time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.782911;0.9876984786426352;-0.00012150626114892079;-0.00012305604578242456;-0.6567388061437217;-0.6649200687706661;0.9713985658538367;0.9999787322257424;10.00020401113388;-0.6247679728817058;-0.6459310639423842;-0.6459310115278291;3.566365589450737e-08;0.6648410720925801;0.6648827629507039;1.000008426714117
26.792911;0.9876965646753899;-0.00012150597486210357;-0.0001230565147260838;-0.6567388054881235;-0.6649200689485342;0.9714006572274144;0.9999796425250136;10.000200761355556;-0.6247679730459486;-0.6459310635591025;-0.6459310118121381;3.5712800921778204e-08;0.6648409067950644;0.6648820869903034;1.0000079445561008
26.802911;0.9876945187766212;-0.00012150569094516291;-0.00012305697250105397;-0.656738804836479;-0.6649200691275025;0.9714027738452732;0.9999805463297073;10.000197351306449;-0.6247679732011141;-0.6459310631465586;-0.6459310120939592;3.5742115277707564e-08;0.6648408036933927;0.6648814031816895;1.000007372560974
26.812911;0.9876923444980554;-0.00012150540999965972;-0.00012305741952022453;-0.6567388041905533;-0.6649200693061035;0.9714049157699385;0.9999814397894118;10.000193789728753;-0.6247679733456171;-0.6459310627052269;-0.6459310123727745;3.575146543478273e-08;0.6648407600123607;0.6648807137097464;1.0000067138388062
26.822911;0.9876900472723661;-0.00012150513248242115;-0.00012305785663446682;-0.6567388035520109;-0.6649200694830163;0.9714070807984053;0.9999823183007024;10.000190091634403;-0.6247679734782134;-0.6459310622356486;-0.6459310126477372;3.5741015650222576e-08;0.6648407722891193;0.6648800211313649;1.0000059725804367
26.832911;0.9876876343700028;-0.00012150485879898719;-0.00012305828490397365;-0.6567388029223211;-0.6649200696571917;0.9714092637686828;0.9999831773417533;10.000186284644826;-0.6247679735979091;-0.6459310617384131;-0.6459310129177518;3.5711244284708446e-08;0.664840836215255;0.6648793279807306;1.0000051543016375
26.842911;0.9876851149432191;-0.00012150458943660706;-0.0001230587054503638;-0.6567388023025746;-0.6649200698278258;0.9714114576503345;0.999984013498834;10.000182413474844;-0.6247679737038399;-0.6459310612141956;-0.6459310131815996;3.566292487090841e-08;0.6648409470391927;0.6648786366418293;1.00000426542764
26.852911;0.9876825003061829;-0.00012150432489040953;-0.0001230591194807513;-0.6567388016934583;-0.664920069994041;0.9714136551758172;0.999984824846821;10.000178535689079;-0.6247679737954942;-0.6459310606636957;-0.6459310134380979;3.5597079531033065e-08;0.664841100193828;0.66487794948449;1.000003312561551
26.862911;0.9876798035141269;-0.00012150406555729311;-0.00012305952814259844;-0.6567388010955892;-0.6649200701545989;0.9714158495290672;0.9999856106043885;10.00017470819213;-0.6247679738730424;-0.6459310600875179;-0.6459310136862753;3.551472577423489e-08;0.6648412917527329;0.6648772690513529;1.0000023021061906
26.872911;0.987677037784745;-0.00012150381180121808;-0.0001230599323214622;-0.656738800509771;-0.6649200703079898;0.9714180342358851;0.9999863706597413;10.000170973877113;-0.6247679739373065;-0.6459310594861455;-0.6459310139253922;3.54164666546394e-08;0.664841518381929;0.6648765984004399;1.000001240769356
26.882911;0.9876742153166914;-0.00012150356391397454;-0.00012306033277112988;-0.6567387999368038;-0.6649200704526934;0.9714202031141251;0.9999871050916198;10.000167361786769;-0.6247679739894959;-0.6459310588600797;-0.6459310141547184;3.530238236104235e-08;0.664841776917983;0.6648759411726088;1.0000001359839312
26.892911;0.9876713470153077;-0.00012150332186397531;-0.00012306073042396453;-0.6567387993771113;-0.6649200705873027;0.9714223506094937;0.9999878138171735;10.00016390060106;-0.6247679740309463;-0.6459310582098748;-0.6459310143734751;3.5172260037497436e-08;0.6648420641392448;0.6648753011407808;0.9999989951156906
26.902911;0.98766844225727;-0.00012150308520166471;-0.00012306112649434028;-0.6567387988305693;-0.6649200707104937;0.9714244720516987;0.9999884962473861;10.000160631711207;-0.624767974062825;-0.6459310575359253;-0.6459310145811847;3.502582805939524e-08;0.6648423773359244;0.6648746816905262;0.999997824153126
26.912911;0.9876655090636423;-0.00012150285316558011;-0.00012306152235558868;-0.6567387982966743;-0.6649200708209406;0.9714265634303835;0.9999891506520121;10.000157609244479;-0.6247679740860055;-0.645931056838281;-0.6459310147779407;3.4862867769575066e-08;0.6648427153318398;0.6648740856383372;0.9999966271022714
26.922911;0.9876625547562147;-0.0001215026247888983;-0.00012306191940776522;-0.656738797774956;-0.6649200709173358;0.9714286212669713;0.9999897739062183;10.000154886406705;-0.6247679741012611;-0.6459310561167422;-0.6459310149641887;3.468318240295571e-08;0.6648430786313609;0.6648735154576131;0.9999954062033025
26.932911;0.9876595864997393;-0.00012150239900981654;-0.00012306231896890162;-0.6567387972652456;-0.6649200709985417;0.9714306426992547;0.999990362009652;10.000152501923269;-0.6247679741094082;-0.6459310553710795;-0.6459310151402029;3.448653360292109e-08;0.6648434685578518;0.6648729735794254;0.9999941625613965
26.942911;0.9876566119196356;-0.00012150217487618335;-0.00012306272201061705;-0.6567387967675343;-0.6649200710636584;0.9714326251034303;0.9999909106192317;10.000150478699277;-0.6247679741112836;-0.6459310546011566;-0.6459310153057117;3.427268180732668e-08;0.6648438865618571;0.6648724625108096;0.9999928972481674
26.952911;0.9876536396158635;-0.00012150195179043209;-0.00012306312883640752;-0.6567387962817289;-0.6649200711118702;0.9714345658401349;0.9999914151727095;10.000148826455623;-0.6247679741078697;-0.6459310538070103;-0.6459310154600391;3.404150813419626e-08;0.6648443342377112;0.6648719848159581;0.9999916122526528
26.962911;0.9876506791631025;-0.00012150172945065635;-0.00012306353897543326;-0.656738795807616;-0.6649200711422847;0.9714364626831645;0.9999918710251833;10.000147535178357;-0.6247679741005002;-0.6459310529888367;-0.6459310156025679;3.379308899139963e-08;0.6648448136211452;0.664871542973457;0.9999903102299512
26.972911;0.987647741009078;-0.00012150150746246177;-0.00012306395135045986;-0.65673879534492;-0.6649200711540612;0.9714383140757333;0.9999922734763247;10.000146568402739;-0.624767974090795;-0.6459310521468604;-0.6459310157330221;3.352755801758169e-08;0.6648453270971366;0.6648711391106137;0.9999889940453508
26.982911;0.9876448364047135;-0.00012150128518687516;-0.00012306436457337674;-0.6567387948932418;-0.6649200711466302;0.9714401185947634;0.9999926176130313;10.000145870210465;-0.6247679740803759;-0.6459310512813753;-0.6459310158514321;3.324486828333189e-08;0.6648458768873752;0.6648707745638847;0.9999876671113769
26.992911;0.9876419765677741;-0.00012150106197502067;-0.00012306477705443483;-0.6567387944519025;-0.6649200711196022;0.9714418739583983;0.9999928989061801;10.000145383369595;-0.624767974070691;-0.6459310503929325;-0.6459310159579353;3.2944794443341884e-08;0.6648464645138024;0.664870449475451;0.999986333211723
27.002911;0.9876391714134025;-0.00012150083735829812;-0.0001230651869545569;-0.6567387940199012;-0.6649200710724483;0.9714435766231118;0.9999931144770126;10.000145067702793;-0.6247679740630071;-0.6459310494823263;-0.6459310160525101;3.262714925255393e-08;0.6648470902646706;0.6648701630108641;0.9999849952889257
27.012911;0.9876364295819833;-0.00012150061112700654;-0.00012306559234789117;-0.6567387935960789;-0.6649200710042871;0.9714452225744863;0.9999932637728437;10.000144905289979;-0.6247679740584433;-0.6459310485503108;-0.6459310161347026;3.2291977113907864e-08;0.6648477531062599;0.6648699139829878;0.9999836545506903
27.022911;0.9876337594462192;-0.00012150038337480902;-0.00012306599153466763;-0.6567387931793075;-0.6649200709138989;0.9714468086079447;0.9999933481141422;10.000144890957397;-0.624767974057954;-0.645931047597343;-0.6459310162035166;3.1939632664252523e-08;0.6648484515182681;0.6648697010473956;0.999982310624077
27.032911;0.9876311692636346;-0.00012150015433556345;-0.00012306638321062197;-0.6567387927685684;-0.6649200707998614;0.9714483331635435;0.9999933697512365;10.000145020317452;-0.624767974062206;-0.6459310466236552;-0.64593101625763;3.1570589764692004e-08;0.6648491844703244;0.6648695225934179;0.9999809622661168
27.042911;0.9876286661765962;-0.0001214999241842959;-0.00012306676648932087;-0.6567387923629767;-0.6649200706606894;0.9714497961738077;0.9999933312166818;10.000145279825517;-0.6247679740714926;-0.6459310456295599;-0.6459310162958154;3.118509626156131e-08;0.6648499517246435;0.6648693769329862;0.9999796077055159
27.052911;0.9876262553245947;-0.00012149969299443878;-0.0001230671408411533;-0.656738791961745;-0.6649200704950017;0.9714511982385693;0.999993234753136;10.000145639714658;-0.6247679740858555;-0.6459310446155078;-0.6459310163172841;3.078310913180791e-08;0.6648507535208318;0.6648692625378627;0.9999782440909135
27.062911;0.9876239404305075;-0.00012149946065268322;-0.0001230675059219317;-0.6567387915641463;-0.6649200703016495;0.9714525404431463;0.9999930819132921;10.000146055849893;-0.6247679741052431;-0.6459310435817903;-0.6459310163217856;3.036440061138319e-08;0.664851589871812;0.6648691779051357;0.9999768669416891
27.072911;0.9876217250370793;-0.00012149922680413602;-0.00012306786141729232;-0.6567387911696296;-0.6649200700797147;0.9714538253206861;0.9999928741434801;10.00014647886188;-0.6247679741295342;-0.6459310425283799;-0.645931016309455;2.992843338787307e-08;0.6648524597717127;0.664869121501907;0.9999754707365178
27.082911;0.9876196125690401;-0.00012149899095538637;-0.00012306820702350128;-0.6567387907780123;-0.6649200698284158;0.971455058015796;0.9999926140843515;10.000146860811732;-0.6247679741585692;-0.6459310414551279;-0.6459310162806603;2.9474168695392725e-08;0.6648533607824113;0.6648690921382077;0.9999740504279159
27.092911;0.9876176057381981;-0.0001214987524823205;-0.00012306854239461644;-0.6567387903895169;-0.6649200695470386;0.9714562462426067;0.999992306553438;10.000147156447028;-0.624767974192212;-0.6459310403620404;-0.6459310162360058;2.9000115237949335e-08;0.6648542893223571;0.664869089124286;0.9999726031096987
27.102911;0.9876157063817604;-0.00012149851069350599;-0.00012306886702091876;-0.6567387900045304;-0.6649200692350422;0.9714573983135348;0.9999919584993165;10.00014732514267;-0.6247679742302753;-0.6459310392495149;-0.6459310161762981;2.8504661800185296e-08;0.6648552413415147;0.6648691119442279;0.9999711290252326
27.112911;0.9876139152679178;-0.00012149826515115461;-0.00012306918021909316;-0.6567387896233645;-0.6649200688921693;0.9714585210381242;0.9999915777159354;10.000147334063174;-0.62476797427247;-0.6459310381185682;-0.6459310161023459;2.798657807572644e-08;0.664856212594937;0.6648691601379108;0.9999696313740778
27.122911;0.987612231717636;-0.00012149801570286112;-0.00012306948114220297;-0.6567387892463286;-0.6649200685183692;0.9714596197795515;0.9999911707270979;10.000147156744806;-0.6247679743184693;-0.6459310369709245;-0.6459310160147343;2.7445297349419822e-08;0.6648571982346021;0.6648692335709329;0.9999681152805614
27.132911;0.9876106538099316;-0.00012149776221138855;-0.00012306976888165784;-0.656738788873839;-0.6649200681137966;0.9714606996046252;0.9999907411643081;10.000146768314748;-0.6247679743679798;-0.6459310358089025;-0.6459310159137733;2.688071418637853e-08;0.6648581925142557;0.6648693325008391;0.9999665863636615
27.142911;0.9876091790978276;-0.0001214975046899243;-0.00012307004282893658;-0.6567387885063276;-0.6649200676789454;0.9714617656100859;0.9999902900860085;10.00014614123658;-0.6247679744208787;-0.645931034635163;-0.6459310157996528;2.6292751620562403e-08;0.6648591894064895;0.6648694571034671;0.9999650494216079
27.152911;0.9876078050347532;-0.00012149724368433262;-0.00012307030272663773;-0.6567387881441233;-0.6649200672147656;0.971462822462446;0.9999898177058085;10.000145245957397;-0.6247679744772775;-0.6459310334523818;-0.6459310156726946;2.568115468962973e-08;0.6648601834277106;0.6648696068217381;0.9999635084732197
27.162911;0.9876065293803693;-0.00012149698029685205;-0.00012307054822004504;-0.6567387877873831;-0.6649200667227158;0.9714638736899521;0.9999893246323313;10.000144059358396;-0.6247679745373966;-0.6459310322629951;-0.6459310155334644;2.5045552852481438e-08;0.6648611695948;0.6648697801321485;0.9999619679265773
27.172911;0.9876053509867249;-0.00012149671600165365;-0.0001230707786206528;-0.6567387874362182;-0.6649200662045336;0.9714649213202001;0.9999888120298743;10.000142570060207;-0.6247679746015352;-0.6459310310692691;-0.6459310153825996;2.438543212058323e-08;0.6648621430064517;0.6648699748560677;0.9999604328093475
27.182911;0.9876042700218333;-0.00012149645254815614;-0.000123070993020169;-0.6567387870910891;-0.6649200656618314;0.9714659659173365;0.9999882812845683;10.000140774933328;-0.6247679746701869;-0.6459310298735726;-0.6459310152205843;2.3700108735077686e-08;0.6648630989479553;0.6648701887501148;0.9999589078737562
27.192911;0.987603287169558;-0.00012149619183283269;-0.0001230711905210484;-0.6567387867530213;-0.6649200650959853;0.9714670066957346;0.9999877337162062;10.000138676809947;-0.6247679747439874;-0.6459310286784042;-0.6459310150476025;2.298904787705527e-08;0.6648640330695071;0.664870419975509;0.9999573970416508
27.202911;0.9876024027910645;-0.00012149593566496146;-0.00012307137055163532;-0.6567387864233853;-0.6649200645083696;0.9714680419428772;0.9999871706083214;10.00013628482187;-0.6247679748234781;-0.6459310274862501;-0.6459310148634264;2.2252248774457135e-08;0.6648649411094577;0.664870667032211;0.9999559033404042
27.212911;0.9876016168221016;-0.00012149568542667736;-0.00012307153298448528;-0.6567387861036891;-0.6649200639006576;0.9714690690536848;0.9999865932850376;10.000133611088016;-0.6247679749090351;-0.6459310262995782;-0.645931014667458;2.1490245461543854e-08;0.6648658187038079;0.6648709282710265;0.9999544289952742
27.222911;0.9876009286696555;-0.00012149544175326482;-0.0001230716779597263;-0.6567387857956413;-0.66492006327493;0.9714700837610185;0.9999860028619091;10.000130664266418;-0.6247679750010113;-0.6459310251208413;-0.6459310144588726;2.0703776110841927e-08;0.664866661654081;0.6648712017115709;0.9999529758760096
27.232911;0.9876003363727308;-0.00012149520455441528;-0.0001230718057000525;-0.6567387855011523;-0.6649200626335393;0.9714710799777482;0.9999854000765052;10.00012744677548;-0.6247679750997644;-0.645931023952366;-0.6459310142366945;1.989345562957143e-08;0.6648674663601831;0.6648714854044567;0.9999515462422436
27.242911;0.9875998361929732;-0.00012149497335844294;-0.00012307191649557896;-0.6567387852221691;-0.664920061978905;0.9714720507906432;0.999984785370283;10.000123957349858;-0.6247679752055837;-0.6459310227962517;-0.6459310139998791;1.9059666320013805e-08;0.6648682300963238;0.6648717775873665;0.9999501433643001
27.252911;0.9875994234558637;-0.00012149474768584728;-0.0001230720108226399;-0.6567387849606465;-0.664920061313436;0.9714729894570232;0.9999841584306252;10.000120192113323;-0.6247679753187262;-0.6459310216544583;-0.6459310137474733;1.8202661887515956e-08;0.6648689508447915;0.6648720762252248;0.9999487716726404
27.262911;0.9875990938067865;-0.00012149452729510314;-0.00012307208936307714;-0.6567387847185414;-0.6649200606395914;0.9714738898550652;0.9999835177194958;10.000116144704268;-0.624767975439354;-0.6459310205290365;-0.6459310134787951;1.732275170880585e-08;0.6648696267433825;0.6648723786340999;0.9999474366560376
27.272911;0.9875988439462171;-0.00012149431231993532;-0.0001230721528107313;-0.6567387844975997;-0.6649200599598732;0.9714747468655022;0.9999828610547072;10.00011180928026;-0.6247679755672003;-0.6459310194221665;-0.6459310131936438;1.6420414547030878e-08;0.6648702557958095;0.6648726818852922;0.999946144759365
27.282911;0.9875986709970579;-0.00012149410330419832;-0.00012307220166266866;-0.6567387842992796;-0.6649200592766222;0.9714755566898248;0.9999821863380327;10.000107182024983;-0.6247679757012831;-0.6459310183359469;-0.6459310128923871;1.5496338289705935e-08;0.6648708361172835;0.6648729837212223;0.9999449028493782
27.292911;0.9875985707369981;-0.00012149390102812778;-0.00012307223613770466;-0.6567387841249961;-0.664920058591786;0.9714763170023355;0.9999814918581509;10.000102260229209;-0.6247679758399937;-0.6459310172723435;-0.6459310125757338;1.4551439444360983e-08;0.6648713662534518;0.6648732830676081;0.9999437173324749
27.302911;0.9875985367439957;-0.0001214937062956833;-0.0001230722561990639;-0.6567387839763275;-0.6649200579069523;0.9714770270100124;0.999980776543974;10.00009704227803;-0.6247679759813886;-0.6459310162333677;-0.6459310122443923;1.3586699519085909e-08;0.6648718452786055;0.6648735797426096;0.9999425938934209
27.312911;0.9875985616165303;-0.00012149351992198586;-0.00012307226163029773;-0.6567387838548784;-0.6649200572236204;0.9714776871202384;0.9999800398099795;10.000091528508898;-0.6247679761233612;-0.6459310152210725;-0.6459310118990078;1.26028851305604e-08;0.6648722727479216;0.6648738740772363;0.9999415377876627
27.322911;0.9875986384558736;-0.00012149334278826741;-0.00012307225205346377;-0.6567387837619738;-0.6649200565433604;0.9714782986990533;0.9999792809909047;10.000085720790587;-0.6247679762637601;-0.6459310142373428;-0.645931011540398;1.1600537253062912e-08;0.6648726485985479;0.6648741669409853;0.9999405535539712
27.332911;0.9875987606273353;-0.00012149317581541195;-0.0001230722268392925;-0.6567387836985801;-0.6649200558676668;0.971478864662589;0.9999784991306;10.000079617692553;-0.6247679764005922;-0.6459310132837633;-0.6459310111696447;1.0580075973904676e-08;0.6648729730317202;0.6648744596841843;0.9999396440113515
27.342911;0.987598920700485;-0.00012149301987048233;-0.00012307218510182357;-0.656738783665394;-0.6649200551976873;0.9714793902339501;0.9999776931813318;10.000073207824686;-0.6247679765322753;-0.6459310123615771;-0.6459310107878822;9.541748899821881e-09;0.6648732464719077;0.6648747537470274;0.9999388095822463
27.352911;0.9875991104683298;-0.00012149287574335043;-0.00012307212584930418;-0.6567387836628986;-0.6649200545341325;0.9714798827192692;0.9999768616661345;10.000066470007255;-0.6247679766578728;-0.645931011471658;-0.6459310103961484;8.48571281448642e-09;0.6648734697493548;0.6648750502689201;0.9999380488447449
27.362911;0.9875993222787851;-0.00012149274439723811;-0.00012307204808648402;-0.6567387836914582;-0.6649200538773379;0.9714803501235628;0.9999760018130249;10.000059381288656;-0.6247679767771799;-0.6459310106144601;-0.6459310099955189;7.412302913173621e-09;0.6648736443827448;0.6648753499742502;0.9999373598308737
27.372911;0.9875995507176422;-0.00012149262727796882;-0.0001230719508792345;-0.6567387837513261;-0.6649200532272661;0.9714807994777014;0.9999751097175152;10.000051924455631;-0.6247679768905041;-0.6459310097899;-0.6459310095871882;6.3222037726364144e-09;0.6648737726217927;0.6648756534258354;0.9999367406943758
27.382911;0.9875997941181713;-0.00012149252618596245;-0.00012307183352014935;-0.6567387838424761;-0.6649200525835121;0.9714812361235153;0.9999741819445055;10.000044091981337;-0.624767976998165;-0.6459310089973155;-0.6459310091722067;5.2164753184364376e-09;0.6648738571136149;0.6648759615339833;0.9999361899177731
27.392911;0.9876000551662651;-0.0001214924428238361;-0.00012307169559635663;-0.6567387839644896;-0.6649200519455308;0.9714816645539585;0.9999732167914211;10.000035890500525;-0.6247679771001421;-0.6459310082356237;-0.6459310087512884;4.0964403908979565e-09;0.6648739006830681;0.6648762758276854;0.9999357066845145
27.402911;0.9876003394684785;-0.0001214923784817459;-0.00012307153675223447;-0.656738784116629;-0.6649200513131464;0.9714820897767882;0.999972214265263;10.000027344430231;-0.624767977196233;-0.6459310075034266;-0.6459310083249346;2.963480968631089e-09;0.6648739065731897;0.6648765981251;0.9999352906510014
27.412911;0.9876006532565691;-0.00012149233396726543;-0.00012307135638870838;-0.656738784297896;-0.6649200506869578;0.9714825172470737;0.9999711757423633;10.00001849508491;-0.6247679772863673;-0.6459310067990015;-0.6459310078934773;1.8188951303871298e-09;0.6648738785147111;0.6648769300202978;0.9999349411685717
27.422911;0.9876010024195754;-0.00012149230973436077;-0.0001230711536132046;-0.6567387845068642;-0.6649200500681803;0.9714829514702946;0.9999701035446129;10.000009395758607;-0.6247679773706565;-0.6459310061204677;-0.6459310074570401;6.637968118338552e-10;0.6648738204416764;0.6648772726890151;0.9999346569316171
27.432911;0.9876013924284541;-0.00012149230605606514;-0.00012307092736283255;-0.6567387847415842;-0.6649200494582326;0.971483395406787;0.9999689999160561;10.00000010215345;-0.6247679774493211;-0.6459310054660038;-0.645931007015646;-5.009400943356347e-10;0.6648737364825307;0.6648776270122095;0.9999344362914653
27.442911;0.9876018277142115;-0.00012149232308437597;-0.00012307067653288353;-0.6567387849999287;-0.6649200488585432;0.9714838509766006;0.9999678659939811;9.999990661686738;-0.6247679775226265;-0.6459310048339122;-0.6459310065694169;-1.6745561944333552e-09;0.6648736312622241;0.6648779938516818;0.9999342778276821
27.452911;0.9876023109816564;-0.00012149236096530038;-0.00012307040017416293;-0.6567387852800463;-0.6649200482704244;0.9714843190214284;0.9999667020396973;9.999981113015652;-0.6247679775908819;-0.6459310042227023;-0.6459310061187201;-2.856197946181136e-09;0.6648735099782392;0.6648783742913377;0.9999341804094437
27.462911;0.9876028436166457;-0.00012149242009132645;-0.0001230700977384546;-0.6567387855804472;-0.6649200476948564;0.9714847985977717;0.9999655090886214;9.999971497310703;-0.6247679776546722;-0.6459310036311463;-0.645931005664071;-4.044814302085602e-09;0.66487337792992;0.6648787697041203;0.9999341429082256
27.472911;0.9876034264041;-0.0001214925012248936;-0.00012306976919682305;-0.6567387858998067;-0.6649200471323137;0.9714852869674715;0.9999642902598451;9.99996186425861;-0.6247679777150683;-0.6459310030581603;-0.6459310052059013;-5.23909768384988e-09;0.6648732397483631;0.6648791817837306;0.9999341645529967
27.482911;0.9876040594030201;-0.00012149260529991453;-0.00012306941498321469;-0.6567387862367285;-0.6649200465827083;0.9714857804728213;0.999963050254056;9.999952267043732;-0.6247679777735519;-0.6459310025027479;-0.6459310047444897;-6.4374773114127515e-09;0.6648730989872782;0.6648796125517246;0.9999342454677694
27.492911;0.9876047417688538;-0.00012149273306719772;-0.00012306903580427365;-0.6567387865895958;-0.664920046045557;0.9714862756110302;0.9999617939223018;9.999942759905274;-0.6247679778319526;-0.6459310019640525;-0.6459310042800347;-7.638258018938634e-09;0.6648729586585312;0.664880063984828;0.9999343863046128
27.502911;0.9876054723212222;-0.00012149288486391506;-0.00012306863243041999;-0.6567387869568446;-0.6649200455202535;0.971486769994327;0.9999605252235718;9.999933398232775;-0.624767977892449;-0.6459310014412991;-0.645931003812835;-8.839710615580477e-09;0.6648728223747299;0.6648805374567474;0.9999345875322553
27.512911;0.9876062505382941;-0.00012149306059903395;-0.0001230682055927264;-0.6567387873375344;-0.6649200450060454;0.9714872627842984;0.999959246659009;9.999924233661552;-0.6247679779573679;-0.6459310009336694;-0.6459310033435108;-1.0040062571183277e-08;0.6648726947305513;0.6648810334552134;0.9999348493109232
27.522911;0.9876070771695815;-0.00012149326000866603;-0.00012306775601788857;-0.6567387877314601;-0.6649200445019808;0.9714877542362321;0.9999579591381808;9.999915307573907;-0.6247679780289499;-0.6459310004403148;-0.6459310028728871;-1.12376287649563e-08;0.664872580636762;0.6648815514896816;0.9999351716818617
27.532911;0.9876079536274185;-0.00012149348309300094;-0.00012306728462268;-0.6567387881387466;-0.6649200440072267;0.9714882445952454;0.9999566623445303;9.999906649456287;-0.6247679781093133;-0.6459309999605984;-0.6459310024015641;-1.2430965899572205e-08;0.6648724848441743;0.6648820901880241;0.9999355545544789
27.542911;0.9876088811166295;-0.0001214937303964944;-0.00012306679261768307;-0.6567387885594391;-0.6649200435212709;0.9714887329781847;0.9999553551821372;9.99989828238683;-0.6247679782004142;-0.6459309994943446;-0.6459310019296691;-1.3618833630213148e-08;0.6648724119354564;0.6648826476935544;0.99993599725123
27.552911;0.9876098608452094;-0.00012149400297658184;-0.00012306628126760991;-0.6567387889932615;-0.664920043043688;0.9714892166516103;0.999954036078674;9.999890227452772;-0.6247679783038368;-0.6459309990418567;-0.6459310014569071;-1.4800158581864084e-08;0.6648723661753095;0.6648832222698768;0.9999364977822394
27.562911;0.9876108941974063;-0.00012149430213918508;-0.0001230657517418282;-0.6567387894396779;-0.6649200425738748;0.9714896911856822;0.9999527035285858;9.999882501135328;-0.6247679784205897;-0.6459309986037824;-0.6459310009827679;-1.5974176711284944e-08;0.664872351246634;0.6648838129991882;0.9999370524627073
27.572911;0.9876119820636641;-0.00012149462910754291;-0.000123065205349645;-0.6567387898982023;-0.6649200421109543;0.9714901516727534;0.999951356926046;9.999875114082949;-0.6247679785510295;-0.6459309981809982;-0.6459310005067878;-1.714061195144824e-08;0.6648723702064234;0.6648844201127675;0.9999376557947158
27.582911;0.9876131245367042;-0.00012149498484388168;-0.00012306464366002484;-0.656738790368533;-0.6649200416536658;0.9714905934600001;0.9999499970785906;9.999868077469921;-0.6247679786948622;-0.6459309977745776;-0.6459310000286831;-1.8299618762931167e-08;0.6648724256281991;0.6648850444518222;0.9999383003368131
27.592911;0.9876143213784218;-0.00012149537004112239;-0.00012306406826593374;-0.656738790850415;-0.6649200412002569;0.9714910113289932;0.9999486261165155;9.999861412369633;-0.6247679788512364;-0.6459309973857256;-0.6459309995483675;-1.9451396503425622e-08;0.664872519513943;0.6648856867247087;0.9999389772227992
27.602911;0.987615572740954;-0.00012149578514883238;-0.00012306348056800328;-0.6567387913435151;-0.6649200407485912;0.9714913986453297;0.9999472472407648;9.999855155614693;-0.6247679790189441;-0.6459309970156344;-0.6459309990660582;-2.059581842926181e-08;0.6648726531157595;0.6648863476913621;0.9999396771532781
27.612911;0.98761688006971;-0.00012149623038031014;-0.0001230628817978702;-0.6567387918474731;-0.6649200402964741;0.9714917477134912;0.9999458642171133;9.99984935647528;-0.6247679791967077;-0.6459309966654825;-0.6459309985823404;-2.173242350550401e-08;0.6648728273214515;0.6648870286588141;0.999940390610279
27.622911;0.9876182465103236;-0.00012149670569258334;-0.0001230622730698907;-0.6567387923620489;-0.6649200398419534;0.9714920508475205;0.9999444803889206;9.999844063790334;-0.6247679793834172;-0.645930996336545;-0.6459309980980656;-2.286063450796028e-08;0.6648730433021817;0.6648877309972419;0.9999411074192004
27.632911;0.9876196757934448;-0.00012149721084865834;-0.00012306165522703058;-0.656738792887158;-0.6649200393834559;0.9714923016006384;0.9999430986363441;9.999839314436402;-0.624767979578188;-0.6459309960301113;-0.6459309976143081;-2.3979882008270614e-08;0.6648733025497624;0.6648884553712793;0.999941816448013
27.642911;0.9876211705909713;-0.0001214977456405613;-0.00012306102870887015;-0.6567387934228068;-0.664920038919835;0.9714924958908937;0.9999417225331417;9.999835130888211;-0.6247679797803588;-0.6459309957472175;-0.6459309971323322;-2.5089587539674984e-08;0.6648736066247596;0.6648892018090027;0.9999425056991647
27.652911;0.9876227325535836;-0.00012149830994436819;-0.00012306039374917249;-0.6567387939690313;-0.6649200384503441;0.9714926327739141;0.9999403566383248;9.99983152266929;-0.6247679799895255;-0.6459309954885243;-0.6459309966533556;-2.618919108012756e-08;0.6648739574764373;0.6648899701722892;0.9999431630380847
27.662911;0.9876243636876755;-0.00012149890341157705;-0.0001230597506540888;-0.6567387945258425;-0.664920037974532;0.9714927141960771;0.999939005765606;9.9998284863039;-0.6247679802055542;-0.6459309952544156;-0.6459309961782974;-2.727825514023649e-08;0.6648743577558994;0.6648907606770116;0.9999437771191038
27.672911;0.9876260666763192;-0.00012149952531355258;-0.00012305909983753154;-0.6567387950932346;-0.6649200374921728;0.9714927430001833;0.9999376744198941;9.999826005628144;-0.6247679804285009;-0.64593099504502;-0.6459309957077302;-2.8356484101793298e-08;0.6648748103877721;0.6648915743643105;0.9999443377542685
27.682911;0.987627843956111;-0.00012150017478426993;-0.00012305844164059183;-0.656738795671137;-0.6649200370033028;0.9714927208936849;0.9999363664768596;9.999824057752495;-0.6247679806583674;-0.6459309948600809;-0.6459309952419732;-2.9423677780571803e-08;0.6648753181017485;0.6648924126444548;0.9999448357747474
27.692911;0.9876296974796821;-0.00012150085093230097;-0.00012305777611230234;-0.6567387962592942;-0.6649200365081984;0.9714926486350357;0.999935085083215;9.999822624129083;-0.6247679808948797;-0.6459309946989542;-0.6459309947812679;-3.0479786808750906e-08;0.66487588341997;0.6648932761640863;0.9999452629225697
27.702911;0.987631629237346;-0.00012150155270027117;-0.00012305710297968534;-0.6567387968572732;-0.6649200360071874;0.9714925271176433;0.9999338326838514;9.999821698674808;-0.6247679811374829;-0.6459309945607905;-0.6459309943260498;-3.152493070075415e-08;0.6648765085846802;0.6648941644992603;0.9999456119869198
27.712911;0.9876336409747708;-0.00012150227879566267;-0.0001230564217888695;-0.6567387974645105;-0.6649200355005336;0.9714923576414213;0.9999326109998746;9.999821286181472;-0.6247679813854505;-0.645930994444698;-0.6459309938770965;-3.255909703568998e-08;0.6648771951569736;0.664895076647243;0.9999458768540359
27.722911;0.9876357332746158;-0.00012150302768292425;-0.00012305573196563769;-0.6567387980802933;-0.6649200349885589;0.9714921417829002;0.9999314211734899;9.99982139183613;-0.6247679816380386;-0.6459309943498699;-0.6459309934353032;-3.358169056396964e-08;0.6648779438292185;0.6648960112383266;0.9999460525145835
27.732911;0.987637905170851;-0.00012150379758622954;-0.0001230550327711488;-0.656738798703705;-0.6649200344718318;0.9714918812165292;0.9999302639671138;9.999822011368222;-0.6247679818947252;-0.6459309942757395;-0.6459309930013009;-3.459140034122927e-08;0.6648787548411005;0.6648969665124831;0.9999461351770779
27.742911;0.9876401542479915;-0.00012150458648910134;-0.00012305432328828603;-0.6567387993336762;-0.6649200339511717;0.9714915779360349;0.9999291397549092;9.999823129540442;-0.6247679821554067;-0.6459309942220455;-0.645930992575232;-3.558652630311459e-08;0.6648796285375348;0.6648979404474092;0.9999461222565699
27.752911;0.9876424765016468;-0.0001215053920443531;-0.00012305360246751403;-0.6567387999692215;-0.6649200334273336;0.9714912349828163;0.999928048681197;9.999824725127135;-0.6247679824203235;-0.6459309941886827;-0.6459309921567293;-3.65654540488874e-08;0.6648805654481597;0.6648989307636421;0.9999460123758114
27.762911;0.9876448660538101;-0.00012150621151001137;-0.0001230528692716776;-0.6567388006094553;-0.66492003290057;0.971490856642021;0.9999269912489264;9.999826775862058;-0.6247679826898406;-0.645930994175454;-0.6459309917450352;-3.752693842845491e-08;0.6648815659412505;0.6648999349526666;0.9999458052185543
27.772911;0.9876473157404273;-0.00012150704185924882;-0.00012305212294702508;-0.6567388012533067;-0.6649200323705198;0.9714904473957494;0.9999259687797216;9.999829260014428;-0.6247679829644369;-0.6459309941818916;-0.6459309913391977;-3.8470103455764615e-08;0.6648826300052847;0.6649009505805483;0.9999455010099203
27.782911;0.987649818657474;-0.000121507879988551;-0.0001230513631974893;-0.6567388018994484;-0.6649200318364101;0.9714900103185072;0.9999249836223967;9.999832152406913;-0.6247679832447677;-0.645930994207208;-0.6459309909384066;-3.939426756263946e-08;0.6648837572708578;0.6649019753359454;0.9999451001961562
27.792911;0.9876523692190665;-0.0001215087228724317;-0.00012305059000339275;-0.6567388025464254;-0.6649200312970978;0.9714895467474834;0.9999240395677921;9.999835412298179;-0.6247679835314582;-0.6459309942504554;-0.645930990542434;-4.029875058688029e-08;0.6648849470494977;0.6649030068655848;0.9999446035089853
27.802911;0.9876549627567119;-0.00012150956759702139;-0.00012304980332726687;-0.6567388031925174;-0.6649200307509775;0.9714890579336446;0.9999231422203875;9.999838975004177;-0.6247679838248;-0.6459309943108209;-0.6459309901518134;-4.118273788134977e-08;0.6648861985512805;0.6649040429603729;0.9999440120588552
27.812911;0.9876575943598155;-0.00012151041132144211;-0.00012304900312051716;-0.6567388038354477;-0.6649200301961866;0.9714885470658707;0.9999222988677875;9.999842759896518;-0.6247679841247261;-0.6459309943877487;-0.6459309897675187;-4.2045294328703534e-08;0.6648875113187933;0.6649050819399666;0.9999433276782455
27.822911;0.9876602583589387;-0.00012151125125171722;-0.00012304818949055696;-0.6567388044724239;-0.6649200296310392;0.9714880199658416;0.9999215176359555;9.999846684417241;-0.6247679844310919;-0.6459309944807621;-0.6459309893904674;-4.28855599587294e-08;0.6648888853226733;0.6649061228996053;0.999942553783945
27.832911;0.9876629488700416;-0.00012151208468658183;-0.00012304736279080547;-0.6567388051004658;-0.6649200290542857;0.9714874842485736;0.9999208059418718;9.999850671069618;-0.624767984743793;-0.6459309945892716;-0.6459309890213054;-4.3703022152064475e-08;0.6648893204788318;0.6649061655486445;0.999941695660951
27.842911;0.9876656600197923;-0.00012151290906338811;-0.00012304652373691622;-0.6567388057165862;-0.6649200284649965;0.9714869476060048;0.9999201691856001;9.999854647793025;-0.6247679850625186;-0.6459309947125796;-0.6459309886605312;-4.4497662245993585e-08;0.6648908161747922;0.6649072097105555;0.9999407592997932
27.852911;0.9876683851036321;-0.0001215137218365219;-0.00012304567340822562;-0.6567388063178243;-0.6649200278622498;0.9714864160310763;0.9999196109556913;9.99985854442583;-0.6247679853866047;-0.6459309948498566;-0.6459309883087667;-4.526974965790789e-08;0.6648923712862319;0.6649082553201288;0.9999397499017791
27.862911;0.987671116313589;-0.00012151452043254512;-0.00012304481296504725;-0.6567388069015078;-0.6649200272450461;0.9714858926314144;0.9999191342054065;9.99986228696815;-0.6247679857151441;-0.6459309949999765;-0.6459309879669912;-4.601952498708382e-08;0.6648939846395925;0.6649093030806382;0.9999386710971524
27.872911;0.9876738454007842;-0.00012151530263892879;-0.00012304394342145455;-0.6567388074656388;-0.664920026612604;0.9714853772648994;0.9999187415481291;9.999865795619229;-0.6247679860471509;-0.6459309951614484;-0.6459309876364969;-4.6747152910396256e-08;0.664895655538791;0.6649103547468276;0.9999375252096752
27.882911;0.9876765637819312;-0.00012151606703370742;-0.0001230430656218177;-0.656738808009051;-0.6649200259647237;0.9714848671669625;0.9999184349722449;9.999868991459776;-0.6247679863818247;-0.6459309953325199;-0.6459309873185108;-4.7452736643083365e-08;0.6648973838744805;0.6649114126505796;0.9999363146610186
27.892911;0.9876792624295823;-0.00012151681292907259;-0.00012304218024519384;-0.6567388085313984;-0.6649200253018807;0.9714843582205157;0.9999182163021058;9.99987180586259;-0.624767986718817;-0.6459309955113239;-0.645930987013866;-4.8136147316351075e-08;0.664899169862907;0.6649124791489935;0.9999350432956916
27.902911;0.9876819323147056;-0.00012151754005034531;-0.00012304128783492693;-0.6567388090329711;-0.6649200246250616;0.9714838460139431;0.9999180876980028;9.999874183002515;-0.6247679870581843;-0.6459309956960209;-0.6459309867230187;-4.879694682401132e-08;0.6649010137687095;0.6649135564411542;0.9999337162386154
27.912911;0.9876845649544297;-0.00012151824832914198;-0.00012304038881230545;-0.6567388095142782;-0.6649200239354793;0.9714833269268227;0.9999180513781146;9.999876076374177;-0.6247679874000833;-0.645930995884874;-0.6459309864462048;-4.943465674901574e-08;0.6649029157307564;0.6649146465494171;0.9999323386762462
27.922911;0.9876871532712486;-0.00012151893778128267;-0.00012303948350360542;-0.6567388099757747;-0.6649200232343063;0.9714827990765199;0.9999181089381493;9.999877444110144;-0.6247679877446023;-0.6459309960762908;-0.6459309861835009;-5.0049062142683845e-08;0.6649048756695571;0.664915751049862;0.9999309150339778
27.932911;0.9876896924299687;-0.00012151960843214562;-0.00012303857234414637;-0.6567388104179684;-0.6649200225226477;0.9714822617834924;0.999918260982465;9.999878245065107;-0.6247679880918515;-0.6459309962688757;-0.6459309859348793;-5.064022764209808e-08;0.6649068931078894;0.6649168705757138;0.9999294492484854
27.942911;0.9876921796217334;-0.00012152026033809371;-0.00012303765606974402;-0.6567388108416239;-0.6649200218017248;0.9714817145268708;0.9999185073113794;9.999878442717884;-0.6247679884420673;-0.6459309964613268;-0.6459309857003979;-5.12083266935479e-08;0.6649089667001054;0.6649180045369402;0.9999279453512003
27.952911;0.987694613607614;-0.00012152089364909232;-0.00012303673565687155;-0.656738811247699;-0.6649200210730182;0.9714811570749033;0.9999188466554386;9.999878015118997;-0.6247679887955756;-0.6459309966522824;-0.6459309854803863;-5.175347549063496e-08;0.6649110938699814;0.6649191512740631;0.9999264071879405
27.962911;0.9876969947233155;-0.00012152150866160622;-0.00012303581218848432;-0.6567388116369953;-0.6649200203383437;0.9714805896842051;0.9999192757281902;9.999876953516319;-0.6247679891526561;-0.6459309968403967;-0.6459309852753543;-5.227565250608853e-08;0.6649132712290682;0.664920308526458;0.9999248375866984
27.972911;0.9876993243406808;-0.000121522105808438;-0.00012303488675945376;-0.6567388120098367;-0.6649200195998538;0.9714800122990892;0.999919789034063;9.99987524845719;-0.6247679895134621;-0.6459309970245044;-0.6459309850857111;-5.277469324252721e-08;0.6649154952578061;0.6649214738282121;0.9999232383105976
27.982911;0.9877016036495179;-0.00012152268556501119;-0.0001230339602927967;-0.6567388123659876;-0.6649200188598747;0.971479423745051;0.9999203797553409;9.999872882330251;-0.6247679898781604;-0.6459309972036753;-0.6459309849116687;-5.3250475056435945e-08;0.6649177623099919;0.6649226446751286;0.9999216106777953
27.992911;0.9877038332908294;-0.00012152324830034778;-0.00012303303337962227;-0.656738812704709;-0.6649200181208018;0.9714788219309883;0.9999210406761503;9.999869833158304;-0.6247679902470179;-0.6459309973771584;-0.645930984753383;-5.370317890594252e-08;0.6649200682747907;0.664923818884861;0.9999199557760023
28.002911;0.9877060141450064;-0.00012152379414926921;-0.00012303210631986453;-0.6567388130249388;-0.6649200173851408;0.9714782045683391;0.9999217644462723;9.999866079595979;-0.6247679906202023;-0.6459309975442883;-0.6459309846110834;-5.413314651777857e-08;0.6649224084706249;0.6649249952202896;0.9999182740337434
28.012911;0.9877081476292511;-0.00012152432310605893;-0.0001230311791475757;-0.6567388133256921;-0.6649200166554332;0.9714775698016495;0.9999225429647126;9.999861602922147;-0.6247679909976129;-0.6459309977043689;-0.645930984485019;-5.4540493403802714e-08;0.6649247778385687;0.6649261734195903;0.9999165646206847
28.022911;0.9877102349961717;-0.00012152483531431832;-0.00012303025156442833;-0.6567388136064727;-0.6649200159340576;0.971476917224274;0.9999233667852111;9.99985638447209;-0.6247679913788525;-0.6459309978564669;-0.6459309843753813;-5.492495372014271e-08;0.6649271714468085;0.6649273531839304;0.999914825229774
28.032911;0.987712276327005;-0.00012152533118464762;-0.0001230293230314624;-0.6567388138673174;-0.6649200152229744;0.9714762487580154;0.9999242257383141;9.999850402505377;-0.6247679917632322;-0.6459309979992003;-0.6459309842824527;-5.528590231018078e-08;0.6649295847463884;0.6649285333730242;0.9999130523660248
28.042911;0.9877142699219966;-0.0001215258113022564;-0.00012302839291095775;-0.6567388141083934;-0.6649200145235273;0.9714755681641748;0.9999251096581249;9.999843640916069;-0.6247679921499641;-0.6459309981307276;-0.6459309842066779;-5.56225245381536e-08;0.6649320132408205;0.6649297123611213;0.999911241862808
28.052911;0.987716212887044;-0.00012152627645142709;-0.0001230274604540609;-0.6567388143295725;-0.664920013836652;0.971474879921673;0.9999260081066705;9.999836105939812;-0.6247679925383759;-0.6459309982488727;-0.6459309841483675;-5.5934080169598074e-08;0.6649344522992655;0.6649308885580764;0.9999093890685556
28.062911;0.987718102821447;-0.00012152672772210187;-0.0001230265248615043;-0.6567388145303413;-0.6649200131633779;0.9714741886998645;0.9999269104173524;9.999827831846087;-0.6247679929277908;-0.6459309983513323;-0.6459309841074125;-5.62200341906314e-08;0.6649368974891635;0.6649320602495846;0.9999074888166196
28.072911;0.9877199392043206;-0.00012152716650223136;-0.0001230255855508617;-0.656738814709846;-0.6649200125050658;0.9714734991505602;0.9999278062305481;9.99981887542579;-0.624767993317427;-0.6459309984360387;-0.6459309840833445;-5.6480178392775634e-08;0.6649393449620461;0.6649332253431331;0.9999055359813728
28.082911;0.9877217231581013;-0.0001215275945066509;-0.0001230246422641037;-0.6567388148669608;-0.6649200118632326;0.9714728155027706;0.9999286852986207;9.999809309365116;-0.6247679937066634;-0.6459309985013731;-0.6459309840756622;-5.671474967859907e-08;0.6649417914523531;0.6649343815981378;0.999903526263925
28.092911;0.9877234564411864;-0.00012152801396973847;-0.00012302369484135496;-0.6567388150004481;-0.6649200112392215;0.9714721408639463;0.9999295373744536;9.999799213102172;-0.6247679940951957;-0.6459309985459656;-0.645930984084224;-5.6924276095040296e-08;0.6649442340233761;0.6649355267786513;0.9999014561551152
28.102911;0.9877251412335656;-0.00012152842770398875;-0.0001230227430339407;-0.6567388151090563;-0.6649200106339426;0.9714714767405461;0.9999303529579887;9.999788667761797;-0.6247679944828496;-0.6459309985683803;-0.6459309841094072;-5.7109361096686744e-08;0.6649466699795147;0.6649366582042158;0.9998993222252031
28.112911;0.9877267805156452;-0.00012152883878310609;-0.00012302178650626237;-0.6567388151915581;-0.6649200100477419;0.9714708237523231;0.9999311239327453;9.999777760689508;-0.624767994869494;-0.6459309985670657;-0.6459309841520529;-5.727062387959759e-08;0.6649490968454373;0.6649377723770427;0.999897120910648
28.122911;0.9877283787314346;-0.00012152925011353186;-0.00012302082480606868;-0.6567388152468049;-0.664920009480444;0.9714701831406136;0.9999318439484385;9.999766585021424;-0.6247679952550946;-0.6459309985405691;-0.6459309842134163;-5.740857701440379e-08;0.6649515120914579;0.6649388653321903;0.9998948488494737
28.132911;0.9877299425591375;-0.00012152966418568193;-0.0001230198572308793;-0.6567388152736154;-0.6649200089315539;0.9714695574117156;0.9999325087410853;9.999755229668088;-0.624767995639615;-0.6459309984876737;-0.6459309842950073;-5.7523450960797575e-08;0.6649539127645101;0.6649399334488028;0.9998925028731229
28.142911;0.9877314806179623;-0.00012153008304461456;-0.00012301888275844877;-0.6567388152705846;-0.6649200084004178;0.9714689494538831;0.999933116035286;9.999743773095119;-0.6247679960229242;-0.6459309984072231;-0.6459309843982349;-5.7615117676200005e-08;0.6649562954161972;0.664940974271966;0.99989008034833
28.152911;0.987733002053272;-0.00012153050833377771;-0.00012301790022480025;-0.6567388152362047;-0.664920007886226;0.971468361405566;0.9999336653646832;9.999732286934846;-0.6247679964048375;-0.6459309982979689;-0.6459309845240641;-5.7683081710435686e-08;0.6649586564975661;0.6649419867794639;0.9998875804859957
28.162911;0.9877345151273326;-0.00012153094129267381;-0.0001230169086242606;-0.6567388151691522;-0.6649200073879225;0.9714677947596059;0.999934157882248;9.99972084006934;-0.6247679967851121;-0.6459309981588119;-0.6459309846729083;-5.7726582020442806e-08;0.664960992883746;0.6649429707504282;0.9998850050039693
28.172911;0.9877360261564481;-0.00012153138295806328;-0.0001230159072543129;-0.6567388150684139;-0.6649200069041659;0.971467250949156;0.9999345957305691;9.999709494097559;-0.6247679971634061;-0.6459309979891051;-0.6459309848447722;-5.774488344637454e-08;0.6649633018670008;0.6649439259149148;0.9998823573574948
28.182911;0.9877375390951172;-0.00012153183463242994;-0.00012301489564688406;-0.656738814933347;-0.6649200064335042;0.9714667310155022;0.9999349814508693;9.999698295888479;-0.6247679975393131;-0.6459309977885889;-0.6459309850394571;-5.773764580384854e-08;0.6649655807983625;0.6649448516519455;0.999879641845023
28.192911;0.9877390561052143;-0.00012153229817406069;-0.0001230138734187004;-0.6567388147636942;-0.6649200059747166;0.9714662349140628;0.999935318019754;9.999687276640216;-0.624767997912454;-0.6459309975571275;-0.6459309852567544;-5.77051453436767e-08;0.6649678271815328;0.6649457470954342;0.9998768630952993
28.202911;0.9877405784957082;-0.0001215327758587961;-0.00012301284014110806;-0.6567388145594854;-0.6649200055271483;0.9714657612704168;0.9999356091412537;9.999676458426885;-0.6247679982825165;-0.6459309972946341;-0.6459309854965704;-5.764824572273521e-08;0.6649700390802633;0.6649466113022644;0.9998740251696535
28.212911;0.9877421071736738;-0.00012153327004741657;-0.0001230117952477984;-0.6567388143209868;-0.6649200050908239;0.9714653074638233;0.9999358593710966;9.999665863729646;-0.6247679986491309;-0.6459309970012418;-0.6459309857588885;-5.7568264579198067e-08;0.6649722153092839;0.6649474436732186;0.9998711303983409
28.222911;0.9877436428282682;-0.00012153378295748001;-0.0001230107380961562;-0.6567388140487153;-0.6649200046661372;0.9714648701182617;0.9999360740029161;9.99965552076608;-0.624767999011702;-0.6459309966773888;-0.6459309860437206;-5.746685994912377e-08;0.6649743553462695;0.6649482447333842;0.999868178858648
28.232911;0.9877451865895446;-0.0001215343164650007;-0.00012300966815603345;-0.6567388137433661;-0.6649200042534209;0.9714644459334135;0.999936258674823;9.999645461558242;-0.6247679993694832;-0.6459309963236798;-0.6459309863512342;-5.73458265006102e-08;0.6649764590463185;0.6649490164734012;0.9998651686545978
28.242911;0.9877467407534516;-0.00012153487183463136;-0.00012300858503771757;-0.6567388134057165;-0.6649200038529225;0.9714640324082499;0.9999364190612497;9.999635717824617;-0.6247679997218687;-0.64593099594077;-0.6459309866818999;-5.720684694961032e-08;0.6649785262946356;0.6649497615654347;0.9998620967723488
28.252911;0.9877483090265294;-0.00012153544975680398;-0.00012300748844573875;-0.6567388130365808;-0.6649200034650092;0.9714636283221704;0.9999365609495118;9.99962631794026;-0.6247680000685407;-0.6459309955293805;-0.6459309870363298;-5.705136273383939e-08;0.6649805566929741;0.6649504822632938;0.9998589603401911
28.262911;0.9877498964934719;-0.00012153605083118228;-0.00012300637840280342;-0.6567388126368442;-0.6649200030902434;0.9714632337707511;0.999936690254298;9.999617285518704;-0.6247680004093681;-0.6459309950903526;-0.6459309874149153;-5.688053907184509e-08;0.6649825496831864;0.6649511799347477;0.9998557575966112
28.272911;0.9877515094767367;-0.00012153667588239573;-0.0001230052554717074;-0.6567388122076772;-0.6649200027294179;0.9714628493425931;0.9999368125929178;9.999608640364652;-0.6247680007443025;-0.6459309946246987;-0.6459309878176036;-5.6695291443729687e-08;0.6649845052935316;0.6649518548151326;0.9998524880419258
28.282911;0.987753155473498;-0.00012153732569470647;-0.00012300412055826876;-0.6567388117506783;-0.664920002383578;0.9714624747821287;0.9999369330883353;9.99960039792649;-0.6247680010731904;-0.6459309941336566;-0.6459309882437322;-5.6496330844395284e-08;0.6649864244935149;0.6649525057503873;0.9998491523314975
28.292911;0.9877548430631908;-0.00012153800060728767;-0.00012300297459886557;-0.6567388112676996;-0.6649200020539142;0.9714621084238404;0.9999370569274842;9.999592564675739;-0.6247680013953567;-0.6459309936185545;-0.6459309886920089;-5.628421265204752e-08;0.6649883085816173;0.664953130516217;0.9998457521164693
28.302911;0.9877565816892188;-0.00012153870042085828;-0.00012300181844628234;-0.6567388107606896;-0.664920001741601;0.9714617478736102;0.9999371895630605;9.99958513540091;-0.6247680017094117;-0.6459309930803137;-0.6459309891609168;-5.605940241843529e-08;0.6649901585792231;0.6649537264698746;0.9998422893231352
28.312911;0.9877583810265369;-0.00012153942444633319;-0.00012300065270086488;-0.6567388102316691;-0.664920001447749;0.971461390843274;0.9999373361753253;9.999578099752451;-0.6247680020135201;-0.6459309925189365;-0.645930989649036;-5.5822304514635506e-08;0.6649919751289443;0.6649542908321383;0.9998387654648402
