time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.322911;0.9877602495346306;-0.0001215401716477435;-0.0001229994773520254;-0.6567388096825794;-0.6649200011734661;0.9714610354310677;0.9999375016679142;9.99957145150604;-0.6247680023058038;-0.6459309919334228;-0.6459309901549037;-5.557330403827804e-08;0.6649937583718466;0.6649548209331423;0.9998351816900133
28.332911;0.9877621936499479;-0.00012154094099434693;-0.0001229982915010806;-0.656738809115038;-0.6649200009198686;0.9714606800630863;0.9999376910276866;9.999565189443564;-0.624768002584574;-0.6459309913221626;-0.6459309906769362;-5.531274824549341e-08;0.6649955079363609;0.6649553148230866;0.9998315391340389
28.342911;0.9877642184937968;-0.0001215417316184073;-0.0001229970933598369;-0.6567388085302422;-0.6649200006879666;0.9714603231504736;0.9999379091968713;9.999559316055606;-0.6247680028482889;-0.645930990683632;-0.645930991213605;-5.504076999460279e-08;0.6649972235696662;0.6649557714618642;0.9998278394238271
28.352911;0.9877663285070971;-0.00012154254262900387;-0.00012299588038947837;-0.6567388079291896;-0.6649200004784432;0.971459962601746;0.9999381610110863;9.999553838995059;-0.6247680030955493;-0.6459309900170044;-0.6459309917636029;-5.4757335801180416e-08;0.6649989060267502;0.6649561902162497;0.9998240852120024
28.362911;0.9877685275190199;-0.00012154337313167134;-0.0001229946494606393;-0.6567388073130632;-0.6649200002914957;0.9714595953908931;0.9999384515225787;9.999548767606898;-0.6247680033254088;-0.6459309893222084;-0.6459309923259334;-5.446266684251958e-08;0.6650005572971206;0.6649565709777893;0.999820280026568
28.372911;0.9877708189827182;-0.00012154422248489166;-0.0001229933971712022;-0.6567388066834182;-0.6649200001269616;0.9714592170041081;0.9999387859866562;9.999544108028777;-0.6247680035375801;-0.6459309885995379;-0.6459309928999023;-5.415751378138615e-08;0.6650021800154652;0.6649569148997042;0.9998164274876438
28.382911;0.987773206410925;-0.00012154509026113577;-0.00012299212021554666;-0.6567388060421008;-0.6649199999846115;0.9714588209917425;0.9999391689936491;9.999539861845212;-0.6247680037322456;-0.6459309878493593;-0.6459309934850335;-5.384307710481387e-08;0.6650037768675077;0.6649572243891324;0.9998125305003696
28.392911;0.9877756938640717;-0.00012154597602402288;-0.00012299081540462925;-0.656738805391046;-0.6649199998643084;0.9714583993291482;0.9999396037174609;9.999536023176654;-0.6247680039097502;-0.645930987072078;-0.6459309940809385;-5.3520944382723256e-08;0.6650053505699907;0.6649575027878872;0.9998085908974864
28.402911;0.9877782860779387;-0.0001215468793460754;-0.0001229894794377384;-0.6567388047321437;-0.6649199997659243;0.9714579434117557;0.9999400926772274;9.99953257817034;-0.6247680040703949;-0.6459309862681925;-0.6459309946872293;-5.3193197352839845e-08;0.6650069041573357;0.6649577542895088;0.9998046100197462
28.412911;0.9877809878608175;-0.00012154779990699824;-0.0001229881089377829;-0.656738804067239;-0.6649199996891647;0.9714574447160653;0.9999406388002464;9.999529511062637;-0.6247680042143898;-0.6459309854382819;-0.6459309953036424;-5.2862342164610554e-08;0.6650084411980743;0.6649579834006107;0.9998005896593376
28.422911;0.9877838034053461;-0.00012154873743248786;-0.00012298670071189297;-0.6567388033980561;-0.6649199996336392;0.9714568949684304;0.9999412445616355;9.999526810196805;-0.6247680043418214;-0.6459309845828166;-0.6459309959301693;-5.253097596085088e-08;0.6650099658137993;0.664958194345758;0.9997965325454402
28.432911;0.9877867360808656;-0.00012154969155643886;-0.0001229852517631745;-0.6567388027260433;-0.6649199995991693;0.9714562864331302;0.9999419104080216;9.99952446879611;-0.6247680044525299;-0.6459309837019742;-0.6459309965669574;-5.2201591434870175e-08;0.6650114823110613;0.6649583911039252;0.9997924425883266
28.442911;0.9877897885209868;-0.00012155066171826556;-0.00012298375905492285;-0.6567388020523124;-0.6649199995859298;0.9714556125990311;0.9999426350978841;9.999522478990858;-0.6247680045461307;-0.6459309827956425;-0.6459309972142181;-5.187663243237888e-08;0.6650129945292983;0.6649585776285971;0.9997883247006826
28.452911;0.9877929629636887;-0.00012155164714274425;-0.00012298221942532591;-0.656738801377641;-0.6649199995942707;0.9714548689885796;0.999943417229715;9.999520826145199;-0.6247680046222287;-0.6459309818634613;-0.6459309978723757;-5.155855483528321e-08;0.6650145052344085;0.6649587580487148;0.9997841843284953
28.462911;0.9877962616746129;-0.00012155264676609672;-0.00012298062972651553;-0.6567388007024652;-0.6649199996245293;0.9714540532185258;0.9999442557751252;9.999519492744966;-0.624768004680555;-0.6459309809047884;-0.6459309985423092;-5.1249752665387174e-08;0.6650160157669671;0.6649589368758463;0.9997800273729947
28.472911;0.9877996871096029;-0.00012155365906772594;-0.00012297898691803461;-0.6567388000268662;-0.6649199996771268;0.9714531639892723;0.9999451499150266;9.999518462517958;-0.624768004720856;-0.6459309799185852;-0.6459309992253749;-5.0952499446973094e-08;0.6650175264602718;0.6649591187851713;0.999775859759513
28.482911;0.9878032421274344;-0.00012155468206795737;-0.00012297728807551656;-0.656738799350631;-0.6649199997527182;0.9714522001431721;0.9999460991962409;9.999517717719318;-0.624768004742629;-0.6459309789032761;-0.645930999923142;-5.066912785773337e-08;0.6650190376553446;0.6649593080318519;0.9997716862767194
28.492911;0.9878069306537081;-0.00012155571353296143;-0.0001229755304092565;-0.6567387986733798;-0.6649199998521059;0.9714511605251214;0.9999471034804488;9.999517243136031;-0.624768004744937;-0.6459309778567943;-0.6459310006371389;-5.0402277525853164e-08;0.6650205501546722;0.6649595080367566;0.9997675097671777
28.502911;0.987810758438346;-0.0001215567512120012;-0.00012297371114944818;-0.656738797994587;-0.6649199999760326;0.9714500440710182;0.9999481625169165;9.999517037325061;-0.6247680047265144;-0.6459309767769231;-0.6459310013688273;-5.0154839980008166e-08;0.6650220650578522;0.6649597213462306;0.9997633313390825
28.512911;0.987814733188132;-0.00012155779301654238;-0.00012297182738617285;-0.6567387973135006;-0.6649200001251492;0.9714488497803216;0.9999492759904776;9.999517113701454;-0.6247680046861425;-0.6459309756616926;-0.6459310021196495;-4.99296188329444e-08;0.6650235837689771;0.6649599499340184;0.9997591512574067
28.522911;0.9878188633729665;-0.0001215588370285135;-0.00012296987613802368;-0.6567387966291753;-0.664920000300292;0.9714475767226514;0.9999504438264512;9.99951748834699;-0.6247680046227921;-0.6459309745095749;-0.6459310028909896;-4.9729072694299657e-08;0.665025108084081;0.6649601955654536;0.999754969473425
28.532911;0.987823156182768;-0.00012155988139857945;-0.00012296785453571487;-0.656738795940654;-0.6649200005027193;0.9714462242632287;0.9999516659419685;9.999518169134266;-0.6247680045353039;-0.6459309733195069;-0.6459310036841218;-4.955528992618004e-08;0.6650266399505472;0.6649604597864864;0.9997507854833545
28.542911;0.9878276168560314;-0.00012156092445784711;-0.0001229657599145808;-0.6567387952470991;-0.6649200007339834;0.9714447926576683;0.9999529422301302;9.999519156000641;-0.6247680044221338;-0.6459309720908107;-0.6459310045002854;-4.94099879795013e-08;0.665028181200026;0.6649607437738249;0.9997465980762068
28.552911;0.9878322499714015;-0.00012156196509347571;-0.000122963589892844;-0.6567387945477082;-0.6649200009955912;0.9714432832867189;0.9999542734813515;9.999520444409997;-0.6247680042814787;-0.645930970822962;-0.6459310053408984;-4.9294493657619214e-08;0.6650297337704828;0.6649610485313979;0.9997424051789774
28.562911;0.9878370605447154;-0.00012156300302346768;-0.00012296134253961447;-0.6567387938416245;-0.6649200012885812;0.9714416980423204;0.9999556619220009;9.999522023410284;-0.6247680041115755;-0.6459309695152713;-0.6459310062076571;-4.920993738347972e-08;0.665031300195698;0.6649613750086548;0.9997382039503014
28.572911;0.9878420538618574;-0.0001215640387327497;-0.00012295901635290483;-0.6567387931280524;-0.6649200016131984;0.971440038661389;0.9999571106404359;9.999523871108446;-0.6247680039109335;-0.6459309681667016;-0.6459310071022631;-4.915752128115457e-08;0.6650328837354281;0.6649617239527144;0.9997339910908978
28.582911;0.98784723491232;-0.0001215650731705581;-0.00012295660981953904;-0.6567387924063438;-0.6649200019690709;0.9714383060014892;0.999958622916097;9.999525951039603;-0.6247680036783844;-0.645930966775881;-0.645931008025984;-4.913844458892178e-08;0.6650344881294634;0.6649620959543766;0.9997297632024007
28.592911;0.9878526081611902;-0.00012156610735283705;-0.0001229541210896723;-0.6567387916760641;-0.6649200023558722;0.9714364993793329;0.9999602021090765;9.999528212524853;-0.624768003412957;-0.6459309653411001;-0.6459310089794721;-4.9153636583915974e-08;0.6650361174596695;0.6649624913905388;0.9997255172677877
28.602911;0.9878581776637381;-0.00012156714209490713;-0.00012295154816466093;-0.6567387909372135;-0.6649200027739074;0.9714346172293623;0.9999618514831219;9.9995305967699;-0.6247680031138725;-0.6459309638602996;-0.6459310099629904;-4.9203717885870646e-08;0.6650377762903354;0.6649629100246884;0.999721250824631
28.612911;0.9878639472801692;-0.00012156817813071078;-0.00012294888909532756;-0.6567387901902759;-0.6649200032242238;0.9714326585736599;0.9999635730984149;9.999533042380385;-0.624768002780956;-0.6459309623312569;-0.6459310109768746;-4.9289242030221503e-08;0.6650394697860696;0.6649633508218736;0.9997169611896506
28.622911;0.9878699208920408;-0.00012156921641199664;-0.00012294614193315346;-0.6567387894358927;-0.6649200037083717;0.9714306241259411;0.9999653668853697;9.999535484915826;-0.6247680024149922;-0.645930960751824;-0.6459310120218732;-4.94110419703403e-08;0.6650412036852341;0.6649638122296975;0.9997126441901159
28.632911;0.9878761022488283;-0.00012157025822164402;-0.00012294330472544833;-0.6567387886744901;-0.6649200042281787;0.9714285170879442;0.9999672316815525;9.999537857373236;-0.624768002017501;-0.6459309591199869;-0.6459310130990745;-4.9570417865903204e-08;0.6650429844457616;0.6649642926803455;0.9997082938459607
28.642911;0.9878824947590894;-0.00012157130519252687;-0.00012294037552323516;-0.6567387879061932;-0.6649200047856353;0.9714263434284015;0.9999691667295029;9.99954009686914;-0.624768001590335;-0.6459309574337435;-0.6459310142095727;-4.9769020548210054e-08;0.66504481963356;0.6649647911259966;0.9997039033245859
28.652911;0.9878891020829589;-0.00012157235940266783;-0.00012293735221792466;-0.6567387871310417;-0.6649200053826874;0.9714241114295772;0.9999711711577626;9.999542149401083;-0.6247680011354084;-0.6459309556909371;-0.6459310153543005;-5.000856084435425e-08;0.6650467180524767;0.6649653074363415;0.9996994657350248
28.662911;0.9878959286013793;-0.00012157342341753729;-0.00012293423229177143;-0.6567387863493487;-0.6649200060210659;0.9714218304865556;0.9999732424600059;9.999543969201804;-0.6247680006544014;-0.6459309538891934;-0.645931016534037;-5.029057933409022e-08;0.6650486893593187;0.6649658423224531;0.9996949742938719
28.672911;0.9879029790567451;-0.00012157450016380276;-0.00012293101275638927;-0.6567387855619049;-0.6649200067023482;0.9714195093001248;0.9999753761006654;9.999545519090033;-0.6247680001486298;-0.6459309520260317;-0.6459310177493752;-5.06164947314281e-08;0.6650507436288355;0.6649663968617576;0.9996904225853691
28.682911;0.9879102582682988;-0.00012157559273501595;-0.0001229276903301043;-0.6567387847697613;-0.6649200074279901;0.9714171541327933;0.9999775662548424;9.999546771988621;-0.6247679996193038;-0.6459309500990843;-0.6459310190007946;-5.0987870515214505e-08;0.665052891141915;0.6649669720805477;0.9996858045624707
28.692911;0.9879177711650363;-0.00012157670433207432;-0.0001229242615069514;-0.6567387839739202;-0.6649200081992986;0.9714147675652284;0.9999798070752324;9.999547708010365;-0.6247679990678129;-0.6459309481062222;-0.6459310202888143;-5.1406438104743305e-08;0.6650551422639023;0.6649675688266291;0.9996811139964911
28.702911;0.9879255231265147;-0.00012157783834482751;-0.0001229207222922246;-0.6567387831753968;-0.6649200090175633;0.9714123483910586;0.9999820940451516;9.999548308533495;-0.6247679984955784;-0.6459309460455348;-0.6459310216139343;-5.187367296072327e-08;0.6650575076329049;0.6649681880321878;0.9996763441902108
28.712911;0.9879335203729621;-0.00012157899828880254;-0.00012291706784626843;-0.6567387823753796;-0.6649200098842164;0.9714098931141135;0.9999844245123817;9.999548553779325;-0.6247679979037025;-0.6459309439152754;-0.6459310229765146;-5.2390392089784474e-08;0.6650599984434977;0.6649688310880516;0.9996714881595549
28.722911;0.9879417698372627;-0.00012158018751878243;-0.00012291329249443302;-0.6567387815750855;-0.6649200108009578;0.9714073980080741;0.9999867974622731;9.999548422552824;-0.6247679972929538;-0.6459309417137743;-0.6459310243768434;-5.2956747859315505e-08;0.665062625930438;0.6649694998779967;0.999666538704984
28.732911;0.9879502788403799;-0.00012158140899484197;-0.0001229093901379238;-0.656738780775563;-0.6649200117698828;0.9714048603162768;0.9999892135399868;9.999547888841153;-0.6247679966640214;-0.6459309394393901;-0.6459310258152583;-5.357242365728319e-08;0.6650654003428911;0.6649701966774166;0.9996614883928701
28.742911;0.9879590545607408;-0.00012158266526757957;-0.00012290535467748264;-0.6567387799776866;-0.6649200127932944;0.9714022785535814;0.9999916753580573;9.999546918080636;-0.6247679960175537;-0.6459309370906019;-0.645931027292216;-5.4236816102154105e-08;0.6650683308121687;0.6649709242275723;0.9996563296231133
28.752911;0.9879681034198844;-0.00012158395866988907;-0.00012290118020998874;-0.6567387791820495;-0.6649200138731578;0.9713996526077167;0.9999941871610873;9.999545470475606;-0.6247679953539222;-0.6459309346661212;-0.6459310288082932;-5.494922544754444e-08;0.6650714262749658;0.6649716856991605;0.9996510544923715
28.762911;0.9879774308975697;-0.00012158529160057239;-0.00012289686097244739;-0.6567387783886703;-0.6649200150107486;0.9713969834264616;0.9999967535288347;9.99954351020716;-0.6247679946729993;-0.6459309321649185;-0.6459310303640527;-5.570909356652584e-08;0.6650746959257992;0.6649724843791732;0.9996456548832838
28.772911;0.9879870412954004;-0.00012158666662262258;-0.00012289239125556946;-0.6567387775967345;-0.6649200162067189;0.9713942720944649;0.9999993784036574;9.999541007193622;-0.6247679939741051;-0.6459309295862617;-0.6459310319598905;-5.651614619012518e-08;0.6650781484322106;0.6649733234366779;0.9996401231170611
28.782911;0.9879969376051332;-0.00012158808624733217;-0.00012288776551538463;-0.6567387768044887;-0.664920017461247;0.9713915191574929;1.0000020655540005;9.999537928572819;-0.6247679932561564;-0.6459309269297465;-0.6459310335959951;-5.737028537911511e-08;0.6650817910489929;0.6649742060146248;0.9996344520091008
28.792911;0.9880071220450445;-0.00012158955266751877;-0.000122882978561071;-0.6567387760095397;-0.664920018774083;0.9713887243346145;1.0000048195590754;9.999534235148221;-0.6247679925179337;-0.6459309241952437;-0.6459310352724151;-5.8271460811219925e-08;0.6650856295536407;0.6649751353563428;0.999628633987377
28.802911;0.988017596702373;-0.00012159106775714172;-0.00012287802567737457;-0.6567387752095754;-0.6649200201445716;0.9713858858289585;1.00000764596433;9.999529885116692;-0.6247679917582188;-0.6459309213828307;-0.6459310369892133;-5.9219652950023404e-08;0.6650896687734751;0.6649761145566864;0.9996226607409725
28.812911;0.9880283636444468;-0.00012159263332446748;-0.0001228729026579814;-0.6567387744028498;-0.6649200215716956;0.9713829999259491;1.0000105506005204;9.999524835256809;-0.6247679909757654;-0.6459309184927112;-0.6459310387465893;-6.02147650556261e-08;0.6650939133875963;0.6649771461776441;0.9996165239772498
28.822911;0.9880394249689707;-0.00012159425133981054;-0.0001228676056614148;-0.6567387735881008;-0.6649200230541782;0.9713800619035395;1.0000135388410396;9.999519040430167;-0.6247679901692681;-0.6459309155251752;-0.64593104054485;-6.125657601227414e-08;0.6650983685380597;0.6649782319840664;0.9996102164418609
28.832911;0.9880507837648079;-0.00012159592394443445;-0.00012286213088762957;-0.6567387727642788;-0.6649200245907808;0.971377067151135;1.000016615273431;9.999512452023033;-0.624767989337315;-0.6459309124806818;-0.6459310423843071;-6.234501304704336e-08;0.6651030396574433;0.6649793723583948;0.9996037325505015
28.842911;0.9880624449759491;-0.00012159765336950807;-0.00012285647427782507;-0.6567387719303294;-0.6649200261807134;0.9713740113092642;1.0000197839182114;9.999505014553776;-0.6247679884782709;-0.6459309093598177;-0.6459310442652502;-6.348053529246542e-08;0.6651079318793637;0.6649805657850181;0.9995970682853362
28.852911;0.9880744144826463;-0.00012159944195242077;-0.0001228506313763358;-0.6567387710851093;-0.6649200278238213;0.9713708896861027;1.000023048761331;9.999496668849945;-0.6247679875902484;-0.6459309061630079;-0.6459310461879887;-6.466427588513529e-08;0.665113049982381;0.6649818094607304;0.9995902204061059
28.862911;0.9880866976864747;-0.00012160129213869761;-0.00012284459737048288;-0.6567387702274133;-0.6649200295204949;0.9713676968577252;1.000026413950334;9.999487361862462;-0.6247679866712834;-0.6459309028903087;-0.6459310481530015;-6.589790341169327e-08;0.6651183987738791;0.6649831003918294;0.9995831856339983
28.872911;0.9880992996453127;-0.00012160320635468366;-0.00012283836726948916;-0.6567387693558345;-0.6649200312714334;0.9713644271677545;1.0000298835494092;9.99947705160699;-0.6247679857195263;-0.6459308995414037;-0.6459310501611613;-6.718349487750754e-08;0.6651239832241619;0.6649844357679228;0.9995759603395417
28.882911;0.9881122260156424;-0.00012160518693980338;-0.00012283193594010518;-0.6567387684685235;-0.6649200330773765;0.9713610754022168;1.0000334614564812;9.999465704605973;-0.6247679847333035;-0.6459308961156144;-0.6459310522138383;-6.852353256596451e-08;0.6651298085093146;0.6649858128289081;0.9995685409604596
28.892911;0.9881254831910296;-0.00012160723627760114;-0.0001228252978660562;-0.6567387675631837;-0.6649200349389839;0.9713576364774907;1.0000371515370088;9.999453292542839;-0.6247679837111186;-0.6459308926119893;-0.6459310543128798;-6.992081813225634e-08;0.6651358802737327;0.6649872287623103;0.9995609249230972
28.902911;0.9881390780921616;-0.00012160935688187339;-0.00012281844697906852;-0.6567387666373461;-0.664920036856915;0.9713541044480791;1.000040957553901;9.999439792527573;-0.6247679826515375;-0.645930889029511;-0.645931056460443;-7.137827732325233e-08;0.665142204874143;0.6649886808030682;0.9995531112074584
28.912911;0.988153018577368;-0.00012161155118997188;-0.00012281137681454527;-0.6567387656887177;-0.6649200388320639;0.9713504723488198;1.0000448829058897;9.999425187118417;-0.6247679815529714;-0.6459308853670863;-0.6459310586586199;-7.28988335730766e-08;0.665148789609283;0.6649901666994119;0.9995450997357932
28.922911;0.9881673133848152;-0.00012161382134976259;-0.00012280408089650066;-0.6567387647152221;-0.664920040865769;0.9713467338645184;1.0000489302685425;9.999409459056235;-0.6247679804135893;-0.645930881623217;-0.6459310609091798;-7.448545153050399e-08;0.6651556431570959;0.6649916851529748;0.9995368900840607
28.932911;0.9881819706520506;-0.00012161616937329762;-0.00012279655313716286;-0.6567387637146943;-0.6649200429597049;0.9713428853865036;1.000053101145204;9.99939258460431;-0.6247679792313783;-0.6459308777958377;-0.6459310632137222;-7.614134034815832e-08;0.6651627758783264;0.6649932355327418;0.9995284811040662
28.942911;0.9881969966368972;-0.00012161859745785392;-0.00012278878794421815;-0.6567387626847221;-0.6649200451155424;0.971338925990503;1.0000573956295307;9.99937453117459;-0.6247679780043498;-0.6459308738825689;-0.6459310655740457;-7.787012065680402e-08;0.6651701994430849;0.6649948170781955;0.9995198713617782
28.952911;0.9882123961879582;-0.00012162110813142243;-0.00012278077989197643;-0.656738761622897;-0.6649200473348706;0.9713348555949672;1.0000618129850556;9.999355261206626;-0.624767976730838;-0.645930869880987;-0.6459310679924135;-7.967569239279277e-08;0.6651779259141051;0.6649964283201139;0.9995110587110461
28.962911;0.988228174023126;-0.00012162370420981044;-0.00012277252330835303;-0.6567387605270801;-0.6649200496195962;0.9713306737080796;1.0000663529568135;9.999334740860006;-0.6247679754095069;-0.6459308657887104;-0.6459310704715979;-8.15619605187014e-08;0.6651859669966895;0.6649980669971967;0.9995020392008914
28.972911;0.9882443353988175;-0.0001216263885950006;-0.00012276401215907337;-0.6567387593952057;-0.6649200519721848;0.9713263796015157;1.000071016459758;9.999312945738845;-0.6247679740390378;-0.645930861603501;-0.6459310730147265;-8.35327847094324e-08;0.6651943339338845;0.6649997303937951;0.9994928070325032
28.982911;0.9882608865685713;-0.00012162916404895226;-0.00012275524015312422;-0.656738758224941;-0.664920054395248;0.9713219727220328;1.0000758049541576;9.999289861207691;-0.6247679726179591;-0.6459308573233289;-0.6459310756251149;-8.559205628264707e-08;0.6652030378762855;0.6650014158323221;0.9994833554718093
28.992911;0.9882778355238174;-0.0001216320332458966;-0.00012274620091891236;-0.6567387570137458;-0.6649200568911082;0.971317452366462;1.000080719148184;9.99926548613453;-0.6247679711447663;-0.6459308529462395;-0.645931078306328;-8.774367947899309e-08;0.665212090140908;0.6650031209918252;0.9994736771873381
29.002911;0.9882951920729031;-0.00012163499897762895;-0.00012273688820790653;-0.656738755759043;-0.6649200594618994;0.9713128172508546;1.000085757893101;9.999239839497088;-0.624767969618065;-0.645930848470176;-0.6459310810623956;-8.999146251693669e-08;0.6652215019788048;0.6650048439829888;0.9994637637174408
29.012911;0.988312967033155;-0.00012163806422229335;-0.00012272729598223494;-0.6567387544579499;-0.6649200621097285;0.9713080657442785;1.0000909182080362;9.999212958374503;-0.6247679680365485;-0.6459308438928927;-0.6459310838977625;-9.233893765062631e-08;0.6652312844120966;0.6650065833297197;0.9994536048691953
29.022911;0.9883311716728176;-0.00012164123212765877;-0.00012271741835902326;-0.6567387531067245;-0.6649200648365985;0.9713031958778323;1.0000961965345811;9.999184887822594;-0.6247679663989394;-0.645930839211826;-0.6459310868168889;-9.478930641917789e-08;0.6652414487575053;0.66500833780122;0.9994431883787942
29.032911;0.9883498178774585;-0.00012164450596093263;-0.00012270724951312102;-0.6567387517006472;-0.6649200676444463;0.971298204589936;1.0001015901008599;9.9991556743457;-0.6247679647040514;-0.6459308344239634;-0.6459310898239777;-9.734558325083524e-08;0.6652520071606192;0.6650101061987919;0.9994325001544978
29.042911;0.9883689185771197;-0.00012164788904006442;-0.0001226967835818896;-0.6567387502346202;-0.6649200705353245;0.9712930871077731;1.0001070974198394;9.999125368940355;-0.6247679629509548;-0.6459308295259939;-0.6459310929230349;-1.0001066115597255e-07;0.6652629723227219;0.6650118876497316;0.9994215254310762
29.052911;0.9883884879081927;-0.00012165138472024122;-0.00012268601467582473;-0.6567387487038586;-0.6649200735113809;0.9712878370445712;1.0001127179139657;9.99909403432537;-0.6247679611391684;-0.6459308245145164;-0.6459310961178609;-1.0278737318410704e-07;0.6652743566422281;0.6650136823161349;0.9994102497031343
29.062911;0.988408540728781;-0.00012165499643717569;-0.00012267493699711192;-0.6567387471040547;-0.6649200765746718;0.9712824472011491;1.0001184514452814;9.999061746251275;-0.6247679592687152;-0.6459308193859384;-0.6459310994118406;-1.0567870935210592e-07;0.6652861713402335;0.6650154915357862;0.9993986584517965
29.072911;0.9884290917044246;-0.00012165872770792176;-0.0001226635449231309;-0.6567387454311419;-0.6649200797271666;0.9712769103228518;1.0001242984571055;9.999028589331271;-0.6247679573398944;-0.6459308141364537;-0.6459311028079225;-1.0868786989085066e-07;0.6652984261241007;0.665017317157496;0.9993867367203825
29.082911;0.9884501547679;-0.0001216625820208738;-0.00012265183309161855;-0.656738743680916;-0.6649200829709553;0.9712712190722397;1.000130260275;9.998994657958967;-0.6247679553529415;-0.6459308087624148;-0.6459311063089902;-1.1181808186156719e-07;0.6653111298914033;0.6650191610593594;0.9993744695103082
29.092911;0.988471743757192;-0.00012166656278452993;-0.0001226397964433301;-0.656738741848561;-0.6649200863083615;0.9712653660217934;1.0001363388388307;9.998960058423249;-0.6247679533080178;-0.6459308032605673;-0.6459311099183654;-1.1507253611934251e-07;0.6653242919798943;0.6650210250910599;0.9993618424190116
29.102911;0.9884938737978451;-0.00012167067344783471;-0.00012262742997842815;-0.6567387399285006;-0.6649200897419159;0.9712593439603187;1.0001425362562988;9.99892489845294;-0.6247679512057085;-0.6459307976277567;-0.6459311136401673;-1.1845444944580522e-07;0.6653379228130301;0.665022910786148;0.9993488417414556
29.112911;0.9885165613712136;-0.00012167491757119489;-0.0001226147283311237;-0.6567387379147865;-0.6649200932743379;0.97125314566202;1.0001488546128692;9.99888927241909;-0.6247679490474437;-0.6459307918606343;-0.6459311174793496;-1.2196704291035246e-07;0.6653520338296336;0.6650248191992933;0.9993354540817815
29.122911;0.9885398226432986;-0.00012167929879994405;-0.00012260168544334622;-0.656738735801385;-0.6649200969086397;0.9712467632922842;1.0001552959758764;9.998853256386889;-0.6247679468351494;-0.6459307859556832;-0.645931121441415;-1.256135116730259e-07;0.6653666372266592;0.665026751393216;0.9993216662572455
29.132911;0.9885636731560029;-0.00012168382091652324;-0.00012258829443822128;-0.6567387335820614;-0.6649201006483193;0.9712401876612292;1.000161862532219;9.998816909054304;-0.624767944570563;-0.6459307799091106;-0.6459311255321607;-1.2939701431962481e-07;0.665381745561675;0.6650287089369668;0.9993074659242721
29.142911;0.9885881305971495;-0.0001216884878335648;-0.0001225745477599181;-0.6567387312503912;-0.6649201044972924;0.9712334075624217;1.0001685567083138;9.998780277850223;-0.6247679422550467;-0.6459307737165063;-0.6459311297575288;-1.3332063191724885e-07;0.6653973712611454;0.6650306937599021;0.9992928419319003
29.152911;0.9886132172792425;-0.00012169330337079233;-0.00012256043741306494;-0.6567387288000681;-0.6649201084595039;0.9712264101511102;1.000175381403136;9.998743408808213;-0.6247679398897894;-0.6459307673727424;-0.6459311341233263;-1.373874665897485e-07;0.6654135263178109;0.6650327077155342;0.9992777835694527
29.162911;0.9886389597643804;-0.00012169827108210702;-0.0001225459550063998;-0.6567387262251023;-0.6649201125386683;0.9712191819569651;1.0001823405156272;9.998706345698428;-0.624767937475902;-0.6459307608721709;-0.6459311386351226;-1.4160092422256528e-07;0.6654302222581295;0.6650347526151899;0.9992622799978795
29.172911;0.9886653878772219;-0.0001217033943832304;-0.0001225310917537156;-0.6567387235197778;-0.6649201167381886;0.9712117095467789;1.0001894397065356;9.998669118995934;-0.624767935014405;-0.6459307542087684;-0.6459311432984385;-1.4596483444195914e-07;0.6654474704186589;0.6650368306262217;0.9992463211294063
29.182911;0.9886925346989333;-0.00012170867681843645;-0.0001225158386467513;-0.6567387206784986;-0.664920121061053;0.9712039797587411;1.0001966868640653;9.998631741775482;-0.624767932506272;-0.6459307473762127;-0.6459311481187076;-1.5048315750027452e-07;0.6654652822893878;0.6650389444253015;0.9992298985802812
29.192911;0.9887204361217923;-0.00012171412221395198;-0.0001225001863959455;-0.6567387176955751;-0.6649201255098103;0.9711959794740791;1.0002040914356514;9.998594216257308;-0.6247679299523886;-0.6459307403681516;-0.6459311531010945;-1.551595852948035e-07;0.6654836693791802;0.6650410969377986;0.9992130051148042
29.202911;0.9887491293439393;-0.00012171973470847572;-0.00012248412497612376;-0.6567387145650811;-0.6649201300866091;0.9711876951561704;1.0002116631007787;9.998556541608142;-0.6247679273533405;-0.6459307331785046;-0.6459311582505802;-1.599973715210214e-07;0.66550264297675;0.6650432907412781;0.9991956336785074
29.212911;0.9887786515751527;-0.00012172551873643256;-0.00012246764342980948;-0.6567387112809219;-0.6649201347932403;0.9711791126548899;1.0002194109574922;9.998518716565371;-0.624767924709207;-0.6459307258013989;-0.6459311635721158;-1.649992461485066e-07;0.6655222144058739;0.665045527813173;0.9991777774706065
29.222911;0.9888090396576513;-0.0001217314789540564;-0.0001224507301389984;-0.6567387078370553;-0.6649201396312843;0.9711702174570236;1.0002273434075386;9.998480737160273;-0.6247679220194782;-0.6459307182309216;-0.6459311690706021;-1.7016736463085043e-07;0.6655423952826738;0.665047810322465;0.9991594302734079
29.232911;0.9888403300000554;-0.00012173762014268966;-0.0001224333730747643;-0.6567387042278042;-0.6649201446023809;0.9711609952645256;1.0002354682138803;9.998442596302212;-0.6247679192831681;-0.6459307104609887;-0.6459311747508008;-1.7550341731464374e-07;0.6655631972568417;0.6650501417425312;0.9991405861064965
29.242911;0.9888725583538769;-0.00012174394716735955;-0.00012241555997428513;-0.6567387004481702;-0.6649201497084368;0.971151432587932;1.000243792381127;9.99840428723002;-0.6247679164990835;-0.6459307024852324;-0.6459311806173329;-1.8100874727654335e-07;0.6655846314856688;0.665052527209742;0.999121238804093
29.252911;0.9889057595336567;-0.00012175046490664133;-0.0001223972786930069;-0.6567386964939599;-0.6649201549515638;0.9711415169567279;1.0002523220265387;9.998365807751915;-0.6247679136660812;-0.6459306942969827;-0.6459311866748225;-1.8668446587913722e-07;0.665606708490333;0.6650549730142966;0.9991013820223579
29.262911;0.9889399671674601;-0.00012175717812044603;-0.00012237851752278903;-0.6567386923616559;-0.6649201603338114;0.9711312366774925;1.000261062499934;9.998327166714748;-0.6247679107832084;-0.6459306858894264;-0.6459311929281883;-1.9253173962199122e-07;0.6656294386492353;0.6650574856008641;0.9990810095116073
29.272911;0.9889752135640651;-0.00012176409144277303;-0.0001223592651457268;-0.6567386880481516;-0.6649201658569321;0.9711205806319895;1.000270019009114;9.998288382489603;-0.6247679078497441;-0.6459306772557137;-0.6459311993831017;-1.9855216015133952e-07;0.6656528327626299;0.665060070820872;0.9990601153300874
29.282911;0.9890115301028893;-0.00012177120949506813;-0.00012233951023080076;-0.6567386835504874;-0.6649201715224009;0.971109538131723;1.0002791972469038;9.998249465228863;-0.6247679048652154;-0.6459306683890126;-0.6459312060462924;-2.0474794337740705e-07;0.6656769024358755;0.6650627339549352;0.9990386935342794
29.292911;0.9890489482724124;-0.00012177853699601292;-0.00012231924097426948;-0.6567386788656037;-0.6649201773317456;0.971098098374163;1.0002886032467038;9.998210400134948;-0.6247679018292527;-0.6459306592826982;-0.6459312129252561;-2.1112176504639297e-07;0.6657016604994865;0.6650654801738853;0.9990167375064878
29.302911;0.9890875008360132;-0.00012178607889453023;-0.00012229844490218802;-0.6567386739901092;-0.6649201832869331;0.9710862493591222;1.0002982430231353;9.99817114582925;-0.6247678987412715;-0.6459306499304983;-0.6459312200277574;-2.1767644026213966e-07;0.6657271210307395;0.665068315064172;0.998994239757325
29.312911;0.9891272222280946;-0.00012179384044206095;-0.00012227710894081157;-0.6567386689201816;-0.664920189390498;0.971073976412151;1.0003081224340484;9.998131643444175;-0.624767895600257;-0.6459306403263245;-0.6459312273617285;-2.2441491498063902e-07;0.6657532988393116;0.6650712449805307;0.9989711924749399
29.322911;0.989168147562354;-0.00012180182711383063;-0.00012225521954866155;-0.6567386636516634;-0.664920195645378;0.9710612613793073;1.0003182470760257;9.998091827198651;-0.6247678924047506;-0.645930630463938;-0.6459312349353209;-2.3134044105393746e-07;0.665780209140941;0.6650742770727802;0.998947587877903
29.332911;0.9892103109529257;-0.00012181004447316147;-0.00012223276283915657;-0.6567386581802881;-0.6649202020546098;0.9710480836932263;1.0003286224270482;9.998051629022676;-0.6247678891531396;-0.6459306203367752;-0.6459312427567385;-2.3845641946553017e-07;0.6658078674082712;0.6650774190555954;0.9989234175967143
29.342911;0.9892537444609445;-0.00012181849796663228;-0.00012220972480531933;-0.6567386525019359;-0.6649202086210496;0.9710344224480311;1.0003392540809217;9.99801097418902;-0.6247678858441967;-0.6459306099379751;-0.6459312508339439;-2.457661367124724e-07;0.6658362890480831;0.6650806785978383;0.9988986721002017
29.352911;0.9892984784234439;-0.00012182719263613038;-0.00012218609149557217;-0.6567386466127374;-0.6649202153473516;0.9710202572737424;1.0003501476647185;9.997969773174578;-0.6247678824772482;-0.6459305992604722;-0.6459312591744851;-2.532727538402189e-07;0.665865489342882;0.6650840625214082;0.9988733411243392
29.362911;0.9893445425898594;-0.00012183613305032467;-0.00012216184884406147;-0.6567386405090329;-0.6649202222362642;0.971005567564913;1.0003613088431798;9.99792792010018;-0.6247678790517622;-0.6459305882971458;-0.6459312677854891;-2.609792882827331e-07;0.6658954837945285;0.6650875766678063;0.9988474141203633
29.372911;0.9893919669211099;-0.00012184532359339628;-0.00012213698249101724;-0.6567386341874343;-0.6649202292908613;0.9709903313347367;1.0003727438344343;9.997885298840124;-0.6247678755670688;-0.645930577041119;-0.6459312766735974;-2.688886673904219e-07;0.6659262883462006;0.6650912266221781;0.9988208797051199
29.382911;0.9894407825423603;-0.00012185476872895834;-0.00012211147796899763;-0.6567386276448336;-0.6649202365144496;0.9709745247780175;1.0003844597520704;9.99784179288807;-0.6247678720225388;-0.6459305654859107;-0.6459312858449411;-2.7700405201050923e-07;0.6659579192707626;0.6650950184439497;0.9987937249812007
29.392911;0.9894910226762147;-0.00012186447296024781;-0.0001220853208602036;-0.6567386208781013;-0.664920243910361;0.9709581229750862;1.0003964642308798;9.997797296891486;-0.6247678684176787;-0.6459305536251322;-0.6459312953054815;-2.853291681765685e-07;0.6659903928686822;0.6650989587337124;0.9987659358015744
29.402911;0.9895427222239345;-0.00012187444078696984;-0.00012205849669268023;-0.6567386138838068;-0.6649202514818888;0.9709411006073652;1.0004087647456927;9.997751720348065;-0.6247678647518999;-0.6459305414522756;-0.645931305061501;-2.9386852429781103e-07;0.6660237252535413;0.6651030542026352;0.9987374975013095
29.412911;0.9895959167601949;-0.00012188467699005202;-0.00012203099088163759;-0.6567386066582694;-0.664920259232408;0.9709234316575074;1.0004213682371865;9.997704982016085;-0.6247678610242697;-0.6459305289609398;-0.645931315119868;-3.026274037423291e-07;0.6660579326460718;0.6651073114273439;0.9987083955953653
29.422911;0.9896506415208496;-0.0001218951869162883;-0.00012200278878975904;-0.6567385991976681;-0.6649202671654557;0.9709050894163511;1.000434281811547;9.997657007707966;-0.6247678572334041;-0.6459305161449025;-0.6459313254880369;-3.1161153648987074e-07;0.6660930319708076;0.6651117370090496;0.9986786163590989
29.432911;0.9897069301461641;-0.00012190597637439379;-0.00012197387583857685;-0.6567385914979327;-0.6649202752847913;0.9708860478326516;1.000447513711597;9.997607733589817;-0.6247678533775505;-0.6459305029979099;-0.645931336173796;-3.208267814136879e-07;0.6661290408457758;0.6651163378522088;0.9986481470599429
29.442911;0.9897648143364561;-0.00012191705130747074;-0.00012194423770642296;-0.6567385835545974;-0.6649202835946838;0.9708662829383966;1.0004610724050598;9.997557108636464;-0.6247678494548;-0.6459304895136151;-0.6459313471850119;-3.302789916825819e-07;0.6661659769992953;0.6651211214225583;0.9986169762619459
29.452911;0.9898243247875198;-0.00012192841750671898;-0.00012191386054132682;-0.6567385753629007;-0.6649202921001651;0.9708457728121422;1.0004749646200952;9.997505095319564;-0.6247678454631296;-0.6459304756855305;-0.6459313585296683;-3.3997378867991284e-07;0.6662038580794496;0.6651260956746756;0.9985850941716481
29.462911;0.9898854921378849;-0.00012194008046721652;-0.0001218827310002531;-0.6567385669180726;-0.6649203008068283;0.9708244963270647;1.000489194595763;9.997451666749647;-0.6247678414002726;-0.6459304615068947;-0.6459313702159459;-3.4991626248114335e-07;0.6662427019264827;0.6651312684240553;0.998552492082779
29.472911;0.9899483472466092;-0.00012195204533963663;-0.00012185083603000971;-0.6567385582155799;-0.6649203097204285;0.970802431948017;1.000503764155227;9.997396797269092;-0.6247678372638882;-0.6459304469707041;-0.6459313822521804;-3.6011092404738385e-07;0.6662825268669842;0.6651366467327465;0.9985191613219208
29.482911;0.9900129216348642;-0.00012196431695187857;-0.00012181816261630721;-0.6567385492513313;-0.6649203188466858;0.9707795570110236;1.00051867320256;9.997340454382513;-0.6247678330519512;-0.6459304320698258;-0.6459313946467261;-3.7056177643461805e-07;0.6663233521011295;0.665142236890271;0.9984850928241864
29.492911;0.9900792482920033;-0.00012197689991360388;-0.00012178469773843806;-0.6567385400218043;-0.6649203281911955;0.970755847394326;1.0005339211751574;9.997282602008363;-0.6247678287626881;-0.6459304167970472;-0.6459314074076348;-3.8127235845162357e-07;0.6663651979628259;0.6651480448470117;0.9984502773711255
29.502911;0.9901473613416972;-0.00012198979868786899;-0.0001217504284684539;-0.6567385305237322;-0.6649203377592657;0.9707312780017622;1.0005495081400835;9.997223207294915;-0.6247678243940896;-0.6459304011451505;-0.6459314205424664;-3.9224608071070395e-07;0.6664080856213206;0.6651540768680207;0.9984147064337698
29.512911;0.9902172947197068;-0.00012200301760538163;-0.0001217153420252741;-0.6567385207535336;-0.6649203475557128;0.9707058243705863;1.0005654345507047;9.997162240081675;-0.6247678199436658;-0.6459303851069169;-0.6459314340585249;-4.034866264841299e-07;0.6664520365428374;0.6651603401258405;0.9983783732522312
29.522911;0.990289081552806;-0.00012201656089764714;-0.00012167942574522487;-0.6567385107071521;-0.6649203575847299;0.9706794644490436;1.0005817007372744;9.9970996690185;-0.624767815408515;-0.6459303686750298;-0.6459314479631709;-4.1499784804659504e-07;0.6664970720965766;0.6651668426078564;0.9983412730385209
29.532911;0.990362754336125;-0.00012203043274137969;-0.0001216426671920588;-0.656738500380236;-0.6649203678500413;0.9706521790387227;1.0005983065815458;9.997035459685144;-0.6247678107854501;-0.6459303518421716;-0.6459314622638717;-4.2678339277600175e-07;0.6665432132589387;0.665173592431427;0.9983034024233288
29.542911;0.9904383453324611;-0.0001220446372452849;-0.00012160505450776034;-0.6567384897683175;-0.6649203783553167;0.9706239508986407;1.0006152511287714;9.996969575492448;-0.6247678060712919;-0.6459303346013628;-0.6459314769680655;-4.388465242745279e-07;0.6665904807041036;0.6651805974985477;0.9982647591392847
29.552911;0.9905158867550073;-0.00012205917833831457;-0.00012156657669318326;-0.6567384788670506;-0.6649203891044845;0.9705947634608066;1.0006325326390564;9.996901983076139;-0.6247678012631328;-0.6459303169462207;-0.6459314920830818;-4.511901274460873e-07;0.6666388952761034;0.6651878656433577;0.9982253418506823
29.562911;0.9905954105773151;-0.00012207405971160023;-0.00012152722350982983;-0.6567384676723791;-0.6649204001017706;0.9705645994459707;1.0006501493254778;9.996832659223504;-0.6247677963581783;-0.6459302988708607;-0.6459315076162123;-4.63816715062638e-07;0.6666884779952347;0.6651954048800648;0.9981851497491586
29.572911;0.9906769487662731;-0.0001220892849597114;-0.00012148698510428339;-0.6567384561804418;-0.6649204113516325;0.9705334396170542;1.000668099742041;9.996761592178515;-0.6247677913535622;-0.6459302803695379;-0.6459315235748547;-4.7672845669842215e-07;0.6667392495836825;0.665203223809013;0.9981441825335303
29.582911;0.9907605341468172;-0.0001221048577683791;-0.00012144585170762253;-0.656738444387544;-0.6649204228587426;0.9705012623270206;1.0006863820698781;9.996688775244886;-0.6247677862464628;-0.6459302614364403;-0.6459315399666055;-4.899273570076939e-07;0.6667912302103377;0.6652113317188147;0.9981024411188034
29.592911;0.990846201036925;-0.0001221207820056398;-0.00012140381365522928;-0.6567384322904298;-0.6649204346279426;0.9704680440686071;1.0007049933988592;9.996614197508189;-0.6247677810341845;-0.645930242065868;-0.6459315567992487;-5.034153817151894e-07;0.6668444394224174;0.6652197377927498;0.9980599282115005
29.602911;0.9909339851737192;-0.00012213706177912183;-0.00012136086169539594;-0.6567384198864358;-0.6649204466641179;0.9704337603139164;1.000723929872918;9.996537837446493;-0.6247677757141064;-0.6459302222526291;-0.6459315740808039;-5.171943634891287e-07;0.6668988963081753;0.6652284503096954;0.9980166487319905
29.612911;0.9910239233544615;-0.00012215370157411467;-0.00012131698732868162;-0.6567384071733181;-0.6649204589720391;0.9703983858937105;1.0007431872194497;9.996459663130715;-0.6247677702837159;-0.6459302019922848;-0.6459315918196933;-5.312659487629141e-07;0.6669546197779259;0.6652374770640582;0.9979726107318408
29.622911;0.9911160533409952;-0.0001221707064579759;-0.00012127218297033059;-0.6567383941490826;-0.664920471556169;0.9703618946697579;1.0007627617603219;9.99637964150688;-0.6247677647407501;-0.6459301812810577;-0.6459316100248298;-5.456316589482566e-07;0.6670116282622426;0.6652468264980942;0.9979278260867094
29.632911;0.9912104140507902;-0.00012218808201590965;-0.00012122644199387165;-0.6567383808119865;-0.6649204844206511;0.9703242587472483;1.0007826515158484;9.99629775179745;-0.6247677590832492;-0.6459301601155858;-0.6459316287055639;-5.602929019641611e-07;0.6670699389991481;0.6652565080966348;0.9978823102318907
29.642911;0.9913070460042214;-0.00012220583381509535;-0.000121179758797432;-0.6567383671606387;-0.6649204975696124;0.9702854480111102;1.000802855568159;9.996213988163058;-0.6247677533095515;-0.6459301384928953;-0.6459316478714857;-5.752510007271702e-07;0.6671295675825337;0.665266532091528;0.9978360811356828
29.652911;0.9914059919049626;-0.00012222396683605712;-0.00012113212888271303;-0.6567383531939851;-0.6649205110074363;0.9702454302217581;1.0008233718811248;9.996128349766602;-0.6247677474184562;-0.6459301164107064;-0.64593166753216;-5.905071867303139e-07;0.667190528088055;0.6652769095345454;0.9977891580974525
29.662911;0.9915072969613199;-0.00012224248534927206;-0.00012108354891414216;-0.6567383389110591;-0.6649205247388297;0.9702041710143523;1.000844195912342;9.996040834102496;-0.6247677414094235;-0.6459300938676569;-0.6459316876970399;-6.060623549832185e-07;0.6672528338019903;0.665287652573136;0.9977415612803578
29.672911;0.9916110085302461;-0.00012226139308591947;-0.00012103401678913988;-0.6567383243108473;-0.6649205387687652;0.9701616336757556;1.0008653205327864;9.995951434523702;-0.6247677352825172;-0.6459300708631359;-0.6459317083755092;-6.21916810634706e-07;0.6673164977629692;0.6652987742375991;0.9976933122262511
29.682911;0.9917171751488609;-0.00012228069326369724;-0.00012098353171165149;-0.6567383093925656;-0.6649205531021585;0.9701177795523606;1.0008867362392526;9.995860134589405;-0.6247677290382203;-0.6459300473970355;-0.6459317295768499;-6.380702110499229e-07;0.6673815322071255;0.6653102878609259;0.9976444345975491
29.692911;0.9918258458592626;-0.00012230038840605438;-0.00012093209430059678;-0.6567382941561593;-0.6649205677432906;0.9700725692334441;1.0009084315030492;9.995766908382237;-0.6247677226774028;-0.6459300234696226;-0.6459317513101286;-6.545215546738974e-07;0.6674479474366298;0.6653222067166762;0.9975949547353116
29.702911;0.9919370699566711;-0.00012232048028607866;-0.00012087970677676105;-0.6567382786027073;-0.6649205826955337;0.9700259631413947;1.0009303932074156;9.995671732820007;-0.6247677162013451;-0.6459299990813582;-0.645931773584019;-6.712692834757376e-07;0.6675157514494654;0.6653345443231827;0.9975449023396453
29.712911;0.9920508963922176;-0.0001223409700912573;-0.00012082637312385802;-0.6567382627343732;-0.6649205979616037;0.9699779206396215;1.0009526067996888;9.995574599743849;-0.6247677096115895;-0.6459299742327108;-0.645931796406698;-6.883115274158804e-07;0.6675849505493794;0.6653473149982568;0.9974943109889193
29.722911;0.9921673732167087;-0.00012236185856220929;-0.00012077209913490871;-0.656738246553866;-0.6649206135438821;0.9699283985650148;1.0009750562533686;9.995475517133281;-0.6247677029095936;-0.6459299489243286;-0.645931819786065;-7.056462404151482e-07;0.667655550005548;0.6653605338898935;0.9974432179054238
29.732911;0.992286547770976;-0.0001223831460324144;-0.000120716892424453;-0.6567382300640832;-0.6649206294445184;0.9698773505495674;1.0009977237845251;9.995374505003735;-0.6247676960964407;-0.6459299231575613;-0.6459318437301438;-7.232710869008685e-07;0.6677275542772984;0.6653742166136574;0.9973916630528269
29.742911;0.9924084669522121;-0.00012240483236159878;-0.00012066076247303398;-0.656738213268265;-0.6649206456653803;0.9698247273815924;1.0010205892464874;9.995271594083299;-0.62476768917297;-0.6459298969347318;-0.6459318682472983;-7.411831617398043e-07;0.6678009670055977;0.665388379058067;0.9973396881362173
29.752911;0.99253317683064;-0.00012242691659928773;-0.00012060372070712475;-0.6567381961701804;-0.6649206622079408;0.9697704777664509;1.0010436299714631;9.995166827169427;-0.6247676821400565;-0.6459298702589824;-0.645931893346132;-7.593787760765399e-07;0.6678757907947033;0.6654030375641322;0.9972873367540586
29.762911;0.9926607222637203;-0.00012244939654969334;-0.0001205457806021374;-0.6567381787741474;-0.6649206790731899;0.9697145490653959;1.0010668216766008;9.995060259252092;-0.624767674998683;-0.6459298431342858;-0.6459319190353268;-7.778534707479785e-07;0.6679520267595539;0.665418209213413;0.9972346558281238
29.772911;0.9927911467927314;-0.00012247226861736613;-0.00012048695782055178;-0.6567381610850418;-0.6649206962615763;0.9696568878082574;1.0010901398789938;9.994951953965636;-0.6247676677500351;-0.6459298155656444;-0.6459319453236992;-7.966020531482698e-07;0.6680296739451199;0.6654339116527175;0.9971816966000052
29.782911;0.9929244922606871;-0.0001224955279374419;-0.00012042727047088002;-0.6567381431082391;-0.6649207137729458;0.9695974397081752;1.0011135607089667;9.994841980680677;-0.6247676603955553;-0.6459297875588198;-0.6459319722202049;-8.156183282362583e-07;0.6681087287146891;0.6654501625538982;0.9971285148693044
29.792911;0.9930607985812986;-0.00012251916860920057;-0.00012036673937061419;-0.6567381248495682;-0.6649207316065116;0.9695361492505246;1.0011370602469045;9.994730417835072;-0.6247676529368367;-0.6459297591198144;-0.6459319997336753;-8.348946977763582e-07;0.6681891844422846;0.6654669793931626;0.9970751709983826
29.802911;0.9932001035361078;-0.00012254318385989158;-0.00012030538810375342;-0.6567381063154353;-0.6649207497609656;0.9694729592620649;1.001160612901426;9.994617357510124;-0.6247676453756273;-0.6459297302548989;-0.6459320278726296;-8.544220774002795e-07;0.6682710317551482;0.6654843796241325;0.9970217293538535
29.812911;0.9933424418671611;-0.00012256756609538663;-0.00012024324302129773;-0.6567380875129488;-0.6649207682347205;0.9694078105875051;1.0011841905221357;9.99450290159771;-0.6247676377139127;-0.6459297009710562;-0.645932056645363;-8.74190150495018e-07;0.6683542589846418;0.6655023808753926;0.9969682578225612
29.822911;0.9934878449359599;-0.00012259230690902983;-0.00012018033337974652;-0.6567380684498906;-0.6649207870260586;0.9693406416887085;1.0012077624046265;9.994387152039824;-0.62476762995393;-0.6459296712761791;-0.6459320860602132;-8.941876112825727e-07;0.6684388523000686;0.6655210009927498;0.996914828408686
29.832911;0.9936363415957516;-0.00012261739693925566;-0.00012011669153526026;-0.6567380491346995;-0.6649208061330582;0.9692713885049393;1.001231294976092;9.99427020681976;-0.6247676220981492;-0.6459296411790384;-0.6459321161258303;-9.144022319816845e-07;0.6685247954336259;0.6655402580781475;0.9968615185469576
29.842911;0.9937879587209442;-0.00012264282564049267;-0.00012005235322595625;-0.6567380295766225;-0.6649208255533123;0.9691999850642985;1.0012547508245455;9.99415216672917;-0.6247676141491035;-0.6459296106894548;-0.6459321468511682;-9.348208672205575e-07;0.6686120692252978;0.66556017102091;0.9968084124816814
29.852911;0.9939427207981839;-0.00012266858122442507;-0.00011998735801026385;-0.6567380097859064;-0.664920845283566;0.9691263641161616;1.0012780880253622;9.994033145350327;-0.6247676061091685;-0.645929579818689;-0.6459321782451635;-9.554294748641862e-07;0.6687006512837841;0.6655807603713145;0.9967556026142947
