time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.862911;0.9941006490497099;-0.00012269465066888698;-0.00011992174951672771;-0.6567379897738068;-0.664920865319603;0.9690504568214494;1.0013012608317189;9.993913273417157;-0.6247675979806526;-0.6459295485797623;-0.6459322103165659;-9.762131373840388e-07;0.6687905160244063;0.6656020483770091;0.9967031905479715
29.872911;0.9942617603725025;-0.00012272101963360852;-0.0001198555753478272;-0.656737969552625;-0.6649208856564549;0.9689721923962751;1.001324220638182;9.993792697906343;-0.6247675897661691;-0.6459295169875647;-0.64593224307412;-9.971559339317524e-07;0.6688816348457054;0.6656240581423727;0.9966512874033873
29.882911;0.9944260666947768;-0.00012274767241358275;-0.0001197888871479446;-0.6567379491360266;-0.6649209062885433;0.9688914988941727;1.0013469156567816;9.993671576384957;-0.6247675814689624;-0.6459294850588669;-0.6459322765266047;-1.0182406284087402e-06;0.6689739759100851;0.6656468133988973;0.9966000137876015
29.892911;0.9945935749369816;-0.00012277459196815445;-0.0001197217411571824;-0.6567379285393281;-0.6649209272096425;0.9688083039133691;1.0013692900590527;9.993550069065178;-0.6247675730929565;-0.6459294528124816;-0.6459323106825366;-1.0394483483742482e-06;0.6690675037937833;0.6656703391698667;0.9965495002417828
29.902911;0.9947642869891375;-0.00012280175980438563;-0.00011965419888446959;-0.6567379077794759;-0.6649209484129273;0.9687225335448579;1.0013912833685543;9.993428337659076;-0.6247675646425868;-0.6459294202696093;-0.6459323455499049;-1.0607582511497653e-06;0.6691621795631607;0.6656946621937535;0.9964998882746706
29.912911;0.9949381997895723;-0.00012282915573578204;-0.00011958632747741738;-0.6567378868748097;-0.6649209698911094;0.9686341100830226;1.0014128302816163;9.993306550912507;-0.6247675561227788;-0.6459293874540821;-0.6459323811359742;-1.082147265092342e-06;0.66925796071834;0.6657198107678971;0.9964513311409241
29.922911;0.9951153057793303;-0.00012285675780818322;-0.00011951819983694474;-0.6567378658449178;-0.6649209916363945;0.9685429503524274;1.0014338612269291;9.993184887593076;-0.6247675475391926;-0.6459293543923561;-0.6459324174470363;-1.1035901028743942e-06;0.6693548004602651;0.665745814632702;0.9964039934439837
29.932911;0.9952955928997946;-0.00012288454222919917;-0.00011944989480835023;-0.6567378447107589;-0.6649210136403114;0.9684489656692367;1.0014543028978398;9.99306353372169;-0.6247675388983532;-0.6459293211133358;-0.64593245448831;-1.125059398329943e-06;0.6694526468604503;0.6657727050357118;0.996358050426046
29.942911;0.9954790436882933;-0.00012291248299063846;-0.00011938149765691683;-0.6567378234948169;-0.664921035893615;0.9683520627040062;1.0014740781333187;9.992942679988083;-0.6247675302074781;-0.6459292876481315;-0.6459324922640436;-1.14652570054714e-06;0.669551442220371;0.6658005145123833;0.9963136884206701
29.952911;0.9956656345988278;-0.00012294055132775042;-0.00011931310080174239;-0.6567378022211992;-0.6649210583861385;0.9682521443868977;1.0014931055150411;9.992822527655855;-0.6247675214743184;-0.645929254030125;-0.6459325307775979;-1.1679573603540576e-06;0.6696511221801168;0.665829276356687;0.9962711058760498
29.962911;0.9958553359460742;-0.00012296871529318402;-0.00011924480457086341;-0.6567377809157608;-0.6649210811065788;0.9681491108583185;1.001511298802381;9.992703300398523;-0.62476751270719;-0.6459292202955993;-0.6459325700314398;-1.189320528196657e-06;0.669751614586734;0.665859024332538;0.9962305143457364
29.972911;0.9960481112194384;-0.00012299693977105115;-0.0001191767176537374;-0.6567377596062257;-0.6649211040424197;0.9680428601417271;1.0015285661694857;9.992585248731034;-0.624767503915042;-0.645929186484289;-0.6459326100271282;-1.2105791761154313e-06;0.6698528387071039;0.6658897927275231;0.9961921396710149
29.982911;0.9962439157464318;-0.00012302518689428067;-0.00011910895724995419;-0.6567377383223821;-0.6649211271799453;0.9679332878770575;1.0015448096386068;9.992468642398844;-0.6247674951075629;-0.645929152639297;-0.645932650765232;-1.2316948899593326e-06;0.6699547051926499;0.6659216162602992;0.9961562225774312
29.992911;0.9964426958141736;-0.00012305341619156106;-0.00011904164928750413;-0.6567377170963037;-0.6649211505041892;0.9678202865151841;1.0015599250931606;9.992353759225454;-0.6247674862953836;-0.6459291188069126;-0.6459326922449828;-1.2526265354952852e-06;0.6700571164632998;0.6659545298464201;0.9961230184610951
29.999994;0.9966443882086515;-0.0001230815843591256;-0.0001189749288601597;-0.6567376959623596;-0.6649211739988728;0.9677037451246677;1.0015738025131151;9.992240880058738;-0.6247674774902694;-0.6459290850369593;-0.6459327344638436;-1.2733299976605631e-06;0.6701599667342769;0.6659885686996028;0.9960927970896299
29.999994;1.0968474539367203;0.00024239035474873748;0.00022843274542641185;-0.7232286749571913;-0.6649211711863688;1.0675825494341036;1.0015863255440418;9.992130297034668;-0.6247674687051866;-0.6459290513834187;-0.6459327774173244;-1.2937579669424972e-06;0.6702631415512883;0.6660237688839857;0.9960658424660624
29.999995;1.0970547408729672;0.00024238115677148022;0.00022851504488068976;-0.7232250285200048;-0.6649178616786577;1.0674585811102348;1.0015973703380572;9.992022329525241;-0.62476745995414;-0.6459290179048417;-0.6459328210990287;-1.3138598471166675e-06;0.6703635171595748;0.6660571678510095;0.9960424535643091
29.999996;1.097264688333287;0.00024237216737498234;0.0002285962913547622;-0.7232213822929942;-0.6649145522837933;1.0673297169605622;1.0016068049173905;9.991917326737413;-0.624767451251856;-0.6459289846645668;-0.6459328655007199;-1.3335818928297217e-06;0.6704639597844095;0.6660918042615852;0.9960229463253834
29.999998;1.0974761904918844;0.00024056569623374615;0.0002270237071964403;-0.7232134364715439;-0.6649079010917052;1.067197828693092;1.0016144894061985;9.991815656170685;-0.6247674426137109;-0.6459289517307751;-0.6459329106121395;-1.3528672495554845e-06;0.6705603249731654;0.6661237171072758;0.9960076556584654
30.000002;1.097690096638256;0.00024127464780220186;0.00022776201823569733;-0.7231982454752174;-0.6648945917843603;1.0670608082966073;1.001620281226399;9.99171768160085;-0.6247674340505105;-0.6459289191723624;-0.6459329564215337;-1.3716543217298493e-06;0.6706504619132999;0.666150938710959;0.9959969380705467
30.00001;1.0979051518667586;0.000237764673633308;0.00022461972365001828;-0.7231678725630705;-0.6648679323845047;1.0669196663710896;1.001624040293299;9.991623561968089;-0.624767425550967;-0.6459288870495646;-0.645933002918552;-1.3898754703511693e-06;0.6707262229884168;0.666165472376914;0.9959911921217351
30.000026;1.0981199212147454;0.0002314274189468114;0.00021887610118615918;-0.7231089562794637;-0.6648162559545984;1.0667726476131192;1.0016255996799959;9.991532792017114;-0.6247674170690014;-0.645928855414796;-0.645933050090991;-1.4074618761632288e-06;0.670775465518296;0.6661552622498398;0.9959908952642084
30.000058;1.0983308665286444;0.00022241085108894152;0.000210667335493514;-0.7229886859625022;-0.6647112295067272;1.0666192225857334;1.0016247039286754;9.991444038198823;-0.6247674085379347;-0.6459288243214668;-0.645933097906779;-1.4243530819043923e-06;0.6707720511082486;0.6660941766615706;0.9959965798640209
30.000122;1.0985353793305794;0.0002019239914131979;0.00019191082625752765;-0.7227513065595559;-0.6645028107183597;1.0664579488289991;1.0016209914878662;9.991355679276941;-0.62476739989088;-0.6459287938090283;-0.6459331463023612;-1.4405101784288721e-06;0.6706658586964849;0.6659320202824216;0.9960087141666119
30.00025;1.098723820978842;0.00016519844863420582;0.000158222573801608;-0.7222892912332295;-0.6640976328172119;1.0662832989220579;1.0016140495690165;9.991266385134399;-0.6247673910648807;-0.6459287638745718;-0.6459331951929317;-1.4559257026997167e-06;0.6703608033372316;0.6655725688796146;0.9960275791999097
30.000506;1.0988826234273315;0.00010406081477731693;0.00010208545856849197;-0.7214109358172681;-0.6633273225449136;1.0660855427433054;1.0016034903108415;9.991175074039313;-0.6247673820093499;-0.645928734469952;-0.6459332444804503;-1.4706114172024597e-06;0.6696878451470047;0.6648465861635842;0.9960532130575157
30.000762;1.0990442775008413;5.648759640450383e-05;5.841092372787679e-05;-0.7205897792728837;-0.6626070809810417;1.0658897783612151;1.0015890435853299;9.99108068406456;-0.6247673727067778;-0.6459287055172128;-0.6459332940571235;-1.4845836619765984e-06;0.6690659819425522;0.6641728141264674;0.9960854403572716
30.001018;1.0992072047628776;1.8860594210451276e-05;2.3873953301879012e-05;-0.7198233110637267;-0.661935223980096;1.0656940646818867;1.0015706555302184;9.990982259046557;-0.6247673631774948;-0.645928676917819;-0.6459333438276709;-1.4978814781629291e-06;0.6684922370529051;0.6635480089956725;0.9961239802733737
30.001274;1.0993727294768334;-8.802870412020401e-06;-1.5081100508758455e-06;-0.7191110273223986;-0.6613100846235156;1.0654984894605846;1.0015484935662406;9.990879048131985;-0.6247673534596089;-0.6459286485474905;-0.6459333937242365;-1.5105987342121801e-06;0.6679636395520248;0.6629690193046324;0.9961685518417898
30.00153;1.0995370578783623;-3.1939334871210866e-05;-2.2733710950273835e-05;-0.7184490894585085;-0.6607299705139649;1.0653041761397462;1.001522850891873;9.990770407567265;-0.6247673435862299;-0.64592862025305;-0.645933443676769;-1.5228960905188516e-06;0.6674791838539647;0.6624348042661385;0.9962188870747494
30.002042;1.0996623064801985;-6.634337478689709e-05;-5.433060445229598e-05;-0.7172693008162142;-0.6596947863082183;1.065083303166511;1.0014940371413246;9.990655649233219;-0.6247673335770577;-0.645928591886841;-0.6459334935692828;-1.534980093130323e-06;0.6665377959276642;0.6614444018364675;0.9962746710921963
30.002554;1.0997946929408935;-8.59406025063006e-05;-7.231710320913673e-05;-0.7162680014312334;-0.6588163437332174;1.0648691057114814;1.0014622672279545;9.990533745385251;-0.624767323447356;-0.6459285633513561;-0.6459335432284572;-1.5470564187111465e-06;0.6657523207993687;0.6606108942647481;0.9963355099873996
30.003066;1.0999325513529132;-9.92212849478667e-05;-8.449978333816828e-05;-0.7154299427882315;-0.6580812752642528;1.0646628709095314;1.0014275996075925;9.990403141887555;-0.6247673132155956;-0.645928534590132;-0.6459335924484156;-1.5592921713883366e-06;0.6651095249736724;0.6599213755651319;0.996400958281252
30.003578;1.100075384202706;-0.0001066013087479982;-9.125987333732261e-05;-0.7147405647760298;-0.6574762392920882;1.0644619449752837;1.0013900043119863;9.990262235231352;-0.6247673028853661;-0.6459285055464302;-0.6459336410319605;-1.5718006578805158e-06;0.664596119797702;0.6593629640023202;0.9964705400718085
30.00409;1.1002209637230334;-0.00011166205165600287;-9.589106969445106e-05;-0.7141894375084119;-0.6569928856044324;1.0642676784117162;1.0013494755620642;9.99010995690009;-0.62476729243055;-0.6459284761564557;-0.6459336888150266;-1.5846287679615909e-06;0.6642018016170762;0.6589258299909259;0.9965437230827854
30.005114;1.1003472927551254;-0.00011694130952936158;-0.00010072963183697402;-0.7134359549302159;-0.6563311928448452;1.064064342058846;1.0013061031475992;9.989945638828862;-0.6247672818134484;-0.6459284463783607;-0.6459337356561943;-1.5977641998086175e-06;0.6636263089782467;0.6583101758197716;0.996619855055414
30.006138;1.1004945217642266;-0.00012065437133059525;-0.00010412967241929772;-0.7130915928708369;-0.65602952081811;1.0638801793708266;1.001260135280423;9.989768592494714;-0.6247672709956398;-0.645928416205568;-0.6459337814208608;-1.611177785554672e-06;0.6634094785911429;0.6580561950167467;0.99669811072337
30.007162;1.100660758194629;-0.00012246320072145723;-0.00010577999331699863;-0.7130879577912584;-0.6560262035552339;1.0637135638624693;1.0012119935280908;9.989577931993688;-0.6247672599251729;-0.645928385657385;-0.6459338259903127;-1.6248485459799224e-06;0.6634872695449939;0.6581000596110973;0.9967775429027095
30.008186;1.1008399854124624;-0.00012323044380450212;-0.00010647468530141263;-0.713359503126795;-0.6562645666873592;1.0635610732847642;1.0011622069339012;9.989372523488058;-0.6247672485319482;-0.6459283547802673;-0.6459338692872311;-1.6387516753300032e-06;0.6638057687136253;0.6583879381962211;0.9968572257990888
30.010234;1.1010721604396227;-0.0001252112288838268;-0.00010828417328069411;-0.7144688476663751;-0.6572379535337218;1.0634514325611966;1.001111343047028;9.989150782773667;-0.6247672367314727;-0.6459283236468638;-0.6459339112991088;-1.6528648633071447e-06;0.6648541814359334;0.6594089846199118;0.9969363484011606
30.012282;1.1013373113276284;-0.00012630168556205268;-0.00010927496137594779;-0.7161313388021228;-0.6586963592440693;1.0633713692751745;1.0010599918203822;9.988910139924077;-0.6247672244314779;-0.6459282923276387;-0.6459339520919417;-1.6672092105255717e-06;0.6663897917780693;0.6609202997139791;0.9970142305127903
30.01433;1.101618651449551;-0.00012726945810341068;-0.00011015498066860466;-0.7181149884763588;-0.6604364447141907;1.0633094747519758;1.0010088040306915;9.988646707097766;-0.6247672115511196;-0.6459282608660459;-0.6459339917990075;-1.6818788439275061e-06;0.6682029022090759;0.6627119655081811;0.9970903440111301
30.015399;1.1018314006430099;-0.00012922986181238658;-0.0001119589106575197;-0.7192055450049468;-0.6613931653166355;1.063209180849241;1.0009584868210328;9.988355579894716;-0.624767198043879;-0.6459282292893384;-0.6459340305699529;-1.6970280306654863e-06;0.6692327640213904;0.6637231246829555;0.997164330933346
30.015399;1.1019627614826364;-0.0001292433010972672;-0.00011198497863357033;-0.7192055558245649;-0.6613931903541646;1.063058798029742;1.000909671834211;9.988031203723992;-0.6247671839094145;-0.6459281976318306;-0.6459340685163149;-1.712842358510997e-06;0.6693045490546509;0.6637789819560257;0.9972359377631134
30.0154;1.1020889565609633;-0.00012925614248398084;-0.00011201502626909784;-0.7192055692414915;-0.6613932157607695;1.0629125109513684;1.0008627985190413;9.987667819696165;-0.6247671691903537;-0.6459281659406999;-0.6459341057077662;-1.729535859918616e-06;0.6693764095559035;0.6638377427317215;0.9973048891939712
30.015401;1.1022101381084133;-0.00012927754315031782;-0.00011205750268756458;-0.7192073976331587;-0.6613949082587685;1.0627703599498226;1.0008181547500015;9.987260295959869;-0.6247671539603115;-0.6459281342693929;-0.6459341422004228;-1.747351927688781e-06;0.6694475293232187;0.6638985736700781;0.9973708535923952
30.015403;1.1023264092316125;-0.00012929815297259466;-0.00011210387190789459;-0.7192092286912555;-0.6613966012178798;1.0626322564827497;1.0007759807326448;9.986804547145834;-0.6247671383115104;-0.6459281026736066;-0.6459341780368811;-1.766529581136783e-06;0.6695191039807056;0.663962588507215;0.9974335038504019
30.015407;1.1024388371368403;-0.00012932385918441064;-0.00011215950778353848;-0.7192135361427815;-0.6613999612380299;1.0624980331990639;1.0007365141611217;9.986297421442647;-0.6247671223366944;-0.6459280712045843;-0.6459342132224377;-1.7872615570870657e-06;0.669592356963956;0.6640308347356636;0.9974924897205918
30.015415;1.1025455040088956;-0.00012937954629070546;-0.00011224757378658057;-0.7192226218359338;-0.6614083215107486;1.0623675244329531;1.0006999787173192;9.98573662238059;-0.6247671061018486;-0.6459280398946807;-0.6459342477174396;-1.8096747009241427e-06;0.6696685967081852;0.664104273982623;0.9975473206333855
30.015431;1.1026485085895126;-0.00012946776068231336;-0.00011237027132110917;-0.7192396207851539;-0.661423348542349;1.062241675465775;1.0006665352241133;9.985120223218066;-0.6247670896279273;-0.645928008756492;-0.6459342814343653;-1.8338246456856874e-06;0.6697532057265433;0.6641877706845146;0.99759734491504
30.015463;1.1027489076244288;-0.00012781896416595988;-0.00011090028249647089;-0.719274265275252;-0.661453383908742;1.0621206457588581;1.0006362423614732;9.984445970372937;-0.6247670729014484;-0.6459279778018918;-0.6459343142322732;-1.859706990450228e-06;0.6698545708982043;0.6642891104275399;0.9976418411676589
30.015527;1.102846695299409;-0.00012881170215094968;-0.0001118641738113069;-0.7193446636711632;-0.6615150767876661;1.0620048387470566;1.0006091017576022;9.983711204850454;-0.624767055905925;-0.645927947065639;-0.6459343459384849;-1.887289313837354e-06;0.669987021958378;0.6644220262202967;0.9976800940840564
30.015655;1.1029448385240666;-0.00012832592898963087;-0.00011147272378889218;-0.7194872516253538;-0.6616401104450573;1.061897860674859;1.0005851223010511;9.982912990956237;-0.6247670386493919;-0.6459279166258627;-0.645934376387214;-1.9165407670916485e-06;0.6701848120386976;0.6646202039003708;0.9977114146672749
30.015911;1.1030493955781504;-0.0001292145151193847;-0.00011234858775068513;-0.7197839309419474;-0.6619001419063193;1.061804438421204;1.0005643194928913;9.98204825000944;-0.6247670211758187;-0.6459278866122241;-0.645934405437432;-1.9474400378542853e-06;0.6705191446240534;0.6649542723317576;0.9977351438824912
30.016423;1.1031726006676528;-0.0001300384516632062;-0.00011316686070039201;-0.7204185012051882;-0.6624568524748992;1.0617332929811394;1.0005467069900582;9.981114381912207;-0.6247670035619837;-0.64592785719461;-0.6459344329712652;-1.979979728437467e-06;0.6711521982031627;0.6655857969785556;0.9977506864538389
30.017447;1.103346860517159;-0.00013117423524071654;-0.00011426991252972747;-0.7218237635288332;-0.6636885872437689;1.0617060319466647;1.000532272907281;9.980110047929532;-0.62476698590469;-0.6459278285510397;-0.645934458886199;-2.014190410095756e-06;0.6724621128163326;0.6668922938771303;0.9977575613048656
30.019495;1.1036407190834812;-0.00013295653706330991;-0.00011595741713950053;-0.7250027215210068;-0.6664753767273769;1.0617731310710676;1.00052090273776;9.979035367527995;-0.6247669683002733;-0.6459278008273656;-0.6459344830821689;-2.0501571694747842e-06;0.6753279578048734;0.6697522864124738;0.9977554063877112
30.021543;1.103953730655919;-0.00013466603260908536;-0.00011757854280923549;-0.728487818085584;-0.6695288459058563;1.0618619615343252;1.000512374352002;9.977891297015622;-0.624766950827774;-0.6459277741192704;-0.6459345054615211;-2.0879962269351445e-06;0.6784637173579506;0.6728793946970894;0.9977439568840412
30.023591;1.104271509394494;-0.00013585825106484032;-0.00011872640888939057;-0.7320752610461309;-0.6726706555313745;1.0619647913899868;1.000506476794695;9.976678880753822;-0.6247669335510964;-0.6459277484823324;-0.6459345259462357;-2.1278209963680465e-06;0.6816882846121081;0.6760924058124057;0.9977230575856826
30.025639;1.1045845461860337;-0.00013627795904574058;-0.00011916787804513663;-0.7356114535289243;-0.6757657990794145;1.0620727817688649;1.0005030920526992;9.975399361590197;-0.624766916531462;-0.6459277239391825;-0.6459345444867443;-2.1697285985216096e-06;0.6848694347768083;0.6792593092905831;0.9976926677447243
30.027687;1.1048841141103107;-0.00013726342547964085;-0.00012013345675723334;-0.7389958524971236;-0.6787276024229681;1.0621810185738876;1.000502145592357;9.974054770875995;-0.624766899835656;-0.6459277004751998;-0.6459345610606083;-2.2137921486789437e-06;0.6879168257895666;0.6822902737997132;0.9976528127255511
30.031783;1.1053703539114144;-0.00013823965292767367;-0.00012107178406234831;-0.745051513041815;-0.6840228361290098;1.0624275144165427;1.000503524208043;9.972647796445296;-0.6247668835332161;-0.6459276780438991;-0.6459345756694663;-2.2600513177930334e-06;0.6933000421077282;0.6876555382198664;0.9976035533388703
30.035879;1.1057839499751143;-0.00013840531470494326;-0.0001212768277470915;-0.7501074680347446;-0.6884413729252842;1.0626331509574731;1.000507071778431;9.971181164548636;-0.6247668676729734;-0.645927656587028;-0.6459345883310301;-2.3085114668774697e-06;0.6978056130887164;0.6921422923066156;0.997544970933101
30.039975;1.1061256177932939;-0.00013757654757579386;-0.00012058045567160897;-0.7541643542761525;-0.6919848790824591;1.0627987047530345;1.0005126275800766;9.96965763859845;-0.6247668522584943;-0.6459276360606435;-0.6459345990796116;-2.3591392371660235e-06;0.7014360104297082;0.6957536272331787;0.9974770935910353
30.044071;1.1064020488868864;-0.00013927970296715255;-0.00012221732086063208;-0.757318198692862;-0.6947383438815592;1.0629279891444574;1.000520015160254;9.968080603401162;-0.6247668372659909;-0.6459276164504456;-0.6459346079734567;-2.4118463948037007e-06;0.7042766734540918;0.6985755575378667;0.9973998464318828
30.048167;1.106621923226351;-0.00013794110503081118;-0.00012107284751199776;-0.7597050820006253;-0.6968217922226773;1.0630268899898014;1.0005290158894582;9.966454254138851;-0.6247668226854317;-0.6459275977645627;-0.6459346150819312;-2.466492665402395e-06;0.7064450570893832;0.7007260852788506;0.9973131062304447
30.052263;1.106795898685122;-0.00013809365517845958;-0.00012130404759388066;-0.761468308214164;-0.6983602128776019;1.063104221370797;1.000539420465063;9.964782801445192;-0.6247668085249115;-0.6459275800174218;-0.6459346204547171;-2.5229202142485147e-06;0.7080686823776126;0.7023332488230891;0.9972167877974356
30.056359;1.106932508249857;-0.00013855689874202467;-0.0001218267946273804;-0.7627446344568436;-0.6994736129892641;1.0631646346971724;1.000551123639639;9.963069640510085;-0.6247667947910557;-0.6459275632207699;-0.6459346241050243;-2.5809810082079013e-06;0.709262170640145;0.7035121038063216;0.9971108974579603
30.060455;1.1070392091918309;-0.0001369031783314759;-0.00012041382315045532;-0.7636430561012671;-0.7002570090714128;1.0632127027841691;1.000564150924601;9.961317801631788;-0.6247667814910882;-0.6459275473790407;-0.6459346260290598;-2.640531565240049e-06;0.7101252392356755;0.7043626796225485;0.9969955776492422
30.068647;1.1071545010141355;-0.00013689357321713515;-0.00012050946459992022;-0.7647324575921262;-0.7012070691838115;1.0632770343406617;1.00057859691444;9.959530877723571;-0.6247667686510872;-0.645927532478284;-0.645934626242609;-2.7014149288316187e-06;0.7111506505843234;0.7053779781245896;0.9968711760719982
30.076839;1.1072169324271806;-0.00013730792949330666;-0.0001210013811782974;-0.7651375118889958;-0.7015604357729448;1.0633133279418086;1.0005945386496884;9.9577130163164;-0.6247667563215346;-0.6459275184774569;-0.6459346247913159;-2.7634518222263728e-06;0.7115781326852962;0.7057979917162016;0.9967382513436595
30.085031;1.1072472070169164;-0.0001362070003049374;-0.00012010884390610146;-0.7651491742907481;-0.7015704652206962;1.0633373891093214;1.0006120009516415;9.9558684485353;-0.6247667445565308;-0.6459275053159231;-0.6459346217291344;-2.8264464632724154e-06;0.7116583405696987;0.705873705553198;0.9965974580716345
30.093223;1.1072570842405287;-0.00013742475670749325;-0.00012134571753177431;-0.7649503300105523;-0.7013971372668084;1.0633560991584223;1.0006310006457846;9.954001445932132;-0.6247667333931968;-0.6459274929255394;-0.645934617101863;-2.8902089619352435e-06;0.7115509146248081;0.7057650752461103;0.9964494365096578
30.101415;1.1072533694143303;-0.00013628209242801817;-0.00012042081149585435;-0.764640468748449;-0.7011271530896549;1.0633753700032544;1.000651574742121;9.952116578928946;-0.6247667228729562;-0.6459274812369227;-0.6459346109558998;-2.954585981486849e-06;0.7113445919924206;0.7055609865145294;0.996294771699531
30.111415;1.1072358868194212;-0.00013674246913269528;-0.00012096826296244209;-0.7642032083088136;-0.7007454861031026;1.0633941620419083;1.0006737432297823;9.950218983489478;-0.6247667130833124;-0.6459274701830046;-0.6459346033521727;-3.0194743789893494e-06;0.7110212775065846;0.7052432534177538;0.996133981168147
30.121415;1.1072096800220044;-0.00013591072938283822;-0.00012033273962404319;-0.7637293506574528;-0.7003321619231047;1.0634165035611869;1.0006975028004539;9.94831443777863;-0.6247667041622228;-0.6459274596973172;-0.6459345943728163;-3.0847942328013515e-06;0.7106630295569633;0.7048936707825377;0.995967521525119
30.131415;1.1071770048863263;-0.00013615150548361416;-0.00012068221762240518;-0.7632457199518164;-0.6999104958159609;1.0634443811166703;1.0007228484990367;9.946408735031447;-0.624766696265388;-0.6459274496975314;-0.6459345841324075;-3.1504374654003914e-06;0.7102919859955189;0.7045340418882113;0.9957958138861139
30.141415;1.1071391944352216;-0.00013456636416841106;-0.00011935859042049816;-0.7627603107982742;-0.6994871722923437;1.06347656358617;1.0007497330302286;9.944506625616953;-0.624766689540956;-0.6459274400598176;-0.6459345727894712;-3.2162520467245464e-06;0.7099152689548031;0.7041711728129006;0.9956192929605842
30.151415;1.1070964867993156;-0.0001348001558508375;-0.00011970420395588064;-0.7622749211805571;-0.6990638399855508;1.0635145818421368;1.0007780173952254;9.9426115387994;-0.6247666841264372;-0.6459274306105619;-0.6459345605428443;-3.2820792439434364e-06;0.7095359078164281;0.7038079060988397;0.9954384347844887
30.161415;1.1070500794918205;-0.000135740368832991;-0.00012069873505256145;-0.7617920805734162;-0.6986421743941662;1.063555880355588;1.0008075125130735;9.940726059204431;-0.6247666801503884;-0.6459274211487358;-0.6459345476119976;-3.347780319641389e-06;0.7091538133562295;0.7034441688763341;0.9952537318078906
30.171415;1.1069981919096101;-0.00013416975287591662;-0.00011939174461836361;-0.761308576443699;-0.6982205180284466;1.0636019311647373;1.0008380859161476;9.938852092487718;-0.6247666777226739;-0.6459274114921657;-0.6459345342125103;-3.4132243000646416e-06;0.7087688014119083;0.7030799469403826;0.9950657029667088
30.181415;1.1069421178195413;-0.00013442824144828524;-0.00011976316974201465;-0.7608269091025865;-0.6978005193997022;1.0636512576441919;1.0008697246754896;9.936990660887137;-0.6247666769135042;-0.645927401523565;-0.6459345205385081;-3.478275208672484e-06;0.7083796487805949;0.7027142024851828;0.9948749386908339
30.191415;1.1068831701105828;-0.00013538267674921583;-0.00012077356212945868;-0.7603459720518956;-0.6973805207262611;1.0637024508175787;1.0009024839670673;9.93514188473434;-0.6247666777451522;-0.645927391203167;-0.6459345067524644;-3.542797471636526e-06;0.7079871608388221;0.702347852646816;0.9946821024921383
30.201415;1.106819621700592;-0.00013382828527330471;-0.00011948355499593935;-0.7598643726299973;-0.6969605312164919;1.0637571928478293;1.000936378699642;9.933305361515655;-0.6247666802077163;-0.6459273805496543;-0.6459344929880744;-3.6066835181314598e-06;0.7075912329165677;0.7019808237023683;0.994487906620696
30.211415;1.1067537958051068;-0.0001340997375518241;-0.00011986846329674415;-0.7593853062314947;-0.6965421994969413;1.0638142815328795;1.0009713446586408;9.931481106107444;-0.6247666842660469;-0.6459273696213523;-0.6459344793749482;-3.6698894347140066e-06;0.7071918676259327;0.7016130751607117;0.9942930395518512
30.221415;1.106685090850087;-0.00013256672846321066;-0.00011859839921911979;-0.7589080948403724;-0.6961255435275028;1.0638736140535667;1.001007280311358;9.929670582221723;-0.6247666898476917;-0.6459273585087469;-0.6459344660594668;-3.732432841930456e-06;0.7067881113730002;0.7012435848906269;0.9940980269649771
30.231415;1.1066128670629225;-0.000133543198640856;-0.00011963029708634918;-0.7584283928106145;-0.6957072120112321;1.0639341153954642;1.0010440358998551;9.927876963684122;-0.6247666968562373;-0.6459273473171747;-0.6459344531964198;-3.7943544756939772e-06;0.7063809739303053;0.7008733660933235;0.9939031725530576
30.241415;1.1065393032898299;-0.00013384254936459473;-0.00012004082860528662;-0.75795304514887;-0.6952922140673747;1.0639976837793357;1.0010813272090784;9.926104733626802;-0.6247667052083908;-0.6459273361341564;-0.6459344409177842;-3.855692320844665e-06;0.7059704316823896;0.7005024859948092;0.993708683163988
30.251415;1.1064634830174753;-0.00013231859932443793;-0.00011877847442167833;-0.7574759183772775;-0.694875558607254;1.0640631732872956;1.0011187425798493;9.924359063209755;-0.6247667148320022;-0.6459273250132677;-0.6459344292899486;-3.916475684016321e-06;0.7055555022869465;0.700130012525951;0.9935148180731693
30.261415;1.106385483938527;-0.0001333190645959705;-0.00011983151415622425;-0.7570006302741153;-0.6944605609438951;1.0641303810524854;1.001155867057935;9.922645188615421;-0.6247667256249965;-0.6459273139892883;-0.6459344182974356;-3.976711601338304e-06;0.705137304940244;0.699756941536921;0.993321870255916
30.271415;1.1063043624799258;-0.00013182481701748313;-0.00011859560202866407;-0.7565264989756421;-0.6940472392014173;1.0641990670245087;1.0011923566708412;9.92096820567865;-0.6247667374410616;-0.6459273030978235;-0.645934407883143;-4.036371558689549e-06;0.7047160556480718;0.699383202472617;0.9931300666677054
30.281415;1.1062220973698538;-0.00013214736338067396;-0.00011902576005089744;-0.7560530803879313;-0.6936339087869231;1.0642690399367973;1.0012279051762776;9.919333176313026;-0.6247667501191783;-0.6459272923752322;-0.6459343979923796;-4.09540004874739e-06;0.7042910059104781;0.6990077027253927;0.9929395304357375
30.291415;1.1061375415810477;-0.00013135038101940824;-0.00011842818697230218;-0.7555797032043843;-0.6932205874632366;1.0643402327503937;1.0012621767668026;9.917744852594852;-0.6247667635157964;-0.6459272818509845;-0.6459343885703513;-4.153729269514294e-06;0.703863390583862;0.6986313324578431;0.9927502858539409
30.301415;1.1060514865924218;-0.00013168654692969598;-0.00011886939035453906;-0.7551088501822648;-0.692808924248736;1.0644136920548923;1.0012947861867088;9.916207245782038;-0.6247667775076372;-0.6459272715562807;-0.6459343795387941;-4.2112924055311906e-06;0.7034334488350796;0.6982539676394953;0.9925622891118094
30.311415;1.1059617613232695;-0.00013272286224119212;-0.00011995225103930902;-0.7546373356393004;-0.6923972611534188;1.0644874990402027;1.0013253355989702;9.914723602245692;-0.6247667919677974;-0.6459272615421482;-0.6459343707799535;-4.268045264595022e-06;0.7030014675668372;0.6978755117262306;0.9923754439579721
30.321415;1.1058691519286452;-0.00013126404335067645;-0.00011874468299514972;-0.7541676717719611;-0.6919872738556626;1.0645626655109368;1.001353461133612;9.913296415252846;-0.6247668067427944;-0.6459272518895168;-0.6459343621303834;-4.323975141102446e-06;0.702567737824731;0.697495925554998;0.9921895306772394
30.331415;1.1057733794874216;-0.0001316262433587312;-0.00011920661765345522;-0.7536980262623355;-0.6915772776847219;1.0646390769310414;1.0013788913940715;9.911927136346554;-0.6247668216475721;-0.6459272426955999;-0.6459343533879586;-4.379076339559217e-06;0.7021314603714938;0.6971142277589415;0.9920041490894365
30.341415;1.1056740434538121;-0.00013086800877575383;-0.00011863885845685836;-0.7532284220734174;-0.6911672902273377;1.0647164933817006;1.0014014987623472;9.910615826697969;-0.6247668364650916;-0.6459272340311771;-0.6459343443313913;-4.43331449156874e-06;0.7016937261614832;0.6967315060553749;0.9918187959623445
30.351415;1.1055715678198206;-0.00013124549824193043;-0.00011911127573883749;-0.7527613396156471;-0.6907589604592376;1.0647955283374204;1.0014212782369132;9.909361174672767;-0.6247668509449661;-0.6459272259194229;-0.6459343347469794;-4.486615923084034e-06;0.7012535449148032;0.696346920365023;0.9916329818676616
30.361415;1.105463256521004;-0.00012982489794253696;-0.00011793171648946672;-0.7522954196859525;-0.6903523059573964;1.064873608614191;1.0014382866024019;9.908161144407947;-0.6247668648154072;-0.6459272183675291;-0.6459343244551562;-4.53889271084962e-06;0.7008128379350728;0.6959626765684671;0.9914462942799923
30.371415;1.1053504082297343;-0.00013091176144080371;-0.00011905078428723048;-0.7518302111447686;-0.6899456421139859;1.0649519788423252;1.0014525891927402;9.907014184482762;-0.6247668778062101;-0.6459272113967613;-0.645934313332533;-4.590078980652693e-06;0.7003694420186871;0.6955769961969586;0.9912584614403328
30.381415;1.1052304559122803;-0.00012950053732178776;-0.00011787515232133934;-0.7513643457840672;-0.68953898682625;1.0650277181078425;1.0014641867315701;9.905920136479711;-0.6247668896791079;-0.6459272050333661;-0.6459343013263379;-4.640141627847913e-06;0.6999241618067127;0.6951910664650248;0.9910694242680299
30.391415;1.1051050581068562;-0.00013060538389844407;-0.0001190060483651557;-0.7509010066297276;-0.689133988698979;1.0651017399038178;1.0014729647036764;9.904879880269428;-0.624766900269047;-0.6459271992918304;-0.6459342884441756;-4.689056330166126e-06;0.6994768038134208;0.6948049923844257;0.9908793509159878
30.401415;1.1049729882942168;-0.00012920937004586342;-0.00011783939500892963;-0.7504376995811088;-0.6887289989704444;1.0651708780264195;1.0014787425463476;9.903894757947578;-0.6247669095002585;-0.6459271941841226;-0.6459342747220154;-4.73677383771723e-06;0.6990271815284973;0.6944188252737046;0.9906885737454396
30.411415;1.104833117967973;-0.00013033549665866589;-0.00011898517580292089;-0.7499755397638989;-0.6883256662523439;1.065236071685565;1.0014813717175761;9.902967117412125;-0.6247669173548364;-0.6459271897434894;-0.6459342602002085;-4.7832081536170335e-06;0.6985741524072323;0.6940316387172092;0.9904974786334524
30.421415;1.1046874011111631;-0.0001289676890426101;-0.00011783954354591984;-0.7495159160410944;-0.6879240083720912;1.0652944804589428;1.0014807645818637;9.902100817896622;-0.6247669238443717;-0.645927186035373;-0.6459342449089015;-4.828261593459771e-06;0.6981186406496057;0.6936445614436997;0.9903064226748806
30.431415;1.1045349085470662;-0.00013009814443029865;-0.00011898452711601819;-0.7490544955095283;-0.687520673974555;1.065347469275668;1.001476839603091;9.901300456654631;-0.624766929008069;-0.6459271831528121;-0.6459342288625638;-4.87186237317397e-06;0.6976605850999128;0.6932577493835735;0.9901157429803874
30.441415;1.1043756585067526;-0.0001287485914680554;-0.00011785094359114373;-0.7485967376943086;-0.687120680755898;1.0653935772590373;1.0014694902774286;9.900570309656914;-0.6247669329013497;-0.6459271812019896;-0.6459342120774225;-4.913970707219637e-06;0.6971999102710064;0.6928713570161517;0.9899258127388744
30.451415;1.1042095326910901;-0.00012921913460971936;-0.00011838571824003774;-0.7481389949935436;-0.6867206775097044;1.0654315285817308;1.0014586324035333;9.899913970234284;-0.6247669355731775;-0.6459271802753155;-0.6459341945870661;-4.954552486766346e-06;0.6967365670456058;0.6924855523535924;0.98973705920782
30.461415;1.1040362561958477;-0.00012856451523543853;-0.00011788549168659958;-0.7476812900711862;-0.686320681705622;1.0654632044943038;1.0014442370550622;9.899334268607884;-0.6247669370567034;-0.6459271804340473;-0.6459341764306922;-4.993555400819581e-06;0.696269537384672;0.6920995354178138;0.9895499186516362
30.471415;1.1038554145379131;-0.00012905262148643997;-0.00011843198442597842;-0.7472254121907267;-0.6859223424528919;1.065487535135027;1.0014263035381932;9.898833109055563;-0.6247669373734039;-0.6459271817125128;-0.6459341576275021;-5.030901657692857e-06;0.6957997817109988;0.6917145219935117;0.9893647603103543
30.481415;1.1036664897103614;-0.00012841476576217994;-0.00011794259371042416;-0.7467695719116388;-0.6855240104572764;1.0655044129562408;1.0014048700200406;9.898411205984631;-0.6247669365498004;-0.645927184110308;-0.6459341381512025;-5.066495588330679e-06;0.6953272124879822;0.6913307067841321;0.9891818328020507
30.491415;1.1034698637375953;-0.0001271012831208211;-0.0001168304007920294;-0.7463162532316354;-0.6851273436491834;1.0655136876665448;1.0013800578791976;9.898067704343047;-0.6247669346402482;-0.6459271875834132;-0.6459341179218145;-5.100243795352097e-06;0.6948517161852615;0.6909482371874214;0.9890012538459183
30.501415;1.1032629784042047;-0.00012829564451034074;-0.00011801795199914083;-0.7458622673827523;-0.6847306662599631;1.06551517479104;1.0013520281353845;9.897800171878679;-0.6247669317330649;-0.645927192069738;-0.6459340968417677;-5.132067097446137e-06;0.6943731833018234;0.690567244277198;0.9888230501779319
30.511415;1.103046377525435;-0.00012700312973033294;-0.00011691972484526384;-0.7454101274995876;-0.6843356626925706;1.0655086541360956;1.0013208787599428;9.89760532123759;-0.6247669279379349;-0.6459271975183417;-0.6459340748419534;-5.1618900258299925e-06;0.6938915210777291;0.6901879042274713;0.9886472487910601
30.521415;1.1028207618161072;-0.00012821047724396054;-0.00011811354378076938;-0.7449586898788079;-0.6839406484091665;1.0654939332753088;1.0012866041617468;9.897480043380835;-0.6247669233705161;-0.6459272038923455;-0.6459340518751414;-5.189630084926532e-06;0.6934056438467318;0.6898094377191909;0.9884739395067663
30.531415;1.1025839586121744;-0.00012693522879121406;-0.00011702519088445323;-0.7445084138055059;-0.6835473078152317;1.0654709580950024;1.0012491476081062;9.897422058123016;-0.6247669181479645;-0.6459272111584937;-0.6459340278847869;-5.215213784616228e-06;0.6929164553257664;0.6894330516492145;0.9883032718034418
30.541415;1.1023379984203392;-0.00012815885159256566;-0.00011822778285676481;-0.7440588392496765;-0.6831539564243204;1.0654408409301797;1.0012085098516745;9.897429725549026;-0.6247669124030245;-0.6459272192728591;-0.6459340027986777;-5.238606011063538e-06;0.6924248522377229;0.6890599014115731;0.9881354569201356
30.551415;1.102082073365038;-0.00012757993541845166;-0.00011777204941423754;-0.7436111131841018;-0.6827622785752088;1.065401784860102;1.001164819749074;9.897501479135213;-0.6247669063008833;-0.6459272281696388;-0.6459339765405863;-5.2598035231292456e-06;0.6919287442150955;0.6886881138528129;0.9879707706076827
30.561415;1.1018155189563112;-0.00012632531678397887;-0.00011669250290586803;-0.7431627249383116;-0.6823705989798743;1.0653549880592035;1.0011182587131722;9.897635517558554;-0.6247669000332882;-0.6459272377700105;-0.645933949048084;-5.278792076078179e-06;0.6914290666099978;0.6883188505576567;0.9878095002505156
30.571415;1.1015408055089397;-0.0001275778112602169;-0.00011791135551702221;-0.7427168521004561;-0.6819805753508075;1.0653005969425602;1.001068880152561;9.897829512784002;-0.6247668937903001;-0.6459272480070417;-0.6459339202818429;-5.295531906628967e-06;0.6909247922758799;0.687951314254881;0.9876519060463146
30.581415;1.1012574428584332;-0.00012633682838767468;-0.0001168371325683656;-0.7422710088804354;-0.68159055884885;1.0652397488976022;1.0010165024997666;9.898080178348826;-0.6247668877384193;-0.6459272588315296;-0.6459338902195825;-5.309984373189987e-06;0.6904179478760154;0.6875876667239907;0.9874982788529665
30.591415;1.1009659652505175;-0.0001257905923035382;-0.00011639734410104805;-0.7418270075824138;-0.681202207110248;1.0651706640809875;1.000960751938268;9.898383293284127;-0.6247668820236453;-0.6459272701947849;-0.6459338588524746;-5.32213536089879e-06;0.6899066220169155;0.6872260123929349;0.9873489942447775
30.601415;1.1006669240933686;-0.0001263912260866413;-0.000117007300589901;-0.7413848315096295;-0.6808155115172762;1.065095682285262;1.000901188402001;9.898734553734942;-0.624766876778932;-0.6459272820444066;-0.6459338261857825;-5.331995892169937e-06;0.6893929587866989;0.6868684899929324;0.987204481385667
30.611415;1.1003609589674461;-0.0001258612552215328;-0.00011657572137550592;-0.7409426915659874;-0.6804288226154243;1.0650132186598704;1.0008374489080523;9.899130115778323;-0.6247668721199309;-0.6459272943372841;-0.6459337922331222;-5.339577109848339e-06;0.6888751334343258;0.6865132894100561;0.9870652100177422
30.621415;1.100048677848258;-0.00012714922929413878;-0.00011781045046038933;-0.7405005651013311;-0.6800421228384502;1.0649257007116586;1.0007693360376224;9.89956621291898;-0.624766868141717;-0.6459273070486656;-0.645933757006979;-5.344861975394932e-06;0.6883543136135953;0.686161550763127;0.9869317503805048
30.631415;1.0997315995253756;-0.00012595179120280557;-0.00011675955568571572;-0.7400609619852309;-0.679657096259137;1.0648315343881476;1.000696797916386;9.900039317264973;-0.6247668649140264;-0.645927320168012;-0.6459337205119398;-5.347815555884833e-06;0.6878306419709074;0.6858132879813793;0.9868048216947384
30.641415;1.0994082093057789;-0.00012545023143567842;-0.00011634493058354305;-0.7396225195726397;-0.6792737337210295;1.0647331031306437;1.0006198494331033;9.900547038251702;-0.6247668624690118;-0.645927333688842;-0.6459336827514924;-5.3484212103589005e-06;0.6873042663844157;0.6854683901455254;0.9866852690646647
30.651415;1.0990799933561313;-0.00012608714416296356;-0.00011697320185669196;-0.7391840864911647;-0.6788903599087346;1.064629750850332;1.000538491504947;9.901088427621902;-0.624766860804154;-0.6459273476163114;-0.645933643747205;-5.346696985649092e-06;0.6867753858221352;0.6851266531281551;0.9865739768027014
30.661415;1.0987484959769542;-0.00012559714051683693;-0.00011656389474333165;-0.7387481816452202;-0.6785086586300957;1.0645217077142113;1.000452639375248;9.901663624891869;-0.6247668599064111;-0.6459273619877222;-0.6459336035455467;-5.342685444105066e-06;0.6862442630615483;0.6847878122431128;0.9864717470739608
30.671415;1.098412261292489;-0.00012511281471332437;-0.00011615760192503233;-0.7383116199246855;-0.6781269545272696;1.0644080194165086;1.000362109918444;9.902273539432475;-0.6247668597746929;-0.6459273768668786;-0.6459335622140315;-5.336427629123837e-06;0.6857102003412006;0.6844505626232511;0.9863792107616325
30.681415;1.0980738455189234;-0.00012577334491611575;-0.00011680061828187941;-0.7378775595283676;-0.6777469055483978;1.06429054421772;1.0002666754343088;9.902919732720905;-0.6247668604255083;-0.6459273923134597;-0.6459335198441398;-5.327934871277932e-06;0.6851755182016296;0.6841165611444248;0.9862968482059016
30.691415;1.0977318654158819;-0.00012530265953710406;-0.00011640269922447765;-0.7374428558950735;-0.6773668622259066;1.0641680296280054;1.0001660967115031;9.903604181109317;-0.6247668618757378;-0.645927408375998;-0.6459334765385123;-5.31719306970236e-06;0.6846395406100019;0.6837844375842755;0.9862250967645312
30.701415;1.097388976212567;-0.00012483966724601635;-0.00011600974469254917;-0.7370106656671412;-0.6769884825845652;1.0640402596303327;1.0000601248935348;9.904328606535085;-0.6247668641175109;-0.6459274251072945;-0.6459334323832956;-5.3042041616284655e-06;0.6841015680331024;0.6834528329753109;0.9861644253458637
30.711415;1.0970448190903181;-0.00012370160403187553;-0.00011499467530820396;-0.7365784932540218;-0.6766101001359076;1.0639071790383283;0.9999485634165032;9.905093630281709;-0.6247668671060082;-0.6459274425459568;-0.6459333874545776;-5.289017439543411e-06;0.6835628695385001;0.6831224232911266;0.9861153343442752
30.721415;1.0966999574790386;-0.0001250657928290243;-0.00011627610076533723;-0.7361481503959515;-0.6762333727010925;1.063768912559364;0.9998313694931968;9.905898445775087;-0.6247668707497002;-0.6459274606775419;-0.6459333418499515;-5.27172297310755e-06;0.6830247041959941;0.6827938993645195;0.9860783317531937
30.731415;1.0963548311768958;-0.00012462657628687927;-0.00011589881141190442;-0.7357196524961892;-0.6758583178970323;1.063625740211443;0.9997086617770442;9.906741152939615;-0.6247668748979304;-0.645927479445504;-0.6459332956927183;-5.252426192204068e-06;0.682485356369437;0.6824649573590057;0.9860538887896934
30.741415;1.0960098514198007;-0.00012351338703966403;-0.00011490017986595744;-0.7352911723013619;-0.6754832605858377;1.0634791089701754;0.9995806684474983;9.907619295076728;-0.624766879348303;-0.6459274988035693;-0.6459332491105195;-5.2312292682341935e-06;0.6819461711718696;0.6821363200227956;0.9860423967038566
30.751415;1.0956655626743905;-0.0001230775535010679;-0.00011452157592153683;-0.7348627165912948;-0.675108200658977;1.0633276709978432;0.9994477136580384;9.908530138549612;-0.6247668838792072;-0.6459275187435222;-0.6459332022209895;-5.208233411212184e-06;0.6814075533900451;0.6818077236790925;0.9860441869741955
30.761415;1.0953226360024413;-0.00012447624265017946;-0.00011582615723838659;-0.7344379006778476;-0.6747364629223777;1.0631732928011621;0.999310183967171;9.909470376421895;-0.6247668882802506;-0.6459275392812273;-0.6459331551296331;-5.183549520622789e-06;0.6808699300548463;0.6814788698512536;0.9860595820910296
30.771415;1.0949827302403188;-0.0001240494277171852;-0.000115451374189682;-0.7340119753113927;-0.6743630648925575;1.063017981674466;0.9991684908229865;9.910435427908114;-0.6247668923584356;-0.6459275604299534;-0.6459331079275158;-5.1572915326934124e-06;0.6803337128502455;0.6811494067008175;0.9860889318072745
30.781415;1.0946443735448008;-0.00012297244159105366;-0.00011447716158749404;-0.7335890207904041;-0.6739929979826284;1.062860765357875;0.9990230778009211;9.911419130536775;-0.6247668959314001;-0.6459275821866073;-0.6459330606807839;-5.129559933494e-06;0.6797992846234241;0.6808189611847435;0.9861326472411872
30.791415;1.0943090090972518;-0.00012257133241476558;-0.00011412174232444112;-0.7331660904947687;-0.6736229287485591;1.062703647892113;0.9988744129300452;9.912414382496664;-0.6247668988374511;-0.6459276045344629;-0.6459330134209148;-5.100431171754823e-06;0.6792660150566671;0.6804861939977849;0.9861911511097818
30.801415;1.0939780071424117;-0.00012398224909274482;-0.00011542904413593782;-0.7327438449728256;-0.6732528486713097;1.0625486451536454;0.9987230070301977;9.91341418798433;-0.6247669009492482;-0.645927627458503;-0.64593296615975;-5.0699569857698884e-06;0.6787362917524526;0.6801528397992618;0.9862647022026206
30.811415;1.093649749712801;-0.00012359343626852675;-0.00011508092796622445;-0.7323227702526638;-0.6728844417428006;1.062394788704676;0.9985694656586387;9.914412390731238;-0.6247669021553062;-0.6459276509639106;-0.6459329189251537;-5.0381809666524755e-06;0.6782095478409476;0.6798177192506779;0.9863532993237886
30.821415;1.0933266418288818;-0.000122539487819723;-0.00011411972970972833;-0.7319041996442416;-0.6725176994180146;1.0622450994430324;0.998414471583168;9.91540391214945;-0.6247669023454162;-0.6459276750705966;-0.6459328717793839;-5.005153986869194e-06;0.6776862478028028;0.679480736976648;0.9864567511045743
30.831415;1.093008033151655;-0.00012215968732060166;-0.00011377630466329714;-0.7314856528809933;-0.672150954884369;1.0620995860993083;0.9982587433795114;9.916384247872056;-0.6247669014354931;-0.6459276997856207;-0.6459328248011353;-4.970923766624219e-06;0.6771658313642703;0.6791408864593675;0.9865746938823056
30.841415;1.0926931235828914;-0.0001236076222906015;-0.00011511102481516825;-0.731068259221638;-0.6717858662994393;1.061958242095064;0.9981030344020956;9.917348654777294;-0.6247668993953159;-0.6459277250828804;-0.6459327780528089;-4.935518532351542e-06;0.6766506811173653;0.6788002632476248;0.9867065264990247
30.851415;1.0923840363793804;-0.00012323961181408047;-0.0001147757126028886;-0.7306515676778198;-0.6714207843261991;1.0618240211458478;0.9979481031372349;9.918292168360155;-0.6247668962571089;-0.6459277508923995;-0.6459327315712355;-4.898950291229991e-06;0.6761391257503249;0.6784570585679293;0.9868514531691748
30.861415;1.092079853550275;-0.0001222111336436965;-0.00011383238063469288;-0.7302367070693905;-0.6710573670073717;1.0616968069121648;0.9977946277384487;9.919210302178223;-0.6247668921083561;-0.6459277771072856;-0.6459326853917206;-4.861228215933661e-06;0.6756334531516891;0.6781135262853453;0.9870086202252324
30.871415;1.091780609422549;-0.00012185526039062793;-0.0001135062412992796;-0.7298218705510311;-0.6706939473876908;1.0615773819326066;0.9976431735269518;9.92009916103914;-0.6247668870664279;-0.6459278036257571;-0.6459326395652548;-4.822366503324288e-06;0.6751319333387001;0.6777679630154639;0.9871772328035725
30.881415;1.0914862038485742;-0.00012151001590716548;-0.00011318915252590841;-0.7294088684516582;-0.6703321921084446;1.0614664323594742;0.9974942904299018;9.920954887811716;-0.6247668812512296;-0.6459278303937738;-0.6459325941428904;-4.782379429281612e-06;0.6746368181410043;0.677422723239186;0.9873566172148948
30.891415;1.09119741352164;-0.00012117207750942955;-0.00011287811589872292;-0.7289983707840187;-0.6699721010792357;1.0613645909267508;0.9973485956247741;9.921773509781254;-0.6247668747781043;-0.645927857403463;-0.645932549173398;-4.74126657792292e-06;0.6741463148456592;0.6770762003628287;0.9875461967396769
30.901415;1.0909118921854257;-0.00012265223105156008;-0.0001142376958521005;-0.7285872145221796;-0.6696119989713382;1.0612724137000729;0.9972067097636106;9.92255149006331;-0.6247668677643801;-0.6459278846593384;-0.6459325047295013;-4.699005648077513e-06;0.6736625951274671;0.6767307280770185;0.9877454232918147
