time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.911415;1.0906301633083122;-0.0001223296296715782;-0.00011394018255600494;-0.7281779023009328;-0.6692535696321164;1.0611902897955663;0.9970691606475933;9.923286569628038;-0.6247668603259421;-0.6459279121408238;-0.6459324609061934;-4.655561416119416e-06;0.6731838401015021;0.6763845106113365;0.9879537437530127
30.921415;1.0903526811098652;-0.00012134557322145965;-0.00011303439304607046;-0.7277710902515898;-0.668896804548728;1.0611184470746846;0.996936357118121;9.923978645707814;-0.6247668525624418;-0.6459279397774246;-0.6459324178000426;-4.610896076849476e-06;0.6727112641044962;0.6760386454552968;0.9881706040137931
30.931415;1.0900769226232234;-0.00012103556381068795;-0.00011274804664936375;-0.7273636335440282;-0.668540036894609;1.061057076284832;0.9968085644137998;9.92463021233981;-0.6247668445443463;-0.6459279674506295;-0.6459323755091039;-4.56496583080355e-06;0.6722460994257371;0.6756941521825877;0.9883954904614132
30.941415;1.0898043556095143;-0.00012072371744696463;-0.00011245980720518343;-0.7269568662499952;-0.6681832667937203;1.0610073877712969;0.9966858428548974;9.925245932759752;-0.6247668363052357;-0.6459279950206592;-0.6459323341307389;-4.517711340992768e-06;0.6717865800838667;0.6753489712712241;0.9886279657866685
30.951415;1.0895325076634492;-0.00012042607152339075;-0.00011218468745366366;-0.7265512648304782;-0.6678281609016159;1.0609675217735215;0.996568074785607;9.925831673537264;-0.6247668278500575;-0.6459280223599124;-0.6459322937472817;-4.46905082310242e-06;0.6713339443327535;0.6750039863924485;0.9888676195022441
30.961415;1.0892630341283898;-0.00012013594389947548;-0.00011191640623590501;-0.7261481650849166;-0.6674747192710927;1.0609384674315685;0.9964551264873526;9.926393710341808;-0.6247668191775122;-0.6459280493691798;-0.6459322544064654;-4.418886093092399e-06;0.6708894317265706;0.6746600843312868;0.989113976143228
30.970376;1.0889986883824672;-0.00012010481484108851;-0.00011188588976040225;-0.7258003340364503;-0.6671696080695014;1.0609231103772476;0.9963469613070971;9.9269385336079;-0.6247668102888523;-0.6459280759734723;-0.645932216094448;-4.367142254449778e-06;0.6704992751825629;0.6743631951176843;0.9893664512904
30.970376;1.0887592725937942;-0.00012007844098303345;-0.00011185747663127282;-0.7258003493781424;-0.6671695075709555;1.060935313160989;0.996243622460061;9.927472874543202;-0.6247668011781101;-0.6459281021178492;-0.6459321787174015;-4.313812610262014e-06;0.6704206983064978;0.6743702727472939;0.9896243839506105
30.970376;1.0885205935608577;-0.00012005160606036344;-0.00011182890650392055;-0.7258003650420981;-0.6671694050729277;1.060957915426006;0.9961451948917364;9.928003377302522;-0.624766791817237;-0.6459281277633512;-0.6459321421030548;-4.2589494048539245e-06;0.6703488883169648;0.6743762612882908;0.9898871199797673
30.970376;1.0882825424195295;-0.00012002435103761223;-0.00011180026152853106;-0.7258003809949519;-0.667169300712463;1.0609907069231124;0.9960517984247675;9.928536199681151;-0.624766782144453;-0.6459281528730626;-0.6459321060251404;-4.202613496800714e-06;0.6702839505554986;0.6743811045068284;0.990154057524044
30.970377;1.088045058383606;-0.00011999674541899942;-0.00011177159362100981;-0.7258003971616556;-0.667169194633776;1.0610334327570063;0.9959635645890128;9.929076836768278;-0.6247667720719946;-0.645928177403572;-0.6459320702443558;-4.14484302277604e-06;0.6702258934327269;0.6743847702271158;0.9904246109840522
30.970378;1.0878080648659432;-0.00011996888809237975;-0.00011174292611912666;-0.725800413399464;-0.6671690869496661;1.0610857671248246;0.9958805667833581;9.92962988846476;-0.6247667615232536;-0.6459282013048386;-0.6459320345359046;-4.085655025934231e-06;0.6701746402366011;0.6743872368648156;0.9906981874963726
30.97038;1.0875714550663924;-0.00011994091121055145;-0.00011171426547023471;-0.7258004295303053;-0.6671689777377714;1.061147242318408;0.9958027885155111;9.930198773783859;-0.6247667504740356;-0.6459282245087529;-0.6459319987018538;-4.025061492087583e-06;0.6701290537552704;0.6743874700287008;0.9909742575430474
30.970384;1.0873351223139605;-0.00011991296654522209;-0.00011168561444735253;-0.7258004453935596;-0.6671688670669007;1.0612172405139675;0.9957301655730323;9.9307856204931;-0.6247667389537503;-0.6459282469178808;-0.645931962588628;-3.9630868970678656e-06;0.67009097285719;0.6743874299431138;0.9912524382515693
30.970392;1.0870989911205347;-0.00011988520899205013;-0.000111656992140851;-0.7258004608614359;-0.6671687550020136;1.0612950734699287;0.9956626131988222;9.931391321860088;-0.6247667270053824;-0.6459282684178284;-0.6459319260891287;-3.8997816699972956e-06;0.6700592289511729;0.6743861023410471;0.9915324911737858
30.970408;1.0868630235563166;-0.0001198577859856104;-0.00011162843973115445;-0.7258004758200002;-0.6671686415986452;1.0613800581003738;0.9956000367361076;9.932015973323185;-0.6247667146523876;-0.6459282889042728;-0.645931889120668;-3.835232695160605e-06;0.6700336158172604;0.6743835265480697;0.991814287065369
30.97044;1.086627178704514;-0.00011982148587530377;-0.00011159142914957457;-0.7257986770414818;-0.6671668602786369;1.0614715676942899;0.9955423584757256;9.932659950759442;-0.6247667018968014;-0.6459283083022113;-0.6459318516087592;-3.76955904988378e-06;0.6700118477507815;0.6743778110051721;0.992097799857887
30.970504;1.0863903847262117;-0.00011978906822157036;-0.0001115577652299844;-0.7257962103403033;-0.6671650777977218;1.061569093550514;0.9954894986204162;9.9333247658096;-0.624766688731927;-0.6459283265749509;-0.6459318134905908;-3.7028863187021715e-06;0.669995560599061;0.674371159821074;0.992383068759184
30.970632;1.0861545918372337;-0.00011973527357963164;-0.00011150402848934853;-0.7257907836938636;-0.6671599610408958;1.0616723000463415;0.9954413084998257;9.934012607538888;-0.624766675144818;-0.6459283437284634;-0.6459317747334931;-3.635323817681357e-06;0.6699823304732135;0.6743618844270527;0.9926700681019718
30.970888;1.0859178384868253;-0.0001196668013624173;-0.00011143661848078061;-0.7257810626816896;-0.6671515102387995;1.0617800133331199;0.9953975198967576;9.934725311251809;-0.6247666610983729;-0.6459283597992207;-0.6459317353510778;-3.566960802587381e-06;0.6699686757997652;0.6743473472314688;0.9929585715777254
30.9714;1.0856812047662086;-0.00011955236718147095;-0.00011132673440308122;-0.7257622750617306;-0.6671347257358825;1.0618931225572232;0.9953577231020574;9.935464093068202;-0.6247666465294248;-0.6459283748298338;-0.6459316953994931;-3.4978790782129023e-06;0.6699510626127608;0.6743248777551191;0.9932481536284095
30.972424;1.0854427088635328;-0.00012115576914712028;-0.00011279596770198309;-0.7257221986378357;-0.6670995993766246;1.0620114982654418;0.9953214265785707;9.936229634897762;-0.6247666313881789;-0.6459283888502343;-0.6459316549671793;-3.4281750794603116e-06;0.6699209135027666;0.6742867180713685;0.9935382973674896
30.974472;1.0852023066602001;-0.00012011852437277254;-0.00011183794499832561;-0.7256481574080024;-0.6670344821971724;1.0621319830747324;0.995288167026226;9.93702170692109;-0.6247666156752232;-0.6459284018706763;-0.6459316141757344;-3.357970306409622e-06;0.669859606410953;0.6742150022059386;0.9938284987801722
30.978568;1.0849569865568014;-0.00012054808078372483;-0.00011222872087214233;-0.7255000614638727;-0.6669043576127359;1.0622543668791085;0.9952575047769557;9.937838733012722;-0.6247665994446489;-0.6459284138948329;-0.6459315731724613;-3.2874001861029587e-06;0.6697384661793051;0.6740817787266485;0.99411836053044
30.98676;1.0847017784220156;-0.00011970158980170644;-0.0001114475876297849;-0.725220196005156;-0.6666592351319988;1.0623743396618404;0.9952289511593037;9.938677447457623;-0.6247665827905404;-0.6459284249386437;-0.6459315320971865;-3.2166078640529997e-06;0.6695027640307091;0.6738330758711123;0.9944076318291245
30.99676;1.0844437815360362;-0.00011979934177218627;-0.00011153495061752363;-0.7248966278702845;-0.6663757719734609;1.0624965017663532;0.9952019812149119;9.93953267590469;-0.624766565828466;-0.6459284350330171;-0.6459314910384939;-3.1457651217657585e-06;0.6692297239479981;0.6735469610798179;0.9946961706914943
31.00676;1.084188194094858;-0.00012064340871227991;-0.00011230852972915211;-0.7245907232862007;-0.6661073093087618;1.0626234501215217;0.9951760805995848;9.94039800949419;-0.6247665486663873;-0.645928444216864;-0.6459314500043433;-3.075089876079844e-06;0.6689715305439832;0.6732765381248489;0.9949839252655389
31.01676;1.083933259283714;-0.00011973288204198512;-0.00011146958274324525;-0.7242957152490104;-0.6658488560782861;1.062754911441301;0.9951507243506257;9.941267123353677;-0.6247665313825351;-0.6459284525388782;-0.6459314089319361;-3.004829653839483e-06;0.6687213696443671;0.673015906101596;0.9952709099330631
31.02676;1.0836802380569277;-0.00011999681316016555;-0.00011171078859081533;-0.7240068081228259;-0.665595395545119;1.0628898700417395;0.9951253516367249;9.942134578499656;-0.6247665140424886;-0.6459284600782452;-0.6459313677326968;-2.935241947146888e-06;0.6684754789201061;0.6727621536603399;0.9955571182742297
31.03676;1.083428441808143;-0.00011914416574864419;-0.0001109261292970606;-0.7237233608066389;-0.6653469448803789;1.0630286120142989;0.9950994562581703;9.942995973376368;-0.6247664967387462;-0.6459284669582328;-0.6459313263416421;-2.8665864574547226e-06;0.6682321548821925;0.6725143622310554;0.9958424688515184
31.04676;1.0831792008274512;-0.0001201223080521896;-0.0001118251516094146;-0.7234442033868447;-0.6651018206810468;1.063172641898377;0.9950727029846125;9.943847789193844;-0.6247664796150095;-0.6459284733268043;-0.6459312847568358;-2.7991052475038767e-06;0.6679877693241938;0.6722695635751695;0.9961267986422676
31.05676;1.0829307945939093;-0.00011930290739624837;-0.00011107231148587242;-0.723166211128425;-0.6648583737185599;1.0633205285081528;0.9950449099517493;9.944687008568462;-0.624766462868873;-0.6459284793239916;-0.645931243059334;-2.733003204466642e-06;0.6677428093816833;0.6720287110630064;0.9964098462348854
31.06676;1.082685387552414;-0.00011848292926790971;-0.00011031940171950805;-0.7228888918814265;-0.6646149291154079;1.063474783755148;0.9950159696736953;9.945510843944824;-0.6247664467307267;-0.6459284850614312;-0.645931201400521;-2.66844899883692e-06;0.667493867253388;0.671788726043777;0.9966912681703998
31.07676;1.0824421163505578;-0.00011948769287896783;-0.00011124471125169801;-0.722613384056422;-0.6643731452933727;1.0636337644420304;0.9949858233167497;9.946316822834437;-0.6247664314249909;-0.645928490625627;-0.6459311599680023;-2.6055796650495475e-06;0.667241609391597;0.6715505742600346;0.9969706947088603
31.08676;1.0822002059897122;-0.0001186949749861764;-0.00011051802132479389;-0.7223390421006936;-0.6641330396638965;1.0637995320355575;0.9949544480611813;9.947103350947591;-0.6247664171431768;-0.6459284961010453;-0.6459311189542373;-2.5444976271776515e-06;0.6669857678089532;0.6713142965527161;0.9972477665278637
31.09676;1.081961966126353;-0.00011904114654187003;-0.00011083881112930122;-0.7220635472548151;-0.6638912622376019;1.0639697671172281;0.9949218445947389;9.94787041598349;-0.6247664040448008;-0.6459285015974298;-0.6459310785479162;-2.485277928854193e-06;0.6667261180393642;0.6710799779729985;0.9975221368612514
31.10676;1.081726745223748;-0.00011825075133413002;-0.00011011497016244125;-0.7217898857412219;-0.6636511634457741;1.0641458513061657;0.9948880668346873;9.948619424284185;-0.6247663922671488;-0.6459285072656257;-0.6459310389537807;-2.427981459235858e-06;0.6664604568619419;0.6708457041659965;0.997793434201695
31.11676;1.0814948582322361;-0.00011927570862481199;-0.00011106054204738178;-0.7215162230200844;-0.6634110598616231;1.0643260276552486;0.9948532575697162;9.949352399275902;-0.6247663819231913;-0.6459285132928441;-0.645931000404802;-2.3726510793056834e-06;0.6661896015269706;0.6706125503509001;0.9980612206399578
31.12676;1.0812656201218942;-0.00011848482326670555;-0.00011033674231553701;-0.7212401019605643;-0.6631693020431404;1.0645085040041338;0.994817661044208;9.950071599737596;-0.6247663731059641;-0.6459285198899509;-0.6459309631437815;-2.319308110714998e-06;0.6659144001707357;0.6703815798927348;0.998325004190176
31.13676;1.0810413890716086;-0.00011951529311732496;-0.00011128762057823612;-0.7209664557950429;-0.6629292062983357;1.0646944990807754;0.994781630891208;9.950779258035295;-0.6247663659110967;-0.6459285272771847;-0.6459309274065641;-2.2679737966374308e-06;0.6656327764801026;0.6701508064801667;0.9985842650392169
31.14676;1.0808215875629055;-0.00011873602757038464;-0.00011057441790697015;-0.7206928271093462;-0.6626891231136525;1.0648823070488447;0.9947455947593249;9.951477081356938;-0.6247663604466432;-0.6459285356581304;-0.6459308934083169;-2.2186905659559733e-06;0.6653467818162977;0.6699221452168722;0.9988384503137653
31.15676;1.0806066769775298;-0.00011795033334789477;-0.00010985519473036617;-0.7204173941510056;-0.6624473773673486;1.065070370026913;0.9947099374565194;9.952166193779501;-0.6247663568198611;-0.6459285451934482;-0.645930861311017;-2.1715058906086155e-06;0.6650545684147843;0.6696934205706833;0.9990869821670669
31.16676;1.0803961260229797;-0.00011899243547321641;-0.00011081671022283745;-0.7201431104340821;-0.6622072938727271;1.0652602904161321;0.9946748786855638;9.952847649930803;-0.6247663551183366;-0.6459285560052708;-0.6459308312033095;-2.126433158943928e-06;0.6647573062549229;0.669465412785343;0.9993293204991069
31.17676;1.080192383251252;-0.00011821221150881811;-0.00011010237019299536;-0.7198676942388981;-0.6619655564348671;1.0654507986415074;0.9946404632811506;9.953523092746785;-0.6247663553951514;-0.645928568205061;-0.6459308031120098;-2.083430576672725e-06;0.6644561407153624;0.6692388635073891;0.9995650226343309
31.18676;1.0799948372040677;-0.00011859441514794041;-0.00011045708667529702;-0.7195940862199247;-0.6617254814554471;1.0656407443642184;0.9946066572905041;9.954195327822697;-0.6247663576677028;-0.6459285818946112;-0.6459307770178098;-2.042414576155873e-06;0.6641492074699493;0.6690114616267363;0.9997937255063291
31.19676;1.07980383504581;-0.00011781915625800704;-0.00010974772107998921;-0.7193186867060853;-0.6614837524987729;1.065832145094251;0.9945734375200511;9.954868328846496;-0.6247663619274157;-0.6459285971420836;-0.6459307528699454;-2.003300486203428e-06;0.6638376649000686;0.6687838636800298;1.0000151071501826
31.20676;1.079618706629009;-0.00011887067895066298;-0.00011071888748272413;-0.7190444374910372;-0.6612436859158394;1.066023229065732;0.9945408351863905;9.955546437153767;-0.6247663681541309;-0.6459286139877621;-0.6459307305947712;-1.9660295547063617e-06;0.663521715984222;0.6685557160054191;1.0002288990514567
31.21676;1.0794417911538547;-0.00011809897091645011;-0.00011001396893635904;-0.7187690552708835;-0.6610019654080571;1.0662163595495004;0.9945089613975504;9.956233298694848;-0.6247663763415859;-0.6459286324695497;-0.6459307100789073;-1.9305477232333063e-06;0.6632006145922934;0.668325669805323;1.0004349144892621
31.22676;1.0792723257016;-0.00011732862172828844;-0.00010931115454979958;-0.718493681810367;-0.6607602491020586;1.0664108728884627;0.9944780025834025;9.956931086494103;-0.6247663865182591;-0.6459286526049284;-0.6459306911572105;-1.896774835392704e-06;0.6628766626037271;0.668095405710847;1.0006330404041819
31.23676;1.0791103564456126;-0.00011837161489989349;-0.00011027704327874806;-0.7182183080062421;-0.6605185285261748;1.0666059786629534;0.9944481636763705;9.957640254864915;-0.6247663987512344;-0.6459286743369145;-0.6459306736360211;-1.864610021946714e-06;0.6625491941837446;0.6678636425277591;1.0008231971768868
31.24676;1.078954770123592;-0.00011760654081151154;-0.00010958139764654898;-0.7179422921903988;-0.6602768207276095;1.06680376167104;0.9944195716955118;9.958359674866635;-0.624766413156671;-0.6459286975161888;-0.6459306573232627;-1.833953644387253e-06;0.662217532250444;0.6676291511684133;1.0010053067904523
31.25676;1.0788073871042183;-0.00011865112872707244;-0.0001105512537977257;-0.717666936746036;-0.6600351087558293;1.0670022198024485;0.994392243262291;9.959086812196007;-0.6247664299146918;-0.6459287219329999;-0.6459306420384286;-1.8047080186723459e-06;0.6618829282973118;0.6673927935306709;1.0011793263092252
31.26676;1.0786670573082253;-0.0001172243861490713;-0.00010924951145824705;-0.7173915964036546;-0.6597934097262491;1.0672032866395256;0.9943661850325538;9.959818008289599;-0.6247664492559255;-0.6459287473525868;-0.6459306276081426;-1.7767549445577978e-06;0.6615465287059666;0.667155527273904;1.0013453732769364
31.27676;1.0785327346483489;-0.00011827359868591452;-0.00011022629283137686;-0.7171155996293785;-0.6595517064550359;1.0674058377866291;0.9943414668074156;9.960548715007617;-0.6247664714223756;-0.6459287735454728;-0.6459306138618695;-1.7499435890635935e-06;0.6612063927980204;0.666915345629956;1.0015037841310825
31.28676;1.0784064034527259;-0.00011750800819995006;-0.00010953498491582756;-0.7168402809123217;-0.6593100160130692;1.067608722936459;0.9943181613386186;9.961273602161508;-0.6247664966360053;-0.645928800319257;-0.6459306006341885;-1.724111623179612e-06;0.6608635598220086;0.6666732025416027;1.0016549589043624
31.29676;1.0782870569255574;-0.00011674297381042694;-0.00010884520497716731;-0.7165649711875399;-0.6590683299144584;1.0678138385239224;0.9942962709978845;9.96198698220889;-0.6247665250858975;-0.6459288275212423;-0.6459305877634839;-1.6991190728498433e-06;0.6605181099494699;0.6664289930968952;1.0017991833401476
31.30676;1.0781737200954142;-0.00011778448751388446;-0.00010981807626951367;-0.7162871903890456;-0.6588249730347171;1.0680191936185301;0.9942757292998433;9.962683256137396;-0.624766556918757;-0.6459288550155077;-0.6459305750793706;-1.674866634185735e-06;0.6601691657580583;0.6661815975277697;1.0019366465180006
31.31676;1.0780684647546492;-0.00011702045919365015;-0.00010913096394745213;-0.7160118988330625;-0.6585832956007113;1.0682269057186051;0.9942564477085887;9.963357115319093;-0.6247665922320536;-0.6459288826770193;-0.6459305623986924;-1.651288285250676e-06;0.6598188820746619;0.6659329277803224;1.0020675485136745
31.32676;1.077969355413356;-0.00011806291091176413;-0.00011010622097106589;-0.7157341367104041;-0.6583399473343932;1.0684351427410919;0.9942383243887839;9.964004051884576;-0.6247666310841106;-0.6459289104005245;-0.645930549543287;-1.6283142668904961e-06;0.6594664605634166;0.6656819321062052;1.0021920916702094
31.33676;1.077878334440305;-0.00011729996960678575;-0.00010942119741625062;-0.7154588632045621;-0.658098278411587;1.0686460937600277;0.9942212210312966;9.964621068176381;-0.6247666735166759;-0.6459289381020771;-0.6459305363554859;-1.6058297727041033e-06;0.6591111607340584;0.6654275664822462;1.002310387153785
31.34676;1.077794112334513;-0.00011768255384190741;-0.00010979008128785391;-0.7151817742023023;-0.6578549385880386;1.068857947999657;0.994204992437496;9.965206815642036;-0.624766719564451;-0.6459289657070275;-0.6459305226985529;-1.5836749438495313e-06;0.6587543190452582;0.6651707631089142;1.002422462184468
31.35676;1.077715211621769;-0.00011692461473156222;-0.00010910997763952832;-0.7149058606668939;-0.6576132777306818;1.0690728192195356;0.9941895408743862;9.965760832173256;-0.6247667692484559;-0.6459289931314217;-0.6459305084556525;-1.5616715138441163e-06;0.658397371616993;0.6649124118703976;1.0025283493221484
31.36676;1.0776430464868185;-0.00011615519056325947;-0.00010841909938868503;-0.7146288018681782;-0.6573699540129614;1.0692886724483772;0.9941748469160213;9.966282860638744;-0.6247668225782066;-0.6459290202767342;-0.6459304935203404;-1.5396329361868638e-06;0.6580388252401691;0.6646503504129119;1.0026281000945287
31.37676;1.0775750022506283;-0.00011720175797795151;-0.00010939866861090111;-0.7143510854816555;-0.657126625442748;1.0695073283302516;0.9941609785344158;9.966773484779635;-0.6247668795622515;-0.6459290470321285;-0.6459304777741705;-1.5173730746472744e-06;0.6576801827739389;0.6643853550518881;1.002721711802838
31.38676;1.077512447560621;-0.00011643432711809847;-0.00010870919576427159;-0.7140740443990473;-0.656883308741234;1.069726533492464;0.9941480834792585;9.967235376123716;-0.6247669402109343;-0.6459290732769402;-0.6459304610752717;-1.4947249435354663e-06;0.6573208774926557;0.6641161297862938;1.0028090494038593
31.39676;1.0774537525043582;-0.0001174796728782215;-0.00010968694199170959;-0.7137970029532648;-0.6566399867951691;1.0699480391767535;0.9941363858935611;9.967673821860929;-0.6247670045228886;-0.6459290988967326;-0.6459304432552782;-1.4715472002002669e-06;0.6569632370352929;0.6638443207442984;1.002889826437717
31.40676;1.077397317646673;-0.00011671765055265347;-0.00010900156963297337;-0.7135193232612774;-0.6563966762895086;1.0701696267644425;0.994126143499761;9.968096133334036;-0.6247670724486624;-0.6459291237905559;-0.6459304241138387;-1.4477236024653696e-06;0.6566064785279179;0.6635685765504054;1.0029636654328749
31.41676;1.0773446265578182;-0.00011710914341665131;-0.00010937652696251443;-0.7132422969142728;-0.6561533602043674;1.070393082179382;0.9941175425736003;9.96851011662881;-0.6247671438629747;-0.6459291478509628;-0.6459304034285545;-1.4231663201083923e-06;0.6562497423733173;0.6632876112217797;1.003030180768839
31.42676;1.0772933072340638;-0.00011634991231353394;-0.00010869206799475166;-0.7129646362697983;-0.6559100549993712;1.070616190636161;0.9941106519647551;9.968922749471936;-0.6247672185798879;-0.6459291709458891;-0.645930380977834;-1.3978188713718419e-06;0.6558951450050517;0.6630032480173406;1.0030890063631395
31.43676;1.0772450898485018;-0.00011558889942068189;-0.00010800482450247732;-0.712687641048205;-0.6556667520911983;1.0708407828491548;0.994105491237314;9.969340046049426;-0.6247672963860866;-0.6459291929148936;-0.6459303565585843;-1.371657629590991e-06;0.6555408138506046;0.662713458082697;1.0031397928694143
31.44676;1.077197778953841;-0.0001166350093495743;-0.00010897902892459956;-0.7124081790227593;-0.655421776148552;1.0710647987873585;0.9941020596094721;9.969767486806433;-0.6247673770704759;-0.645929213570491;-0.6459303299959307;-1.3446833916484175e-06;0.6551879102095335;0.6624193549092564;1.0031822348142325
31.45676;1.07715320883147;-0.000115877168312887;-0.00010829204907839091;-0.7121312027600623;-0.6551784770843366;1.0712903109892127;0.994100256302268;9.9702100432709;-0.6247674604514023;-0.6459292327048922;-0.6459303011421941;-1.316901460926455e-06;0.6548366437413712;0.6621211362266765;1.0032160904690468
31.46676;1.0771092589446156;-0.00011693578871575448;-0.00010927474602088924;-0.711853571818477;-0.6549351711656944;1.0715154622916108;0.9940998830016825;9.970671787964676;-0.6247675463796456;-0.6459292500995101;-0.6459302698692849;-1.2883154938171037e-06;0.6544872490545957;0.6618190371509938;1.0032411720614334
31.47676;1.0770678790156674;-0.000116172408073238;-0.00010857922192059718;-0.7115748032695932;-0.6546902084203218;1.0717423619995794;0.9941008050435436;9.971155623835713;-0.6247676347147461;-0.6459292655346114;-0.6459302360747109;-1.2589526505860785e-06;0.654139940717292;0.6615133050359443;1.003257354062351
31.48676;1.077027051247885;-0.00011658026155165959;-0.00010895947835870727;-0.7112971890113005;-0.6544469052222457;1.0719690296998605;0.9941030709026709;9.971663521730747;-0.6247677253171637;-0.6459292787989507;-0.6459301997003107;-1.228892161232804e-06;0.6537948780293694;0.6612041712533274;1.0032645976782815
31.49676;1.0769887553478839;-0.00011582091323692225;-0.00010826368771213603;-0.7110184401285299;-0.6542019447670518;1.072197372637804;0.9941068899064995;9.972196906033975;-0.624767818067062;-0.6459292897011392;-0.6459301607313003;-1.1982547480457434e-06;0.6534521336676749;0.6608918267202033;1.0032629391033636
31.50676;1.076950937370685;-0.00011506667046251511;-0.00010757056031404683;-0.7107390471716224;-0.6539569852215456;1.0724251421571995;0.994112560909565;9.972756515378514;-0.6247679128605577;-0.6459292980808025;-0.6459301191737569;-1.1671589626888273e-06;0.6531106832850635;0.6605753983205724;1.0032524525333333
31.51676;1.0769155627618252;-0.00011613161058335288;-0.00010854900493285746;-0.7104621205738886;-0.6537136846974042;1.072652908462027;0.9941204236519621;9.973342470109479;-0.6247680095776469;-0.6459293038085534;-0.6459300750424436;-1.1356959302560962e-06;0.6527714301180784;0.6602559427122668;1.0032332480570851
31.52676;1.0768805874244427;-0.00011538119319393817;-0.00010785493625300839;-0.7101827484245106;-0.6534687266260263;1.0728810842471972;0.9941308767191849;9.973955390793925;-0.6247681080839913;-0.6459293067912973;-0.6459300283632907;-1.1039448221614395e-06;0.6524352555422666;0.659934493616967;1.0032055097258477
31.53676;1.076846887254352;-0.00011644398854766916;-0.00010882701371715391;-0.7099033778637316;-0.6532237607265766;1.0731069397047475;0.9941444291616325;9.97459753675519;-0.6247682082630093;-0.6459293070011737;-0.6459299791840185;-1.0719828841723469e-06;0.6521000809821869;0.6596091317988326;1.0031695331170423
31.54676;1.0768152430481244;-0.00011569433132574739;-0.00010812893768978001;-0.7096246802426543;-0.6529788037079096;1.0733315912279449;0.9941616886521442;9.975273194242833;-0.6247683100129743;-0.645929304492778;-0.6459299275976934;-1.0398536283686316e-06;0.6517668854215402;0.6592810087499226;1.0031257218348124
31.55676;1.0767834070094986;-0.00011610838365965894;-0.0001084994600290982;-0.7093453279761718;-0.652733838770725;1.0735520300632204;0.9941833108827899;9.975988595758453;-0.6247684132110122;-0.6459292993871613;-0.6459298737610245;-1.0075324978472728e-06;0.6514356674592461;0.6589503277069159;1.0030745287670297
31.56676;1.0767532003544578;-0.00011536315329774082;-0.00010780077889328661;-0.7090666513776551;-0.6524888824520105;1.073768212936194;0.994209960439093;9.976751562521908;-0.6247685176963658;-0.6459292918537863;-0.6459298178897065;-9.749269279497574e-07;0.651106422994877;0.6586173274571085;1.0030163717793739
31.57676;1.0767224808851148;-0.0001146233369563824;-0.00010710480078379328;-0.708787332845989;-0.6522439264017269;1.0739801633456454;0.9942422561755426;9.977571138869639;-0.624768623290846;-0.6459292820958108;-0.6459297602402231;-9.41896462982513e-07;0.6507781739546544;0.6582812521038262;1.002951562691044
31.58676;1.0766921186129774;-0.0001156878204188418;-0.00010806682277324806;-0.7085062048006008;-0.6519972955499356;1.0741850209439614;0.9942807055147044;9.97845673709518;-0.6247687298249206;-0.6459292703254235;-0.6459297010822445;-9.08282732516187e-07;0.6504530115249345;0.6579443103676309;1.0028802719639842
31.59676;1.0766629718575529;-0.00011494953394994883;-0.00010736739272699851;-0.7082275593191119;-0.6517523399237021;1.074384030755655;0.9943256485931476;9.979416233574627;-0.6247688371387674;-0.6459292567583109;-0.6459296406733098;-8.739446416419808e-07;0.6501301089014963;0.6576056724864675;1.0028025859124248
31.60676;1.0766328903795683;-0.00011602784225372565;-0.00010833751290026561;-0.7079482632470625;-0.6515073760299148;1.0745745765909316;0.9943772427603396;9.980454214866791;-0.6247689450682689;-0.64592924164207;-0.6459295792520207;-8.387770065706559e-07;0.6498086980364822;0.6572644600882106;1.0027186486368407
31.61676;1.0766037526916654;-0.00011463390318413424;-0.00010703014983243853;-0.7076678238712157;-0.6512607539972463;1.0747572864099633;0.994435563354643;9.98157184115434;-0.6247690534317287;-0.645929225274654;-0.6459295170350065;-8.027063241001138e-07;0.6494900127223096;0.6569216975011253;1.0026287100882458
31.62676;1.0765735496277684;-0.00011571691770630402;-0.00010800026298819666;-0.7073885485446685;-0.6510157900422758;1.0749330547178138;0.9945007539755838;9.982768010604067;-0.624769162031481;-0.6459292079783919;-0.6459294542170007;-7.656679164623133e-07;0.6491742008232283;0.6565773151613938;1.0025330196796092
31.63676;1.0765433291062274;-0.00011498193030602857;-0.00010729514865053464;-0.7071074818310092;-0.6507691676028589;1.0750999388190616;0.9945730195930614;9.984040386501126;-0.6247692706735528;-0.6459291900490503;-0.6459293909902126;-7.275680470898281e-07;0.6488612513667146;0.6562312307369618;1.0024317663703393
31.64676;1.0765140850364436;-0.00011606570248668939;-0.00010826174275176901;-0.7068288778681701;-0.6505242031029634;1.0752590495407979;0.9946524711524511;9.985385851831317;-0.6247693791619717;-0.6459291717169602;-0.6459293275640137;-6.882648681269764e-07;0.6485509939270143;0.6558834220948528;1.0023251745755977
31.65676;1.076483660316873;-0.00011533439458988733;-0.00010755594627324685;-0.7065478317072583;-0.6502775799221572;1.0754114935159202;0.9947390163091503;9.986801034502914;-0.6247694872647197;-0.6459291531421715;-0.6459292641632499;-6.475828180007452e-07;0.6482431564011062;0.6555339199447189;1.0022136102221724
31.66676;1.076452796890934;-0.00011460471414150245;-0.00010684974628972643;-0.7062667959110003;-0.6500309563196989;1.0755553676473266;0.9948323660564808;9.988282678394093;-0.6247695947198382;-0.6459291344462946;-0.6459292010108654;-6.053265623774745e-07;0.6479374137247795;0.6551827269780385;1.0020975839521054
31.67676;1.0764222548960827;-0.0001156841878671599;-0.00010780681769827867;-0.7059864111842442;-0.6497843239435943;1.0756918026630007;0.9949321071512122;9.989827443232112;-0.6247697012862545;-0.645929115756355;-0.6459291383079319;-5.612892415716933e-07;0.6476324120240339;0.6548287873107349;1.0019777087483452
31.68676;1.0763898952799238;-0.00011430792476107008;-0.00010650208513277787;-0.7057053927726151;-0.6495376996221124;1.0758220111241055;0.9950377843202045;9.991431832327242;-0.6247698067726863;-0.6459290972236872;-0.645929076223472;-5.152701511900426e-07;0.6473297844047965;0.6544740661452103;1.0018546452436277
31.69676;1.0763567173256412;-0.00011539360142648839;-0.00010746177424926894;-0.7054243788579357;-0.6492910664472267;1.0759442777439983;0.9951489487990678;9.993092265821621;-0.6247699110229087;-0.6459290790096742;-0.6459290149037227;-4.670880280197962e-07;0.6470271762494603;0.6541165984801579;1.001729000881301
31.70676;1.0763227854343662;-0.00011466993688466839;-0.0001067545765328991;-0.7051433844411544;-0.6490444412333336;1.076059905404879;0.9952651628596665;9.994804738886925;-0.6247700138886007;-0.6459290612661178;-0.6459289544807795;-4.165910260080424e-07;0.6467253100176323;0.6537574287308334;1.0016012108826517
31.71676;1.0762892202735261;-0.00011575514036728672;-0.00010771081837696152;-0.7048630401609506;-0.6487978072700418;1.0761701770412229;0.9953859828840114;9.996564523812292;-0.6247701152094953;-0.6459290441319264;-0.6459288950549925;-3.636744098820614e-07;0.6464240579813558;0.6533965452084829;1.001471492499647
31.72676;1.076254176812746;-0.00011503403100660437;-0.00010700318740388879;-0.7045820663516709;-0.6485511812374868;1.0762733161962084;0.9955109654370262;9.998366319028797;-0.62477021479772;-0.6459290277374085;-0.6459288366876643;-3.0828875942713035e-07;0.6461234707395879;0.6530338749657573;1.001339918735273
31.73676;1.0762187702094894;-0.0001143139809883493;-0.00010629527134494608;-0.7043011030273403;-0.6483045547440538;1.0763704491075863;0.9956397046298008;10.000204758461434;-0.6247703124365077;-0.645929012201898;-0.6459287794342142;-2.5043549735054277e-07;0.6458237642251783;0.6526693142795107;1.0012065626114617
31.74676;1.0761830118543356;-0.00011474825132479338;-0.00010664871508287605;-0.70401832750326;-0.6480562528411723;1.076461627179765;0.9957718256195225;10.002074829012644;-0.6247704079002392;-0.6459289976268193;-0.64592872337351;-1.9015764319175177e-07;0.6455252800777261;0.6523027636128337;1.0010716380470384
31.75676;1.0761478476624031;-0.0001140268527710005;-0.00010593706256617758;-0.7037380332194102;-0.6478096252487328;1.0765478714333339;0.9959069303725444;10.003971515474586;-0.6247705009748069;-0.6459289840992515;-0.6459286685990983;-1.2752375710758098e-07;0.6452284262908087;0.6519341522881711;1.0009355692358695
31.76676;1.076111140283582;-0.00011511057589669536;-0.00010688597698043617;-0.7034552820730723;-0.6475613220563746;1.0766271970642765;0.9960445959668153;10.005889018309134;-0.6247705914727578;-0.6459289717144111;-0.6459286151986912;-6.261808637373913e-08;0.6449326158879385;0.6515624759471339;1.0007989477197698
31.77676;1.0760736977861491;-0.0001143932335199561;-0.00010617571515932582;-0.7031743613015341;-0.6473146931910325;1.0767006120133154;0.9961844474116363;10.007820570079343;-0.6247706792451058;-0.6459289605973217;-0.6459285632528842;4.458701844679053e-09;0.6446402314349253;0.6511898227676357;1.0006624201491259
31.78676;1.0760353466379713;-0.00011547756901067557;-0.00010712281244890216;-0.7028916318804783;-0.6470663886372436;1.0767680295886237;0.9963262500181654;10.009759271683436;-0.6247707641772311;-0.6459289508960692;-0.6459285128511498;7.359890073470523e-08;0.6443496119128095;0.6508143346260011;1.0005265499336158
31.79676;1.075997014312856;-0.00011411078992545816;-0.00010581213590870163;-0.702611376491054;-0.6468197583212663;1.076830156587048;0.9964699435364891;10.011699432815346;-0.6247708461763025;-0.6459289427524286;-0.645928464118716;1.4470862347320476e-07;0.6440620229828949;0.6504371479834947;1.0003917169680545
31.80676;1.075956793503157;-0.00011338537364188779;-0.00010509070235152988;-0.7023286776425743;-0.6465714602524502;1.076884501043111;0.9966155452496295;10.013637398646999;-0.6247709251621627;-0.6459289362772989;-0.6459284172303635;2.177135579092817e-07;0.6437776104686245;0.6500583530122293;1.0002581585899624
31.81676;1.0759159169657337;-0.00011447046873163245;-0.00010603479743647377;-0.7020459806580291;-0.6463231526464301;1.0769314867780024;0.9967629750238883;10.015571276389554;-0.6247710010622077;-0.6459289315479386;-0.6459283723755004;2.9254850399922405e-07;0.6434964118929444;0.6496779795938286;1.0001260327026953
31.82676;1.0758747004834235;-0.00011374530372861968;-0.00010531111240023586;-0.7017633036097166;-0.6460748519077982;1.076970560917863;0.9969119578332839;10.01749961673654;-0.6247710738133948;-0.6459289286236232;-0.6459283297084848;3.691501513417041e-07;0.6432184485588904;0.6492960456856777;0.999995353970966
31.83676;1.0758334392924742;-0.00011483039768804472;-0.00010625294448814957;-0.7014806284414887;-0.6458265411842693;1.0770022100072694;0.9970620467234893;10.019419805465118;-0.6247711433622504;-0.6459289275594541;-0.6459282893420253;4.47453652021437e-07;0.6429437756825218;0.648912605118618;0.9998659661702847
31.84676;1.0757924022669112;-0.00011410510749912139;-0.00010552702272973473;-0.701197973195576;-0.6455782369095414;1.077023893848038;0.9972126930987755;10.02132753593746;-0.6247712096496856;-0.645928928405549;-0.645928251372876;5.273936292658094e-07;0.64267145354444;0.6485267296971015;0.9997376211314714
31.85676;1.0757518774888126;-0.00011454454456940947;-0.00010587252097339584;-0.7009153166598672;-0.6453299224005882;1.0770360156621435;0.9973633395911055;10.023217969093448;-0.6247712725973077;-0.6459289311982261;-0.6459282158994388;6.089032532150051e-07;0.6424035593434904;0.6481404930125658;0.9996100136769223
31.86676;1.075713220649589;-0.00011381603035768518;-0.00010514174748850645;-0.7006333280986674;-0.6450816139501651;1.0770379955540794;0.9975134888303917;10.025087627580058;-0.624771332131727;-0.6459289359601044;-0.6459281830131822;6.91904366805253e-07;0.6421382309691772;0.6477519838699579;0.9994827936892049
31.87676;1.0756748002749554;-0.00011490051426597459;-0.0001060795938584062;-0.7003506958795354;-0.6448332950025549;1.0770293416742447;0.9976626683303058;10.026935165242522;-0.6247713882408569;-0.6459289427105007;-0.6459281527779797;7.763028552393881e-07;0.6418766545648902;0.6473623162748695;0.9993556126401473
31.88676;1.075637967271378;-0.00011416550101798703;-0.00010534155798069508;-0.7000662731577917;-0.6445833155609051;1.0770106715003522;0.9978103307754846;10.028760422398875;-0.6247714410034788;-0.6459289514601328;-0.6459281252258732;8.619779281209993e-07;0.6416200234391214;0.6469726345399686;0.999228155723229
31.89676;1.0756030727989312;-0.00011343908365458456;-0.0001046109317671887;-0.6997836710572873;-0.6443350007420342;1.0769797326886665;0.9979558171231904;10.030563113033475;-0.624771490567434;-0.6459289621818332;-0.6459281003687243;9.487577752658296e-07;0.641366488303899;0.6465810876134662;0.9991001745268792
31.90676;1.075570561357208;-0.00011451321797823813;-0.00010553782405997818;-0.699499260356323;-0.644085009121428;1.0769373775360627;0.9980984631279305;10.032342052492162;-0.6247715371085568;-0.6459289747910923;-0.6459280782038546;1.0364191624387391e-06;0.641116088254929;0.6461877637376688;0.9989714947975302
31.91676;1.07554099307313;-0.0001131419616129712;-0.00010421268446247015;-0.6992166760118312;-0.6438366908002857;1.0768834936940754;0.9982378038405845;10.034095246318362;-0.6247715807956078;-0.645928989168138;-0.6459280587115463;1.1247176306625341e-06;0.640870734320598;0.6457946650825157;0.9988419534813131
31.92676;1.0755149769965864;-0.00011421524214723101;-0.00010513807388276645;-0.6989322861456713;-0.6435866958048143;1.0768179573841943;0.9983737122228664;10.035820527812016;-0.6247716217696728;-0.6459290051998063;-0.6459280418588199;1.2134209605008064e-06;0.64062928465001;0.6454007731874384;0.9987113753173024
31.93676;1.0754929974547265;-0.00011348700004768188;-0.00010440413396542118;-0.6986497255614533;-0.643338374156212;1.076740595483506;0.9985063306838307;10.037515278479374;-0.6247716601451424;-0.6459290228038187;-0.6459280276153992;1.3023395768567158e-06;0.6403906144562337;0.6450051204682845;0.9985796340706828
31.94676;1.0754753309415166;-0.00011455911936389047;-0.00010532753174009736;-0.6983653563480648;-0.6430883760821127;1.076651162628345;0.9986358742363366;10.039175464399412;-0.6247716960261096;-0.6459290419355928;-0.6459280159675856;1.3913348126452451e-06;0.6401566226133896;0.6446097870800928;0.9984466965889374
31.95676;1.075462149882553;-0.00011382072824950824;-0.00010458321631076947;-0.6980810064453049;-0.6428383848329512;1.0765503891376613;0.9987624893889462;10.040795793545076;-0.6247717295225127;-0.645929062577722;-0.64592800691309;1.4802857160505989e-06;0.639925235348122;0.6442128713590383;0.9983126275817973
31.96676;1.075453760153389;-0.00011424897151278105;-0.00010491272229507611;-0.6977966548301072;-0.6425883839389029;1.0764361139324798;0.9988861891452812;10.042370834150278;-0.6247717607586375;-0.6459290847150866;-0.6459280004404685;1.5690633379068424e-06;0.6396974367880031;0.6438154837117732;0.998177581161784
31.97676;1.0754506674905897;-0.00011350955436462498;-0.00010416646902793705;-0.6975123256578694;-0.6423383896829924;1.0763094228485173;0.9990068433826284;10.043895692651727;-0.6247717898677397;-0.6459291083287857;-0.6459279965176772;1.657553737795867e-06;0.6394743024837061;0.6434187481432528;0.9980417872228379
31.98676;1.075453434075523;-0.00011276950034015747;-0.00010341915497453062;-0.697228006860037;-0.6420883938305154;1.0761706444944361;0.9991242597144556;10.045366081285387;-0.6247718169799243;-0.6459291334212391;-0.6459279951084066;1.7456805904458339e-06;0.6392539958559629;0.6430208168317584;0.9979055317179677
31.99676;1.075462653683377;-0.00011383851332041652;-0.0001043374433261379;-0.6969436894645856;-0.6418383880931073;1.0760202147228706;0.9992382819188914;10.04677845118054;-0.6247718422312685;-0.6459291600354975;-0.645927996197783;1.8333878861358319e-06;0.6390366841930409;0.6426218970388178;0.9977691019669251
32.00676;1.0754789195328767;-0.00011309705050623959;-0.00010358807341716129;-0.6966593914182406;-0.6415883889766076;1.0758586152871323;0.9993488349620404;10.04813010102228;-0.6247718657804021;-0.6459291882376502;-0.6459279998014025;1.9206072022021516e-06;0.6388244428035588;0.6422242379925771;0.9976327170686924
32.01676;1.0755027768064018;-0.00011352313692787028;-0.00010391376898890405;-0.6963750917246514;-0.6413383800475491;1.0756864113266575;0.9994559586731677;10.049418459392625;-0.6247718877880954;-0.6459292180917624;-0.6459280059511003;2.0072294515272973e-06;0.6386162442735203;0.641827084944805;0.9974965306560093
32.02676;1.0755347611760682;-0.00011278023171570615;-0.00010316289175569255;-0.6960908144657973;-0.6410883776196955;1.0755042384990272;0.9995598371850385;10.050640190494812;-0.6247719083776494;-0.6459292496639365;-0.6459280146707069;2.0930978697422653e-06;0.6384109802125328;0.6414296636930198;0.9973607246863787
32.03676;1.0755753894070519;-0.00011383698556722982;-0.00010406983321332483;-0.6958047290711886;-0.6408366986442102;1.0753137829833757;0.9996607990557063;10.051791542687642;-0.6247719276292123;-0.6459292830297593;-0.645928025972291;2.1780316020552005e-06;0.6382104678652665;0.6410341964056715;0.9972255837843153
32.04676;1.075625112400516;-0.00011309198625471619;-0.00010331807406508196;-0.6955204726912704;-0.640586692916084;1.075113871019112;0.9997592759840621;10.052869300795905;-0.6247719456146987;-0.6459293182653031;-0.6459280398744189;2.261835845003761e-06;0.6380124892962662;0.6406389144548894;0.9970914527875548
32.05676;1.0756842216387659;-0.00011233688928381414;-0.00010255807010585809;-0.6952344172091005;-0.6403350189218108;1.074906583394812;0.999855713762366;10.0538709158078;-0.6247719624421962;-0.645929355453879;-0.645928056418558;2.3442836658625325e-06;0.6378178623165611;0.6402450540106727;0.996958606033419
32.06676;1.0757528692468104;-0.00011275895696563738;-0.0001028836666218718;-0.6949501697052987;-0.6400850018592623;1.0746932239794373;0.9999505021116164;10.054794214373237;-0.6247719782681108;-0.645929394705417;-0.6459280756758812;2.425124793842913e-06;0.6376264729945013;0.6398528564631735;0.9968271455389429
32.07676;1.0758311887334846;-0.00011200163723543658;-0.00010212460584385706;-0.694664135152262;-0.6398333247507778;1.0744751256418155;1.000043976420214;10.055637689955638;-0.6247719932654222;-0.6459294361493174;-0.6459280977438873;2.5041256731747896e-06;0.6374382327819414;0.63946258778388;0.9966969795016672
32.08676;1.0759192849568495;-0.00011305245723353063;-0.00010303277910252245;-0.6943781021191285;-0.6395816378481747;1.0742534783024256;1.000136434304351;10.056400802168602;-0.6247720075971197;-0.6459294799111036;-0.6459281227394084;2.5810881534077793e-06;0.6372530305603539;0.6390745355044;0.9965678343564497
32.09676;1.076017213428801;-0.000112301385203789;-0.00010228318535212706;-0.6940938978428454;-0.6393316242056051;1.0740292949772348;1.0002281324607063;10.057083486231361;-0.6247720214230635;-0.6459295261033485;-0.6459281507986366;2.655832989590412e-06;0.637070732502607;0.638688964224153;0.9964393254502016
32.10676;1.0761249873877463;-0.00011334929640150261;-0.00010319267852721484;-0.6938078855800512;-0.6390799340273652;1.0738034134195413;1.0003192726041206;10.057685418834389;-0.6247720349062511;-0.645929574821845;-0.6459281820738438;2.728182502066887e-06;0.636890184182299;0.6383050763313634;0.996311100047893
32.11676;1.0762425982965844;-0.00011194746397383062;-0.00010184774405363311;-0.6935218895215984;-0.6388282505028954;1.0735764777647556;1.0004099611429533;10.058205786623896;-0.6247720482027593;-0.6459296261292874;-0.6459282167137925;2.7979784586038868e-06;0.6367132194465801;0.6379250115857605;0.9961829297297616
32.12676;1.0763700431906549;-0.00011299240636320211;-0.00010275877842416374;-0.6932358978693737;-0.6385765570338018;1.0733489835025245;1.0005001681823733;10.058643437543482;-0.6247720614527874;-0.645929680037758;-0.645928254835583;2.865117682941655e-06;0.6365377013991848;0.6375468623437327;0.9960546945215315
32.13676;1.0765073293663427;-0.00011222635178281541;-0.00010200384507358608;-0.6929499253667372;-0.6383248701928519;1.0731213723744641;1.0005897139185158;10.058996777603802;-0.624772074772376;-0.6459297365091267;-0.6459282965106302;2.929555847166449e-06;0.6363645488179402;0.6371716897893794;0.9959263517158699
32.14676;1.0766534759780708;-0.00011146159613161827;-0.00010125251521151673;-0.692663324961123;-0.6380731817866342;1.0728940526057733;1.0006782584445668;10.059263577298513;-0.6247720882476738;-0.6459297954741513;-0.6459283417845306;2.9912832551516426e-06;0.636193713596341;0.6367995313083836;0.9957979550623276
32.15676;1.076810418457893;-0.00011250118577641298;-0.00010216564299189734;-0.6923773640537744;-0.6378214836241949;1.0726673736785188;1.0007653084266568;10.059441482464294;-0.6247721019473218;-0.6459298568491897;-0.6459283907015819;3.05030904294678e-06;0.6360251272492836;0.6364303972128478;0.9956696946506123
32.16676;1.0769769875146171;-0.00011108322329290246;-0.00010081727882158138;-0.6920896098751588;-0.6375681255999404;1.0724416720816528;1.0008502775870938;10.059528954687398;-0.6247721159406739;-0.6459299205288034;-0.645928443284182;3.1066574158370833e-06;0.6358586619880584;0.6360643052249411;0.9955419123297738
32.17676;1.0771529846992953;-0.00011211921071908379;-0.00010173203673763737;-0.6918036689944512;-0.6373164244606863;1.0722172922724547;1.0009325697835105;10.059525748585799;-0.624772130298323;-0.645929986379552;-0.6459284994920342;3.1603702503182186e-06;0.635694141792957;0.6357013372235127;0.9954150562397759
32.18676;1.077338195225015;-0.00011133519856540971;-0.00010097268654444385;-0.691515937911182;-0.6370630634716132;1.0719944773107453;1.001011628268712;10.059432675652575;-0.6247721450739202;-0.6459300542641375;-0.6459285592155097;3.2115087547407217e-06;0.6355314020952815;0.6353416443583384;0.9952896070729889
32.19676;1.0775324870172023;-0.00011236719426077533;-0.00010188895042857814;-0.6912300171501224;-0.6368113595747774;1.0717733125817825;1.001086943330813;10.059251049233545;-0.6247721602751802;-0.6459301240560104;-0.6459286222951484;3.260137989415171e-06;0.6353693747716843;0.6349843990192767;0.9951660568363823
32.20676;1.0777349065725856;-0.00011158226614710477;-0.00010113408540420392;-0.690941669957604;-0.6365579959159573;1.071553848406082;1.0011580363019497;10.05898259040872;-0.6247721758475515;-0.6459301956223148;-0.6459286885369259;3.3063081992168127e-06;0.6352101421612036;0.634631741510779;0.9950449072937758
32.21676;1.077947640969968;-0.00011197390662957016;-0.00010146589310177559;-0.6906557671513321;-0.636306289561917;1.0713362128666568;1.0012244488022857;10.058630170829648;-0.6247721917056824;-0.6459302688212605;-0.6459287577177613;3.3500568563851595e-06;0.6350519078390638;0.6342817421341295;0.9949266462938229
32.22676;1.0781698128692363;-0.00011118215574134976;-0.00010071043974384403;-0.6903680779016014;-0.6360529234932193;1.071120632404827;1.0012857483460482;10.058198550011936;-0.6247722077900176;-0.6459303435204852;-0.6459288295906057;3.3914178894012304e-06;0.6348959182788588;0.6339353656588432;0.9948117593347343
32.23676;1.0784012154886087;-0.0001103883486364589;-9.995630004303765e-05;-0.6900803994575281;-0.6357995563568535;1.0709074588118952;1.0013414914465883;10.057694130547237;-0.6247722240922123;-0.6459304196047985;-0.6459289038921922;3.430408834819566e-06;0.6347423928834729;0.6335924560021969;0.9947007562019944
32.24676;1.078641328052423;-0.0001114102498922633;-0.00010087847776301839;-0.6897945319533494;-0.6355478467288349;1.0706971639127234;1.001391157239824;10.057124207949062;-0.6247722406505918;-0.6459304969793644;-0.6459289803520221;3.4669983513796567e-06;0.6345914725795878;0.6332527687888155;0.9945941328537277
32.25676;1.0788884966736083;-0.0001099800485317686;-9.954501703084982e-05;-0.6895062371259284;-0.6352944778777696;1.0704902600439374;1.0014341706011283;10.056496648558133;-0.6247722575397999;-0.6459305755766603;-0.6459290587093974;3.5010865132267434e-06;0.634443206518653;0.6329160149195197;0.9944923145192713
32.26676;1.0791441296219908;-0.00011098929461833284;-0.00010046270993809613;-0.689218583110764;-0.6350411000166944;1.0702872083934654;1.0014700061589774;10.055819691438248;-0.624772274859966;-0.645930655356842;-0.6459291387215591;3.5325117211847312e-06;0.6342975810494403;0.6325818726240537;0.9943956562930882
32.27676;1.0794067453985792;-0.00011018797986532359;-9.971570043172032e-05;-0.6889309491845051;-0.6347877297045874;1.0700883480652215;1.0014982795505702;10.055101156129712;-0.6247722927253574;-0.6459307362998556;-0.6459292201456364;3.5610809837956454e-06;0.6341535315612441;0.6322489934603103;0.9943044453577795
