time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.28676;1.079675982989339;-0.00011119395596244578;-0.00010063737352447649;-0.688643317710825;-0.6345343507488209;1.0698938518262313;1.0015188067908443;10.054347598145974;-0.6247723112462473;-0.6459308183923177;-0.6459293027222147;3.5866128851223613e-06;0.6340129269101821;0.6319190434698424;0.9942188597193248
32.29676;1.0799505027983127;-0.00011038405997144074;-9.988919910793484e-05;-0.6883532634948092;-0.6342793129890734;1.0697027317692285;1.0015316247365258;10.053564431660222;-0.6247723305098595;-0.645930901615525;-0.6459293861773697;3.608963991822698e-06;0.6338735911464972;0.6315897450173673;0.994138961092676
32.30676;1.0802318154134773;-0.00010894500797667778;-9.856423921250328e-05;-0.6880656609774812;-0.63402594177659;1.0695169076742634;1.0015369592628154;10.05275669719559;-0.6247723505798495;-0.6459309859416165;-0.645929470231421;3.6280358049186954e-06;0.6337363672277516;0.6312618703671461;0.9940647504119117
32.31676;1.0805182174751073;-0.00010994811021513403;-9.949254565263854e-05;-0.6877780640091301;-0.6337725622328639;1.069335296415088;1.0015351462939854;10.051929385781904;-0.6247723715054173;-0.64593107132933;-0.6459295546233419;3.643779073466962e-06;0.6336011567067793;0.63093522329793;0.9939962269448611
32.32676;1.0808088643771068;-0.00010913308137270855;-9.874825715113681e-05;-0.6874886786117302;-0.6335175242216184;1.0691578734672897;1.0015265461465286;10.05108711359246;-0.6247723933060171;-0.6459311577156264;-0.6459296391532476;3.6561864033215364e-06;0.6334678861578101;0.6306096468229803;0.9939334295285641
32.33676;1.0811018944329327;-0.0001101380407571679;-9.968389310705668e-05;-0.6872004710295433;-0.6332641448504408;1.0689846778608059;1.001511502168021;10.050233877224027;-0.6247724159470833;-0.6459312450223629;-0.6459297236960396;3.6652688857089407e-06;0.6333364280285961;0.6302850438857385;0.9938764288275529
32.34676;1.0813984067658722;-0.00010868921453950595;-9.836091727185999e-05;-0.6869111054038084;-0.6330091073708156;1.0688157590690102;1.0014903201913685;10.049373445749293;-0.6247724393539362;-0.6459313331757252;-0.6459298081703188;3.671037330716562e-06;0.6332065508788731;0.6299613965467746;0.9938252477257924
32.35676;1.0816964659116763;-0.00010969080351039165;-9.929877532922374e-05;-0.686623553535921;-0.6327557287611976;1.0686511348160437;1.0014632645466643;10.048510089442571;-0.6247724634438536;-0.6459314221107584;-0.6459298925258067;3.67350101753956e-06;0.6330779073197053;0.629638764741631;0.9937798308068577
32.36676;1.081994136194908;-0.00010887790682682151;-9.856725039385405e-05;-0.6863335803973024;-0.6325006922559891;1.0684907916962154;1.0014306153356225;10.047648911426148;-0.62477248812513;-0.6459315117676752;-0.645929976757997;3.6726742968460325e-06;0.6329490420386326;0.6293162835422301;0.9937401183584573
32.37676;1.0822925996883612;-0.00010987053498228782;-9.950210853606434e-05;-0.6860442420114717;-0.632245648320726;1.068334655527043;1.001392747686284;10.046795464894238;-0.6247725132776577;-0.645931602098534;-0.6459300608800645;3.668584906367288e-06;0.6328214559160682;0.628996214546458;0.9937060433117852
32.38676;1.0825902016887385;-0.00010905492820303477;-9.877289743207745e-05;-0.6857549232084086;-0.6319906132676956;1.0681815120832066;1.001350152009519;10.045954857665643;-0.6247725387700851;-0.6459316930689237;-0.6459301448657493;3.6612833682631924e-06;0.6326927011308054;0.6286769976937692;0.9936774042402969
32.39676;1.0828854045250953;-0.00010761988765408025;-9.747502550460424e-05;-0.6854667887603918;-0.6317372456897573;1.0680329475669386;1.0013033647315563;10.045130868128878;-0.6247725645024417;-0.645931784647761;-0.6459302286416809;3.650842341764066e-06;0.6325634270801127;0.6283601955916341;0.9936538563446037
32.40676;1.0831797147154665;-0.00010861414285251165;-9.84179054636351e-05;-0.6851774826460005;-0.631482203964019;1.0678873471601156;1.0012528728031096;10.044325594924898;-0.624772590406185;-0.6459318767914648;-0.6459303121219827;3.637348636365318e-06;0.6324333861026546;0.628046381265047;0.9936350975238827
32.41676;1.0834705941458707;-0.00010780402847231131;-9.769971384046775e-05;-0.6848875646235021;-0.6312271710746651;1.06774394581281;1.0011990809797489;10.043539532299928;-0.6247726164066585;-0.645931969427828;-0.6459303952283328;3.6209049318895956e-06;0.6323024434169793;0.6277360832629871;0.9936209988562928
32.42676;1.083759444457202;-0.00010879171742565225;-9.864009293763344e-05;-0.6845964713452504;-0.6309704641365806;1.0676019127978644;1.0011423046728967;10.042772006710232;-0.6247726424068438;-0.6459320624616458;-0.6459304778927868;3.6016357684503497e-06;0.6321705692046056;0.6274297634411856;0.9936115390597208
32.43676;1.0840445724018941;-0.0001073507658195969;-9.734367073103945e-05;-0.6843072024513995;-0.630715432799634;1.0674604677500545;1.0010827386957877;10.042022184882576;-0.624772668288202;-0.645932155797061;-0.6459305600660245;3.579677823592095e-06;0.6320367912155822;0.6271267778391724;0.9936067108181723
32.44676;1.0843242946767686;-0.00010835376762309394;-9.830145454155681e-05;-0.6840173073924394;-0.6304603940173226;1.0673179910958017;1.001020468849131;10.04128973757357;-0.6247726939057096;-0.6459322493442314;-0.6459306417251931;3.555151009134641e-06;0.6319031591594021;0.6268293765081898;0.9936065514319401
32.45676;1.0846000448205433;-0.00010754750855028528;-9.75930594892229e-05;-0.6837280618888503;-0.6302053641119034;1.0671760337143106;1.0009555641399104;10.040574095375355;-0.624772719100897;-0.6459323430159356;-0.6459307228690208;3.528126202654034e-06;0.6317677507926965;0.6265357585579345;0.9936112136576881
32.46676;1.0848693640576348;-0.000108545595930394;-9.854940556232123e-05;-0.6834363794768773;-0.6299486601839129;1.0670332433244523;1.000888198634254;10.039873444033903;-0.6247727437287086;-0.6459324367405758;-0.6459308035064476;3.4986121565691904e-06;0.6316326667734735;0.6262480935290401;0.9936209517731661
32.47676;1.085133765864004;-0.00010711368251397221;-9.726738897216386e-05;-0.6831471511969829;-0.6296936317950685;1.0668893360026943;1.0008186886047405;10.039185379200802;-0.624772767662868;-0.6459325304699198;-0.6459308836425318;3.4665665086462294e-06;0.6314959865174651;0.6259644993818071;0.993636064415004
32.48676;1.0853907586804792;-0.00010630788391706172;-9.656417851886865e-05;-0.6828554981968223;-0.6294369373361985;1.0667441542202694;1.0007473314727582;10.038508850273264;-0.624772790788442;-0.6459326241498076;-0.645930963263732;3.4319219842899765e-06;0.631358728605632;0.6256860610169015;0.9936568372525573
32.49676;1.0856418904363951;-0.00010731789825591277;-9.753634759196916e-05;-0.6825662839159691;-0.6291819021105446;1.0665967173301971;1.0006741850711098;10.037845242552597;-0.6247728129909805;-0.6459327176981698;-0.6459310423335692;3.3946275717186438e-06;0.6312208385956072;0.625412872289382;0.9936834425651531
32.50676;1.0858847729905674;-0.00010651590117945795;-9.68400689606125e-05;-0.6822746510530037;-0.628925209040956;1.066449150928887;1.0005990747959548;10.037197498091919;-0.6247728341358956;-0.645932811030079;-0.6459311207961884;3.354692494489425e-06;0.6310821721542804;0.6251450244959316;0.9937158862820467
32.51676;1.086121032239758;-0.00010689214337128855;-9.723162342151892e-05;-0.6819836451438337;-0.6286685086826054;1.0663005346445862;1.0005217965958315;10.03656847745925;-0.6247728540602355;-0.6459329040719263;-0.6459311985802276;3.312197427347967e-06;0.6309424867033718;0.6248825496831988;0.9937540986557478
32.52676;1.086349258634894;-0.00010609118995649857;-9.653983928530508e-05;-0.6816926603538642;-0.6284118170283246;1.0661508279971137;1.0004422322126783;10.035960128375976;-0.6247728725914736;-0.645932996727226;-0.6459312755973186;3.267262357736341e-06;0.630800490430546;0.6246243817448823;0.993798049301569
32.53676;1.086567937665528;-0.00010711177669154695;-9.752916136449411e-05;-0.6814028558038253;-0.6281567846525478;1.0659999077323434;1.0003603282597697;10.035373490175537;-0.6247728895741911;-0.6459330888553468;-0.6459313517292689;3.220021328652135e-06;0.6306579123974511;0.6243723746262889;0.9938477629038909
32.54676;1.0867785011601279;-0.00010631463892685175;-9.68444513617354e-05;-0.6811118896109621;-0.627900094472035;1.0658466028251763;1.0002760805841957;10.034809056586347;-0.6247729048813817;-0.6459331802943666;-0.6459314268199018;3.170643398813083e-06;0.6305125203224252;0.6241243265557902;0.9939032197373424
32.55676;1.0869783038390284;-0.000106702632045181;-9.725397939124829e-05;-0.6808202931168363;-0.6276433971123495;1.0656926690526136;1.000189500279012;10.034267223731476;-0.6247729184116867;-0.6459332708725327;-0.6459315006922721;3.1193588345241903e-06;0.6303650929599166;0.6238809562368914;0.9939642330444844
32.56676;1.087167604257842;-0.0001059039623862141;-9.657092083659943e-05;-0.6805269100580675;-0.6273850419350337;1.0655367826840318;1.0001005411595076;10.033748664438592;-0.6247729300862216;-0.6459333603842299;-0.6459315731813712;3.0664503840110087e-06;0.6302164192230276;0.623642895505685;0.9940304395725278
32.57676;1.0873466289483105;-0.00010511332942803092;-9.589633073276865e-05;-0.6802359715000745;-0.6271283542565571;1.0653786427379337;1.0000091078537032;10.033254621705796;-0.6247729398470694;-0.6459334485830465;-0.645931644145286;3.012229573935145e-06;0.6300643327201817;0.6234077353704627;0.9941013450948121
32.58676;1.0875127583427162;-0.0001061357781815535;-9.689428130210059e-05;-0.6799444063343101;-0.6268716593492785;1.0652171439855405;0.9999151319392449;10.032786589739423;-0.624772947660308;-0.6459335352221495;-0.6459317134424852;2.9570145404815273e-06;0.6299097232208225;0.6231760637866727;0.9941763335961381
32.59676;1.0876675978868637;-0.0001047235320934801;-9.564803442811595e-05;-0.6796534830439679;-0.6266149733945292;1.0650544820435333;0.9998186129752443;10.032345217887906;-0.624772953517294;-0.6459336201024138;-0.6459317809163664;2.901107719347843e-06;0.6297515244631211;0.6229464750677303;0.9942547321870489
32.60676;1.0878089908930106;-0.00010574282262753196;-9.664390695609161e-05;-0.679360128705713;-0.6263566133293847;1.0648900753741832;0.9997196107343126;10.031929608127491;-0.6247729574176933;-0.6459337030822067;-0.6459318464158069;2.844771632622763e-06;0.6295916946111711;0.6227205755109454;0.9943359448607022
32.61676;1.0879389820608774;-0.00010496315822650531;-9.598102930684597e-05;-0.6790692260045702;-0.6260999285168029;1.064723369281987;0.9996181977969054;10.031537675231817;-0.6247729593447529;-0.6459337840572533;-0.6459319098300089;2.7882089642315684e-06;0.6294281893727223;0.6224959879120707;0.9944195166835408
32.62676;1.0880558430064011;-0.00010598828634889757;-9.698202265862734e-05;-0.6787758895130356;-0.6258415693890057;1.0645566861305833;0.9995144105419912;10.031166652840648;-0.6247729592602983;-0.6459338629600623;-0.645931971112193;2.73157323140895e-06;0.6292629688029369;0.6222743603019603;0.9945050962054138
32.63676;1.0881610044960557;-0.00010459197606719087;-9.575000029859642e-05;-0.6784843752112333;-0.6255848852883498;1.0643891769573932;0.999408294709302;10.030813061123014;-0.6247729571271218;-0.6459339397801851;-0.6459320302805805;2.6749980797288834e-06;0.629094033654554;0.6220533873372869;0.9945923737498041
32.64676;1.0882559264713114;-0.00010562046487925199;-9.675313654648453e-05;-0.6781916815293216;-0.625326526497277;1.0642199017383627;0.9993000060666956;10.030472812154787;-0.6247729529203138;-0.6459340145528186;-0.6459320873899846;2.618602923255773e-06;0.6289224071938364;0.6218338236058548;0.9946810661892793
32.65676;1.0883389440670004;-0.00010484744011613216;-9.609464547610447e-05;-0.6778983796136359;-0.6250681757496734;1.0640510141848232;0.9991897866877912;10.03014175520425;-0.6247729465890797;-0.6459340873213909;-0.6459321424867679;2.562486838339956e-06;0.6287480553147123;0.6216154739528591;0.9947709917224998
32.66676;1.0884122878144695;-0.00010407465912729786;-9.543551243392184e-05;-0.6776057110392059;-0.6248098249437578;1.0638818546279667;0.9990778405882369;10.029815999599114;-0.6247729380158973;-0.6459341581224204;-0.6459321955785544;2.5067350082914255e-06;0.6285708742553957;0.6213981814924198;0.9948621436353142
32.67676;1.0884741794932726;-0.00010449083731628128;-9.587192976350541e-05;-0.6773124142306882;-0.6245514661193088;1.0637118545986528;0.9989642958033754;10.029491934651658;-0.6247729270294873;-0.6459342269887145;-0.6459322466415046;2.4514193206242736e-06;0.6283907959842837;0.6211818316254264;0.9949546444130837
32.68676;1.0885259620069687;-0.00010372747394395108;-9.52197206716073e-05;-0.6770191374560417;-0.6242931152004679;1.063543414101591;0.9988492611305577;10.029166075851675;-0.624772913445519;-0.6459342939527608;-0.6459322956530479;2.3965839868849247e-06;0.6282078782964385;0.6209663588220745;0.9950486668617318
32.69676;1.0885690890257655;-0.00010477159335669748;-9.623314701558148e-05;-0.6767264843565124;-0.6240347562787809;1.0633758609202595;0.9987328535513225;10.028834839636279;-0.6247728971022012;-0.6459343590558332;-0.645932342614561;2.342242324496443e-06;0.6280223071199424;0.620751739214946;0.9951444241229311
32.70676;1.0886021015923457;-0.0001040141474235815;-9.558432622727538e-05;-0.6764332239874175;-0.623776405526756;1.0632084024150372;0.9986151289008085;10.02849457250797;-0.6247728778828466;-0.6459344223507117;-0.6459323875492702;2.288396713309534e-06;0.627833366841395;0.6205369821818973;0.9952421996889723
32.71676;1.0886265945400995;-0.00010444327724011468;-9.602865053251163e-05;-0.6761399602693224;-0.6235180470982713;1.0630430682808714;0.9984959845516683;10.028141619255052;-0.6247728557104456;-0.645934483887868;-0.6459324304872444;2.2350566004799146e-06;0.6276424026343164;0.6203231168979018;0.9953423955030075
32.72676;1.0886452024015134;-0.00010379881989384991;-9.548162681023158e-05;-0.6758714572342529;-0.6232813633710119;1.0628797748326069;0.9983751909858608;10.027772506400442;-0.6247728305261683;-0.6459345437104121;-0.6459324714501737;2.1822395902098273e-06;0.6274727681796725;0.6201331499378052;0.9954455265276301
32.73676;1.0886595091060611;-0.00010327864829740791;-9.504769528863171e-05;-0.6756319380903388;-0.6230696797543649;1.0627184231573463;0.9982525298210427;10.027384275155718;-0.6247728022816738;-0.6459346018740648;-0.6459325104450312;2.1299698371843424e-06;0.6273257712829543;0.6199680288472555;0.9955520819290855
32.74676;1.0886670696809124;-0.00010346200703321112;-9.526117155699644e-05;-0.675408690713747;-0.6228729963018615;1.062558878640036;0.9981278559135949;10.026974304449112;-0.6247727709460992;-0.6459346584656835;-0.6459325474784682;2.0782761070636616e-06;0.6271926450201193;0.6198186624084868;0.9956623682174468
32.75676;1.0886694631614116;-0.00010306517633583644;-9.493795658573825e-05;-0.6751951025065563;-0.6226846466293368;1.0624009375340706;0.9980010869726447;10.026539831133997;-0.624772736512972;-0.6459347135938525;-0.6459325825896389;2.02718056878084e-06;0.6270675504958371;0.6196789758912788;0.9957764754230475
32.76676;1.0886663872187439;-0.0001033191335990904;-9.52132866610125e-05;-0.6749869414888329;-0.6225012973013355;1.0622433484148295;0.9978722215979747;10.026078038260609;-0.6247726990067894;-0.645934767366431;-0.6459326158648733;1.976686068428298e-06;0.6269455909857916;0.6195439370791028;0.9958943240442487
32.77676;1.0886586153354032;-0.00010295257042810242;-9.49146658363676e-05;-0.6747787802693687;-0.6223179486397062;1.0620848016731697;0.9977413571633749;10.025586871413632;-0.6247726584972921;-0.6459348198731695;-0.645932647414412;1.9267753106762875e-06;0.6268248518914802;0.6194115248859262;0.9960157102803386
32.78676;1.0886479681778491;-0.00010260257962518099;-9.462955758314496e-05;-0.6745748581454871;-0.6221379340027581;1.0619269033360177;0.9976086935381964;10.025065840659144;-0.6247726151137065;-0.6459348711730223;-0.645932677349814;1.8774285974200683e-06;0.6267044541723682;0.619280683530532;0.9961403549171021
32.79676;1.088634211184612;-0.00010287659045916307;-9.49182797560907e-05;-0.6743709412833689;-0.621957920211803;1.0617681811524267;0.9974745552905935;10.024516117912826;-0.6247725690437183;-0.6459349212927905;-0.6459327057793182;1.8286539986824483e-06;0.6265845624235404;0.6191513375138759;0.9962679566483565
32.80676;1.0886169995170616;-0.00010254206904334198;-9.464414333688995e-05;-0.6741682092694876;-0.621779574333743;1.0616090875925792;0.9973394365366351;10.023939994377901;-0.6247725205102386;-0.6459349702316285;-0.6459327327935783;1.780503057570822e-06;0.6264653619638383;0.6190234641268288;0.9963982029531158
32.81676;1.0885989384980501;-0.00010282830811850287;-9.494066164648526e-05;-0.6739661045806441;-0.6216012298120059;1.0614469863096354;0.9972040375510494;10.02334013841704;-0.6247724697352;-0.6459350179620392;-0.6459327584458954;1.7330481430408283e-06;0.6263480402903214;0.6188981198992332;0.9965307701635095
32.82676;1.0885795687384519;-0.00010250351152033895;-9.467176875436231e-05;-0.6737658065587021;-0.6214245537327384;1.0612821703534354;0.9970692200614523;10.022719174574634;-0.6247724169267935;-0.6459350644328622;-0.6459327827558522;1.6863321175605526e-06;0.6262307448404522;0.6187733855684092;0.9966653697766683
32.83676;1.088559378383394;-0.00010280198924333808;-9.497586763930944e-05;-0.6735655139424928;-0.6212478794773851;1.0611139690083768;0.996935897308397;10.02207976812562;-0.6247723623053428;-0.6459351095633123;-0.6459328057356004;1.640328023494765e-06;0.6261145203649232;0.6186503147045231;0.9968017713153954
32.84676;1.0885387362211334;-0.00010248965587522886;-9.471474474729514e-05;-0.6733670279190579;-0.6210728740128725;1.0609418777479338;0.9968049622184203;10.021424758007008;-0.6247723061277572;-0.645935153219092;-0.6459328274049256;1.594939157753987e-06;0.6259983026412679;0.618527929542216;0.99693976835086
32.85676;1.0885179241437495;-0.00010280869432056812;-9.503414162753205e-05;-0.6731703541560937;-0.6208995372551421;1.0607665582930348;0.9966772834028451;10.0207569787251;-0.6247722486885218;-0.6459351951975578;-0.6459328477794736;1.5500367900186616e-06;0.6258839892772327;0.618408223302531;0.9970791512546004
32.86676;1.088497075795504;-0.00010250835013814203;-9.478043542683953e-05;-0.672973679881164;-0.6207262028100552;1.060585737385181;0.9965537090837732;10.020079126085166;-0.6247721903156521;-0.6459352352534103;-0.6459328668606704;1.5054998763206467e-06;0.6257705069462404;0.6182901529589055;0.9972196717724735
32.87676;1.0884762067931568;-0.00010220959771825203;-9.452636942525628e-05;-0.6727770079781307;-0.6205528706661468;1.0604001399150687;0.9964350035952046;10.019393878113126;-0.62477213135615;-0.6459352731474282;-0.6459328846436656;1.4612286917562728e-06;0.6256568221870269;0.6181726394407345;0.9973610216445202
32.88676;1.0884562716043578;-0.00010253851193011376;-9.484933935758228e-05;-0.6725827686025849;-0.6203812074715931;1.0602104818697673;0.9963217583570619;10.018703842651467;-0.6247720721425576;-0.6459353086657351;-0.6459329011221698;1.4171435419196906e-06;0.625544905147543;0.6180575698386535;0.9975028779416327
32.89676;1.088435224619394;-0.00010225977914377754;-9.461016701238448e-05;-0.6723897150429063;-0.6202112134951997;1.0600145321056056;0.9962144064848024;10.01801142144575;-0.6247720129792219;-0.6459353416074244;-0.6459329162826012;1.37318208541742e-06;0.6254326480079053;0.6179428029647351;0.9976449163828164
32.90676;1.088414044898587;-0.0001026022236081232;-9.494244703977353e-05;-0.6721966666969973;-0.6200412220022603;1.0598142024906727;0.9961132869567331;10.01731946690417;-0.6247719541625723;-0.6459353717799645;-0.6459329301065396;1.3292918882686635e-06;0.6253207917613199;0.6178291780240979;0.9977867710968783
32.91676;1.088393637555829;-0.00010295096486301716;-9.5279247265598e-05;-0.6720060473278171;-0.6198728998303648;1.0596085536695516;0.9960186098808339;10.016632408442462;-0.6247718959902636;-0.6459353990054374;-0.6459329425797792;1.2854206153999424e-06;0.625208974945693;0.617716514160293;0.9979280401008926
32.92676;1.0883728261140788;-0.0001026802656715369;-9.504377633823443e-05;-0.6718154269794558;-0.619704580526681;1.0593967238556485;0.9959304041884441;10.01595643103444;-0.6247718387457378;-0.6459354231340207;-0.6459329536880712;1.2415117734165491e-06;0.6250968562621114;0.6176046231394129;0.9980683077533647
32.93676;1.0883504191147575;-0.000103032378443517;-9.538227831510484e-05;-0.6716241918557356;-0.6195362639914268;1.059180861065097;0.9958485856029314;10.015298755625405;-0.624771782686985;-0.6459354440701328;-0.6459329634094726;1.197517591857193e-06;0.6249841504891026;0.6174933479233826;0.9982071387201717
32.94676;1.088328265009166;-0.00010277949811294581;-9.516219308154983e-05;-0.6714371889756078;-0.6193712837372709;1.0589600812799094;0.995773098247431;10.0146666893673;-0.6247717280435972;-0.6459354617830093;-0.6459329717209404;1.1534261728746046e-06;0.6248705924205277;0.61738261100106;0.9983440864942372
32.95676;1.0883053671852343;-0.00010313735718474329;-9.550525298944725e-05;-0.6712483841826955;-0.6192046396569764;1.0587344722545513;0.995704023302878;10.014066693220503;-0.6247716750050548;-0.6459354762843027;-0.6459329786063428;1.1092752497559617e-06;0.6247549334216258;0.6172714519579354;0.9984787155768713
32.96676;1.0882818552292883;-0.00010289318118928258;-9.529289286020367e-05;-0.6710631920232726;-0.6190413318836125;1.0585041778897537;0.9956415854870689;10.013504154507379;-0.6247716237038233;-0.6459354875989871;-0.6459329840597182;1.06513815037821e-06;0.6246389738112957;0.6171620175252462;0.9986106243054802
32.97676;1.0882569947933618;-0.00010327065466639712;-9.565419305801294e-05;-0.6708773860373773;-0.6188780269410548;1.058268509038512;0.9955860915706727;10.01298380768887;-0.6247715742105048;-0.6459354957506156;-0.645932988086476;1.0210918195124394e-06;0.624520604920732;0.6170525093496114;0.9987394917696141
32.98676;1.0882331008463362;-0.00010121936529121558;-9.377513845192008e-05;-0.6706922072717075;-0.6187147329342524;1.0580299457742306;0.9955378881697994;10.012509856868899;-0.6247715265471808;-0.6459355007642101;-0.6459329906936945;9.771871824125265e-07;0.6244018491936243;0.6169451381482004;0.9988651110260871
32.99676;1.0882094495074464;-0.0001016016074239701;-9.414146398095836e-05;-0.6705088320672626;-0.6185531003276699;1.0577880013782803;0.9954973112296189;10.01208549799131;-0.6247714807129691;-0.6459355026812847;-0.64593299188253;9.33438505153967e-07;0.6242808499518531;0.616838086891003;0.9989873958542907
33.00676;1.0881871466535615;-0.00010198030703458979;-9.450505254857413e-05;-0.6703260782282487;-0.618391470418721;1.0575431271700064;0.9954646123209154;10.011712472601632;-0.6247714367020594;-0.6459355015623339;-0.6459329916597775;8.898309708252545e-07;0.6241588113662354;0.6167324660930403;0.9991063962825494
33.01676;1.0881642112059629;-0.00010175158530235798;-9.430914119483337e-05;-0.6701445128475463;-0.6182315098231023;1.0572967947448255;0.9954399356093548;10.011391148083069;-0.6247713945077453;-0.645935497472284;-0.6459329900575935;8.463459943072476e-07;0.6240359518723657;0.6166282823720317;0.9992222533252908
33.02676;1.0881417085158065;-0.00010214921288258146;-9.469199189664611e-05;-0.669964760386269;-0.6180732182275223;1.057047591331811;0.9954233347946809;10.01112081885543;-0.6247713541342156;-0.6459354904880273;-0.6459329871379796;8.029889214179914e-07;0.6239114773516726;0.6165244385416926;0.9993350842641938
33.03676;1.0881197250150956;-0.0001019282963183986;-9.450524782104948e-05;-0.6697850087740139;-0.6179149289974394;1.0567971783457955;0.9954147856413954;10.010899951796524;-0.6247713156196828;-0.6459354807348668;-0.6459329829642296;7.597896819507974e-07;0.6237875913503048;0.6164227720105085;0.9994449285973604
33.04676;1.088099305713419;-0.00010232201020147199;-9.488653608723264e-05;-0.66960588169254;-0.6177566417652717;1.0565462260363556;0.99541421879202;10.01072624723758;-0.6247712790396568;-0.6459354683947012;-0.6459329775613948;7.167971771422639e-07;0.62366255683278;0.6163211233321134;0.9995517788338596
33.05676;1.0880783084068537;-0.00010272668133596332;-9.527908555140326e-05;-0.6694279473307776;-0.6176000230603339;1.0562963944506523;0.99542154473329;10.010596384485583;-0.6247712444809524;-0.6459354536601359;-0.6459329709128858;6.740936520887231e-07;0.6235387013029604;0.6162213565369298;0.9996556150862352
33.06676;1.0880584125589803;-0.00010071280855902313;-9.344115656626102e-05;-0.6692524469216697;-0.6174450806989668;1.0560462970144242;0.9954366114691584;10.010505827210208;-0.6247712120173347;-0.6459354366842162;-0.6459329629862948;6.317995220627272e-07;0.6234143230370948;0.6161213095732047;0.9997564173184629
33.07676;1.08803726862657;-0.00010112566939536426;-9.384288580726021e-05;-0.6690763275457418;-0.6172901317259092;1.0557974619492063;0.9954591663734714;10.010449178658723;-0.6247711817094935;-0.6459354175698521;-0.6459329537436849;5.900512291907048e-07;0.6232906209068245;0.6160217758101837;0.9998541592611841
33.08676;1.0880166606608728;-0.00010153570914161084;-9.424228525381678e-05;-0.6689008298615268;-0.6171351839326424;1.0555513844304385;0.9954888902413906;10.01042090195368;-0.6247711536232011;-0.6459353963860128;-0.6459329431340874;5.48969871107836e-07;0.6231677076248356;0.6159225377343247;0.9999487708915619
33.09676;1.087995658810517;-0.00010133767256224077;-9.408062603528396e-05;-0.668727140184494;-0.616981903824575;1.0553066620912066;0.9955254641844785;10.010415935200115;-0.6247711278395263;-0.6459353731795175;-0.6459329310924299;5.086344168745646e-07;0.6230446498652508;0.6158224024856654;1.0000401109318386
33.10676;1.0879746292699712;-0.00010176589769469985;-9.44963732567352e-05;-0.6685552643271291;-0.6168302910248349;1.0550660263978764;0.9955686629598944;10.010430129547176;-0.624771104449179;-0.645935347980065;-0.6459329175506416;4.6907296779038176e-07;0.6229234984015476;0.6157232295823698;1.0001279848763043
33.11676;1.0879540664882037;-0.00010219482033427236;-9.491207531273676e-05;-0.6683833931719068;-0.6166786788166764;1.0548281789829237;0.9956184267584466;10.010460600467216;-0.6247710835510946;-0.645935320810157;-0.6459329024544088;4.3028363798019814e-07;0.6228022993958535;0.6156229384146256;1.000212158625946
33.12676;1.0879344482662099;-0.00010200803136240446;-9.475875729662434e-05;-0.6682115239896875;-0.6165270671976109;1.0545956488676997;0.9956748168119234;10.010506031664839;-0.624771065250552;-0.6459352916976866;-0.6459328857757605;3.922675748848507e-07;0.6226830753098882;0.6155234962696705;1.0002923395873384
33.13676;1.0879161696421054;-0.00010064106290761175;-9.351539989161642e-05;-0.6680414774216948;-0.6163771305559195;1.0543678362708444;0.9957379039648008;10.010566962838134;-0.6247710496404896;-0.6459352606890244;-0.6459328675097894;3.5504538672663233e-07;0.6225638031670463;0.6154229105107717;1.0003681543444285
33.14676;1.0878995288004059;-0.0001010900053233071;-9.394626658213477e-05;-0.6678732333460096;-0.6162288531639024;1.05414413518469;0.9958076774268306;10.010646184406925;-0.6247710367741507;-0.645935227857754;-0.6459328476598584;3.1866163456486395e-07;0.6224454284626411;0.6153222331707389;1.0004391183939751
33.15676;1.08788478925088;-0.0001009238717902825;-9.380833167757198e-05;-0.6677049911421886;-0.6160805764719525;1.0539270099245333;0.9958839788627833;10.0107493495277;-0.624771026644922;-0.6459351932939476;-0.6459328262310122;2.831890728486737e-07;0.6223278956653525;0.6152215684522164;1.0005045750220245
33.16676;1.0878722241341372;-0.00010138356244761114;-9.424658640246397e-05;-0.6675385627833148;-0.6159339670244611;1.0537160645640655;0.9959664741776245;10.010885087277757;-0.6247710191858102;-0.6459351570813829;-0.6459328032348614;2.4872724424869447e-07;0.6222101490654621;0.6151200647585381;1.000563703348887
33.17676;1.0878621070716752;-0.00010184426238245998;-9.468460590745164e-05;-0.6673721391917542;-0.6157873583110933;1.0535121312495646;0.9960546764792265;10.011063483095704;-0.6247710142816321;-0.6459351192937206;-0.6459327787022898;2.1540396744687587e-07;0.6220941026091805;0.6150198937183722;1.0006156842011389
33.18676;1.087855736410612;-0.00010049692467958686;-9.345313169865955e-05;-0.6672063447028158;-0.6156407582736899;1.0533162366419648;0.9961479912803407;10.011293623744193;-0.6247710117808991;-0.6459350800161988;-0.645932752700531;1.833823283454431e-07;0.6219776394268787;0.6149192480818509;1.0006598852896216
33.19676;1.0878514166131508;-0.00010035285816470529;-9.33309707799177e-05;-0.6670417342258974;-0.6154958177838564;1.0531294381849157;0.9962457582069686;10.011582035444867;-0.6247710115181697;-0.6459350393677744;-0.6459327253322452;1.5284812546489832e-07;0.6218616719631183;0.6148193681981767;1.000695914940793
33.20676;1.0878514510966566;-0.00010083131895244353;-9.378221521826414e-05;-0.6668795531575691;-0.6153525445366319;1.05295271448775;0.9963473043127317;10.011932203166394;-0.6247710133463172;-0.6459349975020683;-0.6459326967241242;1.2396935973611713e-07;0.6217462059649069;0.6147205468877824;1.0007235802878054
33.21676;1.0878540890393513;-0.00010131381410038403;-9.423646038068661e-05;-0.6667167616176642;-0.6152092718686453;1.0527869389597164;0.9964520124588334;10.012344640787726;-0.6247710171571367;-0.6459349545926686;-0.6459326670354942;9.685486366564179e-08;0.6216313540236148;0.6146230798999317;1.0007428296668783
33.22676;1.0878615928936224;-0.00010180333571566073;-9.469635973052413e-05;-0.6665563963010493;-0.6150676662914504;1.0526328341899578;0.9965593517724503;10.01281734594899;-0.6247710228778879;-0.6459349108214776;-0.6459326364556259;7.154058056193312e-08;0.6215162966263175;0.6145262267252888;1.0007536903069383
33.23676;1.0878722899334183;-9.98759376374731e-05;-9.292537304205532e-05;-0.6663954264660353;-0.614926069013285;1.052490916378539;0.9966688565471683;10.013346293265965;-0.6247710304448229;-0.6459348663675494;-0.6459326051601538;4.801172190467879e-08;0.6214032257456193;0.6144322385255037;1.0007561897355244
33.24676;1.0878885101160325;-0.00010036829518166423;-9.338639545122971e-05;-0.6662350706278123;-0.6147844638858656;1.0523615398723065;0.9967801243524533;10.013926147434283;-0.6247710397786198;-0.645934821392301;-0.6459325732794682;2.6240001510423658e-08;0.621290342498152;0.6143394165196719;1.00075031284257
33.25676;1.0879093796496218;-0.00010087061385724397;-9.385583582250856e-05;-0.6660765257029501;-0.6146445254061697;1.0522450069980442;0.9968928495959133;10.014551154289336;-0.6247710507872327;-0.6459347760335226;-0.6459325409229384;6.203429653462022e-09;0.6211789111924404;0.6142491379121987;1.0007360801084655
33.26676;1.0879347645846331;-0.0001013829153824077;-9.433369708639755e-05;-0.6659197918069605;-0.6145062534182297;1.052142612979782;0.9970068258667382;10.015215372652666;-0.6247710633807535;-0.6459347304094023;-0.6459325082276103;-1.211132148653634e-08;0.621069279207301;0.6141618101477013;1.00071368140545
33.27676;1.0879643433332515;-9.947620159152015e-05;-9.257849977155919e-05;-0.6657630687448302;-0.6143679891077104;1.0520526306074804;0.9971219175412008;10.015912462382436;-0.6247710774668688;-0.6459346846298941;-0.6459324753807164;-2.870971875350549e-08;0.620960860127876;0.6140767851303587;1.0006834803465545
33.28676;1.087997762289883;-9.999148820441572e-05;-9.305757758240569e-05;-0.6656063451707781;-0.6142297162940966;1.0519762609169725;0.9972380277891607;10.016635772421662;-0.6247710929307979;-0.6459346388138197;-0.6459324426036799;-4.358828708677375e-08;0.6208561270562566;0.6139963110094652;1.0006458417334687
33.29676;1.088034717612109;-0.00010051671852987728;-9.354522592647876e-05;-0.665451432954809;-0.614093109387678;1.0519145786660726;0.9973550236586272;10.017378498056239;-0.624771109631917;-0.6459345930992949;-0.6459324101257361;-5.673077507431363e-08;0.6207535800179983;0.6139185325378973;1.000600966170731
33.30676;1.088075013341554;-0.0001010432623357091;-9.403364306241754e-05;-0.6652965260629112;-0.613956501493861;1.0518655413237255;0.9974726723818595;10.01813368406426;-0.6247711274209774;-0.6459345476382149;-0.6459323781629613;-6.811742716688059e-08;0.6206546889480196;0.6138445132181921;1.000548903168426
33.31676;1.0881185420564528;-9.977360389540036e-05;-9.286413285593136e-05;-0.6651434390751224;-0.6138215669274301;1.0518310618175957;0.9975907004926676;10.018894153555648;-0.6247711461521501;-0.6459345025764448;-0.645932346893331;-7.774543236365543e-08;0.620559904095085;0.6137742609150458;1.0004896370037042
33.32676;1.0881662329831452;-9.97032037626384e-05;-9.280096190638264e-05;-0.6649927657005863;-0.6136882897570718;1.0518090949775472;0.9977089024748984;10.01965243382687;-0.6247711656811489;-0.6459344580354017;-0.6459323164364186;-8.563327398678998e-08;0.620469739042446;0.6137077021082287;1.0004231073230183
33.33676;1.08821598913744;-0.00010025058279498694;-9.330770424798823e-05;-0.664841486640943;-0.6135550108364611;1.0518016528950296;0.9978271601355372;10.02040083560371;-0.6247711858631474;-0.645934414111837;-0.6459322868496274;-9.181257362626087e-08;0.620383785964723;0.6136436085661524;1.0003492190869654
33.34676;1.0882686340681142;-0.00010079909285105786;-9.381517832014308e-05;-0.6646902129405854;-0.6134217300169756;1.0518067367295783;0.9979453911582817;10.021131464457438;-0.624771206558624;-0.6459343708885261;-0.6459322581437674;-9.632588569627284e-08;0.6203036182039708;0.6135825817526518;1.0002678738024928
33.35676;1.0883249795463794;-9.95485348672041e-05;-9.266188308235694e-05;-0.664541372406789;-0.6132901216180833;1.0518263082896204;0.9980635075411884;10.021836225892361;-0.6247712276399291;-0.6459343284412855;-0.6459322303192151;-9.922433190221816e-08;0.6202297121922199;0.6135241320361592;1.0001789723510641
33.36676;1.0883828332352365;-0.0001001078511407524;-9.317849690143908e-05;-0.6643919152948626;-0.6131585030169134;1.051859357272132;0.9981813867750148;10.02250767956031;-0.6247712489976377;-0.6459342868436403;-0.6459322033817007;-1.0055861148702056e-07;0.6201624578179359;0.6134677733277148;1.0000823959028147
33.37676;1.088443981345997;-0.00010067403905231953;-9.370081539892999e-05;-0.6642448824872037;-0.6130285485942558;1.0519059738459338;0.9982988717087756;10.023140848084738;-0.624771270548845;-0.6459342461747721;-0.6459321773133939;-1.0037095278113303e-07;0.6201021950664019;0.6134130579226421;0.9999780165665009
33.38676;1.08850622991394;-0.00010124415319144451;-9.422623753135464e-05;-0.6640972418734311;-0.6128985915812374;1.051965307401798;0.9984158410355163;10.02373434559744;-0.6247712922295043;-0.6459342065190907;-0.6459321520658974;-9.869686958741276e-08;0.6200482074506947;0.6133585745204881;0.9998657214165722
33.39676;1.088571492604765;-9.940246625002408e-05;-9.252510984685795e-05;-0.6639520309470616;-0.6127703065546543;1.0520394122273173;0.9985322573038777;10.024289688562696;-0.6247713139648832;-0.6459341679423986;-0.6459321275956095;-9.556990486086274e-08;0.6200016799482272;0.6133049503830423;0.9997454332225434
33.40676;1.0886388478558797;-9.99805669598662e-05;-9.30567442741265e-05;-0.6638068192845195;-0.6126420109496612;1.0521271429536567;0.9986480778278339;10.024809944150736;-0.6247713356517414;-0.6459341304681099;-0.6459321038752632;-9.101105414403412e-08;0.6199626818216312;0.6132518255110999;0.999617183747351
33.41676;1.088708428516608;-0.00010055962170461274;-9.35889574821124e-05;-0.6636616125761413;-0.6125137128203267;1.0522281825937165;0.9987631041727402;10.025298629363851;-0.6247713571619958;-0.6459340940862899;-0.645932080877084;-8.501615870404708e-08;0.6199311720124416;0.6131988087608085;0.9994811620986563
33.42676;1.0887803450335023;-9.935083655553765e-05;-9.247095509289964e-05;-0.663520030890265;-0.6123887534475436;1.0523420817634463;0.9988769431880731;10.025758658299635;-0.624771378338963;-0.6459340587834824;-0.6459320585600853;-7.756383874707982e-08;0.6199060142672086;0.6131444797161482;0.9993376129132889
33.43676;1.0888547005114975;-9.994017900933066e-05;-9.301242565300354e-05;-0.6633766395501633;-0.6122621172250057;1.0524682426543692;0.9989891070043323;10.026192019910944;-0.6247713989940568;-0.6459340245675418;-0.6459320368597106;-6.863976480365492e-08;0.6198890234135127;0.613090410672102;0.999186700076858
33.44676;1.0889316575165267;-0.00010053885529746368;-9.35624524706237e-05;-0.6632350585616517;-0.6121371453896073;1.0526059411646709;0.999099134904388;10.026600499731213;-0.6247714189302787;-0.6459339914821317;-0.6459320156937093;-5.827219774783029e-08;0.6198779961918047;0.6130341427012957;0.999028486728001
33.45676;1.0890114200476497;-9.934104037803807e-05;-9.245432005740933e-05;-0.6630952962790946;-0.6120138458296512;1.0527544648758338;0.999206679123576;10.026986316522384;-0.6247714379745556;-0.6459339596109381;-0.6459319949869534;-4.655569551302026e-08;0.6198727081178508;0.61297515444471;0.9988630007723177
33.46676;1.089094133371189;-9.99411330553315e-05;-9.300550600419108e-05;-0.6629537239686101;-0.6118888694923473;1.0529132874319427;0.9993115199477324;10.027352224357776;-0.6247714559872798;-0.6459339290741742;-0.6459319746813695;-3.363425772864237e-08;0.6198749131037754;0.6129149026614846;0.9986903124948319
33.47676;1.0891797932717375;-0.00010055891793311391;-9.357292627112609e-05;-0.6628157672444781;-0.6117672241994001;1.0530831280832806;0.9994134788987322;10.027701524570466;-0.6247714728557694;-0.6459339000212515;-0.6459319547366589;-1.9662188316363343e-08;0.6198823215824805;0.6128509168969583;0.9985105996219764
33.48676;1.0892682281078057;-9.937162841871009e-05;-9.247413837418172e-05;-0.6626778229720073;-0.6116455845217218;1.0532619124700977;0.9995123545427321;10.028037894351383;-0.6247714884867164;-0.6459338726112195;-0.6459319351434017;-4.78218804678972e-09;0.6198955717907743;0.612783848950831;0.9983242220166683
33.49676;1.0893601452108042;-9.998793599894258e-05;-9.303975934822512e-05;-0.6625404854871922;-0.6115239347103415;1.053450733800954;0.9996079896862967;10.02836475783651;-0.624771502785507;-0.64593384697919;-0.6459319159223536;1.0870484985541715e-08;0.6199142546307523;0.6127134226471871;0.9981317712423567
33.50676;1.0894532003106112;-0.0001006162621765808;-9.361634258399224e-05;-0.6624043457460816;-0.6114039492973627;1.053649817980175;0.9997003367927153;10.028684594025718;-0.624771515626996;-0.6459338232073308;-0.6459318970977717;2.7158404154884392e-08;0.6199379661943786;0.6126393583091952;0.997933967476578
33.51676;1.089548060735601;-9.882838005377421e-05;-9.196247659671905e-05;-0.6622682153239214;-0.6112839696126754;1.0538604966761906;0.9997894172121689;10.028998873810057;-0.6247715268363006;-0.6459338013147572;-0.6459318786801964;4.393045167470626e-08;0.6199653389594633;0.6125603462802615;0.9977314661850186
33.52676;1.0896455026148217;-9.946407862111656e-05;-9.25451541708053e-05;-0.6621344994725058;-0.6111656464222965;1.0540811949976705;0.9998752974168884;10.029308531279709;-0.6247715361863901;-0.6459337812659691;-0.6459318606684622;6.100104387520368e-08;0.6199970624633925;0.6124770561253575;0.9975248072801607
33.53676;1.0897434443104295;-0.00010010343218684275;-9.313077888846273e-05;-0.6620001757243846;-0.6110473210664815;1.0543143986435288;0.9999581381328476;10.029614294458568;-0.6247715434324534;-0.6459337629851601;-0.6459318430406962;7.81440114346224e-08;0.6200328900105502;0.6123891828613391;0.9973145114664056
33.54676;1.0898439528250867;-9.893537563408842e-05;-9.204728346869271e-05;-0.6618664747244128;-0.6109290014683343;1.0545585741675378;1.00003820415742;10.029916878845368;-0.6247715483741918;-0.6459337463681935;-0.64593182573342;9.511491105541068e-08;0.6200716004213784;0.6122955076966617;0.9971011633045604
33.55676;1.0899462272110736;-9.958257656083482e-05;-9.263842439405293e-05;-0.6617345738406553;-0.610812338646868;1.0548160689024517;1.0001158177981861;10.030217416457623;-0.6247715508895235;-0.6459337313042637;-0.6459318086446492;1.1167569055681631e-07;0.6201139530055041;0.612196901362393;0.9968854545421858
33.56676;1.0900496285431942;-0.0001002337630436355;-9.323234069128507e-05;-0.6616020652657205;-0.6106956739323689;1.055085079232293;1.0001913578158625;10.030517860853907;-0.6247715509277337;-0.6459337176990476;-0.6459317916687146;1.2761542036119347e-07;0.620160674189078;0.6120942743452653;0.9966682181982263
33.57676;1.0901566140113712;-9.908639559249596e-05;-9.216494849428438e-05;-0.6614719845773891;-0.6105806819449698;1.0553676969251882;1.0002652998380317;10.030820966044415;-0.6247715485000681;-0.6459337054647684;-0.6459317747200746;1.4277930083759098e-07;0.6202084341988361;0.6119845278815185;0.9964504267858452
33.58676;1.0902665926895883;-9.975452493067806e-05;-9.277224162797034e-05;-0.661343703918912;-0.6104673470795732;1.0556619363045296;1.0003381965010074;10.031129989706965;-0.6247715436678513;-0.6459336944896634;-0.6459317577171036;1.5708478515487399e-07;0.620259804076853;0.6118705215402885;0.9962331325033067
33.59676;1.0903798994444067;-0.00010041569705472604;-9.337192739437403e-05;-0.6612136207087392;-0.6103523440103834;1.055969736433889;1.000410596047591;10.03144830827573;-0.6247715365096322;-0.6459336846380422;-0.6459317405575149;1.705137257971639e-07;0.6203122390026832;0.6117500933882711;0.9960173784659891
33.60676;1.09049688458355;-9.929006397111379e-05;-9.23209992330076e-05;-0.6610871600747701;-0.6102406806382598;1.0562899804393417;1.0004829861711604;10.031778894920741;-0.624771527092452;-0.6459336757802273;-0.6459317231219813;1.831060912501526e-07;0.6203661128708446;0.6116241581443602;0.9958041635716165
33.61676;1.0906179242466418;-9.9963290555086e-05;-9.292925898501767e-05;-0.6609588883935621;-0.6101273413983653;1.0566214877077635;1.0005557652241266;10.032123632342042;-0.6247715154691387;-0.6459336678168456;-0.6459317053043583;1.9495134876306644e-07;0.6204207786992809;0.6114927635399312;0.9955944691530714
33.62676;1.0907433049252406;-9.884147232471937e-05;-9.187916850411964e-05;-0.6608324337200913;-0.6100156753590867;1.056965953769163;1.0006292000275763;10.032482742795997;-0.6247715016803832;-0.6459336606898947;-0.6459316870453652;2.061612826845238e-07;0.6204746110313067;0.6113550009173043;0.9953892378475043
33.63676;1.0908731457295138;-9.95356870361203e-05;-9.250408723909817e-05;-0.6607077790331336;-0.6099056668752555;1.0573218430799234;1.000703434821139;10.032855011012543;-0.6247714857527761;-0.6459336543744483;-0.6459316683334663;2.1684394251127984e-07;0.6205280223005889;0.6112118825556517;0.9951893113928628
33.64676;1.0910074479627192;-0.00010022346234269662;-9.312175187924736e-05;-0.6605813219017912;-0.6097939905576777;1.0576882922144255;1.0007785752991782;10.033238791096032;-0.6247714677040583;-0.6459336488535178;-0.6459316491809671;2.270908676047866e-07;0.6205804723601145;0.6110633397671299;0.994995491127716
33.65676;1.0911471608617433;-9.973174151513837e-05;-9.264928707385892e-05;-0.6604590996791478;-0.6096856541947553;1.0580641804458135;1.0008547128169543;10.033632976738378;-0.6247714475449028;-0.6459336441153737;-0.6459316296260158;2.3697885116224928e-07;0.6206304838823687;0.6109083215275766;0.9948087062442499
33.66676;1.0912901412193177;-0.00010044047604060655;-9.328395333140359e-05;-0.6603362593678612;-0.6095773090863988;1.0584483530665436;1.0009318595730303;10.034037582600089;-0.624771425266634;-0.6459336401804883;-0.6459316097468738;2.4658563793256706e-07;0.6206796537575068;0.6107488704949938;0.9946300611303558
33.67676;1.0914371553045554;-9.934573950969982e-05;-9.225279031089985e-05;-0.6602134304491635;-0.6094689709624418;1.0588397777855834;1.001009943729161;10.034454019761094;-0.6247714008288738;-0.6459336371109755;-0.6459315896468935;2.559939977826126e-07;0.6207256613950675;0.6105831346226485;0.9944607104167295
33.68676;1.0915888506080405;-0.00010005553977521175;-9.28865539993732e-05;-0.6600912051588954;-0.6093606242498663;1.0592375687165045;1.0010888802521087;10.034884737191291;-0.624771374161717;-0.6459336349801732;-0.6459315694309091;2.6527333161572705e-07;0.620768291082852;0.6104113430734965;0.9943017192595757
33.69676;1.0917426916747082;-0.00010077839291542759;-9.353185037421116e-05;-0.6599701784254013;-0.6092539435343792;1.0596409907414492;1.0011685969981259;10.035332052514644;-0.6247713451775435;-0.6459336338345898;-0.6459315492019816;2.744554673533035e-07;0.6208094449773318;0.6102357727731481;0.994153974205301
33.70676;1.0918999402176806;-9.970327106103793e-05;-9.251684087174682e-05;-0.6598515771367545;-0.6091489367217915;1.0600494305464205;1.0012490311685596;10.035797066991726;-0.6247713137845085;-0.6459336336775582;-0.6459315290632086;2.8351591071199623e-07;0.62084712144658;0.6100547415035288;0.9940181156870248
33.71676;1.0920577985197726;-0.00010043789006718582;-9.317234245887836e-05;-0.659732360346122;-0.6090439215318678;1.0604622486122204;1.0013301340613985;10.036279261177201;-0.6247712798971071;-0.6459336344588091;-0.6459315091068074;2.9237900044554224e-07;0.6208813761055502;0.6098686240726415;0.993894512393324
33.72676;1.0922175263546425;-9.936587584730803e-05;-9.21598071519827e-05;-0.6596137630604073;-0.6089389136774498;1.060879642224437;1.0014117806163463;10.036776443822097;-0.6247712434383109;-0.6459336360587757;-0.6459314894038912;3.0095216793394343e-07;0.6209142840743561;0.6096798626091764;0.9937832603190639
33.73676;1.0923773799295962;-0.00010010911343160557;-9.282303175203281e-05;-0.6594969643690743;-0.6088355641540789;1.0612986781725964;1.0014936238250187;10.037285106882024;-0.6247712043373437;-0.6459336382962702;-0.6459314700149528;3.091515638484932e-07;0.6209439267496734;0.6094869819686098;0.993684179832959
33.74676;1.0925355308241804;-9.90511269161653e-05;-9.182356644783221e-05;-0.6593795670632162;-0.6087322220107343;1.061719422028881;1.001575058327038;10.037801031227847;-0.6247711625261048;-0.6459336409680659;-0.6459314510068584;3.1689815643367607e-07;0.6209714192107397;0.6092915906230425;0.993596881337925
33.75676;1.092693112674639;-9.97969620850248e-05;-9.248953491035419e-05;-0.659262771654197;-0.608628871626107;1.0621410245309495;1.0016552435560984;10.038319573379507;-0.624771117950633;-0.6459336438900805;-0.645931432446541;3.2411011020462393e-07;0.6209959362873464;0.6090933162673169;0.9935208730248016
33.76676;1.092848310710991;-9.874715279663295e-05;-9.14982870226032e-05;-0.659147791534199;-0.6085271953622691;1.0625637341191692;1.001733144701705;10.038835969592656;-0.6247710706095819;-0.6459336469116687;-0.6459314143836521;3.307137880261403e-07;0.6210196980028027;0.6088947150052294;0.9934556105154536
33.77676;1.0930003814447367;-0.00010012061284045138;-9.274501665166366e-05;-0.6590346124470949;-0.6084271775083521;1.062984882318442;1.0018076532493037;10.039346194707626;-0.6247710205724327;-0.6459336498904223;-0.6459313968462423;3.3665856638911554e-07;0.621040930847475;0.6086942417261358;0.9934005281457804
33.78676;1.0931486092527658;-0.00010087802194987216;-9.342414962447979e-05;-0.658919626762997;-0.6083254928165541;1.0634048797899942;1.001877699106133;10.03984787236118;-0.6247709679531243;-0.6459336526589107;-0.645931379845037;3.419096226761961e-07;0.6210598310046905;0.6084922825184059;0.9933550821144895
33.79676;1.0932923295891934;-9.983946994504328e-05;-9.244669786383832e-05;-0.6588064562775947;-0.6082254824102105;1.0638242057033;1.0019423122009123;10.040340464568828;-0.6247709128814404;-0.6459336550267691;-0.645931363386621;3.464270744323464e-07;0.6210775522830817;0.608290196406562;0.9933187271687477
33.80676;1.0934309142886367;-0.00010061530092431925;-9.314614902929789e-05;-0.6586950840293293;-0.6081271307452035;1.0642403761070518;1.0020006981654324;10.040824777420347;-0.624770855479879;-0.6459336567963379;-0.6459313474888142;3.5015718354032894e-07;0.6210942226937873;0.6080883432453618;0.993290869933285
33.81676;1.0935638038377407;-9.958636266997495e-05;-9.218155820645803e-05;-0.6585837217628483;-0.6080287869103778;1.0646549393461482;1.0020522619466588;10.041302227740312;-0.6247707958355946;-0.6459336577638662;-0.6459313321759934;3.5303164190958083e-07;0.6211099738260308;0.6078870717603507;0.9932709247631694
33.82676;1.093690556813706;-0.00010036296504223875;-9.288639299168138e-05;-0.6584723525713827;-0.6079304352673949;1.0650665295084476;1.0020965220314733;10.041774152124406;-0.6247707340006465;-0.6459336577320438;-0.6459313174690111;3.549617805526088e-07;0.621123988031528;0.6076856568360373;0.9932583711020754
