time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.83676;1.0938118783674409;-9.934027256971804e-05;-9.19326857407875e-05;-0.6583634064553685;-0.6078337580522218;1.065473928981701;1.0021330194314306;10.042241588159674;-0.6247706700295441;-0.6459336565459424;-0.6459313033860385;3.5584935937390904e-07;0.6211375611232016;0.6074852664364345;0.9932526675766353
33.84676;1.0939256348935527;-0.00010073342035590273;-9.32123442161321e-05;-0.6582538482731137;-0.6077370727861008;1.0658790493259667;1.002161292870105;10.042705436433998;-0.6247706040130389;-0.6459336541186157;-0.6459312899385626;3.5562202286953986e-07;0.6211511339844911;0.6072860187444179;0.9932531616977984
33.85676;1.0940328224230194;-9.972214193726856e-05;-9.227499803901145e-05;-0.6581461025886889;-0.6076420618381264;1.0662808380312312;1.0021808818319817;10.043166090186517;-0.6247705360821898;-0.645933650425723;-0.6459312771333648;3.5425184558678356e-07;0.6211642522635529;0.6070870578968899;0.9932591763019214
33.86676;1.0941345411372996;-0.00010051337682116174;-9.300461397648563e-05;-0.65803895762509;-0.607547042757476;1.0666782454997248;1.0021913821373274;10.043622743400043;-0.624770466388509;-0.6459336454985526;-0.6459312649844127;3.5174479752564105e-07;0.62117849540673;0.6068895771420894;0.9932702067702869
33.87676;1.094228913436432;-9.950229704377427e-05;-9.207309990854888e-05;-0.657931215221897;-0.6074520311031035;1.067073276624952;1.0021925616746903;10.044073531752758;-0.6247703950842535;-0.6459336394204487;-0.64593125351494;3.4813932057768887e-07;0.621194436835827;0.6066937924495891;0.9932860252949802
33.88676;1.0943180478799392;-0.00010030218045468774;-9.28162761579083e-05;-0.6578258786335116;-0.6073586778015857;1.0674649998229346;1.0021843713281215;10.04451639297603;-0.6247703223232269;-0.6459336322843767;-0.6459312427560694;3.4351733817031077e-07;0.621211611631135;0.606498912491444;0.9933065743084022
33.89676;1.0943999949288254;-9.929979157674294e-05;-9.189828023729255e-05;-0.6577199448691485;-0.6072653317654324;1.0678534676029061;1.0021667928320823;10.044949916081311;-0.624770248271884;-0.6459336241410328;-0.6459312327369936;3.3798197635244483e-07;0.6212314622652457;0.6063061716375711;0.9933317749421993
33.90676;1.0944766834127522;-0.00010071548334488209;-9.321553304816838e-05;-0.6576164194675486;-0.6071736438906119;1.068237666023633;1.00213969914754;10.045374037965878;-0.6247701731155875;-0.6459336149956484;-0.645931223461673;3.315980488630609e-07;0.6212542966271578;0.6061159004199868;0.9933614999627306
33.91676;1.0945458946989404;-9.972154804405937e-05;-9.231085658897449e-05;-0.657512294229473;-0.607081963320067;1.068619587149966;1.0021028503366929;10.045790347052407;-0.6247700970585519;-0.6459336048282077;-0.6459312148963814;3.2436378036963584e-07;0.6212792965451421;0.6059275328141889;0.9933956873108373
33.92676;1.0946093873525442;-0.00010052981352648365;-9.307287630226256e-05;-0.6574087691557841;-0.6069902743393092;1.0689983290891136;1.0020560006031511;10.046201521099569;-0.6247700203159625;-0.6459335936101759;-0.6459312069699847;3.1624564191546146e-07;0.6213075707545909;0.6057425373118845;0.9934343419153779
33.93676;1.0946659623940465;-9.954113442802709e-05;-9.217862720080264e-05;-0.6573070589992136;-0.6069002591998631;1.0693740591468175;1.0019990209567151;10.046609922898723;-0.6247699431018309;-0.6459335813179364;-0.645931199578173;3.0722246797486067e-07;0.6213381878735059;0.6055603443548517;0.9934774035686148
33.94676;1.094715447200475;-0.00010035701332537844;-9.295347717944726e-05;-0.6572053416289844;-0.606810235619251;1.069746863518763;1.001931944517849;10.047016205954943;-0.6247698656192876;-0.6459335679260985;-0.6459311925980002;2.9729861375055726e-07;0.6213721451037162;0.6053823036211863;0.9935246702072609
33.95676;1.0947576220788011;-9.997379243517716e-05;-9.262418538902035e-05;-0.6571036365504278;-0.6067202191667338;1.0701166700700049;1.0018549361203977;10.04741889049073;-0.6247697880554137;-0.6459335533908501;-0.6459311859080804;2.8648877854346775e-07;0.62140932513731;0.6052086330895359;0.9935758336634932
33.96676;1.0947922095427869;-0.00010079629950990416;-9.34112294264209e-05;-0.657003726208979;-0.6066318611423887;1.0704833002123748;1.0017682573153772;10.047815139470123;-0.6247697105839344;-0.6459335376543975;-0.6459311794057725;2.7478166183483437e-07;0.6214495018425045;0.6050393647445047;0.9936305312038111
33.97676;1.0948190430802858;-9.982102797973977e-05;-9.25414005066168e-05;-0.6569056300565288;-0.6065451772123587;1.0708475652826757;1.0016722476137314;10.048202019511525;-0.6247696333767541;-0.6459335206604632;-0.6459311730111743;2.621094750149422e-07;0.621491378753303;0.604873365491335;0.9936883681871881
33.98676;1.0948381588184461;-0.0001006409487665073;-9.333220397931313e-05;-0.65680572094908;-0.6064568186149639;1.0712073541612546;1.0015672896350476;10.04857711906311;-0.6247695566180859;-0.6459335023498121;-0.6459311666509742;2.4835580824001157e-07;0.6215346178545396;0.604710435429508;0.9937489735138353
33.99676;1.0948497876322947;-0.0001002691110117591;-9.302568759761754e-05;-0.656707628414602;-0.6063701342951554;1.071563667578446;1.0014537837099762;10.048938385038776;-0.6247694805073157;-0.6459334826401117;-0.6459311602384316;2.3339548004430382e-07;0.621580856146488;0.6045524042274346;0.9938120697887671
34.00676;1.0948542722618386;-0.00010110256631808369;-9.383519080455091e-05;-0.656611329833329;-0.6062851089078279;1.071916561940897;1.0013321560955586;10.049283509952103;-0.624769405237977;-0.6459334614260179;-0.6459311536735255;2.171358853926231e-07;0.6216277411497464;0.6043971813501786;0.9938774361836075
34.01676;1.0948520483756212;-0.00010012069930301099;-9.297167033357233e-05;-0.6565132346673148;-0.6061984247638986;1.0722660548997363;1.0012028442871777;10.049608936221333;-0.624769330972508;-0.6459334386082708;-0.6459311468700334;1.9954125860375257e-07;0.6216749730844577;0.6042447535238857;0.9939447798253287
34.02676;1.0948435808619874;-0.00010095021749943068;-9.378391894291279e-05;-0.6564169358478086;-0.6061133996541588;1.0726130652266972;1.0010662599102202;10.049909355888408;-0.6247692578410713;-0.6459334141160269;-0.6459311397814568;1.806313267759327e-07;0.6217242931123026;0.604097166284043;0.9940136448673406
34.03676;1.0948292901688643;-0.00010058701469907814;-9.349809407741611e-05;-0.6563224528881981;-0.6060300491661138;1.0729553921317905;1.0009228151790355;10.05017811332481;-0.6247691859522972;-0.6459333879155869;-0.6459311323915571;1.6045730782834057e-07;0.6217724242839012;0.603951536685831;0.9940834185404724
34.04676;1.09481047096338;-0.00010141752713190062;-9.431766121326376e-05;-0.656228564336064;-0.6059466912444473;1.0732937500024693;1.000772992815664;10.050407860429441;-0.6247691154006294;-0.6459333600282358;-0.6459311246814363;1.3907160856309742e-07;0.6218220353172798;0.6038110623600188;0.994153433878727
34.05676;1.0947853738039517;-0.00010044324822359814;-9.347397927302175e-05;-0.6561340778731798;-0.6058633413751587;1.0736288609715314;1.000617354066065;10.050591361848959;-0.6247690462709033;-0.6459333305346802;-0.645931116608741;1.1650748672671789e-07;0.6218707360615334;0.603673982315499;0.994223108223114
34.06676;1.094756266752585;-9.947190872893449e-05;-9.26359578864624e-05;-0.6560420018066585;-0.6057816583633494;1.0739585386198467;1.0004565173117081;10.050722086000171;-0.6247689786369681;-0.6459332995492311;-0.6459311081021895;9.278399143669686e-08;0.6219190697728478;0.6035415151945491;0.9942920139362523
34.07676;1.0947214605105964;-0.0001009109987971332;-9.402664513140637e-05;-0.6559493138997556;-0.6056999676310824;1.0742846995200577;1.0002911859612813;10.050794142763289;-0.6247689125635164;-0.6459332671962754;-0.6459310990543741;6.792572383470229e-08;0.6219655178231718;0.6034128133009062;0.9943598526585696
34.08676;1.0946832983607524;-9.993360497995336e-05;-9.318853023602398e-05;-0.6558572370882394;-0.6056182848899939;1.0746053148333428;1.0001221612205886;10.050802253090035;-0.6247688481162972;-0.6459332336052485;-0.645931089322777;4.195834994096368e-08;0.6220105241776194;0.6032889541944209;0.9944264019548595
34.09676;1.094640180282381;-0.00010076914365182093;-9.402699502948037e-05;-0.655766350924358;-0.6055382610714393;1.0749223787768696;0.9999502487152289;10.05074209201593;-0.6247687853627224;-0.6459331989103458;-0.6459310787623911;1.4891093411413497e-08;0.6220525096990049;0.6031689553047029;0.994491466744021
34.10676;1.0945945454250325;-0.00010039923806933039;-9.375451373916422e-05;-0.6556760813977539;-0.6054582449915165;1.075233904800734;0.9997760982443533;10.050610509249216;-0.6247687243527362;-0.6459331632426139;-0.6459310672654777;-1.3261122501787618e-08;0.622092896701198;0.6030547712875302;0.9945548352416622
34.11676;1.0945449195198922;-0.00010122805120030047;-9.459110701158624e-05;-0.6555851953379427;-0.605378221194909;1.075541925815439;0.9996001103579885;10.050405351553264;-0.6247686651015435;-0.6459331267216605;-0.6459310547640766;-4.2436817943809985e-08;0.6221281400224915;0.6029432940423558;0.9946163390687636
34.12676;1.0944939627661372;-0.00010025422584535352;-9.376493538720402e-05;-0.6554967282111365;-0.6052998717687494;1.0758455186189546;0.9994224910899489;10.050124986299574;-0.6247686075974206;-0.6459330894565979;-0.6459310412134999;-7.252305755704521e-08;0.6221607067330841;0.6028374051138776;0.9946760029345952
34.13676;1.0944413552982721;-9.988210045572848e-05;-9.349612265012129e-05;-0.6554082641489596;-0.6052215221139917;1.0761438101386236;0.9992434164430113;10.049768163571658;-0.624768551816267;-0.6459330515542072;-0.6459310265864631;-1.0337542204854124e-07;0.6221870425154836;0.6027340456917916;0.9947340435990851
34.14676;1.0943876595872812;-0.00010071439699753859;-9.434111076205141e-05;-0.6553215942408438;-0.605144831195157;1.0764389116978954;0.99906320299212;10.049334700855974;-0.6247684977230666;-0.645933013137595;-0.6459310108663888;-1.348418928614183e-07;0.6222096002150436;0.602636231045855;0.9947907053450807
34.15676;1.094333300165242;-9.973822317745582e-05;-9.35175801198088e-05;-0.6552349333266557;-0.6050681478114154;1.0767298208419573;0.9988823854342407;10.04882622120176;-0.6247684452742147;-0.6459329743620018;-0.6459309940438676;-1.6678211849472605e-07;0.622225903234461;0.6025420280554075;0.9948462183721984
34.16676;1.0942776036761672;-0.00010117092229044186;-9.491993513325983e-05;-0.6551476623367477;-0.6049914562766705;1.077015324998133;0.9987016452579471;10.04824600628107;-0.6247683944194197;-0.6459329354134532;-0.6459309761257237;-1.9906450513726947e-07;0.6222366027781548;0.6024525643651104;0.99490092986121
34.17676;1.0942228631709439;-0.00010018729180407848;-9.409209159205212e-05;-0.6550610027642028;-0.6049147723169318;1.0772969520832905;0.9985216850817108;10.047598218863124;-0.6247683450918611;-0.6459328965044075;-0.6459309571371007;-2.3156607793014976e-07;0.622240517434533;0.602367041353538;0.9949553579248546
34.18676;1.0941684001184928;-0.00010101318238014182;-9.493631010704073e-05;-0.6549761403074469;-0.6048397469151631;1.0775730420768144;0.9983432412622236;10.046887064926311;-0.6247682971995328;-0.6459328578687961;-0.6459309371042455;-2.6419178119606985e-07;0.6222386143819;0.6022866804119535;0.9950100508207861
34.19676;1.094114568093014;-0.000100643751161951;-9.467757872032817e-05;-0.6548930946191914;-0.6047663955467377;1.0778428755801166;0.9981671919129383;10.04611581444814;-0.6247682506297931;-0.6459328197413687;-0.6459309160292057;-2.9686911773552827e-07;0.6222299507910728;0.6022106473652895;0.9950653907496191
34.20676;1.0940617251098559;-9.965739782753379e-05;-9.384978807416996e-05;-0.6548082422862443;-0.6046913772813196;1.0781057318339569;0.9979945521153639;10.045286267401028;-0.6247682052672187;-0.6459327823220935;-0.6459308938800686;-3.2951889501834585e-07;0.6222156398719751;0.602140021945043;0.9951215225814393
34.21676;1.0940112203951833;-0.00010047791469043104;-9.469089324878039e-05;-0.6547257918488661;-0.6046180175191088;1.078360865360243;0.9978263275893818;10.044399567120646;-0.6247681610082495;-0.6459327457539544;-0.6459308706098689;-3.620415579606424e-07;0.6221958317260241;0.6020748024458673;0.9951784373227075
34.22676;1.0939613847754353;-0.00010009740613348562;-9.442311529099072e-05;-0.654642748825032;-0.6045446650734458;1.078607503872871;0.9976633574725657;10.043457237743912;-0.624768117756555;-0.6459327101375928;-0.6459308461775104;-3.9430570544839375e-07;0.6221696935027892;0.6020139415638548;0.9952360628024813
34.23676;1.0939135315916109;-0.00010092204856324646;-9.526813884548095e-05;-0.6545615003627269;-0.6044729712281851;1.0788449404895284;0.9975062692828852;10.04246111363205;-0.6247680754218771;-0.6459326755557041;-0.6459308205457676;-4.2612753523121593e-07;0.6221383869513503;0.601958379396814;0.9952942298972116
34.24676;1.0938679600356558;-9.993860525991504e-05;-9.44431026583e-05;-0.6544802613126187;-0.604401284858469;1.0790726221558964;0.9973555196524715;10.04141289636386;-0.6247680339406155;-0.645932642065659;-0.6459307936758484;-4.572682485315046e-07;0.6221010345387801;0.601907012413302;0.995352618613077
34.25676;1.0938259494062947;-9.955353652651868e-05;-9.417008302545049e-05;-0.6543996303818708;-0.6043295981486435;1.079290172342742;0.9972114019386029;10.04031426224553;-0.6247679932946729;-0.6459326096812276;-0.6459307655344403;-4.874710260422485e-07;0.6220586965952577;0.6018606292016924;0.9954108195101281
34.26676;1.0937857890955371;-0.00010037684024407273;-9.50124702257599e-05;-0.6543201897996997;-0.6042595701949786;1.0794974265620736;0.9970740529749252;10.03916714677111;-0.6247679535015228;-0.6459325784004659;-0.6459307361035938;-5.165221261794599e-07;0.6220103356698514;0.6018178924026011;0.995468420538577
34.27676;1.0937488125900525;-9.999660772247318e-05;-9.474268995770052e-05;-0.6542407616096592;-0.6041895498149674;1.0796944199145015;0.9969435595178927;10.037973430808984;-0.624767914585045;-0.6459325482583389;-0.6459307053851484;-5.442845574807748e-07;0.6219567729334042;0.6017793712940832;0.9955250302864666
34.28676;1.0937163544900301;-9.900656067016665e-05;-9.390880342404804e-05;-0.6541619361351263;-0.6041195295028384;1.0798812335765053;0.9968200727872132;10.036734423214547;-0.6247678765569602;-0.6459325193273393;-0.6459306733960687;-5.706882525054558e-07;0.6218977294831385;0.6017445790271929;0.9955802508206176
34.29676;1.0936868220666411;-9.982970488509041e-05;-9.474844837026504e-05;-0.6540843041657852;-0.6040511681373817;1.0800578382145238;0.9967037844562814;10.035451094276718;-0.6247678394085524;-0.6459324916756704;-0.6459306401653327;-5.957064987326611e-07;0.6218319214636451;0.601712008192075;0.995633604798238
34.30676;1.0936627109888044;-9.944694382295933e-05;-9.447309635597149e-05;-0.6540072887831037;-0.6039828146015052;1.0802240584725897;0.9965948578769228;10.034124843385044;-0.624767803107299;-0.6459324653460723;-0.6459306057401925;-6.193341425078917e-07;0.6217600979749195;0.6016821644991184;0.9956844994739436
34.31676;1.0936425600600617;-0.00010026529224370183;-9.53056064973713e-05;-0.6539296597535378;-0.6039144535728089;1.080380618884005;0.9964934705687832;10.032758112033594;-0.6247677676052728;-0.645932440357172;-0.6459305701873063;-6.415737330124552e-07;0.6216810208867495;0.6016535806482739;0.9957322807458482
34.32676;1.0936288813712085;-9.988644988967133e-05;-9.503075457128643e-05;-0.6538544519724221;-0.603847767124495;1.0805251968989737;0.9963998720511581;10.031354304509174;-0.6247677328427188;-0.6459324167022564;-0.6459305335882917;-6.624337524379375e-07;0.6215954379548475;0.6016268140318388;0.9957762919927541
34.33676;1.093620972666031;-9.89019048608181e-05;-9.419466928535018e-05;-0.6537792429499002;-0.6037810810545947;1.0806584285654217;0.99631431002992;10.029916908288726;-0.6247676987411962;-0.6459323943490656;-0.6459304960453143;-6.81936356573857e-07;0.6215020898197505;0.6016004362375131;0.9958159252578074
34.34676;1.0936178650355837;-9.972319101200501e-05;-9.502435474182743e-05;-0.6537034232921964;-0.6037143875419096;1.08078093353786;0.9962368957352228;10.028448613849399;-0.6247676652017643;-0.6459323732513783;-0.6459304576976895;-7.001294110501044e-07;0.6214017615332242;0.601575017843924;0.9958506874421921
34.35676;1.093621408864557;-9.934781475202191e-05;-9.47466101588049e-05;-0.653630024658767;-0.6036493686829177;1.08089040718296;0.9961675366283119;10.026951175033236;-0.6247676321144319;-0.6459323533661765;-0.6459304187353744;-7.170844580989289e-07;0.621293325544712;0.6015491307652051;0.9958802140317771
34.36676;1.093630444766573;-9.836754858299255e-05;-9.390792930368066e-05;-0.6535566247519857;-0.6035843501813325;1.0809876685460784;0.9961059112307777;10.02542578260768;-0.6247675993876868;-0.6459323346512524;-0.6459303793959866;-7.328734467695494e-07;0.6211777484216899;0.6015233706836345;0.995904273617694
34.37676;1.0936448891600563;-9.979436071438688e-05;-9.528991908172685e-05;-0.653483220601492;-0.6035193240289797;1.0810736280705753;0.9960514531994272;10.023873202122903;-0.6247675669782572;-0.645932317042997;-0.6459303399466226;-7.475474998121481e-07;0.6210550960734031;0.6014973488382759;0.9959228833741472
34.38676;1.0936646408550563;-9.882041419163862e-05;-9.445232579999112e-05;-0.653411628173218;-0.6034559724904479;1.0811462619245524;0.996003434316023;10.022293859331597;-0.6247675348874465;-0.6459323004552202;-0.6459303006649393;-7.611377425028847e-07;0.6209245272721691;0.6014696580711493;0.9959364248184779
34.39676;1.093689588193642;-9.84490010570453e-05;-9.416881261265126e-05;-0.6533400397969692;-0.6033926208899946;1.0812076923866911;0.9959611261585837;10.020688272154425;-0.6247675031454072;-0.645932284801669;-0.6459302618329507;-7.736706644908797e-07;0.6207862538067019;0.6014398798988666;0.9959455499126796
34.40676;1.0937195215006295;-9.92779975143959e-05;-9.499154532351283e-05;-0.6532684415558231;-0.6033292615676512;1.0812563581987267;0.9959239101928551;10.01905712273172;-0.6247674718101425;-0.6459322700122658;-0.645930223741081;-7.851734271404339e-07;0.6206425020877291;0.601409607983827;0.9959509611746808
34.41676;1.0937541034672906;-9.891343891364869e-05;-9.470951589032292e-05;-0.6531986602488107;-0.6032675765058603;1.081295062390675;0.9958913129605002;10.017400976183813;-0.6247674409679292;-0.645932256043288;-0.645930186696885;-7.956572760451068e-07;0.6204904873839561;0.6013754399804737;0.9959532982474368
34.42676;1.0937928731395972;-9.793667396338517e-05;-9.385956259934082e-05;-0.6531270728117214;-0.6032042248102577;1.0813228040537375;0.9958629727893621;10.015720527894485;-0.6247674107201087;-0.645932242873585;-0.6459301510372127;-8.05103800321125e-07;0.62033239378905;0.6013389685160789;0.9959531350565854
34.43676;1.0938353646669214;-9.878094875027737e-05;-9.468892607133928e-05;-0.6530590873036326;-0.603144198590883;1.081342567017725;0.9958385609793383;10.014017007165773;-0.6247673811582584;-0.6459322304766261;-0.6459301171184821;-8.134891017780873e-07;0.6201683816165222;0.6012997843681721;0.9959509896600195
34.44676;1.0938811312809473;-9.841510449994173e-05;-9.439815649155646e-05;-0.6529893095011344;-0.6030825133733382;1.0813531785107802;0.9958177766329845;10.012292029835196;-0.6247673523468795;-0.6459322188028085;-0.6459300852698756;-8.208195059039996e-07;0.6199976007208972;0.6012564819846979;0.9959473267407539
34.45676;1.0939297757024846;-9.74544836084348e-05;-9.355557937373282e-05;-0.652921334745502;-0.6030224949190094;1.0813572208505067;0.9958004364927274;10.01054751003849;-0.6247673243249472;-0.6459322077925689;-0.6459300557447198;-8.2711524784156e-07;0.6198211828001863;0.6012096765583853;0.995942554580369
34.46676;1.093981001485061;-9.890151779627854e-05;-9.493417694059569e-05;-0.6528533555396924;-0.6029624687087414;1.0813540222935736;0.9957864927750019;10.008786017263015;-0.6247672971096747;-0.6459321973830904;-0.6459300287008244;-8.32363709295679e-07;0.6196382463892787;0.6011580187640084;0.9959370525662323
34.47676;1.0940355055259081;-9.794702657953335e-05;-9.40921875434522e-05;-0.6527877907319847;-0.6029041171112915;1.0813437372055759;0.9957759238185548;10.007010852355261;-0.6247672707020708;-0.6459321874883486;-0.6459300042136673;-8.365099088118935e-07;0.6194499087833023;0.60110219980128;0.9959312112468306
34.48676;1.094090909640824;-9.759030732251353e-05;-9.379982165783898e-05;-0.6527198224153156;-0.6028440988985687;1.0813254387198876;0.9957686333771754;10.00522551813348;-0.6247672451168145;-0.6459321779871057;-0.645929982319005;-8.394706009946797e-07;0.6192552848921495;0.6010409737833006;0.9959253973732396
34.49676;1.0941476845247562;-9.84445119740493e-05;-9.462325233851238e-05;-0.6526536487985001;-0.6027857397338076;1.08130115606683;0.9957644399049799;10.00343313561701;-0.6247672204133988;-0.6459321687361048;-0.6459299630601779;-8.41132334752045e-07;0.6190554997842678;0.6009751816857887;0.9959198769017578
34.50676;1.0942062741937946;-9.810374452129751e-05;-9.434029663721985e-05;-0.6525898947773804;-0.6027290548661267;1.0812698949495092;0.9957631298471223;10.00163648369214;-0.6247671966878382;-0.6459321595851714;-0.6459299465070684;-8.41348487881444e-07;0.6188496982506911;0.6009037415627784;0.9959148097603444
34.51676;1.0942641713868146;-9.715590599984953e-05;-9.349408693717889e-05;-0.6525237319036488;-0.6026707033039391;1.0812316901064498;0.9957645039917903;9.999838494663251;-0.6247671740482139;-0.6459321503845012;-0.6459299327478436;-8.399547521284997e-07;0.6186390195061978;0.6008276425886033;0.9959103103003398
34.52676;1.0943229888506365;-9.862248479115178e-05;-9.487510078018616e-05;-0.6524599715152024;-0.6026140103454198;1.081185624662622;0.9957683757692826;9.99804234467832;-0.624767152602051;-0.6459321409989208;-0.6459299218839519;-8.367890977061856e-07;0.618422575030088;0.6007459678938921;0.995906454068923
34.53676;1.0943804271553792;-9.769484760838046e-05;-9.404222824034946e-05;-0.6523974195154261;-0.6025589916151743;1.0811338276852176;0.9957745322127655;9.99625124603128;-0.6247671324361425;-0.6459321313250975;-0.645929914030804;-8.316990591671646e-07;0.6182014855991403;0.6006598870568489;0.9959032066498306
34.54676;1.0944383023360447;-9.73607159821333e-05;-9.375472657605225e-05;-0.6523336688695025;-0.6025023058485534;1.0810755376827437;0.995782703085103;9.994468771211439;-0.6247671135856967;-0.6459321212775688;-0.6459299092994112;-8.245460016267565e-07;0.617974955169923;0.6005686073207327;0.995900397841235
34.55676;1.094494483470524;-9.643752492664933e-05;-9.292047923122932e-05;-0.6522711178421516;-0.602447286484802;1.0810111536485227;0.9957925975432355;9.99269954376334;-0.6247670960235903;-0.6459321107436894;-0.6459299077680681;-8.152226528890753e-07;0.6177442994792691;0.6004733833485231;0.9958978105140428
34.56676;1.0945509208808444;-9.792112204430211e-05;-9.430625189147476e-05;-0.6522091636566281;-0.6023922589452922;1.0809411943239735;0.9958039386259713;9.990949462070875;-0.6247670796837218;-0.645932099558147;-0.6459299094776905;-8.036747902384299e-07;0.6175089039979506;0.6003736018878938;0.9958952990181413
34.57676;1.094605559081014;-9.70117465813339e-05;-9.347895472975168e-05;-0.652148417119072;-0.6023389055522543;1.0808662159133988;0.9958164339243375;9.98922516218372;-0.6247670644898614;-0.6459320875219344;-0.6459299144562208;-7.899154378638091e-07;0.6172701652918361;0.6002707876673187;0.9958928381484717
34.58676;1.0946603095767833;-9.66965874969044e-05;-9.319727655200583e-05;-0.6520864708894158;-0.6022838851161014;1.0807867401128233;0.9958297854733327;9.987533369670494;-0.6247670503627135;-0.6459320744432765;-0.6459299227393591;-7.740291335725505e-07;0.6170274625234873;0.6001644749091106;0.9958905193554417
34.59676;1.09471404093961;-9.820576777296254e-05;-9.459730862507408e-05;-0.6520281247638305;-0.6022321899796816;1.080703202803822;0.9958437572653703;9.985881135596324;-0.6247670372083193;-0.6459320601700291;-0.6459299343596072;-7.561496845895121e-07;0.6167821612202261;0.6000560990826641;0.9958885227197926
34.60676;1.094766605426798;-9.730315085024359e-05;-9.376626903679752e-05;-0.6519679793554505;-0.6021788358527532;1.0806159086562173;0.9958582003715984;9.98427664650816;-0.6247670249003345;-0.6459320446039316;-0.6459299493236401;-7.364200946722118e-07;0.6165336272274295;0.5999450049300635;0.9958870478586183
34.61676;1.094817810492027;-9.700606162419481e-05;-9.349090810798714e-05;-0.6519078360902254;-0.6021254815029569;1.0805250111983213;0.9958730152056953;9.98272928757134;-0.6247670132786377;-0.6459320277050322;-0.6459299676034702;-7.149816244330712e-07;0.6162832185657146;0.5998324860163436;0.9958862780847128
34.62676;1.094866426255935;-9.612132741064869e-05;-9.266914720993312e-05;-0.6518488918849686;-0.6020737937590989;1.0804305736262456;0.9958881527808854;9.981248439451434;-0.6247670021705906;-0.6459320094879684;-0.6459299891225282;-6.919886741918503e-07;0.6160302660751874;0.599717796957818;0.9958864692674686
34.63676;1.094914305048875;-9.765216007726827e-05;-9.407461501062108e-05;-0.6517923479460578;-0.6020237647176163;1.0803337065851062;0.9959036973072606;9.979841732552119;-0.6247669914091363;-0.64593199000757;-0.6459300137327557;-6.6759887890602e-07;0.6157760787151094;0.5996021660641584;0.9958880511377534
34.64676;1.0949603430137884;-9.67715852716892e-05;-9.32488862085547e-05;-0.6517340047155917;-0.6019720767741931;1.0802326110052687;0.995919855228254;9.978514145344443;-0.6247669808435905;-0.645931969343087;-0.6459300412216334;-6.419425955010315e-07;0.6155199537809776;0.5994847951059024;0.9958915848205621
34.65676;1.0950044618880796;-9.650484909466935e-05;-9.298609732191147e-05;-0.6516774681652423;-0.6019220553526962;1.0801284181943467;0.9959367893909915;9.977268387021608;-0.6247669703621105;-0.6459319475884112;-0.6459300713524356;-6.151269987236028e-07;0.6152621586682734;0.599365875947613;0.9958976860197265
34.66676;1.0950465311039856;-9.744411390633095e-05;-9.383314500539347e-05;-0.6516209201919958;-0.6018720262804395;1.0800210626446425;0.9959545192972553;9.976105826729384;-0.6247669599048421;-0.6459319248427053;-0.6459301038967137;-5.872795367203988e-07;0.6150038998317368;0.5992466724984103;0.9959070224619494
34.67676;1.095086423561932;-9.718433893169674e-05;-9.356860660603435e-05;-0.6515643831044613;-0.6018220049451637;1.0799103523149753;0.9959729717924871;9.97502738605229;-0.6247669494339275;-0.6459319012138893;-0.6459301386377484;-5.585673436789021e-07;0.6147453276488182;0.5991275743983542;0.9959202498577314
34.68676;1.095124039633516;-9.693638759821911e-05;-9.331094991259415e-05;-0.651509650319401;-0.6017736504084323;1.0797971014790289;0.9959920566538314;9.974034242468703;-0.6247669388957316;-0.6459318768496257;-0.6459301753560495;-5.2916330733501e-07;0.6144855780281008;0.5990080615665041;0.9959378897282044
34.69676;1.095159327592346;-9.60901223390646e-05;-9.249669483691072e-05;-0.6514549148266728;-0.6017252961765176;1.0796792081038866;0.9960117326533138;9.973128224015134;-0.6247669282237371;-0.6459318519665461;-0.6459302138216599;-4.992035607870343e-07;0.6142257881027676;0.5988896475119727;0.9959603093362751
34.70676;1.0951932602860082;-9.76506484621574e-05;-9.39015728017227e-05;-0.6514007754171891;-0.6016769344033749;1.0795576237717386;0.9960320777418419;9.972311427331384;-0.6247669173606147;-0.6459318268410702;-0.6459302538137042;-4.687789258688528e-07;0.6139640796224821;0.5987708465272465;0.9959878027701752
34.71676;1.095223765329649;-9.681112183722941e-05;-9.308597042988912e-05;-0.6513460401367073;-0.6016285807974141;1.0794332464419807;0.9960532928314084;9.971585174356123;-0.6247669062629536;-0.6459318017611115;-0.6459302951458454;-4.3795653781233607e-07;0.6137035729185933;0.5986551576468163;0.9960206754367491
34.72676;1.0952516926200406;-9.658477714338867e-05;-9.283321343398205e-05;-0.6512931121458733;-0.6015818941148102;1.079303869711765;0.9960756059962389;9.970949298956421;-0.6247668948855608;-0.6459317769648775;-0.645930337649981;-4.0680398470021653e-07;0.613442447144709;0.5985410400692268;0.9960592524521626
34.73676;1.0952767263475283;-9.575987861121497e-05;-9.2024287345299e-05;-0.6512401816841735;-0.6015352078472772;1.079171233104589;0.9960991702383876;9.97040214753412;-0.6247668831687998;-0.6459317526035806;-0.645930381137424;-3.753908259930184e-07;0.6131809914333187;0.5984288857951603;0.9961038230952288
34.74676;1.0952994737852146;-9.734101839058413e-05;-9.343463529265099e-05;-0.6511878473027183;-0.6014885140346204;1.0790330767811553;0.9961240670398248;9.969940903324327;-0.6247668710559751;-0.6459317287532644;-0.6459304253997288;-3.4377092242482305e-07;0.6129206023553128;0.5983200225589537;0.9961546043520829
34.75676;1.0953175332342728;-9.713151510147386e-05;-9.318828433041336e-05;-0.651136724450995;-0.6014434948513435;1.0788901480751663;0.996150373918825;9.969561794147387;-0.6247668585186695;-0.6459317054493117;-0.64593047023658;-3.1197542338882877e-07;0.6126607377818929;0.5982137164311312;0.9962117192775237
34.76676;1.0953315669592296;-9.632309245462572e-05;-9.238614369907058e-05;-0.6510855992545634;-0.6013984759726799;1.078743249490557;0.9961781676461855;9.969260320314987;-0.6247668455492807;-0.6459316826899762;-0.6459305154573991;-2.8002627498171583e-07;0.6124028653190118;0.5981111449622151;0.9962751667628553
34.77676;1.0953422944608762;-9.611573323080903e-05;-9.213676407203863e-05;-0.651035078480772;-0.6013534572037208;1.0785903301572184;0.9962074956581383;9.969032050698853;-0.6247668321451887;-0.6459316604194106;-0.6459305608645668;-2.4795922543718457e-07;0.6121464429777728;0.5980114055632808;0.9963448210854338
34.78676;1.0953473808360819;-9.711629587334721e-05;-9.30010974454403e-05;-0.6509839456113454;-0.6013084309396213;1.0784334835036784;0.9962384202538425;9.968873437089705;-0.6247668183318544;-0.6459316385360477;-0.6459306062520933;-2.1584745620552982e-07;0.6118919238850543;0.5979145921013717;0.9964204629860737
34.79676;1.095348388779126;-9.692160338075572e-05;-9.275941239555626e-05;-0.6509352297756715;-0.6012650791295283;1.0782718615637736;0.9962710820302829;9.968781519265795;-0.6247668041983189;-0.6459316169275056;-0.6459306514120714;-1.8380085258756871e-07;0.6116407288634186;0.5978218689309283;0.9965018025264646
34.80676;1.0953427086979333;-9.672315658925739e-05;-9.251270879586201e-05;-0.6508841086600271;-0.601220060871896;1.0781046438536632;0.9963056784607466;9.968752965825672;-0.624766789883168;-0.6459315955095767;-0.6459306961371593;-1.5193287152526223e-07;0.6113931761040046;0.5977334798937516;0.9965884438553138
34.81676;1.0953316201689989;-9.593101089792721e-05;-9.171615865302441e-05;-0.6508353906673009;-0.6011767096593793;1.0779340984772188;0.9963423739810194;9.968783676284765;-0.6247667755273998;-0.6459315742405335;-0.6459307402304864;-1.2033862981501042e-07;0.6111484266890138;0.597648705175267;0.9966798161745868
34.82676;1.0953123984180575;-9.755714205569707e-05;-9.31523641887014e-05;-0.6507878703829449;-0.6011350177202086;1.0777586441889673;0.9963812358754495;9.96886901535533;-0.6247667612653978;-0.6459315530942649;-0.6459307835174343;-8.911040182851965e-08;0.6109064856570836;0.5975678167292424;0.9967752167385394
34.83676;1.095286368678289;-9.737781393104019e-05;-9.29199125317801e-05;-0.6507409597823294;-0.6010933340775226;1.077580829181981;0.9964222407994052;9.969004085322902;-0.6247667472492038;-0.6459315320197351;-0.6459308258393571;-5.8366772183341105e-08;0.6106682391250047;0.5974920556012268;0.9968739704614049
34.84676;1.0952519800821618;-9.659049582812957e-05;-9.212518934318928e-05;-0.6506922422557697;-0.6010499845233538;1.0774002644795861;0.9964653274236687;9.969184050583305;-0.6247667336455953;-0.6459315109368478;-0.6459308670379857;-2.8272502773196742e-08;0.6104325016387888;0.597420618045296;0.9969755089825763
34.85676;1.0952078298281493;-9.642503877758992e-05;-9.190448269687485e-05;-0.6506465350208618;-0.6010099689180416;1.0772165879514948;0.996510490041932;9.969404689019132;-0.6247667206153578;-0.6459314897842765;-0.6459309069569154;9.65410750258552e-10;0.6101990779193148;0.5973536621092317;0.9970793096637275
34.86676;1.095155592292959;-9.62497579339084e-05;-9.167429782819607e-05;-0.6505996244773095;-0.6009682874908829;1.0770324520708225;0.9965578634960777;9.969662456692488;-0.6247667083123755;-0.64593146856712;-0.6459309454569295;2.9127956310761758e-08;0.6099688320345966;0.5972923257109232;0.9971848051102833
34.87676;1.095094016152932;-9.728738208095438e-05;-9.256432730822113e-05;-0.6505545070715576;-0.6009282660051715;1.076847497582015;0.9966076799175156;9.969953757720434;-0.6247666968849229;-0.6459314473540144;-0.645930982417939;5.602064434456819e-08;0.6097417198264358;0.5972366942114303;0.997291333910751
34.88676;1.0950230284950877;-9.712276388289304e-05;-9.234379993286858e-05;-0.6505094006895219;-0.6008882532439987;1.0766623437398737;0.9966601373129441;9.970274429953443;-0.6247666864715953;-0.6459314262434785;-0.6459310177343264;8.150652748018804e-08;0.6095167770140781;0.5971857588030607;0.997398145764512
34.89676;1.0949417999723756;-9.63609434359573e-05;-9.15718337796583e-05;-0.6504636907912091;-0.6008482417632878;1.0764765929756335;0.9967153341251889;9.970619707227334;-0.6247666772068529;-0.6459314053400874;-0.6459310513284406;1.055252641886701e-07;0.6092941050628552;0.5971394401284098;0.9975044358563522
34.90676;1.0948527023828136;-9.619805676172484e-05;-9.135334663606305e-05;-0.6504185845672117;-0.6008082315058046;1.0762927800775444;0.9967732470547609;9.970983994748096;-0.6247666692154333;-0.6459313847465472;-0.6459310831655004;1.2807928038210885e-07;0.6090748510001341;0.5970986145794794;0.997609398988118
34.91676;1.0947550889248694;-9.784830855310818e-05;-9.281025964791248e-05;-0.6503752743713922;-0.6007698815807389;1.0761103285595903;0.9968336773819733;9.971360921321468;-0.6247666625910513;-0.6459313645558417;-0.6459311132505029;1.4919968062183793e-07;0.6088581528224052;0.5970621127064782;0.997712308709526
34.92676;1.0946492265609706;-9.70938534246152e-05;-9.204668325566539e-05;-0.6503319699880111;-0.6007315409856052;1.075929581765595;0.9968962245102349;9.971744351870646;-0.6247666573834493;-0.6459313448395095;-0.6459311416113659;1.689236709020684e-07;0.608644080733158;0.5970297478110118;0.9978125717001847
34.93676;1.0945353726476854;-9.694028634983718e-05;-9.183921032547654e-05;-0.6502886684351011;-0.6006932018874039;1.0757508102981006;0.9969603151284253;9.972129745547372;-0.6247666536006385;-0.6459313256502844;-0.6459311682722713;1.872919515946456e-07;0.608433630250881;0.5970023657702325;0.9979097361725678
34.94676;1.0944138575071123;-9.67867474807805e-05;-9.163300798845934e-05;-0.6502453670300927;-0.6006548643985575;1.075574179255662;0.9970252841702701;9.972514996967055;-0.6247666512381761;-0.6459313070418701;-0.6459311932331709;2.0435500852325784e-07;0.6082267533068597;0.5969798584831053;0.9980034720127842
34.95676;1.0942851724916605;-9.604093931577662e-05;-9.088109904442811e-05;-0.6502038673506427;-0.6006181952508474;1.0753997712711454;0.9970905322748486;9.97290033839367;-0.6247666503144447;-0.6459312890769512;-0.6459312164747485;2.2017866751631244e-07;0.6080213632852989;0.5969601233948801;0.9980935357459806
34.96676;1.0941499530889427;-9.769995177419527e-05;-9.235212243710065e-05;-0.6501623622209437;-0.6005815198797794;1.0752276455381822;0.9971556703433943;9.973287512254025;-0.624766650865908;-0.6459312718138174;-0.645931237983895;2.3483501629079613e-07;0.6078203306348097;0.5969460118854267;0.9981797621323547
34.97676;1.0940088050933194;-9.755461752616763e-05;-9.215796584885225e-05;-0.650120865738582;-0.6005448537901075;1.0750578661298131;0.9972205023176631;9.9736787268839;-0.6247666529222642;-0.645931255296926;-0.6459312577689936;2.4837359959461096e-07;0.6076205174755777;0.5969343164356998;0.9982621010165993
34.98676;1.0938622336094246;-9.740913564361186e-05;-9.19652668565939e-05;-0.6500793695880592;-0.600508189209117;1.0748905129238588;0.9972848823890165;9.97407568224056;-0.6247666564871018;-0.645931239558817;-0.6459312758532101;2.608030155020299e-07;0.6074238215850983;0.5969267923778222;0.9983406357130246
34.99676;1.0937107183039914;-9.667137184335016e-05;-9.122701280568804e-05;-0.650039675333106;-0.6004731928144572;1.0747256652845842;0.9973486423672865;9.974479163164942;-0.6247666615169315;-0.6459312246130453;-0.6459312922775454;2.721112201403773e-07;0.6072291987648085;0.5969221811792627;0.9984155286412577
35.00676;1.0935558080377308;-9.653121418109575e-05;-9.104220872848018e-05;-0.6500005845873952;-0.6004381977128109;1.0745633634942273;0.9974116406156297;9.97488917985779;-0.6247666679216093;-0.645931210445337;-0.6459313071135209;2.823048201406427e-07;0.6070376639333257;0.5969212238856031;0.9984869507358594
35.01676;1.0933960418042976;-9.639352528152033e-05;-9.086120275597281e-05;-0.6499608937626149;-0.6004032038928299;1.0744036195574636;0.9974738025530379;9.975305162561646;-0.6247666755934842;-0.6459311970236912;-0.6459313204518989;2.9142596337979187e-07;0.6068482677938498;0.5969226735114357;0.998555057264362
35.02676;1.0932329112928247;-9.745943299287004e-05;-9.179342169532797e-05;-0.6499211922628334;-0.6003682036126634;1.074246450452914;0.9975350967429158;9.975726233706112;-0.6247666844293098;-0.645931184313344;-0.6459313323822243;2.9953780333405674e-07;0.6066620679864626;0.596927302348682;0.9986199916302907
35.03676;1.093066881392156;-9.732962225433659e-05;-9.162245141246261e-05;-0.6498833063910705;-0.6003348787098559;1.0740918761148972;0.9975955029612735;9.976151489605988;-0.6247666943331844;-0.6459311722812481;-0.6459313429881521;3.067056881746198e-07;0.6064781167632931;0.5969338991644715;0.9986818900314829
35.04676;1.0928993733418537;-9.719683176531035e-05;-9.144997396762533e-05;-0.6498460211639683;-0.600301554802373;1.0739399107474057;0.9976550026458775;9.976580087441405;-0.6247667052151659;-0.645931160895965;-0.6459313523490084;3.1299136591513527e-07;0.6062964595107647;0.5969422658643314;0.9987408828269613
35.05676;1.092728780573686;-9.646616367620014e-05;-9.072658143633956e-05;-0.649808133251914;-0.6002682318868814;1.0737905632195004;0.9977135782047661;9.977011232501837;-0.624766716990853;-0.6459311501274679;-0.6459313605398528;3.1845314193609503e-07;0.606118134803409;0.5969532167651886;0.998797094684796
35.06676;1.0925564840998612;-9.633546992400446e-05;-9.055868964003998e-05;-0.6497702483574076;-0.600234909714881;1.073643837436996;0.997771212746218;9.977444169632724;-0.624766729580995;-0.6459311399469297;-0.6459313676316765;3.2314591322872545e-07;0.605942174791799;0.596965577823156;0.9988506454569879
35.07676;1.0923838262611119;-9.800593214173153e-05;-9.205580440224354e-05;-0.649732955613371;-0.6002015805694787;1.0735007330278663;0.997827890427844;9.977878186991035;-0.6247667429112431;-0.6459311303267637;-0.6459313736917562;3.2712130711450986e-07;0.6057696057108949;0.5969801856918655;0.9989016513915867
35.08676;1.092209130810774;-9.788290671629819e-05;-9.18974511904382e-05;-0.6496968754863753;-0.6001699264746148;1.0733592458377028;0.9978835970007733;9.978312618788298;-0.6247667569118901;-0.6459311212405793;-0.6459313787839674;3.304278791772095e-07;0.6055984482255491;0.5969948868281068;0.9989502259871045
35.09676;1.0920346949098507;-9.715669479498481e-05;-9.118299065502413e-05;-0.6496613930883403;-0.6001382730739129;1.0732203680682897;0.9979383204360543;9.978746838599209;-0.6247667715173602;-0.6459311126630625;-0.6459313829689584;3.3311136361565104e-07;0.6054317175691696;0.5970125372192442;0.9989964799397002
35.10676;1.0918588089462449;-9.703296391499597e-05;-9.10263252219274e-05;-0.6496253134917155;-0.6001066201340703;1.0730840885533222;0.9979920510908248;9.979180254291107;-0.6247667866656669;-0.6459311045701397;-0.645931386304147;3.352150216642925e-07;0.6052664235260619;0.5970300023624704;0.9990405202709898
35.11676;1.0916837295338728;-9.691451960438967e-05;-9.087559011256123e-05;-0.6495916384011313;-0.6000766343292114;1.07295139298042;0.9980447809843785;9.979612305697882;-0.6247668022982558;-0.6459310969391258;-0.6459313888438581;3.3677982975070343e-07;0.6051045706378296;0.5970491563748337;0.999082449481827
35.12676;1.0915076943739392;-9.61899735610258e-05;-9.016613851625092e-05;-0.6495555566049694;-0.6000449823887926;1.072820263909243;0.9980965031951706;9.980042462292921;-0.6247668183601023;-0.6459310897483447;-0.6459313906397217;3.3784445713603045e-07;0.604946158976743;0.5970698806655685;0.9991223655468049
35.13676;1.0913329374700413;-9.787492841135225e-05;-9.168352932868717e-05;-0.6495218735604784;-0.6000149896717601;1.0726916814604097;0.9981472122097612;9.980470229709331;-0.6247668347995675;-0.6459310829765956;-0.6459313917408477;3.3844529659839643e-07;0.6047891850802993;0.5970900632523972;0.9991603626138981
35.14676;1.091157662956966;-9.775800258046711e-05;-9.153751552602434e-05;-0.6494875990688981;-0.5999850050069048;1.0725666246615917;0.9981969047601247;9.980895158706959;-0.624766851568003;-0.6459310766030925;-0.645931392193718;3.386166314725337e-07;0.6046356427458308;0.5971115985171546;0.9991965313332059
35.15676;1.0909840645095308;-9.764633549166374e-05;-9.139730045428883e-05;-0.6494557289070945;-0.5999566872784655;1.0724430720348639;0.9982455806127281;9.981316842049788;-0.6247668686195492;-0.6459310706077882;-0.6459313920421406;3.3839075899238094e-07;0.60448552360609;0.5971343869558713;0.9992309585521288
35.16676;1.0908113168623037;-9.692597287569416e-05;-9.069577997751741e-05;-0.6494220520642309;-0.5999267032312982;1.0723220010999641;0.9982932428256795;9.981734904082492;-0.6247668859111201;-0.6459310649717649;-0.6459313913273221;3.377979026386383e-07;0.6043378171511986;0.5971573350973988;0.9992637272552937
35.17676;1.0906385955314113;-9.681618841887713e-05;-9.05593590958524e-05;-0.6493895823185536;-0.5998983859565272;1.0722043878042304;0.9983398972051089;9.982148995799248;-0.6247669034021524;-0.6459310596774395;-0.6459313900880065;3.3686624346700537e-07;0.6041925106991071;0.5971803556781354;0.9992949166301298
35.18676;1.0904680503378552;-9.670329506425893e-05;-9.042093086444015e-05;-0.6493577126408001;-0.5998700688542149;1.0720882063516073;0.9983855515826405;9.982558799113507;-0.6247669210542259;-0.645931054708369;-0.6459313883607023;3.3562227649245747e-07;0.6040495899977569;0.5972033679187108;0.9993246015221465
35.19676;1.0902988249179288;-9.839411634330991e-05;-9.19496853572059e-05;-0.649325834749017;-0.5998417441705796;1.07197542945858;0.998430215199294;9.982964029837994;-0.6247669388309802;-0.64593105004883;-0.6459313861799967;3.340909481695883e-07;0.603910039856365;0.5972272975028496;0.9993528519034411
35.20676;1.0901310480460453;-9.768056635394208e-05;-9.12582012918297e-05;-0.6492939626665235;-0.5998134273983524;1.0718640293001773;0.9984738978511492;9.98336443093681;-0.6247669566982326;-0.6459310456835496;-0.6459313835787551;3.322954111742143e-07;0.6037738441649704;0.5972520759020371;0.99937973340078
35.21676;1.0899648520651082;-9.757478491176686e-05;-9.112904664035099e-05;-0.6492638975366888;-0.5997867772686502;1.0717549785500147;0.998516609420635;9.98375976540607;-0.6247669746240174;-0.6459310415976306;-0.6459313805881864;3.302569455962627e-07;0.603638985537205;0.5972756396696632;0.999405308756706
35.22676;1.08979934433844;-9.747126755280103e-05;-9.100292277098135e-05;-0.6492332327779394;-0.5997601271900117;1.071649250336374;0.9985583606170904;9.984149816297883;-0.624766992578584;-0.6459310377765687;-0.6459313772379602;3.279952078513444e-07;0.6035074450102809;0.5972999303857418;0.9994296390138571
35.23676;1.089636625914178;-9.736464204019445e-05;-9.08746774978378e-05;-0.649203167923879;-0.5997334771381657;1.0715448172743232;0.9985991642109967;9.984534390688344;-0.6247670105344378;-0.6459310342063862;-0.6459313735562877;3.2552861436469155e-07;0.6033792018774466;0.5973248946623292;0.9994527836868085
35.24676;1.0894757884638562;-9.725759652836838e-05;-9.074685760908896e-05;-0.6491731031901848;-0.5997068270888913;1.0714436507221377;0.9986390353349289;9.98491332491666;-0.6247670284663908;-0.645931030873697;-0.6459313695699141;3.2287486475174597e-07;0.6032522334577053;0.5973484835408364;0.9994748005642629
35.25676;1.0893169108574825;-9.655045774266073e-05;-9.006546351736394e-05;-0.6491430358881002;-0.599680177102853;1.0713447209688236;0.9986779907647381;9.985286487127492;-0.6247670463514844;-0.6459310277655365;-0.6459313653041132;3.2005127663047164e-07;0.603128514967022;0.5973726517157775;0.9994957454418051
35.26676;1.0891600783452928;-9.825506920124457e-05;-9.161283185078726e-05;-0.6491147671476061;-0.5996551859239426;1.0712469979839125;0.9987160486338795;9.985653772853754;-0.6247670641686922;-0.6459310248692679;-0.645931360782722;3.1707445862353207e-07;0.6030080197866102;0.5973973572293192;0.9995156713734558
35.27676;1.089005355450913;-9.815515116138016e-05;-9.149392751724848e-05;-0.6490865068686414;-0.5996302024007625;1.0711524516627635;0.9987532287216414;9.986015096610084;-0.6247670818986013;-0.6459310221727197;-0.6459313560283383;3.139597566069446e-07;0.6028887198167502;0.5974205614534196;0.9995346280429818
35.28676;1.0888528046818786;-9.805482066907295e-05;-9.137538478457852e-05;-0.6490582466956487;-0.5996052187984181;1.0710590513500933;0.9987895516536899;9.986370388158033;-0.6247670995233873;-0.6459310196642185;-0.6459313510626948;3.107211581661356e-07;0.6027725854741761;0.5974442289872488;0.9995526622757609
35.29676;1.0887024771275224;-9.735450519006005e-05;-9.070329617461499e-05;-0.649029983940764;-0.5995802351842859;1.0709687653627231;0.9988250374408645;9.986719592799034;-0.6247671170269036;-0.6459310173324787;-0.6459313459069499;3.07371490302471e-07;0.6026595855028433;0.5974683276851223;0.9995698191891047
35.30676;1.0885544313678799;-9.72533829211677e-05;-9.058545733888008e-05;-0.6490017239706813;-0.5995552513749174;1.0708805612067598;0.998859705352888;9.98706266810125;-0.6247671343944854;-0.6459310151666574;-0.6459313405815968;3.0392252797721137e-07;0.6025476871173061;0.5974908288337965;0.9995861428833053
35.31676;1.08840870609936;-9.716020932628018e-05;-9.047565481712236e-05;-0.6489752681918856;-0.5995319340886965;1.070793406417019;0.998893574470252;9.987399584657162;-0.6247671516126598;-0.6459310131565581;-0.6459313351061365;3.0038491275125033e-07;0.6024388566716701;0.5975137071928966;0.999601676600329
35.32676;1.0882653384279712;-9.706663675441248e-05;-9.036616017133012e-05;-0.6489488124991154;-0.5995086166635578;1.0707092690161073;0.9989266630689361;9.987730334569774;-0.6247671686690619;-0.6459310112926128;-0.6459313294989829;2.9676788936117214e-07;0.6023330604239031;0.5975369408937834;0.9996164622112723
35.33676;1.0881243586972889;-9.697266933138889e-05;-9.025696031036324e-05;-0.6489223568888095;-0.5994852990876396;1.070627117396753;0.9989589871962726;9.988054933344856;-0.6247671855523188;-0.64593100956557;-0.6459313237776731;2.9307925415230173e-07;0.6022292648324027;0.5975595110080192;0.9996305391542766
35.34676;1.087986785724521;-9.808025638720859e-05;-9.125833848980734e-05;-0.6488964897792444;-0.5994619737197042;1.0705459201036118;0.9989905599662218;9.988373412930926;-0.6247672022518712;-0.6459310079663954;-0.6459313179590876;2.893257576750565e-07;0.602127436267938;0.5975814008134497;0.9996439440686583
35.35676;1.0878506466164342;-9.798553233018275e-05;-9.114971013959431e-05;-0.6488700343006335;-0.5994386558108562;1.0704676454942512;0.9990213923718457;9.988685811955158;-0.6247672187580314;-0.6459310064866409;-0.6459313120594308;2.85513513819193e-07;0.6020275405152544;0.5976025952937991;0.9996567112019552
35.36676;1.087716950884969;-9.789877640825239e-05;-9.104905317170019e-05;-0.6488453829751937;-0.5994170043703262;1.070391261486375;0.9990514949047379;9.988992163815666;-0.6247672350621093;-0.6459310051188328;-0.6459313060939771;2.8164825868561136e-07;0.6019305426791624;0.5976240811057341;0.9996688723873053
35.37676;1.0875857091917207;-9.78116427867678e-05;-9.094864271676356e-05;-0.6488207317139275;-0.599395352741028;1.0703167353273306;0.999080878223612;9.989292491625353;-0.6247672511562551;-0.6459310038564805;-0.6459313000768956;2.777356770114574e-07;0.6018354077275949;0.5976448468883341;0.9996804567358676
