time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.38676;1.087456927360942;-9.772413587047846e-05;-9.084846848489257e-05;-0.6487960805150184;-0.5993737009155711;1.0702440332860368;0.999109552445431;9.989586816562841;-0.6247672670332877;-0.6459310026938374;-0.645931294021285;2.7378158396314277e-07;0.6017421012423053;0.5976648833713366;0.9996914911523446
35.39676;1.087331601728747;-9.703423039590244e-05;-9.019226652905125e-05;-0.6487720260404456;-0.5993520489714557;1.0701721207612138;0.9991375266545599;9.989875166643861;-0.62476728268676;-0.6459310016257409;-0.6459312879393236;2.6979181756977927e-07;0.601651589718914;0.5976851829857138;0.9997020013041501
35.40676;1.0872077391789365;-9.69460128451525e-05;-9.009255644728006e-05;-0.6487473749409425;-0.599330396735515;1.0701029624250378;0.9991648094163998;9.990157574939047;-0.6247672981110386;-0.6459310006475741;-0.6459312818424474;2.657721674371402e-07;0.6015628399896136;0.5977047395180707;0.9997120116872843
35.41676;1.087086329861402;-9.686578467285983e-05;-9.00007689311125e-05;-0.6487245279659676;-0.5993104109364511;1.07003552217463;0.9991914095442531;9.990434075635585;-0.6247673133013221;-0.6459309997551219;-0.6459312757414024;2.6172853271273584e-07;0.6014758181238995;0.5977235480040274;0.9997215450559526
35.42676;1.0869683651854658;-9.678251923651314e-05;-8.990662133933925e-05;-0.6487022803286833;-0.5992904249225762;1.0699697638077588;0.999217337141216;9.99070470471556;-0.6247673282536484;-0.6459309989442685;-0.6459312696460764;2.5766705833507583e-07;0.6013914888599122;0.5977426047840811;0.9997306225677877
35.43676;1.0868518336602149;-9.850564856937788e-05;-9.148187794162481e-05;-0.648679425090895;-0.5992704309780426;1.0699056519532055;0.9992426044565932;9.990969500369523;-0.6247673429648867;-0.645930998210666;-0.645931263565265;2.535939305035846e-07;0.6013078159376611;0.5977599078910094;0.9997392647020193
35.44676;1.0867387220931162;-9.842168980176744e-05;-9.138810847216796e-05;-0.648657177499563;-0.5992504445263879;1.069843151903079;0.9992672251272812;9.991228500982915;-0.6247673574326117;-0.6459309975494976;-0.6459312575066333;2.4951497049635733e-07;0.6012277626463748;0.597778457308909;0.9997474919542079
35.45676;1.0866270113187977;-9.77408500690844e-05;-9.074349211155742e-05;-0.6486343280151001;-0.5992304579367755;1.069782228622867;0.9992912127638091;9.99148174378448;-0.6247673716547941;-0.6459309969554405;-0.6459312514769265;2.454354519679011e-07;0.6011482922936655;0.5977952544117473;0.9997553247719907
35.46676;1.0865186939815183;-9.76645883306197e-05;-9.065779466735705e-05;-0.6486138845248156;-0.5992121376894266;1.0697228460228503;0.9993145806562198;9.991729267416797;-0.6247673856295798;-0.6459309964227529;-0.6459312454822597;2.4136014635129197e-07;0.60107136896207;0.5978123008457339;0.9997627829794801
35.47676;1.0864117464615368;-9.758233543379328e-05;-9.056710648745992e-05;-0.6485910378079256;-0.5991921505693093;1.0696639667462327;0.9993373420099626;9.991971115433563;-0.6247673993554222;-0.6459309959452881;-0.6459312395283631;2.3729332646975195e-07;0.6009959582159581;0.5978285978503955;0.9997698852165193
35.48676;1.0863081473287413;-9.750542738803192e-05;-9.048171978423928e-05;-0.6485705943620939;-0.5991738298745063;1.0696075520530077;0.9993595097461786;9.992207333684888;-0.6247674128314137;-0.6459309955165702;-0.6459312336207551;2.3323875483060492e-07;0.6009230270538275;0.5978451465292217;0.9997766489832033
35.49676;1.0862058725093144;-9.743088682693092e-05;-9.039903896362409e-05;-0.6485495517798862;-0.5991555089552364;1.069552561898876;0.9993810961970734;9.992437966165221;-0.6247674260574142;-0.6459309951301919;-0.6459312277648224;2.2919970701963095e-07;0.6008505435085232;0.5978599486179205;0.9997830914423675
35.50676;1.0861068947144061;-9.735335602470634e-05;-9.031393628359199e-05;-0.6485291083803041;-0.5991371878119841;1.0694989555746053;0.9994021132765089;9.99266305627977;-0.6247674390338347;-0.6459309947802467;-0.6459312219657344;2.2517898170538968e-07;0.6007804764844035;0.597875007094734;0.9997892300191543
35.51676;1.0860091793819562;-9.668743507697405e-05;-8.968575217092555e-05;-0.6485098672405253;-0.5991205331755244;1.069446692647227;0.9994225730588877;9.99288264968248;-0.6247674517614524;-0.6459309944613467;-0.6459312162281935;2.2117906000327082e-07;0.6007127955690538;0.5978903263554418;0.999795082071183
35.52676;1.0859147040157724;-9.660932033587975e-05;-8.960093022629296e-05;-0.6484894238876638;-0.5991022115825172;1.0693967340771926;0.9994424881895879;9.993096798887011;-0.6247674642414912;-0.6459309941684458;-0.6459312105561592;2.1720240690148372e-07;0.6006454708139569;0.5979039121464573;0.9998006644892184
35.53676;1.085821430519655;-9.834597297424723e-05;-9.119315280870988e-05;-0.6484701771620197;-0.5990855487038337;1.0693470430474572;0.9994618716291792;9.993305569513552;-0.6247674764756611;-0.6459309938968106;-0.645931204952673;2.132515524132002e-07;0.6005804727761441;0.5979177716591307;0.9998059942518011
35.54676;1.0857313230722943;-9.827561737542202e-05;-9.111628854867717e-05;-0.6484515378901801;-0.5990688933110696;1.0692985844313967;0.999480735808336;9.993509036423745;-0.6247674884660749;-0.6459309936420874;-0.6459311994199396;2.0932886906342012e-07;0.6005167725808883;0.5979309137075853;0.9998110893603098
35.55676;1.0856433433886123;-9.820497587093492e-05;-9.103954284900523e-05;-0.64843289862979;-0.5990522376952767;1.0692513237639005;0.9994990923418896;9.993707270673248;-0.6247675002151241;-0.6459309934004691;-0.6459311939597081;2.054364240144586e-07;0.6004553416832606;0.5979443484858019;0.9998159686435152
35.56676;1.0855574510224322;-9.813405195402011e-05;-9.096291217479081e-05;-0.6484142593795397;-0.5990355818575526;1.0692052277278195;0.9995169529858966;9.993900336105199;-0.6247675117252379;-0.6459309931689502;-0.6459311885737627;2.0157618663232872e-07;0.600395151508567;0.5979570868643992;0.9998206504118478
35.57676;1.0854726041540106;-9.807387385478781e-05;-9.089666233533949e-05;-0.648396825151078;-0.5990205924476276;1.069160265697776;0.9995343308317541;9.994088300592304;-0.6247675229988171;-0.6459309929453523;-0.6459311832643988;1.9775026643883185e-07;0.6003361733976489;0.5979691397771734;0.9998251514286098
35.58676;1.0853907557654365;-9.741173979863471e-05;-9.027457435223295e-05;-0.6483799872761138;-0.5990056029024331;1.069116410490291;0.9995512407439595;9.994271246511996;-0.6247675340385204;-0.6459309927281079;-0.6459311780346597;1.9396076419754152e-07;0.6002783788476032;0.5979805181119435;0.9998294867277443
35.59676;1.0853108728497431;-9.734000489967988e-05;-9.019828122721622e-05;-0.648361348060206;-0.5989889464066906;1.0690736376319905;0.9995676984235913;9.99444926846195;-0.6247675448474723;-0.6459309925161694;-0.645931172888091;1.902094963748325e-07;0.6002227396748431;0.5979922329925397;0.9998336698785444
35.60676;1.0852329092373183;-9.727634470507787e-05;-9.012979527758153e-05;-0.648344512871202;-0.5989739563432709;1.0690319233568089;0.9995837184454033;9.99462246842295;-0.62476755542927;-0.6459309923090069;-0.6459311678282892;1.8649793434801495e-07;0.6001682279260893;0.5980032959019421;0.9998377135322688
35.61676;1.0851558244953343;-9.721510016836972e-05;-9.006396298340648e-05;-0.6483270787307384;-0.5989589660646265;1.0689922428795817;0.9995993133815382;9.994790961152589;-0.6247675657880608;-0.6459309921064845;-0.6459311628586163;1.8282722127765383e-07;0.6001148155982264;0.5980137183157144;0.9998416300773943
35.62676;1.0850815787075692;-9.715925911280846e-05;-9.000336948518007e-05;-0.6483120475775342;-0.5989456422223122;1.068952570663463;0.9996144949731798;9.994954877177145;-0.6247675759285322;-0.6459309919087499;-0.6459311579820558;1.7919815974336393e-07;0.6000624745283747;0.5980235113694322;0.999845431974702
35.63676;1.0850091315772117;-9.70948193633477e-05;-8.993515375870558e-05;-0.6482952124090535;-0.5989306515205548;1.0689138816336736;0.999629275403348;9.995114351337271;-0.6247675858555741;-0.6459309917161439;-0.6459311532011083;1.7561135256895034e-07;0.600012176725418;0.5980336859663385;0.9998491315008651
35.64676;1.0849384424624904;-9.703847205818744e-05;-8.987472819133922e-05;-0.6482801812580518;-0.5989173272597618;1.0688761515862464;0.9996436668479696;9.99526950891138;-0.6247675955739002;-0.6459309915290141;-0.6459311485176991;1.720675612658452e-07;0.5999628949040848;0.5980432528771544;0.9998527401322598
35.65676;1.084869471247576;-9.878589032569264e-05;-9.148103052021479e-05;-0.6482651417657892;-0.5989039950860326;1.0688393570585213;0.9996576805957451;9.99542046275778;-0.6247676050879041;-0.6459309913475854;-0.6459311439331364;1.6856791365434942e-07;0.5999156029026227;0.5980532227031514;0.9998562680182017
35.66676;1.0848021739443712;-9.812182808558793e-05;-9.085976975947317e-05;-0.6482483039319245;-0.5988890038537461;1.0688044754217776;0.9996713277840846;9.995567318646962;-0.6247676144017282;-0.6459309911720053;-0.6459311394481185;1.6511369626833312e-07;0.5998682758811376;0.5980616059707544;0.9998597237464155
35.67676;1.0847365209140536;-9.807311360395261e-05;-9.080729236753651e-05;-0.6482350768011274;-0.5988773456357979;1.068769484851761;0.9996846208846697;9.995710180512624;-0.6247676235195295;-0.6459309910023934;-0.645931135062739;1.6170609598647996e-07;0.5998228903840055;0.5980704130537629;0.999863114028762
35.68676;1.0846724690196494;-9.801583095769187e-05;-9.074718076953515e-05;-0.6482200456664737;-0.5988640205731658;1.0687353637265882;0.9996975739806929;9.995849155905026;-0.6247676324456081;-0.645930990838678;-0.6459311307765256;1.5834624962947384e-07;0.5997784241948523;0.5980786538631951;0.9998664432524038
35.69676;1.084609980074859;-9.795832942124271e-05;-9.06871396144589e-05;-0.648205014539533;-0.5988506953183967;1.068703090374553;0.9997102016436621;9.995984361871926;-0.6247676411840151;-0.6459309906804022;-0.645931126588572;1.5503538674185267e-07;0.5997348559979976;0.5980863380605884;0.9998697139256373
35.70676;1.0845490165348186;-9.790895784390152e-05;-9.063487345858682e-05;-0.6481917874253068;-0.5988390365241303;1.068670643520346;0.9997225173825706;9.99611592412611;-0.6247676497381163;-0.6459309905269006;-0.6459311224977534;1.5177474453115522e-07;0.5996931652139991;0.5980944757326818;0.9998729282304131
35.71676;1.0844895422660064;-9.78593810521551e-05;-9.058267320834104e-05;-0.6481785603186901;-0.5988273775452347;1.0686390020908905;0.9997345329967409;9.996243966666727;-0.6247676581106404;-0.6459309903776699;-0.6459311185029735;1.4856534400027188e-07;0.599652331871086;0.5981020775446267;0.9998760892146065
35.72676;1.0844315227638885;-9.780126331142721e-05;-9.052282895083305e-05;-0.6481635292211035;-0.5988140517365873;1.0686091444412602;0.9997462592808741;9.996368604192831;-0.6247676663039294;-0.6459309902324187;-0.645931114603331;1.4540794524825248e-07;0.5996123362200139;0.5981091544389515;0.9998792008806262
35.73676;1.0843749245973813;-9.775963543420944e-05;-9.047845655004699e-05;-0.6481521061340716;-0.5988040590483376;1.0685790483942585;0.9997577065079968;9.996489948939214;-0.6247676743200442;-0.645930990090838;-0.6459311107980092;1.4230319221680487e-07;0.5995741584356069;0.5981167176213535;0.9998822679814305
35.74676;1.0843197147539292;-9.770947857696473e-05;-9.04264325901478e-05;-0.6481388790595294;-0.5987923995371214;1.0685496921255517;0.9997688836345228;9.996608117262229;-0.6247676821607998;-0.6459309899524901;-0.6459311070859478;1.3925169435115676e-07;0.5995357788120848;0.5981227787352275;0.999885295627635
35.75676;1.0842658553873612;-9.706036596126334e-05;-8.982127310199376e-05;-0.6481256493215444;-0.5987807399376929;1.068522055113247;0.9997797974767562;9.996723221282393;-0.6247676898279406;-0.6459309898169375;-0.6459311034657409;1.3625402672467376e-07;0.5994991783700828;0.5981293498093265;0.9998882881130808
35.76676;1.0842133218567287;-9.701820583404676e-05;-8.977706506598657e-05;-0.6481142262727666;-0.5987707467345158;1.068494118545875;0.9997904527730905;9.996835362734718;-0.6247676973234436;-0.6459309896838206;-0.645931099935848;1.3331069717485474e-07;0.5994633392391127;0.5981354431022714;0.9998912478954449
35.77676;1.0841620750286038;-9.696753775798993e-05;-8.972519837958283e-05;-0.6481009992493175;-0.5987590867151045;1.0684668648983155;0.9998008525478195;9.996944641917002;-0.6247677046498067;-0.645930989552642;-0.6459310964947268;1.3042201291620633e-07;0.5994292444462324;0.598142071164158;0.9998941758871911
35.78676;1.0841130801149403;-9.692236917487863e-05;-8.967852315811319e-05;-0.648090174982519;-0.598749093179472;1.068441277386751;0.999810998522177;9.9970511646269;-0.624767711810172;-0.6459309894224924;-0.6459310931407776;1.275879786281556e-07;0.5993948776004908;0.5981472470436804;0.9998970718506861
35.79676;1.0840643022837149;-9.687972225249143e-05;-8.963444623026039e-05;-0.6480787519854132;-0.5987390994800713;1.0684153402976433;0.9998208917670642;9.997155036819679;-0.6247677188081318;-0.645930989292107;-0.6459310898722675;1.248083482408527e-07;0.5993622230530538;0.5981529841960772;0.9998999335672262
35.80676;1.0840167066911144;-9.683692409566538e-05;-8.959040768098175e-05;-0.6480673290139577;-0.5987291056196545;1.06839103938943;0.9998305332282638;9.997256358744428;-0.6247677256473264;-0.645930989160199;-0.6459310866873175;1.220827260038688e-07;0.5993312662978737;0.5981592958193066;0.9999027566992719
35.81676;1.0839702594050293;-9.8597966758007e-05;-9.121305412383432e-05;-0.6480558977299681;-0.5987191038957641;1.0683663609591743;0.9998399237033664;9.997355227371282;-0.6247677323311048;-0.6459309890256527;-0.645931083583975;1.1941061721417537e-07;0.5992999937149787;0.5981641939698406;0.9999055368952242
35.82676;1.083924928701972;-9.856322073179544e-05;-9.117679115246958e-05;-0.6480462787994773;-0.598710776369839;1.0683432908083372;0.9998490633850994;9.997451744161168;-0.6247677388624211;-0.6459309888874724;-0.645931080560357;1.1679139786145034e-07;0.5992703915556329;0.5981696892696797;0.9999082715862552
35.83676;1.0838816851166786;-9.851732368446545e-05;-9.113029905931726e-05;-0.6480354546063433;-0.5987007820414689;1.0683198147786113;0.9998579515746744;9.9975460184665;-0.6247677452440831;-0.6459309887447634;-0.6459310776146884;1.1422430314662993e-07;0.5992414451846493;0.5981747915809013;0.9999109597991966
35.84676;1.083838500416841;-9.84823155396068e-05;-9.109410107757812e-05;-0.6480258357207912;-0.5986924542093885;1.0682979198315066;0.9998665873728878;9.997638162248267;-0.6247677514791801;-0.6459309885967331;-0.6459310747452653;1.1170851755800281e-07;0.5992131390498046;0.5981795109737011;0.9999136016189671
35.85676;1.0837963468484153;-9.844718651452616e-05;-9.105793339585131e-05;-0.6480162168611339;-0.5986841262271522;1.0682755943445483;0.9998749707970271;9.997728285020843;-0.6247677575711947;-0.6459309884426383;-0.6459310719506585;1.0924324167627052e-07;0.5991854569098716;0.5981838581682553;0.9999161980759838
35.86676;1.0837561973249783;-9.840926688334737e-05;-9.101923694451493e-05;-0.6480071966971038;-0.598675798097516;1.0682548278055106;0.9998831028119183;9.997816496254465;-0.6247677635236039;-0.6459309882819125;-0.6459310692299907;1.0682764901319153e-07;0.599159382153846;0.5981888443072175;0.9999187507419626
35.87676;1.0837160212423407;-9.777525511665165e-05;-9.043003650568373e-05;-0.6479975752033538;-0.598667469906255;1.0682336102615362;0.999890984662395;9.997902906964322;-0.6247677693394535;-0.6459309881143398;-0.6459310665828482;1.044607528987442e-07;0.5991338982950273;0.5981934804037251;0.9999212607490612
35.88676;1.0836768032211939;-9.77398125993073e-05;-9.039395440943576e-05;-0.6479879564113845;-0.5986591414891397;1.0682139318030988;0.9998986177194481;9.997987618577374;-0.6247677750213025;-0.6459309879399138;-0.6459310640089778;1.0214120815480361e-07;0.599108989239573;0.5981977771248392;0.9999237278731895
35.89676;1.0836395158579646;-9.770993685551563e-05;-9.036304149659409e-05;-0.6479807402680112;-0.5986524795826338;1.0681937827935928;0.9999060036073468;9.99807070985973;-0.62476778057134;-0.6459309877586084;-0.6459310615080887;9.986724135327185e-08;0.5990846391574917;0.5982017449238856;0.999926150607261
35.90676;1.083602138713852;-9.767431008355352e-05;-9.032700139360382e-05;-0.64797112151711;-0.5986441508916922;1.0681751546414744;0.999913144334688;9.998152238048803;-0.6247677859915378;-0.6459309875704218;-0.6459310590797741;9.763690904606205e-08;0.5990618322668249;0.5982063937270395;0.9999285270057074
35.91676;1.0835666532449582;-9.76442609856889e-05;-9.02961265967758e-05;-0.6479639053995921;-0.5986374887180271;1.0681570398454763;0.9999200424914154;9.998232244454154;-0.6247677912838276;-0.645930987375456;-0.6459310567235133;9.544845466945686e-08;0.5990385525919856;0.5982097322602818;0.9999308552678686
35.92676;1.0835310411482768;-9.761680966506643e-05;-9.026782485111129e-05;-0.6479560906681525;-0.5986308264148908;1.0681384313666753;0.9999267014395097;9.998310757534261;-0.6247677964501354;-0.6459309871737691;-0.6459310544387408;9.330053023758165e-08;0.5990167838311343;0.5982137680094419;0.9999331338619214
35.93676;1.0834972824248628;-9.758660750537733e-05;-9.023698240349562e-05;-0.6479488745803343;-0.5986241639858596;1.068121322451459;0.9999331257417033;9.998387799143028;-0.6247678014922758;-0.6459309869653093;-0.6459310522249165;9.11923465109596e-08;0.5989965096733623;0.5982185080757351;0.9999353618673861
35.94676;1.0834633551547295;-9.755901219165276e-05;-9.020871113116024e-05;-0.6479410598934211;-0.5986175014330302;1.0681047068063871;0.999939321346193;9.998463389815802;-0.6247678064119264;-0.6459309867500843;-0.6459310500815437;8.912358546574693e-08;0.5989757141703802;0.5982219599283664;0.999937539725213
35.95676;1.0834302368487267;-9.753135108565186e-05;-9.018045421658692e-05;-0.6479332452328371;-0.5986108387597537;1.0680875782694585;0.9999452949836375;9.998537549960012;-0.6247678112108048;-0.6459309865283029;-0.6459310480081096;8.709400768548559e-08;0.5989563814627763;0.5982261312697861;0.9999396695974896
35.96676;1.083398906516552;-9.750095126785279e-05;-9.014965490192077e-05;-0.6479260291973844;-0.5986041759696257;1.0680719302555517;0.9999510535504623;9.998610298471199;-0.6247678158909625;-0.6459309863005165;-0.6459310460038978;8.51032224964968e-08;0.5989374952800938;0.5982300296855507;0.9999417546393463
35.97676;1.0833683454947776;-9.747883117798746e-05;-9.012657236132717e-05;-0.6479206171478248;-0.5985991797146057;1.0680557558504116;0.9999566037183175;9.99868165104098;-0.6247678204548374;-0.6459309860678942;-0.6459310440678213;8.315085329451555e-08;0.5989190390644339;0.5982336626641566;0.9999437977595431
35.98676;1.0833375366464768;-9.745099386014751e-05;-9.009835503656e-05;-0.6479128025552708;-0.5985925167000345;1.068041048243147;0.999961951314299;9.99875162267559;-0.6247678249050291;-0.6459309858322179;-0.6459310421985138;8.123671336653758e-08;0.598900996672212;0.5982370376644861;0.99994580138496
35.99676;1.0833084634140684;-9.742876541018502e-05;-9.00752976229019e-05;-0.6479073905427486;-0.5985875202275323;1.0680268008307816;0.9999671010122962;9.99882023008249;-0.6247678292442372;-0.6459309855953284;-0.6459310403945674;7.936069491165404e-08;0.5988843529751491;0.5982411621340372;0.9999477683275367
36.00676;1.0832791095110712;-9.740916352976876e-05;-9.005480888576488e-05;-0.6479013799717815;-0.5985825236503226;1.0680130071905123;0.9999720568811941;9.998887489853699;-0.624767833475286;-0.6459309853586791;-0.6459310386546632;7.752257804433733e-08;0.5988670937172762;0.5982440435140044;0.9999497021189313
36.01676;1.0832514587542441;-9.738683754936763e-05;-9.00317763474558e-05;-0.6478959680023566;-0.5985775269720436;1.0679986608660446;0.9999768233399827;9.99895342058252;-0.6247678376009869;-0.6459309851234676;-0.6459310369775259;7.572202438972058e-08;0.598851204759417;0.5982476891787635;0.9999516063723272
36.02676;1.08322349564079;-9.73671433298304e-05;-9.001131186779393e-05;-0.6478899574878433;-0.5985725301949931;1.0679857547267788;0.999981405639067;9.99901804950616;-0.6247678416241377;-0.6459309848907951;-0.6459310353617566;7.395868132694322e-08;0.5988366716283848;0.5982521063899663;0.9999534841052065
36.03676;1.0831972062276558;-9.73447298386484e-05;-8.998830278360093e-05;-0.6478845455681989;-0.598567533323245;1.0679732805675335;0.9999858093646448;9.999081411099304;-0.6247678455476623;-0.6459309846614674;-0.6459310338057381;7.223218371605018e-08;0.5988214797571588;0.5982553022701629;0.9999553374742906
36.04676;1.0831715781511158;-9.733061404464595e-05;-8.997300855581845e-05;-0.6478809376398971;-0.5985642030089745;1.067961229512721;0.9999900395188736;9.999143535330273;-0.6247678493745665;-0.6459309844358027;-0.6459310323078106;7.054197949257025e-08;0.5988076149044356;0.5982592837638809;0.9999571679485408
36.05676;1.083145599186149;-9.731079746851547e-05;-8.995257790200511e-05;-0.647874927217491;-0.5985592059582914;1.0679485927185508;0.9999941000837896;9.999204440890098;-0.6247678531078331;-0.6459309842137305;-0.6459310308665643;6.888716319251877e-08;0.5987930634551403;0.5982620575334877;0.9999589767071517
36.06676;1.0831212519198057;-9.669805439778665e-05;-8.938431729205583e-05;-0.6478713166683434;-0.598555875557083;1.0679373618840737;0.9999979944381314;9.999264142575358;-0.624767856750467;-0.6459309839950448;-0.6459310294809129;6.726657332685695e-08;0.5987798126438868;0.5982656296727886;0.9999607646085692
36.07676;1.083097532890891;-9.667549019653877e-05;-8.936135685591923e-05;-0.6478659048573526;-0.5985508783461623;1.067926529843855;1.0000017263341774;9.999322660170021;-0.6247678603054955;-0.6459309837796776;-0.6459310281497901;6.56790083667113e-08;0.5987678505850482;0.5982700054115895;0.9999625316621628
36.08676;1.0830734248867475;-9.666390148843987e-05;-8.934866383383874e-05;-0.6478616984953111;-0.5985475477106366;1.0679160909684666;1.0000053006180314;9.99938001713574;-0.6247678637756836;-0.645930983567957;-0.6459310268718113;6.412331494409904e-08;0.5987551661466379;0.5982731891157942;0.9999642768873255
36.09676;1.0830509147816545;-9.664959803956388e-05;-8.933342400513904e-05;-0.6478580907025276;-0.5985442170073783;1.0679050407249373;1.000008722963008;9.999436236063737;-0.6247678671632362;-0.6459309833607086;-0.6459310256453693;6.259853481756637e-08;0.5987437488186026;0.5982771844514309;0.9999659987977385
36.10676;1.083028989071329;-9.843921946716532e-05;-9.098484037888085e-05;-0.6478544745956373;-0.5985408785387311;1.0678953749041369;1.000011998494756;9.999491339354826;-0.6247678704699556;-0.6459309831591202;-0.645931024468963;6.110409773361036e-08;0.5987325885811441;0.5982809945766137;0.9999676957640903
36.11676;1.0830076348624509;-9.843317516375179e-05;-9.09773159440532e-05;-0.6478526708092159;-0.5985392143622321;1.067886088892519;1.0000151305407383;9.999545352565416;-0.624767873697637;-0.6459309829645419;-0.6459310233413118;5.963970949334133e-08;0.598721675738615;0.5982846224439768;0.9999693658135757
36.12676;1.0829868410786008;-9.841875426588805e-05;-9.09620945110377e-05;-0.6478490630775071;-0.5985358834820728;1.067877177100268;1.0000181211076016;9.999598303729911;-0.6247678768481733;-0.6459309827784937;-0.645931022261298;5.8205024810373174e-08;0.5987110008413005;0.5982880709883185;0.999971006437771
36.13676;1.0829655987185247;-9.840696745970315e-05;-9.094943364616115e-05;-0.6478448568346472;-0.5985325525503928;1.0678686333927065;1.0000209724719267;9.999650216745191;-0.6247678799234496;-0.6459309826028163;-0.6459310212279437;5.679933903388366e-08;0.5987005550494612;0.5982913429465118;0.9999726149282486
36.14676;1.0829458991087855;-9.840080057985232e-05;-9.094192539554688e-05;-0.6478430530965702;-0.5985308882204669;1.0678604520658033;1.0000236881810833;9.999701105214568;-0.6247678829252852;-0.6459309824396203;-0.645931020240382;5.542134941464938e-08;0.5986913307349162;0.5982954405025283;0.9999741883608465
36.15676;1.0829267315093445;-9.839459138186292e-05;-9.093442426857936e-05;-0.6478412493694273;-0.598529223846886;1.067852627917324;1.0000262733421192;9.99975097178537;-0.6247678858553652;-0.6459309822910716;-0.6459310192975918;5.406920342081238e-08;0.5986823214897752;0.5982993651525048;0.9999757230382572
36.16676;1.0829080824254462;-9.838000263630273e-05;-9.091922940195959e-05;-0.6478376416895962;-0.5985258927846459;1.067844155510963;1.0000287344082393;9.999799808751403;-0.6247678887152568;-0.6459309821592409;-0.6459310183981101;5.274089829510543e-08;0.5986735215731745;0.5983031179552233;0.9999772148947572
36.17676;1.08288993659277;-9.837370683689658e-05;-9.091174631801972e-05;-0.6478358379787076;-0.5985242283347539;1.0678370284941752;1.0000310778972734;9.99984760057685;-0.6247678915065621;-0.645930982045919;-0.6459310175401584;5.143462300715134e-08;0.5986649254532824;0.5983066999725754;0.9999786607019332
36.18676;1.082872277779825;-9.836736615890776e-05;-9.090427445097609e-05;-0.6478340342735555;-0.5985225638505374;1.067830239758127;1.0000333089216842;9.999894331887404;-0.624767894230868;-0.6459309819522633;-0.6459310167220165;5.014869213395948e-08;0.5986565275245895;0.5983101125615835;0.9999800583271538
36.19676;1.0828540895613143;-9.837199093927471e-05;-9.090707318162184e-05;-0.6478334360176788;-0.5985225659816823;1.0678237825418258;1.0000354311120387;9.999939992602297;-0.624767896889474;-0.6459309818784718;-0.6459310159423165;4.888134224807921e-08;0.5986493221974855;0.5983143575336599;0.999981406075048
36.20676;1.0828373561860494;-9.836555657920274e-05;-9.089962957232639e-05;-0.6478316323214541;-0.5985209014317571;1.06781765099637;1.000037447277234;9.999984576780854;-0.6247678994832763;-0.6459309818238608;-0.6459310152000942;4.763084615229338e-08;0.5986423044020062;0.5983184375041823;0.9999827022324622
36.21676;1.082821062609565;-9.835907370647807e-05;-9.089220300481848e-05;-0.6478298286272031;-0.5985192368492201;1.0678118396128884;1.000039359408964;10.000028082557613;-0.6247679020128853;-0.6459309817872857;-0.6459310144944617;4.6395831574044105e-08;0.5986354697000247;0.5983223561192034;0.9999839451128691
36.22676;1.0828051938743986;-9.836087812375915e-05;-9.089249707327634e-05;-0.6478298288941412;-0.598519238882477;1.0678063423753168;1.0000411682504464;10.000070514754912;-0.6247679044788945;-0.6459309817674246;-0.6459310138243028;4.517539994345833e-08;0.5986288139212861;0.5983261177076145;0.9999851336235581
36.23676;1.0827897356493656;-9.835429561417713e-05;-9.08851085321854e-05;-0.6478280252014731;-0.5985175742331897;1.0678011519057007;1.0000428736760802;10.000111885357352;-0.6247679068822073;-0.6459309817627947;-0.6459310131884413;4.396889366047807e-08;0.5986223329268151;0.5983297267998293;0.9999862679855803
36.24676;1.0827746752514527;-9.835599839227104e-05;-9.088544180975207e-05;-0.6478280254681054;-0.5985175761986198;1.0677962589594996;1.000044475941189;10.000152210076395;-0.6247679092241036;-0.6459309817718071;-0.6459310125858186;4.277552951310459e-08;0.598617022415057;0.5983341877218615;0.9999873497157196
36.25676;1.0827600012437488;-9.83576484264967e-05;-9.088579424400052e-05;-0.6478280257326144;-0.5985175781296639;1.0677916526059106;1.0000459761714706;10.000191506538656;-0.6247679115059023;-0.6459309817928993;-0.6459310120153108;4.1594345405971585e-08;0.5986108777455327;0.5983375041970432;0.9999883810747697
36.26676;1.0827457023066334;-9.835924433950077e-05;-9.088616499482268e-05;-0.6478280259934815;-0.5985175800262078;1.0677873206842374;1.0000473757122816;10.000229795038086;-0.6247679137287149;-0.6459309818245068;-0.6459310114756318;4.042444314254626e-08;0.5986058941863899;0.5983416794488439;0.9999893650925739
36.27676;1.0827317674969077;-9.836078492997621e-05;-9.088655331891754e-05;-0.647828026249241;-0.5985175818877178;1.0677832505888312;1.0000486755227078;10.000267097026436;-0.6247679158937072;-0.6459309818649893;-0.645931010965576;3.9265048980455125e-08;0.598601067474719;0.5983457166056205;0.999990306080003
36.28676;1.0827181876717902;-9.83622693184209e-05;-9.088695850230961e-05;-0.6478280264984672;-0.5985175837129624;1.0677794303169308;1.00004987598508;10.000303435272846;-0.6247679180023279;-0.6459309819127652;-0.6459310104842229;3.81153605671592e-08;0.5985963942031493;0.598349618602333;0.9999912095352479
36.29676;1.0827049560500817;-9.836369715475163e-05;-9.088737980099507e-05;-0.6478280267398293;-0.5985175855005682;1.0677758489301417;1.0000509769852581;10.000338836832935;-0.6247679200560395;-0.6459309819664593;-0.645931010030887;3.6974404518981766e-08;0.5985928718017913;0.5983543877871039;0.999992081235045
36.30676;1.0826920675584206;-9.836506855159937e-05;-9.088781663416394e-05;-0.6478280269721558;-0.598517587249724;1.0677724966949698;1.0000519784680277;10.00037332971361;-0.6247679220560074;-0.6459309820248895;-0.6459310096049818;3.584106429339329e-08;0.5985884981905515;0.598358025926032;0.9999929262758219
36.31676;1.0826795186292144;-9.83747203569183e-05;-9.089597074771254e-05;-0.6478298311543714;-0.5985192556091614;1.0677693653892906;1.000052881343848;10.000406935912084;-0.6247679240031292;-0.6459309820870613;-0.6459310092059154;3.471441894866267e-08;0.5985852715148834;0.5983625345234082;0.9999937484480003
36.32676;1.0826673075602884;-9.837597929972205e-05;-9.08964375360117e-05;-0.647829831365401;-0.5985192572813569;1.067766447742233;1.000053687796086;10.000439669320231;-0.6247679258981539;-0.6459309821522812;-0.645931008833064;3.3593968398719305e-08;0.5985821901981069;0.598366915129851;0.9999945500115073
36.33676;1.0826554338474648;-9.838551887405459e-05;-9.090462065430055e-05;-0.6478316355240946;-0.5985209255643414;1.0677637362198027;1.0000544007011098;10.000471532102672;-0.6247679277417041;-0.6459309822201686;-0.6459310084858532;3.247940893135661e-08;0.598579252867925;0.5983711697714054;0.9999953323214895
36.34676;1.0826438969131342;-9.839500303833744e-05;-9.091281738697016e-05;-0.6478334396693098;-0.5985225938095879;1.0677612228109865;1.0000550234045276;10.000502506314055;-0.6247679295343856;-0.645930982290412;-0.6459310081638456;3.1370474112351484e-08;0.5985764578528822;0.5983753012474988;0.9999960969723276
36.35676;1.082633695636486;-9.839342138384258e-05;-9.091076962613986e-05;-0.6478340383568698;-0.5985225953690613;1.0677588993737517;1.0000555602743983;10.000532549986657;-0.6247679312770191;-0.6459309823625636;-0.6459310078667262;3.02670534317451e-08;0.598573802673858;0.5983793127896876;0.999996846242804
36.36676;1.0826228283205357;-9.840279892660744e-05;-9.09189915863786e-05;-0.647835842474793;-0.5985242635400867;1.0677567576070959;1.0000560168022719;10.00056160383031;-0.624767932970765;-0.6459309824361463;-0.6459310075942577;2.9169170577138074e-08;0.5985722840370139;0.598384207573055;0.9999975827803058
36.37676;1.0826122926431798;-9.841212585292962e-05;-9.092722471278463e-05;-0.6478376465785077;-0.5985259316741666;1.0677547892949901;1.000056398829829;10.000589603810193;-0.6247679346171229;-0.6459309825109142;-0.6459310073463488;2.807681370360559e-08;0.5985708980961478;0.5983889887637124;0.9999983095283983
36.38676;1.0826020863719596;-9.842974081096463e-05;-9.094316992495747e-05;-0.6478412546311361;-0.598529266419784;1.067753986456593;1.0000567121011927;10.000616487623585;-0.6247679362177255;-0.645930982586987;-0.645931007123057;2.6989932265232774e-08;0.5985696403410506;0.598393659910025;0.9999990301334913
36.39676;1.082592207862565;-9.843897253257274e-05;-9.095142185802608e-05;-0.6478430587117594;-0.5985309344787209;1.0677523410350052;1.0000569626822549;10.000642195293425;-0.6247679377739404;-0.6459309826648134;-0.6459310069244165;2.5908693096469524e-08;0.598568505418204;0.5983982252115786;0.9999997491630624
36.40676;1.0825826553358118;-9.844815969438023e-05;-9.095968150624238e-05;-0.6478448627849117;-0.5985326024994744;1.0677508451052131;1.0000571571511003;10.000666671941561;-0.6247679392867789;-0.6459309827450337;-0.6459310067504408;2.4833819169400873e-08;0.5985674876304852;0.5984026896202826;1.0000004719440734
36.41676;1.0825734260358408;-9.845730413312493e-05;-9.096794767137655e-05;-0.647846666853356;-0.5985342704817626;1.067749491127943;1.0000573021588937;10.000689869515618;-0.6247679407571453;-0.6459309828283362;-0.6459310066013132;2.3766574288402758e-08;0.5985665815545077;0.5984070589480504;1.0000012042201538
36.42676;1.0825655167510262;-9.847206902094184e-05;-9.098136545343299e-05;-0.6478508734127627;-0.598537605074557;1.0677482713393456;1.0000574043185222;10.000711747459782;-0.6247679421859221;-0.6459309829154815;-0.6459310064773341;2.270834908225494e-08;0.5985667818875269;0.5984123396383078;1.0000019512888116
36.43676;1.0825569248686648;-9.848946872166781e-05;-9.099734163208926e-05;-0.6478544814433425;-0.5985409396279753;1.0677471769668447;1.0000574702386904;10.000732277597807;-0.6247679435739178;-0.6459309830073833;-0.6459310063786294;2.1660377065836904e-08;0.5985660830111142;0.598416537990377;1.0000027169204158
36.44676;1.0825486479877457;-9.669452900985863e-05;-8.933896739874739e-05;-0.6478562938483132;-0.5985426151957384;1.0677461985040624;1.0000575057641867;10.000751446824971;-0.6247679449219091;-0.6459309831049671;-0.645931006305001;2.062371961888517e-08;0.5985664790544319;0.5984216594941802;1.0000035032000303
36.45676;1.0825406824999468;-9.671185088367273e-05;-8.935494208273359e-05;-0.647859901882319;-0.5985459496720579;1.0677463273491865;1.0000575152021498;10.000769250910798;-0.6247679462307774;-0.645930983208952;-0.6459310062560428;1.9599299513395793e-08;0.5985669641652493;0.598426708652168;1.0000043113947494
36.46676;1.0825340227439517;-9.67264591492466e-05;-8.936835662767042e-05;-0.6478641084631849;-0.5985492841114686;1.0677455571233183;1.000057501566653;10.000785687396183;-0.624767947501615;-0.6459309833197948;-0.6459310062312476;1.8588021656346267e-08;0.5985675324595778;0.5984316889364554;1.00000514289205
36.47676;1.0825266617306948;-9.674370914661835e-05;-8.938431952028912e-05;-0.6478677165087575;-0.5985526185137443;1.0677448832598073;1.0000574673555866;10.000800755753197;-0.6247679487355948;-0.6459309834376636;-0.6459310062299601;1.7590967019304683e-08;0.5985681778400027;0.5984366028271949;1.00000599964967
36.48676;1.0825195924600766;-9.676092683375416e-05;-8.94002728247878e-05;-0.6478713245603054;-0.5985559528790168;1.0677443017211863;1.0000574151214734;10.000814459947147;-0.624767949933661;-0.6459309835623284;-0.6459310062514054;1.660947915780936e-08;0.5985698941057987;0.5984424523116781;1.000006884150601
36.49676;1.0825128131863582;-9.737666869544926e-05;-8.996920583998814e-05;-0.6478749352958304;-0.5985592871235329;1.0677438080983952;1.0000573475509615;10.00082680918694;-0.6247679510964154;-0.6459309836931666;-0.6459310062948168;1.5645088944359498e-08;0.5985706752846561;0.598447239582623;1.0000077991227672
36.50676;1.0825073081459564;-9.739115805069756e-05;-8.998258026652215e-05;-0.647879141920143;-0.5985626214123978;1.0677443974841065;1.000057267611465;10.000837816578393;-0.6247679522242974;-0.6459309838293303;-0.6459310063593958;1.4699285193279888e-08;0.5985725158407298;0.5984529671512777;1.0000087478681432
36.51676;1.082501074425604;-9.741663971665709e-05;-9.000619861113872e-05;-0.6478845539682054;-0.5985676223101686;1.0677440646272869;1.0000571794635171;10.000847490586658;-0.6247679533177951;-0.6459309839698676;-0.6459310064441637;1.3773324214181336e-08;0.598574410767711;0.5984586374810299;1.000009735194156
36.52676;1.0824951035932247;-9.743376330186941e-05;-9.002209606863829e-05;-0.6478881620616187;-0.5985709565193014;1.0677438038181415;1.0000570888462588;10.000855822726033;-0.6247679543774927;-0.6459309841138053;-0.6459310065480783;1.2868354810331534e-08;0.5985763556913415;0.5984642530048125;1.0000107674747278
36.53676;1.0824903867021016;-9.744819334284501e-05;-9.003541921598159e-05;-0.647892368736794;-0.5985742906890905;1.0677436086404544;1.0000570013732992;10.000862787696194;-0.6247679554039846;-0.6459309842603512;-0.6459310066703562;1.19856480986794e-08;0.5985783468541294;0.598469816503779;1.0000118517156316
36.54676;1.0824849137773331;-9.74736243104574e-05;-9.005898409069259e-05;-0.6478977808299431;-0.5985792914676848;1.0677434717712808;1.0000569202333696;10.000868357191496;-0.624767956397783;-0.6459309844089973;-0.6459310068105348;1.1126522794232792e-08;0.5985803809823951;0.5984753312156168;1.000012994828898
36.55676;1.0824796731356636;-9.7499043893041e-05;-9.00825324716904e-05;-0.6479031929387826;-0.5985842922066631;1.0677443849098525;1.0000568457261039;10.000872506952017;-0.6247679573594516;-0.6459309845592998;-0.6459310069681682;1.0292123772438332e-08;0.5985834552346825;0.5984818008889572;1.000014203087289
36.56676;1.0824756519365528;-9.751343969552267e-05;-9.009580670674567e-05;-0.6479073996775708;-0.5985876262578096;1.0677443386883074;1.0000567761001844;10.000875211723246;-0.6247679582900558;-0.6459309847106903;-0.6459310071424786;9.483479988831797e-09;0.598585567170643;0.5984872297815552;1.0000154815747124
36.57676;1.082470837967337;-9.753884418102307e-05;-9.011932842523233e-05;-0.6479128118254518;-0.5985926269186544;1.0677443222587713;1.0000567081280887;10.000876443687494;-0.6247679591914793;-0.6459309848626869;-0.645931007332174;8.701693085970336e-09;0.5985887146728028;0.5984936220506122;1.0000168341616915
36.58676;1.0824662211334928;-9.756424450103613e-05;-9.01428397880136e-05;-0.6479182239913079;-0.5985976275415467;1.0677443232263708;1.000056637501347;10.000876179743562;-0.6247679600661502;-0.645930985015328;-0.6459310075354131;7.947828230921718e-09;0.5985918960557084;0.5984999810495216;1.000018263751848
36.59676;1.0824627935574551;-9.758696571221356e-05;-9.016378623536931e-05;-0.6479242347719192;-0.5986026281280378;1.0677453289695922;1.0000565593354156;10.000874407881916;-0.6247679609164432;-0.6459309851694124;-0.645931007750035;7.2226251579420655e-09;0.598595110313979;0.598506309176149;1.0000197721928894
36.60676;1.0824585489126692;-9.761236234881525e-05;-9.0187281460467e-05;-0.6479296469786359;-0.5986076286790474;1.0677453285733165;1.0000564690809377;10.000871122709457;-0.6247679617443317;-0.6459309853263345;-0.6459310079740631;6.5264483545461365e-09;0.5985983571671049;0.5985126080337277;1.0000213599252261
36.61676;1.0824554818778425;-9.763508169221808e-05;-9.020821395721074e-05;-0.6479356578090854;-0.5986126291974332;1.0677453136371917;1.0000563637745101;10.000866316385771;-0.6247679625513937;-0.6459309854877094;-0.6459310082060594;5.859520615858199e-09;0.5986016367257324;0.5985188786867208;1.0000230259324119
36.62676;1.082451587910589;-9.766047728485909e-05;-9.02316970047123e-05;-0.6479410700538866;-0.5986176296844854;1.0677462780254838;1.0000562425515127;10.000859977405947;-0.6247679633389123;-0.6459309856551105;-0.6459310084450964;5.222077547230387e-09;0.5986049490489544;0.5985251218662989;1.000024768004386
36.63676;1.082448862747746;-9.769153418186906e-05;-9.026032239935029e-05;-0.6479488849052206;-0.59862429679163;1.0677462177376902;1.0000561066235656;10.000852094288135;-0.6247679641079958;-0.6459309858299628;-0.6459310086905385;4.614214822668538e-09;0.5986092940230258;0.5985323379809071;1.000026582935788
36.64676;1.0824453019071016;-9.771692897692847e-05;-9.028379642306162e-05;-0.6479542971837203;-0.598629297221932;1.067746130982036;1.0000559592051348;10.00084265783053;-0.6247679648596891;-0.6459309860134355;-0.6459310089418747;4.035683012597667e-09;0.5986126713687342;0.5985385270272819;1.0000284672659348
36.65676;1.0824419004075732;-9.774232320195481e-05;-9.030726731868698e-05;-0.6479597094750527;-0.598634297625879;1.067747017905161;1.0000558042353336;10.000831664321764;-0.6247679655950206;-0.6459309862063158;-0.6459310091987603;3.485913536067316e-09;0.5986170805417832;0.598545688634761;1.0000304183890167
36.66676;1.0824396534066067;-9.777337850208746e-05;-9.033588292133142e-05;-0.6479675243879766;-0.598640964653405;1.067746880319528;1.000055644169008;10.000819121213501;-0.6247679663150817;-0.6459309864089637;-0.6459310094610714;2.964185984558723e-09;0.5986215208268711;0.5985528223670049;1.0000324347283593
36.67676;1.0824365567754148;-9.780710996531683e-05;-9.036705250116306e-05;-0.6479747406824737;-0.5986476316549789;1.0677467217725758;1.0000554790346163;10.000805048075566;-0.6247679670211116;-0.6459309866215073;-0.6459310097287908;2.4697995038998383e-09;0.5986259917226653;0.5985599279882695;1.0000345153678334
36.68676;1.0824346072204958;-9.782982605115421e-05;-9.038795966396428e-05;-0.6479807516546641;-0.598652631982281;1.0677475469998687;1.0000553073703244;10.000789471922612;-0.6247679677145144;-0.6459309868442968;-0.645931010002088;2.002175571572629e-09;0.5986304932208034;0.5985670056705817;1.00003665995972
36.69676;1.0824318027400757;-9.786355691639095e-05;-9.041912459741343e-05;-0.6479879679684865;-0.5986592989319943;1.067747360354767;1.000055127465836;10.00077242758493;-0.6247679683968281;-0.6459309870780705;-0.6459310102816028;1.5608546617366398e-09;0.5986350256288141;0.5985740564744941;1.0000388686471045
36.70676;1.0824301422570366;-9.789461100960037e-05;-9.044773171001961e-05;-0.6479957829442501;-0.5986659658557377;1.0677471646073153;1.0000549378054906;10.000753962419498;-0.6247679690695545;-0.6459309873235056;-0.6459310105684244;1.1456324958795498e-09;0.5986405890735365;0.5985820826302317;1.0000411419759272
36.71676;1.0824276242468938;-9.792834161736011e-05;-9.047889517217958e-05;-0.6480029992655969;-0.5986726327523445;1.0677479617357042;1.0000547374512452;10.000734137781041;-0.6247679697338864;-0.6459309875808171;-0.6459310108638735;7.568614797473849e-10;0.5986451830067211;0.5985890870105816;1.000043480666525
36.72676;1.0824262498332922;-9.855806848710347e-05;-9.10606005852529e-05;-0.6480108169330704;-0.5986792995384087;1.067747755211337;1.0000545267908567;10.00071302910873;-0.6247679703905439;-0.6459309878499165;-0.6459310111694433;3.954635438717882e-10;0.5986508060198927;0.598597072182556;1.0000458853530663
36.73676;1.0824240041191757;-9.859180457281258e-05;-9.109177314750213e-05;-0.6480180332511218;-0.5986859663808836;1.0677475508781433;1.0000543078964268;10.000690726052461;-0.6247679710398395;-0.6459309881307278;-0.645931011486664;6.267746720065446e-11;0.5986554562550507;0.5986040397023366;1.0000483568886234
36.74676;1.0824228848829844;-9.862286286367983e-05;-9.112039080256814e-05;-0.6480258482483282;-0.5986926331968411;1.0677483555836398;1.0000540839715815;10.000667329556995;-0.6247679716820159;-0.6459309884232617;-0.6459310118168049;-2.400344662628229e-10;0.5986611321028712;0.5986119898945257;1.0000508967016084
36.75676;1.0824218857744936;-9.865391979697522e-05;-9.114901034392825e-05;-0.6480336632505588;-0.5986992999859051;1.0677481757730547;1.0000538579486753;10.000642944920099;-0.624767972317461;-0.645930988727609;-0.6459310121606885;-5.109923382913868e-10;0.5986668324867034;0.5986199221725969;1.000053506341164
36.76676;1.0824200020083632;-9.868765182643103e-05;-9.118018818742264e-05;-0.6480408795575149;-0.5987059667476824;1.0677480168251043;1.0000536314780093;10.000617672312679;-0.624767972946412;-0.6459309890438961;-0.6459310125186448;-7.484057858094612e-10;0.5986725567682075;0.5986278356843866;1.0000561864766178
36.77676;1.082419230262616;-9.872704535252586e-05;-9.121651420520195e-05;-0.6480504985495119;-0.598714300132101;1.0677488830765114;1.0000534054106314;10.000591598247832;-0.62476797356864;-0.6459309893720413;-0.6459310128906128;-9.504906341060561e-10;0.5986793048730997;0.5986367295618061;1.0000589361558372
36.78676;1.0824175678439842;-9.876077352885438e-05;-9.124769153057399e-05;-0.6480577148474134;-0.5987209668412585;1.0677487788002997;1.0000531807967834;10.000564792004422;-0.6247679741836722;-0.6459309897115165;-0.645931013276437;-1.1155348999394267e-09;0.5986850775072687;0.5986446026730173;1.0000617526759623
36.79676;1.0824170117824274;-9.879182304398873e-05;-9.127630990733635e-05;-0.6480655298605487;-0.5987276335252787;1.0677497085839676;1.0000529592741403;10.00053730925354;-0.6247679747912613;-0.64593099006134;-0.6459310136761142;-1.241851243543623e-09;0.5986908759252124;0.5986524536253857;1.0000646319236592
36.80676;1.0824155586334319;-9.70298990221334e-05;-8.964853904183511e-05;-0.6480745584812737;-0.5987359745374087;1.0677496762875767;1.000052742997627;10.000509202136714;-0.6247679753915464;-0.6459309904201551;-0.645931014089835;-1.3276735710614417e-09;0.5986977014419178;0.5986612810483902;1.0000675689003775
36.81676;1.0824152044089348;-9.7060943301518e-05;-8.967715123984251e-05;-0.6480823735048296;-0.5987426411704169;1.0677506844296958;1.000052534296043;10.000480531090085;-0.6247679759848307;-0.645930990786361;-0.6459310145180066;-1.3712521886827199e-09;0.598703555228787;0.5986690837461422;1.0000705583179095
36.82676;1.0824149446037612;-9.710032613845792e-05;-8.971346424013292e-05;-0.6480919925278213;-0.5987509744265394;1.0677507350204507;1.0000523349167385;10.000451374048422;-0.624767976571366;-0.6459309911584104;-0.6459310149611497;-1.3711735509615448e-09;0.598710438627588;0.5986778607690874;1.0000735954221258
36.83676;1.0824137739948312;-9.714238608149306e-05;-8.97523296313304e-05;-0.6481010128083831;-0.5987593076564901;1.0677508307346446;1.000052145165689;10.000421831194174;-0.6247679771514799;-0.6459309915351247;-0.6459310154196056;-1.3266898780541519e-09;0.5987173537155378;0.5986866113750038;1.0000766766447982
36.84676;1.0824136866109686;-9.718176644508037e-05;-8.97886322613552e-05;-0.6481106318445173;-0.5987676408610714;1.0677519753530245;1.0000519634207519;10.000392024677215;-0.6247679777258887;-0.6459309919157671;-0.6459310158935232;-1.237844581847841e-09;0.5987243035778823;0.5986953348681325;1.0000797994462958
36.85676;1.0824136762382137;-9.721280532052369e-05;-8.981722407802565e-05;-0.6481184468957067;-0.5987743073911151;1.0677521736745121;1.000051786442072;10.000362092849759;-0.6247679782957879;-0.6459309922998935;-0.6459310163831123;-1.1053316457642176e-09;0.5987312919424432;0.5987040305520643;1.0000829614676137
36.86676;1.0824127367191827;-9.72548607701396e-05;-8.985607235068493e-05;-0.6481274671729361;-0.5987826405440164;1.0677534313940578;1.0000516107717936;10.000332178572275;-0.6247679788627084;-0.6459309926872266;-0.6459310168885481;-9.302741186144513e-10;0.5987383223073244;0.598712697738393;1.000086159533531
36.87676;1.0824128659579655;-9.789302090783898e-05;-9.044555286328192e-05;-0.6481370889054933;-0.5987909735883231;1.0677537546510247;1.0000514341083118;10.00030241772062;-0.624767979428367;-0.645930993077637;-0.645931017409666;-7.14079587667818e-10;0.598745397416811;0.5987213357049701;1.0000893890990918
36.88676;1.0824130466119275;-9.793240202192283e-05;-9.0481837856187e-05;-0.6481467079677992;-0.5987993066900659;1.0677551489219081;1.000051255419435;10.000272935867166;-0.6247679799945224;-0.6459309934710962;-0.6459310179460858;-4.583191561548622e-10;0.5987535195071569;0.5987309437772003;1.0000926444020342
36.89676;1.0824122738919797;-9.797445830774776e-05;-9.052067334172376e-05;-0.6481557282361678;-0.5988076397656377;1.067755617997404;1.000051074689703;10.000243849707257;-0.6247679805627201;-0.6459309938674789;-0.6459310184975372;-1.645802174095038e-10;0.5987606905667481;0.5987395213899928;1.0000959192027488
36.90676;1.0824125379540945;-9.802217351121273e-05;-9.056464862420697e-05;-0.6481671513054896;-0.5988176394650273;1.0677571643163128;1.0000508932283385;10.000215267231981;-0.6247679811340224;-0.6459309942663118;-0.6459310190638538;1.6564216486500078e-10;0.5987689120211208;0.5987490680426157;1.0000992076417854
36.91676;1.0824128292724828;-9.806154117788435e-05;-9.060090701397415e-05;-0.6481767703840751;-0.5988259724907934;1.0677577901699553;1.000050713790014;10.000187288291134;-0.6247679817090586;-0.6459309946667204;-0.6459310196448569;5.309370859906723e-10;0.5987771840667822;0.5987585834177572;1.0001025043979939
36.92676;1.0824121389709702;-9.81035799569129e-05;-9.06397115247855e-05;-0.6481857906414968;-0.5988343054924732;1.0677594977209561;1.0000505399333093;10.000160005512207;-0.624767982288366;-0.6459309950676061;-0.6459310202403494;9.299094621848503e-10;0.5987845053689383;0.5987670674518476;1.000105804228024
