time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.93676;1.082412459407554;-9.814293196060638e-05;-9.067594442657238e-05;-0.6481954097248795;-0.598842638472459;1.0677602879952095;1.0000503752044658;10.000133505033247;-0.6247679828726185;-0.6459309954679029;-0.6459310208500636;1.3611251673232485e-09;0.598792873428166;0.5987765201040487;1.000109101608674
36.94676;1.082412784619937;-9.819061599643585e-05;-9.071986926642758e-05;-0.6482068328175435;-0.5988526380811292;1.067762160978175;1.0000502230289625;10.000107871214295;-0.6247679834626306;-0.6459309958668189;-0.6459310214736015;1.8229963149345616e-09;0.5988012851123249;0.5987859412314088;1.000112390346525
36.95676;1.0824131098932965;-9.822994786977782e-05;-9.075607202717807e-05;-0.6482164519095143;-0.5988609710226624;1.0677631168472188;1.0000500873797502;10.000083193404349;-0.6247679840592413;-0.6459309962639254;-0.6459310221103145;2.3137551320602345e-09;0.5988097370749325;0.5987953311249788;1.0001156634538626
36.96676;1.082412431237595;-9.828028913323904e-05;-9.080252300610872e-05;-0.6482272761459877;-0.5988709705960499;1.067765156521558;1.0000499729878274;10.000059564572194;-0.6247679846632193;-0.6459309966590183;-0.6459310227590087;2.8316407780575294e-09;0.5988182260053475;0.5988046914544325;1.0001189143077927
36.97676;1.0824127450609482;-9.831960027043384e-05;-9.083869147598206e-05;-0.6482368952325153;-0.5988793035057878;1.0677662808823067;1.0000498841620098;10.000037068103733;-0.624767985275274;-0.6459309970519078;-0.6459310234178728;3.3748468176299804e-09;0.5988277486686919;0.5988150255494908;1.000122138248361
36.98676;1.082413048382693;-9.836724359235107e-05;-9.088254771704402e-05;-0.6482483183286906;-0.5988893030502092;1.0677684897954836;1.000049823593883;10.000015767207273;-0.6247679858959995;-0.6459309974423264;-0.6459310240848215;3.9412009248592456e-09;0.5988363021368134;0.5988243375896726;1.0001253324468324
36.99676;1.0824123393712994;-9.84092146863689e-05;-9.0921236456866e-05;-0.6482573385248073;-0.5988976359318234;1.0677697820742236;1.000049792755434;9.99999570778905;-0.6247679865257916;-0.6459309978299146;-0.6459310247576642;4.528194636966367e-09;0.5988448839986921;0.5988336314110628;1.0001284938822874
37.00676;1.0824126219592278;-9.905574231782771e-05;-9.151835301087651e-05;-0.6482687642948702;-0.5989076353653017;1.0677721558131368;1.0000497928059868;9.999976921565267;-0.6247679871649173;-0.6459309982141259;-0.645931025433926;5.1332417896381365e-09;0.5988544919325717;0.5988439098729561;1.0001316177141601
37.01676;1.0824128865408305;-9.729935672579665e-05;-8.989551107364218e-05;-0.648280195734762;-0.5989176425786583;1.067773608380364;1.000049824381132;9.999959424826098;-0.6247679878135795;-0.6459309985940831;-0.6459310261109186;5.753704342999122e-09;0.5988641232444701;0.5988541749838788;1.0001346975979435
37.02676;1.0824131368457435;-9.73469747584588e-05;-8.993929891399994e-05;-0.6482916188372496;-0.59892764207239;1.0677761365192064;1.000049886456421;9.999943224341331;-0.6247679884718581;-0.6459309989685545;-0.6459310267860175;6.386776003373274e-09;0.598872774878176;0.5988634282859372;1.0001377270966814
37.03676;1.082413370992261;-9.739458511572342e-05;-8.998306781354694e-05;-0.6483030419469391;-0.5989376415555273;1.0677777364456233;1.000049975516578;9.999928324141608;-0.6247679891395589;-0.6459309993361316;-0.6459310274566257;7.029353132327427e-09;0.5988824433276598;0.5988736710804797;1.0001407010508545
37.04676;1.0824125858161866;-9.744486847747707e-05;-9.002937707565453e-05;-0.648313866123542;-0.5989476410291863;1.0677804034689165;1.0000500859899515;9.999914725367182;-0.6247679898160031;-0.6459309996956012;-0.645931028120142;7.677932382863136e-09;0.5988921244183755;0.5988839043991147;1.0001436163242667
37.05676;1.0824127769956209;-9.749246570894906e-05;-9.007310903688495e-05;-0.6483252892418824;-0.5989576404964463;1.0677821319770122;1.0000502113266196;9.999902426682311;-0.6247679905000249;-0.6459310000463354;-0.6459310287743445;8.32868718449279e-09;0.5989018136759194;0.5988941290321242;1.0001464713131212
37.06676;1.082412940080929;-9.754005766738902e-05;-9.011682352459594e-05;-0.6483367123718121;-0.5989676399596614;1.067784916626584;1.0000503448954632;9.999891424715022;-0.6247679911901934;-0.6459310003882974;-0.6459310294177374;8.977879001743533e-09;0.5989115073230096;0.5989043456889903;1.0001492646677663
37.07676;1.0824130717300111;-9.758764504528707e-05;-9.01605213008345e-05;-0.6483481355146834;-0.5989776394212222;1.067786753331178;1.0000504809537196;9.999881714392354;-0.6247679918849;-0.6459310007216;-0.6459310300494041;9.622344836929236e-09;0.5989212030638479;0.5989145548578118;1.0001519942974417
37.08676;1.082413170463046;-9.763522815576538e-05;-9.020420296121769e-05;-0.6483595586715387;-0.5989876388827083;1.0677896385238173;1.0000506150502415;9.999873294777725;-0.6247679925823206;-0.6459310010461364;-0.6459310306685639;1.0259536807272273e-08;0.5989309001359373;0.598924756400868;1.000154657092032
37.09676;1.0824122368078006;-9.76854868206897e-05;-9.025042841765862e-05;-0.6483703828513682;-0.5989976383444786;1.0677925679539115;1.0000507431477812;9.999866170235068;-0.624767993280523;-0.6459310013616018;-0.6459310312743052;1.0887283372130998e-08;0.5989415987146803;0.5989359494346366;1.00015724956556
37.10676;1.0824122731744283;-9.773306045969188e-05;-9.029407999791953e-05;-0.6483818060277614;-0.599007637807413;1.0677945365606702;1.0000508605521399;9.99986034244376;-0.6247679939776722;-0.6459310016675531;-0.6459310318655771;1.150370725813814e-08;0.5989512993501962;0.5989461327744628;1.0001597688400248
37.11676;1.0824122881127194;-9.83796399749339e-05;-9.089111426095756e-05;-0.6483932318990592;-0.5990176371871816;1.0677975388407246;1.0000509618045372;9.999855808766211;-0.6247679946721652;-0.6459310019632133;-0.6459310324412754;1.2107180446096734e-08;0.5989610031200437;0.5989563056564006;1.0001622129541612
37.12676;1.0824122765830446;-9.84355564267046e-05;-9.094245852156785e-05;-0.6484064591336229;-0.5990293032997029;1.0677995687759552;1.000051041431301;9.99985257161401;-0.6247679953626205;-0.6459310022473391;-0.6459310330003545;1.269614800334066e-08;0.5989717118184893;0.5989674682471606;1.0001645807935489
37.13676;1.0824122464371795;-9.848312134054736e-05;-9.098608253249864e-05;-0.6484178823565914;-0.5990393027634311;1.0678026199424466;1.0000510946711265;9.999850650145037;-0.624767996047723;-0.6459310025184513;-0.6459310335418733;1.326890372703596e-08;0.5989824274446216;0.5989786216496923;1.0001668721778991
37.14676;1.082412199726837;-9.853902512035454e-05;-9.103740650565496e-05;-0.6484311096264143;-0.5990509688759056;1.0678056866450056;1.0000511172798958;9.999850084642185;-0.6247679967260824;-0.6459310027751607;-0.6459310340649694;1.3823517455472046e-08;0.5989921515231684;0.5989887676350485;1.0001690879146659
37.15676;1.0824111378723225;-9.858925863876172e-05;-9.108357238628024e-05;-0.6484419338264308;-0.5990609683390196;1.0678077647795752;1.000051104651158;9.999850926654767;-0.6247679973963458;-0.6459310030162281;-0.6459310345688535;1.4357974839993477e-08;0.5990028849018114;0.5989999085101463;1.000171229809821
37.16676;1.082411062101565;-9.863680806295326e-05;-9.112717043077313e-05;-0.6484533570865444;-0.5990709678024834;1.0678108511847901;1.0000510516495433;9.99985322311877;-0.6247679980573851;-0.6459310032405255;-0.6459310350527822;1.4870294137183457e-08;0.5990136281759783;0.5990110467990913;1.0001733002362225
37.17676;1.0824109738987469;-9.869269953595646e-05;-9.1178471039304e-05;-0.6484665843966255;-0.5990826339149323;1.0678129426955867;1.0000509536992577;9.999857006343422;-0.6247679987081411;-0.64593100344718;-0.6459310355159966;1.5358544768675827e-08;0.5990243822421366;0.5990221846244211;1.0001753009327081
37.18676;1.0824108752311628;-9.87485888573378e-05;-9.122976562149738e-05;-0.6484798117250381;-0.5990943000276194;1.0678160360877393;1.000050807993221;9.999862290234448;-0.6247679993472746;-0.6459310036356704;-0.645931035957725;1.5820946125132385e-08;0.5990351482136533;0.5990333235144617;1.0001772320385525
37.19676;1.0824107691910632;-9.699209306431966e-05;-8.96066966982205e-05;-0.6484912433787626;-0.5991043072010611;1.0678191283853473;1.0000506137144127;9.999869070398107;-0.624767999973057;-0.6459310038057388;-0.6459310363772945;1.6256008075682873e-08;0.5990459269931513;0.5990444646089232;1.0001790923798903
37.20676;1.0824106605095989;-9.704797732841124e-05;-8.965798174302371e-05;-0.6485044707431837;-0.5991159733138858;1.0678212164650596;1.0000503711887934;9.999877324704059;-0.6247680005836657;-0.6459310039574135;-0.6459310367741906;1.6662530467226362e-08;0.5990567192691815;0.5990556085727956;1.0001808804927168
37.21676;1.0824105545736709;-9.710386025728248e-05;-8.970926337052112e-05;-0.648517698126815;-0.5991276394270619;1.0678242963356293;1.000050080683556;9.99988701267824;-0.6247680011777524;-0.6459310040911501;-0.645931037147988;1.7039531783303626e-08;0.5990675257407786;0.5990667552061605;1.000182594832181
37.22676;1.082410460711488;-9.775052898000965e-05;-9.030633501264935e-05;-0.6485291241679705;-0.5991376388094591;1.0678263633474931;1.0000497416955416;9.999898080361017;-0.624768001754736;-0.6459310042077143;-0.6459310374983552;1.7386247078753352e-08;0.5990783471224037;0.599077903148119;1.0001842330265647
37.23676;1.0824103737625281;-9.780642240912712e-05;-9.035762313276148e-05;-0.6485423515882647;-0.599149304926355;1.0678294125835996;1.0000493527244783;9.999910470079216;-0.6247680023145518;-0.6459310043078459;-0.6459310378250824;1.7702082332985875e-08;0.5990901840400576;0.5990900500951033;1.0001857916531922
37.24676;1.0824093023435646;-9.78649977661386e-05;-9.041147194309655e-05;-0.6485549798727666;-0.5991609710469461;1.0678324385511229;1.0000489113963238;9.999924123810473;-0.6247680028573449;-0.6459310043922084;-0.645931038127981;1.7986517445001715e-08;0.5991010369449996;0.599101193543891;1.0001872666361435
37.25676;1.082409249709616;-9.792089214768403e-05;-9.046276053070572e-05;-0.6485682073200235;-0.5991726371735617;1.0678344351042055;1.0000484150051439;9.999938981556452;-0.6247680033833711;-0.6459310044616567;-0.6459310384068683;1.8239179342305366e-08;0.5991129059553798;0.5991133314295456;1.0001886532665145
37.26676;1.0824092172851352;-9.797678766037141e-05;-9.051405046574559e-05;-0.6485814347868808;-0.5991843033073503;1.067837395846424;1.0000478607880336;9.999954981206265;-0.6247680038929373;-0.6459310045172899;-0.6459310386617415;1.846000679223619e-08;0.599123790771791;0.5991244624263942;1.0001899461029957
37.27676;1.0824092045408873;-9.80326849431081e-05;-9.056534213935038e-05;-0.6485946622732818;-0.5991959694498087;1.067840314478026;1.000047245911964;9.999972056890458;-0.6247680043863705;-0.6459310045601967;-0.645931038892974;1.8649312002824912e-08;0.5991356909313065;0.5991365858726502;1.0001911394173855
37.28676;1.0824092102153382;-9.808858477966199e-05;-9.061663569919608e-05;-0.6486078897789415;-0.5992076356023072;1.0678421846862398;1.0000465678020216;9.999990139576813;-0.624768004863998;-0.6459310045913188;-0.6459310391013349;1.880775720856208e-08;0.5991476061144824;0.5991487011536676;1.000192228018419
37.29676;1.082409233330886;-9.814448800280414e-05;-9.066793109295838e-05;-0.6486211173034242;-0.5992193017660126;1.067844999734679;1.00004582421924;10.0000091614667;-0.6247680053260117;-0.6459310046115582;-0.6459310392877826;1.893626310835231e-08;0.5991585360927247;0.599159807201368;1.0001932077315305
37.30676;1.0824092730003934;-9.820039555757196e-05;-9.071922796109787e-05;-0.6486343448462059;-0.5992309679418345;1.0678477529737695;1.0000450130785987;10.000029055647042;-0.6247680057722594;-0.6459310046218241;-0.6459310394533225;1.9035869213740827e-08;0.5991704807034243;0.5991719026511223;1.0001940749496248
37.31676;1.0824093274937294;-9.825630840366894e-05;-9.07705252927508e-05;-0.6486475724069235;-0.5992426341303987;1.0678494393713447;1.0000441327524454;10.000049755367709;-0.6247680062021518;-0.6459310046228667;-0.6459310395990645;1.9107511609818867e-08;0.5991824403501503;0.5991839862918342;1.0001948261475329
37.32676;1.0824093984114853;-9.891147549472363e-05;-9.137542637567523e-05;-0.6486608026674245;-0.5992543002479559;1.067852056581465;1.000043181926041;10.00007119946523;-0.6247680066147268;-0.6459310046150929;-0.645931039726125;1.9151746017247484e-08;0.5991944165341493;0.5991960575043344;1.0001954582911314
37.33676;1.0824094727228817;-9.897576015891202e-05;-9.143444167245363e-05;-0.6486758343251781;-0.5992676331120089;1.067854604793632;1.0000421584883636;10.000093333468667;-0.624768007008707;-0.6459310045985326;-0.645931039835228;1.9168692339829425e-08;0.5992064118066878;0.5992081163997229;1.0001959693658058
37.34676;1.0824095512690997;-9.903170175607872e-05;-9.148573893846586e-05;-0.6486890619446293;-0.5992792993413393;1.0678560854328776;1.000041058836905;10.000116102880478;-0.6247680073825768;-0.645931004572975;-0.6459310399265135;1.9158217685694712e-08;0.5992184292090997;0.59922016340822;1.000196358725368
37.35676;1.0824096301122073;-9.728358426925853e-05;-8.98703797224891e-05;-0.6487022979334892;-0.5992909732977029;1.0678584995923692;1.0000398782442081;10.000139450294768;-0.6247680077348314;-0.6459310045382441;-0.6459310399999028;1.9120070321462656e-08;0.5992304714195916;0.5992321988208716;1.0001966272383576
37.36676;1.08240970476602;-9.733953148556365e-05;-8.992165952293053e-05;-0.6487155255958224;-0.5993026395566139;1.0678608477359548;1.0000386116430517;10.000163319399258;-0.624768008064323;-0.6459310044943483;-0.6459310400554659;1.905390154198049e-08;0.5992425402433805;0.599244223012874;1.0001967765779118
37.37676;1.0824097710337603;-9.740382857837047e-05;-8.998063982268675e-05;-0.6487305573470752;-0.5993159724797323;1.0678621308087664;1.000037254255367;10.000187660364071;-0.6247680083705285;-0.6459310044413396;-0.6459310400932885;1.8959278757311393e-08;0.5992556370032793;0.5992572370845699;1.0001968083704529
37.38676;1.0824098264744342;-9.74597770870546e-05;-9.003189376711554e-05;-0.6487437850560661;-0.5993276387696925;1.0678643512618151;1.000035802291122;10.00021243483149;-0.6247680086535402;-0.6459310043791741;-0.6459310401131212;1.8835754334259214e-08;0.5992677631243378;0.599269242973341;1.0001967243853713
37.39676;1.0824098711126564;-9.751572348499277e-05;-9.008313207741695e-05;-0.6487570127884333;-0.599339305075589;1.0678665127351412;1.000034254100433;10.000237618423055;-0.624768008913784;-0.6459310043077854;-0.6459310401142105;1.868298078507761e-08;0.5992799201417119;0.5992812430062597;1.00019652731953
37.40676;1.0824099072871498;-9.758001452615552e-05;-9.014206587515027e-05;-0.6487720446164316;-0.5993526380467239;1.0678676187912326;1.0000326110666615;10.000263197815192;-0.6247680091518667;-0.6459310042272732;-0.6459310400953848;1.8500918108745645e-08;0.599293109399035;0.5992942397571507;1.0001962210270976
37.41676;1.0824099435521635;-9.823531074459787e-05;-9.074697172795628e-05;-0.6487852750822501;-0.5993643043026956;1.0678696720459986;1.0000308772505997;10.000289167634353;-0.6247680093685786;-0.6459310041380079;-0.6459310400551389;1.8290136040752102e-08;0.5993053317960424;0.5993062364150006;1.0001958100099775
37.42676;1.0824099753388428;-9.829960459669331e-05;-9.080588205937923e-05;-0.6488003069648236;-0.5993776373094939;1.067871674105335;1.000029058144278;10.000315532771937;-0.624768009564804;-0.6459310040405307;-0.6459310399917084;1.8051872200949925e-08;0.5993185876439958;0.5993192369237463;1.0001952989165832
37.43676;1.082410012089531;-9.835554180606237e-05;-9.085706127073374e-05;-0.648813534799794;-0.5993893036875455;1.067872625799363;1.000027159943005;10.000342307486815;-0.6247680097414575;-0.6459310039353612;-0.6459310399033681;1.7787790521161267e-08;0.5993308765906162;0.5993312455865749;1.0001946925115681
37.44676;1.0824100581216933;-9.841982122354729e-05;-9.091593791010202e-05;-0.6488285667392115;-0.5994026367361843;1.0678745273094588;1.0000251896210046;10.0003695060196;-0.6247680098994489;-0.6459310038229996;-0.6459310397887136;1.74998488527063e-08;0.599344197482394;0.5993442667144102;1.0001939958244337
37.45676;1.0824101171177345;-9.84840915456963e-05;-9.097479880786751e-05;-0.6488435987078378;-0.5994159698083273;1.0678763780734197;1.0000231547268503;10.000397136494765;-0.6247680100395486;-0.6459310037042733;-0.6459310396466593;1.7190224332075795e-08;0.5993565484913385;0.5993563045015937;1.0001932139728476
37.46676;1.0824101925774783;-9.854000140125058e-05;-9.102593092603521e-05;-0.6488568266231001;-0.5994276362569045;1.067878176958191;1.0000210628900572;10.000425201024703;-0.6247680101623428;-0.6459310035806811;-0.6459310394763631;1.6861076700285183e-08;0.5993699278772092;0.5993693629183976;1.000192351685176
37.47676;1.0824102880288589;-9.860424944352994e-05;-9.108476305359657e-05;-0.6488718586453721;-0.5994409693812419;1.0678789231792238;1.000018921557294;10.000453690553115;-0.6247680102683929;-0.6459310034543772;-0.6459310392771997;1.6514440599332697e-08;0.5993833347009361;0.5993824458001921;1.000191413122327
37.48676;1.0824104071482445;-9.866848438471554e-05;-9.11435822654343e-05;-0.6488868906932928;-0.599454302533986;1.0678806170399615;1.0000167377514508;10.00048257742506;-0.6247680103583277;-0.6459310033278274;-0.6459310390487109;1.615234677959904e-08;0.599396768633422;0.5993955571106772;1.000190402101461
37.49676;1.0824105535355717;-9.872435491918135e-05;-9.119467564002798e-05;-0.6489001186789551;-0.599465969067372;1.067882259620192;1.0000145181659932;10.000511818580659;-0.6247680104326514;-0.6459310032032862;-0.6459310387905937;1.5776845070025875e-08;0.5994102290252652;0.5994087011333545;1.0001893222677316
37.50676;1.0824107345028642;-9.758394475356102e-05;-9.014062678842283e-05;-0.6489151618076926;-0.5994793099106117;1.067882852099426;1.0000122693619944;10.000541365814273;-0.6247680104915173;-0.6459310030823512;-0.6459310385027959;1.5389825734922123e-08;0.599422714149869;0.5994208825873875;1.0001881775674046
37.51676;1.0824109425822923;-9.764814444767283e-05;-9.019942467780378e-05;-0.6489301939225498;-0.5994926431538011;1.0678843950057948;1.0000099970966956;10.0005711722836;-0.6247680105348363;-0.6459310029657723;-0.6459310381855963;1.4992785102513395e-08;0.5994362212934776;0.5994341064705028;1.0001869733095785
37.52676;1.0824111834863428;-9.77123265056127e-05;-9.025821317238677e-05;-0.6489452260558436;-0.5995059764287894;1.0678858872232369;1.0000077054645358;10.000601195296547;-0.6247680105625802;-0.6459310028534861;-0.6459310378396196;1.4586697280774936e-08;0.5994497469860812;0.5994473774992951;1.0001857166851358
37.53676;1.0824114565867213;-9.776813860471138e-05;-9.030927754746885e-05;-0.6489584541113521;-0.5995176430880315;1.0678873254811352;1.0000053972288883;10.000631397611492;-0.6247680105748729;-0.6459310027449227;-0.6459310374657269;1.4172054160541412e-08;0.5994642865601182;0.5994616995855541;1.0001844159199773
37.54676;1.0824117592568039;-9.78322833290135e-05;-9.036804910473021e-05;-0.6489734862714598;-0.5995309764306304;1.0678877046881932;1.0000030750354683;10.00066174529564;-0.6247680105718476;-0.6459310026394491;-0.6459310370647414;1.3749021872168183e-08;0.5994778339634561;0.5994750756530173;1.0001830786444714
37.55676;1.082412088030015;-9.789640801111312e-05;-9.04268128030952e-05;-0.6489885184421074;-0.5995443098091936;1.0678890190201973;1.0000007418582972;10.000692203014488;-0.6247680105535436;-0.6459310025366756;-0.6459310366372634;1.3317692503266707e-08;0.5994913824823837;0.5994885076774462;1.0001817107301973
37.56676;1.0824124395969996;-9.796051157431788e-05;-9.048556902750643e-05;-0.6490035506208734;-0.5995576432249927;1.0678902635748606;0.9999984000874573;10.000722730258737;-0.6247680105199634;-0.6459310024365998;-0.6459310361837196;1.2878344562621422e-08;0.5995049256442556;0.5995019968074329;1.0001803164867655
37.57676;1.0824128111375826;-9.802459307551036e-05;-9.054431819812557e-05;-0.6490185828054543;-0.5995709766793174;1.0678904355836074;0.9999960505423138;10.000753279342284;-0.6247680104711452;-0.645931002339652;-0.6459310357045412;1.2431555365586298e-08;0.599518458056849;0.5995155434141082;1.000178899526523
37.58676;1.082413200390858;-9.80886516218173e-05;-9.060306067778541e-05;-0.6490336149941939;-0.5995843101734306;1.067891534403162;0.9999936923753077;10.000783790503444;-0.6247680104070785;-0.6459310022465876;-0.6459310352003697;1.1978197244953066e-08;0.5995319762099666;0.5995291470883416;1.0001774629394296
37.59676;1.0824136102416777;-9.875227787950042e-05;-9.121570517194971e-05;-0.6490486498713848;-0.5995976436242793;1.0678925606843752;0.9999913235704385;10.000814186130796;-0.6247680103276143;-0.6459310021582444;-0.6459310346721701;1.1519387028660614e-08;0.5995464786013698;0.5995438068855002;1.0001760087449354
37.60676;1.0824140298937215;-9.881630072831123e-05;-9.127444675793373e-05;-0.649063682067078;-0.5996109772002917;1.067893516079584;0.9999889415738679;10.000844375539781;-0.6247680102326237;-0.6459310020753649;-0.645931034121196;1.1056303755780183e-08;0.5995599649706863;0.5995575218829887;1.0001745376902265
37.61676;1.082415462254949;-9.887761228543205e-05;-9.133061719335848e-05;-0.6490793138850848;-0.5996243108177697;1.0678934043878372;0.9999865436702895;10.000874264515893;-0.624768010122272;-0.6459310019985856;-0.6459310335488508;1.0590035783996312e-08;0.5995744353455943;0.5995722916216003;1.0001730497847123
37.62676;1.082415905480504;-9.894158133886421e-05;-9.138934599661805e-05;-0.6490943461027935;-0.599637644475293;1.0678942325659528;0.9999841269746477;10.000903757872665;-0.6247680099970763;-0.6459310019284029;-0.6459310329564816;1.0121727384303686e-08;0.5995878895549154;0.5995861161591117;1.000171544805635
37.63676;1.08241635780382;-9.900552186971398e-05;-9.14480684483299e-05;-0.6491093783260318;-0.5996509781723371;1.0678950099450009;0.9999816887565723;10.000932761571264;-0.6247680098576569;-0.6459310018650428;-0.6459310323451253;9.652775097994254e-09;0.5996013273305398;0.5995999959005013;1.0001700223583303
37.64676;1.0824168176620377;-9.72653198068065e-05;-8.984013573211203e-05;-0.6491244189088873;-0.5996643196246856;1.0678957468382564;0.999979227384735;10.000961187897138;-0.6247680097043231;-0.6459310018084333;-0.6459310317153468;9.184729212598855e-09;0.5996157486484266;0.5996149312548874;1.0001684819407863
37.65676;1.0824172837740524;-9.73291997710448e-05;-8.989884558485597e-05;-0.6491394511452742;-0.5996776533974199;1.0678954538860777;0.9999767425948309;10.00098895763859;-0.6247680095368141;-0.6459310017583235;-0.6459310310673064;8.719096383655372e-09;0.5996291537666247;0.5996289221967486;1.0001669232012786
37.66676;1.08241775543021;-9.740140343579825e-05;-8.996526645556854e-05;-0.6491562875057186;-0.5996926538548982;1.0678961416966806;0.9999742347613523;10.00101600150483;-0.6247680093543891;-0.6459310017143215;-0.6459310304010589;8.25731759176541e-09;0.5996435428199951;0.59964396803478;1.0001653459948514
37.67676;1.0824182323160934;-9.746522422604716e-05;-9.002396507030251e-05;-0.6491713197592563;-0.599705987698064;1.0678968202852053;0.999971704469077;10.001042268379019;-0.6247680091560895;-0.645931001675774;-0.6459310297169922;7.800768282594737e-09;0.5996579153711002;0.5996590674949802;1.000163750074013
37.68676;1.0824187179971885;-9.812872873605789e-05;-9.063667411427672e-05;-0.6491863547083067;-0.5997193214904669;1.067897498528068;0.9999691522342898;10.001067731000859;-0.624768008940918;-0.6459310016416392;-0.6459310290160786;7.350645175367507e-09;0.5996712705592842;0.599673219009135;1.0001621345779312
37.69676;1.0824192001126083;-9.819250371192884e-05;-9.069537387011152e-05;-0.6492013869799442;-0.5997326553969629;1.0678971839850946;0.9999665779820122;10.001092375110707;-0.6247680087079319;-0.6459310016104599;-0.645931028299747;6.907860338286359e-09;0.599685607881545;0.5996884208912592;1.000160497596659
37.70676;1.082419678074533;-9.825624982133348e-05;-9.075406799646747e-05;-0.6492164192608967;-0.599745989332006;1.0678978829495898;0.9999639813191982;10.00111618352744;-0.6247680084563532;-0.6459310015805212;-0.6459310275695935;6.473071319551884e-09;0.5996999276215085;0.5997036708461654;1.000158836192002
37.71676;1.082420145648096;-9.832832322829077e-05;-9.082047472995729e-05;-0.6492332556762138;-0.5997609899423014;1.0678986004987028;0.9999613623474002;10.00113912667516;-0.624768008185547;-0.6459310015502429;-0.645931026827012;6.04698890247508e-09;0.5997142305097974;0.5997189650619471;1.000157146519341
37.72676;1.0824205967460263;-9.839201523036583e-05;-9.087915757753554e-05;-0.6492482879776809;-0.5997743239282528;1.0678993405653712;0.9999587215924121;10.001161158602873;-0.624768007894871;-0.6459310015185938;-0.6459310260729014;5.630761337451987e-09;0.5997275173291897;0.5997332981959621;1.0001554238822072
37.73676;1.0824220261275446;-9.845299544037222e-05;-9.093526929621896e-05;-0.6492639200703276;-0.5997876579373196;1.0679001057976178;0.9999560593424536;10.00118222221674;-0.6247680075836607;-0.6459310014852377;-0.6459310253077843;5.226023869797657e-09;0.5997417886997127;0.5997486644513135;1.0001536634423753
37.74676;1.0824224299442469;-9.85249934934546e-05;-9.100166031314026e-05;-0.6492807565357686;-0.5998026586162762;1.0678998974492462;0.9999533757878766;10.001202258262813;-0.6247680072513155;-0.6459310014503292;-0.6459310245321566;4.834701501784947e-09;0.5997560449508786;0.5997640585630841;1.000151861029399
37.75676;1.08242280636682;-9.85886141304313e-05;-9.106032820582462e-05;-0.6492957888807062;-0.5998159926671863;1.0679007158137737;0.9999506718767223;10.00122121092297;-0.6247680068973477;-0.6459310014140521;-0.6459310237467147;4.458742993754441e-09;0.5997702862463032;0.5997794761526025;1.000150013021936
37.76676;1.082423160428627;-9.925203715992191e-05;-9.167310407942424e-05;-0.6493108239220131;-0.599829326653926;1.0679015607343632;0.9999479497604834;10.00123903168412;-0.6247680065215067;-0.6459310013763003;-0.6459310229525194;4.0997677615083595e-09;0.5997845128747077;0.5997949136800876;1.0001481160507286
37.77676;1.0824234842856697;-9.932398726688746e-05;-9.173949416520798e-05;-0.6493276604233339;-0.5998443273935351;1.0679024316502943;0.9999452128796735;10.001255676886995;-0.624768006124047;-0.6459310013369393;-0.6459310221511201;3.758813844777376e-09;0.5997987258622963;0.5998103683079308;1.0001461674822676
37.78676;1.0824237839053379;-9.758342390198733e-05;-9.013151060695259e-05;-0.6493427011567039;-0.5998576692230339;1.0679023276987316;0.9999424663781022;10.00127110322723;-0.6247680057059556;-0.6459310012962748;-0.6459310213444783;3.4363457623640803e-09;0.5998129277291455;0.5998258376337164;1.0001441657704786
37.79676;1.0824240607786006;-9.764697966922247e-05;-9.01901703271987e-05;-0.6493577335443111;-0.5998710033504131;1.0679032482084871;0.9999397174593975;10.001285272422438;-0.6247680052687989;-0.6459310012550754;-0.6459310205348197;3.1323566518076315e-09;0.5998271223554033;0.5998413190148898;1.0001421096872432
37.80676;1.0824243171097299;-9.771887529016889e-05;-9.025654416335902e-05;-0.6493745700852742;-0.5998860041428582;1.067904192966754;0.9999369749694512;10.001298160913034;-0.6247680048142251;-0.6459310012143448;-0.6459310197245773;2.8464053478211956e-09;0.5998413138409304;0.5998568088685369;1.000139997390524
37.81676;1.0824255558645013;-9.777970941973932e-05;-9.031262594233697e-05;-0.6493902023923628;-0.5998993383016422;1.067905162502058;0.9999342484344282;10.001309766514252;-0.6247680043436318;-0.6459310011752023;-0.6459310189162824;2.5776844306872355e-09;0.59985550545394;0.5998723026092414;1.000137826141066
37.82676;1.0824257805379158;-9.785157209782195e-05;-9.037898973530831e-05;-0.6494070389803209;-0.599914339122068;1.0679061588503411;0.9999315469953347;10.001320107077763;-0.6247680038582447;-0.6459310011387052;-0.6459310181123991;2.32516333924451e-09;0.5998696992099548;0.5998877952181252;1.0001355922492103
37.83676;1.0824259948866675;-9.791506186959934e-05;-9.043763012799917e-05;-0.6494220714390722;-0.5999276733053536;1.0679061856362357;0.9999288784649937;10.001329209393607;-0.6247680033593814;-0.6459310011056724;-0.6459310173152178;2.0876423821893393e-09;0.5998838958857441;0.5999032819848482;1.0001332907687768
37.84676;1.0824262079006532;-9.858682928355506e-05;-9.105820080790697e-05;-0.6494389107535783;-0.5999426740633453;1.0679072469651854;0.9999262489623928;10.001337093042254;-0.6247680028486035;-0.645931001076898;-0.645931016526727;1.8635670061631113e-09;0.599898095431145;0.5999187589833674;1.000130915153816
37.85676;1.0824264157826218;-9.865030164378695e-05;-9.11168499051098e-05;-0.6494539432503839;-0.5999560082640455;1.0679083464177646;0.9999236632230913;10.001343756757159;-0.6247680023276305;-0.6459310010536201;-0.6459310157484848;1.6507285298574143e-09;0.5999122973907333;0.5999342230104424;1.0001284581739596
37.86676;1.082426629548403;-9.87221177912945e-05;-9.118322069810103e-05;-0.6494707799206726;-0.5999710091188094;1.0679094866983514;0.9999211250658506;10.001349177077783;-0.6247680017981322;-0.6459310010376479;-0.6459310149815904;1.4463250227717328e-09;0.599927500958733;0.5999506710327167;1.0001259141690966
37.87676;1.0824268557832468;-9.878556137803845e-05;-9.124187118378794e-05;-0.6494858124600893;-0.5999843433273927;1.0679096693469834;0.9999186376091674;10.001353320303595;-0.6247680012616426;-0.6459310010309045;-0.6459310142267255;1.2475977440430365e-09;0.5999417051839838;0.5999660997286569;1.0001232803661844
37.88676;1.0824271009864543;-9.885734917339725e-05;-9.130824391865308e-05;-0.6495026491774203;-0.5999993441844746;1.0679108946858702;0.9999162031458257;10.00135615239042;-0.6247680007197405;-0.645931001034656;-0.6459310134842121;1.052581604685544e-09;0.5999559093937936;0.5999815057994174;1.000120556303046
37.89676;1.0824283713946323;-9.8918076163903e-05;-9.136432812935717e-05;-0.6495182817684421;-0.6000126783899946;1.0679121627135164;0.9999138228139934;10.001357639579101;-0.6247680001742372;-0.6459310010490101;-0.6459310127540838;8.603667182786486e-10;0.5999701132723346;0.5999968865279014;1.0001177432046255
37.90676;1.0824286725927492;-9.898983575388642e-05;-9.143070178275299e-05;-0.6495351185509843;-0.6000276792380917;1.067913474320539;0.9999114965200006;10.001357750231154;-0.6247679996269968;-0.6459310010730474;-0.6459310120361639;6.707937024123961e-10;0.5999853166546616;0.600013239583285;1.000114844449294
37.91676;1.0824290096132028;-9.72490597688672e-05;-8.982270578325584e-05;-0.6495501595563961;-0.6000410211506992;1.067914831336005;0.9999092231168966;10.001356459951833;-0.6247679990795211;-0.6459310011052769;-0.6459310113302195;4.839863969920375e-10;0.5999995192975028;0.6000285623141418;1.0001118658973016
37.92676;1.0824293924177175;-9.792084002201772e-05;-9.044339309163192e-05;-0.6495669990845863;-0.6000560218980175;1.0679152354056323;0.9999070003397779;10.001353750924743;-0.6247679985327611;-0.6459310011440597;-0.64593101063622;3.0004151513901846e-10;0.6000137208308867;0.600043851276515;1.000108815108766
37.93676;1.0824298175535116;-9.79925718122462e-05;-9.050978094682295e-05;-0.6495838359541144;-0.6000710227181444;1.0679166869629912;0.9999048250866575;10.001349606595898;-0.6247679979873628;-0.6459310011878971;-0.6459310099544331;1.1901354627101606e-10;0.60002792109417;0.6000591022610007;1.0001057002655032
37.94676;1.0824302954499687;-9.805593090969844e-05;-9.056844556838932e-05;-0.6495988686885981;-0.6000843568785192;1.0679181849904624;0.9999026945222784;10.001344011164687;-0.6247679974440532;-0.6459310012355198;-0.6459310092852081;-5.876032301506263e-11;0.6000431203385271;0.6000753106013087;1.00010252946597
37.95676;1.0824308314449886;-9.812763867805901e-05;-9.063483186004096e-05;-0.6496157056245494;-0.6000993576762844;1.067919727458799;0.9999006068849995;10.001336953482328;-0.6247679969036207;-0.6459310012858873;-0.645931008628746;-2.322794134481888e-10;0.6000573187374627;0.600090471331853;1.0000993099062532
37.96676;1.0824324303315025;-9.819664703307441e-05;-9.069864763585937e-05;-0.6496331427043579;-0.6001143584626081;1.0679213118973259;0.9998985616761512;10.001328429861173;-0.6247679963665266;-0.6459310013382306;-0.6459310079851777;-3.9988347031864824e-10;0.6000725157201457;0.6001065793144347;1.0000960471759281
37.97676;1.0824330967615574;-9.82599783655808e-05;-9.075730711355152e-05;-0.6496481755513097;-0.6001276925874803;1.0679219354818754;0.9998965595778275;10.00131844983024;-0.6247679958328097;-0.6459310013920045;-0.6459310073548166;-5.596442815313805e-10;0.6000867100890219;0.6001216296988232;1.000092745813641
37.98676;1.0824338356740077;-9.833166540824035e-05;-9.082368687600689e-05;-0.6496650126065352;-0.6001426933482958;1.0679235945864614;0.9998946018731042;10.001307045267195;-0.624767995302347;-0.6459310014467088;-0.645931006738156;-7.097165534825442e-10;0.6001009009425701;0.6001366183707202;1.0000894105353033
37.99676;1.08243465244056;-9.840335117817209e-05;-9.08900642962591e-05;-0.6496818496959181;-0.6001576940955119;1.067925285141809;0.9998926901095888;10.001294272038432;-0.6247679947749465;-0.6459310015018522;-0.6459310061356466;-8.484796672155308e-10;0.6001160882626011;0.6001525419666747;1.000086046508753
38.00676;1.0824355567426895;-9.90668439443603e-05;-9.150313150248755e-05;-0.6496968853284547;-0.6001710280951825;1.0679270043451508;0.999890826507296;10.001280202457767;-0.6247679942502637;-0.6459310015571024;-0.6459310055477143;-9.746511138626168e-10;0.600130272606651;0.6001673977705961;1.000082659256358
38.01676;1.082436542645709;-9.913855195444493e-05;-9.156951862483445e-05;-0.6497137224811559;-0.6001860288125607;1.0679287514681715;0.9998890140621827;10.001264916759322;-0.6247679937278677;-0.64593100161237;-0.6459310049750278;-1.0874176119274605e-09;0.6001454547152539;0.6001831836634125;1.000079255091976
38.02676;1.0824386157518269;-9.920757817686615e-05;-9.163333459059736e-05;-0.6497311598590736;-0.600201029514213;1.0679295270518439;0.999887256151912;10.001248499749341;-0.6247679932074249;-0.6459310016678516;-0.6459310044185376;-1.1864495086108187e-09;0.6001596356315456;0.6001978978058208;1.0000758411872075
38.03676;1.0824397756395263;-9.927094365456777e-05;-9.169199410980615e-05;-0.6497461928988306;-0.6002143635497211;1.067931332183694;0.9998855563121417;10.001231042748834;-0.6247679926889358;-0.6459310017239644;-0.6459310038791455;-1.2717625278382283e-09;0.6001748167931295;0.6002135382992753;1.000072425146108
38.04676;1.082441021948728;-9.753849582931478e-05;-9.009172683029863e-05;-0.6497630385121468;-0.6002293719403787;1.0679331681306101;0.9998839177708646;10.00121264081596;-0.6247679921730559;-0.6459310017809781;-0.6459310033574444;-1.3436188006699222e-09;0.6001889995199511;0.6002281034938592;1.0000690149473959
38.05676;1.0824423553321922;-9.761025007330313e-05;-9.015810549005506e-05;-0.6497798757893559;-0.6002443725881188;1.0679350360221582;0.9998823424420034;10.00119338484036;-0.624767991661218;-0.6459310018385575;-0.6459310028538333;-1.4026072068299293e-09;0.6002041845222674;0.6002435926045238;1.0000656189613966
38.06676;1.0824437775122246;-9.767365969130705e-05;-9.02167566847121e-05;-0.6497949088996889;-0.6002577065675668;1.0679369369777332;0.9998808302185923;10.00117335883488;-0.6247679911553393;-0.6459310018955775;-0.6459310023686882;-1.4497110083209891e-09;0.6002183721452259;0.6002580055918675;1.0000622452650854
38.07676;1.0824452906011357;-9.774544939371284e-05;-9.028312826337295e-05;-0.6498117462247545;-0.6002727071753211;1.0679378727376823;0.9998793795181323;10.00115263885136;-0.6247679906573793;-0.645931001950255;-0.6459310019023147;-1.486170095391778e-09;0.6002335629137163;0.6002733424395251;1.0000589006761917
38.08676;1.0824479004656764;-9.841484869005859e-05;-9.090144210651165e-05;-0.6498291865482382;-0.6002877076780485;1.0679398459720886;0.9998779887718823;10.001131290114621;-0.6247679901691129;-0.6459310020005364;-0.645931001454944;-1.5132698955504282e-09;0.6002487579991777;0.6002886028829044;1.0000555903799686
38.09676;1.0824495970630938;-9.848669363291474e-05;-9.096781563324681e-05;-0.6498460239387339;-0.6003027082408552;1.0679418595216648;0.9998766574133009;10.001109367708805;-0.6247679896920961;-0.6459310020445721;-0.6459310010269941;-1.5321377984334435e-09;0.6002629596649297;0.6003027868354056;1.0000523181638623
38.10676;1.082451381791667;-9.855019714580834e-05;-9.102645558993427e-05;-0.6498610571545967;-0.6003160421300973;1.0679439152885488;0.9998753859871997;10.001086921347527;-0.6247679892275786;-0.6459310020809969;-0.6459310006194144;-1.5435553236420655e-09;0.6002781713445051;0.6003178948382137;1.0000490868736849
38.11676;1.0824532495038235;-9.862208759107891e-05;-9.109281208256421e-05;-0.6498778945941528;-0.6003310426420341;1.06794601351774;0.9998741758787384;10.001064002886137;-0.6247679887764248;-0.6459310021090159;-0.645931000233737;-1.547921590167216e-09;0.6002923972000869;0.6003319280252322;1.0000458985530825
38.12676;1.0824551945573888;-9.869400348546193e-05;-9.115915814519856e-05;-0.6498947320591889;-0.6003460431271432;1.0679471521353143;0.9998730288740271;10.001040670888166;-0.624767988339207;-0.6459310021284325;-0.645930999871753;-1.545265952813674e-09;0.6003076417188767;0.6003468879334872;1.0000427542227626
38.13676;1.0824572123867773;-9.876594640740467e-05;-9.122549258401009e-05;-0.6499115695500183;-0.6003610435852779;1.0679493266751208;0.9998719470559655;10.001016986794388;-0.6247679879164137;-0.6459310021394885;-0.6459309995352203;-1.535240403072016e-09;0.6003229095283981;0.6003617765217917;1.0000396542740242
38.14676;1.082460300093563;-9.88352258955541e-05;-9.128924351447807e-05;-0.6499290074372459;-0.6003760440174456;1.0679515314785226;0.9998709330315546;10.000993010259018;-0.6247679875086273;-0.6459310021426153;-0.6459309992257684;-1.5173327618593416e-09;0.6003372050167054;0.6003755961976531;1.0000365996067546
38.15676;1.0824624561708736;-9.889886282348394e-05;-9.134782600927064e-05;-0.6499440407868373;-0.6003893777753939;1.0679537610010574;0.9998699897737608;10.000968798816658;-0.6247679871165474;-0.6459310021383518;-0.6459309989448253;-1.4912250634897902e-09;0.6003525320721662;0.6003903497930667;1.0000335923779182
38.16676;1.0824646841749483;-9.776707945134497e-05;-9.030209177563747e-05;-0.6499608894301152;-0.600404385801133;1.0679560103546342;0.9998691201341163;10.000944407986768;-0.6247679867409577;-0.6459310021272695;-0.6459309986935763;-1.456901831399361e-09;0.600367894387521;0.60040504055752;1.0000306359346012
38.17676;1.0824669734861347;-9.783915301902987e-05;-9.036838526224812e-05;-0.6499777270470517;-0.6004193861625704;1.0679582755768782;0.9998683266662084;10.000919892429444;-0.6247679863826944;-0.6459310021097822;-0.6459309984728964;-1.4145235977178014e-09;0.6003822957610627;0.6004186722185333;1.000027734322335
38.18676;1.0824693274158215;-9.79112577563992e-05;-9.043466482879969e-05;-0.6499945646962835;-0.6004343865040084;1.0679595537804871;0.9998676117990478;10.000895308154595;-0.624767986042459;-0.645931002086033;-0.645930998283307;-1.364371746386153e-09;0.6003977400217609;0.6004332491419728;1.0000248915432077
38.19676;1.0824717451641268;-9.798339491126709e-05;-9.050093067697501e-05;-0.6500114023801892;-0.600449386827379;1.0679618429861644;0.9998669779845366;10.000870713305948;-0.6247679857205405;-0.6459310020559651;-0.6459309981251257;-1.3068792938756897e-09;0.6004132308822022;0.6004477762863462;1.0000221104828757
38.20676;1.0824752263108453;-9.804450752223151e-05;-9.055688418404463e-05;-0.6500270363398791;-0.6004627204863003;1.0679641417815209;0.9998664279096481;10.00084616721099;-0.6247679854166712;-0.6459310020195452;-0.6459309979984234;-1.2426627147295718e-09;0.6004277718078791;0.6004612588465955;1.0000193919145604
38.21676;1.0824777706487756;-9.811671366064647e-05;-9.062312344353655e-05;-0.6500438741149583;-0.6004777207791876;1.067966448981589;0.9998659645633695;10.000821726375712;-0.6247679851300346;-0.6459310019769505;-0.6459309979025953;-1.1726094343050852e-09;0.6004433657626858;0.6004757019795335;1.0000167346559432
38.22676;1.0824803778811507;-9.818895633764852e-05;-9.068935059337035e-05;-0.6500607119331061;-0.6004927210588158;1.0679687631277606;0.9998655903825361;10.000797440604181;-0.6247679848593408;-0.6459310019285293;-0.6459309978361829;-1.098018060112113e-09;0.6004590147665423;0.6004901107232684;1.0000141369829152
38.23676;1.0824830470272244;-9.826123650782134e-05;-9.07555669732211e-05;-0.6500775497964852;-0.6005077213258928;1.0679700819241729;0.999865306324175;10.000773354361208;-0.6247679846029802;-0.64593100187471;-0.6459309977972528;-1.0206772443124256e-09;0.6004737195024972;0.6005034897378639;1.0000115978052304
38.24676;1.0824857808043822;-9.89340711971076e-05;-9.13764992609866e-05;-0.6500943904003103;-0.6005227214967604;1.0679724020393635;0.9998651124252687;10.00074951003287;-0.6247679843593009;-0.6459310018160848;-0.6459309977837778;-9.427350292302946e-10;0.6004894793790005;0.6005178430158803;1.0000091164284044
38.25676;1.082488568263675;-9.89980753126773e-05;-9.143498378505013e-05;-0.6501094241316933;-0.6005360550914406;1.067974719259828;0.9998650090020351;10.000725945769883;-0.6247679841268706;-0.6459310017536098;-0.6459309977936445;-8.662145636717107e-10;0.6005052928836464;0.6005321740526338;1.0000066917354022
38.26676;1.082492414180511;-9.906779022298592e-05;-9.149861843133702e-05;-0.6501268626865015;-0.6005510553241602;1.0679770290085924;0.9998649969143273;10.000702687785456;-0.6247679839045432;-0.6459310016887092;-0.6459309978244895;-7.923603446415983e-10;0.6005211579490828;0.6005464859335206;1.0000043223270951
38.27676;1.0824953204089443;-9.914023556518737e-05;-9.156482086789333e-05;-0.6501437007657644;-0.6005660555461296;1.0679793271230382;0.9998650772900256;10.00067974643418;-0.6247679836912842;-0.6459310016231267;-0.6459309978737029;-7.214423166788826e-10;0.600536072486098;0.600559780985353;1.0000020073603575
38.28676;1.0824982891237578;-9.921271758541197e-05;-9.163102058857372e-05;-0.6501605389020992;-0.6005810557588279;1.0679816101518869;0.9998652514358624;10.000657122571136;-0.6247679834859637;-0.6459310015586689;-0.6459309979385949;-6.532244731638156e-10;0.6005520347948218;0.6005740608493714;0.9999997470290674
38.29676;1.0825013224951945;-9.748099908722068e-05;-9.003057156378793e-05;-0.6501773854646887;-0.6005960636920884;1.0679828753523217;0.999865520502991;10.00063481797809;-0.6247679832874643;-0.6459310014971105;-0.645930998016439;-5.875853902791729e-10;0.6005680433974444;0.6005883270342204;0.9999975427581698
38.30676;1.0825044228087874;-9.755355110881407e-05;-9.009677452987872e-05;-0.6501942237225058;-0.6006110638895823;1.0679851211096307;0.9998658848597285;10.000612837946562;-0.6247679830948981;-0.6459310014402275;-0.6459309981045254;-5.249006400298612e-10;0.6005830965746987;0.6006015813467083;0.9999953972380499
38.31676;1.082507596262952;-9.821838956309925e-05;-9.071007031562611e-05;-0.650209260499156;-0.6006243973481331;1.0679873469209638;0.9998663439988942;10.000591183655446;-0.624767982907671;-0.6459310013897319;-0.6459309982003417;-4.660698873731066e-10;0.6005991920779025;0.6006158262270545;0.9999933139298497
38.32676;1.0825118334195962;-9.828833011868736e-05;-9.07737298153478e-05;-0.6502266995180296;-0.6006393975329158;1.0679895524302283;0.9998668970723188;10.000569842392137;-0.6247679827256546;-0.6459310013471611;-0.6459309983015994;-4.1220944773015715e-10;0.6006153270214928;0.6006300647409307;0.9999912959863222
38.33676;1.0825151373336868;-9.836099837125286e-05;-9.083997572169099e-05;-0.6502435379858724;-0.6006543977110768;1.067991737274548;0.9998675431285176;10.000548782414013;-0.624767982549367;-0.6459310013139201;-0.6459309984061525;-3.643546570405459e-10;0.6006314978901928;0.6006443000426858;0.9999893450184872
38.34676;1.0825185062496736;-9.843369851796147e-05;-9.090623772302432e-05;-0.6502603765228433;-0.6006693978832199;1.067992902166239;0.9998682807086742;10.000527958412045;-0.6247679823797654;-0.6459310012913717;-0.6459309985119466;-3.2337161425121295e-10;0.6006467009366244;0.6006575348493044;0.9999874606917649
38.35676;1.0825219393932732;-9.850642995128503e-05;-9.097251869190184e-05;-0.6502772151309546;-0.6006843980494092;1.0679950488971484;0.9998691072397821;10.000507325339926;-0.6247679822178506;-0.645931001280767;-0.6459309986169898;-2.8989024194127074e-10;0.6006629328319083;0.6006717712840853;0.9999856413761888
38.36676;1.082525436865397;-9.857919197395529e-05;-9.103882141660083e-05;-0.6502940538125037;-0.6006993982093806;1.0679971788403462;0.999870018368071;10.000486846969551;-0.6247679820645012;-0.6459310012830836;-0.6459309987195493;-2.642241246197219e-10;0.6006791908907686;0.6006860111073459;0.9999838847706487
38.37676;1.0825299987157317;-9.864092048362638e-05;-9.109484484475033e-05;-0.6503096890249767;-0.600712731714192;1.0679992917897656;0.9998710076408643;10.000466497331562;-0.6247679819205436;-0.645931001298937;-0.6459309988184407;-2.463888313807885e-10;0.6006954728155978;0.6007002561759102;0.9999821881187508
38.38676;1.0825336246750437;-9.871374165804732e-05;-9.116119921085303e-05;-0.6503265278742542;-0.6007277318598085;1.0680013855663764;0.9998720670922889;10.00044626221539;-0.6247679817868744;-0.6459310013285698;-0.6459309989129801;-2.3608492150438756e-10;0.6007107763284021;0.6007135088322227;0.9999805482538464
38.39676;1.0825373191149819;-9.938732885337235e-05;-9.178250264070683e-05;-0.6503433694994173;-0.6007427319126464;1.068003456302907;0.9998731885785762;10.000426139729516;-0.6247679816645225;-0.6459310013718189;-0.645930999002722;-2.3259143710658955e-10;0.6007270988810686;0.6007277720379757;0.999978961431703
38.40676;1.0825410724352391;-9.946022391402725e-05;-9.184893321210196e-05;-0.6503602085124838;-0.6007577320413267;1.0680044995922815;0.9998743653425419;10.000406138485681;-0.6247679815545443;-0.6459310014280594;-0.6459309990874257;-2.3482291743237415e-10;0.6007434377014224;0.6007420490940797;0.9999774234325489
38.41676;1.0825448884777098;-9.953314834810254e-05;-9.19153988044715e-05;-0.6503770476100202;-0.6007727321610071;1.0680065114549322;0.9998755928253195;10.000386275247186;-0.6247679814578152;-0.6459310014963277;-0.6459309991672211;-2.416792747397569e-10;0.6007587900052265;0.6007553431633278;0.9999759306373155
38.42676;1.0825487659172583;-9.780184001607965e-05;-9.031525236242998e-05;-0.6503938951632754;-0.6007877400029868;1.068008488476516;0.9998768680789678;10.000366571987296;-0.6247679813748976;-0.6459310015756488;-0.6459309992425816;-2.52469187780004e-10;0.6007751529540264;0.600769656953903;0.9999744815185584
38.43676;1.0825537026451872;-9.786375324301449e-05;-9.037148653624196e-05;-0.6504095309649561;-0.6008010734554008;1.0680104278950586;0.9998781885160744;10.000347051927774;-0.6247679813060282;-0.6459310016652551;-0.6459309993140234;-2.669690179021035e-10;0.600791523566613;0.6007839925007827;0.9999730770779048
38.44676;1.0825576951406306;-9.793676028770824e-05;-9.043806568847432e-05;-0.6504263703358982;-0.6008160735461987;1.0680123278892748;0.999879551077147;10.000327736696976;-0.6247679812512397;-0.6459310017646406;-0.6459309993818849;-2.8511015873970023e-10;0.600807898783625;0.6007983515566088;0.9999717199191488
38.45676;1.0825617379580714;-9.800979299999953e-05;-9.050468418419701e-05;-0.650443209794984;-0.6008310736263579;1.068013187194632;0.9998809517602535;10.000308645477373;-0.6247679812106289;-0.645931001873686;-0.645930999446448;-3.0689476522304733e-10;0.6008232755745249;0.6008117367980113;0.99997041266639
38.46676;1.0825658243660208;-9.8082849882627e-05;-9.057134200422942e-05;-0.6504600493423991;-0.6008460736948376;1.0680150038594804;0.9998823849610539;10.000289794328905;-0.6247679811846729;-0.6459310019927467;-0.6459309995082599;-3.326597366333046e-10;0.6008396512736104;0.6008261522087651;0.9999691565819193
38.47676;1.0825699521187802;-9.875678476544253e-05;-9.11930625906543e-05;-0.6504768916744955;-0.6008610736664564;1.068016774770726;0.9998838432844139;10.000271197300348;-0.6247679811744384;-0.6459310021224756;-0.6459309995682492;-3.631556828296041e-10;0.6008560239341183;0.6008406019361402;0.9999679513982084
