time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.48676;1.0825741047263715;-9.882990191002526e-05;-9.12598117555269e-05;-0.6504937313969613;-0.6008760737081694;1.0680184965364574;0.9998853184244633;10.000252870515656;-0.6247679811815875;-0.6459310022635558;-0.645930999627503;-3.992434945998543e-10;0.6008713919982548;0.6008540893761769;0.9999667963448833
38.49676;1.0825792781465946;-9.889197260752669e-05;-9.131629139443483e-05;-0.6505093678132099;-0.6008894070867372;1.0680201656006003;0.9998868023988942;10.000234833819547;-0.6247679812081685;-0.6459310024165495;-0.6459309996870718;-4.415293937858283e-10;0.600887753624669;0.6008686174614724;0.9999656912537531
38.50676;1.0825834623676271;-9.896513325586596e-05;-9.13831184030022e-05;-0.6505262077178823;-0.6009044070978439;1.068021777216345;0.9998882886032096;10.000217108361841;-0.6247679812563207;-0.6459310025818137;-0.6459309997479921;-4.90147006124907e-10;0.6009041066079222;0.6008831891185473;0.9999646368703744
38.51676;1.0825876475092044;-9.90383152467108e-05;-9.144998438546817e-05;-0.6505430477035663;-0.6009194070918654;1.0680223256992085;0.9998897721846146;10.000199715656606;-0.62476798132814;-0.6459310027593542;-0.6459309998113768;-5.446408374429452e-10;0.6009194486624913;0.6008968071160141;0.9999636344797703
38.52676;1.0825918255610645;-9.911151850785982e-05;-9.151688938137097e-05;-0.6505598877675741;-0.6009344070672045;1.0680238059435236;0.9998912494172367;10.00018267456051;-0.6247679814257215;-0.6459310029487406;-0.6459309998784644;-6.040410596228754e-10;0.6009357774376843;0.6009114736728597;0.9999626855759213
38.53676;1.0825959910488614;-9.918474326746498e-05;-9.158383329206277e-05;-0.6505767279071767;-0.6009494070223772;1.0680252137477757;0.9998927172620696;10.000165993777284;-0.6247679815511119;-0.6459310031493812;-0.6459309999505529;-6.67156536828623e-10;0.6009520903905156;0.6009261902512956;0.9999617915870599
38.54676;1.082601140001547;-9.744263475748657e-05;-8.997385842891394e-05;-0.6505923731630445;-0.6009627480412189;1.0680265447917008;0.9998941739279658;10.000149672097937;-0.6247679817060253;-0.6459310033608436;-0.6459310000288939;-7.328131523167647e-10;0.6009673847278066;0.6009399573269687;0.9999609532984014
38.55676;1.0826052730677584;-9.811687280879806e-05;-9.059600586402195e-05;-0.6506092161575591;-0.6009777478707639;1.0680277942797622;0.9998956194816869;10.000133707680142;-0.6247679818916275;-0.6459310035827617;-0.645931000114726;-7.998913223555045e-10;0.6009836576278235;0.6009547739262975;0.9999601705175241
38.56676;1.0826093763928655;-9.819017498874238e-05;-9.066307928573861e-05;-0.6506260565214745;-0.6009927477632325;1.068027957855015;0.9998970555910581;10.000118103053557;-0.6247679821086729;-0.6459310038146284;-0.6459310002093912;-8.673295711323157e-10;0.6009999068725461;0.6009696374931416;0.9999594424009657
38.57676;1.0826134500044806;-9.826349653751707e-05;-9.073019227527398e-05;-0.6506428969506148;-0.6010077476361096;1.0680290324917368;0.9998984847444266;10.00010285955148;-0.6247679823577229;-0.64593100405562;-0.6459310003141925;-9.34270989890918e-10;0.6010151313036831;0.600983544450088;0.9999587677049712
38.58676;1.082617490220657;-9.832846215435034e-05;-9.078961041549024e-05;-0.6506579331491842;-0.6010210808414979;1.0680300162850196;0.9998999098392798;10.00008796944345;-0.6247679826392581;-0.6459310043042874;-0.6459310004299752;-1.000290626990546e-09;0.601031330675201;0.6009984907807591;0.999958144538072
38.59676;1.0826214951763797;-9.840181646493766e-05;-9.085680216294521e-05;-0.6506747736996134;-0.6010360806772781;1.068030907232822;0.9999013338827187;10.000073416138077;-0.6247679829538121;-0.6459310045585533;-0.6459310005569378;-1.065525725165145e-09;0.6010465052930697;0.6010124723773206;0.9999575701079474
38.60676;1.0826264648345358;-9.847248619059775e-05;-9.092145519288609e-05;-0.6506922153525785;-0.6010510804950296;1.068031702107968;0.999902758905103;10.000059176994291;-0.6247679833020192;-0.6459310048163053;-0.6459310006948413;-1.1306935329397432e-09;0.6010626558197678;0.6010274855298081;0.9999570406160362
38.61676;1.0826304004162557;-9.854586699309148e-05;-9.098872097592991e-05;-0.6507090560305683;-0.6010660802933863;1.0680313966926647;0.9999041850365111;10.000045224582038;-0.6247679836845267;-0.6459310050759769;-0.6459310008432325;-1.1969731339569766e-09;0.601078783107547;0.6010425273331297;0.999956551535649
38.62676;1.0826343035104837;-9.861088667830336e-05;-9.104828693497299e-05;-0.6507240924594789;-0.6010794134230936;1.0680319873166682;0.9999056111936868;10.000031532554187;-0.6247679841019691;-0.6459310053366096;-0.6459310010014864;-1.26550196851276e-09;0.6010938878797072;0.601056595637481;0.9999560986704255
38.63676;1.0826381795891493;-9.928537991624978e-05;-9.167084994266651e-05;-0.650740935936667;-0.6010944130960755;1.06803247236047;0.9999070367096222;10.000018081681985;-0.6247679845549624;-0.6459310055976333;-0.6459310011688222;-1.3366994012602508e-09;0.6011099704885299;0.6010716887020461;0.999955678798499
38.64676;1.082642018418218;-9.935881118372756e-05;-9.173822838377163e-05;-0.6507577767627197;-0.6011094128315085;1.0680328525209455;0.9999084622220087;10.00000486183664;-0.624767985044007;-0.6459310058586754;-0.6459310013443673;-1.4101722469995436e-09;0.6011250308835995;0.6010858051584972;0.9999552889035127
38.65676;1.082645821874775;-9.94322527129084e-05;-9.180563752735748e-05;-0.6507746176335352;-0.6011244125440895;1.0680331297250636;0.9999098887546284;9.999991873596507;-0.6247679855694297;-0.6459310061195114;-0.6459310015271866;-1.4852067457523375e-09;0.601141068473302;0.6011009443781975;0.9999549257316804
38.66676;1.0826505857811357;-9.949462952645808e-05;-9.186276390264174e-05;-0.6507902553705227;-0.6011377455846133;1.068032305692302;0.9999113157693189;9.999979126878296;-0.6247679861313461;-0.6459310063802157;-0.645931001716396;-1.561198696864425e-09;0.6011560818885012;0.6011151064481661;0.9999545865836171
38.67676;1.0826543043510635;-9.776377483186044e-05;-9.026358576514754e-05;-0.6508071047138367;-0.6011527529847834;1.068032381277186;0.9999127405233273;9.999966634321503;-0.6247679867295132;-0.6459310066412506;-0.6459310019114114;-1.6378002618748665e-09;0.6011720691691669;0.6011302917384562;0.9999542694945697
38.68676;1.082657969816289;-9.78372351437181e-05;-9.033108717889342e-05;-0.6508239457221725;-0.6011677526231899;1.0680323570221382;0.9999141589844525;9.99995440143106;-0.624767987363215;-0.6459310069032455;-0.6459310021120866;-1.7148060196320503e-09;0.6011870282594067;0.6011445006790184;0.9999539726191983
38.69676;1.082661572970664;-9.791069848293583e-05;-9.039861902257265e-05;-0.6508407867692164;-0.6011827522347674;1.0680322340925703;0.9999155662608106;9.999942421019707;-0.6247679880313544;-0.645931007166702;-0.6459310023186371;-1.7919723121548182e-09;0.6012029571160776;0.6011597336039597;0.9999536944008895
38.70676;1.0826651040800328;-9.797578779428064e-05;-9.045844449368817e-05;-0.6508558235368569;-0.6011960851699043;1.0680320143104785;0.999916956325408;9.999930680263503;-0.6247679887326265;-0.6459310074319509;-0.6459310025313978;-1.869177450384054e-09;0.601217853583872;0.6011739904702603;0.9999534342160639
38.71676;1.0826685584713756;-9.865045615473403e-05;-9.10813669572348e-05;-0.6508726673553309;-0.6012110846416411;1.06803169949907;0.9999183223397037;9.999919171460114;-0.6247679894655954;-0.6459310076993048;-0.6459310027505506;-1.9467330611720586e-09;0.601233715659219;0.6011892706917356;0.9999531924631663
38.72676;1.0826719187079905;-9.872393185700379e-05;-9.114899683592029e-05;-0.650889508508545;-0.6012260841691128;1.0680302913929212;0.9999196574370609;9.999907894422657;-0.6247679902285966;-0.64593100796905;-0.6459310029759476;-2.025334598161836e-09;0.6012485419280234;0.6012035732034379;0.9999529701066766
38.73676;1.0826761829761182;-9.878632676227747e-05;-9.120633574450183e-05;-0.6509051466074867;-0.601239417020665;1.0680297922655235;0.99992095517956;9.999896853023321;-0.6247679910195737;-0.6459310082411935;-0.6459310032068784;-2.1058752849873422e-09;0.6012643316274512;0.6012188966557226;0.9999527682325325
38.74676;1.082679347182659;-9.885979293523712e-05;-9.127401345899386e-05;-0.6509219878416551;-0.6012544164936968;1.0680292054342897;0.9999222096437181;9.999886050763003;-0.6247679918361242;-0.645931008515378;-0.6459310034418599;-2.1895423825095573e-09;0.6012790843741479;0.6012332397137506;0.9999525881390491
38.75676;1.0826824097140508;-9.893325258170231e-05;-9.134171279798774e-05;-0.6509388291090491;-0.6012694159405935;1.068028535214003;0.9999234151756486;9.99987548828942;-0.6247679926756898;-0.6459310087911274;-0.6459310036788112;-2.277937245430404e-09;0.601294799913437;0.6012486014569817;0.9999524315285863
38.76676;1.0826853710636866;-9.89983279994756e-05;-9.140169486955336e-05;-0.6509538660813801;-0.6012827487129305;1.0680277862696654;0.9999245659656516;9.999865163583744;-0.6247679935356076;-0.6459310090680636;-0.6459310039154915;-2.3728565473961865e-09;0.6013094779726124;0.6012629817907064;0.9999523003169636
38.77676;1.0826882334274555;-9.907177146453844e-05;-9.146943281898199e-05;-0.6509707074139408;-0.6012977481079053;1.068025963064762;0.9999256560712241;9.999855069698901;-0.6247679944130737;-0.6459310093458472;-0.6459310041497642;-2.475924567650688e-09;0.6013241180189469;0.6012773817516582;0.9999521963574937
38.78676;1.0826910001139716;-9.913682851236896e-05;-9.152944942785466e-05;-0.6509857444485571;-0.6013110808276759;1.0680250700971679;0.9999266803837331;9.999845190359965;-0.6247679953051488;-0.6459310096240933;-0.6459310043796658;-2.5883319730270424e-09;0.6013397189652997;0.6012928033410433;0.9999521212594286
38.79676;1.0826946791424772;-9.98088714699014e-05;-9.215007240508189e-05;-0.6510031898668531;-0.6013260800847576;1.068024111987386;0.9999276359068436;9.999835501969127;-0.6247679962088292;-0.6459310099024976;-0.6459310046035461;-2.710585325902882e-09;0.6013542791357853;0.6013072487043218;0.9999520764427033
38.80676;1.0826972641872554;-9.807796126094166e-05;-9.05512165075766e-05;-0.6510200396921405;-0.6013410871380709;1.068023092996649;0.9999285217751823;9.99982598018473;-0.6247679971211888;-0.6459310101809157;-0.645931004820269;-2.842410800933834e-09;0.6013687963114186;0.6013217192459389;0.999952063047927
38.81676;1.0826997626641819;-9.814299554052671e-05;-9.061127997541704e-05;-0.6510350768343403;-0.6013544197761396;1.0680220170612797;0.9999293379879737;9.999816600804147;-0.6247679980394104;-0.645931010459214;-0.6459310050292298;-2.9830837436177196e-09;0.6013842676629931;0.6013372153879377;0.9999520815275545
38.82676;1.0827021766841225;-9.821639529190379e-05;-9.067909005835818e-05;-0.651051918346292;-0.6013694190347894;1.068019888421238;0.9999300845144442;9.999807339288637;-0.6247679989605868;-0.645931010737129;-0.6459310052301181;-3.1318177543768704e-09;0.6013986900611616;0.6013517370883728;0.9999521320380563
38.83676;1.0827045062568588;-9.828140342056016e-05;-9.073916665292918e-05;-0.651066955548689;-0.6013827516156878;1.0680187119083056;0.9999307613423801;9.999798174139132;-0.6247679998815653;-0.6459310110142756;-0.6459310054226709;-3.287715061480765e-09;0.6014130607097768;0.6013662847859341;0.9999522152870531
38.84676;1.0827067493000295;-9.835477649124496e-05;-9.080698556729986e-05;-0.6510837971219833;-0.6013977508151882;1.0680174927340984;0.9999313690298526;9.999789086355207;-0.6247680007990452;-0.6459310112902348;-0.6459310056067428;-3.44940271593813e-09;0.6014283774508024;0.601381860092237;0.9999523320116506
38.85676;1.0827089030827473;-9.842813622470856e-05;-9.08748058897535e-05;-0.6511006387249356;-0.6014127499839859;1.068016236187431;0.9999319089922634;9.999780058715992;-0.6247680017098175;-0.6459310115645709;-0.6459310057825803;-3.6148753573913894e-09;0.6014426387487543;0.6013964655801433;0.9999524813555397
38.86676;1.0827119648686832;-9.849040279390992e-05;-9.09323073918426e-05;-0.6511162774297029;-0.6014260824739626;1.0680139474884351;0.9999323826961617;9.999771081511334;-0.6247680026110669;-0.645931011836742;-0.645931005950773;-3.781749034853201e-09;0.601456843607284;0.6014111038502119;0.9999526599765084
38.87676;1.0827139364719238;-9.916517161082214e-05;-9.155566057398883e-05;-0.6511331218033248;-0.6014410814983487;1.0680126320018;0.9999327906692342;9.999762156939399;-0.6247680035005443;-0.6459310121060357;-0.6459310061118986;-3.947636706390974e-09;0.6014709914722636;0.6014257763277102;0.9999528626968134
38.88676;1.0827158061699147;-9.923012844772562e-05;-9.161574768388166e-05;-0.6511481591490903;-0.6014544139303434;1.0680112954353107;0.9999331327716254;9.999753298867821;-0.624768004376336;-0.6459310123716409;-0.6459310062664582;-4.110326684033215e-09;0.6014860823111939;0.6014414820920879;0.999953083929794
38.89676;1.0827175773160393;-9.930345443588739e-05;-9.168357025153437e-05;-0.6511650008681877;-0.6014694129850793;1.068009943239988;0.999933409393531;9.999744530320724;-0.6247680052364778;-0.6459310126329026;-0.6459310064150383;-4.267708306764766e-09;0.6015001168484948;0.601456217705594;0.9999533188230992
38.90676;1.0827192494410685;-9.936839087280229e-05;-9.17436461024619e-05;-0.6511800382532636;-0.601482745367489;1.0680085798522638;0.9999336224321034;9.999735878095871;-0.6247680060789654;-0.6459310128895072;-0.6459310065582254;-4.41773818394533e-09;0.6015140965110308;0.6014709783906923;0.999953563971685
38.91676;1.0827208220919546;-9.94416989462355e-05;-9.181145494188926e-05;-0.6511968800103238;-0.6014977443774133;1.0680062090048732;0.9999337752397889;9.999727364767775;-0.6247680069020223;-0.6459310131413555;-0.6459310066963748;-4.558605505478085e-09;0.6015280230373566;0.6014857593846413;0.9999538174815543
38.92676;1.0827222944435289;-9.950661960542906e-05;-9.18715148404813e-05;-0.6512119174255558;-0.6015110767200368;1.0680048342432782;0.9999338716116092;9.999719002522138;-0.6247680077040662;-0.6459310133883639;-0.6459310068296046;-4.688874349568937e-09;0.6015418980777619;0.6015005566621514;0.9999540782567949
38.93676;1.082723665570162;-9.777555368019481e-05;-9.02726570545093e-05;-0.6512287675919567;-0.6015260834358481;1.0680034583519407;0.9999339148809048;9.999710797299583;-0.6247680084835393;-0.6459310136303575;-0.6459310069580647;-4.807593355770672e-09;0.6015557227964042;0.6015153669422645;0.9999543457117127
38.94676;1.0827259350754193;-9.783775698674899e-05;-9.033011656595384e-05;-0.6512444065624584;-0.6015394157498585;1.0680020827289851;0.9999339077496164;9.999702759791607;-0.6247680092389357;-0.6459310138670521;-0.6459310070821733;-4.91442221914168e-09;0.601569497726459;0.6015301871940577;0.9999546203859561
38.95676;1.0827271083842995;-9.850420514020587e-05;-9.094577851664756e-05;-0.6512594467231211;-0.6015527479697742;1.0680007078497766;0.9999338522569877;9.999694907249761;-0.6247680099687973;-0.645931014098121;-0.6459310072026326;-5.009548135401164e-09;0.6015832228747178;0.6015450143861659;0.9999549039973493
38.96676;1.0827281782970566;-9.85774966534327e-05;-9.101354707787513e-05;-0.6512762885515351;-0.6015677469153415;1.0679983337974663;0.9999337497055567;9.999687256473246;-0.6247680106716678;-0.6459310143231611;-0.6459310073203687;-5.093336477342572e-09;0.601597897500647;0.6015608456798742;0.9999551982538528
38.97676;1.0827291522222653;-9.864240132868092e-05;-9.107355918356256e-05;-0.6512913260170045;-0.6015810792082563;1.0679969601972026;0.9999336010997176;9.999679823980285;-0.6247680113460966;-0.6459310145415817;-0.6459310074364911;-5.16597802825435e-09;0.6016115200161659;0.601575678420605;0.9999555034100793
38.98676;1.082730032546145;-9.871568223576204e-05;-9.11412978775246e-05;-0.6513081678522786;-0.6015960781481917;1.0679955862510728;0.9999334079531388;9.999672632317356;-0.624768011990553;-0.6459310147526591;-0.6459310075521784;-5.227419573255975e-09;0.6016250885655123;0.6015905097215248;0.9999558177832447
38.99676;1.0827308208443511;-9.878057599273819e-05;-9.120127860403646e-05;-0.6513232053169188;-0.6016094104398729;1.0679942109000322;0.9999331731283922;9.999665707524334;-0.6247680126035007;-0.6459310149556609;-0.6459310076685455;-5.277619020311752e-09;0.6016386015564387;0.6016053361449093;0.9999561389882664
39.00676;1.0827315181405026;-9.884546436232532e-05;-9.126124223739612e-05;-0.6513382427775484;-0.6016227427341437;1.0679918329637206;0.9999329012704931;9.999659072148985;-0.6247680131837834;-0.6459310151498395;-0.6459310077866957;-5.316791363970919e-09;0.6016520577375114;0.6016201539425365;0.9999564657089324
39.01676;1.0827321257189202;-9.891872887853906e-05;-9.132892910763774e-05;-0.6513550846081451;-0.6016377416819046;1.067990451259846;0.999932598168435;9.999652746366896;-0.6247680137308046;-0.6459310153344575;-0.6459310079078917;-5.345360613522713e-09;0.6016644562837656;0.6016339596554563;0.9999567979025697
39.02676;1.0827336458043322;-9.898090220657664e-05;-9.138627210684762e-05;-0.6513707237051644;-0.6016510739882586;1.0679890642281045;0.9999322695463981;9.999646750290061;-0.6247680142442835;-0.6459310155090668;-0.6459310080336443;-5.363849210415868e-09;0.6016777968283046;0.6016487503099133;0.9999571356164297
39.03676;1.0827340860247725;-9.965581310977574e-05;-9.20096498776092e-05;-0.6513875682491688;-0.6016660728667911;1.0679876692450072;0.9999319204145747;9.999641100178973;-0.6247680147240384;-0.645931015673792;-0.6459310081656383;-5.372892145499834e-09;0.6016910790952463;0.60166352303996;0.9999574780006459
39.04676;1.082734440373964;-9.972068657681232e-05;-9.206953968318402e-05;-0.6514026057079436;-0.6016794051914347;1.0679862622611902;0.999931555488675;9.999635806172408;-0.6247680151699666;-0.6459310158293025;-0.645931008305536;-5.373176916561742e-09;0.6017043025802936;0.6016782747031967;0.9999578235326346
39.05676;1.082734717002321;-9.978554890321155e-05;-9.212940425943136e-05;-0.6514176431644924;-0.6016927375275437;1.0679838380547118;0.9999311802781203;9.999630876011066;-0.6247680155819438;-0.6459310159765862;-0.645931008454824;-5.365394623683499e-09;0.6017174667623904;0.6016930017096168;0.9999581711123472
39.06676;1.0827349192069742;-9.804601275954576e-05;-9.052259407230333e-05;-0.651432689003471;-0.6017060776198483;1.067982391258188;0.9999308014097513;9.99962631735278;-0.6247680159596084;-0.6459310161167355;-0.6459310086148445;-5.350281193683918e-09;0.6017305715054698;0.6017077002692935;0.9999585203420747
39.07676;1.0827350500137707;-9.811922734085721e-05;-9.059014944917042e-05;-0.6514495308461445;-0.6017210766312382;1.0679809173641603;0.9999304257444226;9.999622132818422;-0.624768016302282;-0.6459310162508424;-0.6459310087868891;-5.328475542916488e-09;0.6017436170918995;0.6017223670349512;0.999958870749618
39.08676;1.0827351128516998;-9.818404017906177e-05;-9.064993494603309e-05;-0.6514645683055514;-0.6017344090081884;1.0679794126484257;0.9999300599558965;9.999618313660438;-0.6247680166091516;-0.6459310163799807;-0.645931008972289;-5.300392266654878e-09;0.6017566040179982;0.6017369993190008;0.9999592215556611
39.09676;1.0827351123382265;-9.824883220682088e-05;-9.070969439365307e-05;-0.6514796057684201;-0.6017477413992601;1.0679768734634902;0.9999297113016725;9.999614841226872;-0.6247680168794739;-0.6459310165051966;-0.645931009172496;-5.266351409416013e-09;0.6017685331798219;0.6017505947863568;0.9999595723095318
39.10676;1.082735054947118;-9.832198433553488e-05;-9.077717206099814e-05;-0.6514964476284442;-0.6017627404527196;1.0679752958718738;0.9999293881434546;9.999611695291309;-0.6247680171125457;-0.6459310166274856;-0.6459310093889398;-5.226615979151133e-09;0.6017814063654786;0.6017651512363315;0.999959923544621
39.11676;1.0827349535101376;-9.898849730377812e-05;-9.139271401744095e-05;-0.651511487810852;-0.6017760727864707;1.0679736758433147;0.99992909926079;9.999608861096215;-0.6247680173076152;-0.6459310167477633;-0.6459310096227624;-5.181217984985556e-09;0.6017942263231235;0.6017796663463267;0.9999602769542257
39.12676;1.0827358075352322;-9.905052016902563e-05;-9.144983122634014e-05;-0.6515271270804178;-0.6017894052171673;1.0679720097720418;0.9999288526506146;9.999606331889314;-0.6247680174639417;-0.6459310168669411;-0.6459310098748126;-5.129776578609401e-09;0.6018059962855933;0.6017931372773744;0.9999606347895027
39.13676;1.082735630225553;-9.911521739231074e-05;-9.15095104063518e-05;-0.6515421645898469;-0.6018027376589749;1.067969294775739;0.9999286547624909;9.999604109888741;-0.6247680175808812;-0.6459310169860072;-0.6459310101459336;-5.0714519052562056e-09;0.6018187196762207;0.6018075607440174;0.9999609988111848
39.14676;1.082735429295647;-9.917988239362306e-05;-9.156916944290115e-05;-0.651557202109955;-0.6018160701112454;1.0679675284417;0.9999285103012809;9.999602209507024;-0.6247680176578987;-0.6459310171058567;-0.6459310104372558;-5.005181565431003e-09;0.601831400395856;0.6018219334848248;0.9999613696023256
39.15676;1.0827352112787376;-9.925289927885973e-05;-9.163655420299583e-05;-0.6515740440429718;-0.6018310692217369;1.0679657086734382;0.9999284221246968;9.999600657822262;-0.6247680176945215;-0.6459310172270614;-0.645931010750127;-4.93008505044496e-09;0.6018430430405078;0.6018352524252703;0.9999617460120849
39.16676;1.0827349814526768;-9.931749788526895e-05;-9.169617647755815e-05;-0.6515890815873381;-0.6018444016926439;1.067963834398285;0.9999283909724004;9.999599484525135;-0.6247680176902801;-0.6459310173498659;-0.6459310110857162;-4.845645353983423e-09;0.6018556524000664;0.6018495146515784;0.9999621243041441
39.17676;1.0827347438475192;-9.938206365234001e-05;-9.175578305018985e-05;-0.6516041191426687;-0.6018577341726725;1.0679609066206506;0.9999284157421442;9.99959870997197;-0.6247680176447884;-0.6459310174743523;-0.645931011444733;-4.751492968481634e-09;0.6018682325866046;0.601863717689524;0.9999624980482608
39.18676;1.0827345010195941;-9.944659751636502e-05;-9.181537578439876e-05;-0.6516191567082604;-0.6018710666621181;1.0679589284989481;0.9999284948588326;9.999598341931506;-0.6247680175579402;-0.645931017600541;-0.6459310118273903;-4.64708508060729e-09;0.6018797867855298;0.601876860019113;0.9999628596348384
39.19676;1.082734253704535;-9.95111009973715e-05;-9.18749560228282e-05;-0.6516341942831617;-0.6018843991614173;1.0679569037053098;0.9999286275428474;9.999598378243206;-0.6247680174299655;-0.6459310177282905;-0.6459310122334667;-4.531704163963309e-09;0.6018923180163606;0.6018909414744764;0.9999632022969304
39.20676;1.0827340055255177;-9.837305781560772e-05;-9.082381412302477e-05;-0.6516492429576646;-0.6018977393323373;1.0679548346517849;0.9999288138038703;9.999598809685736;-0.6247680172614197;-0.6459310178571492;-0.6459310126623088;-4.404736245969924e-09;0.6019038299638029;0.6019039630872883;0.9999635209494185
39.21676;1.082733744922725;-9.843751868864071e-05;-9.088338136372972e-05;-0.651664280546513;-0.60191107185308;1.0679517230581688;0.999929053942146;9.999599619202167;-0.6247680170532598;-0.645931017986398;-0.6459310131127001;-4.265813076621655e-09;0.6019163269028374;0.6019179262034039;0.9999638117280284
39.22676;1.0827334734016918;-9.850195616454889e-05;-9.094293499729191e-05;-0.6516793181391185;-0.6019244043852813;1.0679495716982152;0.9999293485082322;9.99960078046112;-0.6247680168068476;-0.6459310181152496;-0.6459310135828789;-4.114724190398945e-09;0.6019278131418564;0.6019308316411264;0.9999640713382458
39.23676;1.0827331871779566;-9.856637275345766e-05;-9.10024745311341e-05;-0.651694355733289;-0.601937736929137;1.0679473847348346;0.9999296981257797;9.999602261819863;-0.6247680165238495;-0.6459310182429323;-0.6459310140708839;-3.951363810054354e-09;0.6019402930043539;0.6019446797525575;0.999964297257529
39.24676;1.0827338819679129;-9.863645076483915e-05;-9.106716239284489e-05;-0.6517117996905504;-0.601952736134121;1.0679451672221154;0.9999301028081886;9.999604032651233;-0.6247680162062023;-0.6459310183685908;-0.6459310145748115;-3.775862256345171e-09;0.6019517712407662;0.6019574710213866;0.9999644885236008
39.25676;1.0827335526361006;-9.870083229524195e-05;-9.112667496278618e-05;-0.6517268372979488;-0.6019660687030012;1.0679419248332345;0.9999305615049543;9.999606066454495;-0.6247680158561529;-0.6459310184911395;-0.645931015092574;-3.5887584912252526e-09;0.6019632529962126;0.6019702063958865;0.9999646456004507
39.26676;1.0827331926570336;-9.876519924618614e-05;-9.118617550225419e-05;-0.6517418749029095;-0.6019794012858499;1.0679396637068308;0.9999310722589894;9.999608338678234;-0.6247680154761343;-0.6459310186092396;-0.6459310156215148;-3.3909262218998603e-09;0.601975743292972;0.6019838875211646;0.9999647694416355
39.27676;1.0827327948192886;-9.882955335192557e-05;-9.124566467116445e-05;-0.6517569125047553;-0.6019927338835516;1.0679373904678395;0.9999316326940163;9.999610822678779;-0.6247680150685105;-0.6459310187215823;-0.6459310161586204;-3.1833055125838743e-09;0.6019872466857061;0.6019965171025673;0.9999648613436186
39.28676;1.0827323572825756;-9.94958963291547e-05;-9.186117663517188e-05;-0.6517719528098554;-0.6020060664124148;1.0679351117297926;0.9999322407634991;9.999613490740536;-0.6247680146355296;-0.6459310188272462;-0.645931016701314;-2.966754898508043e-09;0.6019987674116125;0.6020090986472358;0.9999649231557168
39.29676;1.0827318653762055;-9.956024322708489e-05;-9.192065481401223e-05;-0.6517869904048648;-0.6020193990427274;1.0679318329425274;0.9999328957826855;9.99961631659024;-0.6247680141795119;-0.6459310189256442;-0.6459310172480187;-2.7420517453107224e-09;0.6020113097360039;0.6020226356653995;0.9999649565714697
39.30676;1.0827313190437222;-9.96161937200292e-05;-9.197237331927443e-05;-0.6518002235677506;-0.6020310650424125;1.067929558252238;0.9999335985942833;9.999619273685992;-0.6247680137029838;-0.6459310190161254;-0.6459310177979961;-2.509940003278877e-09;0.6020228779993351;0.6020351316231235;0.9999649626191434
39.31676;1.0827307145240328;-9.968052519683479e-05;-9.203182733181176e-05;-0.6518152611525035;-0.6020443977096577;1.0679272918614906;0.9999343502296327;9.999622333454383;-0.6247680132085872;-0.6459310190978012;-0.6459310183508072;-2.2711294159060715e-09;0.6020344761219935;0.602047590369999;0.9999649423586916
39.32676;1.082730049483788;-9.97448497088956e-05;-9.20912684254448e-05;-0.6518302987312928;-0.602057730396389;1.0679250390948782;0.9999351506967149;9.999625466649023;-0.6247680126989479;-0.645931019169844;-0.6459310189059181;-2.0262203125940996e-09;0.6020461067388992;0.6020600158689009;0.9999648971053429
39.33676;1.082729322593683;-9.980916755720426e-05;-9.215069613599187e-05;-0.6518453363033695;-0.6020710631030985;1.0679218058288948;0.9999359987792409;9.999628647275781;-0.6247680121765864;-0.6459310192318324;-0.6459310194625287;-1.7758189227519504e-09;0.6020577706845918;0.6020724119078541;0.999964827655393
39.34676;1.082728532738127;-9.806904384711135e-05;-9.054346146254103e-05;-0.6518603822568546;-0.6020844035780833;1.0679195976002884;0.9999368919186192;9.999631857183841;-0.6247680116437395;-0.6459310192837824;-0.6459310200195635;-1.5208837732356872e-09;0.6020704673755943;0.6020857824707534;0.9999647347071495
39.35676;1.0827276786410298;-9.813334666229162e-05;-9.060286132666494e-05;-0.6518754198152085;-0.6020977363261827;1.067917419939199;0.9999378259867366;9.999635087980385;-0.6247680111023283;-0.6459310193260025;-0.6459310205758043;-1.2629321384237541e-09;0.6020821956342455;0.6020981318646351;0.9999646206293795
39.36676;1.0827267588007714;-9.819764191851457e-05;-9.0662246629501e-05;-0.6518904573670828;-0.6021110690956021;1.0679142786274864;0.9999387956849108;9.999638340233492;-0.6247680105542288;-0.6459310193588956;-0.6459310211301272;-1.0039208882889403e-09;0.6020939542496899;0.6021104645168366;0.9999644897642664
39.37676;1.0827257763967273;-9.886404652120388e-05;-9.127775568957888e-05;-0.6519054976213796;-0.6021244018026504;1.067912178879778;0.9999397955227707;9.99964162205416;-0.624768010001412;-0.6459310193826888;-0.6459310216817128;-7.459364601517903e-10;0.6021057422532874;0.6021227850187456;0.999964346421483
39.38676;1.082724721154845;-9.891994503449003e-05;-9.13293730475944e-05;-0.6519187307206062;-0.6021360679672093;1.067910124738545;0.9999408203222351;9.999644946440487;-0.6247680094457884;-0.6459310193971445;-0.64593102222994;-4.909535785791348e-10;0.6021175591213525;0.6021350979674813;0.999964193102692
39.39676;1.0827235970891353;-9.89842198773685e-05;-9.138872392573545e-05;-0.6519337682555942;-0.6021494008031817;1.0679081192921072;0.9999418647006428;9.99964832657879;-0.6247680088890979;-0.6459310194014998;-0.6459310227741278;-2.408503728910587e-10;0.6021294048873711;0.6021474076197387;0.9999640307747175
39.40676;1.0827224035235308;-9.904847826282189e-05;-9.144805883567229e-05;-0.651948805786862;-0.602162733662617;1.0679051650406801;0.9999429226240336;9.99965177200048;-0.6247680083329924;-0.6459310193947864;-0.6459310233135614;2.5046289946764064e-12;0.6021412800376749;0.6021597181928993;0.9999638600753376
39.41676;1.0827211401948496;-9.911271746403089e-05;-9.150737766573238e-05;-0.6519638433146924;-0.6021760665460587;1.067903264044582;0.9999439880921948;9.99965528777115;-0.6247680077791734;-0.6459310193761753;-0.6459310238477652;2.3729110021142313e-10;0.6021531851213487;0.6021720344135305;0.9999636816873904
39.42676;1.0827198079760305;-9.917693497072705e-05;-9.156668034753479e-05;-0.6519788808393565;-0.602189399453766;1.0679014181585755;0.9999450560282126;9.999658875768024;-0.6247680072294287;-0.6459310193451181;-0.645931024376714;4.6173936230506755e-10;0.6021651203594918;0.6021843612521623;0.9999634959226571
39.43676;1.082718409035568;-9.923273861270877e-05;-9.161821784904065e-05;-0.6519921139111603;-0.6022010657370296;1.067899629444232;0.9999461222735813;9.999662539350728;-0.6247680066856024;-0.6459310193014671;-0.6459310249007778;6.741382639867138e-10;0.6021770855618026;0.602196703113491;0.9999633027232152
39.44676;1.0827179468704986;-9.929419838858864e-05;-9.167490331334531e-05;-0.6520077536371065;-0.6022143986931622;1.0678969006175145;0.999947182828017;9.99966629044973;-0.624768006149531;-0.645931019245462;-0.6459310254204409;8.729091485578351e-10;0.602188080176268;0.6022080632655388;0.9999631020245249
39.45676;1.0827164267068308;-9.935833978699538e-05;-9.173416100045503e-05;-0.6520227911658741;-0.6022277316721416;1.0678952352824629;0.9999482327999388;9.999670151208983;-0.6247680056228961;-0.6459310191774842;-0.6459310259359886;1.0564854238007018e-09;0.6022001031973012;0.6022204436386455;0.9999628936098004
39.46676;1.0827148600594563;-0.00010001629689275891;-9.234189672224328e-05;-0.6520360269444104;-0.6022393979399667;1.0678936371908145;0.9999492659008344;9.999674147427765;-0.6247680051071246;-0.6459310190979154;-0.6459310264471694;1.2230935581895383e-09;0.6022121531769385;0.6022328449962827;0.9999626768313344
39.47676;1.0827132453806005;-0.00010008039561437659;-9.240114272099442e-05;-0.6520510644680674;-0.6022527309630483;1.0678911094587502;0.9999502751124941;9.999678300387584;-0.6247680046034689;-0.6459310190072134;-0.6459310269529521;1.3707536667941419e-09;0.6022242286716245;0.6022452673048133;0.9999624510685933
39.48676;1.0827115951297466;-9.834000545791285e-05;-9.07937309304124e-05;-0.6520661103825636;-0.6022660717571151;1.0678896555498814;0.9999512541206022;9.999682624468594;-0.6247680041130524;-0.6459310189059922;-0.6459310274516354;1.4973887528442444e-09;0.602236328606531;0.6022577098509575;0.9999622166225813
39.49676;1.0827099165719027;-9.839565300085533e-05;-9.084520959418611e-05;-0.652079343443914;-0.6022777381700752;1.067888280461275;0.9999521983353892;9.999687130809344;-0.624768003636777;-0.6459310187950487;-0.6459310279411707;1.6007717841754244e-09;0.6022474520798914;0.6022691711276046;0.9999619747558939
39.50676;1.0827082158619812;-9.845966367450253e-05;-9.090443305517311e-05;-0.6520943809663486;-0.6022910712477189;1.0678859898923203;0.9999531046887762;9.99969182966034;-0.6247680031753862;-0.6459310186754106;-0.6459310284194452;1.6784083173294773e-09;0.6022595980463546;0.6022816489264278;0.999961726979225
39.51676;1.0827064977711447;-9.852364673112848e-05;-9.09636518842046e-05;-0.6521094184903848;-0.6023044043390278;1.0678847885986171;0.999953970924648;9.999696728676;-0.6247680027297029;-0.6459310185483735;-0.6459310288843894;1.727625277119829e-09;0.6022717652914068;0.6022941406714403;0.9999614748937223
39.52676;1.082704765703344;-9.857921176162917e-05;-9.101511669107943e-05;-0.6521226515494655;-0.6023160707931602;1.0678836798439941;0.9999547950854523;9.999701832521026;-0.624768002300791;-0.6459310184153282;-0.6459310293337789;1.7458618963563929e-09;0.6022829526185137;0.6023056437128725;0.9999612203147134
39.53676;1.0827030219167941;-9.864314364736589e-05;-9.107433021371327e-05;-0.6521376890750175;-0.6023294039053861;1.0678826659322465;0.9999555749599669;9.99970714555718;-0.6247680018899818;-0.6459310182773383;-0.645931029765099;1.7309200313992163e-09;0.6022951588989545;0.6023181554640405;0.9999609651052274
39.54676;1.0827012681433965;-9.869866079791779e-05;-9.112579179767734e-05;-0.6521509221316689;-0.6023410703764128;1.0678807487756479;0.9999563078977421;9.999712673015557;-0.6247680014986857;-0.6459310181347567;-0.6459310301758243;1.6809873603409994e-09;0.6023063828152585;0.6023296733095284;0.9999607108740887
39.55676;1.082699511017979;-9.936489655437258e-05;-9.174134452371681e-05;-0.6521659623676559;-0.6023544034169782;1.067879929975756;0.9999569916239297;9.999718421378848;-0.6247680011280655;-0.6459310179871669;-0.6459310305637498;1.5945127637986427e-09;0.6023186227198817;0.6023421944633813;0.9999604586995383
39.56676;1.0826977435632479;-9.942038398594133e-05;-9.179281407469025e-05;-0.6521791954217931;-0.602366069896695;1.067879210875497;0.9999576254865215;9.999724403691802;-0.6247680007789845;-0.6459310178336246;-0.645931030927052;1.470106646205447e-09;0.6023298769907875;0.6023537160434709;0.9999602095096237
39.57676;1.0826959726154948;-9.948424584958174e-05;-9.185203410211905e-05;-0.6521942329500617;-0.6023794030264177;1.0678775926880295;0.9999582110614428;9.999730648515932;-0.6247680004522902;-0.6459310176730503;-0.6459310312641409;1.3065846662834398e-09;0.602342144541506;0.6023662351807978;0.9999599645884024
39.58676;1.0826942006651807;-9.95396963563689e-05;-9.190349967422511e-05;-0.6522074660053612;-0.6023910695070757;1.0678770766108407;0.9999587517476104;9.999737204807726;-0.6247680001489065;-0.6459310175047648;-0.6459310315735438;1.1031776501250356e-09;0.6023534249162042;0.6023777489864816;0.9999597249404815
39.59676;1.0826924317112026;-9.960352305834771e-05;-9.196271503632694e-05;-0.6522225035407156;-0.6024044026344011;1.0678766642594604;0.9999592516539095;9.999744137235192;-0.624767999869592;-0.6459310173289156;-0.6459310318540025;8.596097557800571e-10;0.6023657180981187;0.6023902544103926;0.9999594901822815
39.60676;1.0826906710245694;-9.965894035839017e-05;-9.201417560434577e-05;-0.6522357366023962;-0.602416069109902;1.0678753576037217;0.9999597145733538;9.999751516731425;-0.6247679996148673;-0.6459310171462133;-0.6459310321046072;5.758945426876231e-10;0.6023770245833107;0.6024017481810511;0.999959258381462
39.61676;1.0826889234749264;-9.97143428503047e-05;-9.2065633382287e-05;-0.6522489696678757;-0.6024277355814674;1.0678751578923054;0.9999601436047033;9.999759416142677;-0.6247679993851697;-0.6459310169571367;-0.6459310323247849;2.5219731290670624e-10;0.602388345552531;0.602413227079774;0.9999590270372962
39.62676;1.0826871926012887;-9.977812520050927e-05;-9.212483998218044e-05;-0.652264007220675;-0.6024410686976662;1.0678750649697242;0.9999605407594168;9.999767910104753;-0.6247679991809105;-0.6459310167615108;-0.6459310325142553;-1.1114937168253175e-10;0.6024006826419226;0.6024256882729432;0.9999587939702936
39.63676;1.0826854807435284;-9.802901708058184e-05;-9.050964140727547e-05;-0.6522772486890154;-0.602452742914248;1.067874077556675;0.9999609062635197;9.99977707023098;-0.6247679990025231;-0.6459310165586929;-0.6459310326730758;-5.13700235507262e-10;0.6024120376696303;0.6024371292353253;0.9999585572249974
39.64676;1.082683794012399;-9.869523494879389e-05;-9.112527826768491e-05;-0.6522922889663075;-0.6024660759418364;1.0678741934618454;0.9999612383643498;9.999786955667236;-0.6247679988506496;-0.6459310163478658;-0.6459310328016895;-9.549819544631805e-10;0.6024234128192031;0.6024485476719589;0.9999583149863072
39.65676;1.0826821239809752;-9.875060215547212e-05;-9.117672717711983e-05;-0.6523055220513412;-0.6024777424054453;1.067874409603037;0.9999615340253923;9.999797608777328;-0.6247679987261734;-0.645931016128104;-0.6459310329008416;-1.4345097528892283e-09;0.6024358108881774;0.602460942021343;0.9999580656759011
39.66676;1.082680475810203;-9.880596224344942e-05;-9.122816979744068e-05;-0.652318755141553;-0.6024894088721507;1.0678747226196246;0.9999617901096775;9.999809058327777;-0.6247679986298836;-0.645931015898193;-0.6459310329714948;-1.9517114806616304e-09;0.6024472349658023;0.6024723115807182;0.9999578073071357
39.67676;1.0826778503027163;-9.886402896679619e-05;-9.128219527337635e-05;-0.6523313857430965;-0.6025010753435573;1.0678741296964618;0.9999620038218078;9.999821324415235;-0.6247679985621974;-0.645931015656481;-0.6459310330149358;-2.505783526852711e-09;0.6024586876647852;0.6024836554746857;0.9999575371812645
39.68676;1.0826762496602749;-9.892777637542067e-05;-9.134138023407557e-05;-0.6523464233276736;-0.6025144084707605;1.0678746288506464;0.9999621721334344;9.999834424323552;-0.624767998523336;-0.6459310154010692;-0.6459310330329143;-3.0955858174702448e-09;0.6024701704681124;0.6024949719132706;0.9999572525433273
39.69676;1.0826746778607088;-9.898312874092303e-05;-9.139280687157553e-05;-0.6523596564325971;-0.6025260749575626;1.0678752187155318;0.9999622917427538;9.99984837607352;-0.6247679985136588;-0.6459310151301318;-0.645931033027527;-3.719605899649139e-09;0.6024816833241589;0.6025062587228288;0.9999569506849787
39.70676;1.0826731396332923;-9.903848371769698e-05;-9.144422976570104e-05;-0.652372889550738;-0.6025377414536346;1.0678748980545594;0.9999623597325508;9.99986319220685;-0.6247679985337053;-0.6459310148420938;-0.6459310330008964;-4.376033024372086e-09;0.6024932247088765;0.6025175140918154;0.9999566284224064
39.71676;1.0826716394198685;-9.909384398256043e-05;-9.149564949719731e-05;-0.6523861226853613;-0.6025494079595297;1.0678756654690373;0.9999623738088044;9.999878867677248;-0.6247679985840343;-0.6459310145357875;-0.6459310329550424;-5.062911633366538e-09;0.6025047924176143;0.6025287367534535;0.9999562821024255
39.72676;1.0826701814641768;-9.915760724015365e-05;-9.155481995147809e-05;-0.6524011603382132;-0.6025627411241504;1.0678765194805284;0.9999623321653661;9.99989537166859;-0.6247679986652258;-0.6459310142105699;-0.6459310328919708;-5.77815266992802e-09;0.602516384447867;0.602539925910244;0.9999559077325249
39.73676;1.0826687751990127;-9.981555441576923e-05;-9.21627695673707e-05;-0.6524143962292818;-0.6025744075654562;1.0678764585780873;0.9999622336018317;9.999912648081956;-0.6247679987779;-0.6459310138661879;-0.6459310328135665;-6.519400575324842e-09;0.6025279992771018;0.6025510810022807;0.9999555007085115
39.74676;1.0826674163524392;-9.987095783187163e-05;-9.221419047276677e-05;-0.6524276294350015;-0.6025860741017994;1.0678774811195941;0.9999620781264439;9.999930624751485;-0.6247679989225312;-0.6459310135026057;-0.6459310327213471;-7.2840551169342444e-09;0.6025396356337966;0.6025622013426233;0.999955055867856
39.75676;1.0826661137415972;-9.992637613101279e-05;-9.226560832435611e-05;-0.6524408626699867;-0.6025977406482711;1.067878585496482;0.9999618672072447;9.99994922574752;-0.6247679990992605;-0.6459310131201075;-0.6459310326164766;-8.069479996943636e-09;0.6025512922380306;0.6025732861684646;0.9999545680331743
39.76676;1.08266487050446;-9.99818109349766e-05;-9.231702346081405e-05;-0.6524540959371352;-0.602609407204788;1.0678787705584694;0.9999616029415073;9.999968380028616;-0.6247679993077635;-0.645931012719335;-0.6459310324999383;-8.873085315438314e-09;0.6025629680063942;0.6025843351544699;0.9999540323888241
39.77676;1.0826636898087045;-0.00010003726364765597;-9.236843647990483e-05;-0.6524673292392157;-0.6026210737712088;1.0678800353404119;0.9999612872218633;9.999988024389232;-0.6247679995472273;-0.6459310123010105;-0.6459310323725264;-9.692269684010385e-09;0.6025746626404322;0.6025953485766656;0.9999534441868613
39.78676;1.0826625758404589;-9.828822734952978e-05;-9.07531993469506e-05;-0.6524805709753244;-0.6026327481024774;1.0678803779969563;0.9999609217634225;10.000008103608595;-0.6247679998165708;-0.6459310118657599;-0.6459310322346964;-1.0524450863868505e-08;0.6025863767982506;0.6026063269142949;0.9999527980813177
39.79676;1.082661533780353;-9.835211520568153e-05;-9.081236485029174e-05;-0.6524956088641745;-0.6026460813364771;1.0678817952849926;0.9999605084046966;10.000028572386872;-0.6247680001145838;-0.6459310114141983;-0.6459310320865708;-1.1367157776936467e-08;0.6025971116401587;0.6026162707919185;0.9999520884669874
39.80676;1.0826605687490753;-9.840762863579447e-05;-9.086377416189486e-05;-0.6525088422859805;-0.6026577479306241;1.0678832826841904;0.9999600491816547;10.000049399911815;-0.6247680004398317;-0.6459310109470465;-0.6459310319282083;-1.2218161857207175e-08;0.602608868497009;0.6026271816552572;0.9999513111544546
39.81676;1.0826596850100239;-9.84631655503921e-05;-9.091518250538542e-05;-0.6525220757509819;-0.6026694145329259;1.0678838344987631;0.9999595461674227;10.000070570764612;-0.624768000790667;-0.6459310104651813;-0.6459310317599315;-1.3075694644706307e-08;0.6026206488877912;0.6026380621883379;0.9999504646586065
39.82676;1.0826588868673122;-9.851872727186707e-05;-9.096658989620409e-05;-0.6525353092610625;-0.602681081142938;1.0678854445209425;0.9999590009363417;10.000092076113836;-0.624768001165303;-0.6459310099695891;-0.6459310315823095;-1.3938510080559491e-08;0.6026314546556741;0.6026479160163404;0.9999495498228478
39.83676;1.0826581844378593;-9.917700211486239e-05;-9.157463632234178e-05;-0.65254854553123;-0.6026927476762535;1.0678871073601903;0.9999584139344293;10.000113902150975;-0.6247680015617255;-0.6459310094613321;-0.6459310313957537;-1.4805724889985632e-08;0.6026432883508589;0.6026587474962806;0.9999485686879506
39.84676;1.0826575741550173;-9.923263023031142e-05;-9.162605179590972e-05;-0.6525617791361427;-0.6027044143017305;1.0678878193012131;0.9999577848308405;10.000136026107418;-0.6247680019777266;-0.6459310089416783;-0.6459310312002743;-1.5676781190054614e-08;0.6026551533740019;0.602669561722413;0.9999475241152368
39.85676;1.0826570655186751;-9.927988999736472e-05;-9.166970901789948e-05;-0.6525732082702049;-0.602714414286558;1.0678895776870507;0.9999571138177291;10.000158421750964;-0.6247680024111884;-0.6459310084122496;-0.6459310309957104;-1.655146097388446e-08;0.6026660534146018;0.6026793642649612;0.9999464199830307
39.86676;1.0826556630267141;-9.933829285846865e-05;-9.172371166160026e-05;-0.652585839252883;-0.6027260809273302;1.067891379194958;0.9999564023453322;10.000181069911616;-0.6247680028602368;-0.6459310078750001;-0.6459310307821033;-1.7429646007473158e-08;0.6026779920622667;0.6026901609166921;0.9999452610688123
39.87676;1.0826553712259617;-9.939401489910484e-05;-9.177512108766169e-05;-0.6525990729955251;-0.6027377475756547;1.0678922186531654;0.9999556528685081;10.000203963254226;-0.6247680033231822;-0.6459310073320208;-0.6459310305598689;-1.8311015933788734e-08;0.6026889729665632;0.6026999576117577;0.9999440528169676
39.88676;1.0826551936113271;-9.944977026351211e-05;-9.182652758315274e-05;-0.6526123067911832;-0.6027494142305586;1.0678940893135909;0.9999548686377524;10.00022709951523;-0.6247680037984478;-0.6459310067852868;-0.6459310303296395;-1.9194998508104205e-08;0.6027009997332092;0.6027107598958099;0.999942801270777
39.89676;1.082655131444128;-9.950555960117577e-05;-9.187793081771624e-05;-0.6526255406412615;-0.6027610808917008;1.0678959840576074;0.999954053934823;10.000250470705685;-0.6247680042844984;-0.6459310062365202;-0.6459310300919395;-2.0080934252385403e-08;0.6027120755266031;0.602720572177135;0.9999415128826681
39.90676;1.0826551840558016;-9.956138340643638e-05;-9.192933046013459e-05;-0.6526387745475444;-0.6027727475587639;1.0678968965696636;0.9999532142925206;10.000274056748628;-0.6247680047796768;-0.6459310056872152;-0.6459310298470672;-2.096814231522527e-08;0.6027242031901542;0.602731397761267;0.999940194028962
39.91676;1.0826553497226525;-9.961724200773462e-05;-9.19807260026016e-05;-0.6526520085122932;-0.6027844142311164;1.067898821976032;0.999952356338986;10.000297828860726;-0.6247680052820431;-0.645931005138677;-0.6459310295952384;-2.1855869255744742e-08;0.6027353856900051;0.6027412393953467;0.9999388504376472
39.92676;1.0826556264801948;-9.967313546816482e-05;-9.20321167730302e-05;-0.6526652425378293;-0.6027960809079842;1.0678997571876931;0.999951487234245;10.000321762699746;-0.6247680057894507;-0.6459310045919976;-0.6459310293367502;-2.27433531043327e-08;0.6027466260186084;0.6027510995808274;0.9999374871943444
39.93676;1.0826560172707358;-0.00010032346510388089;-9.263248551737215e-05;-0.6526766748078351;-0.602806080854803;1.067901701105646;0.9999506142006637;10.00034584429404;-0.624768006299707;-0.6459310040480504;-0.6459310290719973;-2.3629778359464192e-08;0.6027589268315224;0.6027619808928962;0.9999361093908474
39.94676;1.082656511005099;-9.85749051976146e-05;-9.101722645586866e-05;-0.6526899173589792;-0.6028177552969738;1.0679036544319356;0.9999497446116464;10.000370059741247;-0.6247680068105202;-0.6459310035075779;-0.6459310288013996;-2.4514007585919817e-08;0.6027702903607148;0.6027718866316408;0.999934722401635
39.95676;1.0826571105240252;-9.863090990579089e-05;-9.10686096535687e-05;-0.6527031515759913;-0.6028294219835587;1.0679046192860866;0.9999488862446547;10.000394386340883;-0.6247680073194273;-0.6459310029713425;-0.6459310285254231;-2.539454726825466e-08;0.6027817183839116;0.6027818212891282;0.9999333315776286
39.96676;1.0826578150065604;-9.868694677421374e-05;-9.111998653738699e-05;-0.6527163858599131;-0.6028410886719945;1.067906599011641;0.9999480470403179;10.000418794711933;-0.6247680078240258;-0.6459310024402146;-0.6459310282445818;-2.626970324006457e-08;0.6027932122079596;0.602791789959457;0.9999319422049909
39.97676;1.0826576246516506;-9.873733003968066e-05;-9.116619126039176e-05;-0.6527272128279181;-0.6028510887125023;1.0679085979074663;0.9999472344621138;10.000443253898665;-0.6247680083223547;-0.6459310019151351;-0.645931027959215;-2.7137404638868793e-08;0.602805772784833;0.6028027971125968;0.9999305597021133
39.98676;1.0826585387941658;-9.879342893104468e-05;-9.12175576354556e-05;-0.6527404472334286;-0.6028627554019987;1.067909620702907;0.9999464553307075;10.000467732257505;-0.6247680088128978;-0.6459310013970407;-0.6459310276692282;-2.7994983793675756e-08;0.6028174005953507;0.6028128460819063;0.9999291892298486
39.99676;1.0826595544997633;-9.884955781417207e-05;-9.126892088193763e-05;-0.6527536817064344;-0.6028744220901088;1.0679116722659006;0.9999457164041289;10.000492193836022;-0.6247680092942075;-0.645931000886889;-0.6459310273741292;-2.8839460455710775e-08;0.6028290952326057;0.6028229393050192;0.999927834744116
40.00676;1.0826606673372556;-9.889731624383616e-05;-9.131252509155145e-05;-0.6527651117053054;-0.6028844221269116;1.0679127576518763;0.9999450246603668;10.000516596359898;-0.6247680097648034;-0.6459310003857595;-0.645931027073256;-2.966792838683476e-08;0.6028408553587787;0.6028330786593341;0.99992649855327
40.01676;1.082661873093152;-9.895350377592928e-05;-9.136388894802569e-05;-0.6527783463118685;-0.6028960888086629;1.0679148817647912;0.9999443865200218;10.000540890706842;-0.6247680102233718;-0.6459309998948609;-0.6459310267658365;-3.0477565886724217e-08;0.6028526790688816;0.6028432657677951;0.9999251816843111
40.02676;1.082663168208101;-9.90097197732415e-05;-9.141525645859345e-05;-0.6527915809866227;-0.6029077554862522;1.067917048889614;0.9999438067567494;10.000565018533218;-0.6247680106687353;-0.645930999415491;-0.6459310264508528;-3.126558915977832e-08;0.6028645640192659;0.6028535020883447;0.9999238841540304
