time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.03676;1.0826645541166149;-9.966047502057689e-05;-9.201570954727107e-05;-0.652803013898776;-0.602917755426319;1.0679182630224073;0.9999432884462027;10.000588914423195;-0.6247680110996907;-0.6459309989490222;-0.6459310261270126;-3.202942013743923e-08;0.6028765072580073;0.6028637888880085;0.9999226052463742
40.04676;1.082666018589411;-9.97167568135453e-05;-9.206709832948195e-05;-0.6528162487109652;-0.6029294220959818;1.0679205283617266;0.9999428339076499;10.000612513393643;-0.6247680115149752;-0.6459309984967573;-0.6459310257929468;-3.276690111397803e-08;0.6028885049731247;0.602874127303116;0.9999213445594405
40.05676;1.082666563576689;-9.976737742788598e-05;-9.211332649389333e-05;-0.6528270761108906;-0.602939422113541;1.0679228493764212;0.9999424451547514;10.000635755192013;-0.6247680119133235;-0.6459309980597224;-0.6459310254474008;-3.347634267152087e-08;0.6029005523753975;0.6028845180689366;0.9999201026116468
40.06676;1.0826681862602687;-9.982370915345804e-05;-9.2164728562146e-05;-0.6528403110532004;-0.6029510887777288;1.0679242311689312;0.9999421235365336;10.00065858421136;-0.6247680122935957;-0.6459309976385891;-0.64593102508917;-3.4156295409463015e-08;0.6029126440012845;0.6028949611227385;0.9999188798280854
40.07676;1.082669883552007;-9.987166249190005e-05;-9.220837834088128e-05;-0.6528517415177072;-0.6029610887918054;1.0679266798951315;0.9999418697283623;10.000680946759731;-0.6247680126549083;-0.6459309972336541;-0.6459310247169483;-3.4805294118149086e-08;0.6029247742581908;0.6029054557450988;0.9999176759567784
40.08676;1.0826716517160593;-9.992803923125535e-05;-9.225979534365714e-05;-0.6528649766075855;-0.6029727554539569;1.0679282018713192;0.9999416843257497;10.00070278633935;-0.6247680129966279;-0.6459309968448014;-0.6459310243294208;-3.5421793858916126e-08;0.602935937828837;0.6029150009380577;0.999916491731374
40.09676;1.0826734859590295;-9.99760339225316e-05;-9.230346040179766e-05;-0.6528764072194169;-0.602982755467886;1.0679308017300164;0.9999415679923319;10.00072404188377;-0.624768013318157;-0.6459309964715316;-0.6459310239254193;-3.6004120625947675e-08;0.6029481298262983;0.6029255955328764;0.9999153306307208
40.10676;1.0826753805795788;-0.0001000324473922884;-9.235489262095837e-05;-0.6528896424628232;-0.6029944221313543;1.0679324818370173;0.9999415208746184;10.00074465311108;-0.6247680136187966;-0.6459309961131228;-0.6459310235038783;-3.655049014495152e-08;0.6029603456597934;0.6029362380420635;0.9999141982123546
40.11676;1.0826773296637426;-9.827591561584064e-05;-9.073192418093318e-05;-0.6529010816282425;-0.6030044299069719;1.0679352431333504;0.9999415422938663;10.000764570467773;-0.6247680138980414;-0.6459309957688226;-0.6459310230638681;-3.705920906887955e-08;0.6029725808354439;0.6029469263912469;0.9999131000034857
40.12676;1.0826793274307198;-9.832395336259978e-05;-9.07756122286001e-05;-0.6529125124669648;-0.6030144299243902;1.0679380855980332;0.9999416312139076;10.000783757318414;-0.6247680141560558;-0.6459309954379802;-0.6459310226048427;-3.7528799295354675e-08;0.6029838309550014;0.6029566578959731;0.999912040203287
40.13676;1.0826803683169488;-9.838312064178384e-05;-9.08296613746919e-05;-0.6529251449216298;-0.6030260965918027;1.0679400080253698;0.9999417870844675;10.000802179928995;-0.624768014393876;-0.6459309951201395;-0.6459310221267553;-3.795799773969052e-08;0.6029960916820178;0.6029674298261979;0.999911021756964
40.14676;1.0826824516663764;-9.90342092160596e-05;-9.143031052438385e-05;-0.6529365786165064;-0.6030360965290816;1.0679430075422922;0.999942010342337;10.000819802410318;-0.6247680146132011;-0.6459309948149929;-0.6459310216297984;-3.834585133805966e-08;0.6030073586202358;0.6029772401151171;0.9999100472129127
40.15676;1.0826845628346489;-9.90906895662448e-05;-9.148179626745299e-05;-0.6529498142307142;-0.6030477632021518;1.0679450794226473;0.9999423017268261;10.000836590657098;-0.6247680148159029;-0.6459309945221305;-0.6459310211141113;-3.8691783759601836e-08;0.6030196274517731;0.6029880875701199;0.9999091194205992
40.16676;1.0826867007227527;-9.913877448356379e-05;-9.15255316383465e-05;-0.652961245354676;-0.6030577632306052;1.0679482179189583;0.9999426609894435;10.000852512889981;-0.6247680150035614;-0.6459309942409026;-0.6459310205798182;-3.8995458382744966e-08;0.603030894490982;0.6029979714997759;0.9999082413660773
40.17676;1.0826888595584954;-9.918686728228686e-05;-9.156927857738259e-05;-0.652972676548375;-0.603067763264224;1.0679514172777322;0.9999430867478343;10.000867544277318;-0.6247680151772471;-0.6459309939705699;-0.6459310200272128;-3.925666815897012e-08;0.6030431571762919;0.603008890940121;0.9999074154379358
40.18676;1.082691034226217;-9.923496815142565e-05;-9.161303806197617e-05;-0.652984107809728;-0.6030777633043121;1.0679536720414213;0.9999435774065755;10.000881680955189;-0.6247680153375701;-0.6459309937104232;-0.6459310194569149;-3.947536763199748e-08;0.6030544138008314;0.6030188440942791;0.9999066429606703
40.19676;1.0826922201988514;-9.9294197205665e-05;-9.166716602138052e-05;-0.6529967406229216;-0.6030894300003558;1.067956976920142;0.9999441316071289;10.00089494551443;-0.6247680154848123;-0.6459309934597001;-0.6459310188699101;-3.965172364836918e-08;0.6030666627717667;0.6030298285138921;0.9999059250150435
40.20676;1.0826944131398106;-9.934231441886245e-05;-9.17109539020444e-05;-0.6530081720033715;-0.6030994300571809;1.0679593265997993;0.999944747882828;10.000907377430021;-0.624768015619121;-0.645930993217513;-0.6459310182673224;-3.978614017208097e-08;0.6030779022115157;0.603039841525426;0.9999052640609154
40.21676;1.0826966091620205;-9.93904397852453e-05;-9.175475732109484e-05;-0.6530196034427412;-0.6031094301242541;1.06796271590422;0.9999454243902759;10.00091902029568;-0.6247680157408662;-0.6459309929829441;-0.6459310176501086;-3.987917649110462e-08;0.6030901301437805;0.6030508803080564;0.9999046640323425
40.22676;1.082698804961308;-9.943857347661387e-05;-9.179857706191892e-05;-0.6530310349373106;-0.60311943020294;1.0679661405801848;0.9999461592135989;10.000929911094564;-0.624768015850888;-0.6459309927551454;-0.6459310170190059;-3.9931444425722006e-08;0.6031013449317948;0.6030609416361908;0.9999041288727412
40.23676;1.082700997879233;-9.948671588537874e-05;-9.184241389963687e-05;-0.6530424664829946;-0.6031294302947605;1.0679685982006317;0.9999469508927321;10.00094007436398;-0.6247680159504718;-0.6459309925332765;-0.645931016374716;-3.994361196366122e-08;0.6031125454428505;0.6030710215301788;0.9999036617530844
40.24676;1.082703186624352;-9.954327091558061e-05;-9.189402971089524e-05;-0.6530557026521571;-0.6031410970500191;1.067972088092561;0.9999477987519457;10.000949528767753;-0.6247680160412876;-0.6459309923164175;-0.6459310157180063;-3.991635475389362e-08;0.6031237308633107;0.603081115179133;0.999903265109693
40.25676;1.082704376974141;-0.00010019729422558967;-9.249754225617569e-05;-0.6530665338605978;-0.6031510970877586;1.06797461027864;0.999948702778601;10.000958299348582;-0.6247680161252477;-0.6459309921036874;-0.6459310150496532;-3.98503157316169e-08;0.6031359005673713;0.6030922171924088;0.999902940411758
40.26676;1.0827065629979833;-0.00010024547649464139;-9.254144498487407e-05;-0.6530779655261091;-0.6031610972296627;1.0679781644660231;0.999949663269844;10.00096641947542;-0.6247680162041864;-0.6459309918945313;-0.6459310143704273;-3.974626602988701e-08;0.6031470543656002;0.603102321933503;0.9999026882225762
40.27676;1.0827087534688071;-0.00010029366988107427;-9.258536875232339e-05;-0.6530893972267504;-0.6031710973919773;1.0679807492314013;0.9999506808073764;10.000973922934891;-0.6247680162796104;-0.6459309916889221;-0.6459310136810106;-3.960523562487797e-08;0.603158192738945;0.6031124239469967;0.999902509250909
40.28676;1.0827109517714806;-0.00010034187430684718;-9.262931386444596e-05;-0.6531008289589998;-0.6031810975760444;1.067984361466356;0.9999517561636904;10.000980840085607;-0.624768016352732;-0.6459309914873523;-0.6459310129818183;-3.9428364684091705e-08;0.6031693165253039;0.6031225184994241;0.9999024052560632
40.29676;1.0827131608927594;-9.858550576696986e-05;-9.100663172110844e-05;-0.6531122691244102;-0.6031911055449319;1.0679869965009874;0.9999528894626011;10.000987206465817;-0.6247680164247001;-0.6459309912906346;-0.6459310122731026;-3.921671476035408e-08;0.6031804265599428;0.6031326020233561;0.9999023786330299
40.30676;1.082714384820963;-9.863644683499396e-05;-9.105321418117128e-05;-0.6531230977147526;-0.603201105772757;1.0679906485687043;0.9999540789048225;10.00099307230926;-0.6247680164967908;-0.6459309910996164;-0.6459310115553204;-3.8971387579092954e-08;0.6031915238016626;0.603142672276059;0.9999024316294554
40.31676;1.0827166293693447;-9.868467882204495e-05;-9.109722345763969e-05;-0.6531345295119834;-0.6032111060218855;1.0679943112344732;0.9999553198996353;10.000998493980925;-0.6247680165703995;-0.6459309909149733;-0.6459310108293201;-3.869379191178009e-08;0.603202609455372;0.6031527281947175;0.9999025662356881
40.32676;1.0827189020340269;-9.873292025935197e-05;-9.114125434690876e-05;-0.6531459613280647;-0.6032211062906105;1.067996977530103;0.9999566052904453;10.0010035144987;-0.6247680166468086;-0.6459309907371553;-0.6459310100962538;-3.8385691730964044e-08;0.6032136845086358;0.6031627696271681;0.9999027841569889
40.33676;1.0827212111359077;-9.87811717249761e-05;-9.118530685597115e-05;-0.6531573931599125;-0.6032311065774832;1.0680006395468113;0.9999579266122371;10.0010081560756;-0.6247680167268564;-0.6459309905665068;-0.6459310093574007;-3.804908380752608e-08;0.6032247491342914;0.6031727970860864;0.9999030866561529
40.34676;1.0827235649574902;-9.882943371443867e-05;-9.1229380895933e-05;-0.6531688250045075;-0.6032411068810285;1.068003288054957;0.9999592756072985;10.001012427834352;-0.6247680168107784;-0.645930990403433;-0.6459310086139759;-3.7686053720166944e-08;0.6032358027028247;0.6031828117130087;0.9999034745764565
40.35676;1.0827249707408684;-9.888042461262893e-05;-9.127607113033515e-05;-0.6531796536140927;-0.6032511071993638;1.0680069124493599;0.9999606451778816;10.001016337044286;-0.6247680168983173;-0.6459309902483248;-0.6459310078670181;-3.729859017372131e-08;0.6032468439815518;0.6031928156604373;0.9999039482967418
40.36676;1.0827274335382677;-9.892870744930409e-05;-9.132018721183504e-05;-0.653191085466175;-0.6032611075319103;1.0680095008249404;0.9999620294176742;10.001019896755674;-0.6247680169889338;-0.6459309901013001;-0.6459310071174639;-3.688845056573048e-08;0.603257871101204;0.6032028125394626;0.9999045076768843
40.37676;1.0827299605083514;-9.958026510808325e-05;-9.192147336517394e-05;-0.6532025200416637;-0.6032711077925818;1.0680130404104822;0.9999634233333572;10.001023127433745;-0.624768017082025;-0.6459309899621738;-0.6459310063663612;-3.6457165764136754e-08;0.6032688818093921;0.60321280711535;0.999905152409592
40.38676;1.0827325428516688;-9.962857697612884e-05;-9.196563605941143e-05;-0.6532139519016518;-0.6032811081500781;1.0680155178720974;0.9999648230423126;10.00102605300915;-0.6247680171771163;-0.6459309898306792;-0.6459310056149915;-3.6006166802898115e-08;0.603278873965507;0.6032218039843403;0.9999058827736358
40.39676;1.0827341845490157;-9.967120881084585e-05;-9.200464742680394e-05;-0.6532229758828642;-0.603289441870449;1.0680189193395007;0.9999662259082001;10.001028694237332;-0.624768017273919;-0.6459309897066119;-0.6459310048647037;-3.553696372530081e-08;0.6032898457046202;0.6032318064056178;0.9999067002475699
40.40676;1.0827368838656777;-9.97195360899958e-05;-9.204884363251847e-05;-0.653234407732961;-0.6032994422513269;1.0680212313626263;0.9999676298694813;10.001031060065438;-0.6247680173723459;-0.6459309895898488;-0.6459310041166824;-3.5051185135217564e-08;0.6033007953352567;0.6032418165041317;0.9999076074947175
40.41676;1.0827396383010797;-9.97678692472834e-05;-9.209305556442108e-05;-0.653245839583733;-0.6033094426431376;1.068024442538777;0.9999690326418302;10.001033140059004;-0.6247680174725954;-0.6459309894804117;-0.6459310033719613;-3.4550464742519025e-08;0.6033107214058246;0.6032508360997475;0.9999086078408461
40.42676;1.082742445425928;-9.981620721872061e-05;-9.213728298279504e-05;-0.6532572714356274;-0.6033194430451679;1.068027544348874;0.9999704314565365;10.001034908779157;-0.6247680175751238;-0.6459309893786198;-0.6459310026314969;-3.403642058794529e-08;0.6033216228108317;0.6032608668524823;0.9999097044568412
40.43676;1.0827453038585044;-9.985614251240243e-05;-9.217376196206458e-05;-0.6532668986873872;-0.6033277768084986;1.0680295308889565;0.9999718231394124;10.001036346228059;-0.6247680176804729;-0.6459309892851365;-0.6459310018961002;-3.351079924957625e-08;0.6033324984030377;0.6032709098576243;0.9999108994841729
40.44676;1.082747213374124;-9.990720621055839e-05;-9.22206165458488e-05;-0.6532777272094129;-0.6033377772300106;1.068032397914943;0.9999732048248117;10.001037457464925;-0.6247680177892132;-0.6459309892006616;-0.6459310011663956;-3.297557531520051e-08;0.6033423466373712;0.6032799654567653;0.9999121936417243
40.45676;1.0827501739231116;-9.995555458791177e-05;-9.226489155722188e-05;-0.6532891590556884;-0.6033477776619481;1.0680341417479624;0.9999745750511082;10.001038271445848;-0.624768017902065;-0.6459309891254619;-0.6459310004429075;-3.243283910199916e-08;0.6033531663206484;0.6032900333651354;0.999913586517941
40.46676;1.0827531849181316;-0.00010000390577304474;-9.230918281266105e-05;-0.6533005909055303;-0.6033577781033782;1.0680367583520638;0.9999759337607885;10.001038824862526;-0.6247680180199987;-0.6459309890593181;-0.6459309997262077;-3.188458141857664e-08;0.6033629574781864;0.6032991128700677;0.9999150772841761
40.47676;1.0827562453798256;-0.00010004385306575404;-9.234572598560067e-05;-0.6533102181533245;-0.6033661119046922;1.0680382424787254;0.9999772811735254;10.00103915013257;-0.6247680181441245;-0.6459309890019475;-0.6459309990169892;-3.1332524413088393e-08;0.6033737206761405;0.6033092028581121;0.9999166652264042
40.48676;1.0827583543768164;-9.829032134110398e-05;-9.072599565693183e-05;-0.6533210550481752;-0.6033761201256785;1.0680405871885326;0.9999786165254376;10.001039273275863;-0.624768018275365;-0.6459309889533297;-0.6459309983159126;-3.0778032395008564e-08;0.6033834559401658;0.6033183016016438;0.9999183495178076
40.49676;1.0827615156445993;-9.89420583854889e-05;-9.132758474401788e-05;-0.6533324896220857;-0.6033861205059698;1.068041784435779;0.9999799370123744;10.0010392196623;-0.624768018414243;-0.6459309889136627;-0.6459309976234243;-3.022218973080556e-08;0.6033931628948134;0.60332740682664;0.9999201286096736
40.50676;1.0827647182136715;-9.898201822109512e-05;-9.136417953163378e-05;-0.6533421168717561;-0.6033944543288272;1.068043826354343;0.9999812377447808;10.001039019769594;-0.6247680185609574;-0.6459309888831646;-0.6459309969399388;-2.9666075745378564e-08;0.603403841357401;0.6033375162001278;0.9999219999573048
40.51676;1.0827679628833988;-9.903038638774197e-05;-9.140855477424547e-05;-0.6533535487355399;-0.6034044548074313;1.068044706252533;0.9999825129344408;10.001038706412421;-0.6247680187155058;-0.6459309888618597;-0.6459309962662059;-2.911105457321479e-08;0.6034134915641899;0.6033466276704267;0.999923960137704
40.52676;1.0827702435874171;-9.907306517513848e-05;-9.144777663239966e-05;-0.6533625725852465;-0.6034127886443449;1.0680464192303087;0.9999837569148837;10.001038312084345;-0.6247680188777401;-0.6459309888495124;-0.645930995603375;-2.855882466264862e-08;0.6034231142979625;0.6033557397256408;0.9999260051433405
40.53676;1.0827735542402859;-9.912143025243867e-05;-9.149218378027204e-05;-0.6533740044493999;-0.603422789138028;1.0680469625624396;0.9999849642665928;10.00103787141323;-0.6247680190474831;-0.645930988845824;-0.645930994952761;-2.801119940866038e-08;0.6034337109707091;0.6033658518880327;0.9999281305411212
40.54676;1.0827768905352373;-9.916138384771801e-05;-9.152884207807012e-05;-0.6533836317047846;-0.6034311229921797;1.0680483353596513;0.9999861298579359;10.001037419835813;-0.6247680192245937;-0.6459309888505266;-0.6459309943157032;-2.746982348548744e-08;0.6034432835665061;0.603374964929426;0.9999303312970436
40.55676;1.0827802495456371;-9.920974142489376e-05;-9.157328235938485e-05;-0.6533950635795647;-0.6034411235056708;1.0680485375778241;0.9999872491029087;10.00103698952778;-0.6247680194087817;-0.6459309888633029;-0.64593099369366;-2.6935910335326684e-08;0.6034528344075056;0.6033840803218934;0.9999326016487582
40.56676;1.0827826289742641;-9.925240518009637e-05;-9.161256968519263e-05;-0.653404087398111;-0.6034494573827782;1.068049569642466;0.9999883176822318;10.001036607166055;-0.6247680195994972;-0.645930988883948;-0.6459309930882806;-2.641005631883833e-08;0.6034623656944396;0.6033931994797674;0.9999349354621081
40.57676;1.0827860268671976;-9.930075080351375e-05;-9.16570408876112e-05;-0.6534155192713712;-0.6034594579231521;1.0680494327039478;0.9999893308917792;10.001036292891238;-0.6247680197962171;-0.6459309889126462;-0.6459309925012083;-2.5892386320959546e-08;0.603471879007248;0.6034023234795297;0.999937326748732
40.58676;1.0827894416538395;-9.934068082210439e-05;-9.169376110519398e-05;-0.6534251465291964;-0.6034677918306808;1.0680501282079553;0.9999902836317992;10.001036064058159;-0.6247680199987017;-0.6459309889500567;-0.6459309919337535;-2.538302420852987e-08;0.6034813751102932;0.6034114530599239;0.99993976973752
40.59676;1.0827918720117626;-9.939173138308048e-05;-9.174085797369955e-05;-0.6534359749388734;-0.6034777924031683;1.0680496574784686;0.9999911711315584;10.001035941997253;-0.6247680202069064;-0.6459309889971407;-0.6459309913867338;-2.4882426403025745e-08;0.6034908541468147;0.6034205884191223;0.999942258581154
40.60676;1.082795316136529;-9.943164573840607e-05;-9.177760692512218e-05;-0.6534456021947472;-0.603486126344913;1.068050022655396;0.9999919895747127;10.00103594905895;-0.624768020420802;-0.6459309890547779;-0.645930990860531;-2.4391305074329376e-08;0.6035003158919542;0.603429728824733;0.9999447871942295
40.61676;1.0827987757029813;-0.00010008345087303854;-9.237948440954521e-05;-0.6534570367976805;-0.6034961268679102;1.0680492279973017;0.9999927360763888;10.001036096503068;-0.6247680206401952;-0.645930989123603;-0.6459309903551409;-2.3910286076914865e-08;0.6035097600283862;0.6034388725612218;0.9999473495441313
40.62676;1.082802237161099;-0.00010012335908315568;-9.241626834704511e-05;-0.6534666640631633;-0.6035044608451186;1.0680492800108308;0.9999934081265346;10.001036382198848;-0.6247680208645898;-0.6459309892042641;-0.6459309898701681;-2.3439632299011308e-08;0.6035191865525262;0.6034480174934649;0.999949940298804
40.63676;1.0828046997200593;-0.00010016598126215987;-9.245566355609291e-05;-0.6534756878264789;-0.6035127948392107;1.0680481863821285;0.9999940028319194;10.001036802068803;-0.6247680210933131;-0.6459309892976769;-0.645930989404884;-2.297925007914643e-08;0.6035285959369031;0.6034571618001889;0.9999525549583091
40.64676;1.0828081565358856;-0.0001002142884230843;-9.250024267896923e-05;-0.65348711971956;-0.6035227954988641;1.0680479546430124;0.9999945165307189;10.001037360629343;-0.624768021325823;-0.645930989404966;-0.6459309889582021;-2.252873387218968e-08;0.603537988985624;0.603466304421234;0.9999551890214662
40.65676;1.0828115999521397;-0.0001002541815916887;-9.253706987255749e-05;-0.6534967469925993;-0.6035311295257487;1.0680465911651584;0.9999949451162993;10.00103807360528;-0.6247680215618912;-0.6459309895272418;-0.6459309885284931;-2.2087280803935406e-08;0.6035473668746371;0.6034754452244377;0.9999578372290546
40.66676;1.0828140221978388;-0.00010029679179061338;-9.257651031127768e-05;-0.6535057707371731;-0.6035394635670538;1.068046100228047;0.999995284713085;10.001038962575981;-0.624768021801512;-0.6459309896655405;-0.6459309881136552;-2.1653788573027654e-08;0.603556731564424;0.6034845849246283;0.9999604935566312
40.67676;1.0828174156153907;-0.00010033667988928855;-9.261336942748162e-05;-0.6535153980111378;-0.6035477976224384;1.068044483444856;0.9999955322879684;10.00104004502515;-0.6247680220445857;-0.645930989820968;-0.6459309877116169;-2.1227161361829017e-08;0.6035650859729519;0.6034927248014472;0.9999631515219212
40.68676;1.082820772643179;-9.858034480052012e-05;-9.09913636761371e-05;-0.6535268383304433;-0.6035578061059118;1.0680437405916083;0.9999956861261894;10.001041329214988;-0.6247680222906095;-0.645930989994883;-0.645930987320833;-2.0806494818616232e-08;0.6035744331551621;0.6035018664827316;0.9999658043611297
40.69676;1.0828240860328198;-9.862022855164785e-05;-9.102825670443581e-05;-0.6535364656126715;-0.6035661401853963;1.0680418713382989;0.99999574643339;10.001042819966354;-0.6247680225387477;-0.6459309901890415;-0.6459309869404509;-2.0391008464999545e-08;0.6035837750322742;0.6035110117249971;0.9999684448813512
40.70676;1.0828263498460426;-9.866283301516383e-05;-9.106776472149461e-05;-0.6535454893287276;-0.6035744742753077;1.0680408760208686;0.9999957158829937;10.001044531665784;-0.6247680227883304;-0.6459309904055343;-0.6459309865702483;-1.9979701038156937e-08;0.6035921119640788;0.6035191620379079;0.9999710654048848
40.71676;1.0828295599224662;-9.870271495613088e-05;-9.110469187658875e-05;-0.6535551166061382;-0.6035828083760078;1.0680387551582184;0.9999955994341996;10.00104649889831;-0.6247680230391989;-0.645930990646528;-0.6459309862105089;-1.9571059146100788e-08;0.6036014432428403;0.603528318496798;0.9999736584065961
40.72676;1.0828327133941664;-9.874259622043268e-05;-9.114163448694439e-05;-0.653564743884107;-0.6035911424868129;1.0680375094991899;0.9999954033795633;10.001048778170748;-0.6247680232915825;-0.6459309909141839;-0.6459309858618512;-1.9163341485527693e-08;0.6036107675984161;0.603537481866498;0.999976217492418
40.73676;1.0828348080439056;-9.878519891763571e-05;-9.118118807297905e-05;-0.6535737675686251;-0.6035994766068042;1.0680351413607578;0.999995134090476;10.00105144092288;-0.6247680235458902;-0.6459309912107918;-0.6459309855250147;-1.8755108921490478e-08;0.6036190833425968;0.6035456526999569;0.9999787377900121
40.74676;1.0828378466829836;-9.943709376249643e-05;-9.178337003938086e-05;-0.6535852021975265;-0.6036094772995351;1.0680336553159326;0.9999947971181016;10.001054564611616;-0.6247680238025731;-0.6459309915387963;-0.6459309852007059;-1.834538910477038e-08;0.6036283883900955;0.6035548311651594;0.9999812158534633
40.75676;1.0828408184611373;-9.947698491624608e-05;-9.182034984036871e-05;-0.6535948294671154;-0.6036178114342173;1.0680310571080862;0.9999943970731344;10.001058225053171;-0.6247680240618534;-0.6459309919008008;-0.6459309848894461;-1.793363357178971e-08;0.603636680300022;0.6035630167299266;0.999983649767006
40.76676;1.0828427267361354;-9.951959976082519e-05;-9.185993101729301e-05;-0.6536038531154779;-0.6036261455715801;1.0680293525928655;0.9999939381179035;10.001062488141327;-0.6247680243234264;-0.6459309922996777;-0.6459309845914365;-1.751971207728286e-08;0.6036459565097787;0.6035722082386059;0.9999860390813998
40.77676;1.0828455705545712;-9.955949536078895e-05;-9.189691338403808e-05;-0.6536134803740735;-0.6036344797094533;1.0680265475906434;0.9999934249147202;10.001067406424202;-0.6247680245865621;-0.6459309927384761;-0.6459309843066683;-1.7103850866314647e-08;0.6036542147425793;0.6035804046534352;0.9999883843958147
40.78676;1.0828483499266097;-9.959939347136232e-05;-9.193389269978181e-05;-0.6536231076308451;-0.6036428138448829;1.068024647749747;0.9999928631361185;10.001073017691184;-0.624768024850616;-0.6459309932200988;-0.6459309840351393;-1.668652430840974e-08;0.6036624531147166;0.6035886057222929;0.9999906868960676
40.79676;1.082850066213067;-9.964201582810627e-05;-9.197346573705958e-05;-0.6536321312401789;-0.6036511479755604;1.0680216588879885;0.9999922585600008;10.001079335249711;-0.6247680251153946;-0.6459309937470383;-0.6459309837768286;-1.6268404801394978e-08;0.603671669825613;0.603597811735908;0.9999929476296933
40.80676;1.0828527216139567;-9.968191927481099e-05;-9.20104343402407e-05;-0.6536417584830542;-0.6036594821010912;1.0680185881001805;0.9999916160136791;10.001086338380352;-0.6247680253811315;-0.6459309943212428;-0.6459309835314961;-1.5850361778598355e-08;0.6036798627952437;0.6036060226961827;0.9999951669458883
40.81676;1.0828553177575007;-9.972182554684364e-05;-9.204739601688383e-05;-0.6536513857218827;-0.6036678162203182;1.0680164441075497;0.9999909394277982;10.00109397545516;-0.6247680256482937;-0.6459309949440032;-0.6459309832984867;-1.5433310713930854e-08;0.6036880297620347;0.6036142377436285;0.9999973446675119
40.82676;1.082856854245071;-9.976445610891565e-05;-9.208694840478546e-05;-0.6536604092851249;-0.6036761503320774;1.068013236485704;0.9999902321317493;10.001102175184025;-0.6247680259173485;-0.6459309956156977;-0.6459309830767822;-1.5017832874336682e-08;0.6036971687782671;0.6036234553476683;0.9999994805482918
40.83676;1.0828593289992465;-9.980436714504726e-05;-9.212389331079084e-05;-0.653670036502315;-0.6036844844364169;1.0680109749168127;0.9999894969163229;10.00111085812305;-0.6247680261885449;-0.6459309963356252;-0.6459309828653897;-1.4604027717800725e-08;0.6037052782041219;0.6036316740962723;1.000001574389111
40.84676;1.0828617401680254;-9.984427950601454e-05;-9.216082826288159e-05;-0.6536796637094983;-0.6036928185325512;1.068007668674075;0.9999887362673675;10.001119944849165;-0.6247680264618154;-0.6459309971023524;-0.6459309826635522;-1.4191866456234057e-08;0.6037133562567136;0.6036398931873215;1.0000036257784268
40.85676;1.0828630868750804;-9.987850208095774e-05;-9.219258235186298e-05;-0.6536868825596018;-0.6036994859715261;1.0680053258928093;0.9999879527536379;10.001129356153166;-0.6247680267369138;-0.6459309979142606;-0.6459309824705025;-1.3781423205923092e-08;0.6037214009754445;0.6036481122706979;1.0000056339902124
40.86676;1.082865368597747;-9.991841368892993e-05;-9.222949354371463e-05;-0.653696509730907;-0.6037078200513665;1.0680019530602767;0.9999871495171673;10.00113900835598;-0.6247680270136395;-0.6459309987697058;-0.6459309822852681;-1.3372644273296728e-08;0.6037294105266586;0.6036563311629184;1.0000075978247736
40.87676;1.0828675848775666;-9.995832313690133e-05;-9.226639028363875e-05;-0.6537061368869994;-0.6037161541231174;1.0679995553242392;0.9999863306059767;10.001148811990992;-0.6247680272917501;-0.6459309996668596;-0.6459309821068565;-1.2965256433342416e-08;0.6037373833977461;0.6036645496826245;1.0000095152491284
40.88676;1.0828687395145558;-0.00010060466903518564;-9.286342033011771e-05;-0.6537151630300001;-0.6037244881008993;1.0679961370968214;0.9999855008159874;10.00115867337705;-0.6247680275707507;-0.6459310006036233;-0.6459309819344469;-1.2559038052919062e-08;0.6037453183268331;0.6036727676247766;1.0000113840521068
40.89676;1.0828708207740265;-0.0001006445780765126;-9.290029091260462e-05;-0.653724790143905;-0.6037328221567576;1.067993702615683;0.9999846649756816;10.001168497218574;-0.6247680278499631;-0.645931001577704;-0.6459309817672814;-1.2153991052292417e-08;0.6037532141307701;0.6036809848201774;1.0000132032772355
40.90676;1.0828718293519752;-9.888254679843573e-05;-9.127309431739095e-05;-0.6537338219180104;-0.6037411639746098;1.0679902568032371;0.9999838268216804;10.001178189269547;-0.6247680281285911;-0.6459310025867239;-0.6459309816045233;-1.175027566242791e-08;0.6037610699167614;0.6036892012652244;1.0000149737477848
40.91676;1.0828737613272663;-9.891402490500606e-05;-9.130215846973241e-05;-0.653741644330323;-0.6037478313667008;1.067986805817171;0.9999829884428432;10.001187653473233;-0.6247680284055993;-0.6459310036283377;-0.6459309814452528;-1.1348113309099319e-08;0.603768885502484;0.6036974172730304;1.0000166979888703
40.92676;1.0828756144193052;-9.895390520056153e-05;-9.13389735815172e-05;-0.6537512713792858;-0.6037561653991761;1.0679843564239666;0.9999821508287925;10.001196788135353;-0.6247680286796247;-0.6459310047003672;-0.6459309812885858;-1.0947678123571367e-08;0.6037766615130885;0.6037056332062235;1.000018380102735
40.93676;1.0828763881805805;-9.899649537339943e-05;-9.137836887410822e-05;-0.6537602946520155;-0.6037644994223897;1.067980914710921;0.9999813146828903;10.001205491670227;-0.6247680289489769;-0.6459310058008536;-0.645930981133976;-1.0548920070444969e-08;0.6037843992835767;0.6037138489437225;1.0000200247333066
40.94676;1.0828780834904241;-9.902793320767972e-05;-9.140737562394848e-05;-0.6537681169974077;-0.6037711667878448;1.0679784855270498;0.9999804809215357;10.001213673876892;-0.6247680292118636;-0.6459310069278899;-0.6459309809815338;-1.015143146559381e-08;0.6037921006671987;0.6037220636544719;1.0000216358881768
40.95676;1.0828797022213377;-9.906776655223357e-05;-9.144413364696805e-05;-0.6537777439845069;-0.6037795007913239;1.0679750731492372;0.9999796507446137;10.001221266341169;-0.6247680294668162;-0.6459310080794364;-0.6459309808321677;-9.754503876969063e-09;0.6037997678317303;0.6037302758315741;1.0000232170564178
40.96676;1.0828802474055224;-9.911030304113202e-05;-9.148347331457745e-05;-0.6537867671744262;-0.6037878347823569;1.067972682129677;0.9999788253023673;10.001228226083796;-0.624768029712813;-0.6459310092533247;-0.6459309806874247;-9.35738333218602e-09;0.6038064033307421;0.603737483501036;1.000024771980022
40.97676;1.0828817238312702;-9.914168001701404e-05;-9.151242653142669e-05;-0.653794589460389;-0.6037945021109861;1.0679693173641098;0.9999780055376828;10.001234526340014;-0.6247680299490111;-0.6459310104472163;-0.6459309805489263;-8.959467556685079e-09;0.6038140101786172;0.6037456847067383;1.0000263049047928
40.98676;1.0828821384378182;-9.91841682816411e-05;-9.155173334668536e-05;-0.6538036125993609;-0.6038028360711113;1.0679659839451516;0.9999771924073577;10.001240147489604;-0.6247680301746668;-0.6459310116584707;-0.6459309804178108;-8.560240998026846e-09;0.6038215915943412;0.6037538781784939;1.000027819929543
40.99676;1.082883499992554;-9.922390587208162e-05;-9.158842572666658e-05;-0.6538132395169977;-0.6038111700127005;1.0679636872834928;0.9999763871668074;10.001245077195774;-0.6247680303893673;-0.6459310128841451;-0.6459309802947674;-8.159174646396762e-09;0.6038291507418682;0.6037620636475536;1.0000293200832038
41.00676;1.0828848184282165;-9.925520129855867e-05;-9.1617334225382e-05;-0.6538210617607201;-0.6038178372847074;1.0679604328262866;0.999975591844377;10.001249310997522;-0.6247680305931567;-0.6459310141210641;-0.6459309801805085;-7.75577191943802e-09;0.6038356907464911;0.6037692413314499;1.000030807172261
41.01676;1.0828851034456441;-9.929760311547445e-05;-9.16565988929567e-05;-0.6538300848445354;-0.603826171181928;1.0679582256166569;0.999974809902391;10.001252851670762;-0.6247680307863904;-0.6459310153659014;-0.6459309800760533;-7.349703409927441e-09;0.6038432146576895;0.6037774112478087;1.0000322819936682
41.02676;1.082886363302399;-9.932883627961075e-05;-9.168548087576652e-05;-0.653837907069066;-0.6038328384065061;1.0679550703220735;0.9999740462442068;10.001255708673483;-0.624768030969431;-0.645931016615392;-0.6459309799825625;-6.941010280771571e-09;0.6038497251590603;0.6037845730175493;1.0000337443531977
41.03676;1.0828876097282838;-9.99722838695483e-05;-9.227977304000102e-05;-0.6538475366831662;-0.6038411721692513;1.0679529711025582;0.9999733061941387;10.001257899227262;-0.6247680311423978;-0.6459310178664532;-0.6459309799010663;-6.53022367367162e-09;0.603857224359164;0.603792725771414;1.000035193497623
41.04676;1.0828878400423236;-0.00010000617745299151;-9.231123510581278e-05;-0.6538547550620932;-0.6038478393422666;1.0679499313884353;0.9999725946531601;10.00125945187985;-0.6247680313051428;-0.6459310191159717;-0.6459309798324613;-6.11835621397528e-09;0.6038637136517598;0.6037998682136134;1.0000366284894353
41.05676;1.082889064918361;-0.00010004572561727012;-9.234785479118059e-05;-0.6538643819474365;-0.603856173138579;1.0679469541105102;0.9999719162961915;10.001260408057066;-0.6247680314573497;-0.6459310203606793;-0.6459309797776481;-5.7069885970515725e-09;0.6038711935652625;0.603807999265988;1.0000380478576543
41.06676;1.0828892890550577;-0.00010007954386447174;-9.237928883069629e-05;-0.6538716003071736;-0.6038628402603462;1.0679450416510095;0.9999712759528037;10.001260821745099;-0.6247680315986989;-0.6459310215974232;-0.6459309797374635;-5.298203753587117e-09;0.6038776639900243;0.6038151188094107;1.0000394494884262
41.07676;1.082890515841888;-0.00010011901465790637;-9.24158780815445e-05;-0.6538812271923298;-0.603871174005145;1.0679421954318682;0.9999706786182139;10.001260754019695;-0.624768031729122;-0.6459310228233609;-0.6459309797124214;-4.894105915336379e-09;0.6038851245606945;0.6038232277959985;1.0000408311485542
41.08676;1.0828907479777659;-0.00010015275425415856;-9.244727946072796e-05;-0.6538884455369195;-0.6038778410743119;1.0679404159186323;0.9999701298047181;10.001260261101038;-0.6247680318488426;-0.6459310240357392;-0.6459309797025998;-4.496512385507088e-09;0.6038915749968428;0.6038303277455608;1.0000421906769035
41.09676;1.0828919872129177;-0.00010019214601137498;-9.248383422365751e-05;-0.6538980724246156;-0.6038861747645835;1.067937702663114;0.9999696359334252;10.001259389285634;-0.6247680319579776;-0.6459310252315873;-0.645930979707752;-4.107116264159175e-09;0.6038980158442211;0.6038374203187968;1.0000435252874869
41.10676;1.0828932346515012;-0.00010022308365732394;-9.251259963978781e-05;-0.6539058946421441;-0.6038928417770505;1.0679350540228492;0.9999692032853615;10.001258183553807;-0.624768032056138;-0.645931026407681;-0.645930979727501;-3.7275806078291154e-09;0.6039054491145844;0.6038455074588637;1.0000448308250123
41.11676;1.0828934920294315;-0.00010025670620332307;-9.254394786327974e-05;-0.6539131129695797;-0.6038995087584748;1.0679334673477274;0.9999688359423597;10.001256698905507;-0.6247680321424831;-0.6459310275607354;-0.6459309797616025;-3.359448163976655e-09;0.6039118781585945;0.6038525916323072;1.0000461021034766
41.12676;1.0828947618791074;-0.00010029598267840635;-9.258045007903823e-05;-0.6539227398656602;-0.6039078423571693;1.0679309399650034;0.9999685350446247;10.001255001583894;-0.6247680322160811;-0.6459310286876608;-0.6459309798100457;-3.0042422723277586e-09;0.6039183072187667;0.6038596754008061;1.0000473339564475
41.13676;1.0828950461302773;-0.00010032953023459525;-9.261176569313822e-05;-0.6539299581810913;-0.6039145092746171;1.0679294700178732;0.9999683000392536;10.00125316001448;-0.6247680322761406;-0.6459310297857732;-0.6459309798728231;-2.66364953431563e-09;0.6039247409531063;0.6038667604468239;1.0000485219762616
41.14676;1.0828963453454175;-0.00010036031748078494;-9.264046618679978e-05;-0.6539377804034353;-0.6039211761598097;1.0679270565817873;0.9999681299669473;10.001251234725153;-0.6247680323218728;-0.645931030852834;-0.6459309799496334;-2.3393771562756884e-09;0.6039321839279457;0.6038748471991497;1.0000496628840645
41.15676;1.0828976596760027;-9.859480126455343e-05;-9.101027618389104e-05;-0.6539474157287652;-0.6039295174320172;1.0679246996383176;0.9999680234259957;10.001249273436532;-0.6247680323522581;-0.6459310318869285;-0.645930980039678;-2.0327269824480125e-09;0.6039386404408994;0.6038819356969956;1.000050754878851
41.16676;1.0828979893739166;-9.862823842301731e-05;-9.104155217796421e-05;-0.6539546340366487;-0.6039361842506235;1.0679234000717934;0.9999679781925156;10.001247310399265;-0.6247680323661519;-0.6459310328863066;-0.6459309801417343;-1.7443558161101124e-09;0.6039451146831449;0.6038890267085654;1.0000517976580474
41.17676;1.0828993345451365;-9.865891416026359e-05;-9.107021759734949e-05;-0.6539624562767387;-0.6039428510355833;1.0679211592931457;0.9999679914847501;10.001245367920003;-0.6247680323625854;-0.645931033849322;-0.6459309802545696;-1.4745040684998306e-09;0.6039516107627894;0.6038961220300475;1.0000527916864617
41.18676;1.082899700315505;-9.929622226155651e-05;-9.165922503796352e-05;-0.65396967730874;-0.6039495177007429;1.0679199786958593;0.9999680607519916;10.001243461688357;-0.6247680323408425;-0.6459310347744406;-0.6459309803772088;-1.2234439827526797e-09;0.6039581324658388;0.6039032240733889;1.0000537376779173
41.19676;1.0829010784281026;-9.932683365301941e-05;-9.168788256741964e-05;-0.6539774995641702;-0.6039561844150209;1.0679178592841996;0.9999681843843364;10.001241609983893;-0.6247680323003286;-0.645931035660234;-0.6459309805088991;-9.916529322920155e-10;0.6039646831027927;0.6039103352469253;1.0000546372530854
41.20676;1.0829014742919665;-9.93685528662613e-05;-9.172691050636778e-05;-0.6539865225613319;-0.6039645177418287;1.067915801239604;0.9999683614745151;10.00123984130044;-0.624768032240565;-0.6459310365055619;-0.6459309806490787;-7.796328495888285e-10;0.6039712654664947;0.6039174576331732;1.000055493234009
41.21676;1.0829028872485797;-9.939909778398696e-05;-9.175556239444611e-05;-0.653994344840135;-0.6039711843853264;1.0679148036641575;0.9999685911346117;10.00123819580918;-0.6247680321613555;-0.645931037309833;-0.6459309807973869;-5.878179382917212e-10;0.6039778816300483;0.603924593137521;1.000056308377401
41.22676;1.0829033154690784;-9.943233647063517e-05;-9.178681539769697e-05;-0.6540015631637258;-0.6039778509938496;1.0679128652734828;0.9999688726366484;10.00123671874355;-0.6247680320629305;-0.6459310380729697;-0.6459309809536923;-4.16706714948322e-10;0.6039845328250222;0.6039317433677657;1.000057084502
41.23676;1.08290475653189;-9.946282060306283e-05;-9.181546816412544e-05;-0.6540093854702476;-0.603984517568841;1.0679119854228878;0.9999692054210065;10.001235448194391;-0.6247680319459957;-0.6459310387952759;-0.6459309811181118;-2.6691362510287364e-10;0.6039912197117601;0.6039389090646583;1.0000578233155701
41.24676;1.0829062080272893;-9.949327677133853e-05;-9.184412290354461e-05;-0.6540172077962109;-0.6039911841106139;1.0679101639144457;0.9999695880872969;10.001234411423926;-0.62476803181162;-0.6459310394774287;-0.6459309812909215;-1.3919795780997794e-10;0.6039979426637926;0.6039460901244934;1.0000585270909819
41.25676;1.0829066675099865;-9.952643112119897e-05;-9.187538189664042e-05;-0.6540244261514029;-0.6039978506193682;1.0679083999242382;0.9999700181601637;10.001233632892749;-0.6247680316610541;-0.6459310401203802;-0.6459309814725832;-3.468200282710798e-11;0.6040037017069451;0.6039522863411754;1.0000591980845481
41.26676;1.0829081320357927;-9.955683448611668e-05;-9.190404339257963e-05;-0.6540322485138664;-0.6040045170961755;1.0679076923824466;0.999970493231368;10.001233135700106;-0.6247680314957536;-0.6459310407251875;-0.645930981663936;4.504175163961254e-11;0.6040104965005845;0.6039594978839705;1.0000598380590402
41.27676;1.0829085977848447;-9.958993787472437e-05;-9.193531125845e-05;-0.6540394668950833;-0.6040111835403889;1.0679060417826851;0.9999710114452317;10.001232936293125;-0.6247680313174163;-0.6459310412930069;-0.6459309818661341;9.813346433106691e-11;0.6040173265441446;0.6039667251008907;1.0000604482994493
41.28676;1.0829100596189025;-9.962029282079903e-05;-9.196398350730823e-05;-0.6540472893001189;-0.6040178499533251;1.0679044502300639;0.999971570390873;10.001233045947227;-0.6247680311276379;-0.645931041825196;-0.6459309820803089;1.2279452127871953e-10;0.6040241911648944;0.6039739679783186;1.0000610294838217
41.29676;1.0829105112058286;-9.965335123084789e-05;-9.19952641920177e-05;-0.6540545077142433;-0.6040245163354012;1.0679039193203117;0.9999721657750008;10.001233470819258;-0.6247680309275292;-0.6459310423233576;-0.6459309823073749;1.1749359291201711e-10;0.604030089303802;0.6039802254985166;1.0000615817133045
41.30676;1.0829119453500105;-9.968366492761958e-05;-9.202395169414574e-05;-0.6540623301694187;-0.6040311826891306;1.067902448664057;0.9999727914597017;10.00123420507804;-0.6247680307178216;-0.6459310427893139;-0.6459309825480665;8.122108217754536e-11;0.6040370195421105;0.6039874950816816;1.0000621046315439
41.31676;1.0829123547846595;-9.971668531851374e-05;-9.205525069149496e-05;-0.6540695486241163;-0.6040378490156266;1.0679020355164404;0.9999734406133161;10.001235229835038;-0.6247680304991388;-0.6459310432249267;-0.6459309828028916;1.3660394165491409e-11;0.6040439803814479;0.6039947728542638;1.0000625971332138
41.32676;1.0829137332153524;-9.9746963297892e-05;-9.20839597482716e-05;-0.6540773711364665;-0.6040445153175587;1.0679006744395114;0.9999741064958841;10.001236521329897;-0.6247680302719628;-0.6459310436317773;-0.6459309830718675;-8.486387072111768e-11;0.6040499704322353;0.6040010547677149;1.000063057009113
41.33676;1.0829140759244507;-9.977994934329127e-05;-9.211528346535608e-05;-0.6540845896374248;-0.6040511815958648;1.0678993573650586;0.9999747825745922;10.001238057983997;-0.6247680300365142;-0.6459310440110655;-0.6459309833545165;-2.1348054030270364e-10;0.604056988443396;0.6040083373354118;1.00006348106093
41.34676;1.0829153787982153;-9.981019373643021e-05;-9.214401972295468e-05;-0.6540924122108381;-0.6040578478529616;1.0678990745319596;0.9999754627153664;10.001239816288729;-0.6247680297928345;-0.6459310443638497;-0.6459309836503869;-3.707313213977961e-10;0.6040630333655124;0.6040146176403515;1.0000638655149054
41.35676;1.0829156422892663;-0.00010044720514254867;-9.27332235209383e-05;-0.6540996334853425;-0.604064514004356;1.067897816221034;0.9999761415042571;10.001241761316955;-0.6247680295408938;-0.6459310446912927;-0.6459309839594713;-5.544918176574764e-10;0.604070104277334;0.6040218932187023;1.0000642061856433
41.36676;1.0829168529277216;-0.00010047742424074382;-9.276199677505316e-05;-0.6541074561211174;-0.6040711802233579;1.0678965745535491;0.9999768143459538;10.00124384689183;-0.624768029280584;-0.6459310449947607;-0.6459309842820489;-7.620798007403547e-10;0.6040762000757626;0.6040281620941355;1.0000644983939884
41.37676;1.0829170114043505;-0.00010051035397281239;-9.279338923817231e-05;-0.6541146747198384;-0.6040778464254704;1.0678963438511013;0.9999774771504701;10.001246022656048;-0.6247680290116792;-0.6459310452758796;-0.6459309846183146;-9.906956643793667e-10;0.6040833193688778;0.6040354229800051;1.00006473729675
41.38676;1.0829181130113754;-0.0001005405461533099;-9.282219705463221e-05;-0.6541224974179695;-0.6040845126130014;1.0678951192485038;0.9999781254878013;10.001248236052927;-0.6247680287338037;-0.6459310455365298;-0.6459309849682351;-1.237979483998921e-09;0.6040894605989426;0.6040416754406854;1.000064918726992
41.39676;1.082918151783766;-0.00010057345287057645;-9.285362498522088e-05;-0.6541297160650029;-0.6040911787867577;1.0678938953772683;0.9999787538062858;10.001250430026998;-0.6247680284465046;-0.6459310457787255;-0.6459309853316687;-1.5023459290106861e-09;0.6040956220443324;0.6040479198476386;1.0000650395343536
41.40676;1.0829191209699305;-0.00010059520789992427;-9.287469375121098e-05;-0.6541357341199617;-0.6040961783006434;1.0678936665707426;0.9999793555244066;10.001252544487098;-0.6247680281494437;-0.6459310460044562;-0.6459309857085876;-1.782952445163117e-09;0.6041028017905743;0.6040551571675735;1.000065097093621
41.41676;1.082919014472807;-0.00010062809972818265;-9.290615590722648e-05;-0.654142952811298;-0.604102844452191;1.0678924278809228;0.9999799238694852;10.001254522454701;-0.6247680278424483;-0.645931046215563;-0.6459309860991466;-2.0792975869149222e-09;0.6041089979079322;0.6040613888276885;1.0000650891522405
41.42676;1.0829198277767964;-9.885355628112079e-05;-9.126838306589534e-05;-0.6541507840403215;-0.6041095183687812;1.067891175746119;0.9999804528584125;10.001256314856548;-0.6247680275253903;-0.645931046413643;-0.6459309865035519;-2.3907753594996847e-09;0.6041152088426152;0.6040676170518782;1.000065014039045
41.43676;1.0829195584943954;-9.888643829738255e-05;-9.12998760942961e-05;-0.6541580027680969;-0.6041161845013703;1.0678909082147876;0.9999809381415565;10.00125788008615;-0.6247680271982027;-0.6459310466000658;-0.6459309869219954;-2.7165276056692937e-09;0.604122433537555;0.6040748449717867;1.0000648702158776
41.44676;1.0829202061269485;-9.890817132915817e-05;-9.132100627625076e-05;-0.6541640209172065;-0.6041211839768004;1.0678896250385557;0.9999813775767469;10.001259181533454;-0.624768026861091;-0.6459310467760404;-0.6459309873546327;-3.055525698703798e-09;0.6041286709687473;0.6040810756103994;1.0000646560149504
41.45676;1.082919771510896;-9.894104605032662e-05;-9.135252606845989e-05;-0.6541712396715248;-0.6041278500914243;1.0678883273192106;0.9999817712191835;10.001260190032443;-0.6247680265146831;-0.6459310469424703;-0.645930987801346;-3.406682625950611e-09;0.6041349198052204;0.6040873108639625;1.0000643702367595
41.46676;1.0829202565737952;-9.897119157173653e-05;-9.138145542294466e-05;-0.6541790625593176;-0.6041345161975442;1.0678880165459923;0.9999821207621237;10.001260888441887;-0.624768026159899;-0.6459310470997457;-0.6459309882614879;-3.7688668011127244e-09;0.6041411785419959;0.6040935516575997;1.0000640121970477
41.47676;1.0829196647213462;-9.900406191726446e-05;-9.141299856912707e-05;-0.6541862813268502;-0.6041411822945952;1.067886694056856;0.9999824287201443;10.001261267659231;-0.6247680257976609;-0.6459310472478007;-0.6459309887340771;-4.140882453424817e-09;0.6041474454326972;0.6040997984830044;1.0000635809159728
41.48676;1.082920000480987;-9.902578610828348e-05;-9.143417576230498e-05;-0.6541922995239944;-0.604146181735282;1.0678853614112895;0.999982697250848;10.001261315677919;-0.6247680254287729;-0.6459310473862704;-0.6459309892182139;-4.5214824698317035e-09;0.6041537181221036;0.6041060516060469;1.0000630751700355
41.49676;1.0829192685190299;-9.905865512233591e-05;-9.14657404583541e-05;-0.6541995182911516;-0.604152847816371;1.0678850208577533;0.9999829269493017;10.00126101282074;-0.6247680250539221;-0.6459310475145382;-0.6459309897131089;-4.909364194041226e-09;0.6041599935322173;0.6041123110927925;1.0000624947160237
41.50676;1.0829194724148514;-9.908038035957486e-05;-9.148693891358136e-05;-0.6542055364922498;-0.6041578472418374;1.0678836751936418;0.9999831165222123;10.00126033452197;-0.6247680246736217;-0.6459310476317539;-0.6459309902179725;-5.3032613302530665e-09;0.6041672679579935;0.6041195764877444;1.0000618411004265
41.51676;1.0829186145315777;-9.911325352893057e-05;-9.151852487899673e-05;-0.6542127552476565;-0.6041645133079142;1.067882327315559;0.999983263371728;10.00125925271428;-0.6247680242882302;-0.6459310477368688;-0.645930990732255;-5.702129229658727e-09;0.6041735371910791;0.6041258464648697;1.000061117317232
41.52676;1.0829186970199043;-9.914340472887813e-05;-9.154751876541406e-05;-0.6542205781542161;-0.6041711793665917;1.0678819806199593;0.9999833644594782;10.001257737570892;-0.6247680238979838;-0.645931047828689;-0.6459309912558984;-6.105263250970772e-09;0.6041797969735266;0.6041321193651662;1.0000603267685602
41.53676;1.082917723311376;-9.916787065011207e-05;-9.157135110014702e-05;-0.6542259921721486;-0.6041761787681634;1.0678806398103349;0.9999834169563807;10.001255763620913;-0.6247680235028726;-0.6459310479059147;-0.6459309917892118;-6.5122933378268866e-09;0.6041850436669663;0.6041373942574428;1.0000594726646652
41.54676;1.0829177031615826;-9.980221294429856e-05;-9.215831959945581e-05;-0.6542338177867101;-0.6041828447252064;1.0678793104826758;0.9999834185165128;10.001253315256966;-0.6247680231027143;-0.6459310479671116;-0.6459309923325625;-6.922998586590877e-09;0.6041912745134063;0.6041436713428474;1.000058558396094
41.55676;1.0829166335587967;-9.982670155576383e-05;-9.218217523945857e-05;-0.6542392317664968;-0.6041878441091473;1.0678789982303563;0.9999833676312254;10.001250389582227;-0.6247680226976348;-0.6459310480107302;-0.6459309928861848;-7.337044901882225e-09;0.6041974873486239;0.6041499516792785;1.0000575876588433
41.56676;1.0829165259810467;-9.985689470518516e-05;-9.221121148162209e-05;-0.6542470546235739;-0.6041945101328221;1.0678777085470366;0.9999832639489488;10.001246997580052;-0.6247680222884539;-0.6459310480352488;-0.6459309934500885;-7.75383759166663e-09;0.6042036803732578;0.6041562369551514;1.0000565636823382
41.57676;1.082915387675007;-9.988140732529651e-05;-9.223508163899946e-05;-0.6542524685535636;-0.6041995094984877;1.0678764469415558;0.999983108282867;10.001243159300982;-0.6247680218765728;-0.6459310480393113;-0.6459309940238864;-8.172540880783677e-09;0.6042098523663577;0.6041625293677987;1.0000554883664923
