time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.58676;1.0829152260020594;-9.991162791906922e-05;-9.226412936424713e-05;-0.6542602913690315;-0.6042061755044758;1.0678762188771997;0.9999829027210002;10.001238893963226;-0.6247680214636471;-0.6459310480217225;-0.6459309946067171;-8.592323615401043e-09;0.6042160028249307;0.604168831208548;1.0000543621148759
41.59676;1.0829140478070782;-9.993617193196777e-05;-9.228800788651691e-05;-0.6542657052396289;-0.6042111748538004;1.0678750296134303;0.9999826501963662;10.001234216043859;-0.6247680210514424;-0.6459310479812544;-0.645930995197455;-9.012687420931187e-09;0.6042211315560705;0.6041741442150051;1.0000531844094538
41.60676;1.0829138594057226;-9.9966428162317e-05;-9.231706073245583e-05;-0.654273528005567;-0.604217840845419;1.0678738836980046;0.999982353375175;10.001229139161083;-0.6247680206417539;-0.6459310479165026;-0.6459309957949075;-9.43353736379647e-09;0.6042272379556969;0.6041804693244942;1.0000519543808006
41.61676;1.0829126678516339;-9.999101175117616e-05;-9.234094141036179e-05;-0.654278941810976;-0.6042228401825247;1.0678737847025133;0.9999820144180576;10.001223678890945;-0.6247680202361402;-0.6459310478260324;-0.6459309963978639;-9.855008401124235e-09;0.6042333205980346;0.6041868069990142;1.0000506712001493
41.62676;1.082911481479963;-0.00010001561733906389;-9.236482129411561e-05;-0.6542843555804986;-0.6042278395146955;1.0678727356821607;0.9999816359258278;10.001217852331257;-0.6247680198357276;-0.6459310477086379;-0.6459309970051076;-1.0277261347275358e-08;0.604239377554059;0.6041931575491971;1.0000493346403179
41.63676;1.0829113092866514;-0.00010004593915038891;-9.239387180427202e-05;-0.6542921782624112;-0.6042345054910483;1.067871739438745;0.9999812218241201;10.00121167732833;-0.6247680194412293;-0.6459310475636006;-0.6459309976152813;-1.0700273337998617e-08;0.6042444071049705;0.6041985213662355;1.0000479452871516
41.64676;1.0829101592423787;-0.0001000705912519834;-9.241774688109357e-05;-0.6542975919649365;-0.6042395048137493;1.0678717982816677;0.9999807773055877;10.001205172745404;-0.6247680190529973;-0.6459310473909594;-0.6459309982267751;-1.1123691424694845e-08;0.6042504082664693;0.6042048990733514;1.0000465042131228
41.65676;1.0829100361789068;-0.00010010096106193782;-9.244679004437068e-05;-0.6543054145927212;-0.6042461707808857;1.0678709141963256;0.9999803082152311;10.001198359538042;-0.6247680186711825;-0.645931047191568;-0.6459309988379802;-1.1546901914826777e-08;0.6042553807801195;0.604210291266212;1.0000450125163662
41.66676;1.0829089414137072;-0.00010012566259781556;-9.247065512956666e-05;-0.6543108282269438;-0.6042511700951221;1.0678700894920623;0.9999798203723981;10.001191260816103;-0.624768018295995;-0.6459310469668684;-0.6459309994476935;-1.1969266922136222e-08;0.604261324419765;0.6042166981318692;1.0000434707101733
41.67676;1.0829088735241785;-0.00010014766291153711;-9.24919098814427e-05;-0.6543168460738601;-0.6042561694063204;1.067870326968811;0.9999793187307966;10.001183898043832;-0.6247680179276882;-0.6459310467186317;-0.645931000055292;-1.239033800406866e-08;0.6042672383913045;0.6042231193160486;1.0000418785585707
41.68676;1.0829078290740117;-0.00010018083530561341;-9.252353610317823e-05;-0.6543240643633752;-0.6042628353626411;1.0678696293044365;0.9999788070729905;10.001176287932616;-0.624768017566264;-0.6459310464488736;-0.645931000660561;-1.2809948027603136e-08;0.6042721217143943;0.6042285537977599;1.0000402358735234
41.69676;1.082907803713134;-0.00010020288611928765;-9.254477487377939e-05;-0.6543300821525554;-0.604267834668216;1.0678689980469553;0.9999782885308705;10.001168446013024;-0.6247680172113903;-0.6459310461597877;-0.6459310012633247;-1.3228089871054245e-08;0.604276973723352;0.6042339995910755;1.0000385431412424
41.70676;1.0829067937263726;-0.00010022768815949253;-9.256860905880835e-05;-0.6543354956489108;-0.6042728339711635;1.0678694327773721;0.9999777657576618;10.001160385645445;-0.6247680168625946;-0.6459310458535461;-0.645931001863129;-1.364456350251909e-08;0.6042827938681218;0.6042404537112421;1.000036801082219
41.71676;1.0829057960408341;-0.00010025251383729246;-9.259243548646461e-05;-0.6543409091102041;-0.604277833272316;1.0678689314031837;0.9999772404553521;10.001152108804666;-0.6247680165192938;-0.6459310455321279;-0.6459310024590025;-1.4058779397015355e-08;0.6042875816089188;0.6042459129502443;1.0000350102329318
41.72676;1.082905807503475;-0.00010028305505044761;-9.262142676675141e-05;-0.6543487315426763;-0.604284499221144;1.0678684912160334;0.9999767132860523;10.001143602966849;-0.6247680161807182;-0.6459310451972312;-0.6459310030493407;-1.4469978776697394e-08;0.6042933368107425;0.6042523748919097;1.0000331716254358
41.73676;1.082904824522494;-0.00010030792352159207;-9.264523875142713e-05;-0.6543541449425962;-0.6042894985204875;1.067868109205786;0.9999761846965864;10.001134841974357;-0.6247680158460018;-0.645931044850229;-0.6459310036321142;-1.4877452167660634e-08;0.6042980601174432;0.604257838026837;1.0000312876836381
41.74676;1.082904847860735;-9.912964290195306e-05;-9.155784502829525e-05;-0.6543601737477394;-0.604294505512169;1.0678687818317627;0.9999756558694387;10.001125784355626;-0.6247680155142656;-0.6459310444922132;-0.6459310042052524;-1.528049893868127e-08;0.6043027532118259;0.6042633009789722;1.0000293623499357
41.75676;1.0829038645359355;-9.915455391735623e-05;-9.158164796888825e-05;-0.6543655870906983;-0.6042995048138842;1.0678685050728252;0.999975128777614;10.001116377713611;-0.6247680151846667;-0.6459310441240549;-0.6459310047668939;-1.5678498781286332e-08;0.6043084189545135;0.6042697617479065;1.0000274009335581
41.76676;1.082903876019225;-9.917675421226655e-05;-9.160284013290372e-05;-0.654371604702294;-0.6043045041199719;1.0678682741752865;0.9999746056106525;10.001106569742143;-0.6247680148565201;-0.6459310437464499;-0.6459310053154068;-1.607121457908709e-08;0.6043130608931973;0.6042752175522239;1.0000254100973263
41.77676;1.0829028796430211;-9.920169975983364e-05;-9.16266300497587e-05;-0.6543770179915521;-0.6043095034320334;1.0678690829881947;0.9999740882340037;10.001096316770118;-0.6247680145294243;-0.6459310433599456;-0.6459310058492126;-1.6458900848406457e-08;0.6043176821925732;0.6042806652171192;1.0000233972722903
41.78676;1.0829018730315485;-9.923508309391789e-05;-9.165819128691141e-05;-0.6543842359840653;-0.6043161694016368;1.0678689240418366;0.9999735778041267;10.001085587482496;-0.6247680142033976;-0.6459310429648869;-0.6459310063666333;-1.684204445147765e-08;0.6043222849306048;0.6042861016404005;1.0000213691636615
41.79676;1.0829018540590338;-9.92573317897351e-05;-9.167936566547143e-05;-0.6543902535321832;-0.6043211687348835;1.0678687894138754;0.9999730747148253;10.001074363000772;-0.6247680138789666;-0.6459310425613793;-0.6459310068660002;-1.7221101174276746e-08;0.6043278702114742;0.6042925237947037;1.0000193307671397
41.80676;1.082900820665965;-9.928232367103923e-05;-9.170313984265807e-05;-0.6543956667434795;-0.6043261680819836;1.0678686715767955;0.9999725789537126;10.001062632781752;-0.624768013557024;-0.6459310421493543;-0.6459310073458738;-1.7596444123269307e-08;0.6043324384091112;0.6042979284575317;1.0000172860963705
41.81676;1.082900770012331;-9.930460169140762e-05;-9.172430633043314e-05;-0.6544016842539744;-0.6043311674457046;1.0678695642349187;0.9999720907628576;10.001050389394218;-0.6247680132384555;-0.6459310417287051;-0.6459310078050275;-1.7968269897839233e-08;0.6043369890248939;0.6043033123852233;1.000015239646357
41.82676;1.0828996980186538;-9.93296219449458e-05;-9.174807466168171e-05;-0.6544070974195587;-0.6043361668269434;1.0678694627872511;0.9999716112956727;10.001037628989813;-0.6247680129238236;-0.6459310412994392;-0.6459310082422212;-1.8336401814887268e-08;0.6043415205935467;0.6043086725448354;1.0000131970415589
41.83676;1.0828985999603;-9.93546554275392e-05;-9.177184161611659e-05;-0.654412510560973;-0.6043411662277552;1.067869364183538;0.9999711427296556;10.001024354000215;-0.624768012613426;-0.6459310408615934;-0.6459310086561515;-1.870035074453555e-08;0.604346031073228;0.6043140059017306;1.0000111649364054
41.84676;1.0828984714748897;-9.937697343561665e-05;-9.179300366615955e-05;-0.6544185280189937;-0.604346165650063;1.0678702672525122;0.9999706877936815;10.00101056595748;-0.6247680123075515;-0.6459310404148746;-0.6459310090455785;-1.9059598385006476e-08;0.6043505184471548;0.6043193094627524;1.0000091509648628
41.85676;1.0828973087219718;-9.940203258534651e-05;-9.181676974640974e-05;-0.6544239411193653;-0.604351165094423;1.0678701734807106;0.9999702492140303;10.000996253503821;-0.6247680120064999;-0.6459310399584828;-0.6459310094091376;-1.9413670107942423e-08;0.6043549809327704;0.6043245806827628;1.0000071632583516
41.86676;1.082897108187039;-9.942437625028129e-05;-9.183793096587334e-05;-0.6544299585474755;-0.6043561645630788;1.0678700871277618;0.9999698292648037;10.000981394335078;-0.6247680117104035;-0.6459310394914086;-0.6459310097450771;-1.976206488593484e-08;0.6043594167464772;0.604329817437514;1.0000052094725778
41.87676;1.0828958673037925;-9.944946129841107e-05;-9.186169536766252e-05;-0.6544353716082641;-0.6043611640569297;1.0678700149261482;0.9999694293082269;10.000965970053379;-0.6247680114191895;-0.6459310390129857;-0.6459310100515782;-2.010436361637534e-08;0.6043638240759425;0.6043350176411582;1.0000032964285956
41.88676;1.0828945852157674;-9.947455993566485e-05;-9.188545739741292e-05;-0.654440784646434;-0.6043661635780314;1.0678709658558747;0.9999690495901467;10.00094997582697;-0.624768011132806;-0.6459310385231546;-0.6459310103272532;-2.0440380111436206e-08;0.6043682016373452;0.6043401793410044;1.000001430521537
41.89676;1.0828942627664313;-9.949694458935541e-05;-9.190661079974575e-05;-0.6544468020267538;-0.6043711631281145;1.0678709506631863;0.9999686892380701;10.000933418558887;-0.624768010851442;-0.6459310380221669;-0.6459310105712599;-2.0770052986013035e-08;0.6043725492026709;0.6043453013749864;0.9999996183059531
41.90676;1.0828929015675581;-9.952207262004301e-05;-9.193036199769536e-05;-0.6544522150244142;-0.6043761627073662;1.067870981129271;0.9999683460257153;10.000916309488236;-0.6247680105754541;-0.6459310375101868;-0.6459310107833195;-2.1093186269279866e-08;0.6043768673299996;0.6043503837878524;0.9999978667719043
41.91676;1.0828925033243875;-9.954448783490444e-05;-9.195149926893673e-05;-0.6544582323752609;-0.6043811623173687;1.0678710692559603;0.9999680166059808;10.000898658036526;-0.6247680103051291;-0.6459310369871683;-0.6459310109637294;-2.140940151283807e-08;0.6043811568602538;0.6043554275804549;0.9999961831539013
41.92676;1.0828910704025494;-9.956964722721131e-05;-9.197522847074433e-05;-0.6544636453357324;-0.6043861619580596;1.0678722260787512;0.9999676977497168;10.00088047078345;-0.6247680100405917;-0.6459310364528381;-0.6459310111131392;-2.171822210718862e-08;0.6043844191297894;0.6043594343172632;0.9999945743769796
41.93676;1.082889606821158;-9.958640110870463e-05;-9.199116484346712e-05;-0.6544672535359564;-0.6043894949818507;1.0678724603431493;0.9999673873341687;10.00086175197363;-0.6247680097819079;-0.6459310359067783;-0.6459310112322649;-2.201895249639754e-08;0.6043886564581303;0.6043644062062999;0.9999930463932797
41.94676;1.082889118565711;-9.960886472283716e-05;-9.201225555934112e-05;-0.6544732708494457;-0.6043944946862098;1.0678727779488886;0.9999670842392621;10.000842502547698;-0.6247680095290903;-0.6459310353487066;-0.6459310113217892;-2.2310530027156713e-08;0.604392872065563;0.6043693464768607;0.9999916039526223
41.95676;1.0828876124123719;-9.963407296706598e-05;-9.203593006987029e-05;-0.6544786837645676;-0.6043994944213079;1.0678741823117799;0.9999667879269402;10.00082271997179;-0.6247680092819239;-0.6459310347786958;-0.6459310113822655;-2.259172925290501e-08;0.604397069325345;0.6043742592008186;0.9999902506355763
41.96676;1.0828870943285633;-9.965656851329561e-05;-9.20569776927617e-05;-0.6544847010645706;-0.604404494187306;1.0678746751534591;0.9999664982190022;10.000802397809746;-0.6247680090399111;-0.6459310341972528;-0.6459310114138905;-2.286162956491061e-08;0.6044002507256809;0.6043781482618795;0.9999889883985632
41.97676;1.082885573838279;-0.00010028621027771804;-9.26387611186144e-05;-0.6544901166877066;-0.6044094938978821;1.067875257413744;0.9999662148564771;10.000781525335844;-0.6247680088024138;-0.6459310336054295;-0.6459310114164376;-2.3119919569903433e-08;0.6044044172342177;0.6043830165354706;0.9999878171534176
41.98676;1.0828840461352875;-0.0001003114671416824;-9.266236957510636e-05;-0.6544955295724157;-0.6044144937241118;1.0678759295920244;0.999965936766192;10.000760093425878;-0.6247680085687967;-0.6459310330048147;-0.6459310113894338;-2.3366752539511366e-08;0.6044085685345383;0.6043878662192774;0.9999867353253471
41.99676;1.0828835210860182;-0.00010032558488208456;-9.267556846750404e-05;-0.654499742116026;-0.6044178269330329;1.0678776910359677;0.9999656615843106;10.000738104897954;-0.6247680083385271;-0.645931032397318;-0.6459310113323423;-2.3602310289956585e-08;0.6044117036287159;0.6043916996084302;0.9999857409997583
42.00676;1.0828820045273806;-0.00010035086605252712;-9.26991249102979e-05;-0.6545051549933046;-0.6044228268215339;1.0678785393089036;0.9999653859137421;10.000715576866583;-0.6247680081113228;-0.645931031785045;-0.6459310112446666;-2.382651189622706e-08;0.6044158211706524;0.6043965191449728;0.9999848326916966
42.01676;1.0828805019403336;-0.00010037615807313286;-9.272265442153786e-05;-0.6545105678694702;-0.6044278267425292;1.0678794709378754;0.9999651061721314;10.000692532843471;-0.6247680078872847;-0.6459310311703077;-0.6459310111259288;-2.4038995277993175e-08;0.604419919706649;0.6044013270140576;0.99998400903344
42.02676;1.082880017890087;-0.0001003987316608102;-9.274355121705921e-05;-0.6545165851747289;-0.6044328266976319;1.067880483194153;0.9999648194313331;10.000668993736097;-0.6247680076669864;-0.6459310305555547;-0.6459310109755242;-2.423908911278764e-08;0.6044229977072785;0.6044051251567771;0.9999832680200917
42.03676;1.0828785564836565;-0.00010041561947765172;-9.27592461272071e-05;-0.654520193316038;-0.6044361600386151;1.0678825753583272;0.9999645240667129;10.000644976687047;-0.6247680074515796;-0.6459310299432108;-0.6459310107926807;-2.4425770180306076e-08;0.604427053014595;0.6044099154525929;0.9999826072485188
42.04676;1.0828771221838465;-0.00010044093949784547;-9.278269054363035e-05;-0.6545256062158307;-0.6044411600635744;1.0678837483044836;0.9999642202060414;10.000620506324406;-0.624768007242635;-0.6459310293354504;-0.6459310105765881;-2.459791832571447e-08;0.6044300824010926;0.6044136995392979;0.9999820245112954
42.05676;1.0828767198267766;-0.00010046353971338847;-9.280349924715792e-05;-0.654531623570281;-0.6044461601243717;1.0678850028168123;0.9999639095271768;10.00059562742157;-0.6247680070416488;-0.6459310287338874;-0.6459310103265362;-2.4754720077187776e-08;0.6044340820223151;0.6044184786680028;0.9999815175936461
42.06676;1.0828753535156415;-0.0001004804528362192;-9.281910279565048e-05;-0.6545352317588095;-0.6044494935709851;1.0678863378967305;0.9999635943407903;10.000570403451496;-0.6247680068497129;-0.6459310281394445;-0.645931010042116;-2.4895839080399472e-08;0.6044370485393684;0.6044222541034456;0.9999810839245988
42.07676;1.0828750260896967;-0.00010050306789635047;-9.283984747012576e-05;-0.6545412491687453;-0.6044544937001916;1.0678887504623686;0.9999632769011703;10.000544900730036;-0.6247680066675944;-0.6459310275526333;-0.6459310097233933;-2.5021403238021217e-08;0.6044399800366744;0.6044260275354592;0.9999807205876281
42.08676;1.0828737401758013;-0.00010052841715566029;-9.286316462521995e-05;-0.6545466621620167;-0.60445949386157;1.067890236764352;0.9999629595177059;10.0005191697926;-0.6247680064959175;-0.6459310269739544;-0.6459310093707623;-2.5131969564393292e-08;0.6044438758934622;0.6044308009101148;0.9999804243267969
42.09676;1.0828724989316154;-0.00010054534821328067;-9.28786702155577e-05;-0.6545502704335779;-0.6044628274058756;1.0678917933768444;0.9999626448296447;10.000493238562997;-0.6247680063351083;-0.6459310264039968;-0.6459310089846464;-2.5228475097619017e-08;0.6044467360075552;0.604434576319452;0.9999801911043397
42.10676;1.0828723060162093;-0.00010056797926233144;-9.289931671106057e-05;-0.6545562879514868;-0.6044678276293141;1.0678934167401657;0.9999623356993257;10.000467121889617;-0.6247680061851604;-0.6459310258432578;-0.6459310085654368;-2.5312204760953913e-08;0.6044505604848627;0.6044393562577057;0.9999800153251757
42.11676;1.0828711651818264;-0.00010058492053685015;-9.291475758793306e-05;-0.6545598962954765;-0.6044711612326678;1.067896103112948;0.9999620349995069;10.000440837352926;-0.6247680060455147;-0.6459310252919982;-0.6459310081136259;-2.538480074144936e-08;0.604453349919699;0.6044431433143678;0.9999798896186556
42.12676;1.0828700795566144;-0.00010061029050224982;-9.293794549317314e-05;-0.6545653094321013;-0.6044761615117104;1.0678978493551436;0.999961745747621;10.000414415620511;-0.6247680059151118;-0.645931024750347;-0.6459310076299182;-2.5448168238602535e-08;0.604456105617731;0.6044469393028082;0.9999798056426394
42.13676;1.0828700513104197;-9.88281824382599e-05;-9.129184846423442e-05;-0.6545713355095502;-0.6044811695949941;1.0678996532580403;0.9999614714708066;10.000387902069873;-0.624768005792532;-0.645931024218519;-0.6459310071153621;-2.5504063809079943e-08;0.604458829339351;0.6044507448980445;0.9999797553784038
42.14676;1.0828690821551878;-9.884513992170387e-05;-9.130719649574483e-05;-0.6545749439842032;-0.6044845032731625;1.0679015133238885;0.9999612164295776;10.000361349507243;-0.6247680056762043;-0.6459310236968623;-0.6459310065713738;-2.5553689264136725e-08;0.6044625228595318;0.6044555597595869;0.999979732037431
42.15676;1.0828681739790225;-9.887052723599075e-05;-9.133029435280169e-05;-0.6545803572623852;-0.6044895036196443;1.067904428332964;0.9999609855532353;10.00033480636064;-0.624768005564563;-0.6459310231857422;-0.6459310059995087;-2.5597844614118162e-08;0.6044651879043181;0.6044593828403184;0.9999797301256526
42.16676;1.0828683292827443;-9.888476915128708e-05;-9.134298010492152e-05;-0.6545845703235723;-0.6044928373349936;1.0679063968202396;0.9999607839205195;10.000308311215287;-0.6247680054560104;-0.6459310226854093;-0.6459310054012496;-2.5637230989208232e-08;0.6044678263900264;0.604463213308255;0.9999797450834886
42.17676;1.0828675514709745;-9.89101736467715e-05;-9.136602263320337e-05;-0.6545899837117719;-0.6044978377124443;1.0679084171289677;0.9999606161101237;10.000281894739175;-0.6247680053488346;-0.6459310221959926;-0.6459310047779208;-2.567228915554847e-08;0.604470440408497;0.6044670514621067;0.9999797730682358
42.18676;1.0828668447186376;-9.892716483934834e-05;-9.138125922316146e-05;-0.6545935923987436;-0.6045011714522056;1.0679104882663708;0.9999604862166438;10.000255582569894;-0.6247680052413617;-0.6459310217176731;-0.6459310041307381;-2.5703040502883016e-08;0.6044730317566624;0.6044708985883811;0.9999798107589285
42.19676;1.0828672134281154;-9.894985965536964e-05;-9.14016418987612e-05;-0.654599610399022;-0.6045061718487396;1.0679126106901742;0.9999603984925588;10.000229397259858;-0.6247680051322426;-0.6459310212507323;-0.6459310034611382;-2.5729407370623633e-08;0.6044756016563227;0.6044747562182705;0.999979855333029
42.20676;1.0828666616690839;-9.896687132800775e-05;-9.141682406702357e-05;-0.6546032192032954;-0.6045095056017501;1.0679157859600177;0.9999603575851463;10.000203361180418;-0.6247680050204517;-0.6459310207953268;-0.645931002771109;-2.5751618862073038e-08;0.6044781510960344;0.6044786258045269;0.9999799048126793
42.21676;1.0828661931294525;-9.898389284195977e-05;-9.143197897103585e-05;-0.6546068280651989;-0.6045128393581456;1.0679180152384924;0.9999603677729212;10.000177502552239;-0.6247680049050046;-0.6459310203514075;-0.6459310020630221;-2.5770294641790074e-08;0.6044816811630416;0.6044835089845486;0.9999799581835281
42.22676;1.0828668113000883;-9.900661710615184e-05;-9.145227986081821e-05;-0.6546128462548311;-0.6045178397650768;1.0679202982346094;0.9999604316872029;10.000151856772089;-0.6247680047849348;-0.64593101991893;-0.6459310013390687;-2.578616622075853e-08;0.6044841930470727;0.6044874078792785;0.999980015278502
42.23676;1.0828665192942533;-9.902365725598487e-05;-9.146738041679497e-05;-0.6546164552355586;-0.6045211735229379;1.0679226338513494;0.9999605496469363;10.00012645748525;-0.6247680046595736;-0.6459310194977445;-0.6459310006007519;-2.579963308004228e-08;0.6044866880420336;0.6044913250602395;0.999980076627444
42.24676;1.082866324631007;-9.965365011942523e-05;-9.204849086709442e-05;-0.6546218717640336;-0.6045261738426548;1.0679260218013762;0.9999607204334373;10.000101328782069;-0.6247680045286446;-0.6459310190870559;-0.6459309998485949;-2.581070755517343e-08;0.6044891675494967;0.6044952632554728;0.9999801427528607
42.25676;1.082867220871691;-9.966798269438196e-05;-9.206093557684646e-05;-0.6546260853834003;-0.6045295075955963;1.0679284634828623;0.9999609424885159;10.000076485473025;-0.6247680043921985;-0.6459310186853202;-0.6459309990821906;-2.5819513404106332e-08;0.6044916331722063;0.6044992248335771;0.999980212977239
42.26676;1.0828672151051724;-9.968505529947021e-05;-9.207596178937322e-05;-0.6546296945396847;-0.604532841343801;1.0679309613393713;0.9999612141750714;10.000051937176087;-0.6247680042507144;-0.6459310182908531;-0.6459309983006689;-2.5826589530150538e-08;0.6044930870167633;0.6045022111967888;0.9999802850413412
42.27676;1.0828673087502794;-9.971056325085799e-05;-9.209874600339758e-05;-0.6546351085131683;-0.6045378417355541;1.0679335175429654;0.9999615334139722;10.00002769172318;-0.6247680041051447;-0.6459310179024299;-0.6459309975032356;-2.583254989609703e-08;0.6044955318643556;0.6045062225033726;0.9999803566474709
42.28676;1.0828675024651961;-9.972765676669078e-05;-9.211373057186385e-05;-0.6546387177784159;-0.6045411754734195;1.0679361331028494;0.9999618969075232;10.000003752507;-0.6247680039566926;-0.6459310175194594;-0.6459309966894262;-2.5837606037810098e-08;0.6044979711160615;0.6045102578865844;0.9999804275967532
42.29676;1.0828687959371586;-9.974203075149531e-05;-9.212609255527892e-05;-0.6546429316329686;-0.6045445092059355;1.0679398077936975;0.999962299039486;9.999980111197832;-0.6247680038065705;-0.645931017141916;-0.6459309958591963;-2.584150683989158e-08;0.6045004087037971;0.6045143158228787;0.9999805002344853
42.30676;1.0828691874814147;-9.976756996039778e-05;-9.214882699787982e-05;-0.65464834576426;-0.6045495095804838;1.067942540834925;0.9999627316988997;9.999956747080224;-0.6247680036559536;-0.6459310167702388;-0.6459309950130748;-2.584391038599967e-08;0.6045028488672385;0.6045183944999495;0.9999805785905606
42.31676;1.0828696743481832;-9.978469448851668e-05;-9.21637692338012e-05;-0.6546519551779365;-0.6045528433003278;1.0679453319412122;0.9999631854124901;9.999933639562114;-0.624768003506005;-0.6459310164052982;-0.6459309941521769;-2.58448038284323e-08;0.6045052956657901;0.6045224924202639;0.9999806675436888
42.32676;1.0828712532555171;-9.979909990389554e-05;-9.217609490849267e-05;-0.6546561691845005;-0.6045561770145814;1.0679481818665113;0.9999636506709761;9.999910786010815;-0.6247680033577397;-0.6459310160482924;-0.6459309932779885;-2.5844631404972258e-08;0.6045077525291331;0.6045266088278136;0.9999807719753541
42.33676;1.0828719203829242;-9.98162468995478e-05;-9.21910178683005e-05;-0.6546597786844349;-0.6045595107227195;1.0679510917643664;0.9999641189953968;9.999888208271633;-0.6247680032118419;-0.6459310157003875;-0.6459309923922687;-2.5844179085529255e-08;0.6045092221877402;0.604529743401203;0.9999808964390114
42.34676;1.082872671763373;-9.984183089071579e-05;-9.221371364728031e-05;-0.654665192986759;-0.6045645110734787;1.0679550624276548;0.9999645838726635;9.9998659416372;-0.6247680030686672;-0.6459310153623808;-0.6459309914971186;-2.584440138177565e-08;0.6045117067497319;0.6045338957383958;0.9999810455353126
42.35676;1.0828745043359622;-9.985627177857381e-05;-9.222601680183113e-05;-0.6546694071208413;-0.604567844769268;1.0679580945997744;0.9999650412532163;9.999844017699349;-0.6247680029283014;-0.6459310150346599;-0.6459309905948943;-2.5846212661384346e-08;0.6045142075021289;0.6045380651492401;0.9999812238569785
42.36676;1.082875416164749;-9.987345397432048e-05;-9.224092119668393e-05;-0.6546730167297143;-0.6045711784560638;1.0679611894436531;0.9999654893638701;9.999822454805885;-0.6247680027906114;-0.6459310147172636;-0.6459309896880329;-2.585026126231654e-08;0.6045157245383717;0.6045412507227258;0.9999814355537404
42.37676;1.0828764052677577;-9.989064669879557e-05;-9.225582185404351e-05;-0.6546766263700441;-0.6045745121323082;1.0679643481950756;0.9999659279732646;9.999801258519847;-0.6247680026554129;-0.6459310144098895;-0.645930988779104;-2.585683755761371e-08;0.6045182567792652;0.6045454517155971;0.999981684029798
42.38676;1.0828774684113767;-9.991627429039542e-05;-9.227850024047873e-05;-0.6546820408071763;-0.6045795124449053;1.0679675715260073;0.9999663575528076;9.999780425353332;-0.6247680025225869;-0.6459310141118648;-0.6459309878708707;-2.58660090091593e-08;0.6045208023547962;0.6045496678999285;0.9999819719159516
42.39676;1.0828796007776993;-9.993075623933797e-05;-9.229079082879344e-05;-0.6546862550833975;-0.6045828460960813;1.0679718592492917;0.9999667786650186;9.999759949603682;-0.6247680023919873;-0.6459310138221166;-0.6459309869660886;-2.5877910132352273e-08;0.6045223587493347;0.604552899255407;0.9999823015338268
42.40676;1.0828807961705174;-9.994797699863106e-05;-9.230568788563115e-05;-0.654689864814347;-0.6045861797326259;1.067975209999786;0.9999671919919505;9.999739834367631;-0.624768002263305;-0.6459310135392812;-0.645930986067264;-2.5893004440742848e-08;0.6045249229176176;0.6045571450147825;0.9999826750949699
42.41676;1.0828820470477392;-9.996520584493635e-05;-9.232058681993768e-05;-0.654693474572095;-0.6045895133542848;1.067978620421129;0.9999675992753475;9.999720096378825;-0.6247680021361633;-0.6459310132619459;-0.6459309851764935;-2.5912029184491273e-08;0.6045274919137392;0.6045614028993782;0.9999830945751823
42.42676;1.0828843450313992;-9.997971188231362e-05;-9.233288287091919e-05;-0.654697688941602;-0.6045928469612439;1.0679820846088695;0.9999680039370461;9.999700762658053;-0.6247680020104659;-0.6459310129887619;-0.6459309842954808;-2.593549296270681e-08;0.6045290638259931;0.6045646693238517;0.9999835620290006
42.43676;1.0828856815455654;-9.99969541189661e-05;-9.234778992750709e-05;-0.654701298750609;-0.6045961805528103;1.0679855946371084;0.9999684105153528;9.999681867487165;-0.624768001886659;-0.6459310127184131;-0.6459309834257699;-2.596314810995596e-08;0.6045316384465449;0.6045689400529551;0.9999840797638412
42.44676;1.0828870482051471;-0.00010001420162734432;-9.236270264330231e-05;-0.6547049085797219;-0.6045995141295674;1.067990142052971;0.9999688237153449;9.999663451563563;-0.6247680017657015;-0.6459310124496745;-0.6459309825689221;-2.5993997871673596e-08;0.6045332171644398;0.6045722106094031;0.9999846497147382
42.45676;1.0828884374268466;-0.00010003145362983222;-9.237762169393918e-05;-0.6547085184260039;-0.6046028476917078;1.067993719440604;0.9999692475183255;9.999645558944609;-0.6247680016489502;-0.6459310121814461;-0.6459309817265837;-2.60266778486212e-08;0.6045358021869405;0.6045764766456417;0.9999852723327513
42.46676;1.0828908423450032;-0.00010005440441344876;-9.239772133051693e-05;-0.6547145376583635;-0.6046078478882433;1.0679973208963072;0.9999696847765519;9.999628225372087;-0.6247680015381102;-0.645931011912551;-0.6459309809005112;-2.6059648095848687e-08;0.6045373959915411;0.6045797342500957;0.9999859460598498
42.47676;1.0828922559982779;-0.0001000716634277071;-9.241265419140299e-05;-0.6547181475344269;-0.6046111814212224;1.068000941531039;0.9999701376512311;9.999611461070035;-0.6247680014350533;-0.645931011641547;-0.6459309800925951;-2.6091152144842956e-08;0.6045400013596173;0.604583980035224;0.9999866683394772
42.48676;1.0828936706831838;-0.00010008892559368951;-9.242759441609008e-05;-0.6547217574203353;-0.6046145149391612;1.0680045767188289;0.9999706079578846;9.999595245033138;-0.6247680013413717;-0.6459310113669084;-0.6459309793051168;-2.6119309296124296e-08;0.6045416212560875;0.6045872113015417;0.9999874372110932
42.49676;1.0828960778825474;-0.00010010346138209452;-9.243993576325455e-05;-0.6547259719255666;-0.6046178484419501;1.068009221681564;0.9999710969027646;9.999579540392514;-0.6247680012580005;-0.6459310110873099;-0.6459309785410046;-2.6142396856345916e-08;0.6045432581557166;0.6045904261896523;0.9999882518707449
42.50676;1.082897468534967;-0.00010012073167442656;-9.245489112994197e-05;-0.6547295818280652;-0.6046211819281739;1.068012872123418;0.9999716050725977;9.999564317507023;-0.624768001185383;-0.6459310108016055;-0.645930977803587;-2.6159008883574646e-08;0.6045459135210646;0.6045946235119721;0.9999891121847398
42.51676;1.082898833863578;-0.00010013800777716416;-9.246985391952793e-05;-0.6547331917343461;-0.6046245153975444;1.0680165253045397;0.9999721329203666;9.999549566246921;-0.6247680011239657;-0.6459310105087255;-0.6459309770961229;-2.6168079362500427e-08;0.6045475880247642;0.6045978024338313;0.9999900181329223
42.52676;1.0829001664309585;-0.00010015529150628507;-9.248482358751687e-05;-0.6547368016426838;-0.6046278488495561;1.0680201801784759;0.9999726808631998;9.999535293767224;-0.6247680010743911;-0.6459310102076532;-0.6459309764215327;-2.6168973069628764e-08;0.6045492821723109;0.6046009622805028;0.9999909696592125
42.53676;1.0829024605077635;-0.00010016985498094643;-9.249719294005322e-05;-0.6547410161762863;-0.6046311822844472;1.0680238364206516;0.9999732491259795;9.999521515717992;-0.6247680010373456;-0.6459310098972371;-0.6459309757822903;-2.616146606346043e-08;0.6045519968287447;0.6046051025666954;0.9999919666544325
42.54676;1.0829037121132674;-0.00010018716027391137;-9.251217438192467e-05;-0.6547446260866627;-0.6046345157015424;1.0680284932901594;0.9999738383065011;9.999508249425068;-0.624768001013413;-0.6459310095759665;-0.6459309751804485;-2.614555016562655e-08;0.6045537333466591;0.6046082231930865;0.9999930088793779
42.55676;1.08290491834299;-0.000100204479311549;-9.252716139852088e-05;-0.6547482359937533;-0.6046378491016215;1.0680321492113674;0.999974449953237;9.999495511280177;-0.6247680010029939;-0.6459310092420294;-0.6459309746176503;-2.6121352933370988e-08;0.6045554931564824;0.6046113246372418;0.9999940960031836
42.56676;1.0829060810280078;-0.00010082644897892146;-9.310051391932384e-05;-0.6547518486259439;-0.6046411823997366;1.0680358022587013;0.9999750861498752;9.999483315298269;-0.6247680010061468;-0.6459310088934967;-0.6459309740950517;-2.6089132518017698e-08;0.6045572772701504;0.6046144080079089;0.9999952274799431
42.57676;1.0829081877107163;-0.0001008326477621241;-9.310512766034398e-05;-0.6547542583832971;-0.6046428491204623;1.0680394508133342;0.9999757487471227;9.99947166684558;-0.624768001022441;-0.6459310085284777;-0.6459309736133441;-2.6049097762803874e-08;0.6045600861622044;0.6046184746950045;0.9999964019978768
42.58676;1.0829092400255818;-0.00010085002220476473;-9.31201368087824e-05;-0.6547578682742878;-0.6046461824759883;1.0680430933280243;0.9999764383716847;9.99946055104411;-0.6247680010510582;-0.6459310081453727;-0.6459309731728733;-2.600118011961551e-08;0.60456191983433;0.6046215257128413;0.9999976171575362
42.59676;1.08291023541721;-0.00010086741678183525;-9.313515270271918e-05;-0.654761478156127;-0.6046495158201243;1.0680467275789773;0.9999771532548397;9.99944993065467;-0.6247680010910108;-0.6459310077430906;-0.6459309727737799;-2.594505186716259e-08;0.6045637779284889;0.6046245614688226;0.9999988694816963
42.60676;1.082911172398702;-0.00010088483220970216;-9.315017551852551e-05;-0.654765088028396;-0.6046528491548863;1.0680513504217044;0.9999778893113466;9.999439762853235;-0.6247680011411273;-0.6459310073210162;-0.6459309724161039;-2.588037997152894e-08;0.6045656599927127;0.6046275819989617;1.0000001542409231
42.61676;1.0829130506856497;-0.00010089953876715968;-9.316259841555715e-05;-0.654769302541463;-0.6046561824828608;1.0680549578192895;0.9999786415072487;9.999430016219533;-0.624768001199924;-0.6459310068788681;-0.6459309720997531;-2.5807022244578207e-08;0.6045675655900746;0.6046305872587439;1.0000014657171046
42.62676;1.0829138708744839;-0.00010091699634986333;-9.317763580776158e-05;-0.6547729123996152;-0.6046595158056021;1.0680585448104638;0.9999794048121255;9.999420670918887;-0.624768001265772;-0.645931006416569;-0.6459309718243408;-2.57249716150999e-08;0.6045694941210057;0.6046335774402213;1.000002797977104
42.63676;1.0829146340262288;-9.91296961334057e-05;-9.152603228659486e-05;-0.6547765306772482;-0.6046628569075755;1.0680621057201873;0.9999801744923221;9.999411709694291;-0.6247680013371518;-0.6459310059340737;-0.6459309715889419;-2.5634311567171408e-08;0.6045714450552827;0.604636553137409;1.0000041449390242
42.64676;1.0829153414582822;-9.914719383480985e-05;-9.154108495421525e-05;-0.6547801405217546;-0.6046661902273311;1.0680656347896698;0.9999809466676683;9.999403106971295;-0.6247680014125899;-0.6459310054312444;-0.6459309713919468;-2.5535537163196378e-08;0.6045734187462866;0.6046395154116918;1.0000054999077603
42.65676;1.0829169944509975;-9.915355135527393e-05;-9.154575651147628e-05;-0.6547825502433235;-0.6046678568999713;1.0680691270325104;0.9999817187606134;9.999394821141687;-0.6247680014904909;-0.645931004907987;-0.645930971231298;-2.542981676954769e-08;0.6045764169199451;0.604643465898083;1.0000068559737196
42.66676;1.0829175944772986;-9.917108336438498e-05;-9.156082461212091e-05;-0.6547861600782248;-0.6046711902227642;1.0680735789662268;0.9999824892796803;9.999386799312626;-0.6247680015690478;-0.6459310043645894;-0.6459309711049543;-2.531862278336146e-08;0.6045784423224312;0.6046464068593801;1.0000082072060676
42.67676;1.082918143516758;-9.918862901406059e-05;-9.157590017137375e-05;-0.6547897699056222;-0.6046745235484384;1.0680769889237;0.9999832574456824;9.999378988327436;-0.6247680016461601;-0.6459310038018571;-0.6459309710110016;-2.520321640936111e-08;0.604580497786073;0.604649341274558;1.0000095490274465
42.68676;1.0829186440821688;-9.92061858299464e-05;-9.15909828597163e-05;-0.6547933797245341;-0.6046778568778263;1.0680803566306978;0.9999840229369973;9.999371338323524;-0.624768001719587;-0.6459310032210082;-0.645930970947333;-2.5084625237993467e-08;0.6045815855248229;0.6046512727444598;1.0000108771301663
42.69676;1.0829200993587542;-9.922102037205679e-05;-9.160346511483418e-05;-0.6547975942089785;-0.6046811902124509;1.0680836823662136;0.999984785991924;9.999363802609034;-0.6247680017873615;-0.6459310026236508;-0.64593097091146;-2.496386224004399e-08;0.604583707374086;0.6046542051877222;1.0000121860162656
42.70676;1.0829205134987758;-9.923016826247331e-05;-9.161077915655148e-05;-0.6547993992295877;-0.6046828569044504;1.0680869666894477;0.9999855477559622;9.999356345766312;-0.6247680018480449;-0.6459310020117197;-0.645930970900721;-2.4841950559274582e-08;0.6045858652797133;0.6046571426316749;1.000013468482144
42.71676;1.0829208911733892;-9.92477505045474e-05;-9.162588067477e-05;-0.654803009020171;-0.6046861902525579;1.0680902106924055;0.9999863098107339;9.999348953985558;-0.6247680019006868;-0.6459310013871906;-0.6459309709125604;-2.471980527363655e-08;0.6045880610839203;0.604660088654409;1.00001471653123
42.72676;1.0829212371101538;-9.926534004759163e-05;-9.164098710423999e-05;-0.6548066187976836;-0.6046895236092682;1.0680944162495647;0.9999870730364768;9.999341634059867;-0.6247680019446755;-0.645931000751898;-0.6459309709445584;-2.4598247868377005e-08;0.604590295778079;0.6046630453349108;1.0000159227738714
42.73676;1.0829225560216802;-9.928020505232851e-05;-9.165349009580381e-05;-0.654810833247374;-0.6046928569757083;1.0680975864152868;0.9999878373713719;9.999334405843834;-0.6247680019794862;-0.6459310001075703;-0.6459309709943046;-2.4478058535427586e-08;0.6045925689218894;0.604666012810791;1.0000170806509332
42.74676;1.082922852582314;-9.928938198757492e-05;-9.166082154066678e-05;-0.6548126382147349;-0.604694523703269;1.0681007254723145;0.9999886026029885;9.999327296276238;-0.6247680020044689;-0.6459309994558575;-0.6459309710593292;-2.4359751943952754e-08;0.6045948787242832;0.6046689900882426;1.0000181835404005
42.75676;1.0829231309388085;-9.930699227282096e-05;-9.167593754280427e-05;-0.6548162479490112;-0.6046978570901713;1.068103838195272;0.9999893686830503;9.999320332632463;-0.6247680020190703;-0.6459309987983152;-0.6459309711371802;-2.4243245312625907e-08;0.60459722234237;0.6046719761753396;1.0000192245486386
42.76676;1.0829233943627494;-9.932460908761021e-05;-9.169105699291669e-05;-0.6548198576664752;-0.6047011904888724;1.0681069289760312;0.9999901351917467;9.999313536575796;-0.6247680020232718;-0.6459309981363565;-0.6459309712256502;-2.412785721905553e-08;0.6045985960701863;0.604673970388654;1.0000201971571285
42.77676;1.0829236453048445;-9.933380564830976e-05;-9.169839901021907e-05;-0.6548216625836185;-0.604702857251767;1.0681100009817441;0.9999909013395232;9.999306923758454;-0.6247680020176052;-0.6459309974710956;-0.6459309713230029;-2.4012732373227206e-08;0.6046009960001804;0.604676971817072;1.0000210954731208
42.78676;1.0829248858667222;-9.934870346217841e-05;-9.171092052255841e-05;-0.6548258769669655;-0.6047061906770088;1.0681140553420543;0.9999916672913016;9.999300507239147;-0.6247680020027023;-0.6459309968032839;-0.6459309714280159;-2.3897315685921983e-08;0.604603418975169;0.6046799789063656;1.0000219146095968
42.79676;1.0829251179910244;-9.936633912424679e-05;-9.172605520238157e-05;-0.6548294866361555;-0.6047095241160932;1.0681170911140525;0.9999924353149721;9.999294301813283;-0.6247680019788782;-0.6459309961335779;-0.6459309715399193;-2.3781431840097367e-08;0.604605862986987;0.6046829900147517;1.0000226518749866
42.80676;1.0829253426006924;-9.937555439282989e-05;-9.173341511521856e-05;-0.6548312915021701;-0.604711190921866;1.0681201064234804;0.9999932090147043;9.999288327655819;-0.62476800194617;-0.6459309954628457;-0.645930971658259;-2.366509064789788e-08;0.604608326901398;0.6046860044471217;1.0000233072865503
42.81676;1.0829255589229223;-9.939320263679206e-05;-9.17485651958334e-05;-0.6548349011341728;-0.6047145243923485;1.0681230999823932;0.9999939918670077;9.999282609447251;-0.6247680019045847;-0.6459309947921948;-0.6459309717825467;-2.3548366232618095e-08;0.6046098099213341;0.6046880227950318;1.0000238825183032
42.82676;1.0829267650750118;-9.939969856755034e-05;-9.175333693795283e-05;-0.6548373106713782;-0.6047161912317871;1.0681260716441632;0.9999947871543611;9.999277172172079;-0.6247680018540837;-0.6459309941228674;-0.6459309719119135;-2.3431316345493557e-08;0.6046123110706222;0.604691046437226;1.000024379733066
42.83676;1.0829269592124;-9.941735819156693e-05;-9.176851111777882e-05;-0.6548409202663841;-0.6047195247367794;1.0681290216737709;0.9999955986538971;9.999272038068971;-0.6247680017944672;-0.6459309934561351;-0.645930972045051;-2.3313896277526824e-08;0.6046148290375793;0.604694076949272;1.0000248014187927
42.84676;1.0829271398901643;-9.943502220212494e-05;-9.178370129632849e-05;-0.6548445298401546;-0.604722858258966;1.0681319496717996;0.9999964306246127;9.999267227984223;-0.624768001725354;-0.6459309927931809;-0.6459309721803853;-2.319591017145075e-08;0.6046163626994099;0.6046961158216968;1.0000251504903033
42.85676;1.0829273063102405;-9.944426270491784e-05;-9.179112735350433e-05;-0.6548463346055493;-0.6047245251489798;1.0681358539269203;0.9999972872311135;9.999262767889116;-0.6247680016461586;-0.6459309921350699;-0.6459309723164787;-2.3076992974697604e-08;0.6046189116169237;0.6046991642689405;1.0000254301107867
42.86676;1.082927458371743;-9.946193160860561e-05;-9.180635313651757e-05;-0.6548499441358643;-0.60472785870243;1.068138731495881;0.9999981719290715;9.999258691195434;-0.6247680015561635;-0.6459309914828189;-0.6459309724523995;-2.2956741554768638e-08;0.6046204757138011;0.6047012229448065;1.0000256436946073
42.87676;1.082928595970536;-9.94684423433059e-05;-9.181120778353385e-05;-0.6548523535814821;-0.6047295256208137;1.0681415789529853;0.9999990869448362;9.999255033715396;-0.6247680014546071;-0.645930990837407;-0.6459309725876161;-2.2834845678596762e-08;0.6046230548017285;0.6047042918583257;1.0000257950440243
42.88676;1.0829287184390572;-9.948611006695466e-05;-9.18264691997912e-05;-0.6548559630730824;-0.6047328591979759;1.0681443931103825;1.0000000327561072;9.999251829638785;-0.6247680013405486;-0.6459309901997433;-0.6459309727216668;-2.271089949058051e-08;0.6046256486205495;0.6047073708915609;1.0000258882224744
42.89676;1.0829288245967434;-9.949534864574458e-05;-9.183396637527631e-05;-0.6548577677565388;-0.6047345261348014;1.0681471713613813;1.0000010076188295;9.999249109302525;-0.6247680012126767;-0.6459309895707299;-0.6459309728540454;-2.2584060163511884e-08;0.6046272570295396;0.6047094604723224;1.000025927335772
42.90676;1.0829289128545363;-9.951301067958839e-05;-9.184926219881085e-05;-0.6548613772094869;-0.6047378597260277;1.0681499122030915;1.0000020077862972;9.999246898754697;-0.6247680010694668;-0.6459309889513678;-0.6459309729841816;-2.2452943835987467e-08;0.6046298800013081;0.6047125615451528;1.000025916795102
42.91676;1.0829289814047973;-9.95222421727273e-05;-9.185679258764989e-05;-0.6548631818563101;-0.6047395266726212;1.06815261592999;1.000003028659763;9.99924522319575;-0.6247680009096221;-0.6459309883427631;-0.6459309731114321;-2.231583823934271e-08;0.604631517375759;0.6047146749087896;1.0000258618306093
42.92676;1.0829300289063233;-9.953716393101776e-05;-9.186951271973064e-05;-0.6548673960114941;-0.6047428602699902;1.0681562841486683;1.0000040659266465;9.99924410738198;-0.6247680007323658;-0.645930987746095;-0.6459309732352122;-2.2171017156979206e-08;0.6046341685469901;0.6047178007204391;1.0000257679481304
42.93676;1.082930054718976;-9.954638482311451e-05;-9.187707343806841e-05;-0.6548692006279533;-0.6047445272185743;1.0681589177790178;1.000005115599918;9.999243568497501;-0.6247680005374409;-0.6459309871625889;-0.6459309733550949;-2.201698403478082e-08;0.6046358325619917;0.6047199386145163;1.000025639477763
42.94676;1.0829300579640775;-9.956402499068617e-05;-9.189243008628982e-05;-0.6548728100203836;-0.6047478608145231;1.0681615154429525;1.0000061733305;9.999243609808076;-0.624768000324884;-0.6459309865934263;-0.6459309734706246;-2.185262344790996e-08;0.6046385085989239;0.6047230879928033;1.0000254791266832
42.95676;1.082930036532538;-9.957322921493356e-05;-9.190001862147047e-05;-0.654874614610205;-0.604749527760107;1.0681640737128861;1.000007234316565;9.999244223260963;-0.6247680000946966;-0.6459309860396171;-0.645930973581151;-2.167729926762117e-08;0.6046401960423141;0.6047252479677816;1.0000252891951025
42.96676;1.0829299918542419;-0.00010019559573409717;-9.247385956814147e-05;-0.6548782267103997;-0.6047528612666551;1.0681665886350202;1.0000082940544444;9.999245398189132;-0.6247679998467448;-0.6459309855019245;-0.6459309736860758;-2.149092334841766e-08;0.6046418941949017;0.6047274171394742;1.0000250726120585
42.97676;1.0829309115012626;-0.00010020204673639743;-9.247886637183516e-05;-0.654880636027136;-0.6047545282072634;1.0681690566044417;1.0000093492016795;9.999247127179494;-0.6247679995808482;-0.6459309849809145;-0.645930973785163;-2.1293942488474792e-08;0.604644602593753;0.6047305937056013;1.000024832067666
42.98676;1.0829307984881464;-0.0001002196449743055;-9.249427581396903e-05;-0.6548842453798557;-0.604757861792439;1.0681714733923542;1.0000103977197607;9.999249406268953;-0.6247679992967697;-0.6459309844770164;-0.6459309738785227;-2.1087223688678484e-08;0.6046463217158937;0.6047327760474819;1.0000245687111522
42.99676;1.0829306522778326;-0.00010022880155808465;-9.250191305694646e-05;-0.6548860499330311;-0.6047595287254942;1.0681748327329352;1.000011437750304;9.999252234013284;-0.6247679989942604;-0.6459309839904543;-0.6459309739663777;-2.087193077217725e-08;0.6046480531454326;0.6047349632081114;1.000024282848311
43.00676;1.082930471796178;-0.0001002379438613321;-9.250956079887827e-05;-0.6548878544793779;-0.604761195655337;1.0681771264074473;1.0000124660073941;9.999255610808499;-0.6247679986731979;-0.6459309835210926;-0.6459309740488192;-2.0649486196400852e-08;0.6046507991813634;0.6047381548989812;1.000023975916748
43.01676;1.082930254476205;-0.00010025549889750315;-9.25250016508997e-05;-0.6548914638112322;-0.6047645292309622;1.0681793457445017;1.0000134770795017;9.999259537074188;-0.6247679983336342;-0.6459309830683494;-0.6459309741258112;-2.0421550458074503e-08;0.6046525622930032;0.6047403513219475;1.0000236513144196
43.02676;1.082929996910435;-0.0001002646085038664;-9.253266866022964e-05;-0.6548932683456697;-0.6047661961555993;1.0681814832042704;1.0000144637890518;9.999264012556242;-0.6247679979759027;-0.6459309826314126;-0.6459309741974155;-2.018993014956381e-08;0.6046543447556624;0.6047425528125026;1.0000233136907088
43.03676;1.0829306956499478;-0.00010027939608777912;-9.254551992661283e-05;-0.6548974824300596;-0.6047695297265867;1.0681835328574687;1.0000154181252152;9.999269038660309;-0.6247679976007785;-0.6459309822096566;-0.6459309742638648;-1.9956460189782686e-08;0.6046571484767495;0.6047457593357549;1.0000229676565346
43.04676;1.082930347356202;-0.00010028846669654245;-9.255320517843271e-05;-0.6548992869572753;-0.6047711966459309;1.0681854899988066;1.0000163323731224;9.99927461801153;-0.6247679972094291;-0.6459309818028167;-0.6459309743254663;-1.972289461543533e-08;0.6046589749580307;0.6047479702420937;1.0000226167810862
43.05676;1.0829299485701578;-0.00010029751539763842;-9.256089972311839e-05;-0.6549010914821608;-0.6047728635620023;1.06818735090603;1.0000171999624707;9.99928074655129;-0.6247679968032169;-0.6459309814107417;-0.6459309743825512;-1.9490875521821538e-08;0.6046608255422065;0.6047501844190324;1.0000222636863998
43.06676;1.0829294962384173;-0.00010031496900704582;-9.257638683859683e-05;-0.6549047007998915;-0.6047761971222413;1.0681891127386816;1.0000180160893581;9.999287405514105;-0.6247679963836538;-0.6459309810330262;-0.6459309744354531;-1.926206165355174e-08;0.6046627017464608;0.6047524005548675;1.0000219104968389
43.07676;1.0829289885079654;-0.000100323969450439;-9.258410020960683e-05;-0.6549065053260551;-0.6047778640281144;1.0681917734678381;1.0000187779901983;9.999294561087718;-0.6247679959525996;-0.6459309806689231;-0.6459309744845294;-1.9038276942690297e-08;0.6046656052102966;0.604755617232815;1.0000215586234453
43.08676;1.0829294245567525;-0.00010033021192263714;-9.258921515192621e-05;-0.6549089146297757;-0.604779530926829;1.0681933319857677;1.0000194843190497;9.999302171655932;-0.6247679955123213;-0.6459309803175576;-0.6459309745303371;-1.8821553494767966e-08;0.6046675370430514;0.6047578330627716;1.000021208757141
43.09676;1.082928803747519;-0.00010033915812303699;-9.25969481788694e-05;-0.6549107191685808;-0.6047811978161709;1.0681947881507667;1.0000201340434909;9.999310198128171;-0.6247679950651639;-0.6459309799780096;-0.6459309745738093;-1.8614082182444627e-08;0.6046694970483304;0.6047600469993172;1.000020861524019
43.10676;1.0829281251501957;-0.00010035650325812463;-9.261247489785605e-05;-0.6549143285116957;-0.6047845313440487;1.068196142787559;1.0000207254271472;9.999318609710613;-0.6247679946133213;-0.6459309796490939;-0.6459309746162998;-1.8417919023161342e-08;0.6046714835681539;0.6047622583929978;1.0000205178412738
43.11676;1.0829273876762833;-0.00010036538974829743;-9.262022953679261e-05;-0.654916133071462;-0.6047861982128336;1.0681973978418267;1.0000212552920382;9.999327385135036;-0.6247679941590595;-0.6459309793293182;-0.6459309746595787;-1.8234548863262098e-08;0.6046734940176199;0.6047644665089498;1.0000201787948442
43.12676;1.082926590066868;-0.00010037424535774547;-9.262799583371279e-05;-0.6549179376448423;-0.6047878650705555;1.0681985563755132;1.000021718942682;9.999336516507691;-0.6247679937050449;-0.6459309790171641;-0.6459309747056792;-1.8064756493310187e-08;0.6046755256131202;0.6047666698961477;1.0000198457059646
