time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.13676;1.0829257313612384;-0.00010039149766647252;-9.264355724360937e-05;-0.6549215470285811;-0.6047911985652298;1.0681996219123349;1.0000221104143896;9.999346012217313;-0.6247679932543952;-0.6459309787112043;-0.645930974756583;-1.7908800678568233e-08;0.6046785758409763;0.6047698662190356;1.0000195201074538
43.14676;1.0829258120152343;-0.00010039755728411581;-9.264873916155617e-05;-0.6549239564210423;-0.6047928653996001;1.0682005976173958;1.0000224226569292;9.999355891139286;-0.6247679928104548;-0.6459309784099099;-0.6459309748139582;-1.7766678373797892e-08;0.604680642471451;0.6047720526773985;1.0000192034055195
43.15676;1.0829248341736488;-0.00010040631484380138;-9.265654089832413e-05;-0.6549257610471381;-0.6047945322204196;1.0682014860222049;1.0000226483760304;9.999366171857858;-0.6247679923764159;-0.6459309781115153;-0.6459309748789693;-1.76384560152586e-08;0.6046827232680299;0.6047742265695205;1.0000188967141526
43.16676;1.0829238002966757;-0.00010041503785327087;-9.266435433285066e-05;-0.654927565693165;-0.6047961990269113;1.0682032889980961;1.0000227814070974;9.999376867190046;-0.6247679919550337;-0.6459309778141942;-0.6459309749522344;-1.7524513910561603e-08;0.6046848159551329;0.6047763856880556;1.0000186004680396
43.17676;1.082922711750745;-0.0001004321537917863;-9.267996272835132e-05;-0.6549311751567999;-0.6047995324662606;1.0682040079818937;1.0000228169393035;9.999387986297238;-0.6247679915488183;-0.6459309775163216;-0.6459309750339629;-1.7425591425084668e-08;0.6046869186341872;0.604778528463647;1.0000183141440064
43.18676;1.0829215686336073;-0.00010044080481348538;-9.268779963481794e-05;-0.654932979845515;-0.6048011992401504;1.0682046443787059;1.0000227500906118;9.999399536567356;-0.624767991160392;-0.6459309772165628;-0.6459309751240497;-1.7342642293961147e-08;0.604689029877708;0.6047806538248793;1.0000180368767941
43.19676;1.0829203710006927;-0.0001004494177374366;-9.26956480189325e-05;-0.6549347845566694;-0.60480286599582;1.0682051994866975;1.0000225744287121;9.999411522754755;-0.6247679907924156;-0.6459309769139169;-0.6459309752221318;-1.72765618885487e-08;0.604691148167897;0.6047827610821052;1.0000177677235456
43.20676;1.0829201200034115;-0.0001004552592080379;-9.270089933803199e-05;-0.6549371940894421;-0.6048045327326077;1.0682056743942865;1.0000222821712357;9.999423946103283;-0.6247679904472189;-0.6459309766077018;-0.645930975327766;-1.7228049238401406e-08;0.6046932715065033;0.6047848500802964;1.0000175052838183
43.21676;1.0829188176883897;-0.00010046379084171387;-9.270876939491613e-05;-0.6549389988500824;-0.6048061994489655;1.0682060701814176;1.0000218662298839;9.999436802629809;-0.6247679901264453;-0.6459309762973715;-0.6459309754405996;-1.719763246624928e-08;0.6046953976289978;0.6047869213198165;1.0000172481986354
43.22676;1.0829174661192902;-0.00010047227932505062;-9.271664922196582e-05;-0.6549408036367559;-0.604807866144868;1.0682063878404966;1.0000213223122592;9.99945008173617;-0.6247679898309669;-0.6459309759824996;-0.6459309755604158;-1.718553497448139e-08;0.6046975244719403;0.6047889757794538;1.000016996123013
43.23676;1.0829160673108924;-0.00010048915139276469;-9.273232108345867e-05;-0.6549444132491159;-0.6048111994685125;1.068206628346361;1.0000206490808607;9.99946376515157;-0.6247679895612397;-0.6459309756630289;-0.6459309756871507;-1.7191476860318293e-08;0.6046996506299133;0.6047910144902031;1.0000167495094778
43.24676;1.082914623436447;-0.00010049754875766893;-9.274021773731694e-05;-0.6549462180913515;-0.6048128661225879;1.068206793302414;1.0000198467582535;9.999477826227368;-0.6247679893176599;-0.6459309753394084;-0.6459309758208687;-1.7214818563032575e-08;0.6047007753804996;0.6047920381966831;1.000016508485671
43.25676;1.0829131368403389;-0.00010050589813369407;-9.274812160708162e-05;-0.6549480229622707;-0.6048145327553242;1.068207885186203;1.0000189159754447;9.999492233886363;-0.6247679891004267;-0.6459309750124664;-0.6459309759616008;-1.725488748347386e-08;0.604702898057791;0.6047940474699551;1.000016272493029
43.26676;1.0829116101017882;-0.00010051419815206906;-9.275603184186618e-05;-0.6549498278622891;-0.6048161993665969;1.0682079068536108;1.0000178571729703;9.999506954573905;-0.6247679889091272;-0.6459309746832044;-0.6459309761092026;-1.7311084351342258e-08;0.6047050175380007;0.6047960430645996;1.0000160410137462
43.27676;1.082911046141077;-0.00010051971652256066;-9.276133885924637e-05;-0.6549522376036877;-0.6048178659566513;1.0682078610756975;1.0000166702773838;9.999521947192273;-0.6247679887426117;-0.6459309743526446;-0.6459309762634103;-1.738287005412091e-08;0.6047071324444326;0.6047980260865038;1.000015814575752
43.28676;1.082909448466441;-0.00010052791700844126;-9.276925719218197e-05;-0.6549540425657914;-0.6048195325243918;1.0682077504390262;1.0000153551154014;9.99953716646185;-0.6247679885992854;-0.6459309740216362;-0.6459309764240306;-1.7469823182324123e-08;0.6047092416851017;0.6047999977464202;1.0000155956141017
43.29676;1.0829078214491499;-0.00010053606917198846;-9.277717622676812e-05;-0.6549558475599924;-0.6048211990700262;1.0682075776252717;1.0000139124494207;9.999552578311167;-0.6247679884773912;-0.6459309736907025;-0.6459309765910536;-1.7571712471501368e-08;0.6047113446790952;0.6048019589285305;1.0000153888563983
43.30676;1.0829061705416434;-0.00010054417456312604;-9.278509338135934e-05;-0.6549576525878872;-0.6048228655937906;1.0682073457022427;1.0000123449099358;9.999568167577893;-0.6247679883750591;-0.6459309733602233;-0.6459309767644912;-1.768850685426389e-08;0.6047134410093388;0.6048039100228229;1.0000152009283607
43.31676;1.0829045021435024;-0.00010056066332581893;-9.280078948566981e-05;-0.6549612624511062;-0.6048261987449421;1.0682070580236287;1.0000106574864418;9.999583931101755;-0.6247679882903894;-0.6459309730308009;-0.6459309769440913;-1.7820225857757647e-08;0.6047145300357476;0.6048048509480414;1.0000150391273634
43.32676;1.082902822998046;-0.00010056868111600063;-9.280869645777427e-05;-0.6549630675511723;-0.6048278652277997;1.0682067181443922;1.0000088573705133;9.999599867486513;-0.6247679882216961;-0.6459309727034098;-0.6459309771292268;-1.7966677293709218e-08;0.6047166112624481;0.6048067811555001;1.0000149100815874
43.33676;1.0829011389600198;-0.00010057665901342889;-9.28165960960395e-05;-0.6549648726892863;-0.6048295316927712;1.0682063298927829;1.0000069530637183;9.999615971316768;-0.6247679881675804;-0.6459309723792438;-0.6459309773189531;-1.8127355857258324e-08;0.6047186850673953;0.6048086996894708;1.0000148194244791
43.34676;1.0829004534479014;-0.0001005818682168648;-9.282187859141604e-05;-0.6549672826911993;-0.6048311981427227;1.0682058977762212;1.000004953377031;9.9996322335185;-0.6247679881266957;-0.6459309720595597;-0.6459309775122637;-1.8301658273772666e-08;0.6047207527501328;0.6048106055832307;1.0000147719531354
43.35676;1.0828987667068897;-0.00010058977490550987;-9.282975867701963e-05;-0.6549690879089212;-0.6048328645795807;1.0682064278348342;1.0000028669344585;9.999648646792078;-0.6247679880976079;-0.6459309717457493;-0.6459309777084508;-1.848914615240551e-08;0.604721815913637;0.6048114986487907;1.0000147712040568
43.36676;1.082897076488477;-0.0001005976501429601;-9.283762605049728e-05;-0.6549708931657952;-0.6048345310063598;1.0682059276682894;1.000000702045726;9.99966521207215;-0.6247679880790379;-0.6459309714393795;-0.6459309779071192;-1.8689447511109183e-08;0.6047238758832049;0.6048133801186484;1.0000148191135858
43.37676;1.082895379575499;-0.00010060549649609138;-9.284547884863802e-05;-0.6549726984613983;-0.6048361974252339;1.068205405385247;0.9999984667648939;9.999681942340274;-0.6247679880702464;-0.6459309711418924;-0.6459309781079412;-1.8902077360586992e-08;0.6047259335966467;0.6048152527364724;1.0000149164872703
43.38676;1.0828936730572278;-0.00010061331639892694;-9.285331561159837e-05;-0.6549745037946165;-0.6048378638377265;1.0682048689982;0.9999961690823314;9.99969886006098;-0.6247679880711297;-0.6459309708541885;-0.645930978310664;-1.9126709964698635e-08;0.6047269898764898;0.6048161202493345;1.000015063536692
43.39676;1.0828919547836289;-0.0001006211121380404;-9.286113537824926e-05;-0.6549763091635327;-0.6048395302446832;1.0682043266853667;0.9999938171724156;9.999715988486994;-0.6247679880818647;-0.6459309705765847;-0.6459309785151615;-1.936344898795849e-08;0.6047290455871114;0.6048179864475545;1.0000152597366923
43.40676;1.0828902227130526;-0.000100628885822365;-9.286893754359031e-05;-0.6549781145658046;-0.6048411966464446;1.0682037872353367;0.9999914196356796;9.999733347518106;-0.6247679881024444;-0.6459309703091641;-0.6459309787211;-1.961249258552433e-08;0.6047311016037905;0.604819854300811;1.00001550346073
43.41676;1.0828894743033572;-0.00010063390766006732;-9.287411322801486e-05;-0.6549805248361011;-0.6048428630435144;1.0682032602714053;0.9999889854686527;9.999750956092766;-0.624767988132512;-0.6459309700519776;-0.6459309789275564;-1.9873727857986902e-08;0.6047321588174747;0.6048207257078588;1.000015792255504
43.42676;1.0828877067743479;-0.0001006416426318388;-9.288187862008598e-05;-0.6549823303016362;-0.604844529435161;1.068202755900192;0.9999865239036317;9.999768825549602;-0.6247679881714385;-0.6459309698049767;-0.6459309791330602;-2.014693528093231e-08;0.6047342180662;0.6048226020060635;1.0000161236738523
43.43676;1.0828859172019343;-0.00010064936064449436;-9.288962514033651e-05;-0.6549841357970607;-0.6048461958219207;1.0682022836478746;0.9999840447716136;9.999786944225395;-0.6247679882184975;-0.6459309695680719;-0.6459309793358677;-2.0432271157257246e-08;0.6047362800452207;0.604824484700745;1.0000164956479058
43.44676;1.0828841022528966;-9.885225993980385e-05;-9.123070411856103e-05;-0.6549859497506912;-0.6048478699871428;1.068201851605922;0.999981559268577;9.999805275108331;-0.6247679882732112;-0.645930969341352;-0.6459309795341328;-2.0730403908831664e-08;0.6047373454095062;0.6048253754619332;1.000016905841589
43.45676;1.0828822582832756;-9.885994875858656e-05;-9.123841214303706e-05;-0.6549877553058682;-0.604849536364623;1.068201466632132;0.9999790803933634;9.999823772991311;-0.6247679883355778;-0.6459309691252171;-0.6459309797260347;-2.1042249673384222e-08;0.6047394149055721;0.6048272755232835;1.0000173509132169
43.46676;1.0828803820905748;-9.886762539093667e-05;-9.124610014685992e-05;-0.6549895608907504;-0.6048512027375315;1.068202134923093;0.9999766226367834;9.99984240398395;-0.6247679884057318;-0.6459309689204032;-0.645930979909955;-2.1368642120136505e-08;0.6047404894521003;0.604828185491646;1.0000178269205648
43.47676;1.0828784713030115;-9.886686313059136e-05;-9.124598446409722e-05;-0.6549895617014667;-0.6048512024574831;1.0682018620787372;0.9999742008063599;9.999861150764156;-0.6247679884833477;-0.6459309687279652;-0.6459309800845318;-2.171017448556533e-08;0.604742570294289;0.6048301056505087;1.0000183301796093
43.48676;1.082876524171269;-9.887452011609595e-05;-9.125363114609271e-05;-0.6549913673437934;-0.6048528688217131;1.068201652598874;0.999971828359414;9.999880003507075;-0.6247679885674364;-0.6459309685491336;-0.6459309802485871;-2.206704072861774e-08;0.6047436591219747;0.604831036163234;1.0000188573038447
43.49676;1.0828755394059426;-9.887943579489289e-05;-9.12586485781444e-05;-0.6549937778616771;-0.6048545351823376;1.0682015091559063;0.9999695162009703;9.999898950149749;-0.6247679886566776;-0.645930968385049;-0.6459309804011474;-2.2438821182535047e-08;0.6047457579319298;0.6048329771928959;1.0000194050586386
43.50676;1.08287351613743;-9.88870775114833e-05;-9.12662535308287e-05;-0.6549955835590808;-0.6048562015387442;1.068201432495456;0.9999672727322916;9.99991797550467;-0.6247679887498945;-0.6459309682365599;-0.6459309805414488;-2.2824590639331994e-08;0.6047468683823454;0.6048339290599466;1.0000199709010313
43.51676;1.0828714536654742;-9.889471252100002e-05;-9.127383789484554e-05;-0.6549973892817587;-0.6048578678916537;1.0682014220407712;0.9999651045985217;9.999937067245607;-0.6247679888461494;-0.6459309681041906;-0.6459309806688561;-2.3223280214676132e-08;0.6047489909140922;0.6048358922061222;1.0000205537982267
43.52676;1.0828693512977494;-9.890234190526945e-05;-9.128140233101826e-05;-0.6549991950288923;-0.6048595342416384;1.068201476227058;0.9999630172178652;9.999956222393571;-0.6247679889445736;-0.645930967988259;-0.6459309807829593;-2.363384611695701e-08;0.6047501246338557;0.6048368669657936;1.0000211544489797
43.53676;1.0828672081588873;-9.890996753205524e-05;-9.128894754588206e-05;-0.6550010007995215;-0.6048612005894957;1.0682015926078583;0.9999610153134565;9.999975444417167;-0.6247679890443432;-0.6459309678890377;-0.6459309808836248;-2.405527732504476e-08;0.6047522681614419;0.604838853361337;1.0000217744487943
43.54676;1.0828650235594464;-9.891759192551692e-05;-9.12964739158035e-05;-0.6550028065923653;-0.6048628669361495;1.0682017681606393;0.9999591032871435;9.999994731954914;-0.6247679891447572;-0.6459309678068236;-0.6459309809706116;-2.448669897510295e-08;0.6047534203560911;0.6048398510369578;1.0000224153789452
43.55676;1.082862798056259;-9.892521792529945e-05;-9.130398160186396e-05;-0.6550046124059965;-0.6048645332824345;1.0682019995545795;0.9999572847341572;10.000014074550442;-0.6247679892454383;-0.6459309677418877;-0.6459309810431831;-2.49275306793313e-08;0.6047555802620069;0.6048418592034936;1.0000230787684394
43.56676;1.0828605341319886;-9.89244199749262e-05;-9.130368773300962e-05;-0.6550046134341118;-0.6048645329804136;1.0682022834673868;0.9999555618798073;10.000033452867301;-0.6247679893466258;-0.6459309676944037;-0.6459309811002476;-2.5377541591008223e-08;0.6047567469117548;0.6048428766198248;1.0000237663407021
43.57676;1.0828582357112564;-9.893205720341203e-05;-9.131115910051773e-05;-0.6550064192855126;-0.6048661993271951;1.0682026169507362;0.999953935925997;10.000052831511507;-0.6247679894491344;-0.6459309676644349;-0.6459309811406815;-2.5836788701948003e-08;0.6047589196433667;0.604844901862255;1.0000244800682159
43.58676;1.0828569118705644;-9.954183172524726e-05;-9.187456385989478e-05;-0.6550088327490009;-0.6048678655896609;1.0682039974111048;0.9999524072217889;10.000072156195927;-0.6247679895539247;-0.645930967651986;-0.6459309811633541;-2.6305438025643397e-08;0.6047600985106333;0.604845933639586;1.0000252217497505
43.59676;1.082854558175834;-9.954949038609982e-05;-9.188200342372048e-05;-0.6550106386350825;-0.6048695319353515;1.0682044222736062;0.9999509746097556;10.000091365194463;-0.6247679896617785;-0.6459309676571046;-0.6459309811670845;-2.678349668034221e-08;0.6047612840407085;0.6048469708151393;1.0000259920734873
43.60676;1.0828521855717725;-9.955716158568522e-05;-9.188942830015106e-05;-0.6550124445358578;-0.6048711982789988;1.0682048885040603;0.9999496353980089;10.000110401304322;-0.6247679897732992;-0.6459309676799732;-0.6459309811507622;-2.727058627686164e-08;0.6047634764610516;0.6048490121711055;1.0000267903318232
43.61676;1.0828498020995778;-9.956484712244631e-05;-9.189683997484885e-05;-0.6550142504498029;-0.6048728646194685;1.0682053922857702;0.9999483862296107;10.00012921526464;-0.6247679898889483;-0.6459309677208886;-0.6459309811134561;-2.7765851209368473e-08;0.6047646752465498;0.6048500559212806;1.0000276149828295
43.62676;1.0828474166734896;-9.956411881945441e-05;-9.189645489511759e-05;-0.6550142515684676;-0.6048728643070641;1.0682059295813848;0.9999472237858028;10.0001477655063;-0.6247679900089367;-0.6459309677800984;-0.6459309810544737;-2.8268055618392612e-08;0.6047658794495632;0.6048510993062586;1.0000284639788362
43.63676;1.0828450378148313;-9.957183827661964e-05;-9.19038430314402e-05;-0.6550160575033367;-0.6048745306373627;1.0682064973033736;0.9999461450606759;10.000166018144116;-0.6247679901331576;-0.6459309678576437;-0.6459309809734207;-2.8775752235479556e-08;0.6047680883094843;0.6048531388813759;1.0000293349020948
43.64676;1.0828426727627343;-9.957957672562252e-05;-9.191121985137454e-05;-0.6550178634460301;-0.6048761969603415;1.0682070938976935;0.9999451473216283;10.00018395105432;-0.6247679902612576;-0.6459309679533758;-0.6459309808702701;-2.9287316474260028e-08;0.6047693015635058;0.6048541712888509;1.000030225256646
43.65676;1.0828403270638922;-9.958733517685763e-05;-9.191858516108868e-05;-0.6550196693951994;-0.6048778632746853;1.068207718916954;0.9999442277856175;10.000201557298817;-0.6247679903927518;-0.6459309680670421;-0.6459309807453831;-2.980095913275393e-08;0.6047705195967117;0.6048551938171618;1.0000311326231148
43.66676;1.082838004876447;-9.958668475369418e-05;-9.191815392297834e-05;-0.6550196705431061;-0.6048778629313077;1.0682083725033642;0.9999433831723964;10.000218835584215;-0.6247679905271485;-0.6459309681982913;-0.645930980599433;-3.031487100066284e-08;0.6047727433940504;0.604857204653308;1.0000320548155852
43.67676;1.0828367099208345;-9.959175347215327e-05;-9.19228863023337e-05;-0.6550220813751009;-0.6048795292278295;1.0682090554487889;0.9999426099120682;10.000235774564525;-0.6247679906640674;-0.6459309683465058;-0.6459309804334051;-3.0827295940716525e-08;0.6047739740786438;0.6048582029376499;1.0000329901636889
43.68676;1.0828344461757773;-9.959957928192861e-05;-9.193021579935912e-05;-0.6550238873376126;-0.6048811955157112;1.068209768975664;0.9999419053412028;10.000252342924417;-0.6247679908033434;-0.645930968510472;-0.6459309802485982;-3.133643184406315e-08;0.6047752127294784;0.6048591886048698;1.0000339377346463
43.69676;1.0828322178659389;-9.960742981312662e-05;-9.193753403869548e-05;-0.6550256932999733;-0.6048828617961692;1.068210514197572;0.9999412684442114;10.00026848161928;-0.6247679909450637;-0.6459309686883188;-0.6459309800464289;-3.184038243402062e-08;0.6047764607740752;0.60486016223202;1.0000348974889197
43.70676;1.0828300295621922;-9.960687574656855e-05;-9.193705737846127e-05;-0.6550256944515005;-0.6048828614214914;1.0682112921507414;0.9999406995130836;10.000284101814607;-0.6247679910895014;-0.6459309688778953;-0.6459309798282413;-3.233726921984597e-08;0.6047777199914113;0.6048611250088904;1.0000358700024636
43.71676;1.0828278862794665;-9.961477756479268e-05;-9.194435660727137e-05;-0.6550275004068892;-0.6048845276894113;1.0682121038777714;0.9999401999311567;10.000299096983865;-0.6247679912370776;-0.6459309690771393;-0.6459309795952489;-3.282546156066147e-08;0.6047799919625296;0.6048630786291547;1.0000368557900516
43.72676;1.0828257933307839;-9.962270560799624e-05;-9.195164877382149e-05;-0.655029306356266;-0.604886193952214;1.0682139501775316;0.9999397720459859;10.000313360834346;-0.6247679913882974;-0.6459309692842284;-0.645930979348478;-3.330388719833901e-08;0.6047812777492741;0.6048640250360094;1.000037855114008
43.73676;1.0828237560054919;-9.9630660153708e-05;-9.195893582819172e-05;-0.6550311122981285;-0.6048878602106894;1.0682148314542994;0.999939418424016;10.000326801078236;-0.6247679915435828;-0.6459309694976216;-0.6459309790887603;-3.37722466679464e-08;0.6047825777509028;0.6048649662731906;1.0000388685519153
43.74676;1.0828217792976502;-9.96302114741339e-05;-9.195843543385009e-05;-0.6550311134223111;-0.604887859817237;1.06821574773352;0.9999391414259713;10.000339350565213;-0.6247679917032567;-0.6459309697161023;-0.6459309788169266;-3.423095101161174e-08;0.6047838914320911;0.6048659046031271;1.000039897929413
43.75676;1.0828198678024672;-9.963821981306427e-05;-9.196571986720525e-05;-0.6550329193434394;-0.6048895260698376;1.0682166987910524;0.9999389437917084;10.00035097492684;-0.6247679918677711;-0.6459309699389844;-0.6459309785340449;-3.4680866971338475e-08;0.6047852172361112;0.6048668426576616;1.0000409470686036
43.76676;1.0828180258958056;-9.964625532676269e-05;-9.197300793513655e-05;-0.6550347252513677;-0.6048911923209501;1.0682176840088753;0.9999388289600116;10.000361670052818;-0.6247679920379943;-0.6459309701662875;-0.6459309782413981;-3.5123005917232194e-08;0.6047875527983736;0.6048687832878661;1.000042021688714
43.77676;1.0828162579307772;-9.964588817218018e-05;-9.197251870047293e-05;-0.6550347263365035;-0.604891191922745;1.068218702121901;0.9999388001209585;10.00037144900426;-0.6247679922152223;-0.6459309703985084;-0.6459309779401949;-3.5558228698083216e-08;0.6047888953703522;0.6048697292393165;1.0000431285383233
43.78676;1.0828155678917284;-9.965124532547514e-05;-9.197721609499607e-05;-0.6550371371014475;-0.6048928581728478;1.068219751544174;0.9999388585638987;10.000380327692083;-0.6247679924006924;-0.6459309706361067;-0.6459309776313081;-3.59870741663128e-08;0.6047902422912395;0.6048706831458568;1.000044274461264
43.79676;1.082813958578228;-9.965936376473573e-05;-9.198453689478483e-05;-0.6550389429656118;-0.6048945244218323;1.068220830987895;0.9999390022836883;10.000388318406397;-0.6247679925950713;-0.6459309708791557;-0.6459309773153136;-3.640971656475316e-08;0.6047915911228361;0.6048716477919927;1.0000454658791518
43.80676;1.0828124309241358;-9.965908009125098e-05;-9.198409050825549e-05;-0.6550389440031189;-0.6048945240213037;1.0682219398041297;0.9999392260815104;10.000395432027155;-0.6247679927983903;-0.6459309711273364;-0.645930976992736;-3.682600441993184e-08;0.6047929397520142;0.6048726262465053;1.0000467087056417
43.81676;1.082810984278177;-9.966725367427636e-05;-9.199144922239588e-05;-0.6550407498328072;-0.6048961902682216;1.0682230777060764;0.9999395233649694;10.000401682565883;-0.6247679930102428;-0.6459309713800359;-0.6459309766641645;-3.723550098487407e-08;0.6047942866768545;0.6048736218050544;1.0000480080530385
43.82676;1.0828096172193036;-9.967545341078596e-05;-9.199883117674215e-05;-0.655042555643742;-0.6048978565145094;1.0682242442021135;0.999939887841323;10.000407088814502;-0.6247679932300422;-0.6459309716364199;-0.6459309763302066;-3.7637504568558203e-08;0.6047956307439653;0.6048746377546871;1.000049367591563
43.83676;1.082808328465766;-9.967524797281326e-05;-9.199845433815793e-05;-0.6550425566255806;-0.6048978561121263;1.068225438656764;0.9999403138862104;10.000411676665259;-0.6247679934572281;-0.6459309718955475;-0.64593097599152;-3.803123389557887e-08;0.6047969703924092;0.6048756772145883;1.0000507895469521
43.84676;1.0828071174865423;-9.96834961530353e-05;-9.200589026701065e-05;-0.6550443623982208;-0.6048995223582586;1.0682266608815225;0.9999407964656287;10.000415483098227;-0.624767993691173;-0.6459309721564155;-0.6459309756488827;-3.841608686371987e-08;0.6047983032800699;0.6048767432766978;1.000052275678318
43.85676;1.082805984426873;-9.968333721293232e-05;-9.200557120034726e-05;-0.6550443633412103;-0.6048995219560607;1.0682279112425446;0.9999413315886836;10.000418555137013;-0.6247679939308921;-0.6459309724179343;-0.6459309753031596;-3.8791643790757524e-08;0.6047996266092817;0.6048778391127313;1.000053828334679
43.86676;1.082804929509572;-9.969163095472004e-05;-9.201306740737661e-05;-0.655046169073646;-0.6049011882026548;1.0682291901585534;0.9999419164342406;10.00042094564503;-0.6247679941750097;-0.6459309726788907;-0.645930974955365;-3.915753389350287e-08;0.6048009378122836;0.6048789678762936;1.000055450871626
43.87676;1.0828039524587745;-9.96999474177723e-05;-9.20205946960772e-05;-0.6550479747843515;-0.604902854449723;1.0682304980703132;0.9999425485501102;10.000422709273698;-0.6247679944220281;-0.6459309729378598;-0.6459309746067888;-3.951357467468802e-08;0.6048022347343589;0.6048801325768395;1.0000571473373763
43.88676;1.0828030519420153;-9.969985666723316e-05;-9.202036869357304e-05;-0.6550479756619193;-0.6049028540491456;1.0682328359495503;0.9999432254054825;10.000423894396341;-0.624767994670603;-0.6459309731933031;-0.6459309742588508;-3.986009465380426e-08;0.6048035151001664;0.6048813359887041;1.0000589216940483
43.89676;1.082802225295626;-9.970821899866954e-05;-9.202795899601482e-05;-0.655049781324776;-0.6049045202987742;1.0682342053960592;0.9999439446015721;10.000424537803363;-0.6247679949196473;-0.645930973443929;-0.6459309739127929;-4.019799094679545e-08;0.6048047763388027;0.6048825806047823;1.0000607771789973
43.90676;1.082802469124006;-9.970544173264557e-05;-9.202518724715066e-05;-0.6550503870497052;-0.6049045199035203;1.0682356082890627;0.9999447035745159;10.000424670136374;-0.6247679951681434;-0.6459309736889188;-0.6459309735695032;-4.052850664535127e-08;0.6048060162534197;0.6048838684849329;1.0000627161358393
43.91676;1.0828017802185121;-9.97138521995267e-05;-9.203284066686429e-05;-0.6550521926603363;-0.6049061861613143;1.068237046141519;0.9999454988055647;10.000424321842928;-0.6247679954148433;-0.6459309739279449;-0.6459309732295616;-4.08528922315072e-08;0.6048072339666748;0.604885200850205;1.0000647404314396
43.92676;1.0828011558199007;-9.972228740835772e-05;-9.204052480944402e-05;-0.6550539982421723;-0.6049078524256495;1.0682385191911212;0.9999463253739205;10.000423525723027;-0.6247679956582463;-0.6459309741611896;-0.6459309728935179;-4.117214645682385e-08;0.6048084304662165;0.6048865779370759;1.0000668522872167
43.93676;1.082800593484095;-9.972231745674862e-05;-9.204045414526131e-05;-0.6550539989825666;-0.6049078520493816;1.0682400259551676;0.9999471771002215;10.000422322643965;-0.6247679958967463;-0.645930974389249;-0.6459309725621812;-4.148727816045937e-08;0.6048096080367715;0.604887999608794;1.0000690545304145
43.94676;1.0828000905781103;-9.973080227672369e-05;-9.204819704048173e-05;-0.6550558045040517;-0.6049095183306694;1.0682415639647431;0.9999480472393869;10.0004207626358;-0.6247679961285866;-0.6459309746129243;-0.6459309722366806;-4.179979590048436e-08;0.6048107690559308;0.6048894660273453;1.0000713500371607
43.95676;1.0827996441588494;-9.973088145286e-05;-9.20481829250987e-05;-0.655055805182668;-0.6049095179735943;1.0682431310607354;0.9999489292157409;10.000418895576404;-0.6247679963517526;-0.6459309748330856;-0.6459309719184388;-4.2111590795516054e-08;0.6048119154819698;0.6048909774362775;1.0000737409950433
43.96676;1.0827992517978706;-9.973941409370177e-05;-9.205597947851011e-05;-0.6550576106412849;-0.6049111842761207;1.0682447258385948;0.99994981692065;10.000416761137824;-0.6247679965642113;-0.6459309750504607;-0.6459309716091438;-4.2424452617785004e-08;0.604813048955889;0.6048925334110434;1.0000762279019908
43.97676;1.0827989124203397;-9.973953901885015e-05;-9.205601559699231e-05;-0.655057611256201;-0.6049111839422373;1.0682463471451982;0.9999507048823814;10.000414387574127;-0.6247679967644554;-0.6459309752652911;-0.6459309713104713;-4.273987773600513e-08;0.6048141708232374;0.604894132574428;1.0000788088375108
43.98676;1.0827986262336913;-9.974811505466105e-05;-9.206385896051127e-05;-0.6550594166505478;-0.6049128502698164;1.0682479934539584;0.9999515882023612;10.000411801716881;-0.6247679969518294;-0.6459309754770787;-0.6459309710237479;-4.3059033064503606e-08;0.6048142821319548;0.6048947728605858;1.000081479889443
43.99676;1.0827983941624095;-9.974828107990339e-05;-9.20639388239288e-05;-0.6550594172012639;-0.6049128499626392;1.0682496625071223;0.9999524621153221;10.000409039694828;-0.6247679971263633;-0.6459309756845659;-0.6459309707500231;-4.338274052494612e-08;0.6048153838077596;0.6048964519406134;1.000084236001283
44.00676;1.082798217226084;-9.975689601471158e-05;-9.207182333551959e-05;-0.6550612225324788;-0.6049145163181672;1.068251351281003;0.9999533217050597;10.00040614619076;-0.6247679972883001;-0.6459309758859523;-0.6459309704903895;-4.371166329223205e-08;0.6048164768586545;0.6048981676768953;1.0000870714931933
44.01676;1.0827980963128592;-9.975709903438608e-05;-9.207194227720886e-05;-0.6550612230217437;-0.604914516039679;1.0682530559256387;0.9999541613674086;10.00040316637791;-0.6247679974376664;-0.6459309760792473;-0.6459309702461676;-4.40465106949198e-08;0.6048175624414343;0.6048999182717982;1.0000899804022083
44.02676;1.082798032778739;-9.976574961783238e-05;-9.207986420866697e-05;-0.6550630282929845;-0.604916182424248;1.0682547716190172;0.9999549741308094;10.000400141882121;-0.6247679975741839;-0.6459309762625662;-0.6459309700189279;-4.438799361875256e-08;0.6048186418924864;0.6049017020213883;1.0000929564687453
44.03676;1.082798028861757;-9.976598723827807e-05;-9.208001888537926e-05;-0.6550630287231265;-0.6049161821748636;1.0682564929456995;0.9999557522929609;10.00039711299824;-0.6247679976973668;-0.6459309764341714;-0.6459309698103417;-4.473674815836189e-08;0.604819716525814;0.604903517127685;1.0000959927856095
44.04676;1.0827990871711228;-9.977193780511608e-05;-9.208536519951692e-05;-0.6550654388471671;-0.6049178485887695;1.0682582145141017;0.9999564889300254;10.000394119930627;-0.6247679978064861;-0.6459309765922078;-0.6459309696219424;-4.5093372714778174e-08;0.6048197870984767;0.604904361898097;1.0000990815169504
44.05676;1.0827992100638884;-9.977220706212255e-05;-9.208555054215375e-05;-0.6550654392182255;-0.6049178483679925;1.0682599307174514;0.9999571786981684;10.000391200861133;-0.624767997900632;-0.645930976734533;-0.6459309694550358;-4.5458252102414214e-08;0.6048208538559245;0.6049062352770622;1.0001022137681486
44.06676;1.0827993989727047;-9.978092070703795e-05;-9.209353333510755e-05;-0.6550672443725579;-0.6049195148094831;1.0682616350677097;0.999957817882098;10.000388390907696;-0.6247679979791314;-0.6459309768590799;-0.6459309693108146;-4.583122416965449e-08;0.6048219173213728;0.6049081371261806;1.0001053795441257
44.07676;1.082799654320063;-9.9781217701581e-05;-9.209374261069128e-05;-0.655067244682907;-0.6049195146156138;1.0682633205900445;0.9999584043377221;10.00038572260492;-0.6247679980418017;-0.6459309769643576;-0.6459309691903532;-4.621159668068371e-08;0.604822978489372;0.6049100677731306;1.0001085678885886
44.08676;1.0827999765033516;-9.978995677484837e-05;-9.210174644268958e-05;-0.6550690497752479;-0.6049211810826314;1.0682649809255191;0.9999589373807087;10.000383228856267;-0.6247679980886882;-0.6459309770495214;-0.6459309690942996;-4.6598410733034664e-08;0.6048240382267916;0.6049120274519054;1.000111767390142
44.09676;1.0828003668966526;-9.979027629676e-05;-9.210197480994406e-05;-0.6550690500221905;-0.6049211809128835;1.0682676104878235;0.9999594173003047;10.00038094646169;-0.6247679981198251;-0.6459309771142654;-0.6459309690226303;-4.699046960326571e-08;0.6048240969433014;0.6049130163063688;1.0001149668311722
44.10676;1.082800827789806;-9.979903440481358e-05;-9.210999652887286e-05;-0.655070855049766;-0.6049228474027604;1.0682692039670085;0.9999598446950473;10.000378914766921;-0.624767998135305;-0.645930977158848;-0.6459309689747925;-4.738620816354116e-08;0.6048251548077185;0.6049150344228647;1.0001181554343155
44.11676;1.0828013618210155;-9.979936930842317e-05;-9.211024178429171e-05;-0.6550708552310552;-0.604922847254859;1.0682707565553182;0.9999602203816693;10.000377169506441;-0.6247679981353532;-0.6459309771840167;-0.645930968950057;-4.778370229302252e-08;0.6048262121516256;0.6049170813289767;1.000121323033466
44.12676;1.0828019717873267;-9.979970940913202e-05;-9.211049476456249e-05;-0.6550708553796881;-0.6049228471173838;1.0682722642694562;0.999960545720574;10.000375733955837;-0.6247679981203419;-0.6459309771907664;-0.6459309689477452;-4.818081045098099e-08;0.6048272697478368;0.6049191553649212;1.000124460841706
44.13676;1.0828026607567476;-9.980848307595705e-05;-9.2118539697822e-05;-0.6550726603096203;-0.6049245136387179;1.0682737234545743;0.9999608223482914;10.000374612122794;-0.624767998090829;-0.6459309771802227;-0.6459309689672902;-4.857537872613492e-08;0.6048273287095841;0.6049202535513934;1.0001275618152017
44.14676;1.0828034314585695;-9.980882843842183e-05;-9.21188066532783e-05;-0.6550726603948472;-0.6049245135221447;1.0682751302395666;0.9999610517366292;10.000373789063358;-0.624767998047515;-0.6459309771538292;-0.6459309690083207;-4.8965492906397165e-08;0.6048283899914657;0.6049223720504723;1.000130619387027
44.15676;1.0828042851252528;-9.981760359233728e-05;-9.212686399572957e-05;-0.6550744652627828;-0.6049261800654281;1.0682764804540597;0.9999612354963255;10.00037323719352;-0.6247679979911281;-0.6459309771136178;-0.6459309690707364;-4.9349583376296185e-08;0.6048294540244701;0.6049245067300073;1.0001336257690923
44.16676;1.0828052212514407;-9.981794704479766e-05;-9.212714127623757e-05;-0.6550744652878188;-0.6049261799728423;1.0682777697506176;0.9999613760673932;10.000372926795734;-0.6247679979223559;-0.6459309770621502;-0.6459309691546412;-4.972626535266051e-08;0.6048295207508857;0.6049256534260725;1.0001365712621904
44.17676;1.082806238360432;-9.981828793105344e-05;-9.212742191028039e-05;-0.655074465284715;-0.6049261798942375;1.0682789939086446;0.9999614774349106;10.000372833640398;-0.624767997841833;-0.6459309770021813;-0.6459309692602936;-5.0094139293911234e-08;0.6048305896028514;0.6049278080394377;1.000139444644948
44.18676;1.082807334794166;-9.982705584295592e-05;-9.213548921303327e-05;-0.6550762700684134;-0.6049278464792539;1.0682801489083484;0.9999615454103169;10.000372935621376;-0.6247679977502091;-0.6459309769365019;-0.6459309693882224;-5.0451704396964015e-08;0.6048316595230296;0.6049299666151401;1.0001422348303184
44.19676;1.0828085092219242;-9.982739054216709e-05;-9.213577247427939e-05;-0.6550762700137558;-0.6049278464317386;1.0682812302874722;0.9999615871781854;10.000373204031801;-0.6247679976482772;-0.6459309768679712;-0.6459309695392725;-5.079741377877266e-08;0.6048317292578268;0.6049311253482929;1.0001449328575147
44.20676;1.0828097607875804;-9.983615177270357e-05;-9.214383963707845e-05;-0.6550780747486753;-0.6049295130491158;1.068282232487685;0.9999616110457322;10.000373598261303;-0.6247679975369954;-0.6459309767993616;-0.6459309697144286;-5.112982788378898e-08;0.6048327976285335;0.6049332804383514;1.0001475320184345
44.21676;1.0828120889285293;-9.983374581795295e-05;-9.214151105144279e-05;-0.655078679570921;-0.6049295130347422;1.0682831489622604;0.999961626307348;10.000374067675423;-0.6247679974173383;-0.6459309767330864;-0.6459309699147368;-5.144762599438411e-08;0.6048338637609355;0.6049354279222466;1.0001500261940182
44.22676;1.0828134932894595;-9.983406880065485e-05;-9.214178919727079e-05;-0.6550786794481485;-0.6049295130354353;1.068283972732402;0.9999616418111025;10.000374559504358;-0.6247679972900989;-0.6459309766711812;-0.6459309701414098;-5.17494748774803e-08;0.6048339273054442;0.6049365638898364;1.000152409066788
44.23676;1.0828149733298364;-9.984281664352442e-05;-9.214984981950586e-05;-0.6550804841196882;-0.6049311796982364;1.0682846969456607;0.9999616641747157;10.000375024283755;-0.6247679971559117;-0.6459309766154857;-0.6459309703957895;-5.203401848797667e-08;0.6048349886408558;0.6049386849128668;1.000154675189321
44.24676;1.0828165276266792;-9.984312840367953e-05;-9.21501245674457e-05;-0.6550804839567436;-0.6049311797235624;1.0682853153763168;0.999961698058225;10.000375413940233;-0.6247679970155493;-0.6459309765676814;-0.6459309706790946;-5.23000112096076e-08;0.6048350491238439;0.6049397882071201;1.0001568209194642
44.25676;1.0828181535878754;-9.984343316637763e-05;-9.2150399162675e-05;-0.6550804837759249;-0.6049311797569479;1.068285822832854;0.9999617478228973;10.000375677034887;-0.6247679968701327;-0.6459309765291281;-0.645930970992131;-5.25463128333969e-08;0.6048361111479297;0.6049418717385053;1.0001588440697284
44.26676;1.0828198481889122;-9.985216016516111e-05;-9.215845898767337e-05;-0.6550822883941649;-0.6049328464438892;1.0682862150281536;0.9999618180760681;10.000375759419162;-0.6247679967211234;-0.6459309765007811;-0.6459309713351028;-5.277166162258107e-08;0.6048361777623326;0.6049429343180269;1.0001607430954755
44.27676;1.082821608369716;-9.985244843626781e-05;-9.215873483897818e-05;-0.655082288183401;-0.6049328464845452;1.0682864878716931;0.9999619130466213;10.00037561362995;-0.6247679965701497;-0.645930976483375;-0.6459309717077295;-5.2974579070632275e-08;0.6048372520613619;0.6049449751714958;1.000162516699894
44.28676;1.0828234302738526;-9.985272646994494e-05;-9.215901083362581e-05;-0.655082287960579;-0.6049328465249709;1.0682866371995656;0.9999620362383268;10.000375208438387;-0.6247679964186257;-0.6459309764777537;-0.645930972109676;-5.3153477970310416e-08;0.604838336762317;0.6049469930989563;1.0001641641400758
44.29676;1.082825308981425;-9.986142229245799e-05;-9.216707096047765e-05;-0.6550840925429744;-0.6049345132120766;1.0682866591499482;0.9999621904801806;10.000374531054469;-0.6247679962675204;-0.6459309764850865;-0.6459309725409689;-5.330671840926355e-08;0.6048384339939009;0.6049479861196108;1.0001656857588277
44.30676;1.0828272390465536;-9.986167368505129e-05;-9.21673457297455e-05;-0.6550840923031901;-0.6049345132482652;1.0682865508940746;0.999962377938682;10.000373585536433;-0.6247679961175625;-0.6459309765068115;-0.6459309730021413;-5.343269521647033e-08;0.6048395452106029;0.604949951907043;1.0001670831462255
44.31676;1.0828292143138194;-9.986190833271571e-05;-9.216762009981851e-05;-0.6550840920588539;-0.604934513282059;1.068286312029089;0.9999626002730587;10.00037238846365;-0.6247679959694701;-0.6459309765444052;-0.6459309734940761;-5.353001942405139e-08;0.6048396712861174;0.6049508882403055;1.0001683590166284
44.32676;1.0828312274554057;-9.987055397653486e-05;-9.217567903515397e-05;-0.6550858966274342;-0.6049361799622082;1.0682859455489178;0.9999628589095635;10.000370962609967;-0.6247679958239019;-0.6459309765992071;-0.6459309740178064;-5.359769772223407e-08;0.6048408125802536;0.604952792976754;1.0001695171770193
44.33676;1.0828332703096237;-9.987074852368476e-05;-9.217595316076554e-05;-0.655085896381135;-0.604936179991872;1.068285457316202;0.9999631548819736;10.000369335262599;-0.6247679956813154;-0.6459309766723483;-0.645930974574479;-5.363533619194836e-08;0.6048409689610876;0.6049536639102574;1.0001705624914357
44.34676;1.0828353347564665;-9.987092012482421e-05;-9.217622667140557e-05;-0.6550858961367674;-0.6049361800193983;1.0682848548781574;0.9999634880193379;10.000367538595553;-0.62476799554189;-0.6459309767647405;-0.6459309751652585;-5.364330480379219e-08;0.6048421400214015;0.6049554986790714;1.0001715002024252
44.35676;1.0828374131870682;-9.98794972116459e-05;-9.218428358943958e-05;-0.655087700710711;-0.604937846692987;1.0682841462700607;0.999963856161443;10.0003656067593;-0.624767995405516;-0.6459309768770566;-0.64593097579102;-5.362279128493718e-08;0.6048423252249449;0.604956294733733;1.000172334746845
44.36676;1.082839497845421;-9.987961846669985e-05;-9.218455392348795e-05;-0.6550877004740037;-0.6049378467154587;1.06828333902957;0.9999642552060273;10.000363573274878;-0.6247679952717811;-0.6459309770096328;-0.6459309764520924;-5.357559502080413e-08;0.6048435237371551;0.604958049585229;1.0001730694068462
44.37676;1.0828415802622726;-9.987971283342644e-05;-9.218482160938128e-05;-0.655087700242498;-0.6049378467353765;1.06828243933953;0.9999646796694953;10.000361466226028;-0.6247679951399211;-0.645930977162365;-0.6459309771482628;-5.350353011143868e-08;0.6048437343833339;0.6049587609984793;1.0001737071278722
44.38676;1.0828436524774594;-9.987977953071198e-05;-9.218508606722702e-05;-0.6550877000170164;-0.6049378467532928;1.0682814512112413;0.9999651232868643;10.000359299167506;-0.6247679950088674;-0.6459309773346827;-0.6459309778788753;-5.340795610254111e-08;0.6048449559577801;0.6049604269142841;1.0001742514290581
44.39676;1.0828457088216317;-9.988824789937921e-05;-9.219313164507732e-05;-0.6550895046134286;-0.6049395134186578;1.068281376864005;0.9999655798900778;10.000357070759646;-0.6247679948774104;-0.6459309775255893;-0.6459309786428038;-5.328986054514635e-08;0.6048451875725617;0.6049610455354874;1.0001747070674416
44.40676;1.0828477457616432;-9.988825725826507e-05;-9.219338899318084e-05;-0.6550895044025935;-0.6049395134355416;1.06828021812697;0.9999660439858935;10.000354775209926;-0.6247679947443093;-0.6459309777337453;-0.6459309794384764;-5.315004583827405e-08;0.6048464288698392;0.6049626157484952;1.0001750803519622
44.41676;1.0828497605218335;-9.988823714532875e-05;-9.219364268382962e-05;-0.6550895042002751;-0.6049395134533593;1.0682789769171923;0.9999665107860944;10.000352408397545;-0.6247679946084088;-0.6459309779575532;-0.6459309802641163;-5.2989147958476784e-08;0.6048466798849474;0.604963137622738;1.0001753784098828
44.42676;1.0828517507157316;-9.989661778373588e-05;-9.220167702517921e-05;-0.655091308822141;-0.6049411801213408;1.0682776548312765;0.9999669766188215;10.000349969201743;-0.6247679944687594;-0.6459309781952332;-0.645930981117948;-5.280770423228752e-08;0.6048469404460517;0.60496361240002;1.0001756075897712
44.43676;1.0828537143866028;-9.989654023920036e-05;-9.220192210908633e-05;-0.6550913086387442;-0.6049411801428866;1.068276253183265;0.9999674389999563;10.000347463670384;-0.6247679943245381;-0.6459309784450167;-0.6459309819982743;-5.2606220259745134e-08;0.6048482097565105;0.6049650417594113;1.0001757723426048
44.44676;1.0828556495427388;-9.989643610081344e-05;-9.220216186688878e-05;-0.655091308465407;-0.6049411801664136;1.0682747734946256;0.9999678955724037;10.000344908004395;-0.6247679941748863;-0.6459309787054539;-0.6459309829035035;-5.238513509557701e-08;0.6048484868719165;0.6049654271869354;1.00017587538557
44.45676;1.0828575538098464;-9.989630696280621e-05;-9.220239553718491e-05;-0.6550913083021107;-0.6049411801917901;1.0682732178242176;0.9999683433305099;10.000342324754424;-0.6247679940187967;-0.6459309789755062;-0.6459309838320396;-5.214481521130239e-08;0.6048497714717688;0.6049667701392185;1.0001759185298091
44.46676;1.082860424465249;-9.990185073063567e-05;-9.220779760105536e-05;-0.6550937179002302;-0.6049428468681589;1.0682715884585487;0.999968778737254;10.000339733341807;-0.6247679938550278;-0.6459309792543438;-0.6459309847821619;-5.188562165634478e-08;0.6048500635740143;0.6049670723866808;1.000175903255814
44.47676;1.082862258802801;-9.990167493505942e-05;-9.220801632620959e-05;-0.6550937177560702;-0.6049428468982674;1.0682698875503296;0.9999691982263379;10.000337142560754;-0.624767993682144;-0.6459309795412481;-0.6459309857521138;-5.16080191718241e-08;0.6048503623380268;0.6049673358458606;1.0001758309345659
44.48676;1.0828640538790482;-9.990147696891963e-05;-9.220822653004915e-05;-0.6550937176209141;-0.6049428469313195;1.0682681179806945;0.9999695991316063;10.000334550640629;-0.6247679934986801;-0.6459309798356763;-0.6459309867401759;-5.131259785082679e-08;0.6048516655475116;0.6049685624556695;1.0001757030795304
44.49676;1.0828658056898297;-9.990125768757689e-05;-9.220842810266257e-05;-0.6550937174942054;-0.6049428469672492;1.0682662844166413;0.9999699804361385;10.0003319537289;-0.6247679933033661;-0.6459309801371603;-0.6459309877445131;-5.09998534082756e-08;0.6048519702330074;0.6049687544218287;1.000175521253295
44.50676;1.0828675091713345;-9.99010182243987e-05;-9.220862131969735e-05;-0.6550937173751592;-0.6049428470056114;1.0682643929372773;0.9999703426092236;10.000329357780874;-0.6247679930953374;-0.6459309804450619;-0.6459309887630293;-5.066994215413237e-08;0.6048532733715731;0.604969914251657;1.0001752863395974
44.51676;1.0828691595422892;-9.99091899713617e-05;-9.221659162736789e-05;-0.6550955220795598;-0.6049445136940792;1.0682624499670927;0.9999706866644859;10.000326777229844;-0.6247679928742147;-0.6459309807585009;-0.6459309897933498;-5.0322723796879975e-08;0.6048535720505819;0.6049700445409224;1.0001749984566812
44.52676;1.0828707532228088;-9.990891443047464e-05;-9.221677122368641e-05;-0.6550955219731925;-0.6049445137345256;1.0682604616386226;0.9999710126990358;10.00032422000125;-0.624767992640089;-0.6459309810765194;-0.6459309908328144;-4.995804823989194e-08;0.6048538635259273;0.6049701477843418;1.0001746582366973
44.53676;1.082872286870183;-9.990862310729743e-05;-9.221694658287228e-05;-0.6550955218718157;-0.6049445137740462;1.0682584335898488;0.9999713190512761;10.000321677146308;-0.624767992393485;-0.645930981398182;-0.6459309918785373;-4.9575962423977936e-08;0.6048551454095521;0.6049712263288626;1.000174268145789
44.54676;1.0828737560236807;-9.990831752950424e-05;-9.221711946958105e-05;-0.6550955217743288;-0.6049445138111974;1.0682563710950121;0.9999716033218391;10.000319121615464;-0.6247679921352327;-0.6459309817224924;-0.6459309929275596;-4.917657365617628e-08;0.6048554155544835;0.6049712825880595;1.000173832311805
44.55676;1.0828751560618193;-9.990799923436946e-05;-9.221729149706204e-05;-0.6550955216792254;-0.6049445138446342;1.0682542793768048;0.9999718642472525;10.000316513871692;-0.6247679918662683;-0.6459309820483872;-0.6459309939768847;-4.875970858619405e-08;0.6048556716213874;0.6049713190794231;1.0001733551921634
44.56676;1.0828764841959406;-9.99160997120431e-05;-9.222524890580506e-05;-0.6550973264013974;-0.6049461805216493;1.0682521630259858;0.9999721023393455;10.000313810709628;-0.6247679915875197;-0.6459309823748216;-0.6459309950233824;-4.832476407037503e-08;0.6048569108212118;0.6049723381152057;1.0001728408369797
44.57676;1.0828777395193987;-9.991576039162184e-05;-9.222542414181252e-05;-0.6550973263059998;-0.6049461805442782;1.0682500246717728;0.9999723191366224;10.000310968590721;-0.6247679912998045;-0.6459309827007051;-0.6459309960638796;-4.78709148412884e-08;0.6048571300591423;0.6049723417318794;1.0001722930431967
44.58676;1.0828789221086204;-9.991541252252002e-05;-9.222560372229592e-05;-0.6550973262087822;-0.6049461805603059;1.0682478647265916;0.9999725168976547;10.000307940625989;-0.6247679910036947;-0.645930983024862;-0.6459309970955095;-4.739744997889531e-08;0.6048573264323762;0.6049723318504555;1.000171715128856
44.59676;1.082880033133468;-9.991505704501046e-05;-9.222578948888393e-05;-0.655097326109262;-0.6049461805693058;1.068245682281137;0.9999726994369497;10.000304676548213;-0.6247679906995595;-0.6459309833462362;-0.6459309981159955;-4.690384263222081e-08;0.6048574977432002;0.6049723101728925;1.0001711093497727
44.60676;1.0828810752092344;-9.991469482744965e-05;-9.22259829952903e-05;-0.6550973260070357;-0.6049461805708647;1.0682434762320931;0.9999728725811946;10.000301132151886;-0.6247679903876566;-0.6459309836639764;-0.6459309991236102;-4.638952143677969e-08;0.6048586425726179;0.6049732780566087;1.0001704767650246
44.61676;1.0828820520112263;-9.99143270667534e-05;-9.222618544961264e-05;-0.6550973259015481;-0.6049461805642279;1.0682412460683155;0.9999730431228903;10.000297280758447;-0.6247679900680201;-0.6459309839773327;-0.6459310001169227;-4.585385132282637e-08;0.6048587600772595;0.6049732368452017;1.0001698172734346
44.62676;1.0828829676753646;-9.992238524030404e-05;-9.22341823957247e-05;-0.6550991306087448;-0.6049478471966687;1.068238991539984;0.9999732174834581;10.000293118359188;-0.6247679897403852;-0.6459309842857051;-0.64593100109473;-4.5296433490449996e-08;0.604858850061347;0.6049731884017538;1.0001691299035433
44.63676;1.0828838267973426;-9.992201069716021e-05;-9.223440513531595e-05;-0.6550991304945206;-0.6049478471696386;1.0682367115837401;0.9999734016962487;10.000288664244698;-0.6247679894044005;-0.645930984588722;-0.6459310020561836;-4.4717194227010427e-08;0.6048589131829973;0.6049731353983723;1.0001684139952418
44.64676;1.0828846349697154;-9.992163451417119e-05;-9.223463846989769e-05;-0.6550991303749117;-0.6049478471298502;1.0682344036953442;0.9999736019247811;10.00028395907485;-0.6247679890599787;-0.6459309848862863;-0.6459310030007356;-4.4116217446684257e-08;0.6048599509311237;0.6049740810680132;1.0001676703111293
44.65676;1.0828853989673743;-9.992125768614588e-05;-9.223488208066922e-05;-0.6550991302496673;-0.6049478470755545;1.0682320644779193;0.9999738237727356;10.000279060725994;-0.6247679887074211;-0.6459309851786743;-0.6459310039279804;-4.349373894468678e-08;0.6048599654932041;0.6049740284521042;1.0001669008236158
44.66676;1.082886126189347;-9.992088127430628e-05;-9.223513532461664e-05;-0.6550991301188922;-0.6049478470052114;1.068229690873322;0.9999740705814155;10.000274038294748;-0.6247679883472459;-0.6459309854664557;-0.6459310048377236;-4.2850265775494945e-08;0.6048599594945933;0.6049739797974562;1.0001661081857396
44.67676;1.0828868238558194;-9.992050635972992e-05;-9.223539747053931e-05;-0.6550991299827517;-0.6049478469176288;1.0682272803906254;0.9999743424954608;10.000268963316264;-0.6247679879801131;-0.6459309857501543;-0.6459310057301323;-4.218657391805186e-08;0.6048599357933563;0.6049739364158769;1.0001652961268817
