time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.68676;1.0828874983596548;-9.992013381996938e-05;-9.22356677929937e-05;-0.6550991298413784;-0.6049478468121451;1.0682248302637605;0.9999746369636524;10.000263902258126;-0.6247679876068832;-0.645930986029984;-0.6459310066056774;-4.150357603489716e-08;0.6048608976328248;0.604974898612075;1.0001644695627483
44.69676;1.082888155188332;-9.992819408763454e-05;-9.224373029182752e-05;-0.6551009345117184;-0.604949513337249;1.0682223373732644;0.9999749494632562;10.000258919692874;-0.624767987228486;-0.6459309863059292;-0.6459310074649468;-4.0802150546673296e-08;0.6048608486531906;0.6049748655098771;1.000163633555448
44.70676;1.0828887996602277;-9.992782708803639e-05;-9.224401519927028e-05;-0.6551009343609855;-0.6049495131966195;1.068219799271994;0.9999752738755251;10.000254086512758;-0.6247679868457888;-0.6459309865779921;-0.6459310083085149;-4.008313253723227e-08;0.6048607925286726;0.6049748349568961;1.0001627927441699
44.71676;1.082889437238037;-9.992746238162608e-05;-9.224430673044735e-05;-0.6551009342065767;-0.604949513039849;1.0682172148871705;0.9999756033886897;10.000249475160931;-0.6247679864595994;-0.6459309868462686;-0.6459310091368657;-3.934755850514359e-08;0.6048607326675558;0.6049748034190707;1.000161951771085
44.72676;1.082890072491476;-9.992709946729317e-05;-9.22446043566958e-05;-0.6551009340492056;-0.6049495128682288;1.0682145841893849;0.9999759318953809;10.000245146833864;-0.6247679860705602;-0.645930987110724;-0.6459310099504145;-3.85969136555425e-08;0.6048606719327665;0.6049747659179329;1.0001611156926538
44.73676;1.082890708315954;-9.992673802404108e-05;-9.224490740764442e-05;-0.6551009338894377;-0.6049495126831613;1.0682119075140286;0.9999762543534719;10.00024114523293;-0.6247679856791132;-0.6459309873709315;-0.6459310107497331;-3.783307706300277e-08;0.6048616121836135;0.6049757167080966;1.000160290516499
44.74676;1.0828913465671868;-9.992637788189263e-05;-9.224521534869934e-05;-0.655100933727723;-0.6049495124862165;1.0682091849773951;0.9999765658064054;10.00023749674503;-0.6247679852857259;-0.6459309876260778;-0.6459310115357881;-3.705800923826896e-08;0.604861554041603;0.604975650621565;1.0001594834220395
44.75676;1.0828919891584508;-9.992601893573038e-05;-9.224552813524061e-05;-0.6551009335644827;-0.6049495122790437;1.0682064155461422;0.9999768607317392;10.000234219104199;-0.624767984891083;-0.6459309878750298;-0.645931012309951;-3.627360141104594e-08;0.6048614974144821;0.604975563738082;1.0001587014728945
44.76676;1.0828926388510685;-9.992566124675828e-05;-9.224584626918629e-05;-0.6551009334001279;-0.6049495120632367;1.068203596294786;0.9999771333380119;10.000231332473838;-0.624767984496039;-0.64593098811637;-0.6459310130738034;-3.548178523755484e-08;0.6048614424147483;0.604975452982719;1.0001579499805484
44.77676;1.0828932988991817;-9.992530524288502e-05;-9.224617074615712e-05;-0.6551009332351021;-0.6049495118403025;1.0682007229943504;0.9999773776847842;10.000228858209312;-0.6247679841013487;-0.6459309883487071;-0.6459310138288724;-3.468446891619118e-08;0.6048613897450588;0.604975315736189;1.000157232369203
44.78676;1.0828939712428105;-9.993338187501183e-05;-9.225428771069257e-05;-0.6551027378866262;-0.6049511782601329;1.0681977914973428;0.9999775874181251;10.000226813795535;-0.6247679837073649;-0.6459309885711083;-0.6459310145764438;-3.3883230717628296e-08;0.6048613403032813;0.6049751500233078;1.0001565511591168
44.79676;1.0828946553199335;-9.993303262187296e-05;-9.225462962786562e-05;-0.6551027377218654;-0.6049511780270124;1.0681947988328093;0.9999777563550055;10.000225215800558;-0.6247679833140302;-0.6459309887831399;-0.6459310153174423;-3.307911819655445e-08;0.6048622945370604;0.6049759547691612;1.0001559090326875
44.80676;1.0828953487434423;-9.993268919504013e-05;-9.225498266953774e-05;-0.6551027375575705;-0.6049511777903837;1.0681917438034627;0.999977880047202;10.000224081673133;-0.6247679829210623;-0.6459309889845856;-0.6459310160523694;-3.227262247480144e-08;0.60486225231857;0.6049757298657974;1.0001553096457638
44.81676;1.0828960485386667;-9.993235309844388e-05;-9.225534803370991e-05;-0.655102737393391;-0.6049511775507257;1.0681886269658412;0.9999779564363105;10.000223427150384;-0.6247679825280037;-0.6459309891753485;-0.645931016781347;-3.14637521245861e-08;0.6048622132052691;0.6049754762119621;1.0001547576124026
44.82676;1.082896751928594;-9.993202552975637e-05;-9.225572670735376e-05;-0.6551027372289377;-0.6049511773081595;1.0681854498934853;0.9999779850721571;10.000223264395924;-0.6247679821342648;-0.6459309893556084;-0.6459310175041166;-3.065213749908264e-08;0.6048621762400344;0.6049751953490374;1.000154257301536
44.83676;1.0828974565829863;-9.993170771066297e-05;-9.22561195800545e-05;-0.655102737064124;-0.6049511770628272;1.068182214063358;0.9999779667737516;10.000223597181504;-0.6247679817392696;-0.6459309895259424;-0.6459310182200505;-2.983707951705102e-08;0.6048621396207888;0.6049748886629216;1.0001538112223873
44.84676;1.0828981606401202;-9.993140118035763e-05;-9.22565274333812e-05;-0.6551027368991528;-0.6049511768151655;1.0681789202959673;0.9999779039734004;10.000224417021387;-0.6247679813424812;-0.6459309896872827;-0.6459310189283134;-2.9017713117073665e-08;0.6048621009853131;0.6049745570020265;1.0001534190074022
44.85676;1.0828988626676666;-9.993110772598699e-05;-9.225695074088952e-05;-0.6551027367342315;-0.6049511765659634;1.0681755692588004;0.9999778005294443;10.000225708000348;-0.624767980943429;-0.6459309898406942;-0.6459310196279189;-2.8193355539886625e-08;0.6048620579401699;0.6049742009687986;1.0001530779163967
44.86676;1.0828995615030288;-9.993082908009454e-05;-9.225738938773634e-05;-0.6551027365693698;-0.6049511763163621;1.0681721621847773;0.9999776609518883;10.000227448465619;-0.6247679805418893;-0.6459309899871102;-0.6459310203177252;-2.7363723910826596e-08;0.6048620084503809;0.6049738213393544;1.0001527847569671
44.87676;1.082900256513793;-9.993056679739044e-05;-9.225784251506762e-05;-0.6551027364044704;-0.6049511760678115;1.0681687009994814;0.9999774892482496;10.000229604571844;-0.624767980137982;-0.6459309901273227;-0.6459310209965754;-2.6528961329590307e-08;0.6048619513374232;0.6049734189558151;1.0001525371699058
44.88676;1.082900947981418;-9.993032239002777e-05;-9.225830868157001e-05;-0.6551027362395252;-0.6049511758218898;1.0681651880745928;0.9999772879782508;10.000232131711055;-0.6247679797321479;-0.6459309902621057;-0.6459310216633526;-2.5689661090171734e-08;0.6048628867703612;0.6049739943881886;1.0001523336062181
44.89676;1.0829016369700668;-9.99300972630674e-05;-9.225878612991503e-05;-0.6551027360747724;-0.6049511755801508;1.0681616264583855;0.9999770583880131;10.000234983636082;-0.624767979325057;-0.6459309903920407;-0.6459310223168397;-2.4846798698264487e-08;0.6048628164346977;0.6049735483456425;1.000152173282584
44.90676;1.0829023250422387;-9.992989238684943e-05;-9.22592728226137e-05;-0.6551027359108694;-0.6049511753441895;1.0681580206424013;0.9999768015848669;10.000238115810399;-0.6247679789173844;-0.6459309905172979;-0.6459310229555993;-2.4001491640103634e-08;0.6048627434904531;0.604973082117669;1.0001520562020478
44.91676;1.082903013482995;-9.992970813865997e-05;-9.225976643020623e-05;-0.6551027357491153;-0.604951175115715;1.0681543766067372;0.9999765200775057;10.000241484897375;-0.6247679785095402;-0.6459309906377599;-0.6459310235780897;-2.315472133048165e-08;0.6048626721541331;0.6049725971370195;1.0001519826882246
44.92676;1.082903702128979;-9.992954444197443e-05;-9.226026439428831e-05;-0.6551027355915057;-0.6049511748963153;1.0681507011841531;0.9999762183568447;10.000245050821102;-0.6247679781014612;-0.6459309907531217;-0.6459310241831;-2.230709797868185e-08;0.6048626066302042;0.6049720948029115;1.0001519526776144
44.93676;1.0829043893290515;-9.992940098575751e-05;-9.226076395421459e-05;-0.655102735440337;-0.6049511746871089;1.0681470021274446;0.9999759016103745;10.000248779943325;-0.6247679776926158;-0.6459309908629013;-0.6459310247701533;-2.145879079741373e-08;0.6048625500453922;0.6049715770194332;1.0001519652973905
44.94676;1.0829050732742327;-9.992927736424809e-05;-9.226126223400852e-05;-0.6551027352975434;-0.6049511744887464;1.0681432887980777;0.999975573918249;10.000252646236707;-0.6247679772822624;-0.6459309909666212;-0.6459310253394284;-2.0609687107934662e-08;0.6048625044163833;0.604971046429596;1.000152018890366
44.95676;1.0829057532136612;-9.992917315304415e-05;-9.226175641999056e-05;-0.6551027351642507;-0.6049511743016804;1.0681395719742146;0.9999752375963046;10.000256628752316;-0.6247679768697824;-0.6459309910638618;-0.6459310258914454;-1.9759570981488418e-08;0.604862471815241;0.6049705062546271;1.0001521111397695
44.96676;1.082906429648714;-9.992908792783548e-05;-9.226224390533635e-05;-0.6551027350408157;-0.6049511741263375;1.0681358621382762;0.9999748934470455;10.000260705509135;-0.6247679764549579;-0.6459309911541157;-0.6459310264269759;-1.8908232018906653e-08;0.6048624554991244;0.6049699602730801;1.0001522389391173
44.97676;1.082907103770847;-9.992902129284487e-05;-9.226272230245924e-05;-0.6551027349271922;-0.6049511739631948;1.068132167952378;0.9999745416934267;10.000264847717617;-0.6247679760381152;-0.6459309912368235;-0.6459310269470213;-1.8055615245009974e-08;0.6048624596503687;0.6049694127294792;1.0001523984542484
44.98676;1.0829077766551665;-9.992897298133882e-05;-9.226318930014928e-05;-0.6551027348231548;-0.6049511738126931;1.0681284964950557;0.9999741836305791;10.000269019533013;-0.6247679756201125;-0.6459309913115174;-0.6459310274525123;-1.72018964307767e-08;0.6048624882608611;0.6049688678749076;1.0001525860230545
44.99676;1.082908448748136;-9.99289429138465e-05;-9.226364262040796e-05;-0.6551027347281279;-0.6049511736749259;1.0681248541270785;0.9999738227788411;10.000273182056286;-0.6247679752021754;-0.6459309913778355;-0.6459310279439371;-1.634727325165808e-08;0.604862544425223;0.604968329493575;1.0001527994236146
45.00676;1.0829091199290868;-9.992893120237833e-05;-9.22640802507702e-05;-0.6551027346409114;-0.6049511735494347;1.0681212466090646;0.9999734646445666;10.000277297481562;-0.6247679747856295;-0.645930991435511;-0.645931028421358;-1.5491791747303374e-08;0.6048626301437862;0.6049678007420397;1.0001530386382214
45.01676;1.0829097898260316;-9.992893809612533e-05;-9.226450062579917e-05;-0.6551027345598217;-0.604951173435251;1.068117678734801;0.9999731154117849;10.000281332947171;-0.6247679743718424;-0.645930991484449;-0.6459310288846597;-1.4635533797849769e-08;0.6048627464396915;0.6049672841668422;1.0001533055846574
45.02676;1.082910457549162;-9.992896375263713e-05;-9.2264902552777e-05;-0.6551027344832492;-0.6049511733309894;1.0681141542436492;0.9999727804759457;10.000285263169987;-0.6247679739624316;-0.6459309915248118;-0.6459310293336102;-1.3778773344437447e-08;0.6048628937971855;0.6049667816780093;1.0001536025944335
45.03676;1.0829111207235647;-9.992900789869438e-05;-9.226528506861083e-05;-0.6551027344099258;-0.6049511732348755;1.068110676273492;0.9999724639030558;10.000289070278367;-0.6247679735592965;-0.6459309915569436;-0.6459310297678532;-1.2921958438853608e-08;0.6048630725721605;0.6049662944532075;1.0001539304933458
45.04676;1.0829117754620352;-9.99290696449415e-05;-9.22656473721233e-05;-0.6551027343385651;-0.6049511731447471;1.0681072476731226;0.9999721687041845;10.000292740490226;-0.6247679731643857;-0.6459309915812087;-0.64593103018703;-1.2065870064922731e-08;0.6048632831200887;0.6049658229004584;1.000154287986471
45.05676;1.0829124177658174;-9.992914765353409e-05;-9.226598893132038e-05;-0.6551027342676213;-0.6049511730581952;1.068103870612895;0.9999718969916692;10.000296261007511;-0.6247679727795648;-0.6459309915980856;-0.6459310305908776;-1.1211836336028302e-08;0.6048635258247786;0.6049653666836372;1.0001546724268688
45.06676;1.082913044399592;-9.992924046905185e-05;-9.226630970163611e-05;-0.6551027341956379;-0.6049511729727503;1.0681005462922522;0.9999716498922848;10.000299621875623;-0.6247679724066784;-0.6459309916083635;-0.6459310309792622;-1.0361587464119684e-08;0.604863801026397;0.6049649248554924;1.0001550799924819
45.07676;1.082913652570462;-9.992934668933522e-05;-9.226661008913384e-05;-0.6551027341215254;-0.6049511728858118;1.0680972754301095;0.9999714275255968;10.000302818954513;-0.6247679720475712;-0.6459309916130861;-0.645931031352249;-9.516864164155256e-09;0.6048641087363416;0.6049644962656189;1.0001555051413493
45.08676;1.082914239458409;-9.992946501806428e-05;-9.226689056807118e-05;-0.6551027340443801;-0.6049511727944826;1.068094058888949;0.9999712290689593;10.00030585039822;-0.6247679717038512;-0.6459309916134212;-0.6459310317100612;-8.679187063509317e-09;0.6048644485456725;0.6049640799133083;1.0001559409779783
45.09676;1.0829148019343862;-9.992959426622142e-05;-9.226715136983719e-05;-0.6551027339631746;-0.6049511726956553;1.0680908980530888;0.9999710529058484;10.00030871096598;-0.624767971376585;-0.6459309916106437;-0.6459310320528918;-7.849744459426803e-09;0.6048648199540042;0.6049636747101789;1.0001563802009976
45.10676;1.082915336746722;-9.992973319832607e-05;-9.226739247828704e-05;-0.655102733876522;-0.6049511725863337;1.0680877953365973;0.9999708969167793;10.000311394478201;-0.6247679710664525;-0.6459309916060595;-0.6459310323809337;-7.029291985821866e-09;0.6048652226727721;0.6049632790222826;1.000156815648776
45.11676;1.0829158415172482;-9.992988034293726e-05;-9.22676137408527e-05;-0.6551027337827205;-0.6049511724639641;1.0680847542666;0.9999707587628879;10.000313902698174;-0.6247679707742314;-0.6459309916008307;-0.6459310326946726;-6.218308493020062e-09;0.604865656570016;0.6049628908269112;1.0001572405480916
45.12676;1.082916315736717;-9.993003394301661e-05;-9.22678149263241e-05;-0.6551027336801453;-0.6049511723265536;1.0680817786540857;0.9999706362430529;10.000316252111482;-0.624767970500874;-0.6459309915958824;-0.6459310329949841;-5.417413022703931e-09;0.60486612113564;0.6049625083808432;1.0001576486303712
45.13676;1.0829167610428814;-9.993019202126597e-05;-9.226799574073406e-05;-0.6551027335674678;-0.6049511721724824;1.0680788716884169;0.9999705278917853;10.0003184732823;-0.6247679702470841;-0.6459309915919379;-0.645931033282885;-4.627626298810895e-09;0.6048666147311387;0.6049621304275309;1.0001580341370608
45.14676;1.0829171809323852;-9.993035251653124e-05;-9.226815588876993e-05;-0.6551027334434745;-0.6049511720002253;1.068076035150404;0.9999704332696759;10.00032060215537;-0.6247679700129977;-0.6459309915895391;-0.6459310335592627;-3.8502642609322824e-09;0.6048671343240183;0.6049617556194684;1.0001583917573782
45.15676;1.0829175800413733;-9.993051347704008e-05;-9.226829516064106e-05;-0.6551027333069487;-0.604951171808233;1.0680732689565704;0.999970352583015;10.000322670951778;-0.6247679697982629;-0.645930991589013;-0.6459310338248206;-3.086681245597312e-09;0.6048666759536987;0.604960381985672;1.0001587166057742
45.16676;1.082917963485324;-9.993067324318791e-05;-9.226841345127447e-05;-0.6551027331567784;-0.6049511715949514;1.0680705721469617;0.9999702861673265;10.000324706547698;-0.6247679696021802;-0.6459309915904736;-0.6459310340802018;-2.3381340846610317e-09;0.6048672355376236;0.6049600068464484;1.000159004325883
45.17676;1.0829183369376696;-9.993083042237973e-05;-9.226851077890644e-05;-0.6551027329920036;-0.6049511713588912;1.0680679442654806;0.9999702343584008;10.000326734304043;-0.6247679694237454;-0.6459309915939033;-0.6459310343260393;-1.605875937779867e-09;0.604867809322554;0.604959626773836;1.000159251046103
45.18676;1.0829187069623;-9.993098365581426e-05;-9.2268587358335e-05;-0.6551027328117306;-0.6049511710988127;1.0680653852155526;0.9999701977516161;10.000328779235621;-0.6247679692618793;-0.6459309915993628;-0.6459310345627858;-8.912356098878561e-10;0.6048683937242273;0.6049592376817577;1.0001594528213833
45.19676;1.0829190807061824;-9.993113155764957e-05;-9.22686436719561e-05;-0.6551027326150618;-0.6049511708140102;1.0680628947188457;0.9999701771634454;10.00033086134729;-0.6247679691156974;-0.6459309916073317;-0.6459310347906532;-1.9532821325119677e-10;0.6048689850194362;0.6049588353026761;1.000159605184266
45.20676;1.0829194651008527;-9.993127289593456e-05;-9.226868052213837e-05;-0.6551027324010812;-0.6049511705045274;1.0680604728356404;0.9999701726465664;10.000332991308634;-0.6247679689844358;-0.6459309916189548;-0.6459310350098312;4.813731906727621e-10;0.6048695794137929;0.6049584158146487;1.0001597037418268
45.21676;1.0829198662109853;-9.993140667581222e-05;-9.226869900237839e-05;-0.6551027321688244;-0.6049511701711128;1.0680581205290678;0.9999701828968771;10.000335170484703;-0.6247679688672358;-0.6459309916359504;-0.6459310352206403;1.139043194673025e-09;0.6048701735432725;0.6049579763393694;1.0001597449820967
45.22676;1.082920289110097;-9.993153202394457e-05;-9.226870029395479e-05;-0.6551027319172458;-0.6049511698149012;1.0680558398114504;0.9999702062044447;10.000337390106377;-0.6247679687630948;-0.6459309916603005;-0.6459310354234652;1.7779923655018747e-09;0.6048707649207344;0.604957515148225;1.0001597260966593
45.23676;1.082920738198237;-9.99316480685439e-05;-9.226868544202426e-05;-0.6551027316453072;-0.6049511694370879;1.0680536341827007;0.9999702411363797;10.000339625956824;-0.6247679686708525;-0.6459309916940846;-0.6459310356186222;2.398031140470364e-09;0.6048713521664325;0.6049570315635474;1.000159644486159
45.24676;1.082921217396798;-9.993175391129376e-05;-9.226865534812815e-05;-0.6551027313522848;-0.6049511690387629;1.068051508732193;0.999970286056204;10.000341836252389;-0.6247679685891839;-0.6459309917395014;-0.645931035806151;2.9981373357342133e-09;0.6048719351758474;0.604956525813077;1.0001594976860435
45.25676;1.0829217300714522;-9.993184857544505e-05;-9.226861085319568e-05;-0.6551027310380646;-0.6049511686208;1.0680494694433658;0.9999703387498456;10.000343970377935;-0.6247679685167697;-0.6459309917987759;-0.6459310359855037;3.5765865299870046e-09;0.6048715149206408;0.6049549988509533;1.0001592834609698
45.26676;1.0829222789674509;-9.992350092231079e-05;-9.226076807658771e-05;-0.6551009258864214;-0.60494950153533;1.0680475225241364;0.9999703963261484;10.000345979880766;-0.6247679684524415;-0.6459309918739279;-0.6459310361554103;4.131421003039306e-09;0.6048720929364417;0.6049544521153938;1.0001590002141207
45.27676;1.0829228660013794;-9.992356968460864e-05;-9.226069695778631e-05;-0.6551009255314051;-0.6049495010798712;1.0680456738355846;0.9999704551821087;10.000347822279338;-0.6247679683950798;-0.6459309919665855;-0.6459310363141275;4.660939097472423e-09;0.6048726710340495;0.6049538875038781;1.0001586478466045
45.28676;1.082923491980075;-9.992362359414927e-05;-9.226061348125289e-05;-0.6551009251571728;-0.604949500606706;1.0680439285645278;0.999970511162769;10.000349459988472;-0.624767968343525;-0.6459309920777802;-0.645931036459876;5.163821559889557e-09;0.6048732513549604;0.6049533072960112;1.0001582285267667
45.29676;1.0829241564552035;-9.992366142238642e-05;-9.226051820360356e-05;-0.6551009247646561;-0.6049495001169484;1.0680422917744856;0.9999705597106425;10.000350857161395;-0.6247679682965747;-0.6459309922077617;-0.6459310365911086;5.638985020741924e-09;0.6048738365373664;0.6049527137608631;1.000157746849088
45.30676;1.0829248573522041;-9.992368187878554e-05;-9.226041153293909e-05;-0.6551009243549314;-0.6049494996121111;1.068040768827992;0.9999705963999528;10.000351980215411;-0.6247679682529007;-0.6459309923560859;-0.6459310367064206;6.085598585516692e-09;0.6048744294247619;0.604952108853184;1.000157209221118
45.31676;1.0829255908416275;-9.992368349063177e-05;-9.226029390475934e-05;-0.6551009239291223;-0.604949499094162;1.06803936487706;0.999970617890484;10.000352805459766;-0.6247679682110856;-0.6459309925219691;-0.645931036804359;6.5031814067336906e-09;0.6048750323560984;0.6049514939898241;1.0001566229824164
45.32676;1.0829263522118013;-9.992366464393914e-05;-9.226016609167187e-05;-0.6551009234881751;-0.6049494985652666;1.0680380841980774;0.9999706222452469;10.000353326801243;-0.6247679681698404;-0.6459309927045602;-0.6459310368835082;6.891583380156137e-09;0.6048746472719608;0.6049498698448249;1.0001559958194766
45.33676;1.082927136711314;-9.992362384307214e-05;-9.226002926946523e-05;-0.6551009230328211;-0.6049494980272901;1.0680369295208751;0.9999706081555345;10.000353557508523;-0.6247679681281068;-0.6459309929029189;-0.6459310369427076;7.251018168451336e-09;0.604875276635205;0.6049492366985153;1.0001553352483956
45.34676;1.0829279394729918;-9.992355990975038e-05;-9.225988498604259e-05;-0.655100922563823;-0.6049494974814619;1.068035901556192;0.9999705734096582;10.0003535216946;-0.6247679680850273;-0.6459309931159637;-0.6459310369810707;7.582078355052905e-09;0.6048759235601074;0.6049485953056883;1.0001546482477746
45.35676;1.0829287555655012;-9.992347186277948e-05;-9.22597352081441e-05;-0.6551009220822142;-0.6049494969283553;1.0680349992060811;0.9999705138274169;10.000353237689023;-0.6247679680398947;-0.645930993342543;-0.6459310369979037;7.88558468155342e-09;0.6048765909823842;0.6049479475752538;1.0001539413466776
45.36676;1.08292958060025;-9.992335870918953e-05;-9.225958221005673e-05;-0.6551009215894396;-0.6049494963682324;1.0680342201624518;0.9999704239903114;10.000352711054447;-0.6247679679920586;-0.6459309935814036;-0.6459310369927835;8.162424495444278e-09;0.6048772811247534;0.6049472966441366;1.000153220471144
45.37676;1.0829304105870552;-9.991478948522263e-05;-9.225164366098117e-05;-0.6550991162706276;-0.604947829152977;1.0680335618801708;0.999970298717122;10.000351943673811;-0.6247679679408524;-0.6459309938310593;-0.6459310369657162;8.41346366264571e-09;0.6048779955359715;0.6049466462885998;1.0001524903600831
45.38676;1.0829312409439398;-9.991462354028751e-05;-9.225149100282157e-05;-0.655099115760783;-0.6049478285800305;1.0680330226017736;0.9999701336062226;10.000350941491721;-0.6247679678856711;-0.6459309940897249;-0.6459310369171392;8.63947292442442e-09;0.604877735462358;0.6049450001023912;1.0001517546819294
45.39676;1.082932066241557;-9.991443070201167e-05;-9.225134152642348e-05;-0.6550991152442845;-0.6049478280011641;1.0680326014007904;0.9999699250922386;10.000349712906267;-0.6247679678261483;-0.6459309943553886;-0.6459310368477212;8.841017221666317e-09;0.6048785026675954;0.6049443610241627;1.000151016899626
45.40676;1.0829328806939256;-9.991421108889924e-05;-9.225119683720064e-05;-0.6550991147215518;-0.6049478274162725;1.0680322970986822;0.9999696707851613;10.000348264917145;-0.6247679677621367;-0.6459309946259931;-0.6459310367580967;9.018294644425486e-09;0.6048793000764641;0.604943731230334;1.0001502805065858
45.41676;1.0829336785002202;-9.991396488745844e-05;-9.225105816630277e-05;-0.6550991141927259;-0.6049478268250348;1.0680321072689243;0.9999693697375371;10.000346601792987;-0.6247679676933878;-0.645930994899595;-0.6459310366487756;9.17110505797545e-09;0.6048801314925251;0.6049431123233758;1.0001495485322762
45.42676;1.0829344545482145;-9.991369239168656e-05;-9.225092622410117e-05;-0.6550991136579142;-0.6049478262273814;1.068032028232822;0.9999690224102998;10.000344729723619;-0.6247679676192951;-0.645930995174618;-0.6459310365203036;9.299143114186611e-09;0.6048810008483977;0.6049425057643206;1.0001488234060223
45.43676;1.082935205330932;-9.991339421757192e-05;-9.225080086627205e-05;-0.6550991131172759;-0.6049478256239951;1.0680320550715798;0.9999686304140595;10.000342664184732;-0.6247679675390756;-0.6459309954502516;-0.6459310363733172;9.402356041386033e-09;0.6048809116355932;0.6049409131014997;1.0001481071634017
45.44676;1.0829359291720024;-9.991307144916171e-05;-9.225068102191562e-05;-0.6550991125711072;-0.6049478250163146;1.0680321811850826;0.9999681956677864;10.000340429155234;-0.6247679674521106;-0.6459309957265501;-0.645931036208276;9.4810533100428e-09;0.6048818665761068;0.60494033584599;1.000147401356984
45.45676;1.0829366263343692;-9.99042954380123e-05;-9.22427804362904e-05;-0.655097307203214;-0.6049461577577488;1.0680323985474478;0.9999677194130105;10.000338047670091;-0.6247679673579385;-0.6459309960040296;-0.6459310360252584;9.535812275563534e-09;0.6048828675127408;0.6049397753800269;1.000146706688936
45.46676;1.0829372992143431;-9.990392739849344e-05;-9.224266656176705e-05;-0.6550973066474707;-0.6049461571475482;1.0680326983691906;0.9999672024258696;10.000335534256717;-0.6247679672561477;-0.6459309962831454;-0.6459310358240984;9.567257022494531e-09;0.604883915361729;0.6049392330178923;1.0001460227204526
45.47676;1.082937951805427;-9.99035383973468e-05;-9.224255280892256e-05;-0.6550973060876177;-0.6049461565397972;1.0680330712875377;0.999966645916829;10.000332894829898;-0.6247679671464327;-0.6459309965641106;-0.6459310356046851;9.57594940290468e-09;0.6048850099550043;0.6049387098833612;1.0001453477774622
45.48676;1.0829385889815875;-9.990312987130278e-05;-9.224243722235319e-05;-0.6550973055238257;-0.6049461559371124;1.0680335074774008;0.9999660516747105;10.000330129527295;-0.6247679670285634;-0.6459309968470962;-0.6459310353671963;9.562536029320578e-09;0.6048851499130804;0.6049372064669114;1.0001446787449846
45.49676;1.0829392162751659;-9.9902704092171e-05;-9.224231803969812e-05;-0.6550973049561735;-0.6049461553420172;1.0680339965915606;0.9999654217813125;10.000327234233119;-0.6247679669023684;-0.6459309971324694;-0.6459310351121164;9.52781823619746e-09;0.6048863326937014;0.6049367224421837;1.000144011051821
45.50676;1.0829398395593743;-9.990226411536655e-05;-9.224219390712908e-05;-0.6550973043848597;-0.6049461547568818;1.0680345278908687;0.9999647585639572;10.000324202188217;-0.6247679667678614;-0.6459309974208756;-0.6459310348400978;9.47259291688526e-09;0.604887554934778;0.6049362570688687;1.0001433396523773
45.51676;1.0829404644561227;-9.990181339080151e-05;-9.224206409501848e-05;-0.6550973038102177;-0.6049461541840725;1.068035091361482;0.9999640647703312;10.000321021278213;-0.6247679666252859;-0.6459309977131863;-0.645931034551891;9.397485474064325e-09;0.6048888130548181;0.604935809375845;1.0001426603956278
45.52676;1.0829410958190058;-9.99013554508241e-05;-9.224192848414974e-05;-0.6550973032325829;-0.6049461536262786;1.0680356787349379;0.9999633434981435;10.000317667141669;-0.6247679664751133;-0.6459309980103392;-0.6459310342484365;9.303020800747863e-09;0.60488910356802;0.6049343778106613;1.0001419707593973
45.53676;1.0829417373645267;-9.98924637383782e-05;-9.223400263015694e-05;-0.6550954978354787;-0.6049444864379965;1.068036283435654;0.9999625975690974;10.000314106435795;-0.6247679663181773;-0.6459309983131772;-0.6459310339308739;9.189936435305552e-09;0.6048904228921115;0.6049339601257522;1.000141269884747
45.54676;1.0829423913584957;-9.989200146951335e-05;-9.223385608964821e-05;-0.6550954972522558;-0.6049444859190684;1.0680368998526004;0.9999618296109425;10.000310310371727;-0.6247679661558135;-0.6459309986223433;-0.6459310336003387;9.059339998541065e-09;0.604891767329283;0.604933553560856;1.000140557791718
45.55676;1.0829430586150661;-9.989154154416648e-05;-9.223370465892714e-05;-0.6550954966663235;-0.6049444854234782;1.0680375227475425;0.9999610432839253;10.00030626252786;-0.6247679659898411;-0.6459309989382034;-0.6459310332578394;8.912545688834613e-09;0.6048931334997129;0.6049331549176877;1.0001398342780874
45.56676;1.0829437391341445;-9.98910864443131e-05;-9.223354916958338e-05;-0.6550954960780888;-0.6049444849533171;1.0680381474000618;0.9999602435380421;10.000301954667973;-0.6247679658223649;-0.6459309992609408;-0.6459310329042467;8.750892877451686e-09;0.6048935184211467;0.6049317607818957;1.0001390987174827
45.57676;1.082944432727321;-9.989063810500084e-05;-9.223339091585327e-05;-0.6550954954881973;-0.6049444845102762;1.0680387698153067;0.9999594353497884;10.000297377925438;-0.6247679656554642;-0.6459309995907453;-0.6459310325401495;8.575676067496564e-09;0.604894918763633;0.6049313680212018;1.0001383506250532
45.58676;1.0829451390634457;-9.989019793353783e-05;-9.223323140329634e-05;-0.6550954948972246;-0.6049444840952857;1.0680393863561857;0.999958623023816;10.000292521470604;-0.6247679654909613;-0.6459309999277091;-0.6459310321657941;8.388139567932471e-09;0.6048963300359982;0.6049309741980141;1.0001375898897988
45.59676;1.0829458577827622;-9.988133690990167e-05;-9.222528736649528e-05;-0.6550936894890118;-0.6049428170597686;1.0680399934231868;0.9999578105553619;10.000287380525762;-0.6247679653304593;-0.6459310002716507;-0.6459310317813863;8.18958535173476e-09;0.6048977467329573;0.6049305778117975;1.0001368165452917
45.60676;1.0829465888697705;-9.988091558487934e-05;-9.222512921952286e-05;-0.6550936888976348;-0.6049428166999821;1.0680405874158723;0.9999570017055036;10.000281960120454;-0.624767965175701;-0.6459310006223011;-0.6459310313875265;7.981540127707773e-09;0.6048981633874787;0.6049291785864499;1.000136030778024
45.61676;1.0829473324055834;-9.988050421367187e-05;-9.22249733692543e-05;-0.6550936883075497;-0.604942816366665;1.0680411648967552;0.9999561993734741;10.000276268547928;-0.6247679650289085;-0.645931000979588;-0.6459310309852859;7.76580062758064e-09;0.6048995753611703;0.6049287775218873;1.0001352332424405
45.62676;1.0829480882486244;-9.988010299650172e-05;-9.222482087561976e-05;-0.6550936877200917;-0.6049428160590159;1.0680417229671657;0.999955404847649;10.000270312756612;-0.6247679648926743;-0.6459310013436449;-0.6459310305758167;7.544287625963163e-09;0.6049009786172683;0.6049283761535426;1.0001344251844846
45.63676;1.082948856836247;-9.987971195822128e-05;-9.22246726436444e-05;-0.6550936871365589;-0.6049428157760821;1.0680422589722682;0.9999546176829568;10.000264100710528;-0.6247679647695779;-0.6459310017145979;-0.6459310301601056;7.3187851738280354e-09;0.6049013689830955;0.604926975294647;1.0001336084007362
45.64676;1.0829496395439648;-9.987933075332934e-05;-9.222452910523793e-05;-0.6550936865580979;-0.6049428155168869;1.0680427697659856;0.9999538364237535;10.000257642848757;-0.6247679646618236;-0.6459310020925109;-0.6459310297392541;7.090715325554593e-09;0.6049027419072853;0.6049265743961698;1.0001327852202697
45.65676;1.0829504370860432;-9.987052884182522e-05;-9.221660544670265e-05;-0.6550918811691472;-0.6049411486319788;1.0680432521251721;0.9999530596395381;10.000250953656364;-0.6247679645709511;-0.6459310024775335;-0.6459310293146413;6.861093222151124e-09;0.6049040930032274;0.6049261721147028;1.0001319582757051
45.66676;1.082950247895378;-9.987289901350993e-05;-9.221907954094065e-05;-0.6550912756693344;-0.6049411484168769;1.0680437040805622;0.9999522864575162;10.00024405676232;-0.6247679644978088;-0.6459310028698895;-0.6459310288875724;6.630712450725778e-09;0.6049054186002134;0.6049257672036192;1.0001311300065387
45.67676;1.0829510681403904;-9.987254412111836e-05;-9.221894731197965e-05;-0.6550912751134299;-0.6049411482226895;1.0680441253785649;0.9999515160303829;10.000236983699967;-0.6247679644427635;-0.6459310032697668;-0.6459310284589108;6.400321945844391e-09;0.604905715655487;0.6049243590553512;1.0001303021332753
45.68676;1.0829518925905248;-9.987219723685388e-05;-9.221881685459398e-05;-0.6550912745676796;-0.6049411480475804;1.0680445165438375;0.9999507466580685;10.000229760033822;-0.6247679644057701;-0.6459310036773198;-0.6459310280290271;6.170428652452773e-09;0.6049069814034941;0.6049239482724424;1.0001294751816754
45.69676;1.0829527150936964;-9.98718584920441e-05;-9.221868694750454e-05;-0.6550912740330217;-0.6049411478898178;1.0680448781115104;0.9999499759989102;10.000222392754516;-0.6247679643862395;-0.6459310040926287;-0.6459310275979783;5.940971463612402e-09;0.6049082133264795;0.6049235368909588;1.000128648402602
45.70676;1.0829535292555053;-9.98715285516435e-05;-9.221855635089116e-05;-0.6550912735102645;-0.6049411477475594;1.0680452110323477;0.999949202256863;10.000214872973789;-0.6247679643830546;-0.6459310045156209;-0.6459310271657298;5.711338678072953e-09;0.6049084093016905;0.6049221277286763;1.0001278204303838
45.71676;1.0829543295447484;-9.986277873409548e-05;-9.22106392359722e-05;-0.6550894681851289;-0.6049394809706403;1.0680455169176761;0.9999484247574966;10.00020718724105;-0.6247679643948084;-0.6459310049461585;-0.6459310267322247;5.480526176756695e-09;0.6049095676757683;0.6049217236521618;1.000126989881991
45.72676;1.0829551116401683;-9.986247093476468e-05;-9.221050395783414e-05;-0.6550894676880777;-0.60493948085454;1.068045797159286;0.9999476435775417;10.00019932260853;-0.624767964419919;-0.6459310053841899;-0.6459310262974307;5.247193594593247e-09;0.60491068750596;0.6049213275296028;1.00012615527713
45.73676;1.0829558718615055;-9.986217722657539e-05;-9.221036513531436e-05;-0.6550894672042615;-0.6049394807492081;1.068046052391224;0.9999468593953447;10.000191263094596;-0.6247679644565481;-0.6459310058296945;-0.6459310258614536;5.009794229615422e-09;0.604911768768684;0.6049209425140691;1.000125315000505
45.74676;1.0829566072779844;-9.986189936422701e-05;-9.221022185445451e-05;-0.6550894667336924;-0.6049394806528441;1.0680462837157987;0.9999460737040413;10.000182989895789;-0.624767964502577;-0.645931006282452;-0.64593102542443;4.7667403319554525e-09;0.6049118121675652;0.6049195719862268;1.000124467544288
45.75676;1.0829573160981472;-9.986163861891301e-05;-9.221007286152115e-05;-0.6550894662764851;-0.6049394805634903;1.0680454943279085;0.9999452886369722;10.000174490399457;-0.6247679645557035;-0.6459310067418311;-0.6459310249862136;4.516447869222477e-09;0.6049128189369142;0.6049192190888912;1.00012361189414
45.76676;1.0829579972651135;-9.985296596102916e-05;-9.220213206205221e-05;-0.6550876610179992;-0.6049378138307464;1.0680456894128272;0.9999445065991561;10.000165764413847;-0.6247679646136;-0.645931007206622;-0.645931024546261;4.257415984853162e-09;0.6049137909441058;0.6049188863060325;1.0001227484252695
45.77676;1.0829586500381299;-9.985274220381129e-05;-9.220196717723237e-05;-0.6550876605887378;-0.6049378137499498;1.0680458748425472;0.9999437305774168;10.000156823047393;-0.624767964674072;-0.6459310076749644;-0.6459310241038926;3.98838499230306e-09;0.6049137308429755;0.6049175753962848;1.0001218795726388
45.78676;1.0829592740201819;-9.98525380363354e-05;-9.220179188950508e-05;-0.6550876601741488;-0.6049378136714065;1.0680460568196422;0.9999429647224528;10.000147686084281;-0.6247679647351287;-0.6459310081445611;-0.6459310236586857;3.708409594852217e-09;0.6049146419086686;0.6049172874927206;1.0001210092850978
45.79676;1.0829598693781763;-9.98523540722825e-05;-9.220160436741224e-05;-0.6550876597747229;-0.6049378135942481;1.0680462423934907;0.9999422137928413;10.000138378812192;-0.6247679647949725;-0.6459310086130134;-0.6459310232106291;3.4168931398564404e-09;0.6049155273795476;0.6049170232035328;1.0001201416703214
45.80676;1.0829604373276025;-9.985219093362914e-05;-9.220140268916757e-05;-0.6550876593912666;-0.6049378135177563;1.0680464389053614;0.9999414822030414;10.000128931056809;-0.6247679648519461;-0.6459310090779373;-0.6459310227599981;3.1136007738141207e-09;0.6049153897745801;0.6049157829751899;1.0001192796809362
45.81676;1.0829609804472502;-9.984361939007897e-05;-9.219340079514983e-05;-0.6550858542099159;-0.604936146792904;1.0680466526646732;0.9999407740578188;10.000119380878477;-0.6247679649044041;-0.6459310095371051;-0.6459310223071875;2.7985209797317464e-09;0.6049162307731596;0.604915567589256;1.0001184243390182
45.82676;1.0829615020329646;-9.984350033691322e-05;-9.219316749566605e-05;-0.6550858538620097;-0.6049361467164235;1.0680468886847445;0.9999400931020288;10.00010977729031;-0.6247679649506043;-0.645931009988709;-0.6459310218525726;2.471565828605156e-09;0.6049170516229542;0.6049153783347244;1.0001175747435573
45.83676;1.0829620051684732;-9.984340450895033e-05;-9.219291825637572e-05;-0.6550858535340062;-0.6049361466397782;1.068047151240555;0.9999394420442308;10.000100177608841;-0.6247679649887999;-0.6459310104313645;-0.6459310213964571;2.1323315440872157e-09;0.6049168537532011;0.6049142170160176;1.0001167291737747
45.84676;1.0829624927287707;-9.984333222043511e-05;-9.219265335391595e-05;-0.6550858532272836;-0.6049361465630088;1.0680474438630807;0.9999388224193965;10.000090637582481;-0.6247679650174087;-0.6459310108639263;-0.6459310209391681;1.780237230364408e-09;0.6049176392231378;0.6049140860587809;1.000115886588449
45.85676;1.0829629677678725;-9.984328332794823e-05;-9.219237316243718e-05;-0.6550858529428986;-0.6049361464862975;1.068047768984072;0.9999382352068634;10.000081201496016;-0.6247679650350121;-0.6459310112853665;-0.6459310204809984;1.4148739827083292e-09;0.6049184106415438;0.6049139885905993;1.0001150467438464
45.86676;1.0829634332362814;-9.983482737004783e-05;-9.21842936034185e-05;-0.6550840478665912;-0.6049344797613135;1.0680481281989311;0.9999376814775996;10.00007190652123;-0.6247679650403423;-0.645931011694762;-0.6459310200220904;1.0361538054155465e-09;0.6049181707289147;0.6049129281374396;1.0001142086809403
45.87676;1.0829638911290973;-9.983482372543601e-05;-9.218398474644191e-05;-0.6550840476289472;-0.6049344796848983;1.068048522914902;0.9999371624454074;10.000062794277442;-0.6247679650324673;-0.6459310120914479;-0.6459310195627387;6.44307736822564e-10;0.6049189221126942;0.6049129078157112;1.0001133693479953
45.88676;1.0829643416307222;-9.983484173524958e-05;-9.218366278917545e-05;-0.6550840474153854;-0.6049344796081706;1.068048954850589;0.9999366791157233;10.0000539098471;-0.6247679650109597;-0.6459310124751576;-0.6459310191038113;2.398223160243449e-10;0.604919667402653;0.6049129297955588;1.0001125239228963
45.89676;1.082964782921439;-9.983488068624151e-05;-9.218332849713045e-05;-0.6550840472259946;-0.6049344795307107;1.068049426273179;0.9999362322789328;10.000045292774146;-0.6247679649758056;-0.6459310128459053;-0.6459310186467141;-1.7677293720413766e-10;0.6049194089788116;0.604911995454167;1.0001116671678072
45.90676;1.082965212004949;-9.983493953866203e-05;-9.218298250173651e-05;-0.6550840470604332;-0.6049344794522513;1.0680499397600287;0.9999358226436258;10.000036977527495;-0.6247679649272745;-0.645931013203729;-0.6459310181930221;-6.051566273024715e-10;0.6049201481661896;0.6049121056197154;1.0001107938147868
45.91676;1.0829656254404914;-9.982658673329818e-05;-9.21748406909601e-05;-0.6550822421028801;-0.604932812724229;1.068050497603564;0.9999354506514873;10.000028999737298;-0.6247679648660603;-0.6459310135485906;-0.6459310177443411;-1.0453309775057156e-09;0.6049198843505077;0.6049112606589703;1.000109898096581
45.92676;1.0829660190977373;-9.982668038497413e-05;-9.217447288562992e-05;-0.6550822419820007;-0.6049328126437562;1.0680511014869742;0.9999351161125247;10.000021392341406;-0.6247679647936057;-0.6459310138804631;-0.6459310173024736;-1.497530844889354e-09;0.6049206149635186;0.6049114605509284;1.000108974197105
45.93676;1.0829663879520484;-9.982678865236714e-05;-9.2174094960004e-05;-0.6550822418811143;-0.6049328125626984;1.068051752479739;0.9999348176897277;10.000014172610774;-0.6247679647122675;-0.6459310141994284;-0.6459310168693886;-1.961941808954241e-09;0.6049213364072229;0.6049117050254363;1.0001080173417098
45.94676;1.0829667267034406;-9.982690997559519e-05;-9.217370744962654e-05;-0.6550822417986429;-0.6049328124816382;1.0680524507018951;0.9999345524497923;10.000007334448307;-0.6247679646251113;-0.645931014505661;-0.6459310164469269;-2.438456156766212e-09;0.6049210449774024;0.6049109938868598;1.0001070238334846
45.95676;1.0829670309788293;-9.982704304962543e-05;-9.21733110048436e-05;-0.655082241733447;-0.6049328124015264;1.068053194800609;0.9999343160737871;10.000000850192814;-0.6247679645355683;-0.645931014799288;-0.6459310160365443;-2.9266952327768613e-09;0.6049217371098589;0.6049113272333364;1.000105990190869
45.96676;1.0829672982910712;-9.981875657010627e-05;-9.216512167510629e-05;-0.6550804368697458;-0.6049311456751486;1.0680539821336688;0.9999341039911167;9.999994676514467;-0.6247679644473038;-0.6459310150803116;-0.6459310156392206;-3.4262258693381878e-09;0.6049224093871645;0.6049117051665341;1.000104912784282
45.97676;1.0829675279519044;-9.981890902426822e-05;-9.216470938487486e-05;-0.6550804368370001;-0.6049311456008176;1.0680548096485354;0.9999339127046293;9.99998876276776;-0.6247679643642579;-0.6459310153486646;-0.6459310152555147;-3.936746925924097e-09;0.604922058617656;0.6049111273605343;1.0001037879526056
45.98676;1.0829677204925081;-9.981906878759632e-05;-9.216429012886124e-05;-0.6550804368200716;-0.6049311455312998;1.0680556745463072;0.9999337400736118;9.99998306045942;-0.6247679642905364;-0.6459310156041413;-0.6459310148856648;-4.4581151209284855e-09;0.6049226817481975;0.6049115931522595;1.0001026119645349
45.99676;1.0829678773774238;-9.981923448238563e-05;-9.21638646512692e-05;-0.6550804368193659;-0.6049311454676515;1.0680565746970065;0.999933584710866;9.999977529933751;-0.6247679642301296;-0.6459310158461733;-0.6459310145297843;-4.990253943398925e-09;0.6049232759607601;0.6049121020181825;1.000101381211362
46.00676;1.082968001309071;-9.981097524457685e-05;-9.215564912279829e-05;-0.655078632020702;-0.6049294787621072;1.0680575093061222;0.9999334458311065;9.99997214317421;-0.6247679641867578;-0.6459310160737449;-0.6459310141880245;-5.53298889104922e-09;0.6049228388189245;0.604911653689699;1.000100093030735
46.01676;1.082968097039519;-9.981115049178608e-05;-9.215521376574506e-05;-0.6550786320550334;-0.6049294787119325;1.0680584789811671;0.9999333235817054;9.999966883272315;-0.624767964163841;-0.6459310162855478;-0.6459310138605475;-6.085864380480318e-09;0.6049233678082885;0.6049122477783684;1.0000987465796776
46.02676;1.082968171651451;-9.98113294633956e-05;-9.215477516023897e-05;-0.6550786321082456;-0.604929478668518;1.068059484482167;0.9999332187970704;9.99996173924708;-0.6247679641644794;-0.6459310164802053;-0.6459310135475108;-6.648215204558973e-09;0.6049228598716895;0.6049118834974854;1.0000973425213637
46.03676;1.0829672338202128;-9.981424449428216e-05;-9.215694403011367e-05;-0.6550780272577778;-0.6049294786310653;1.068060525528722;0.9999331320518607;9.99995669703163;-0.6247679641915381;-0.6459310166564106;-0.6459310132490619;-7.219554920029838e-09;0.6049233115986923;0.6049125598830856;1.0000958817338954
46.04676;1.0829672926711988;-9.980599799136225e-05;-9.214871900481616e-05;-0.6550762225376501;-0.6049278119514088;1.0680616009206814;0.999933062731067;9.999951732886547;-0.6247679642477089;-0.6459310168129884;-0.6459310129652738;-7.799787788338198e-09;0.6049237198078656;0.6049132763413873;1.0000943650088772
46.05676;1.082967357042647;-9.980618278685159e-05;-9.214828035673908e-05;-0.6550762226517294;-0.6049278119256388;1.0680627088289563;0.9999330088947311;9.99994681446376;-0.624767964335441;-0.6459310169489979;-0.6459310126961189;-8.388978614078849e-09;0.6049230821596431;0.6049130328695339;1.0000927936501507
46.06676;1.0829674349750398;-9.980636901471272e-05;-9.214784529935186e-05;-0.6550762227868516;-0.6049278119045973;1.068063846273265;0.9999329680243426;9.999941908093973;-0.6247679644568644;-0.6459310170638282;-0.645931012441429;-8.987135025031028e-09;0.6049233972966996;0.6049138298081483;1.0000911689463095
46.07676;1.0829675333878712;-9.980655736926221e-05;-9.214741585150033e-05;-0.655076222942739;-0.604927811887258;1.0680650090027504;0.999932937738691;9.999936985703819;-0.6247679646136265;-0.645931017157125;-0.645931012200926;-9.594280016617921e-09;0.6049226642702759;0.6049136677120577;1.0000894910011062
46.08676;1.0829676583153622;-9.980674886734014e-05;-9.214699417001497e-05;-0.6550762231189219;-0.6049278118724001;1.0680661919759866;0.9999329159973261;9.999932028170694;-0.6247679648066762;-0.6459310172287525;-0.6459310119743952;-1.021050987657672e-08;0.6049228819314657;0.6049145475155285;1.0000877586890589
46.09676;1.0829678155503046;-9.979851466588804e-05;-9.213879764014396e-05;-0.6550744185016764;-0.604926145210606;1.068067389238104;0.999932901124802;9.99992702841788;-0.6247679650362903;-0.6459310172789906;-0.645931011761773;-1.0835797359225646e-08;0.6049230488354427;0.6049154705304309;1.0000859699302425
46.10676;1.0829680104481971;-9.979871589523455e-05;-9.21383973225381e-05;-0.6550744187173733;-0.6049261451985641;1.0680685936269;0.999932892025021;9.999921991482278;-0.6247679653022465;-0.6459310173086322;-0.6459310115630466;-1.1469676075141597e-08;0.6049221631480494;0.6049154377012237;1.0000841212498859
46.11676;1.082968247345285;-9.979892347176584e-05;-9.213801014349462e-05;-0.6550744189524379;-0.6049261451879574;1.0680697972047013;0.9999328887766376;9.999916924919225;-0.6247679656038759;-0.6459310173187506;-0.6459310113781307;-1.2111214701050695e-08;0.604922222579459;0.6049164484243025;1.0000822079396783
46.12676;1.0829685298946468;-9.9799137978072e-05;-9.21376376207677e-05;-0.6550744192067818;-0.6049261451789969;1.0680709919894282;0.9999328930206159;9.999911825912617;-0.624767965940082;-0.6459310173104968;-0.6459310112068583;-1.2759339700296765e-08;0.6049212251018952;0.6049165000924741;1.0000802254421872
46.13676;1.082968861797079;-9.979092966785078e-05;-9.212949659966301e-05;-0.6550726146672403;-0.6049244785233587;1.0680721702674758;0.9999329074025206;9.999906676066482;-0.624767966309496;-0.6459310172851076;-0.645931011049041;-1.341303165256754e-08;0.6049211697314733;0.6049175885381048;1.0000781703200516
46.14676;1.0829692471574432;-9.979115865861178e-05;-9.212915788671398e-05;-0.6550726149608764;-0.6049244785181253;1.068073324654395;0.9999329346637166;9.999901443874442;-0.6247679667106907;-0.6459310172439207;-0.6459310109044923;-1.4071211281486575e-08;0.6049210562917664;0.6049187085935376;1.0000760399270168
46.15676;1.082969690216743;-9.979139513531063e-05;-9.212883825019839e-05;-0.6550726152749401;-0.6049244785146856;1.0680744484993294;0.9999329774649617;9.999896091500945;-0.6247679671423163;-0.6459310171883358;-0.645931010772978;-1.4732524006576002e-08;0.604919884867251;0.6049188545417917;1.0000738316836342
46.16676;1.0829701945127757;-9.97916392827883e-05;-9.212853892921415e-05;-0.6550726156102005;-0.6049244785126141;1.0680755359608023;0.9999330386608717;9.999890584091744;-0.6247679676031167;-0.6459310171198419;-0.6459310106541233;-1.5395289904078518e-08;0.6049196559092032;0.6049200207389219;1.0000715427721893
46.17676;1.0829707623611495;-9.978346110086083e-05;-9.212047622423227e-05;-0.6550708111540259;-0.6049228118628125;1.0680765812371038;0.9999331212746295;9.999884896595448;-0.6247679680918651;-0.6459310170401167;-0.6459310105473769;-1.6057671773127094e-08;0.6049183706421783;0.6049202025168012;1.0000691701966082
46.18676;1.082971394726319;-9.978372038564158e-05;-9.212022006569305e-05;-0.6550708115332543;-0.6049228118616246;1.0680775787801255;0.9999332287496544;9.99987901395704;-0.6247679686072731;-0.6459310169510475;-0.6459310104521374;-1.671782139748691e-08;0.6049180310974592;0.6049213967832608;1.0000667109598302
46.19676;1.0829720910820335;-9.978398674523281e-05;-9.211998630958163e-05;-0.6550708119340358;-0.6049228118601546;1.0680785252581855;0.9999333653870448;9.999872925338588;-0.6247679691478552;-0.6459310168546504;-0.6459310103679486;-1.7374078198374037e-08;0.6049176398955279;0.60492260154855;1.0000641626301232
46.20676;1.0829728501407647;-9.978425940988975e-05;-9.211977563094141e-05;-0.6550708123553042;-0.604922811858403;1.0680794206874324;0.9999335356648085;9.999866619117483;-0.6247679697118302;-0.6459310167530129;-0.645931010294648;-1.802525947587384e-08;0.6049162001672787;0.6049228149889482;1.0000615240082125
46.21676;1.0829736714045588;-9.977610710999328e-05;-9.211180419917852e-05;-0.6550690079821699;-0.6049211452083163;1.0680802673823442;0.9999337432059103;9.999860085792898;-0.6247679702971989;-0.6459310166482634;-0.6459310102324677;-1.867069217526032e-08;0.6049157154529108;0.6049240352174748;1.0000587953619566
46.22676;1.0829745559906292;-9.977638841439355e-05;-9.211164213544266e-05;-0.6550690084393572;-0.6049211452075068;1.0680810685420095;0.9999339907886243;9.99985332248246;-0.6247679709019437;-0.6459310165424161;-0.6459310101818869;-1.9310042048174303e-08;0.6049141894853405;0.6049242604110064;1.0000559788114094
