time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.23676;1.0829755064510571;-9.977667226376838e-05;-9.211150546484426e-05;-0.6550690089114519;-0.6049211452079647;1.0680808275534168;0.9999342807171666;9.999846330074764;-0.6247679715241856;-0.6459310164371042;-0.6459310101431969;-1.9943111064109523e-08;0.604913626109819;0.6049254885243015;1.0000530788122464
46.24676;1.082976526138184;-9.977695817241422e-05;-9.211139464712483e-05;-0.6550690093964695;-0.6049211452099155;1.0680815478796142;0.9999346147976503;9.99983910919541;-0.6247679721622402;-0.6459310163335606;-0.6459310101161643;-2.056954233083783e-08;0.6049120291019626;0.6049257171003208;1.0000501021052668
46.25676;1.0829776183608772;-9.976881604782115e-05;-9.21035252236054e-05;-0.6550672050793436;-0.6049194785651851;1.0680822337363998;0.999934994156164;9.999831660360792;-0.6247679728146982;-0.6459310162329821;-0.6459310101000088;-2.1188674537632267e-08;0.604911401743214;0.604926943688531;1.000047057238128
46.26676;1.08297878577376;-9.976910597622137e-05;-9.210346632788884e-05;-0.6550672055851309;-0.6049194785714435;1.0680828909701205;0.9999354193027988;9.999823982008323;-0.6247679734805203;-0.6459310161367365;-0.645931010093596;-2.1799700722740223e-08;0.6049107466576369;0.6049281662709175;1.0000439537299672
46.27676;1.0829800300791557;-9.976939813706226e-05;-9.21034327401668e-05;-0.6550672060987164;-0.6049194785812021;1.0680835271839249;0.9999358904075072;9.99981606674252;-0.6247679741589525;-0.6459310160460686;-0.645931010095653;-2.240183723109188e-08;0.6049090657736137;0.6049283831582943;1.000040801329426
46.28676;1.0829813519838007;-9.976969274305727e-05;-9.210342368950833e-05;-0.6550672066182818;-0.6049194785955332;1.0680841507065462;0.9999364072193476;9.99980790151394;-0.6247679748493139;-0.6459310159617948;-0.6459310101049642;-2.2994322547152983e-08;0.604908359956005;0.604929592553252;1.0000376099167712
46.29676;1.082982751297459;-9.97615600386233e-05;-9.209565376848238e-05;-0.6550654023291681;-0.604917811967015;1.068084768596268;0.9999369687446072;9.99979946797336;-0.6247679755509329;-0.6459310158843024;-0.6459310101206627;-2.3576342630792204e-08;0.604906628994887;0.6049297922693857;1.0000343896614379
46.30676;1.0829842266765655;-9.976186033485224e-05;-9.209569163011609e-05;-0.6550654028574456;-0.6049178119936611;1.0680853853978418;0.9999375734964009;9.999790744073083;-0.6247679762632277;-0.6459310158135034;-0.6459310101423588;-2.414692453115363e-08;0.6049058724758255;0.604930979907008;1.0000311509932338
46.31676;1.0829857753702248;-9.976216394979554e-05;-9.209575188787067e-05;-0.6550654033896678;-0.6049178120279249;1.0680860039845688;0.9999382202191549;9.999781712442871;-0.6247679769856314;-0.6459310157486586;-0.6459310101698083;-2.4704767552166938e-08;0.6049040905523992;0.6049311532822543;1.0000279042231919
46.32676;1.0829873937433252;-9.975404108674933e-05;-9.208804874826275e-05;-0.6550635991125344;-0.6049161454220799;1.0680866271151765;0.999938908465891;9.99977236692711;-0.6247679777173897;-0.6459310156883158;-0.6459310102025256;-2.5248061903395802e-08;0.6049032839164059;0.6049323108008056;1.0000246587741022
46.33676;1.0829880781518693;-9.975708500920688e-05;-9.209075905145778e-05;-0.6550629947426708;-0.6049161454732604;1.0680872577819231;0.9999396386508317;9.999762711520935;-0.624767978457584;-0.6459310156304828;-0.6459310102398469;-2.5774497978436374e-08;0.6049024535790402;0.6049334515731317;1.000021422384536
46.34676;1.0829898249620913;-9.975739859728048e-05;-9.209087804842548e-05;-0.6550629952864307;-0.6049161455341163;1.0680878985244868;0.9999404112760624;9.999752757284966;-0.62476797920537;-0.6459310155729595;-0.6459310102812118;-2.6281597976986996e-08;0.6049006007588587;0.6049335751602393;1.0000182009585805
46.35676;1.0829916298278155;-9.97577144023165e-05;-9.209101309871529e-05;-0.65506299583303;-0.6049161456043626;1.0680885511615672;0.9999412258036413;9.999742519935738;-0.6247679799601217;-0.6459310155134448;-0.6459310103262254;-2.6767070867251508e-08;0.604899726498753;0.6049346812549585;1.000014999203832
46.36676;1.082993487162707;-9.974960144455747e-05;-9.208337782746314e-05;-0.6550611915695479;-0.6049144790355255;1.0680892172626566;0.9999420799825547;9.999732017677822;-0.6247679807213727;-0.6459310154492569;-0.6459310103745199;-2.7228868199636877e-08;0.6048978313201213;0.6049347696813444;1.0000118211605291
46.37676;1.0829953904036633;-9.974991866287798e-05;-9.20835400070941e-05;-0.6550611921179194;-0.6049144791247991;1.068089898836434;0.9999429698659207;9.999721266649866;-0.6247679814885874;-0.6459310153771015;-0.6459310104256137;-2.7665054891650302e-08;0.604896915476367;0.6049358405660322;1.0000086703181525
46.38676;1.0829973327999223;-9.975023506905722e-05;-9.208371382629407e-05;-0.6550611926651283;-0.6049144792244103;1.068090598611887;0.9999438903517278;9.99971027971971;-0.624767982260919;-0.6459310152931679;-0.6459310104788599;-2.8073731316557356e-08;0.6048949794044233;0.6049358942395181;1.0000055499811915
46.39676;1.082999308621029;-9.975055003770871e-05;-9.208389857909466e-05;-0.6550611932096687;-0.6049144793355808;1.0680913192150425;0.9999448359210392;9.999699077825204;-0.6247679830371872;-0.6459310151934461;-0.6459310105334664;-2.845303681305674e-08;0.6048940237792748;0.6049369308204696;1.0000024636571663
46.40676;1.0830013138951398;-9.974243352119147e-05;-9.207630910074693e-05;-0.65505938893813;-0.6049128128112727;1.06809206183256;0.9999458013047697;9.99968770087067;-0.6247679838159738;-0.6459310150741532;-0.6459310105884327;-2.8801178999648516e-08;0.6048920492899275;0.6049369498699083;0.9999994147941159
46.41676;1.0830033464622193;-9.97427458203135e-05;-9.20765142459693e-05;-0.6550593894721077;-0.6049128129497463;1.0680928255211497;0.9999467817356248;9.999676202910862;-0.6247679845957123;-0.6459310149320957;-0.6459310106424324;-2.9116520336594414e-08;0.60489105627985;0.6049379503978192;0.9999964063020584
46.42676;1.0830054061362284;-9.97430571874073e-05;-9.207672887877494e-05;-0.6550593899985173;-0.6049128131033317;1.068093607365362;0.9999477728180701;9.999664642037084;-0.6247679853748483;-0.6459310147647954;-0.6459310106938412;-2.939761099081255e-08;0.6048900442990215;0.6049389313176561;0.9999934404879562
46.43676;1.0830074943763357;-9.974336773278679e-05;-9.207695242364569e-05;-0.6550593905164316;-0.6049128132722191;1.0680944029820347;0.9999487705516601;9.999653077102488;-0.6247679861518809;-0.6459310145704572;-0.6459310107409348;-2.9643045620359427e-08;0.6048880120520055;0.6049388919260057;0.9999905189356247
46.44676;1.0830096131067075;-9.973524757622143e-05;-9.206939951925735e-05;-0.6550575862135285;-0.604911146807634;1.0680952065545986;0.9999497712696693;9.999641567145337;-0.6247679869250701;-0.6459310143479203;-0.6459310107820845;-2.9851352820938867e-08;0.604886957850352;0.6049398317268168;0.999987641653929
46.45676;1.0830117639293604;-9.973555709925522e-05;-9.206963880883309e-05;-0.6550575867123807;-0.6049111470061427;1.06809601020949;0.9999507711411026;9.999630168891152;-0.6247679876921267;-0.6459310140966147;-0.645931010815746;-3.0021084644837575e-08;0.6048848799079093;0.6049397501384162;0.9999848063639483
46.46676;1.0830139481667067;-9.973586707313196e-05;-9.20698851988957e-05;-0.6550575872004778;-0.6049111472189577;1.068096803972043;0.9999517660072639;9.999618931054906;-0.6247679884503353;-0.6459310138165821;-0.6459310108403954;-3.015101916406188e-08;0.6048837762702732;0.6049406466760954;0.9999820090798582
46.47676;1.0830161673695595;-9.972774843738939e-05;-9.206235388950827e-05;-0.6550557828655527;-0.6049094807973989;1.068097577350745;0.9999527519088331;9.999607888868242;-0.6247679891969042;-0.645931013508406;-0.6459310108547254;-3.024035975384668e-08;0.6048816449366956;0.6049405209255369;0.9999792449025104
46.48676;1.0830184239301748;-9.972806200085919e-05;-9.206261415051967e-05;-0.6550557833306501;-0.6049094810382678;1.0680983213332496;0.9999537256534528;9.999597067572504;-0.6247679899290307;-0.6459310131728098;-0.6459310108578803;-3.028885096262403e-08;0.6048804843940088;0.6049413723062707;0.9999765082875884
46.49676;1.0830207212463012;-9.972837826056652e-05;-9.206288119522982e-05;-0.655055783783951;-0.6049094812929163;1.068099029033587;0.9999546848819694;9.999586489422828;-0.6247679906438116;-0.6459310128103551;-0.6459310108494143;-3.0296741355164075e-08;0.6048782940451403;0.6049412002418543;0.999973794175259
46.50676;1.0830230632067561;-9.972869725259425e-05;-9.206315480238202e-05;-0.6550557842253961;-0.6049094815612659;1.068099695118005;0.9999556274639202;9.99957617140261;-0.624767991338399;-0.6459310124216912;-0.6459310108291053;-3.0264611226112525e-08;0.6048770741238518;0.6049420045257818;0.9999710998523367
46.51676;1.0830254530421142;-9.972058863147242e-05;-9.205564990886706e-05;-0.6550539798432754;-0.6049078151948182;1.068100314925993;0.9999565505290894;9.999566120477478;-0.6247679920103144;-0.6459310120079312;-0.6459310107968315;-3.0193255892854706e-08;0.6048748252643378;0.6049417855908168;0.9999684255301385
46.52676;1.0830278922089547;-9.972091202176455e-05;-9.20559352303356e-05;-0.6550539802606165;-0.6049078154905121;1.0681008838735158;0.9999574501033713;9.999556340076106;-0.6247679926576463;-0.6459310115706451;-0.6459310107526535;-3.0083671526737905e-08;0.6048735480379248;0.6049425446225036;0.999965773161197
46.53676;1.0830303804346357;-9.972123718001779e-05;-9.205622557107105e-05;-0.6550539806650628;-0.6049078157996612;1.068101397231062;0.9999583219884968;9.999546839397992;-0.624767993279102;-0.6459310111116462;-0.6459310106970634;-2.9936909806738405e-08;0.6048712428133239;0.6049422835061872;0.9999631449732409
46.54676;1.083032916644359;-9.97215636236182e-05;-9.205652070432985e-05;-0.6550539810557373;-0.6049078161216199;1.0681018499902324;0.9999591628136316;9.999537629195393;-0.6247679938739877;-0.6459310106328047;-0.6459310106310721;-2.975380063833534e-08;0.6048699103533989;0.6049430046669508;0.9999605427977178
46.55676;1.0830354995997515;-9.971346008836072e-05;-9.204903590541124e-05;-0.6550521766200565;-0.6049061498066137;1.0681022368553386;0.9999599699399413;9.999528713812042;-0.6247679944420897;-0.6459310101357911;-0.6459310105559047;-2.953489999279112e-08;0.6048685528003281;0.6049437107866955;0.9999579680059117
46.56676;1.083038128036969;-9.971378447635387e-05;-9.204934033771741e-05;-0.6550521769802921;-0.6049061501498686;1.0681025520675316;0.999960740604529;9.999520096467533;-0.6247679949833821;-0.6459310096219884;-0.6459310104725825;-2.928077614824456e-08;0.6048661739815643;0.6049434045725762;0.9999554218334201
46.57676;1.0830408003078373;-9.971410422862989e-05;-9.20496489786876e-05;-0.6550521773235497;-0.6049061505012171;1.068102788973711;0.99996147147322;9.999511786822458;-0.6247679954977166;-0.6459310090927061;-0.6459310103817902;-2.899226015490935e-08;0.6048647787443324;0.604944088630137;0.9999529057177063
46.58676;1.0830435136283636;-9.970598669560958e-05;-9.204217666145174e-05;-0.655050372836961;-0.604904484210953;1.068102940150893;0.9999621589330352;9.999503799130919;-0.62476799598483;-0.6459310085493194;-0.6459310102839487;-2.867044114743345e-08;0.6048623720762188;0.604943765178121;0.9999504211703014
46.59676;1.0830462639725849;-9.97062895006776e-05;-9.204249216949484e-05;-0.6550503731427213;-0.6049044845751517;1.0681029980783163;0.9999627995789132;9.999496149573007;-0.6247679964445642;-0.6459310079932747;-0.6459310101794878;-2.8316516120252383e-08;0.6048609589027414;0.604944435722195;0.9999479698364387
46.60676;1.0830480469035613;-9.970931407373825e-05;-9.204541917074499e-05;-0.6550497685296587;-0.6049044849440103;1.0681029556754826;0.9999633905548764;9.999488854166193;-0.6247679968769123;-0.6459310074260232;-0.6459310100693872;-2.793155127845901e-08;0.6048585446437151;0.6049441010093384;0.9999455538311592
46.61676;1.0830508582447058;-9.970959216221959e-05;-9.204573799962761e-05;-0.6550497687932626;-0.604904485317328;1.0681028068436287;0.9999639295839803;9.999481923623941;-0.6247679972818407;-0.645931006848731;-0.6459310099554261;-2.7516385849646067e-08;0.6048571355072749;0.6049447610343444;0.9999431752374616
46.62676;1.0830536941574418;-9.97014256813546e-05;-9.203827083781545e-05;-0.65504796422406;-0.6049028190451973;1.0681025475657373;0.9999644144594831;9.999475362003219;-0.6247679976590563;-0.6459310062620334;-0.6459310098398284;-2.7071893957818552e-08;0.604854738047469;0.604944414759021;0.9999408348274271
46.63676;1.0830565504141654;-9.970167342864694e-05;-9.203858452357253e-05;-0.6550479644409616;-0.6049028194234104;1.0681011767801625;0.9999648422076342;9.999469170918754;-0.6247679980079491;-0.6459310056662454;-0.6459310097247631;-2.6599326282417487e-08;0.6048533586656405;0.6049450600865017;0.9999385311261322
46.64676;1.0830594215748433;-9.97019044973404e-05;-9.203889215037054e-05;-0.6550479646331163;-0.604902819802124;1.0681006956730732;0.9999652086608257;9.999463354599488;-0.624767998327878;-0.6459310050619915;-0.6459310096120804;-2.610029937746557e-08;0.6048510033051278;0.6049446946486426;0.9999362603409406
46.65676;1.0830623013261187;-9.969368834710113e-05;-9.203140721647854e-05;-0.6550461599902437;-0.604901153531633;1.0681001063844406;0.9999655090713367;9.999457924494513;-0.6247679986186635;-0.6459310044507384;-0.6459310095033495;-2.5576364768133407e-08;0.6048496769805687;0.6049453165345191;0.9999340169031944
46.66676;1.0830651844846901;-9.969388486937653e-05;-9.20316976270094e-05;-0.6550461601327325;-0.60490115390824;1.0680994116936924;0.9999657394433477;9.999452898052095;-0.6247679988808992;-0.6459310038347158;-0.6459310093999415;-2.50286836583048e-08;0.6048473833364337;0.604944924091371;0.9999317947057607
46.67676;1.0830680686251632;-9.969406449082174e-05;-9.203197762700172e-05;-0.6550461602513276;-0.6049011542834797;1.068098614795225;0.9999658976014495;9.9994482903731;-0.6247679991159067;-0.6459310032164007;-0.6459310093028445;-2.4458279727090097e-08;0.6048461249242408;0.6049455152064839;0.9999295891032404
46.68676;1.0830709529461;-9.969422821267312e-05;-9.203224630888601e-05;-0.6550461603468128;-0.6049011546577839;1.0680977184642144;0.9999659834077244;9.999444110409975;-0.624767999325511;-0.6459310025981256;-0.645931009212519;-2.3866437339389248e-08;0.6048439039599193;0.604945086745629;0.9999273980933122
46.69676;1.083073835625389;-9.96859473940807e-05;-9.202471804930896e-05;-0.6550443556099668;-0.6048994883830503;1.0680967248974338;0.9999659984916687;9.999440367327493;-0.6247679995117952;-0.6459310019819431;-0.645931009129075;-2.3254609044429604e-08;0.6048427226527558;0.6049456346813811;0.9999252212965132
46.70676;1.0830767126334913;-9.968608346318162e-05;-9.20249609755312e-05;-0.6550443556616223;-0.6048994887563552;1.0680956366268883;0.9999659459410893;9.99943708025825;-0.6247679996768215;-0.645931001369631;-0.6459310090522487;-2.2624077896224888e-08;0.6048415831904572;0.6049461547956927;0.999923058073083
46.71676;1.0830795780087354;-9.968620776854851e-05;-9.202518888543335e-05;-0.655044355692751;-0.6048994891289551;1.0680944568546051;0.9999658299031116;9.99943428305252;-0.6247679998223328;-0.6459310007629206;-0.6459310089810869;-2.1976034783158092e-08;0.604839487851289;0.6049456432667317;0.9999209067173456
46.72676;1.08308242420622;-9.967789151570913e-05;-9.201761539501164e-05;-0.6550425508944712;-0.6048978228515145;1.0680931883115987;0.9999656551895058;9.999432020463665;-0.6247679999495876;-0.6459310001637598;-0.6459310089140636;-2.1312001229468564e-08;0.604838439005005;0.6049460968928099;0.9999187647612428
46.73676;1.083085242648467;-9.967799587580358e-05;-9.201780820625779e-05;-0.6550425508878588;-0.6048978232194977;1.068091832448613;0.9999654268624935;9.999430338436136;-0.6247680000594018;-0.6459309995742926;-0.6459310088495919;-2.063393831850715e-08;0.6048364386401516;0.6049455132331907;0.9999166295125972
46.74676;1.083088024756061;-9.967809226048269e-05;-9.201798122231658e-05;-0.6550425508637341;-0.6048978235826862;1.0680903901592567;0.9999651498880724;9.999429273541093;-0.6247680001523136;-0.6459309989967106;-0.6459310087862633;-1.9943901567100186e-08;0.6048354875854763;0.6049458911307493;0.9999144984025898
46.75676;1.0830907628128823;-9.967818237336137e-05;-9.201813311627656e-05;-0.655042550822637;-0.6048978239396546;1.0680888623439777;0.9999648291947981;9.999428844389561;-0.6247680002287122;-0.6459309984331564;-0.6459310087228002;-1.9243749043997846e-08;0.6048335852333997;0.6049452311668678;0.9999123692812686
46.76676;1.083093450300688;-9.966983784835311e-05;-9.201047793085872e-05;-0.6550407459548843;-0.604896157641036;1.068087249453719;0.9999644699899123;9.999429048075115;-0.6247680002889092;-0.6459309978856933;-0.6459310086579974;-1.853517203691182e-08;0.6048327302545629;0.6049455352270203;0.999910240897032
46.77676;1.0830960819607676;-9.966991987600392e-05;-9.201058387524967e-05;-0.6550407458806097;-0.6048961579834468;1.0680855515749046;0.9999640781438559;9.999429866244384;-0.6247680003332685;-0.6459309973564127;-0.6459310085907202;-1.781979409420696e-08;0.6048309216027652;0.6049448057526084;0.9999081130832023
46.78676;1.0830986532542337;-9.966999926661441e-05;-9.20106653882451e-05;-0.655040745789801;-0.6048961583182598;1.0680837697790224;0.9999636602032523;9.999431275544785;-0.6247680003623377;-0.6459309968475089;-0.6459310085200104;-1.7099116106575678e-08;0.6048301590529664;0.6049450454305652;0.9999059863997779
46.79676;1.083101159174166;-9.966164672352863e-05;-9.200293704527406e-05;-0.6550389408722678;-0.6048944919966815;1.0680819071618912;0.9999632225328996;9.999433254436354;-0.6247680003769566;-0.6459309963610946;-0.6459310084452413;-1.6374365695945128e-08;0.6048284431204944;0.6049442570405884;0.9999038619738778
46.80676;1.0831035936479965;-9.966172297456882e-05;-9.20029675766093e-05;-0.6550389407476246;-0.6048944923151363;1.0680799685998204;0.9999627703992282;9.999435787245996;-0.6247680003782551;-0.6459309958988639;-0.6459310083661339;-1.5646416266028472e-08;0.604827774384873;0.6049444431526246;0.9999017414962356
46.81676;1.0831059498740183;-9.966179888434304e-05;-9.200297209190859e-05;-0.6550389406055367;-0.6048944926243933;1.0680779602258808;0.9999623080091816;9.999438862195232;-0.6247680003674126;-0.6459309954618867;-0.6459310082825768;-1.4915945173007758e-08;0.6048261527770858;0.6049436059398801;0.9998996270004801
46.82676;1.0831082206792422;-9.966187551614535e-05;-9.20029508947275e-05;-0.6550389404461047;-0.6048944929234154;1.0680758889838236;0.9999618392913333;9.999442462596514;-0.62476800034551;-0.6459309950506039;-0.6459310081945276;-1.4183800887259472e-08;0.6048255774046704;0.6049437475064886;0.9998975207621286
46.83676;1.0831103985868997;-9.965352400126142e-05;-9.199512003130064e-05;-0.6550371354599234;-0.6048928265624246;1.0680737619256777;0.9999613684296419;9.999446562632986;-0.6247680003135597;-0.6459309946648206;-0.6459310081022023;-1.3451254375937529e-08;0.604824046711669;0.6049428704230845;0.9998954252227248
46.84676;1.083112475869598;-9.965360536831947e-05;-9.199504973668859e-05;-0.6550371352677509;-0.604892826837233;1.0680715856743483;0.9999608994978704;9.999451132879848;-0.6247680002723379;-0.6459309943036466;-0.6459310080063398;-1.2719902542813976e-08;0.6048235586436627;0.6049429776585893;0.9998933429942901
46.85676;1.0831144448646939;-9.965369034894328e-05;-9.199495628665346e-05;-0.6550371350602355;-0.6048928270986571;1.0680693663107386;0.9999604357096116;9.999456147503565;-0.6247680002222946;-0.6459309939655677;-0.6459310079082715;-1.199134735711847e-08;0.6048221107221169;0.604942071993194;0.9998912770419257
46.86676;1.0831162986867917;-9.96453491290684e-05;-9.198705597732855e-05;-0.6550353300280072;-0.6048911606979083;1.0680671097071386;0.9999599789655239;9.999461585853064;-0.6247680001638664;-0.645930993648682;-0.6459310078096675;-1.1266875435071455e-08;0.6048217002374464;0.6049421555935138;0.9998892307256111
46.87676;1.0831170319329881;-9.964817461944909e-05;-9.198952801528463e-05;-0.6550347249068633;-0.6048911609315069;1.0680648221894793;0.9999595300268517;9.999467430306929;-0.6247680000976972;-0.6459309933509394;-0.6459310077121211;-1.0547355277943925e-08;0.6048203246985269;0.6049412298795479;0.9998872078339215
46.88676;1.083118640778303;-9.964826933031091e-05;-9.198937011207008e-05;-0.6550347246576848;-0.6048911611520551;1.0680625107576194;0.9999590895602513;9.999473663376687;-0.6247680000245006;-0.6459309930703481;-0.6459310076168713;-9.83338379983027e-09;0.6048199819897238;0.6049412957535398;0.9998852125027534
46.89676;1.0831201228162148;-9.964836561121682e-05;-9.19891915742469e-05;-0.6550347243961389;-0.6048911613599326;1.0680601826712166;0.9999586594177468;9.999480265738782;-0.6247679999448675;-0.6459309928052871;-0.6459310075247292;-9.125349373739096e-09;0.6048186699753263;0.6049403541158641;0.9998832489382988
46.90676;1.0831214765031032;-9.964003243638543e-05;-9.198120814780803e-05;-0.6550329193140961;-0.604889494907811;1.0680578452578358;0.9999582431665825;9.999487217416927;-0.624767999859194;-0.6459309925548525;-0.6459310074361319;-8.42334118745829e-09;0.6048183862491798;0.6049404060822696;0.9998813215489633
46.91676;1.08312270027249;-9.964012876962185e-05;-9.198098991691005e-05;-0.655032919027982;-0.6048894950938708;1.0680555061178494;0.9999578458314191;9.999494497016666;-0.6247679997676437;-0.6459309923188628;-0.6459310073512348;-7.72720370398032e-09;0.6048171285667014;0.60493945281565;0.9998794355056897
46.92676;1.0831237921501649;-9.964022356130666e-05;-9.198075326850918e-05;-0.6550329187291033;-0.6048894952705336;1.0680531731737992;0.9999574732994206;9.99950207341984;-0.6247679996701639;-0.6459309920974741;-0.6459310072698945;-7.036776355925038e-09;0.6048168953113852;0.6049394954375232;0.9998775968093058
46.93676;1.0831247502239647;-9.963188587364231e-05;-9.197271496871433e-05;-0.6550311136089955;-0.6048878287898578;1.068050854603116;0.9999571317571246;9.999509896209686;-0.624767999566692;-0.6459309918909112;-0.6459310071915862;-6.352087339271749e-09;0.604815685153326;0.6049385351957849;0.9998758115145322
46.94676;1.0831255730784313;-9.963197513248512e-05;-9.197244616822021e-05;-0.655031113284512;-0.6048878289491596;1.0680485588817439;0.999956827439506;9.999517894438883;-0.6247679994572999;-0.6459309916995959;-0.6459310071155426;-5.673351558106217e-09;0.6048154963915019;0.6049385737281611;0.9998740849831133
46.95676;1.0831262598773488;-9.963206119058881e-05;-9.197216415972922e-05;-0.6550311129476102;-0.6048878291000671;1.0680462946284184;0.9999565664320931;9.999525981768617;-0.6247679993420339;-0.645930991524246;-0.6459310070410468;-5.000968060298245e-09;0.6048153268179662;0.6049386131376674;0.9998724215065098
46.96676;1.0831268104114897;-9.963214417657489e-05;-9.197187076123976e-05;-0.655031112598262;-0.6048878292422721;1.0680440700331928;0.9999563543601352;9.99953406086141;-0.6247679992207226;-0.6459309913656164;-0.6459310069675176;-4.335665600480329e-09;0.6048141739260422;0.604937655762776;0.999870823863255
46.97676;1.0831272252314585;-9.962379432116191e-05;-9.196378274218448e-05;-0.6550293074275938;-0.6048861627266159;1.0680418923598902;0.9999561963090308;9.999542030131913;-0.62476799909297;-0.6459309912242689;-0.6459310068944851;-3.6785008451986164e-09;0.6048140350856293;0.6049377038756111;0.9998692932791002
46.98676;1.0831275056547491;-9.962387178116194e-05;-9.196347056269611e-05;-0.655029307051739;-0.6048861628494732;1.068039767845564;0.9999560969279738;9.999549794600584;-0.6247679989583119;-0.6459309911006313;-0.6459310068216779;-3.0306254092307054e-09;0.6048129075514846;0.6049367594685313;0.9998678303316677
46.99676;1.0831276540125205;-9.962394650711744e-05;-9.196315051295864e-05;-0.6550293066625514;-0.6048861629622512;1.0680377016068319;0.9999560604932016;9.999557272266392;-0.624767998816456;-0.6459309909950592;-0.6459310067490677;-2.393193165382882e-09;0.6048127881114198;0.6049368240278525;0.9998664361304209
47.00676;1.0831276746065932;-9.961558821037197e-05;-9.19550389537154e-05;-0.6550275014527599;-0.6048844964166927;1.0680356976636427;0.999956090734856;9.999564395743132;-0.6247679986674052;-0.6459309909077869;-0.6459310066767708;-1.7675056947827985e-09;0.6048116729038422;0.6049358984681764;0.9998651126277649
47.01676;1.0831275744877984;-9.961565647378203e-05;-9.195470642526813e-05;-0.655027501040769;-0.6048844965097429;1.0680327598070352;0.999956190394261;9.999571116620682;-0.6247679985114367;-0.6459309908388204;-0.6459310066049909;-1.1551332854979418e-09;0.6048115581194053;0.6049359834315994;0.9998638617386811
47.02676;1.0831273633297296;-9.961572100717114e-05;-9.195436948266629e-05;-0.6550275006203933;-0.6048844965923529;1.068030892816701;0.9999563610686885;9.99957740876767;-0.624767998349134;-0.6459309907877634;-0.6459310065340043;-5.57876497589776e-10;0.6048104409388089;0.6049350796074674;0.9998626845540735
47.03676;1.0831270526604488;-9.960735177864568e-05;-9.194624468712895e-05;-0.6550256953855389;-0.6048828300152091;1.0680291026138486;0.999956603312171;9.999583261218811;-0.6247679981814681;-0.6459309907537328;-0.645931006464022;2.240521641992471e-11;0.6048103197130229;0.604935187862157;0.9998615816243509
47.04676;1.083126654466499;-9.960740890728683e-05;-9.194590278667471e-05;-0.6550256949550305;-0.6048828300745033;1.0680273958191295;0.9999569165783484;9.999588663686998;-0.6247679980097615;-0.6459309907354788;-0.6459310063950962;5.839417883010035e-10;0.6048091936149718;0.6049343093577768;0.9998605533161173
47.05676;1.0831261792305813;-9.960746262475966e-05;-9.194556079091077e-05;-0.6550256945225496;-0.6048828301209567;1.0680257800163966;0.9999572994757638;9.999593596545363;-0.6247679978355126;-0.6459309907316099;-0.6459310063271846;1.1249962805850292e-09;0.6048090623833037;0.6049344454651231;0.9998595996817495
47.06676;1.0831256345634632;-9.960751340634154e-05;-9.194522071130083e-05;-0.6550256940897959;-0.6048828301535067;1.0680242637578565;0.9999577502352195;9.999598027997129;-0.6247679976601764;-0.6459309907407701;-0.6459310062602113;1.6437227780625943e-09;0.6048079260878577;0.6049335970824943;0.9998587206600598
47.07676;1.0831250254609681;-9.959913200341889e-05;-9.193710016484538e-05;-0.6550238888497105;-0.6048811635222509;1.0680228554611506;0.9999582667292676;9.999601916543503;-0.6247679974849388;-0.6459309907616592;-0.6459310061941204;2.1381243446057474e-09;0.604807785098178;0.6049337638472907;0.9998579166339313
47.08676;1.0831243553795966;-9.959917935044843e-05;-9.193677081996925e-05;-0.6550238884200587;-0.6048811635226851;1.0680215622744351;0.9999588465571243;9.999605219196209;-0.6247679973104958;-0.645930990793089;-0.6459310061289534;2.6060551254775174e-09;0.6048066405649127;0.6049329441607282;0.9998571885426045
47.09676;1.0831236269490467;-9.959922648819356e-05;-9.193645014838815e-05;-0.6550238879937993;-0.6048811635052852;1.0680203894892417;0.9999594874754381;9.99960789897337;-0.6247679971370118;-0.64593099083419;-0.6459310060649116;3.0453111362348205e-09;0.604806494412378;0.6049331358568267;0.9998565372400879
47.10676;1.0831228421350314;-9.95908443352373e-05;-9.192835558976195e-05;-0.6550220827640347;-0.6048794968211892;1.0680193408284784;0.9999601873886259;9.999609928755225;-0.6247679969644159;-0.6459309908844766;-0.6459310060023028;3.4538859565402982e-09;0.6048053484383065;0.6049323367501309;0.999855962452183
47.11676;1.0831220025709032;-9.959089335709018e-05;-9.192805852134136e-05;-0.6550220823486151;-0.6048794967674708;1.068018419619094;0.9999609439135736;9.999611296967966;-0.6247679967927654;-0.6459309909437326;-0.6459310059413806;3.830144663129327e-09;0.6048052038829638;0.6049325448606915;0.9998554623360896
47.12676;1.0831211106806609;-9.959094359244681e-05;-9.192777573904375e-05;-0.6550220819399183;-0.6048794966959633;1.06801762926153;0.9999617542662795;9.999612011224709;-0.6247679966222971;-0.6459309910119515;-0.6459310058823775;4.172786654836911e-09;0.6048040618306094;0.6049317584007922;0.9998550340535544
47.13676;1.0831191706786376;-9.959372834670751e-05;-9.19301169305974e-05;-0.6550214766648537;-0.6048794966067541;1.068016972675485;0.9999626153177766;9.999612092653217;-0.624767996453307;-0.6459309910893122;-0.6459310058256114;4.480771858952269e-09;0.604803923571739;0.6049319755585207;0.9998546744278446
47.14676;1.083118188471549;-9.958535102055167e-05;-9.1922079499086e-05;-0.6550196714632509;-0.6048778298529671;1.0680164522722642;0.9999635233496504;9.999611569375123;-0.6247679962861218;-0.6459309911760903;-0.6459310057712981;4.7532501917945064e-09;0.604802790585041;0.6049311942074697;0.9998543801818124
47.15676;1.083117170956564;-9.958540491937989e-05;-9.192184155734335e-05;-0.6550196710747287;-0.6048778297324354;1.0680160704038084;0.9999644740012118;9.99961048021238;-0.6247679961210999;-0.6459309912725644;-0.6459310057193158;4.989455216296408e-09;0.6048026643110446;0.6049314118196201;0.9998541478238829
47.16676;1.0831161250688504;-9.958545976320354e-05;-9.192161819693727e-05;-0.6550196706922907;-0.6048778295982102;1.0680158291479809;0.9999654627000664;9.999608880631781;-0.6247679959585888;-0.6459309913789612;-0.6459310056693321;5.188661852629305e-09;0.6048015458642146;0.604930625709702;0.9998539733994245
47.17676;1.0831150575477313;-9.957708511035118e-05;-9.191362485155538e-05;-0.6550178655091304;-0.6048761628034083;1.068015729698545;0.9999664848520383;9.999606840098856;-0.624767995798778;-0.6459309914954782;-0.6459310056211364;5.350282706247165e-09;0.6048014356216483;0.6049308333803672;0.9998538527127603
47.18676;1.0831139755456138;-9.957714048799041e-05;-9.191343130586893e-05;-0.6550178651386482;-0.604876162646508;1.0680157722468342;0.9999675359547536;9.9996044361993;-0.6247679956415;-0.6459309916224129;-0.6459310055747578;5.474012242734574e-09;0.6048003331562958;0.6049300325600355;0.9998537818269416
47.19676;1.0831128871134874;-9.957719545955776e-05;-9.191325336181526e-05;-0.6550178647743553;-0.6048761624802759;1.0680159561095877;0.9999686123531953;9.999601749149962;-0.624767995486329;-0.6459309917601048;-0.6459310055303242;5.559820826580969e-09;0.6048002379671916;0.6049302208061177;0.9998537573830272
47.20676;1.083111800975864;-9.957724961281216e-05;-9.191309146861237e-05;-0.6550178644165435;-0.6048761623056161;1.0680162794057961;0.9999697116427315;9.9995988534957;-0.6247679953329914;-0.6459309919085431;-0.6459310054877581;5.607779597481355e-09;0.6047991501721075;0.6049293953163267;0.9998537768215905
47.21676;1.0831107258501358;-9.956887236082699e-05;-9.190516143579237e-05;-0.6550160592591705;-0.6048744954745449;1.0680167389356248;0.9999708319556232;9.999595815127398;-0.624767995181624;-0.6459309920670967;-0.6459310054464229;5.617965101912175e-09;0.6047990704910062;0.6049295533939576;0.9998538383894172
47.22676;1.0831096698105567;-9.956892276513532e-05;-9.19050332410927e-05;-0.655016058916537;-0.6048744952841714;1.0680173311655565;0.9999719713337395;9.999592697106374;-0.6247679950326526;-0.6459309922347084;-0.6459310054050249;5.590506771360635e-09;0.6047979997811377;0.6049286929176447;0.9998539411940381
47.23676;1.083108639973569;-9.956896973469133e-05;-9.19049227663717e-05;-0.6550160585830036;-0.6048744950859134;1.0680180533166794;0.9999731280854055;9.999589563367973;-0.6247679948865609;-0.6459309924103037;-0.645931005361724;5.525656694042941e-09;0.6047979384679661;0.604928812354516;0.9998540853817671
47.24676;1.0831076421096453;-9.95605824271645e-05;-9.189704560711976e-05;-0.6550142534528586;-0.6048728282309096;1.068018903373852;0.9999743013954157;9.999586476352972;-0.6247679947439485;-0.645930992593025;-0.6459310053142925;5.423978423568853e-09;0.6047968862772357;0.6049279105866298;0.9998542715490049
47.25676;1.0831066797354503;-9.956062040504674e-05;-9.189697125921202e-05;-0.6550142531402645;-0.6048728280153702;1.068019879560678;0.9999754908867684;9.999583487793803;-0.6247679946057761;-0.6459309927821341;-0.6459310052604846;5.286576295537756e-09;0.6047968423609076;0.6049279868577729;0.9998544996022718
47.26676;1.0831057534016517;-9.956065348638022e-05;-9.189691526358644e-05;-0.6550142528391008;-0.6048728277898082;1.0680209799633646;0.9999766953544625;9.999580629591073;-0.6247679944733174;-0.6459309929768076;-0.6459310051984012;5.114978815502458e-09;0.6047958055837472;0.6049270408810951;0.9998547683640894
47.27676;1.0831048613093475;-9.95522515416669e-05;-9.188909315825887e-05;-0.6550124477429815;-0.6048711609046424;1.0680222023998822;0.999977912297277;9.999577921463022;-0.6247679943478125;-0.6459309931760544;-0.645931005126455;4.91077474250523e-09;0.6047957749440697;0.6049270728042057;0.9998550759832079
47.28676;1.0831040008043045;-9.955227447538494e-05;-9.18890744325787e-05;-0.6550124474654513;-0.6048711606556851;1.0680235445665465;0.9999791384868608;9.99957538743697;-0.624767994230225;-0.6459309933786842;-0.6459310050431172;4.675427543636294e-09;0.6047957499532198;0.6049270830727151;0.9998554205407894
47.29676;1.083103169532367;-9.955229225151379e-05;-9.188907463977118e-05;-0.6550124472000799;-0.6048711603934028;1.0680250038025791;0.999980370450147;9.999573060721353;-0.6247679941212444;-0.6459309935832911;-0.6459310049468214;4.410219560798348e-09;0.6047947308156998;0.6049260724911072;0.9998558007323509
47.30676;1.0831023661141206;-9.955230467464482e-05;-9.188909428164772e-05;-0.6550124469471794;-0.6048711601170632;1.0680265760970873;0.99998160443762;9.999570979092177;-0.624767994021409;-0.645930993788316;-0.6459310048361323;4.116132635043381e-09;0.6047947186352544;0.6049260421593605;0.9998562163096756
47.31676;1.0831015902478942;-9.954388128194036e-05;-9.1881349311052e-05;-0.655010641900553;-0.6048694931777935;1.0680282556860508;0.9999828363718076;9.999569179676088;-0.6247679939312727;-0.6459309939922068;-0.6459310047100125;3.793750775968776e-09;0.6047937153986035;0.6049249931244138;0.9998566679300706
47.32676;1.0831008415598014;-9.954388169764319e-05;-9.188140971970849e-05;-0.6550106416741266;-0.6048694928723601;1.0680300358558235;0.9999840624572796;9.999567694401705;-0.6247679938516002;-0.6459309941936233;-0.645931004567862;3.443292808199625e-09;0.604793723337026;0.604924926208679;0.9998571564904754
47.33676;1.083100117690762;-9.954387596375924e-05;-9.188149143106451e-05;-0.6550106414617426;-0.6048694925518733;1.0680319095346398;0.9999852801112362;9.999566547239676;-0.6247679937834729;-0.6459309943915613;-0.6459310044092568;3.0647907552639334e-09;0.6047927442668122;0.6049238420541674;0.9998576826041559
47.34676;1.083099413561713;-9.953543441043242e-05;-9.187381032548047e-05;-0.6550088364569722;-0.6048678255669634;1.068033869144416;0.9999864881533974;9.99956575365111;-0.6247679937280831;-0.6459309945853711;-0.6459310042338292;2.6583148888989463e-09;0.6047927795441411;0.6049237410664725;0.9998582468623031
47.35676;1.0830987226859952;-9.95354172864536e-05;-9.187393625923514e-05;-0.6550088362731741;-0.6048678252134556;1.0680359065028682;0.999987686376288;9.999565324412332;-0.6247679936863887;-0.645930994774675;-0.6459310040414744;2.2241224242926476e-09;0.6047918302680172;0.604922623597586;0.9998588498789438
47.36676;1.083098039132059;-9.953539441698052e-05;-9.187408490699479e-05;-0.6550088361037673;-0.6048678248418862;1.0680380133247378;0.9999888751940974;9.999565274176199;-0.6247679936590842;-0.6459309949592028;-0.6459310038323827;1.7627647250801646e-09;0.6047918972710675;0.6049224905889254;0.9998594913529119
47.37676;1.0830973587333412;-9.953536511784647e-05;-9.187425624082292e-05;-0.6550088359490585;-0.6048678244516041;1.0680401821043817;0.9999900554349481;9.999565624982969;-0.6247679936467044;-0.6459309951386961;-0.6459310036067857;1.27514879233313e-09;0.6047909809278029;0.6049213438204338;0.9998601696833905
47.38676;1.0830956749227683;-9.892477188430989e-05;-9.131071575213576e-05;-0.6550064234093905;-0.6048661574779607;1.0680414062738626;0.9999912281913178;9.999566399546167;-0.6247679936494348;-0.6459309953129315;-0.6459310033648147;7.623388969397564e-10;0.6047910810133438;0.6049211854612274;0.9998608829891258
47.39676;1.083094997693579;-9.89247274153755e-05;-9.131092930960195e-05;-0.6550064232848563;-0.6048661570494019;1.0680436794838344;0.9999923947553792;9.99956761265131;-0.624767993666862;-0.6459309954817347;-0.6459310031064925;2.2515645414988751e-10;0.6047901969560248;0.6049200176312389;0.9998616302345281
47.40676;1.0830943260427648;-9.892467455540409e-05;-9.131116084044718e-05;-0.6550064231752963;-0.6048661566015481;1.0680459949227943;0.9999935567393764;9.999569266725747;-0.6247679936980726;-0.6459309956448964;-0.64593100283172;-3.359145426358371e-10;0.6047903281949777;0.6049198420998846;0.9998624114056945
47.41676;1.0830936662596518;-9.891618447282856e-05;-9.130362453932796e-05;-0.6550046182754338;-0.6048644894857776;1.0680483449264304;0.9999947161654491;9.999571350389843;-0.6247679937419557;-0.6459309958020807;-0.6459310025403694;-9.204598252592898e-10;0.6047894741217767;0.604918659740189;0.9998632270522736
47.42676;1.0830930254300075;-9.89161133545464e-05;-9.130388418596284e-05;-0.6550046181948223;-0.6048644889990483;1.0680507213172037;0.9999958751343279;9.999573841991946;-0.6247679937973952;-0.6459309959527842;-0.6459310022325454;-1.5280250999024765e-09;0.6047896340289505;0.6049184699129653;0.9998640779191958
47.43676;1.083092409667893;-9.891603245622187e-05;-9.130415441974955e-05;-0.6550046181276968;-0.6048644884931293;1.0680531164633589;0.9999970354393319;9.999576721990065;-0.6247679938633497;-0.6459309960962912;-0.6459310019088662;-2.158231821619086e-09;0.6047888073202919;0.6049172705987106;0.999864964805418
47.44676;1.0830918240792822;-9.891594128519574e-05;-9.130443315419806e-05;-0.655004618073011;-0.604864487968746;1.0680555237248297;0.9999981985166808;9.999579988263964;-0.624767993938815;-0.645930996231745;-0.6459310015705897;-2.810702856986185e-09;0.6047889937262652;0.6049170594371585;0.9998658880557392
47.45676;1.0830912735021274;-9.890741063127789e-05;-9.129693527953697e-05;-0.6550028132246758;-0.6048628207786481;1.068057937385512;0.999999365501276;9.999583659565788;-0.6247679940226499;-0.6459309963583364;-0.6459310012193961;-3.484683305786125e-09;0.6047881935832738;0.6049158347472203;0.9998668464089114
47.46676;1.0830907624931445;-9.890729584389952e-05;-9.129722558086054e-05;-0.6550028131918023;-0.6048628202214476;1.0680603532864505;1.0000005374743686;9.999587761373432;-0.6247679941135122;-0.6459309964753983;-0.6459310008569302;-4.178659405402853e-09;0.6047884081346795;0.604915595749865;0.9998678363961069
47.47676;1.0830902948727896;-9.890716714177955e-05;-9.129752004568185e-05;-0.6550028131687102;-0.6048628196504054;1.0680627693543072;1.0000017160360724;9.999592307764207;-0.6247679942100297;-0.6459309965824437;-0.6459310004845462;-4.890325656745544e-09;0.6047876396318594;0.604914341968972;0.999868853289011
47.48676;1.0830898734292267;-9.889859488823102e-05;-9.129003525875992e-05;-0.6550010083496411;-0.6048611524186251;1.0680651845691613;1.0000029040235339;9.99959729678216;-0.6247679943109213;-0.6459309966792196;-0.6459310001033853;-5.616825918912947e-09;0.6047878911184428;0.6049140725802377;0.9998698924873629
47.49676;1.083089499530643;-9.889843462937862e-05;-9.129033763804455e-05;-0.6550010083434733;-0.6048611518243062;1.0680675973905336;1.0000041059394889;9.999602721146765;-0.6247679944149233;-0.6459309967656786;-0.6459309997145104;-6.354879529972865e-09;0.6047871659602296;0.6049127863849354;0.9998709498726077
47.50676;1.0830891732301577;-9.889825705037548e-05;-9.129064423391715e-05;-0.6550010083436858;-0.6048611512196884;1.0680700056541454;1.0000053274017628;9.999608578284263;-0.6247679945208311;-0.645930996841809;-0.645930999318888;-7.100935537316321e-09;0.604787467386048;0.6049124820636587;0.9998720215554502
47.51676;1.083088894389813;-9.889806133795895e-05;-9.129095501248881e-05;-0.655001008348525;-0.6048611506051478;1.0680724077527446;1.0000065738491875;9.999614866738373;-0.6247679946277076;-0.6459309969074108;-0.6459309989172838;-7.85162378543355e-09;0.6047867981134244;0.604911158367879;0.9998731045999295
47.52676;1.0830886639044148;-9.888941867792456e-05;-9.128348642826296e-05;-0.6549992035512722;-0.6048594833325509;1.0680748035626706;1.000007849362932;9.999621581157216;-0.6247679947349447;-0.6459309969620645;-0.6459309985102641;-8.604111640150251e-09;0.6047871601282989;0.6049108143229264;0.9998741984283719
47.53676;1.0830884839136534;-9.888918573860262e-05;-9.128380418505782e-05;-0.6549992035603871;-0.6048594826994197;1.068077194524929;1.000009156246578;9.99962871907201;-0.6247679948421804;-0.6459309970053854;-0.6459309980983332;-9.356095774414162e-09;0.6047875549318518;0.6049104492841734;0.999875305045948
47.54676;1.0830883566825356;-9.888893451305409e-05;-9.128412455474564e-05;-0.6549992035693686;-0.604859482057621;1.0680795830955752;1.0000104957210278;9.999636287888855;-0.6247679949491534;-0.6459309970373004;-0.6459309976819386;-1.0105626731659244e-08;0.6047869839336462;0.604909062923899;0.999876428155915
47.55676;1.0830882830947655;-9.888023688123475e-05;-9.127666386900756e-05;-0.6549973987715658;-0.6048578147583219;1.0680819718485042;1.000011868834026;9.999644302173053;-0.6247679950554885;-0.6459309970580696;-0.6459309972612807;-1.0850922852644712e-08;0.6047874484637821;0.604908655357473;0.9998775720494829
47.56676;1.0830882621098277;-9.887994936228632e-05;-9.127698766533027e-05;-0.6549973987751704;-0.6048578140975559;1.068084362825237;1.000013276499059;9.999652774582358;-0.6247679951605793;-0.6459309970680933;-0.6459309968362416;-1.1590208123344202e-08;0.6047869497360675;0.6049072271348317;0.9998787403419106
47.57676;1.083088291282386;-9.88796433368203e-05;-9.12773113362843e-05;-0.6549973987732983;-0.6048578134258592;1.0680867574995516;1.000014718864407;9.999661703183312;-0.6247679952636896;-0.645930997067633;-0.645930996406537;-1.2321636399619284e-08;0.6047874888046824;0.6049067788784;0.9998799354696647
47.58676;1.0830883673525236;-9.887931871850914e-05;-9.127763276589329e-05;-0.654997398764129;-0.6048578127426496;1.0680891569747522;1.0000161947629003;9.999671065279143;-0.6247679953641518;-0.645930997056713;-0.6459309959718208;-1.3043464254105348e-08;0.6047870661130862;0.6049053107622724;0.9998811593127229
47.59676;1.0830884866525567;-9.887054733076989e-05;-9.127016662840781e-05;-0.6549955939410907;-0.6048561453993095;1.0680915620597182;1.000017701938197;9.9996808257024;-0.6247679954614448;-0.6459309970354496;-0.6459309955316099;-1.3754415950467014e-08;0.60478768115639;0.6049048223144472;0.9998824136604381
47.60676;1.0830886460085745;-9.88701860845732e-05;-9.127047750957456e-05;-0.654995593912883;-0.6048561446930194;1.0680939731143597;1.0000192376368104;9.999690945591077;-0.6247679955550903;-0.6459309970043859;-0.6459309950852206;-1.4453929208806524e-08;0.6047873327988044;0.6049033127967901;0.9998836999791232
47.61676;1.0830888435625445;-9.886980683396064e-05;-9.127078113339264e-05;-0.6549955938733627;-0.6048561439755173;1.0680963900304437;1.0000207984786815;9.999701380373102;-0.6247679956445686;-0.6459309969643743;-0.6459309946318689;-1.5142160564646624e-08;0.6047880197110531;0.604902781726847;0.9998850190434007
47.62676;1.0830890781677294;-9.886098132101494e-05;-9.126329368585336e-05;-0.6549937890165752;-0.6048544765984255;1.068098812837859;1.0000223800259678;9.999712076591276;-0.6247679957293458;-0.6459309969163258;-0.6459309941708054;-1.5819766825628938e-08;0.6047877403497492;0.6049012291272264;0.9998863706416901
47.63676;1.0830893477054073;-9.886056628484108e-05;-9.126358096341347e-05;-0.6549937889518512;-0.6048544758588505;1.0681012423187375;1.0000239768609642;9.99972297464996;-0.624767995808759;-0.6459309968611621;-0.6459309937013077;-1.6487589318353978e-08;0.6047884927547266;0.6049006555775955;0.9998877531850119
47.64676;1.08308964792385;-9.88601336062554e-05;-9.126385924269456e-05;-0.6549937888737027;-0.60485447510859;1.0681036800511763;1.0000255825926854;9.999734013595829;-0.6247679958817534;-0.6459309967998152;-0.6459309932226608;-1.7146473179405653e-08;0.6047882748027608;0.6048990622313973;0.9998891634550385
47.65676;1.0830889731064537;-9.886241702818518e-05;-9.126673636228329e-05;-0.6549931839333515;-0.6048544743477099;1.0681061283570628;1.0000271893132016;9.999745137455315;-0.6247679959469424;-0.6459309967331414;-0.6459309927344334;-1.7797131157097374e-08;0.6047890847227176;0.6048984508143274;0.9998905971456069
47.66676;1.0830893179588987;-9.885352219882883e-05;-9.125921212245536e-05;-0.6549913790239075;-0.6048528069291096;1.068108589991479;1.0000287873937468;9.999756301449397;-0.6247679960029948;-0.6459309966618783;-0.6459309922368464;-1.843995345789619e-08;0.6047889212189964;0.6048968236546078;0.9998920500873043
47.67676;1.0830896784321074;-9.885303997169518e-05;-9.125946137864364e-05;-0.6549913789040779;-0.6048528061503421;1.0681110672087013;1.0000303664069223;9.99976746933362;-0.624767996048811;-0.6459309965866791;-0.6459309917306975;-1.9074974379517687e-08;0.6047897833732044;0.6048961837809027;0.9998935188584275
47.68676;1.0830900504435417;-9.885254295311307e-05;-9.1259701591607e-05;-0.6549913787716026;-0.6048528053644783;1.0681135612792918;1.0000319165397937;9.999778607214296;-0.624767996083426;-0.6459309965081258;-0.6459309912170222;-1.9701878236641293e-08;0.6047906706384778;0.6048955347449901;0.9998950003773391
47.69676;1.0830904283239264;-9.885203215285321e-05;-9.125993376310169e-05;-0.6549913786280067;-0.6048528045736059;1.0681160730622081;1.0000334295949518;9.999789686967672;-0.6247679961059214;-0.6459309964267558;-0.645930990697039;-2.0319855263719055e-08;0.6047905828385588;0.6048938802021986;0.9998964916141081
47.70676;1.0830908042849232;-9.884308033081602e-05;-9.125237594153947e-05;-0.6549895736716219;-0.6048511371316276;1.0681186035730892;1.0000348992748957;9.999800688660947;-0.6247679961153966;-0.6459309963430637;-0.6459309901722607;-2.0927689289705647e-08;0.6047915200431814;0.6048932239984887;0.9998979899261583
47.71676;1.0830911693995204;-9.884254519186937e-05;-9.125259574294292e-05;-0.6549895735106893;-0.6048511363381982;1.068121153804066;1.0000363207865972;9.999811593959562;-0.6247679961109543;-0.6459309962574056;-0.6459309896443419;-2.152421193404326e-08;0.6047914822512928;0.6048915706548156;0.9998994934701093
47.72676;1.0830915152297775;-9.884199927143154e-05;-9.125281137973787e-05;-0.6549895733432578;-0.6048511355476427;1.0681237243574233;1.000037690150474;9.999822385987715;-0.6247679960916538;-0.6459309961699556;-0.6459309891147283;-2.2108623650343475e-08;0.6047924691879744;0.6048909253138529;0.9999010011059424
47.73676;1.0830918339410849;-9.883301506205805e-05;-9.124524109181365e-05;-0.6549877683671809;-0.6048494681141725;1.06812631560941;1.0000390038884437;9.9998330555546;-0.624767996056451;-0.6459309960808537;-0.6459309885845529;-2.2680460974388447e-08;0.6047924804979842;0.6048892930782884;0.9999025118984756
47.74676;1.0830921172467587;-9.883245021345662e-05;-9.124545257304684e-05;-0.6549877681901609;-0.6048494673373397;1.0681289283139233;1.0000402595225473;9.999843600949324;-0.6247679960042172;-0.6459309959903627;-0.6459309880548856;-2.323942732333277e-08;0.6047935160114674;0.6048886783272298;0.999904025181551
47.75676;1.0830923565748192;-9.883187765507255e-05;-9.124566405278635e-05;-0.6549877680098342;-0.6048494665712552;1.0681315642126152;1.0000414562367543;9.999854024643142;-0.6247679959338434;-0.6459309958988351;-0.6459309875269881;-2.378533636714207e-08;0.604793575662387;0.6048870844183315;0.9999055412128279
47.76676;1.0830925439800156;-9.883129893178201e-05;-9.124587698441918e-05;-0.6549877678271132;-0.604849465818599;1.0681332261020628;1.000042594717922;9.999864331667089;-0.6247679958443764;-0.6459309958066298;-0.64593098700226;-2.4318268279871355e-08;0.6047946589985606;0.6048865139473261;0.9999070611676381
47.77676;1.0830926724386158;-9.882228727313384e-05;-9.123830967289519e-05;-0.6549859628394074;-0.604847798433496;1.068135917080736;1.0000436760612565;9.999874527741525;-0.624767995735026;-0.6459309957140905;-0.6459309864821113;-2.4838639643680582e-08;0.6047947645208438;0.6048849692587964;0.9999085862883168
