time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.78676;1.08309273652987;-9.882170067956948e-05;-9.123852977578876e-05;-0.6549859626538709;-0.6048477977152593;1.068138639742165;1.0000447006359905;9.99988461988133;-0.6247679956050436;-0.6459309956215727;-0.6459309859681227;-2.5346997232623812e-08;0.6047958895734502;0.6048844527671157;0.9999101171640922
47.79676;1.0830927335779643;-9.882111205241748e-05;-9.123875526673325e-05;-0.6549859624674969;-0.6048477970171693;1.0681413960428903;1.0000456680516634;9.999894622141127;-0.6247679954537776;-0.6459309955296423;-0.6459309854622929;-2.584386890549222e-08;0.6047960310580166;0.6048829670007302;0.9999116537580021
47.80676;1.0830926633203033;-9.881209437206575e-05;-9.12312038341199e-05;-0.6549841574773312;-0.6048461296919538;1.068144187542834;1.000046577575297;9.999904558951634;-0.6247679952808065;-0.6459309954392161;-0.6459309849670117;-2.6329730404779097e-08;0.6047971858018343;0.6048825144568155;0.9999131960506232
47.81676;1.0830925259004223;-9.881150564552023e-05;-9.123144224745077e-05;-0.6549841572904553;-0.604846129037628;1.0681470154867574;1.0000474277846365;9.999914460681234;-0.6247679950858689;-0.6459309953513969;-0.6459309844847833;-2.680483697851426e-08;0.6047983499172991;0.6048820974940721;0.999914744448476
47.82676;1.0830923204200424;-0.00010061572221800899;-9.289833572319283e-05;-0.6549841486753389;-0.6048461206236727;1.0681498806116265;1.0000482164048414;9.999924360706235;-0.6247679948688588;-0.6459309952672807;-0.6459309840178205;-2.7269043627393835e-08;0.6047985181831834;0.6048807182928718;0.9999162994420371
47.83676;1.0830920451505532;-0.00010061513887144487;-9.289858636087219e-05;-0.6549841484883075;-0.6048461200175584;1.0681527829202846;1.0000489411991433;9.999934300830802;-0.6247679946300505;-0.6459309951878851;-0.6459309835676958;-2.772186289051595e-08;0.6047996842811646;0.6048803785056648;0.9999178613310419
47.84676;1.0830916981087648;-0.00010060613209549072;-9.289105783151834e-05;-0.6549823434969259;-0.6048444527885731;1.0681557214380006;1.0000496008581172;9.999944334325797;-0.6247679943702555;-0.6459309951140176;-0.6459309831353015;-2.8162636729220682e-08;0.6047998416035452;0.6048790787540136;0.9999194306206982
47.85676;1.083091276939043;-0.00010060555993699077;-9.289131442356302e-05;-0.6549823433066969;-0.6048444522344749;1.0681586939209642;1.0000501953151224;9.999954514679432;-0.6247679940908077;-0.6459309950460268;-0.6459309827209988;-2.8590600150324895e-08;0.6048009841067162;0.604878818627944;0.9999210084329789
47.86676;1.083090778979665;-0.00010060499532629961;-9.289157081886539e-05;-0.6549823431127807;-0.6048444517076429;1.0681616970322974;1.0000507262014589;9.999964878095662;-0.6247679937934738;-0.645930994983611;-0.6459309823246113;-2.9004985030403122e-08;0.604801106990607;0.6048775970066377;0.9999225964407094
47.87676;1.0830902025273268;-0.00010060443930547693;-9.289182458365231e-05;-0.6549823429136119;-0.6048444512089723;1.0681647266348575;1.0000511971715758;9.999975435806371;-0.6247679934802931;-0.6459309949257908;-0.6459309819453732;-2.9405224054701328e-08;0.6048022070192813;0.6048774121128753;0.999924196514072
47.88676;1.0830895479120457;-0.00010059546416597456;-9.288428970060492e-05;-0.6549805379044775;-0.6048427840904919;1.0681677773192675;1.0000516131979755;9.999986181016588;-0.6247679931534075;-0.6459309948710195;-0.6459309815821829;-2.9790991511955705e-08;0.6048022821051868;0.604876261481068;0.9999258103968595
47.89676;1.0830888171685304;-0.00010059492680446865;-9.288452932480149e-05;-0.6549805376908412;-0.6048427836492818;1.068170842083646;1.0000519797380525;9.999997099624013;-0.6247679928149418;-0.645930994817492;-0.6459309812339943;-3.0162093486737705e-08;0.6048033302709981;0.6048761421284349;0.9999274398156228
47.90676;1.0830880136445704;-0.00010059439880060294;-9.28847571882103e-05;-0.6549805374683354;-0.6048427832368983;1.0681739132783563;1.000052302903316;10.000008168843866;-0.6247679924669025;-0.6459309947634757;-0.6459309808999265;-3.0518362386075895e-08;0.604803348973486;0.604875050847347;0.9999290868790717
47.91676;1.083087141919483;-0.00010059387976594058;-9.288497049307745e-05;-0.6549805372361395;-0.6048427828536496;1.0681769840425468;1.0000525897342418;10.000019350424337;-0.6247679921111887;-0.6459309947074395;-0.6459309805792096;-3.085957620597672e-08;0.6048043352622765;0.6048749845649454;0.99993075399918
47.92676;1.0830852070807342;-0.00010058767243730278;-9.287999197100405e-05;-0.6549781273553249;-0.6048411158511633;1.0681800491144986;1.0000528477175374;10.000030595799164;-0.6247679917498318;-0.6459309946481618;-0.6459309802712443;-3.118548834120549e-08;0.6048052861514099;0.6048749403609149;0.9999324432697386
47.93676;1.0830842137059695;-0.00010058716944582287;-9.288016918895521e-05;-0.6549781271023452;-0.6048411155277701;1.0681831049747688;1.0000530838492672;10.00004185773543;-0.6247679913852064;-0.6459309945848078;-0.6459309799755628;-3.1495978339681466e-08;0.6048051988047325;0.6048739150674752;0.9999341559092351
47.94676;1.083083165852968;-0.00010058667348397934;-9.288032555950201e-05;-0.6549781268391636;-0.6048411152350899;1.0681861499664074;1.0000533034826515;10.000053094024812;-0.6247679910199847;-0.6459309945168026;-0.645930979691521;-3.179114487665846e-08;0.6048060706086206;0.6048739054543661;0.9999358922677076
47.95676;1.083082067803797;-0.00010057775595369269;-9.287267631438057e-05;-0.6549763217646782;-0.6048394483251666;1.0681891845611602;1.0000535097459868;10.00006426199879;-0.624767990656949;-0.6459309944437579;-0.645930979418067;-3.2071262873755084e-08;0.6048058989952968;0.6048729090898461;0.9999376523001023
47.96676;1.0830809243313837;-0.00010057727368543216;-9.287278620702688e-05;-0.6549763214828265;-0.6048394480954224;1.0681922108471618;1.0000537044130322;10.0000753122527;-0.6247679902987099;-0.6459309943655686;-0.6459309791538868;-3.233676286977397e-08;0.6048066810662817;0.6048729247368486;0.9999394356812791
47.97676;1.0830797400803933;-0.00010057679860136616;-9.287287050640516e-05;-0.6549763211926121;-0.6048394478975342;1.0681952310998746;1.0000538894494797;10.000086188576452;-0.6247679899474081;-0.6459309942824103;-0.6459309788977003;-3.2588254616837816e-08;0.6048064136888698;0.6048719518468285;0.9999412418430479
47.98676;1.0830785189660945;-0.00010057633089638521;-9.287292771358617e-05;-0.654976320894703;-0.604839447731473;1.0681982468841253;1.0000540677281753;10.00009683256904;-0.6247679896046694;-0.6459309941945559;-0.6459309786483772;-3.2826422364476875e-08;0.6048070942046658;0.6048719897102864;0.9999430708640227
47.99676;1.0830772636399286;-0.00010056744254304511;-9.28651732451935e-05;-0.6549745157880414;-0.6048377809486523;1.068201258940708;1.0000542422698073;10.000107189737689;-0.6247679892717815;-0.6459309941021705;-0.6459309784049896;-3.305180570280066e-08;0.6048067209287151;0.604871037112214;0.9999449238196708
48.00676;1.08307597522309;-0.00010056699068388483;-9.286517203327425e-05;-0.654974515476583;-0.6048377808459661;1.0682042671930847;1.000054414853586;10.00011721658338;-0.6247679889498758;-0.6459309940052756;-0.6459309781669599;-3.3264624532956505e-08;0.6048072930855707;0.6048710925773964;0.9999468012258831
48.01676;1.0830746539817118;-0.0001005665474078809;-9.286513963019036e-05;-0.6549745151591537;-0.6048377807747947;1.0682072712047816;1.0000545856622027;10.00012688208222;-0.6247679886400175;-0.6459309939038517;-0.6459309779341289;-3.34647862923913e-08;0.6048078105127385;0.6048711546197446;0.9999487016499723
48.02676;1.083073300458047;-0.0001005661128078866;-9.286507502086071e-05;-0.6549745148359345;-0.6048377807346795;1.0682102707479426;1.0000547540692781;10.00013616171283;-0.6247679883431511;-0.6459309937978773;-0.6459309777066048;-3.365211807987256e-08;0.6048072735028456;0.6048702218173176;0.9999506224675617
48.03676;1.0830719159473043;-0.00010055725835190915;-9.285719418796144e-05;-0.6549727097052883;-0.6048361140760067;1.0682132655851546;1.0000549189286032;10.000145033835322;-0.6247679880600534;-0.6459309936874047;-0.6459309774845116;-3.382659692655698e-08;0.6048076829476953;0.6048702928686382;0.9999525615151782
48.04676;1.0830705023180343;-0.00010055684049315057;-9.285706261860757e-05;-0.6549727093705621;-0.6048361140940721;1.0682162547027996;1.0000550781327429;10.0001534796987;-0.6247679877915056;-0.6459309935727299;-0.6459309772679249;-3.3988300770976737e-08;0.6048070403578504;0.6048693668579342;0.9999545176177287
48.05676;1.0830690619994612;-0.0001005564307142437;-9.285689641908664e-05;-0.6549727090298796;-0.6048361141385882;1.0682192356767481;1.000055228763228;10.000161480411936;-0.6247679875384745;-0.6459309934542414;-0.6459309770570513;-3.413724281446607e-08;0.604807347419198;0.6048694435774739;0.9999564896249409
48.06676;1.0830675980795124;-0.00010055602869342655;-9.28566952617701e-05;-0.6549727086826458;-0.6048361142080506;1.0682222046877932;1.0000553676596156;10.000169014474674;-0.6247679873020352;-0.6459309933319963;-0.6459309768524095;-3.427336724950212e-08;0.6048066056344059;0.6048685234487369;0.9999584756637672
48.07676;1.0830661139442346;-0.00010054720559825329;-9.284867633290288e-05;-0.6549709035263677;-0.6048344476528666;1.0682251569526002;1.0000554916798945;10.000176064684299;-0.6247679870831713;-0.6459309932056571;-0.6459309766548563;-3.4396615149303037e-08;0.6048068164347145;0.6048686072145908;0.9999604740597318
48.08676;1.0830646127716954;-0.0001005468174774735;-9.284840703335857e-05;-0.6549709031636026;-0.6048344477693408;1.0682280868462435;1.0000555981006738;10.000182629317598;-0.6247679868826528;-0.6459309930748142;-0.6459309764654081;-3.450691500394989e-08;0.6048069812023291;0.6048686956144116;0.9999624843460946
48.09676;1.0830630977496665;-0.00010054643518055016;-9.284810570110157e-05;-0.6549709027921544;-0.6048344479086725;1.0682309881134355;1.0000556850551159;10.000188725691947;-0.6247679867010948;-0.6459309929392454;-0.6459309762849441;-3.460412989345231e-08;0.6048061007988924;0.6048677890028191;0.9999645065271114
48.10676;1.083061573065259;-0.0001005376291433509;-9.283999075621807e-05;-0.6549690976100693;-0.6048327814222304;1.0682338547655028;1.0000557512712072;10.000194384367118;-0.6247679865391734;-0.6459309927989213;-0.6459309761140652;-3.4688063987238734e-08;0.6048061752372281;0.6048678873286738;0.999966539853449
48.11676;1.0830600446225311;-0.000100537254460244;-9.283963002955873e-05;-0.6549690972204794;-0.6048327816067842;1.0682366821527691;1.0000557952550815;10.0001996360191;-0.6247679863977098;-0.6459309926537976;-0.6459309759532819;-3.475847746663603e-08;0.6048052042263334;0.6048669903731546;0.9999685827942569
48.12676;1.0830585196837896;-0.00010053688138279397;-9.283924177642573e-05;-0.6549690968214972;-0.6048327818133582;1.0682394671451403;1.000055814712292;10.000204498372744;-0.6247679862774456;-0.6459309925036324;-0.6459309758033299;-3.481494989969941e-08;0.6048051879913047;0.6048670976787649;0.9999706335190666
48.13676;1.083057005592504;-0.00010053650906855322;-9.28388274600123e-05;-0.6549690964128946;-0.6048327820411186;1.0682422071278745;1.000055806534933;10.000208977021167;-0.6247679861788027;-0.64593099234807;-0.645930975665324;-3.485672290019228e-08;0.6048041274610322;0.6048662085168438;0.9999726898954483
48.14676;1.0830555087212697;-0.00010052770897931156;-9.283060555028685e-05;-0.6549672911928305;-0.6048311156405376;1.0682448990975457;1.000055767137662;10.0002130760689;-0.6247679861019151;-0.6459309921869374;-0.6459309755407392;-3.4882827397214006e-08;0.6048040242329901;0.6048663220939545;0.9999747493308397
48.15676;1.083054034248227;-0.00010052733814408123;-9.283014417698854e-05;-0.6549672907646438;-0.6048311159076378;1.0682475396473914;1.0000556928832636;10.000216801895728;-0.6247679860468304;-0.6459309920205228;-0.6459309754312251;-3.489244974272026e-08;0.6048038807396814;0.6048664375428293;0.999976808936659
48.16676;1.083052585712961;-0.00010052696900014798;-9.282966200474318e-05;-0.6549672903270032;-0.6048311161931407;1.0682501250965921;1.0000555804646012;10.000220162750074;-0.6247679860137718;-0.6459309918495237;-0.6459309753383137;-3.488506895471514e-08;0.6048027001119308;0.604865553723441;0.9999788660888104
48.17676;1.0830511644944036;-0.00010052660231112038;-9.282916075383823e-05;-0.6549672898806053;-0.6048311164963129;1.0682516514090619;1.0000554275966869;10.000223172364691;-0.6247679860033385;-0.6459309916745904;-0.6459309752633989;-3.486017669973157e-08;0.60480248554827;0.6048656690652241;0.9999809189374212
48.18676;1.0830497702693334;-0.00010051781009851399;-9.282085880858026e-05;-0.6549654846246861;-0.6048294501677868;1.068254114128251;1.0000552337961062;10.000225849110954;-0.6247679860164348;-0.645930991496021;-0.6459309752079694;-3.4817035765379204e-08;0.604801239912117;0.6048647816695714;0.9999829665658401
48.19676;1.0830484016212638;-0.00010051744920067758;-9.28203237937806e-05;-0.6549654841634837;-0.6048294505036207;1.068256508035232;1.0000550002809032;10.000228208906206;-0.6247679860540806;-0.6459309913139203;-0.6459309751735964;-3.4754851697199474e-08;0.6048009661594204;0.6048648897692135;0.9999850089673282
48.20676;1.0830470562994958;-0.00010051709190000794;-9.281977352367615e-05;-0.6549654836961352;-0.6048294508546598;1.068258826658484;1.000054729085935;10.00023026362585;-0.6247679861172997;-0.6459309911283753;-0.6459309751616285;-3.467323511401675e-08;0.6047996678638494;0.6048639922057026;0.9999870462856686
48.21676;1.0830447319279033;-0.00010051947108579469;-9.282181713751229e-05;-0.6549648784000132;-0.604829451220229;1.0682610624625466;1.0000544217664014;10.000232023385156;-0.6247679862069832;-0.64593099093939;-0.6459309751729208;-3.457260952009067e-08;0.6047993487214564;0.6048640886490418;0.9999890772550164
48.22676;1.0830434267693738;-0.00010051069656368518;-9.281345591029726e-05;-0.6549630731224902;-0.6048277849526074;1.0682632073662006;1.0000540782877667;10.000233493942412;-0.6247679863238416;-0.6459309907468209;-0.6459309752077019;-3.445417727422686e-08;0.6047990114122545;0.6048641794393982;0.9999910985010595
48.23676;1.0830421397164827;-0.0001005103581340428;-9.281286581775833e-05;-0.6549630726410082;-0.6048277853484563;1.0682652527761405;1.0000536976678636;10.000234675604037;-0.6247679864685489;-0.6459309905504143;-0.6459309752655306;-3.431940581772651e-08;0.6047976573193071;0.6048632651635719;0.9999931056878093
48.24676;1.0830408694844653;-0.00010051002892098587;-9.281226546350222e-05;-0.6549630721562918;-0.6048277857593917;1.068267189393742;1.0000532800888315;10.00023557181434;-0.624767986641813;-0.6459309903498652;-0.6459309753453126;-3.4169609873767576e-08;0.6047972874419965;0.6048633465140218;0.9999950948530886
48.25676;1.0830396140902747;-0.00010050971027140003;-9.281165707228047e-05;-0.6549630716688827;-0.6048277861854017;1.068269007101815;1.000052828034451;10.000236200365404;-0.624767986844229;-0.645930990144913;-0.6459309754453717;-3.4006044948893617e-08;0.6047959032146241;0.6048624245967504;0.999997062088452
48.26676;1.083038370860999;-0.0001005009748536217;-9.280325993790288e-05;-0.6549612663791867;-0.6048261199776848;1.068270695126666;1.0000523454174082;10.000236593632367;-0.6247679870760094;-0.6459309899354897;-0.6459309755636309;-3.3830141768800946e-08;0.6047955066087519;0.6048625008765388;0.9999990028088611
48.27676;1.083037137029251;-0.00010050067988429416;-9.280264285557597e-05;-0.6549612658875752;-0.6048261204326627;1.068272242849338;1.000051836404733;10.00023678786663;-0.6247679873367884;-0.6459309897217381;-0.6459309756979154;-3.3643364856916143e-08;0.604794099943748;0.6048615764273604;1.0000009122577624
48.28676;1.0830359104756877;-0.0001005003970661093;-9.280202494678271e-05;-0.6549612653944239;-0.6048261209011643;1.0682736409912919;1.0000513056270752;10.00023681202593;-0.6247679876257792;-0.6459309895037957;-0.6459309758461965;-3.344684960512237e-08;0.604793685555051;0.6048616515601023;1.0000027859147806
48.29676;1.0830346895851266;-0.00010050012584645475;-9.280140830740116e-05;-0.6549612649001101;-0.6048261213825022;1.0682748824181028;1.0000507583961784;10.0002366804332;-0.6247679879420861;-0.6459309892816247;-0.6459309760066184;-3.3241347336997115e-08;0.6047932655826861;0.6048617261423442;1.0000046188786933
48.30676;1.083033472569203;-0.00010049143696422665;-9.279301166339027e-05;-0.6549594596049435;-0.6048244552276022;1.0682759621473137;1.0000501994071958;10.000236393889807;-0.6247679882846398;-0.6459309890551022;-0.6459309761774596;-3.30273915608741e-08;0.6047918421605359;0.6048607998484393;1.0000064058882796
48.31676;1.0830322573108289;-0.00010049118623080042;-9.279240308191182e-05;-0.654959459109063;-0.6048244557329832;1.0682768766887327;1.0000496315101188;10.000235948219695;-0.6247679886519094;-0.6459309888241639;-0.6459309763572358;-3.280538058511149e-08;0.6047914175243363;0.6048608723834454;1.0000081423092755
48.32676;1.0830310418101812;-0.00010049094481701294;-9.279180108729783e-05;-0.6549594586123805;-0.604824456249728;1.0682776232802604;1.0000490561193789;10.000235337153363;-0.6247679890419059;-0.6459309885887576;-0.645930976544809;-3.2575820557785095e-08;0.6047899937744783;0.6048599436816943;1.0000098245228068
48.33676;1.0830298248922372;-0.00010049071260275992;-9.2791207615312e-05;-0.6549594581146735;-0.604824456777561;1.0682781994965715;1.000048474413331;10.000234547845084;-0.6247679894524434;-0.6459309883485927;-0.6459309767394256;-3.233956537203864e-08;0.6047895729202156;0.604860013686295;1.0000114500809383
48.34676;1.0830286063500087;-0.00010048206140427029;-9.27828417873139e-05;-0.6549576528156694;-0.6048227906680042;1.0682786031666407;1.0000478879062287;10.000233557844645;-0.624767989881415;-0.6459309881029484;-0.6459309769407758;-3.209759001657781e-08;0.604789157301351;0.6048600820204514;1.0000130184648108
48.35676;1.0830273861548667;-0.00010048184824462763;-9.278227238893248e-05;-0.6549576523149577;-0.6048227912182227;1.0682788323730255;1.0000472981582547;10.000232336081792;-0.624767990326926;-0.6459309878508654;-0.6459309771489568;-3.1850699563415266e-08;0.6047877495713342;0.6048591479532378;1.0000145312529662
48.36676;1.0830261642517562;-0.00010048164535835876;-9.27817184434148e-05;-0.6549576518120019;-0.6048227917800035;1.0682788855650456;1.0000467061975826;10.000230848714883;-0.6247679907872011;-0.6459309875915349;-0.6459309773642874;-3.1599548780721716e-08;0.6047873522383246;0.6048592106166039;1.0000159915590678
48.37676;1.0830249415019306;-0.00010048145336118112;-9.278118153734598e-05;-0.6549576513062101;-0.6048227923540008;1.0682787617273155;1.000046112116424;10.000229065828746;-0.6247679912605818;-0.6459309873243121;-0.6459309775871336;-3.134467462135889e-08;0.604785967494516;0.6048582692149879;1.0000174037861014
48.38676;1.0830237197867534;-0.00010047284413363397;-9.277287924004122e-05;-0.6549558459968012;-0.6048211262927007;1.0682784602120905;1.0000455151391758;10.000226957803214;-0.6247679917457505;-0.645930987048418;-0.6459309778177945;-3.108643045968594e-08;0.6047855972338135;0.6048583229982757;1.0000187732396772
48.39676;1.0830225011027337;-0.0001004726738114528;-9.277237779085123e-05;-0.6549558454828197;-0.6048211268938334;1.068277980472996;1.0000449142737722;10.000224485856888;-0.6247679922418251;-0.6459309867629393;-0.6459309780564216;-3.0824953395970997e-08;0.6047852428854487;0.6048583709188008;1.0000201052394353
48.40676;1.083021287583286;-0.00010047251292311404;-9.277189342254498e-05;-0.6549558449634323;-0.6048211275091222;1.0682773223605186;1.0000443091007754;10.00022160492915;-0.6247679927482338;-0.6459309864672523;-0.6459309783029833;-3.056017173475348e-08;0.60478390514468;0.6048574111119821;1.000021404579478
48.41676;1.083020081991544;-0.00010047236021858468;-9.277142556466139e-05;-0.6549558444380121;-0.6048211281385715;1.0682764866991512;1.000043700145498;10.000218278683077;-0.6247679932645491;-0.6459309861613519;-0.6459309785573624;-3.0291842321631466e-08;0.6047835836585724;0.6048574407076782;1.0000226758213207
48.42676;1.0830188872571977;-0.00010047221480639261;-9.277097393585236e-05;-0.6549558439059691;-0.6048211287823423;1.068275475714066;1.000043088602395;10.00021448911164;-0.6247679937902878;-0.6459309858456493;-0.6459309788196558;-3.0019645709139004e-08;0.6047822769310462;0.6048564561643728;1.0000239236738975
48.43676;1.0830177057548735;-0.00010046364797280092;-9.276275536430147e-05;-0.6549540385668186;-0.6048194627921757;1.0682742931884914;1.0000424756885777;10.000210232300539;-0.6247679943247176;-0.6459309855204025;-0.6459309790903676;-2.974333317948255e-08;0.6047819828905949;0.6048564536136836;1.0000251524048476
48.44676;1.0830165389358153;-0.00010046351643741477;-9.276233637829398e-05;-0.6549540380204584;-0.604819463465076;1.0682729437121863;1.0000418624608545;10.000205510196675;-0.6247679948668694;-0.6459309851852518;-0.6459309793701256;-2.946286305363759e-08;0.6047817000184634;0.6048564289420492;1.0000263647555379
48.45676;1.0830153870200774;-0.00010046339225842267;-9.276193402673488e-05;-0.654954037467181;-0.6048194641522809;1.0682714311943577;1.0000412498634281;10.000200329400545;-0.6247679954157027;-0.6459309848391895;-0.6459309796593121;-2.9178447646801835e-08;0.6047804283680265;0.6048553779650351;1.000027561775665
48.46676;1.0830142492532877;-0.00010046327609575612;-9.276154845732911e-05;-0.6549540369074298;-0.6048194648533551;1.0682697587020489;1.0000406384222555;10.000194701620519;-0.6247679959701085;-0.6459309844810236;-0.6459309799581788;-2.889051905132265e-08;0.6047801697919658;0.6048552967863919;1.0000287437575128
48.47676;1.0830131246833126;-0.00010045474050968402;-9.275339650972193e-05;-0.6549522315416655;-0.6048177989194448;1.0682679304967562;1.0000400284217148;10.000188641149716;-0.6247679965287031;-0.6459309841100191;-0.6459309802671096;-2.8599642853384337e-08;0.6047789274327339;0.6048541819498597;1.000029911057762
48.48676;1.083012012486781;-0.00010045464322568735;-9.275304436473091e-05;-0.6549522309703295;-0.6048177996475165;1.068265953856855;1.0000394205577823;10.000182167017838;-0.6247679970897609;-0.645930983726109;-0.6459309805865081;-2.83063713527518e-08;0.6047787052473469;0.6048540304032558;1.0000310638701462
48.49676;1.0830109119753577;-0.00010045455700628422;-9.275270851520241e-05;-0.6549522303938172;-0.6048178003894271;1.0682638385907748;1.0000388159134421;10.000175307381474;-0.6247679976514564;-0.6459309833295168;-0.6459309809165615;-2.8011048488642366e-08;0.6047785076943692;0.6048538396096362;1.00003220175164
48.50676;1.083009822881352;-0.00010045448293768474;-9.27523884069432e-05;-0.654952229812602;-0.6048178011457387;1.068261595232774;1.0000382150900917;10.000168096460222;-0.6247679982122966;-0.6459309829204285;-0.6459309812572372;-2.7713597070395025e-08;0.6047773392828677;0.6048526076200421;1.000033323926958
48.51676;1.0830087454293693;-0.00010044599379638806;-9.274430004060847e-05;-0.6549504244274189;-0.6048161352685562;1.0682592337952725;1.000037617233789;10.000160570681382;-0.6247679987714738;-0.6459309824991013;-0.6459309816083741;-2.7413513806030372e-08;0.6047772042795406;0.604852332890058;1.0000344295487895
48.52676;1.0830066797516436;-0.0001004486789116669;-9.274661700550266e-05;-0.6549498190292925;-0.6048161360549248;1.0682567635368252;1.0000370197605633;10.000152773646704;-0.6247679993288465;-0.6459309820660276;-0.6459309819696425;-2.7110141375175256e-08;0.6047761063414757;0.604851014228265;1.0000355172247255
48.53676;1.0830056254729925;-0.00010044864721522683;-9.274633868464719e-05;-0.6549498184393919;-0.6048161368574233;1.0682541931734844;1.0000364186800217;10.000144760186581;-0.6247679998846384;-0.6459309816218585;-0.6459309823404574;-2.680279299689876e-08;0.6047760477923415;0.6048506511972624;1.0000365847680879
48.54676;1.0830045824633585;-0.000100448630494644;-9.27460723030458e-05;-0.6549498178488926;-0.6048161376757619;1.0682515311593734;1.0000358092424488;10.000136590237473;-0.6247680004391656;-0.6459309811671597;-0.6459309827200964;-2.6490678847801655e-08;0.6047760294988184;0.6048502446133321;1.0000376297995386
48.55676;1.0830035517907353;-0.00010044020025180141;-9.273803334916255e-05;-0.6549480124607256;-0.6048144718612782;1.0682487858996619;1.000035187341409;10.000128322657584;-0.6247680009926052;-0.6459309807022158;-0.6459309831079173;-2.6172945843899737e-08;0.60477505153439;0.6048487964917116;1.0000386502869305
48.56676;1.0830025355215567;-0.00010044021305084873;-9.273778634199268e-05;-0.6549480118729805;-0.6048144727103075;1.0682459658130052;1.0000345506495145;10.000120015234069;-0.6247680015447756;-0.6459309802270914;-0.6459309835034237;-2.584868209942913e-08;0.6047751135696642;0.6048483093755945;1.0000396439774124
48.57676;1.0830015352544995;-0.00010044024075144078;-9.273754596389863e-05;-0.6549480112887496;-0.6048144735731433;1.068243079362098;1.0000338981398957;10.000111723565324;-0.6247680020950931;-0.6459309797418025;-0.6459309839062893;-2.551680466123065e-08;0.6047742148976434;0.6048467856633494;1.0000406074391293
48.58676;1.0830005513006045;-0.00010044028362931931;-9.273731016919163e-05;-0.654948010709461;-0.6048144744482814;1.0682401349784305;1.0000332294282581;10.000103495761865;-0.6247680026428429;-0.645930979246278;-0.6459309843164032;-2.5176044910052285e-08;0.6047743547546567;0.6048462273795492;1.0000415360708506
48.59676;1.0829995832856174;-0.00010044034168484401;-9.273707720538864e-05;-0.6549480101367842;-0.604814475334272;1.068237141108808;1.000032545267616;10.000095365784407;-0.624768003187624;-0.6459309787403571;-0.6459309847338282;-2.482504115173473e-08;0.6047745327337033;0.6048456363439961;1.0000424248821713
48.60676;1.0829986308148818;-0.00010043198626030224;-9.272906248254663e-05;-0.654946204774287;-0.6048128095810427;1.0682341068247792;1.000031847850656;10.00008734958476;-0.6247680037294664;-0.6459309782241378;-0.6459309851586504;-2.446255262829244e-08;0.6047737487518132;0.6048440144973317;1.000043269005213
48.61676;1.082997693763955;-0.00010043207348804356;-9.272883129633713e-05;-0.6549462042203761;-0.6048128104835946;1.0682300422011872;1.0000311396770423;10.000079446996585;-0.624768004268492;-0.6459309776982427;-0.6459309855906851;-2.4087710062949653e-08;0.6047740027210042;0.6048433640049373;1.0000440636173256
48.62676;1.0829967728743672;-0.00010043217434653751;-9.272859971066734e-05;-0.6549462036780165;-0.6048128113913935;1.0682269574631105;1.0000304223103549;10.000071647074256;-0.6247680048045968;-0.64593097716368;-0.6459309860293363;-2.3700052671804492e-08;0.6047742942536948;0.6048426868088177;1.0000448037367595
48.63676;1.0829958700653879;-0.00010043228811023745;-9.272836732395643e-05;-0.6549462031482634;-0.6048128123027311;1.068223861584553;1.0000296965882465;10.000063935720686;-0.6247680053373584;-0.6459309766216826;-0.645930986473873;-2.329944526664688e-08;0.6047736226483917;0.6048409841079794;1.000045484027979
48.64676;1.0829949877634897;-0.00010042398588767821;-9.2720350975778e-05;-0.6549443978338669;-0.6048111465675782;1.0682207619439048;1.0000289631055423;10.000056303354357;-0.6247680058660285;-0.6459309760738149;-0.645930986923662;-2.2885948179609022e-08;0.6047739870282866;0.6048402563856987;1.000046098486858
48.65676;1.0829941282374742;-0.00010042412396431058;-9.27201173721813e-05;-0.6549443973324801;-0.6048111474813526;1.0682176651221111;1.0000282219889518;10.00004874561482;-0.624768006389576;-0.6459309755221571;-0.6459309873780396;-2.2459557110846446e-08;0.6047733862008106;0.6048385037837191;1.0000466405453672
48.66676;1.0829932932960886;-0.0001004242735633727;-9.271988392374871e-05;-0.6549443968464442;-0.6048111483940964;1.0682145772007725;1.0000274729236547;10.000041258593862;-0.6247680069068019;-0.6459309749692548;-0.6459309878361142;-2.2020146911030897e-08;0.604773818764341;0.6048377265841045;1.0000471038214442
48.67676;1.082992483455355;-0.00010042443401219059;-9.271965155268349e-05;-0.6549443963761701;-0.6048111493046973;1.068211503341246;1.0000267152321511;10.000033835320028;-0.6247680074164773;-0.645930974417873;-0.6459309882967298;-2.1567797844060232e-08;0.604774283886597;0.6048369254743474;1.0000474826206387
48.68676;1.0829916974523537;-0.00010041617612032225;-9.271163851101574e-05;-0.6549425911236042;-0.6048094835640333;1.0682084479717162;1.000025947446446;10.000026464509666;-0.6247680079175114;-0.645930973870794;-0.6459309887586436;-2.110308398594193e-08;0.6047737816834772;0.6048351012827923;1.0000477714109024
48.69676;1.0829909332586418;-0.00010041635557360856;-9.271141306759665e-05;-0.6549425906855819;-0.6048094844689527;1.068205415439028;1.0000251673102674;10.000019131437607;-0.6247680084090962;-0.645930973330685;-0.6459309892207984;-2.0627077804867367e-08;0.6047743126413334;0.604834254651067;1.0000479640095166
48.70676;1.082990188890559;-0.00010041654286070265;-9.271119405850329e-05;-0.6549425902638487;-0.6048094853711745;1.0682024101130485;1.0000243725028557;10.000011821729746;-0.6247680088906689;-0.6459309728000651;-0.6459309896824332;-2.014118166006231e-08;0.6047748770525884;0.604833386151879;1.0000480536736265
48.71676;1.0829894617263123;-0.00010041673664892453;-9.271098328763226e-05;-0.6549425898586548;-0.6048094862709563;1.0681994361410705;1.000023561051261;10.000004528422137;-0.6247680093618242;-0.6459309722813543;-0.6459309901430165;-1.9646860613891435e-08;0.6047744749637999;0.6048314967058687;1.000048033982537
48.72676;1.082988747881195;-0.0001004169358825638;-9.27107823765403e-05;-0.6549425894707196;-0.6048094871683674;1.068196497077594;1.0000227309076057;9.99999725657485;-0.6247680098223561;-0.6459309717768299;-0.645930990602132;-1.9145344819049984e-08;0.6047751061767545;0.6048305877226171;1.0000479000435991
48.73676;1.0829880424743858;-0.0001004087119136037;-9.270280968858196e-05;-0.6549407843028604;-0.6048078214147783;1.0681935952723047;1.0000218796277278;9.999990018175907;-0.6247680102722764;-0.6459309712884554;-0.6459309910593444;-1.8637473735885296e-08;0.6047747701997093;0.6048286607180015;1.000047649656442
48.74676;1.082987339965755;-0.00010040892174547483;-9.270263308398146e-05;-0.6549407839530311;-0.6048078223067797;1.0681907318950878;1.0000210051848557;9.999982824443126;-0.6247680107116987;-0.6459309708176882;-0.6459309915140192;-1.812376574695486e-08;0.6047754661756931;0.6048277168648843;1.0000472838366061
48.75676;1.0829866343703378;-0.00010040913758110973;-9.270247087644043e-05;-0.6549407836240602;-0.6048078231950823;1.0681879079754846;1.0000201070379868;9.999975684935123;-0.6247680111407037;-0.6459309703654009;-0.6459309919652699;-1.7604568359860567e-08;0.6047761926980362;0.6048267566788941;1.0000468064703834
48.76676;1.0829859192205211;-0.00010040935997406891;-9.270232447831559e-05;-0.6549407833169298;-0.6048078240786018;1.068185125359276;1.000019186274947;9.999968610193966;-0.6247680115593414;-0.6459309699319704;-0.6459309924121511;-1.7080181615088803e-08;0.6047759478394807;0.6048247797832248;1.0000462232307115
48.77676;1.0829851870621834;-0.00010040958955537916;-9.27021951436087e-05;-0.6549407830325679;-0.6048078249563311;1.0681823865299918;1.0000182453101263;9.9999616155487;-0.6247680119677981;-0.6459309695174125;-0.6459309928538578;-1.6550923099664725e-08;0.6047767294518475;0.6048237851144669;1.000045540189405
48.78676;1.082984429422602;-0.00010040139870767097;-9.26943009018069e-05;-0.6549389779736332;-0.6048061591789631;1.0681796935565582;1.0000172876082118;9.999954727470458;-0.6247680123665524;-0.6459309691215046;-0.6459309932898074;-1.6017097792947202e-08;0.6047775352510608;0.6048227713338816;1.0000447627068079
48.79676;1.0829836376253095;-0.00010040164484611885;-9.269420938865579e-05;-0.6549389777378252;-0.6048061600425572;1.0681770477082593;1.0000163172896934;9.999947986994194;-0.6247680127562263;-0.6459309687439122;-0.6459309937196073;-1.5478979302220127e-08;0.6047773625429932;0.6048207367889323;1.000043895084029
48.80676;1.0829828032970896;-0.00010040190028914514;-9.269413860140161e-05;-0.6549389775277218;-0.6048061608972528;1.068174450273771;1.0000153386474493;9.999941445415487;-0.6247680131372839;-0.6459309683842968;-0.6459309941427631;-1.493684544191272e-08;0.6047782079778852;0.6048196795114368;1.0000429411954184
48.81676;1.0829819183909355;-0.00010040216547647412;-9.269408932359384e-05;-0.6549389773440283;-0.6048061617412678;1.0681719031076768;1.0000143554789227;9.999935155797486;-0.6247680135101125;-0.6459309680424699;-0.6459309945584365;-1.439105823495781e-08;0.6047790676004284;0.6048185977387699;1.0000419056978875
48.82676;1.0829809756533983;-0.00010039401242866095;-9.268627877145953e-05;-0.65493717238898;-0.604804495924241;1.068169408187447;1.0000133704206955;9.999929165821188;-0.624768013875324;-0.6459309677185398;-0.6459309949656756;-1.3842269162774066e-08;0.6047789368777179;0.6048164902977649;1.00004079477006
48.83676;1.0829799693784647;-0.00010039429839159902;-9.268627354330078e-05;-0.6549371722597931;-0.6048044967414576;1.0681669671019673;1.0000123848461582;9.999923517421959;-0.624768014233713;-0.6459309674128149;-0.6459309953637197;-1.3291535262782224e-08;0.6047798105210294;0.6048153568113037;1.0000396154491091
48.84676;1.082978895712023;-0.00010039459600877951;-9.268629059590693e-05;-0.6549371721587479;-0.6048044975428019;1.0681645810154032;1.0000113991862811;9.999918252862257;-0.6247680145860071;-0.645930967125571;-0.6459309957519973;-1.274003335353286e-08;0.6047806827183284;0.604814198233418;1.000038374168388
48.85676;1.0829767525137857;-0.00010039763820705478;-9.268893815263349e-05;-0.6549365672881513;-0.6048044983261265;1.0681622510309283;1.0000104131038847;9.99991341986072;-0.6247680149326972;-0.6459309668570056;-0.6459309961301375;-1.2188565534478838e-08;0.6047805481405784;0.6048120171111682;1.0000370757632793
48.86676;1.0829755391609113;-0.00010039796298369673;-9.268900005441385e-05;-0.6549365672452047;-0.6048044990904031;1.0681599784249667;1.0000094257662184;9.999909072582913;-0.624768015273876;-0.6459309666073333;-0.6459309964981027;-1.163731059295454e-08;0.604781402932006;0.6048108170201029;1.000035723200226
48.87676;1.0829742566592833;-0.00010038987504054351;-9.268130198957698e-05;-0.6549347624352113;-0.604802833184973;1.0681577641708924;1.0000084365979869;9.999905268829655;-0.6247680156092255;-0.6459309663766433;-0.6459309968561613;-1.1086004038737833e-08;0.6047812448491335;0.604808601612129;1.0000343180374691
48.88676;1.0829729072296237;-0.00010039023254384684;-9.268141130166307e-05;-0.6549347624515296;-0.6048028339051259;1.0681556081205266;1.000007445750151;9.99990206484951;-0.6247680159382194;-0.6459309661646019;-0.6459309972046358;-1.0534390714746235e-08;0.6047820728294414;0.6048073739402718;1.0000328616259477
48.89676;1.082971492995897;-0.00010039060873582238;-9.268154560114246e-05;-0.6549347624972428;-0.604802834600779;1.068153508759515;1.000006454005459;9.999899512606248;-0.6247680162601751;-0.6459309659706005;-0.6459309975437331;-9.982622842949727e-09;0.6047828865853989;0.6048061363296723;1.0000313562790664
48.90676;1.0829700145576038;-0.00010039100514733232;-9.268170536958073e-05;-0.6549347625718608;-0.6048028352705351;1.0681514642858185;1.0000054630403254;9.999897660946885;-0.6247680165742261;-0.6459309657942359;-0.6459309978736739;-9.431349490179817e-09;0.604782686316608;0.6048038904589216;1.0000298052839058
48.91676;1.0829684703944817;-0.00010039142331248841;-9.2681891108615e-05;-0.6549347626748632;-0.6048028359132139;1.0681494741241955;1.0000044760020523;9.999896553233544;-0.624768016879625;-0.6459309656354565;-0.6459309981948469;-8.881540104981082e-09;0.60478347246885;0.6048026374971344;1.0000282119302106
48.92676;1.0829668571461408;-0.00010038343656839471;-9.267432050474102e-05;-0.6549329580093177;-0.604801169879404;1.068147538907108;1.000003497485265;9.999896217748791;-0.6247680171760023;-0.6459309654944689;-0.6459309985076715;-8.334291311690923e-09;0.6047842455671995;0.604801378490641;1.000026579091262
48.93676;1.0829651707523367;-0.00010038390337718726;-9.267456116810901e-05;-0.6549329581684854;-0.6048011704654893;1.0681456593904755;1.000002532623478;9.999896661061745;-0.6247680174630558;-0.6459309653716856;-0.6459309988123516;-7.790735878202894e-09;0.6047840063678676;0.6047991148892504;1.0000249094253506
48.94676;1.0829634078981443;-0.0001003843970936155;-9.267483131463111e-05;-0.6549329583553879;-0.6048011710226492;1.0681438362095856;1.0000015858819913;9.9998978733;-0.6247680177400958;-0.6459309652675063;-0.6459309991088994;-7.251958211802281e-09;0.604784756147046;0.6047978487732596;1.0000232050664988
48.95676;1.082961566590457;-0.00010038491899396386;-9.267513223980032e-05;-0.6549329585691698;-0.6048011715507114;1.068142070617728;1.00000066044967;9.99989984165217;-0.6247680180060522;-0.6459309651820918;-0.6459309993974586;-6.71886335253708e-09;0.6047854963875003;0.6047965824174173;1.0000214672925913
48.96676;1.0829596460611004;-0.00010038546982249183;-9.267546473458021e-05;-0.6549329588085013;-0.6048011720496078;1.0681403650093961;0.9999997583743327;9.999902559441438;-0.6247680182598034;-0.6459309651153787;-0.645930999678627;-6.192095337451496e-09;0.6047852280997917;0.6047943177420628;1.0000196968980077
48.97676;1.0829576471901663;-0.00010037762158128516;-9.266804567621186e-05;-0.6549311542751386;-0.6047995058709884;1.0681387221536924;0.9999988810893594;9.999906023359575;-0.6247680185004278;-0.6459309650670682;-0.6459309999534535;-5.672095564245512e-09;0.6047859517578418;0.6047930563879893;1.0000178948126384
48.98676;1.0829555731191807;-0.00010037823093997802;-9.26684409278319e-05;-0.6549311545607708;-0.604799506312325;1.06813714396458;0.9999980302355062;9.999910229115637;-0.6247680187273361;-0.6459309650364726;-0.645931000223083;-5.159233606510582e-09;0.6047866678619546;0.6047917999106078;1.0000160628135952
48.99676;1.0829534289017408;-0.00010037886905162677;-9.266886646582106e-05;-0.6549311548670874;-0.6047995067259081;1.0681356313675499;0.9999972084277013;9.999915171206393;-0.6247680189404152;-0.645930965022479;-0.6459310004884484;-4.653858664515716e-09;0.6047863773367578;0.6047895496750012;1.0000142044048816
49.00676;1.0829512201405336;-0.00010037953478323081;-9.266932129408565e-05;-0.6549311551925234;-0.6047995071126571;1.0681341844044059;0.9999964196528836;9.999920841150452;-0.6247680191400541;-0.6459309650236633;-0.6459310007502964;-4.1563056017879335e-09;0.604787081222123;0.6047883069402925;1.0000123250981914
49.01676;1.0829489517443887;-0.00010037179830159373;-9.26620212653551e-05;-0.6549293507391082;-0.6047978408250361;1.0681328016959384;0.9999956691729077;9.999927228699885;-0.6247680193268064;-0.6459309650382622;-0.6459310010093146;-3.6668864684812564e-09;0.6047877799836977;0.604787073110097;1.000010431485677
49.02676;1.0829466278772797;-0.00010037251471132301;-9.266253194802322e-05;-0.654929351099161;-0.6047978411609543;1.0681314803325834;0.9999949625608467;9.999934325200737;-0.6247680195009131;-0.6459309650640777;-0.6459310012661351;-3.1856826779007186e-09;0.6047874734348972;0.6047848495463782;1.000008530087965
49.03676;1.0829442524894586;-0.00010037325426630924;-9.26630694315282e-05;-0.6549293514751144;-0.6047978414726587;1.0681302165326043;0.9999943043222221;9.999942118985661;-0.6247680196621153;-0.6459309650987247;-0.6459310015212433;-2.7122895450426187e-09;0.6047881613314008;0.6047836370023734;1.0000066271103496
49.04676;1.0829418292590147;-0.00010037401585919177;-9.266363301477485e-05;-0.6549293518661011;-0.6047978417606417;1.0681290065312035;0.9999936975277662;9.999950587911206;-0.624768019809796;-0.6459309651400739;-0.645931001774851;-2.245889826597439e-09;0.6047888435122333;0.6047824354225086;1.0000047286896177
49.05676;1.0829393608079505;-0.00010037479858150416;-9.266422199499179e-05;-0.6549293522713775;-0.6047978420252791;1.0681278475441445;0.999993144732411;9.999959698988006;-0.6247680199432778;-0.6459309651863975;-0.6459310020269547;-1.7855335414165964e-09;0.6047885194133182;0.6047802442824702;1.0000028406313557
49.06676;1.082936847842213;-0.00010037560142194594;-9.266483550088395e-05;-0.6549293526904438;-0.6047978422668966;1.0681267384870312;0.999992648541388;9.999969413085159;-0.6247680200620768;-0.6459309652362326;-0.6459310022776278;-1.3303189649360857e-09;0.6047891879802261;0.6047790628851547;1.0000009677717043
49.07676;1.0829342893677323;-0.00010036799481761954;-9.26576891111462e-05;-0.6549275483264421;-0.6047961758370859;1.068125680027132;0.9999922110444668;9.999979687183297;-0.6247680201659915;-0.6459309652882009;-0.645931002527186;-8.794325832090758e-10;0.6047898482579606;0.6047778902145954;0.9999991143329615
49.08676;1.0829316840539627;-0.00010036883412329795;-9.265834748606577e-05;-0.654927548772732;-0.6047961760325297;1.0681246739491304;0.9999918334002841;9.999990474057846;-0.6247680202550778;-0.6459309653408669;-0.6459310027760238;-4.3211092828042533e-10;0.6047895000250402;0.6047757245837794;0.9999972853428424
49.09676;1.0829290313895712;-0.00010036968968398244;-9.265902521153565e-05;-0.6549275492327331;-0.6047961762043105;1.0681237222525801;0.9999915162956107;10.000001727227794;-0.6247680203294739;-0.6459309653927104;-0.6459310030243962;1.2432256402720815e-11;0.6047901439845356;0.6047745637102915;0.9999954873583095
49.10676;1.082926331899123;-0.00010037055998559021;-9.265971962620995e-05;-0.6549275497065409;-0.6047961763523454;1.0681228263994191;0.9999912607192453;10.000013409504032;-0.6247680203891202;-0.6459309654422621;-0.6459310032724335;4.5512632181050036e-10;0.6047907813462687;0.6047734052152506;0.9999937280509861
49.11676;1.0829235868871476;-0.00010037144305961281;-9.266042780189369e-05;-0.6549275501942204;-0.6047961764770543;1.0681219865351372;0.9999910683914022;10.000025495813317;-0.6247680204336726;-0.6459309654882769;-0.6459310035202842;8.971277129406459e-10;0.6047904132403338;0.6047712470005163;0.9999920155468571
49.12676;1.0829207986029306;-0.00010036390803876335;-9.265336350548705e-05;-0.6549257458990405;-0.6047945099307038;1.0681212008514012;0.9999909416605578;10.000037969056882;-0.6247680204626934;-0.6459309655296794;-0.6459310037681811;1.3397224722744769e-09;0.6047910405905386;0.6047700875281913;0.999990357894096
49.13676;1.0829179705096252;-0.00010036480866753235;-9.265409007906965e-05;-0.6549257464141214;-0.6047945100112221;1.0681194657772595;0.9999908832875848;10.000050813587434;-0.6247680204758611;-0.6459309655653928;-0.6459310040163785;1.7841607444834045e-09;0.6047916641423627;0.6047689260424858;0.9999887630479526
49.14676;1.0829151066750058;-0.00010036571368625513;-9.265482152163696e-05;-0.6549257469424302;-0.6047945100712425;1.068118776447043;0.9999908961349963;10.000064013202545;-0.6247680204730005;-0.6459309655944167;-0.6459310042650901;2.2314901459820047e-09;0.6047912843427002;0.6047667624056493;0.9999872394044617
49.15676;1.0829122110280642;-0.0001003666204317316;-9.265555539560337e-05;-0.6549257474832647;-0.604794510112113;1.0681181268180762;0.999990982392338;10.000077554352632;-0.6247680204539474;-0.6459309656160477;-0.6459310045145574;2.68229826986717e-09;0.6047919014180531;0.6047655967192507;0.9999857959269272
49.16676;1.0829092873740778;-0.00010036752658385695;-9.265628949435412e-05;-0.654925748035393;-0.6047945101353311;1.068117510171606;0.9999911428163376;10.000091427325163;-0.6247680204183621;-0.6459309656300252;-0.645931004765127;3.136585868905686e-09;0.6047925154005149;0.6047644292424404;0.999984441506531
49.17676;1.0829063397436414;-0.00010036000184527435;-9.264923826607546e-05;-0.6549239438003925;-0.6047928434938671;1.068116920156533;0.9999913767925901;10.000105624307594;-0.6247680203656728;-0.6459309656365319;-0.6459310050171916;3.593821017298121e-09;0.6047921258322462;0.6047622607092276;0.9999831844618753
49.18676;1.0829033726633788;-0.0001003609012066605;-9.264996541026651e-05;-0.6549239443694842;-0.6047928434859573;1.0681163516109102;0.9999916832392751;10.00012013367364;-0.6247680202952263;-0.6459309656359273;-0.6459310052710073;4.052892612270284e-09;0.6047927318588465;0.6047610927370272;0.9999820325804766
49.19676;1.082900391041479;-0.00010036179481414297;-9.265068506348455e-05;-0.6549239449438184;-0.6047928434642094;1.0681158006552747;0.9999920614521212;10.000134932134735;-0.6247680202065126;-0.645930965628497;-0.645931005526503;4.51220947976186e-09;0.6047933329360421;0.6047599278019721;0.999980992813257
49.20676;1.0828973996587865;-0.00010036268117871829;-9.265139492409735e-05;-0.6549239455214245;-0.604792843429827;1.0681152642598128;0.9999925110065941;10.000149986812044;-0.624768020099318;-0.6459309656144824;-0.6459310057832222;4.970180878790848e-09;0.6047939293561585;0.6047587685549233;0.9999800703196569
49.21676;1.0828944027770664;-0.00010036355888723596;-9.265209311776016e-05;-0.6549239461006866;-0.6047928433841061;1.0681147401095743;0.999993031082323;10.000165266735;-0.6247680199736383;-0.6459309655941026;-0.645931006040359;5.42556030549325e-09;0.604793522238282;0.6047566171554705;0.9999792678858168
49.22676;1.0828914040079864;-0.00010035599844424746;-9.264499478118606e-05;-0.6549221418836828;-0.6047911766797203;1.06811422680547;0.9999936202002703;10.000180751602961;-0.6247680198293734;-0.6459309655675427;-0.6459310062967146;5.877419157258953e-09;0.6047941131749363;0.6047554752900627;0.9999785862265215
49.23676;1.0828874062457683;-0.00010035958721600127;-9.264827269968399e-05;-0.6549215376778201;-0.6047911766142477;1.0681137237232736;0.9999942763732891;10.000196433285955;-0.6247680196662291;-0.6459309655351139;-0.6459310065506281;6.325231294752352e-09;0.6047947036262579;0.6047543444423533;0.9999780246778613
49.24676;1.0828844112663862;-0.00010036043247675987;-9.264892555393686e-05;-0.6549215382558478;-0.6047911765406315;1.0681132306861048;0.9999949969089118;10.00021230903893;-0.6247680194838898;-0.6459309654974231;-0.6459310068000174;6.769153171556026e-09;0.6047942944284385;0.6047522258475923;0.999977581616307
49.25676;1.0828814195673135;-0.00010036126462056965;-9.264955956632433e-05;-0.6549215388325276;-0.6047911764581906;1.0681127481475816;0.9999957779286266;10.000228374266591;-0.624768019282068;-0.6459309654554045;-0.6459310070424775;7.2100061921293145e-09;0.6047948858427092;0.6047511203338227;0.9999772543493222
49.26676;1.0828784316549611;-0.00010036208225093104;-9.265017287863773e-05;-0.65492153940781;-0.6047911763654874;1.068112277814926;0.9999966144439114;10.000244624177164;-0.6247680190604923;-0.6459309654101107;-0.6459310072753838;7.648904360446811e-09;0.604795477857035;0.6047500284549743;0.9999770392067407
49.27676;1.0828754502496498;-0.00010036288382048532;-9.265076365785221e-05;-0.654921539981573;-0.604791176260526;1.0681118229042048;0.9999975010832793;10.000261057363588;-0.624768018819004;-0.6459309653622594;-0.6459310074960718;8.086943932420089e-09;0.6047950702522806;0.6047479508433035;0.9999769323065403
49.28676;1.0828724805651835;-0.00010035523917531039;-9.26435468410729e-05;-0.6549197357585546;-0.6047895094931334;1.0681113880228494;0.9999984327431994;10.000277673375509;-0.6247680185574398;-0.6459309653119552;-0.64593100770213;8.525106384196909e-09;0.6047956626496724;0.6047468881892626;0.9999769300713516
49.29676;1.0828695283418472;-0.00010035600294750709;-9.264408702990659e-05;-0.6549197363285063;-0.6047895093594181;1.0681109791331518;0.9999994048016904;10.00029446724341;-0.6247680182752837;-0.6459309652588832;-0.6459310078916173;8.964249389429183e-09;0.6047962548300588;0.6047458407775789;0.9999770289032373
49.30676;1.0828665976747331;-0.0001003567447500404;-9.264459956074331e-05;-0.6549197368962586;-0.6047895092107701;1.0681106031024823;1.0000004132124327;10.000311426320131;-0.6247680179716509;-0.6459309652026296;-0.6459310080630074;9.405085013785586e-09;0.604795846804351;0.6047438084475569;0.9999772246694225
49.31676;1.0828636904285676;-0.00010035746275546104;-9.264508338108805e-05;-0.6549197374615966;-0.6047895090475843;1.0681102666569964;1.000001454777899;10.000328531684339;-0.6247680176456927;-0.645930965142837;-0.64593100821502;9.848228793796594e-09;0.6047964383019624;0.6047427913563403;0.9999775125949002
