time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.32676;1.0828608078405144;-0.00010035815562444671;-9.264553770196763e-05;-0.6549197380241385;-0.6047895088706754;1.0681099756459471;1.000002527256403;10.000345762750056;-0.6247680172969242;-0.6459309650793448;-0.6459310083465828;1.0294522239710662e-08;0.6047970283246498;0.604741790705465;0.9999778876495634
49.33676;1.0828579522160007;-0.00010035039425136342;-9.263817855649284e-05;-0.6549179337883597;-0.6047878420327636;1.068109734893363;1.0000036288239644;10.000363100029173;-0.6247680169252471;-0.6459309650123168;-0.6459310084569161;1.0745392645649493e-08;0.604797615403078;0.6047408087626478;0.9999783449775501
49.34676;1.0828551268006938;-0.00010035103502890172;-9.263857152920239e-05;-0.6549179343437482;-0.6047878418322995;1.0681095481066407;1.000004757307096;10.000380521766091;-0.624768016530875;-0.6459309649422184;-0.6459310085455494;1.1202651252127085e-08;0.6047971981621831;0.6047388486496196;0.999978879583526
49.35676;1.0828523353310018;-0.0001003516497103584;-9.263893289141412e-05;-0.6549179348949714;-0.6047878416222556;1.068109417948796;1.000005910001566;10.00039799877552;-0.6247680161142956;-0.6459309648696762;-0.6459310086121457;1.1667842361798553e-08;0.6047977753669231;0.6047379141866381;0.9999794854608193
49.36676;1.0828495823489765;-0.00010035223839421176;-9.263926282191701e-05;-0.6549179354419518;-0.6047878414038932;1.0681093464659541;1.00000708414436;10.000415495688111;-0.6247680156761756;-0.6459309647952418;-0.6459310086562511;1.2141992504244905e-08;0.6047983457075602;0.6047370094772097;0.9999801556126926
49.37676;1.082846873709172;-0.00010035280087063467;-9.263956232316152e-05;-0.6549179359848767;-0.6047878411782858;1.0681093356357532;1.0000082772185865;10.00043297721947;-0.6247680152172221;-0.6459309647191613;-0.6459310086771737;1.2625896973240335e-08;0.6047979080130238;0.6047351384181123;0.9999808837327546
49.38676;1.0828442168700378;-0.00010035333671793517;-9.263983294253766e-05;-0.6549179365241841;-0.6047878409465174;1.0681093881398016;1.000009486644853;10.000450411382396;-0.6247680147381317;-0.6459309646412698;-0.645931008674192;1.3120202998988503e-08;0.6047984615563177;0.6047343044558876;0.9999816656776905
49.39676;1.0828416202399216;-0.00010034541731697805;-9.263229336124497e-05;-0.6549161322654099;-0.6047861740612678;1.0681095079562255;1.0000107097423523;10.00046777068421;-0.6247680142395908;-0.645930964560975;-0.6459310086471005;1.362522962465294e-08;0.6047990059855549;0.6047335105263001;0.9999824989439611
49.40676;1.0828390918255875;-0.00010034589929574465;-9.263251206903074e-05;-0.654916132798973;-0.6047861738206327;1.0681096999896373;1.0000119441184943;10.000485033650602;-0.6247680137221803;-0.6459309644774472;-0.6459310085965617;1.4141043029101252e-08;0.6047985411432897;0.6047317589153313;0.9999833814866602
49.41676;1.082836638325358;-0.00010034635427776235;-9.263270802259412e-05;-0.6549161333301519;-0.6047861735771028;1.0681099690794875;1.0000131876200835;10.00050217857992;-0.6247680131863388;-0.6459309643900475;-0.6459310085238534;1.4667648164530234e-08;0.604799067152426;0.6047310509051926;0.999984311383573
49.42676;1.082834264782183;-0.00010034678199906087;-9.263288329417057e-05;-0.6549161338590813;-0.6047861733317258;1.0681103191286112;1.0000144382498284;10.000519168236506;-0.6247680126325121;-0.6459309642985684;-0.6459310084303816;1.5205023053855665e-08;0.6047995847617544;0.604730386625993;0.9999852870053068
49.43676;1.0828319748395863;-0.00010034718198795665;-9.263303980672867e-05;-0.6549161343855558;-0.6047861730857397;1.0681107527749996;1.0000156944914238;10.000535938754131;-0.6247680120611465;-0.6459309642030656;-0.6459310083174536;1.575313997058429e-08;0.6048000955781284;0.6047297652010921;0.9999863070308631
49.44676;1.082829771433124;-0.00010034755362198164;-9.263317910617169e-05;-0.6549161349089455;-0.6047861728404923;1.068111271354249;1.0000169555756306;10.000552405848634;-0.6247680114724756;-0.6459309641036042;-0.645931008186337;1.631204414958023e-08;0.6047996020398722;0.6047281848591766;0.9999873698473711
49.45676;1.0828276570625006;-0.00010033946785356863;-9.262551905352324e-05;-0.6549143306333447;-0.6047845059488441;1.0681118743714937;1.0000182215542368;10.000568484885571;-0.6247680108665481;-0.645930964000173;-0.6459310080384034;1.6881920375348485e-08;0.6048001075196562;0.6047276434156469;0.9999884727389972
49.46676;1.0828256336499498;-0.00010033978059530923;-9.262562688334003e-05;-0.6549143311476434;-0.6047845057090916;1.0681125589747116;1.0000194931004855;10.000584107620279;-0.6247680102434814;-0.6459309638926765;-0.6459310078751428;1.7463104460224717e-08;0.6048006165030615;0.6047271392148833;0.9999896120802241
49.47676;1.0828237022176241;-0.00010034006268586617;-9.26257203614174e-05;-0.6549143316554422;-0.6047845054739813;1.0681133203266358;1.0000207709781517;10.000599226670726;-0.6247680096035976;-0.6459309637808498;-0.6459310076978982;1.805608697598528e-08;0.6048001341398426;0.604725671848481;0.9999907840589476
49.48676;1.0828218624567267;-0.00010034031316810057;-9.262580054900122e-05;-0.6549143321549563;-0.6047845052446322;1.0681141526779208;1.0000220553904289;10.0006138125252;-0.624768008947462;-0.6459309636640659;-0.6459310075076006;1.8661560109993247e-08;0.604800665220778;0.6047252423351472;0.9999919843015107
49.49676;1.082820112867181;-0.00010034053099714505;-9.26258684267723e-05;-0.6549143326440474;-0.604784505022012;1.0681150507333694;1.0000233456205148;10.000627852139376;-0.6247680082759084;-0.6459309635412993;-0.6459310073048774;1.9280400063735163e-08;0.6048012135235981;0.6047248525698775;0.9999932073423531
49.50676;1.0828184514143182;-0.00010033228689967008;-9.261814167680654e-05;-0.6549125283255064;-0.6047828381584774;1.0681160111569448;1.0000246401491217;10.00064135084165;-0.6247680075899469;-0.6459309634114488;-0.645931007090332;1.9913532256684697e-08;0.6048017816989075;0.6047245039942816;0.9999944476895007
49.51676;1.0828168759331709;-0.00010033243696902925;-9.261818756589358e-05;-0.654912528787461;-0.604782837951718;1.0681170337044583;1.000025936690182;10.000654330155983;-0.6247680068906798;-0.6459309632737006;-0.6459310068645211;2.056172941858353e-08;0.6048013710822591;0.6047231962678775;0.9999957013352537
49.52676;1.0828153840674717;-0.00010033255278997296;-9.261822382575245e-05;-0.6549125292336507;-0.6047828377537849;1.0681181204794332;1.0000272321337127;10.000666819542978;-0.6247680061794226;-0.6459309631276496;-0.6459310066277549;2.12253710238788e-08;0.6048019814980784;0.604722927192288;0.9999969662425573
49.53676;1.082813973039677;-0.00010033263471371168;-9.261825145641689e-05;-0.6549125296634647;-0.6047828375652295;1.068119273442944;1.0000285228969903;10.000678850958082;-0.6247680054578019;-0.6459309629732994;-0.6459310063801863;2.1904278608429402e-08;0.6048026115710198;0.6047226939346264;0.9999982422141017
49.54676;1.0828126400792177;-0.00010033268344981562;-9.26182716262525e-05;-0.6549125300767695;-0.6047828373866962;1.0681204929852497;1.0000298054459724;10.000690462200478;-0.62476800472773;-0.6459309628109918;-0.6459310061220779;2.2597758744417024e-08;0.6048032595625529;0.6047224939147279;0.9999995305070879
49.55676;1.0828113835279887;-0.0001003327000323347;-9.261828572774737e-05;-0.6549125304737643;-0.6047828372188354;1.0681217784041588;1.0000310768008323;10.000701698206136;-0.6247680039914506;-0.6459309626412434;-0.6459310058539406;2.330482250242221e-08;0.6048029241489846;0.6047213248620481;1.0000008328475594
49.56676;1.0828102032236067;-0.00010033268569344696;-9.261829521301197e-05;-0.6549125308550614;-0.6047828370622734;1.0681231283845547;1.0000323349564197;10.000712601970013;-0.6247680032514719;-0.6459309624647057;-0.6459310055765501;2.4024363919964625e-08;0.6048036046141202;0.6047211850143979;1.000002150210196
49.57676;1.082809099962928;-0.0001003242133116479;-9.261051805762747e-05;-0.6549107264266999;-0.6047811702690742;1.0681245409986984;1.0000335787425214;10.00072320675866;-0.6247680025103011;-0.6459309622823148;-0.6459310052907883;2.4755132374356847e-08;0.6048043004761023;0.6047210732538992;1.000003482881274
49.58676;1.082808074951276;-0.000100324140620503;-9.261052147605026e-05;-0.6549107267798987;-0.6047811701365804;1.0681260143067703;1.0000348072960779;10.000733537161857;-0.6247680017703183;-0.645930962095366;-0.6459310049973316;2.549568923515241e-08;0.6048040107172162;0.6047199888261177;1.0000048317866752
49.59676;1.0828071294005455;-0.00010032404017626002;-9.261052315951405e-05;-0.6549107271209;-0.6047811700164186;1.0681275471489506;1.0000360198789837;10.000743615152176;-0.6247680010338322;-0.6459309619053523;-0.6459310046964855;2.6244525535228713e-08;0.6048047330306949;0.6047199312500918;1.000006198825248
49.60676;1.0828062645194476;-0.00010032391265179571;-9.26105243655073e-05;-0.6549107274509899;-0.6047811699085398;1.0681291389420338;1.0000372159444375;10.000753467229254;-0.6247680003031405;-0.6459309617138536;-0.6459310043883005;2.7000149794730805e-08;0.6048054638654385;0.6047199003512364;1.000007585565089
49.61676;1.0828054820303392;-0.00010032375855598034;-9.261052658982765e-05;-0.6549107277714101;-0.6047811698128049;1.0681307886801392;1.0000383951420495;10.000763123249289;-0.624767999580613;-0.6459309615226647;-0.6459310040728589;2.7761082820032e-08;0.604806199280349;0.6047198961566612;1.000008991905178
49.62676;1.0828047846847126;-0.00010032357835313285;-9.26105312967309e-05;-0.6549107280832293;-0.6047811697290566;1.068132494168387;1.0000395575118892;10.000772605150392;-0.6247679988687689;-0.6459309613337446;-0.6459310037505522;2.8525890996902472e-08;0.6048059357770919;0.6047189191645558;1.0000104156559388
49.63676;1.0828041760732474;-0.0001003149440722421;-9.260275661716115e-05;-0.6549089235923298;-0.6047795030085439;1.0681342518967198;1.0000407037577632;10.00078192226732;-0.6247679981702096;-0.6459309611489027;-0.645931003422191;2.929323144513005e-08;0.6048066707177253;0.6047189709258296;1.0000118528370823
49.64676;1.0828036596762802;-0.0001003147124761776;-9.260277015350985e-05;-0.6549089238894529;-0.6047795029477191;1.0681360569726854;1.000041834962056;10.000791080510416;-0.6247679974874439;-0.6459309609697467;-0.6459310030890494;3.006187702983194e-08;0.6048074023295338;0.604719054026941;1.0000132981055694
49.65676;1.0828032384812127;-0.00010031445510791071;-9.260278990691213e-05;-0.6549089241803121;-0.6047795028972901;1.068137902975386;1.0000429512953362;10.000800090665182;-0.6247679968227284;-0.6459309607979363;-0.6459310027529863;3.0830653975579467e-08;0.6048081295325204;0.6047191713054421;1.0000147450910617
49.66676;1.082802915442525;-0.00010031417193334335;-9.260281712948801e-05;-0.6549089244657227;-0.6047795028563656;1.0681397824789958;1.0000440506359225;10.000808967073297;-0.6247679961778766;-0.6459309606352871;-0.6459310024164316;3.159826793206292e-08;0.6048078518675977;0.6047183252527736;1.0000161870481883
49.67676;1.0828016934663665;-0.00010031659498272862;-9.260546119930144e-05;-0.6549083199732468;-0.6047795028236759;1.0681416880014507;1.0000451286384089;10.000817725929359;-0.6247679955540376;-0.6459309604835369;-0.6459310020821075;3.2363330714422325e-08;0.604808569283536;0.604718518108382;1.0000176178394504
49.68676;1.0828015745616413;-0.0001003162616305271;-9.260550714449541e-05;-0.6549083202503939;-0.6047795027991191;1.068143612170566;1.0000461795245772;10.000826386928063;-0.6247679949516819;-0.6459309603440924;-0.6459310017527634;3.312460423866414e-08;0.6048092818348929;0.6047187519464494;1.0000190326964418
49.69676;1.0828015587563788;-0.0001003074758454487;-9.259778099326795e-05;-0.6549065157311962;-0.6047778361327173;1.068145546892737;1.0000471961200335;10.000834972121014;-0.6247679943708893;-0.6459309602180675;-0.6459310014310576;3.388089148246431e-08;0.6048099896458468;0.6047190281871475;1.0000204281746405
49.70676;1.08280164352247;-0.00010030709460266767;-9.259785032788374e-05;-0.6549065160028102;-0.6047778361201134;1.068147482408387;1.0000481698835364;10.00084350287159;-0.6247679938117405;-0.645930960106445;-0.6459310011194654;3.463053032255055e-08;0.6048096929747707;0.6047183470180042;1.000021801259489
49.71676;1.0828018250647253;-0.0001003066897060393;-9.259793306476444e-05;-0.6549065162720963;-0.6047778361112953;1.0681494071669155;1.0000490916601454;10.000851998866324;-0.6247679932746326;-0.6459309600101873;-0.6459310008202553;3.537123904989374e-08;0.6048103921177083;0.6047187074822167;1.00002314867627
49.72676;1.0828021003244859;-0.00010030626126145808;-9.259803009817502e-05;-0.6549065165389573;-0.6047778361046512;1.068151308828237;1.0000499527599795;10.000860475440843;-0.6247679927604566;-0.6459309599302903;-0.6459310005355625;3.610055695008451e-08;0.6048110871974035;0.6047191082579207;1.000024467317687
49.73676;1.0828024676026606;-0.0001003058092663902;-9.259814226016821e-05;-0.6549065168031479;-0.6047778360984515;1.068153175627543;1.0000507462210984;10.000868937706006;-0.624767992270511;-0.6459309598677428;-0.6459310002674006;3.681634891321308e-08;0.6048117781642995;0.6047195484727901;1.0000257549334712
49.74676;1.0828029258569816;-0.00010030533360935035;-9.259827053849049e-05;-0.6549065170643867;-0.6047778360907646;1.0681549970526183;1.0000514671966174;10.000877379841304;-0.6247679918060212;-0.6459309598234798;-0.645931000017548;3.7517070677863124e-08;0.6048114652589561;0.6047190278666054;1.000027009752881
49.75676;1.0828034738746397;-0.00010030483421059307;-9.259841607276679e-05;-0.6549065173223522;-0.604777836079337;1.0681567639191663;1.000052111622964;10.00088579199233;-0.6247679913675374;-0.6459309597984145;-0.6459309997874872;3.820176821836788e-08;0.6048121493869923;0.6047195462681481;1.0000282297118221
49.76676;1.0828041100023138;-0.0001002958828327813;-9.259079691063758e-05;-0.6549047127834287;-0.6047761694131081;1.0681574683970207;1.0000526749402099;10.000894165675506;-0.6247679909547516;-0.6459309597934931;-0.6459309995785125;3.8869787370404515e-08;0.6048128316336834;0.6047201032253633;1.0000294125408609
49.77676;1.082804832407224;-0.00010029533656381802;-9.259098073779338e-05;-0.6549047130341871;-0.604776169386428;1.0681591037757232;1.0000531524924965;10.000902492190034;-0.6247679905669066;-0.6459309598096269;-0.6459309993918056;3.9520469672093896e-08;0.6048135123240429;0.604720698223867;1.0000305563676357
49.78676;1.082805638917463;-0.0001002947678543228;-9.25911854652655e-05;-0.6549047132812839;-0.6047761693483338;1.0681606640652763;1.0000535406573163;10.000910759823554;-0.6247679902033718;-0.6459309598474886;-0.6459309992283726;4.015308147223851e-08;0.6048131907671728;0.604720331001114;1.0000316603757153
49.79676;1.082806526065777;-0.00010029417759860252;-9.259141188944473e-05;-0.6549047135245342;-0.6047761692965992;1.0681621441913787;1.0000538371518624;10.000918954998918;-0.6247679898637942;-0.6459309599073139;-0.645930999088972;4.0766795701762794e-08;0.6048138659014488;0.6047210018155895;1.0000327253043437
49.80676;1.0828074887643089;-0.00010029356652593945;-9.259166052999314e-05;-0.6549047137635483;-0.60477616922922;1.068163540666734;1.0000540404781206;10.000927062929906;-0.6247679895478222;-0.6459309599887982;-0.6459309989741587;4.136073059274516e-08;0.6048145368216782;0.6047217117228766;1.000033753241256
49.81676;1.0828085216836831;-0.00010029293527256364;-9.259193166890727e-05;-0.6549047139978877;-0.6047761691443083;1.0681648518300033;1.00005414955202;10.00093506500327;-0.6247679892548673;-0.6459309600911648;-0.6459309988845017;4.193427438183442e-08;0.604815202484349;0.604722462527623;1.0000347468624105
49.82676;1.0828096209989346;-0.00010028385630478037;-9.258444205519057e-05;-0.6549029094337879;-0.6047745023915654;1.068166077329186;1.0000541641066492;10.00094293584676;-0.6247679889841574;-0.6459309602134136;-0.6459309988207551;4.248739313327739e-08;0.6048148611582723;0.6047222563996356;1.00003570839593
49.83676;1.082810784781458;-0.000100283187465266;-9.258475761808083e-05;-0.6549029096574495;-0.6047745022665109;1.0681672172669554;1.0000540853528825;10.000950643168316;-0.6247679887350225;-0.6459309603545983;-0.6459309987838032;4.302059528178955e-08;0.6048155101364285;0.6047230954545413;1.0000366386520716
49.84676;1.0828120124722993;-0.00010028250222640186;-9.258509442441387e-05;-0.6549029098750453;-0.6047745021199018;1.0681682717287369;1.0000539162075408;10.000958149847492;-0.6247679885070451;-0.6459309605140043;-0.645930998774515;4.3534785834512404e-08;0.6048161455936502;0.6047239813782018;1.0000375371640418
49.85676;1.0828133042332548;-0.00010028180315049362;-9.258545176826313e-05;-0.6549029100861189;-0.6047745019517139;1.0681692409777417;1.0000536611337152;10.000965415293747;-0.6247679882998692;-0.6459309606911579;-0.6459309987935836;4.403111712099655e-08;0.6048167627760813;0.6047249150560966;1.0000384033523286
49.86676;1.0828146601536932;-0.00010028109337871058;-9.258582891232614e-05;-0.6549029102902331;-0.6047745017621962;1.0681701255347102;1.000053325382786;10.000972396670901;-0.6247679881130217;-0.6459309608856932;-0.6459309988415345;4.45108078600075e-08;0.6048163565177619;0.6047248965225861;1.0000392375173726
49.87676;1.0828160795253978;-0.00010028037643621394;-9.258622478223467e-05;-0.654902910486727;-0.6047745015514604;1.0681709259227041;1.000052913864595;10.000979048028375;-0.6247679879459396;-0.6459309610972594;-0.645930998918876;4.497509107775537e-08;0.6048169215287047;0.6047259253682011;1.000040041370628
49.88676;1.0828175598548648;-0.00010027965601302322;-9.258663797377889e-05;-0.6549029106744689;-0.6047745013194897;1.0681716428807488;1.0000524309841654;10.000985315503746;-0.624767987798058;-0.6459309613255906;-0.6459309990260171;4.542514928055793e-08;0.6048174526103757;0.604727000896463;1.000040818326618
49.89676;1.0828190961247475;-0.00010027050719225063;-9.257928382861015e-05;-0.654901106058671;-0.60477283441787;1.0681722778764589;1.0000518810933936;10.000991137732134;-0.6247679876690038;-0.6459309615706148;-0.645930999163204;4.5861905343691913e-08;0.604817945308103;0.6047281217519168;1.0000415738701371
49.90676;1.0828206818561714;-0.00010026978948774814;-9.25797273363586e-05;-0.6549011062246423;-0.6047728341438716;1.0681728333326488;1.0000512683099843;10.000996454864856;-0.6247679875588118;-0.645930961832283;-0.6459309993307586;4.6285950291974784e-08;0.6048173964905349;0.6047282857499077;1.0000423159397378
49.91676;1.0828223110413413;-0.00010026907692198973;-9.258018377643854e-05;-0.6549011063780261;-0.6047728338494665;1.06817331248696;1.0000505959525425;10.001001214927701;-0.6247679874677935;-0.645930962110231;-0.6459309995292084;4.6697638553927694e-08;0.6048178042696967;0.6047294903907177;1.0000430542813918
49.92676;1.0828239791241179;-0.00010026837159108201;-9.258065138578278e-05;-0.6549011065180732;-0.6047728335352216;1.0681737187781788;1.0000498659550712;10.001005374524784;-0.6247679873961453;-0.6459309624037862;-0.645930999759064;4.709719157665508e-08;0.604818167682301;0.6047307336584207;1.000043799186344
49.93676;1.0828256829880125;-0.00010026767545635962;-9.258112824781157e-05;-0.6549011066441275;-0.6047728332017703;1.0681740552182586;1.0000490785565903;10.001008900667717;-0.6247679873437689;-0.6459309627122419;-0.6459310000204354;4.748480946945525e-08;0.6048184865561332;0.6047320143305357;1.0000445608461144
49.94676;1.082827420465004;-0.00010026699026525954;-9.258161244587867e-05;-0.6549011067555371;-0.6047728328498191;1.0681743244156259;1.0000482328230782;10.00101177085869;-0.6247679873103895;-0.6459309630349214;-0.6459310003128469;4.7860698984053355e-08;0.6048177613247198;0.6047323316187185;1.000045348556941
49.95676;1.082829189693487;-0.00010026631759884062;-9.258210204980515e-05;-0.6549011068516809;-0.6047728324799421;1.068174529081909;1.0000473276420005;10.00101396883715;-0.6247679872957101;-0.6459309633711194;-0.645931000635538;4.822507541865348e-08;0.6048179927368408;0.6047336844775256;1.0000461695431926
49.96676;1.082830988596783;-0.00010026565912215116;-9.258259509201134e-05;-0.6549011069319407;-0.6047728320923001;1.0681746723671073;1.000046362177782;10.001015484068487;-0.6247679872994258;-0.645930963720315;-0.6459310009878686;4.857836376224563e-08;0.6048181818097654;0.6047350709660131;1.0000470285117926
49.97676;1.0828328148564585;-0.0001002565882500732;-9.257530645529854e-05;-0.6548993022023534;-0.6047711650382073;1.0681747577245488;1.0000453354933911;10.001016318806075;-0.6247679873211796;-0.6459309640824719;-0.6459310013692539;4.8921361560047767e-08;0.6048183300761334;0.604736488232864;1.0000479281667147
49.98676;1.0828346660320938;-0.00010025596329318248;-9.257580063992815e-05;-0.6548993022490531;-0.6047711646144454;1.0681747887256152;1.0000442461599297;10.00101649465063;-0.6247679873606127;-0.6459309644579865;-0.6459310017787956;4.925502611507417e-08;0.6048184398639248;0.6047379329662146;1.0000488701817039
49.99676;1.0828365390047834;-0.00010025535746600155;-9.257629237994235e-05;-0.6548993022782487;-0.6047711641726916;1.0681747690868135;1.0000430926290709;10.001016048739283;-0.62476798741745;-0.6459309648475017;-0.6459310022150673;4.9580222057051946e-08;0.6048175143905036;0.6047384015199443;1.0000498560957214
50.00676;1.0828384295855005;-0.00010025477227166676;-9.257677933974321e-05;-0.6548993022892475;-0.6047711637137128;1.0681747027020876;1.0000418740086818;10.001015022133013;-0.6247679874915198;-0.6459309652519712;-0.645931002676063;4.98977574245175e-08;0.6048175577582623;0.604739889860006;1.0000508879396057
50.01676;1.0828403332754128;-0.00010025420904401996;-9.25772588802442e-05;-0.6548993022808418;-0.6047711632388202;1.068174593554111;1.0000405903349472;10.001013451750229;-0.624767987582643;-0.645930965672687;-0.6459310031591854;5.0208367922200567e-08;0.6048175749784852;0.6047413937350691;1.000051968439238
50.02676;1.0828422463220169;-0.00010025366885858018;-9.257772817270981e-05;-0.6548993022515059;-0.60477116274971;1.0681744456207185;1.0000392420734519;10.001011370013728;-0.6247679876904092;-0.6459309661109238;-0.6459310036612436;5.051247779652483e-08;0.604817571714395;0.6047429090787745;1.0000531006533384
50.03676;1.0828441665214261;-0.00010025315263504834;-9.25781846155555e-05;-0.6548993021999383;-0.6047711622483257;1.0681742630450999;1.0000378296415757;10.001008803790679;-0.6247679878140704;-0.6459309665674763;-0.645931004178419;5.081011713619843e-08;0.6048165536003929;0.6047434327377336;1.000054287304363
50.04676;1.0828460935338353;-0.0001002442329744923;-9.257084310549581e-05;-0.6548974973319911;-0.6047694950883118;1.0681740500996026;1.0000363536196781;10.001005766944015;-0.6247679879526782;-0.6459309670425256;-0.6459310047063759;5.1101100419387e-08;0.6048165256264942;0.6047449628729207;1.0000555303265295
50.05676;1.0828480279621988;-0.00010024376759215628;-9.257126888129049e-05;-0.6548974972339612;-0.6047694945689581;1.068173810405693;1.0000348150095164;10.001002258478808;-0.6247679881053302;-0.6459309675358876;-0.6459310052406583;5.138512328578287e-08;0.6048164920559408;0.6047464983222423;1.000056830974121
50.06676;1.0828499701283727;-0.00010024332921573219;-9.25716779717404e-05;-0.6548974971126326;-0.6047694940440655;1.0681735462581754;1.0000332148202014;10.000998274159107;-0.6247679882712845;-0.6459309680473125;-0.6459310057770626;5.1661726932254184e-08;0.6048164564977493;0.6047480377728769;1.000058189866322
50.07676;1.0828519199913174;-0.00010024291863619239;-9.257206979150489e-05;-0.6548974969687275;-0.6047694935157685;1.0681732590676971;1.0000315536617388;10.000993817919465;-0.6247679884498907;-0.6459309685765201;-0.6459310063116217;5.193037055564458e-08;0.6048164215746834;0.6047495795769163;1.0000596064922773
50.08676;1.0828538777062318;-0.00010024253619093382;-9.25724439800677e-05;-0.6548974968035814;-0.6047694929860848;1.0681729505882225;1.000029832091736;10.000988902408649;-0.6247679886404774;-0.645930969123011;-0.6459310068403697;5.219047928924478e-08;0.6048153886996873;0.6047501218614666;1.0000610787552717
50.09676;1.0828558439602587;-0.00010024218186680835;-9.257280033616505e-05;-0.6548974966189454;-0.6047694924569069;1.068172623708439;1.0000280510577506;10.000983546014577;-0.6247679888422013;-0.6459309696859351;-0.6459310073592934;5.2441269705049304e-08;0.6048153585924112;0.6047516626821979;1.0000626029259057
50.10676;1.082857819729292;-0.00010024185553745008;-9.257313854483013e-05;-0.6548974964167288;-0.6047694919298328;1.0681722822336663;1.0000262118469287;10.000977772457892;-0.6247679890538246;-0.6459309702641918;-0.6459310078645151;5.268158669407294e-08;0.604815332027883;0.6047532003669985;1.0000641740539984
50.11676;1.0828598053851453;-0.00010024155707094888;-9.257345793282211e-05;-0.6548974961990367;-0.6047694914059679;1.0681719299561416;1.0000243159426505;10.000971608254616;-0.6247679892736097;-0.6459309708566761;-0.6459310083525703;5.290998587746495e-08;0.6048153098168483;0.6047547339975905;1.0000657867976017
50.12676;1.082861800213557;-0.00010023285794526991;-9.256597415324264e-05;-0.6548956911749386;-0.6047678242372412;1.0681715695219745;1.0000223651800555;10.000965077183068;-0.6247679894994204;-0.6459309714624062;-0.6459310088206285;5.312489817912797e-08;0.604815291933534;0.6047562636667605;1.0000674361732107
50.13676;1.0828638031249396;-0.00010023261455516632;-9.256625200815335e-05;-0.6548956909335077;-0.6047678237203332;1.0681712019019032;1.0000203621641186;10.00095820007405;-0.624767989728956;-0.6459309720804646;-0.645931009266493;5.3324546350895055e-08;0.6048142769717509;0.6047567903249065;1.000069117861737
50.14676;1.0828658132662297;-0.00010023239831220982;-9.256650653825883e-05;-0.6548956906834821;-0.6047678232059271;1.0681708267952006;1.0000183105019047;10.000951000851014;-0.6247679899600849;-0.645930972709954;-0.6459310096884331;5.350680022766941e-08;0.6048142625801699;0.6047583152327561;1.0000708280691362
50.15676;1.0828678297137193;-0.00010023220899619208;-9.256673635488307e-05;-0.6548956904267029;-0.6047678226927898;1.068170443455355;1.0000162143753;10.000943510315196;-0.6247679901911629;-0.6459309733499335;-0.6459310100850157;5.366933197230668e-08;0.6048142460154438;0.6047598390355273;1.0000725629197424
50.16676;1.0828698511395014;-0.00010023204618310298;-9.256694083118113e-05;-0.6548956901650556;-0.6047678221791898;1.068170051357561;1.0000140778432125;10.000935770235833;-0.6247679904210037;-0.6459309739992456;-0.6459310104549838;5.380980266201635e-08;0.6048142242056059;0.6047613611946081;1.000074317845745
50.17676;1.082871875863019;-0.00010023190907886425;-9.256712009659831e-05;-0.6548956899005293;-0.6047678216630259;1.0681696501809623;1.0000119047583738;10.000927838640433;-0.6247679906485322;-0.6459309746565025;-0.6459310107972093;5.3925857293077264e-08;0.6048131939196139;0.6047618805582197;1.0000760876821602
50.18676;1.0828739023916807;-0.00010023179661785955;-9.256727464631773e-05;-0.654895689635194;-0.6047678211421178;1.068169239209527;1.0000096990831477;10.000919784292996;-0.6247679908726402;-0.6459309753203282;-0.6459310111107894;5.401500803511519e-08;0.6048131523558115;0.6047633963600676;1.0000778671431845
50.19676;1.0828759300075232;-0.0001002317075273153;-9.256740475538217e-05;-0.6548956893712213;-0.6047678206143489;1.0681688173121122;1.000007464854226;10.000911673623644;-0.6247679910922919;-0.6459309759895576;-0.645931011395147;5.4074432570951614e-08;0.6048130973906006;0.6047649084334661;1.000079651154488
50.20676;1.0828779586345585;-0.0001002232120484941;-9.255972708103743e-05;-0.6548938843175067;-0.6047661534292401;1.068168383859464;1.0000052060633813;10.000903563448409;-0.6247679913065445;-0.6459309766631498;-0.645931011649977;5.4100973271392053e-08;0.6048130270607947;0.6047664167288895;1.0000814353645653
50.21676;1.0828789884427297;-0.00010022589722391694;-9.256241589240862e-05;-0.6548932793029174;-0.6047661528816141;1.0681679392639336;1.0000029268359243;10.000895498790749;-0.6247679915144739;-0.6459309773398183;-0.6459310118753259;5.40915471756014e-08;0.6048129388693154;0.6047679209693341;1.0000832165498243
50.22676;1.082881019019688;-0.00010022587048192715;-9.256247189229987e-05;-0.6548932790562458;-0.6047661523223209;1.0681674847469815;1.0000006316039265;10.000887509704501;-0.6247679917150074;-0.6459309780178575;-0.645931012071863;5.4043594351132135e-08;0.6048118294162973;0.6047684207797018;1.0000849921061696
50.23676;1.0828830484945222;-0.00010022586285958261;-9.256250303048578e-05;-0.6548932788194698;-0.6047661517498576;1.0681670224561357;0.9999983249002805;10.00087960676963;-0.6247679919067668;-0.6459309786954321;-0.6459310122407887;5.395510907384372e-08;0.6048116944470606;0.604769916192635;1.0000867591701659
50.24676;1.082885073924298;-0.00010022587379296599;-9.256250918378849e-05;-0.6548932785943451;-0.6047661511634765;1.0681665560110585;0.999996010944927;10.000871778311447;-0.624767992088128;-0.6459309793707466;-0.6459310123834193;5.3824417037985494e-08;0.6048115293551127;0.6047714080656509;1.0000885142696498
50.25676;1.0828870923739295;-0.0001002259028229498;-9.25624905482702e-05;-0.6548932783825006;-0.6047661505627991;1.0681660904203794;0.9999936937956497;10.000863993586607;-0.6247679922574111;-0.6459309800418671;-0.6459310125010544;5.365010736314796e-08;0.6048113298780434;0.6047728979873257;1.0000902533992533
50.26676;1.082889100903076;-0.00010022594974553823;-9.256244798165786e-05;-0.6548932781855289;-0.6047661499477962;1.0681656312704149;0.9999913782494981;10.000856210998137;-0.6247679924131062;-0.645930980706697;-0.645931012594996;5.3430996952976244e-08;0.6048110925381386;0.6047743878804545;1.0000919725296853
50.27676;1.0828910961861957;-0.00010022601465382374;-9.25623830438481e-05;-0.654893278004844;-0.6047661493187675;1.0681651841301012;0.9999890706588641;10.000848383347874;-0.6247679925541362;-0.6459309813632897;-0.6459310126663647;5.316601355165192e-08;0.6048098146980022;0.6047748795865392;1.0000936685400594
50.28676;1.0828930751072527;-0.00010021766951641538;-9.255451445024921e-05;-0.6548914730498772;-0.6047644820278061;1.0681647546273678;0.9999867789011049;10.000840460058713;-0.6247679926799428;-0.6459309820102495;-0.6459310127159107;5.285428199930545e-08;0.6048094943978243;0.6047763744262616;1.0000953396284822
50.29676;1.0828950360275393;-0.00010021777128811464;-9.255441058905208e-05;-0.654891472904798;-0.6047644813725835;1.0681643488435446;0.9999845116847416;10.000832390211729;-0.624767992790318;-0.6459309826468185;-0.645931012743957;5.249533682795035e-08;0.604809130127096;0.604777872939945;1.0000969845799301
50.30676;1.0828969793020082;-0.00010021789174204474;-9.255429023449808e-05;-0.6548914727786019;-0.6047644807052425;1.0681639734591806;0.9999822780536213;10.000824122000225;-0.6247679928852965;-0.6459309832725649;-0.6459310127503192;5.2089167560081876e-08;0.6048087207181313;0.604779375084242;1.0000986016889744
50.31676;1.0828989067259012;-0.00010021803091529099;-9.25541553621569e-05;-0.6548914726717082;-0.6047644800264509;1.068163635121067;0.9999800871737217;10.000815601127716;-0.6247679929652419;-0.6459309838872127;-0.6459310127342772;5.163625985496891e-08;0.6048082655311086;0.6047808804863308;1.0001001884181153
50.32676;1.0829008208655975;-0.00010021818895328677;-9.255400783856513e-05;-0.6548914725842151;-0.6047644793369752;1.068163339066255;0.9999779479216524;10.000806774889842;-0.6247679930307845;-0.6459309844908566;-0.6459310126948592;5.1137684701251254e-08;0.6048067645546595;0.6047813883981743;1.0001017417646723
50.33676;1.0829027241488047;-0.00010021836603935629;-9.255384940917358e-05;-0.6548914725161091;-0.6047644786376322;1.068163088432773;0.9999758683820819;10.000797593534022;-0.6247679930824374;-0.6459309850841103;-0.6459310126312117;5.059490745481529e-08;0.6048062179459553;0.6047828975740926;1.000103258729924
50.34676;1.082904617642305;-0.00010021856210210417;-9.255368166681068e-05;-0.6548914724674961;-0.6047644779293982;1.0681628854284557;0.9999738554029938;10.000788006183267;-0.6247679931202592;-0.6459309856678385;-0.6459310125426284;5.0009447562873333e-08;0.6048056254887488;0.6047844061931806;1.0001047364278186
50.35676;1.0829065008302514;-0.00010021877655126652;-9.25535058240441e-05;-0.6548914724384173;-0.6047644772137079;1.068162732948211;0.9999719142824016;10.00077796507575;-0.6247679931439112;-0.6459309862426341;-0.6459310124283949;4.938278066764792e-08;0.6048049867061026;0.6047859120483092;1.0001061717639992
50.36676;1.0829083724648092;-0.00010021900816034996;-9.255332255246524e-05;-0.6548914724284629;-0.6047644764925743;1.0681626349386244;0.9999700486900243;10.000767434040952;-0.6247679931530717;-0.6459309868084732;-0.6459310122877746;4.871629539504514e-08;0.6048043014558431;0.6047874130332312;1.0001075614506236
50.37676;1.0829102312655863;-0.00010021082672856861;-9.254534888235163e-05;-0.6548896676449082;-0.6047628091198797;1.0681625959376262;0.9999682610073523;10.000756385030805;-0.6247679931477927;-0.6459309873647865;-0.6459310121201337;4.8011008709510823e-08;0.6048035705434396;0.6047889073143871;1.0001089024783876
50.38676;1.0829120762640296;-0.00010021108667403236;-9.254515119742695e-05;-0.6548896676694836;-0.6047628083951084;1.0681626207671822;0.9999665531730785;10.000744789870392;-0.6247679931284553;-0.6459309879107016;-0.6459310119251535;4.7267347292872504e-08;0.6048017961095453;0.6047893929247533;1.0001101921532571
50.39676;1.0829139069762495;-0.00010021135751469604;-9.254494602306478e-05;-0.6548896677088079;-0.6047628076722832;1.0681627144647592;0.9999649271221837;10.000732620817761;-0.6247679930956122;-0.6459309884451699;-0.645931011702937;4.6485307660113857e-08;0.6048009813865411;0.6047908672882031;1.0001114279000696
50.40676;1.0829157230287747;-0.00010021163748738105;-9.254473282847645e-05;-0.6548896677614788;-0.6047628069537659;1.0681628821096396;0.9999633841771318;10.000719853217307;-0.6247679930499601;-0.6459309889670604;-0.645931011453886;4.566481862510656e-08;0.6048001299721444;0.6047923271934191;1.000112607473981
50.41676;1.082917523580603;-0.000100211925224015;-9.254451080392466e-05;-0.654889667826331;-0.6047628062416025;1.0681631285431603;0.9999619243319107;10.0007064623659;-0.624767992992211;-0.6459309894752604;-0.6459310111786303;4.4806075856786034e-08;0.6047992454214256;0.6047937690992722;1.000113729349399
50.42676;1.0829193073847627;-0.00010021221971561389;-9.254427886098076e-05;-0.6548896679019877;-0.6047628055375731;1.0681634580564976;0.9999605463466321;10.000692421829948;-0.624767992922869;-0.6459309899686927;-0.6459310108781289;4.390976487637256e-08;0.6047983313220892;0.6047951891592377;1.0001147928884906
50.43676;1.082921073261035;-0.00010021252028930832;-9.254403573143573e-05;-0.6548896679866403;-0.604762804843264;1.0681638740448725;0.9999592481214482;10.000677707937523;-0.6247679928421338;-0.6459309904462939;-0.6459310105535846;4.297713543018915e-08;0.6047963914734747;0.6047955827790483;1.000115797929872
50.44676;1.0829228206827701;-0.00010021282652198467;-9.254378020225072e-05;-0.6548896680781646;-0.6047628041600196;1.0681643787896016;0.9999580266971901;10.000662303977737;-0.6247679927499296;-0.6459309909070947;-0.6459310102061349;4.2009833595013e-08;0.6047954298527529;0.6047969443333046;1.0001167437560876
50.45676;1.082924550207659;-0.00010021313811944772;-9.2543511277252e-05;-0.6548896681741456;-0.6047628034889181;1.0681649734394294;0.9999568786982553;10.000646199247637;-0.6247679926460734;-0.645930991350438;-0.6459310098368443;4.100949757497995e-08;0.6047944504888367;0.604798267536692;1.0001176282561932
50.46676;1.082926262654714;-0.0001002050264729237;-9.253544500695355e-05;-0.6548878634801972;-0.6047611361824112;1.068165658075021;0.9999558014444367;10.000629385020394;-0.6247679925305244;-0.6459309917760814;-0.6459310094470865;3.9977543170302485e-08;0.6047934577927757;0.604799546127316;1.0001184478507934
50.47676;1.0829279576660797;-0.00010020534780751257;-9.253514737863337e-05;-0.6548878635769423;-0.6047611355386124;1.0681664314644066;0.9999547931959338;10.000611853475194;-0.6247679924035113;-0.6459309921840124;-0.6459310090387186;3.891551719000312e-08;0.6047924570517755;0.6048007744446467;1.0001191976587895
50.48676;1.0829296335165048;-0.00010020567309756779;-9.253483516462804e-05;-0.654887863670406;-0.6047611349104998;1.0681672907881106;0.9999538523353138;10.000593602777126;-0.624767992265547;-0.6459309925742613;-0.6459310086138262;3.782562172643025e-08;0.6047914542036109;0.6048019480133955;1.000119871809578
50.49676;1.0829312877770514;-0.00010020600171155964;-9.253450884755364e-05;-0.6548878637588483;-0.6047611342996837;1.0681682323886261;0.9999529770162362;10.000574639056776;-0.6247679921173004;-0.6459309929469332;-0.6459310081744867;3.67108221727202e-08;0.6047894550845667;0.6048020639325552;1.0001204642794574
50.50676;1.0829329179271634;-0.00010020633345543324;-9.25341693577787e-05;-0.6548878638411115;-0.6047611337077001;1.0681692530591167;0.999952165805481;10.000554970322748;-0.6247679919593588;-0.6459309933023282;-0.6459310077227757;3.55746816084767e-08;0.6047884649275604;0.6048031205406432;1.0001209698361297
50.51676;1.0829345222047861;-0.00010020666851162036;-9.253381778979865e-05;-0.6548878639164762;-0.6047611331359393;1.0681703504917242;0.9999514182353156;10.000534605331989;-0.6247679917921393;-0.6459309936410895;-0.6459310072608034;3.442122530996057e-08;0.6047874882436858;0.6048041164426102;1.000121384652169
50.52676;1.0829361003003162;-0.0001002070070825129;-9.253345515307187e-05;-0.6548878639843734;-0.6047611325854934;1.0681715228168347;0.9999507344712653;10.000513560610779;-0.6247679916160068;-0.6459309939642607;-0.6459310067906492;3.3254605326383604e-08;0.604786528859917;0.6048050494658301;1.0001217065652666
50.53676;1.0829376528820762;-0.00010020734907772103;-9.253308237042857e-05;-0.6548878640441714;-0.6047611320569859;1.0681727677184059;0.9999501149429948;10.000491865350968;-0.624767991431457;-0.6459309942730818;-0.6459310063142539;3.207852036509436e-08;0.60478558998868;0.6048059163139408;1.0001219350225714
50.54676;1.0829391800022075;-0.00010020769395845693;-9.253270031831959e-05;-0.6548878640951594;-0.604761131550665;1.0681740818689762;0.9999495601113845;10.000469562657623;-0.6247679912392332;-0.645930994568796;-0.6459310058334939;3.0895936941973827e-08;0.604784674359915;0.604806713099167;1.0001220707576577
50.55676;1.082940679750327;-0.00010020804076710981;-9.253230969198041e-05;-0.6548878641367263;-0.6047611310666952;1.0681754610618959;0.9999490699712593;10.000446709669907;-0.6247679910403674;-0.6459309948526041;-0.6459310053504518;2.9709356215253653e-08;0.6047827843888748;0.6048064358776509;1.000122115113931
50.56676;1.0829421479609858;-0.00010019995997446264;-9.252412764127159e-05;-0.654886059376982;-0.6047594639568765;1.068176900033214;0.9999486447877779;10.00042337782061;-0.624767990836213;-0.6459309951255146;-0.6459310048674389;2.85212580159127e-08;0.6047819222396531;0.6048070808652046;1.00012206933609
50.57676;1.0829435784873238;-0.00010020030704047522;-9.252372068944849e-05;-0.6548860593994661;-0.6047594635186047;1.0681783918444376;0.9999482868772822;10.00039965056913;-0.6247679906284178;-0.6459309953881515;-0.6459310043866737;2.7334342481879097e-08;0.6047810898971759;0.60480764487061;1.0001219344997638
50.58676;1.0829449641525872;-0.0001002006523957977;-9.252330579965316e-05;-0.6548860594128656;-0.60475946310368;1.0681799280268243;0.9999480003860836;10.000375614028503;-0.6247679904187006;-0.645930995640681;-0.6459310039099747;2.61514809563757e-08;0.6047802893748877;0.604808125893623;1.000121711970772
50.59676;1.0829462983473082;-0.0001002009944780231;-9.25228835657089e-05;-0.6548860594175722;-0.604759462712097;1.0681814996088979;0.9999477888072843;10.000351349734466;-0.6247679902084878;-0.6459309958829108;-0.6459310034386865;2.4975472491303407e-08;0.6047795226998323;0.604808523261829;1.000121403609684
50.60676;1.0829475759688905;-0.00010020133143568181;-9.252245522287703e-05;-0.6548860594140815;-0.6047594623436461;1.0681830983000404;0.9999476532939143;10.000326937193023;-0.6247679899987928;-0.6459309961146293;-0.6459310029738075;2.380874190593507e-08;0.6047787914042072;0.6048088372530621;1.0001210114502317
50.61676;1.0829487932800173;-0.00010020166161640092;-9.252202245650765e-05;-0.6548860594027225;-0.6047594619981195;1.0681847172287091;0.9999475930540613;10.000302456479666;-0.6247679897904973;-0.6459309963358512;-0.6459310025161604;2.2653145905990974e-08;0.6047770959710216;0.6048080689279606;1.0001205372640511
50.62676;1.0829499475297233;-0.00010020198379265458;-9.25215868939718e-05;-0.6548860593833826;-0.6047594616754003;1.068186350791557;0.9999476060777102;10.00027798604667;-0.6247679895845564;-0.6459309965467969;-0.6459310020666245;2.15100402990549e-08;0.6047764355932356;0.6048082205931926;1.0001199820267208
50.63676;1.0829510367533592;-0.00010020229698727975;-9.252114986506393e-05;-0.6548860593557144;-0.6047594613754597;1.0681879941539412;0.9999476890569903;10.000253600360592;-0.6247679893818154;-0.6459309967479997;-0.6459310016263461;2.0380546539293767e-08;0.6047758083050305;0.6048082963232275;1.0001193450099832
50.64676;1.0829520593845994;-0.00010020260038127269;-9.252071257476248e-05;-0.6548860593194159;-0.6047594610983531;1.0681886430829979;0.9999478372716775;10.000229368892263;-0.6247679891828272;-0.6459309969404015;-0.6459310011966853;1.9265714619502133e-08;0.6047752115842352;0.6048083017180572;1.0001186235302058
50.65676;1.0829530135981698;-0.00010020289337698421;-9.252027623088073e-05;-0.6548860592743709;-0.6047594608440902;1.0681902935314804;0.9999480447689054;10.000205356752996;-0.6247679889880462;-0.6459309971250995;-0.6459310007789849;1.8166481270940094e-08;0.6047746429603172;0.6048082432058368;1.0001178143651144
50.66676;1.0829538969721044;-0.00010019474721755019;-9.251205870671649e-05;-0.6548842544291588;-0.6047577939639628;1.0681919410695353;0.9999483046927657;10.000181627562867;-0.6247679887980907;-0.6459309973031087;-0.6459310003742943;1.7083664850558426e-08;0.60477410030463;0.6048081279254848;1.0001169149869662
50.67676;1.0829547065186336;-0.00010019501809967715;-9.251162719338663e-05;-0.6548842543678178;-0.6047577937546408;1.0681935811885523;0.9999486098625018;10.000158244750608;-0.6247679886136066;-0.6459309974753956;-0.6459309999832124;1.601802784255147e-08;0.6047725822111772;0.6048069639382351;1.000115922912265
50.68676;1.0829554388843012;-0.00010019527693249343;-9.251119889792634e-05;-0.6548842542997992;-0.6047577935674056;1.0681952100681185;0.999948953241357;10.000135268896333;-0.6247679884349628;-0.6459309976430626;-0.6459309996060275;1.497020386637946e-08;0.6047720881913632;0.6048067597001134;1.0001148346562665
50.69676;1.082956090871093;-0.00010019552245843872;-9.251077400591696e-05;-0.6548842542264917;-0.6047577934019178;1.0681968247899072;0.99994932848118;10.00011275444756;-0.6247679882621315;-0.6459309978076423;-0.6459309992428591;1.3940579367053451e-08;0.604771618075649;0.6048065228830505;1.000113645689325
50.70676;1.0829566595505484;-0.00010019575279307237;-9.251035271288653e-05;-0.654884254149324;-0.6047577932573993;1.0681984230035755;0.9999497306998747;10.000090743632297;-0.6247679880946512;-0.6459309979711859;-0.6459309988936934;1.292928236748966e-08;0.604771171331533;0.6048062595848331;1.0001123513574108
50.71676;1.082957141944793;-0.00010019596563867755;-9.250993534608836e-05;-0.6548842540695192;-0.6047577931326447;1.0682000026187857;0.9999501563026179;10.000069260119801;-0.6247679879316519;-0.6459309981357889;-0.6459309985585321;1.1936137125836638e-08;0.6047707471764111;0.6048059745120609;1.0001109482329986
50.72676;1.0829575357617185;-0.00010019615870502586;-9.250952229026413e-05;-0.6548842539880103;-0.604757793026272;1.0682015619723075;0.9999506019181418;10.000048315436647;-0.6247679877720195;-0.6459309983030586;-0.6459309982374692;1.0960588258198041e-08;0.6047703450156673;0.6048056717116237;1.0001094347729573
50.73676;1.0829578404716014;-0.0001001963299101037;-9.250911388003397e-05;-0.6548842539057069;-0.6047577929369339;1.0682031003108172;0.9999510641366562;10.000027923481666;-0.624767987614578;-0.6459309984740583;-0.6459309979305756;1.0001827557850609e-08;0.6047689644123155;0.6048043551914516;1.0001078109634822
50.74676;1.0829580571529316;-0.00010019647745752743;-9.250871040742972e-05;-0.6548842538238377;-0.604757792863303;1.068204617865189;0.999951540137503;10.000008102957697;-0.6247679874581262;-0.6459309986493881;-0.6459309976378647;9.059099997446939e-09;0.6047686046609301;0.6048040291170558;1.0001060780897666
50.75676;1.0829581881387345;-0.00010019659996633657;-9.250831218566931e-05;-0.6548842537440136;-0.6047577928039454;1.0682061150543254;0.9999520275687896;9.999988864338171;-0.6247679873013026;-0.6459309988291316;-0.645930997359431;8.131951880359945e-09;0.6047682647361958;0.6048036974759669;1.0001042393288442
50.76676;1.0829582372842048;-0.00010019669653129468;-9.250791953259732e-05;-0.6548842536681589;-0.6047577927573672;1.0682075915070188;0.9999525235484835;9.999970199146077;-0.6247679871425609;-0.645930999012936;-0.6459309970954572;7.2203561352607165e-09;0.6047679439570364;0.6048033635883165;1.0001022999399973
50.77676;1.082958209931185;-0.00010018833840720089;-9.249974943498322e-05;-0.6548824488067883;-0.6047561260734812;1.0682090459077567;0.9999530246704919;9.999952082898263;-0.6247679869804198;-0.6459309992002398;-0.6459309968460778;6.324700343860395e-09;0.6047676425739968;0.6048030302377075;1.0001002660842382
50.78676;1.0829581120698653;-0.00010018838227122524;-9.249936816735315e-05;-0.6548824487455919;-0.6047561260473376;1.0682104760361837;0.9999535280308351;9.999934483655077;-0.624767986813693;-0.6459309993904484;-0.6459309966114225;5.445601824373099e-09;0.6047673614815818;0.6048027005525802;1.0000981437561511
50.79676;1.0829579495664212;-0.00010018839989142578;-9.249899190519079e-05;-0.6548824486952598;-0.6047561260282427;1.0682118782407175;0.9999540316291369;9.99991736509639;-0.6247679866415253;-0.6459309995830959;-0.6459309963917531;4.5837002894628956e-09;0.6047671014263226;0.6048023785534747;1.000095939042413
50.80676;1.0829577280973872;-0.00010018839113907219;-9.249861967647708e-05;-0.6548824486577901;-0.6047561260141476;1.0682132474338228;0.999954534156411;9.999900685439854;-0.6247679864633922;-0.6459309997779538;-0.6459309961874635;3.739462207200918e-09;0.6047658625808783;0.6048010685178705;1.000093658703426
50.81676;1.0829574528443757;-0.00010018835573284194;-9.249825040116032e-05;-0.6548824486345538;-0.6047561260034724;1.0682145781263852;0.9999550346908245;9.999884402959566;-0.6247679862791532;-0.6459309999750386;-0.6459309959989743;2.9129676886787853e-09;0.6047656447234258;0.604800773936812;1.0000913102278284
50.82676;1.0829571275609573;-0.00010018829354494237;-9.249788301988737e-05;-0.6548824486263918;-0.6047561259951401;1.0682158654798413;0.9999555320841074;9.999868485997528;-0.6247679860890722;-0.6459310001747361;-0.6459309958264848;2.1038594835515293e-09;0.6047654477814233;0.604800497187303;1.0000889014313659
50.83676;1.0829567539110003;-0.00010018820476507973;-9.24975164880557e-05;-0.6548824486338941;-0.6047561259884;1.0682171058009087;0.9999560241602847;9.999852915159856;-0.6247679858935766;-0.645931000378031;-0.6459309956696856;1.3114583894923293e-09;0.6047652723148794;0.6048002399214798;1.0000864397968825
50.84676;1.0829563318054791;-0.00010018808985683367;-9.24971497839404e-05;-0.654882448657586;-0.6047561259825958;1.0682182963145974;0.999956507473728;9.9998376785365;-0.6247679856927729;-0.645931000586435;-0.6459309955278187;5.348962589871329e-10;0.6047651194068623;0.6048000034953612;1.0000839323026047
50.85676;1.0829558609880334;-0.00010018794949784791;-9.249678197716385e-05;-0.6548824486979066;-0.6047561259770143;1.0682194345761338;0.9999569783380426;9.999822769161499;-0.6247679854861675;-0.6459310008015612;-0.6459309954000181;-2.2675803867750468e-10;0.6047649902436818;0.6047997892142489;1.0000813858778306
50.86676;1.0829553428684455;-0.00010018778455585737;-9.249641221269139e-05;-0.6548824487551554;-0.6047561259708973;1.0682205186930067;0.9999574345561307;9.999808188783202;-0.6247679852727593;-0.6459310010247153;-0.6459309952854797;-9.743778256217824e-10;0.6047648859471214;0.6047995984770896;1.0000788074006068
