time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.87676;1.0829547809055011;-0.000100187595892195;-9.249603957523792e-05;-0.654882448829587;-0.6047561259635424;1.0682215479693802;0.9999578761286034;9.999793948884546;-0.6247679850513029;-0.645931001256759;-0.6459309951834558;-1.7087555574304963e-09;0.6047638074549808;0.6047984326464231;1.0000762031593216
50.88676;1.0829541793174609;-0.00010017895579049973;-9.248787990492449e-05;-0.6548806441298003;-0.6047544593058638;1.0682225224927586;0.9999583046385986;9.999780060678031;-0.6247679848206137;-0.6459310014983731;-0.6459309950932145;-2.4307399399114168e-09;0.6047637553807502;0.6047982928199211;1.0000735789432509
50.89676;1.0829535419586118;-0.00010017872143672388;-9.24874989063613e-05;-0.6548806442393604;-0.6047544592943647;1.068223442183818;0.9999587228253791;9.999766524190957;-0.6247679845798081;-0.6459310017504147;-0.6459309950139538;-3.141336530616365e-09;0.604763729801665;0.6047981796249103;1.000070940678085
50.90676;1.0829528729980469;-0.00010017846534047396;-9.248711306696352e-05;-0.6548806443667808;-0.6047544592801729;1.0682243066748107;0.9999591343961028;9.999753326261779;-0.6247679843284201;-0.6459310020137422;-0.6459309949447068;-3.84167063153527e-09;0.604763729763888;0.6047980928539393;1.0000682943246175
50.91676;1.0829521782126192;-0.00010017818882997805;-9.2486722357771e-05;-0.6548806445121639;-0.6047544592630641;1.0682251158489833;0.9999595427842186;9.999740445847603;-0.6247679840664127;-0.6459310022887466;-0.6459309948842915;-4.533011568600011e-09;0.6047637530745956;0.6047980313684538;1.000065644983993
50.92676;1.0829514646497773;-0.00010017789348419731;-9.248632684127339e-05;-0.6548806446754507;-0.6047544592430537;1.0682258702493344;0.9999599495958231;9.99972786287189;-0.624767983794102;-0.6459310025752817;-0.6459309948314186;-5.216775122517684e-09;0.6047637967230612;0.6047979934415542;1.0000629961757443
50.93676;1.0829507388841515;-0.00010017758080158138;-9.248592660450999e-05;-0.6548806448563297;-0.6047544592203384;1.0682265712423131;0.9999603544481677;9.999715566932405;-0.6247679835120249;-0.6459310028729683;-0.645930994784883;-5.894266326730463e-09;0.6047638572935459;0.6047979772260895;1.0000603496593266
50.94676;1.082950005851516;-0.00010017725198370751;-9.248552170002902e-05;-0.6548806450542082;-0.6047544591952095;1.0682272209408448;0.9999607558297603;9.999703560909285;-0.6247679832207769;-0.6459310031814114;-0.6459309947434672;-6.566374258779614e-09;0.6047629311296333;0.6047969811520245;1.0000577055557849
50.95676;1.0829492691636329;-0.00010017690792045679;-9.248511199316909e-05;-0.6548806452682002;-0.6047544591681159;1.0682278216042307;0.9999611515861984;9.999691856921286;-0.6247679829209138;-0.6459310035002359;-0.6459309947056862;-7.2335333126390135e-09;0.6047630146450415;0.6047970038113113;1.0000550626192555
50.96676;1.0829485320424612;-0.00010017654936183537;-9.248469700479324e-05;-0.6548806454970673;-0.6047544591396696;1.0682283749136332;0.9999615392063492;9.999680471361504;-0.6247679826130348;-0.6459310038292251;-0.6459309946699108;-7.895962354078992e-09;0.6047631048496652;0.6047970435863731;1.000052418727217
50.97676;1.082946797447185;-0.00010017890872478322;-9.248688391651752e-05;-0.654880040990761;-0.6047544591101159;1.0682288819745323;0.999961916603591;9.999669426300557;-0.6247679822980184;-0.645931004168606;-0.645930994634754;-8.553973336113592e-09;0.6047631997974006;0.6047970988204355;1.0000497714702579
50.98676;1.0829460672215998;-0.00010017852345560703;-9.248645580197224e-05;-0.6548800412436223;-0.6047544590809049;1.0682293439691386;0.9999622826912429;9.999658753125132;-0.6247679819771473;-0.6459310045191163;-0.6459309945991727;-9.208044290730442e-09;0.604763298599416;0.6047971682660135;1.0000471186543405
50.99676;1.0829453417684074;-0.00010017812613708155;-9.248601985929975e-05;-0.6548800415044811;-0.604754459052353;1.0682297630701012;0.9999626373580884;9.999648492340501;-0.6247679816518176;-0.6459310048815632;-0.645930994562177;-9.858611371353932e-09;0.6047634010943246;0.6047972510936513;1.0000444587538522
51.00676;1.0829446204639206;-0.00010016928959656168;-9.247779244096844e-05;-0.654878236980401;-0.6047527923766585;1.0682301429581365;0.9999629813610542;9.999638690680818;-0.62476798132313;-0.6459310052562262;-0.645930994522524;-1.0505858353092766e-08;0.604763507720764;0.6047973464909319;1.0000417913469288
51.01676;1.0829439022791045;-0.00010016887178012737;-9.247733990509077e-05;-0.6548782372487618;-0.6047527923514364;1.0682304878941695;0.999963315976121;9.999629394220554;-0.6247679809918864;-0.6459310056427795;-0.6459309944787726;-1.1149637855244876e-08;0.6047636193612375;0.6047974533747351;1.000039117129139
51.02676;1.0829431862161705;-0.0001001684456066046;-9.247687925946814e-05;-0.6548782375174207;-0.6047527923289591;1.0682308010644936;0.999963642443137;9.999620637926435;-0.6247679806588678;-0.6459310060405802;-0.6459309944295895;-1.1789504390529646e-08;0.6047627366863363;0.6047965705530893;1.000036437221661
51.03676;1.0829424715872322;-0.00010016801222790152;-9.247641112590345e-05;-0.6548782377846948;-0.604752792310279;1.0682310839604479;0.9999639617071999;9.999612444284356;-0.6247679803249402;-0.6459310064486637;-0.6459309943739739;-1.2424900839665562e-08;0.6047628597319061;0.6047966971594019;1.0000337525122764
51.04676;1.0829417583670653;-0.00010016757244955508;-9.247593661296733e-05;-0.654878238049293;-0.604752792296612;1.0682313372502095;0.9999642740882997;9.999604830760438;-0.6247679799909721;-0.6459310068655232;-0.6459309943113473;-1.3055335637701858e-08;0.6047629884286508;0.6047968328283816;1.000031063923162
51.05676;1.0829410475734929;-0.00010016712663096189;-9.247545718462844e-05;-0.65487823831014;-0.6047527922890494;1.0682315620708214;0.9999645789447731;9.999597809101356;-0.6247679796579063;-0.645931007289049;-0.6459309942414689;-1.3680348733641344e-08;0.6047631232037929;0.6047969775503271;1.000028373049354
51.06676;1.082940340723401;-0.00010016667500301635;-9.24749743294192e-05;-0.6548782385662163;-0.6047527922883229;1.0682317603880402;0.9999648750066853;9.999591378338314;-0.6247679793269743;-0.6459310077166043;-0.6459309941641854;-1.4299450248179496e-08;0.6047632646488385;0.6047971315390535;1.0000256821564073
51.07676;1.082939638178835;-0.0001001662178773367;-9.2474489221429e-05;-0.6548782388165919;-0.6047527922947384;1.0682319349343445;0.9999651604919623;9.999585525389875;-0.6247679789998286;-0.6459310081452452;-0.6459309940793488;-1.4912232227305354e-08;0.6047634129612668;0.6047972949268484;1.0000229940761285
51.08676;1.0829389382944348;-0.0001001657555359712;-9.24740026353599e-05;-0.6548782390605911;-0.6047527923081877;1.0682320895875055;0.9999654323234582;9.999580233564227;-0.6247679786785274;-0.6459310085721109;-0.6459309939868718;-1.551848839305426e-08;0.60476356785702;0.6047974671429021;1.000020312333977
51.09676;1.0829382382546433;-0.00010016528823972839;-9.24735150502123e-05;-0.6548782392980314;-0.6047527923281195;1.0682322294402147;0.9999656858672621;9.999575492571653;-0.6247679783653044;-0.645931008994769;-0.6459309938866283;-1.611813347000092e-08;0.6047637284146632;0.6047976464659578;1.000017640612133
51.10676;1.0829375346871102;-0.00010016481646848136;-9.247302670147009e-05;-0.6548782395293333;-0.6047527923536705;1.068232360424019;0.9999659158955514;9.999571302598786;-0.6247679780621855;-0.6459310094113729;-0.6459309937783744;-1.671107372726118e-08;0.6047628928272527;0.6047968302365521;1.0000149815819859
51.11676;1.082936823239801;-0.00010016434100614174;-9.247253765288205e-05;-0.6548782397552729;-0.6047527923840442;1.0682324887922356;0.9999661175541074;9.999567668035876;-0.6247679777707096;-0.6459310098206611;-0.6459309936617514;-1.729717362467415e-08;0.6047630585323993;0.604797015650971;1.0000123360610316
51.12676;1.0829360939033146;-9.955911608228173e-05;-9.191359001754545e-05;-0.6548782372450755;-0.6047527925039152;1.0682326200949281;0.9999662867752912;9.999564590764646;-0.624767977491885;-0.645931010221785;-0.6459309935362048;-1.787612404265563e-08;0.6047632224419608;0.6047972006045494;1.000009703348698
51.13676;1.0829353508794255;-9.955863590215969e-05;-9.191309993590748e-05;-0.6548782374631912;-0.6047527925427394;1.0682327580238444;0.9999664205325897;9.999562073666302;-0.6247679772264069;-0.6459310106139775;-0.6459309934008677;-1.844726538385862e-08;0.6047633810601588;0.6047973840325176;1.0000070825599705
51.14676;1.0829345860929025;-9.954972807991621e-05;-9.19048274730786e-05;-0.6548764328894097;-0.6047511259369571;1.0682329038812497;0.9999665163221034;9.999560123841315;-0.6247679769750246;-0.6459310109962813;-0.6459309932544778;-1.9009670018764275e-08;0.604763530908044;0.6047975654086548;1.000004473399574
51.15676;1.082933798230907;-9.954924713967857e-05;-9.190433495612491e-05;-0.6548764331053945;-0.6047511259833885;1.0682330570354928;0.9999665707771088;9.999558745903038;-0.6247679767386354;-0.6459310113674462;-0.6459309930953974;-1.956236510305835e-08;0.6047636692681054;0.604797743933959;1.0000018757465052
51.16676;1.0829329869549569;-9.95487678183444e-05;-9.190383909608495e-05;-0.6548764333228348;-0.6047511260335827;1.0682332160930847;0.9999665791109333;9.999557936546976;-0.6247679765180225;-0.6459310117258068;-0.6459309929218617;-2.0104393663006445e-08;0.6047637946835078;0.6047979183921623;0.9999992893328399
51.17676;1.0829321519758428;-9.954829150053014e-05;-9.190333823872786e-05;-0.6548764335433261;-0.6047511260880182;1.0682333795940422;0.9999665360467441;9.999557687678744;-0.6247679763138069;-0.6459310120692424;-0.6459309927323439;-2.0634741516980447e-08;0.6047639067932068;0.6047980875455251;0.99999671455445
51.18676;1.0829312934325668;-9.954781930033533e-05;-9.19028313901603e-05;-0.6548764337682297;-0.6047511261475245;1.0682335454600407;0.9999664372493658;9.999557992827963;-0.6247679761267824;-0.6459310123954535;-0.6459309925256604;-2.1152325216736548e-08;0.604763005732335;0.6047972503758345;0.9999941535081392
51.19676;1.082930412303335;-9.954735184024647e-05;-9.190231870701452e-05;-0.6548764339985038;-0.604751126212979;1.0682337101583677;0.9999662804199504;9.999558848631104;-0.624767975958111;-0.6459310127024106;-0.6459309923008065;-2.1656131028759923e-08;0.6047630917894448;0.6047974060871635;0.999991609693854
51.20676;1.0829295098607141;-9.954688927820556e-05;-9.190180144214744e-05;-0.6548764342346487;-0.6047511262851399;1.0682338693295808;0.9999660655149217;9.999560248793264;-0.6247679758091187;-0.6459310129887289;-0.645930992056931;-2.21453707777775e-08;0.6047631653621948;0.6047975540183104;0.9999890868930339
51.21676;1.0829285870068837;-9.954643172736108e-05;-9.190128147529094e-05;-0.6548764344767591;-0.6047511263646715;1.06823401944996;0.9999657940327307;9.999562178446086;-0.6247679756809795;-0.6459310132538529;-0.6459309917934491;-2.2619442291437317e-08;0.6047632267277071;0.6047976933684085;0.9999865889066999
51.22676;1.0829276443185225;-9.954597961785721e-05;-9.190076079986398e-05;-0.6548764347245521;-0.6047511264522397;1.0682341584327861;0.9999654678902368;9.999564613855982;-0.6247679755744986;-0.6459310134980155;-0.6459309915100836;-2.3077749077984996e-08;0.6047632758450295;0.6047978229838782;0.9999841197738534
51.23676;1.0829266826564732;-9.95455336295446e-05;-9.190024120026684e-05;-0.6548764349775372;-0.6047511265487322;1.0682342852147895;0.9999650883022657;9.999567526776044;-0.6247679754900419;-0.6459310137219411;-0.6459309912069311;-2.3519585573126247e-08;0.6047633125522779;0.6047979418412843;0.9999816833314901
51.24676;1.0829257036777338;-9.954509447044134e-05;-9.18997241277477e-05;-0.6548764352352858;-0.60475112665542;1.068234399640054;0.9999646551302611;9.999570890954946;-0.6247679754277172;-0.6459310139264202;-0.645930990884525;-2.3944114078941362e-08;0.6047633367948075;0.6047980499386819;0.9999792830476175
51.25676;1.0829247099301071;-9.954466277865511e-05;-9.189921074855269e-05;-0.6548764354973595;-0.6047511267736645;1.0682345024732727;0.9999641670507272;9.999574686192362;-0.6247679753877055;-0.6459310141120106;-0.6459309905436423;-2.4350339297598946e-08;0.6047633486594217;0.6047981486276126;0.999976923060446
51.26676;1.0829237047330647;-9.95442390276327e-05;-9.189870209227522e-05;-0.6548764357629426;-0.6047511269044029;1.068234594925802;0.9999636223265245;9.999578897494908;-0.6247679753704605;-0.6459310142789078;-0.6459309901848648;-2.4737040975892928e-08;0.60476334842548;0.6047982403007749;0.9999746087848931
51.27676;1.0829226920081805;-9.954382338969172e-05;-9.189819900397348e-05;-0.6548764360306741;-0.6047511270480449;1.0682346783905399;0.9999630196272852;9.999583508326326;-0.6247679753766409;-0.6459310144270685;-0.6459309898082375;-2.5102753466120226e-08;0.6047623365010707;0.6047973278807203;0.9999723457888287
51.28676;1.0829216759126532;-9.954341569999066e-05;-9.189770190743982e-05;-0.654876436298796;-0.6047511272047963;1.0682347548704436;0.9999623580916311;9.999588492995231;-0.624767975406866;-0.6459310145565268;-0.6459309894132773;-2.5445890682250204e-08;0.6047623131513833;0.604797414193333;0.9999701387097429
51.29676;1.0829206601142691;-9.953458884528427e-05;-9.188942919822783e-05;-0.6548746317753764;-0.6047494607265711;1.068234826839738;0.9999616368107094;9.999593814421456;-0.6247679754616187;-0.645931014667452;-0.6459309889992267;-2.576494301691534e-08;0.6047622784479141;0.6047975014559887;0.9999679914508268
51.30676;1.0829196472227114;-9.953419542027528e-05;-9.188894437120766e-05;-0.6548746320384737;-0.6047494609110977;1.0682348961634063;0.9999608551281182;9.999599424796246;-0.624767975541368;-0.6459310147600189;-0.6459309885653295;-2.605862537884008e-08;0.6047622324563984;0.6047975912287683;0.9999659076563477
51.31676;1.0829186390907035;-9.953380771942059e-05;-9.188846627743132e-05;-0.65487463229633;-0.6047494611104511;1.068234963409644;0.9999600138931313;9.999605268976518;-0.624767975646648;-0.645931014834563;-0.6459309881109502;-2.6325932854731946e-08;0.6047621752984713;0.604797684644715;0.9999638909819892
51.32676;1.0829176375108929;-9.953342463090728e-05;-9.188799587276458e-05;-0.6548746325476673;-0.6047494613246395;1.0682350279805348;0.9999591164000583;9.999611291170492;-0.6247679757780532;-0.6459310148918629;-0.645930987635412;-2.6566101963461904e-08;0.6047621072093948;0.6047977826795162;0.9999619449643302
51.33676;1.0829166443379195;-9.953304532387331e-05;-9.188753438641982e-05;-0.6548746327918774;-0.6047494615533493;1.06823508843021;0.9999581683577676;9.999617441247967;-0.6247679759362063;-0.6459310149330709;-0.6459309871377305;-2.677847447663931e-08;0.6047620286444029;0.6047978864720963;0.9999600721933114
51.34676;1.082915661151189;-9.953266943213865e-05;-9.188708304631639e-05;-0.654874633028884;-0.6047494617963233;1.0682351427304206;0.9999571769875714;9.99962367891621;-0.6247679761216315;-0.6459310149594508;-0.6459309866166821;-2.6962398870860293e-08;0.6047619402198557;0.6047979975793634;0.9999582736161763
51.35676;1.0829146891220454;-9.953229697935259e-05;-9.188664287934928e-05;-0.6548746332587924;-0.6047494620533506;1.0682351886882728;0.9999561497660998;9.999629970319766;-0.6247679763345819;-0.6459310149723367;-0.6459309860713257;-2.7117384986576064e-08;0.6047618425399941;0.6047981181123552;0.9999565487446999
51.36676;1.08291372944454;-9.953192813634718e-05;-9.18862146917637e-05;-0.6548746334816111;-0.6047494623241285;1.0682352241951334;0.9999550939359394;9.999636278532064;-0.6247679765748966;-0.6459310149731989;-0.6459309855015142;-2.7243273092760023e-08;0.6047617360584151;0.6047982506980801;0.9999548962732497
51.37676;1.08291278383393;-9.953156294823575e-05;-9.18857992129395e-05;-0.6548746336971226;-0.6047494626082333;1.0682352469577576;0.9999540174298772;9.999642562724718;-0.6247679768418223;-0.6459310149635666;-0.6459309849078771;-2.7340128206147398e-08;0.6047606210594229;0.604797397943039;0.9999533146834547
51.38676;1.0829118541594622;-9.953120123305402e-05;-9.188539723861317e-05;-0.6548746339048799;-0.6047494629051368;1.0682352546439076;0.9999529300825305;9.999648786184718;-0.624767977133882;-0.6459310149447792;-0.6459309842913392;-2.740817889269683e-08;0.6047604977198477;0.6047975614575378;0.9999518029785384
51.39676;1.0829109417595792;-9.953084278517191e-05;-9.188500953857974e-05;-0.654874634104429;-0.6047494632141546;1.0682352459128013;0.9999518436373959;9.999654916761989;-0.6247679774490973;-0.645931014917699;-0.6459309836526914;-2.7447993728304703e-08;0.6047603661915383;0.6047977412883356;0.9999503610556704
51.40676;1.0829100473286966;-9.953048758358045e-05;-9.18846366979399e-05;-0.6548746342954979;-0.6047494635342877;1.0682352209940833;0.9999507709348459;9.999660918837268;-0.6247679777854552;-0.6459310148827548;-0.6459309829925336;-2.746055481221981e-08;0.60476022674005;0.6047979363031671;0.9999489891693241
51.41676;1.0829091709266931;-9.9530135689807e-05;-9.1884279143232e-05;-0.6548746344778493;-0.6047494638641444;1.0682351809026407;0.9999497251254031;9.99966674802958;-0.6247679781410393;-0.6459310148404434;-0.6459309823114382;-2.7447043433900665e-08;0.6047600797380617;0.6047981450257751;0.9999476869007811
51.42676;1.0829083120191836;-9.952978706414487e-05;-9.188393724913873e-05;-0.6548746346512438;-0.6047494642020382;1.0682351261222724;0.999948718717321;9.9996723463169;-0.6247679785137213;-0.6459310147917326;-0.6459309816101511;-2.7408596702709512e-08;0.6047599253517706;0.6047983662691065;0.9999464526322192
51.43676;1.0829074697881174;-9.952944158067325e-05;-9.188361151219238e-05;-0.6548746348157015;-0.6047494645461577;1.068235056152369;0.9999477627849283;9.999677637145616;-0.6247679789009313;-0.6459310147378323;-0.6459309808898409;-2.734625260316964e-08;0.6047597631869888;0.6047985992283017;0.9999452842372102
51.44676;1.0829066431970857;-9.952909915806452e-05;-9.188330272302127e-05;-0.6548746349715229;-0.6047494648947895;1.068234970015672;0.9999468668752972;9.999682532224904;-0.6247679792997108;-0.6459310146796424;-0.6459309801521964;-2.7260965242338883e-08;0.6047595921371786;0.6047988432172148;0.9999441806661478
51.45676;1.0829058308606778;-9.952033315560786e-05;-9.187523017379483e-05;-0.6548728303289876;-0.6047477985980522;1.0682348664393682;0.9999460390228758;9.99968694777569;-0.6247679797067257;-0.6459310146174068;-0.6459309793992397;-2.7153629729841555e-08;0.604759410518875;0.6047990977672706;0.9999431436524462
51.46676;1.0829050317592095;-9.951999701891348e-05;-9.187495816602223e-05;-0.6548728304681539;-0.6047477989519948;1.0682347435816604;0.9999452851603673;9.999690814744202;-0.6247679801182964;-0.645931014550669;-0.6459309786331382;-2.70252429032993e-08;0.6047592164829553;0.6047993629397029;0.9999421782956813
51.47676;1.0829042468497183;-9.95196643755499e-05;-9.187470604676192e-05;-0.654872830598893;-0.6047477993075322;1.068234599319583;0.9999446085592956;9.999694076582049;-0.624767980530709;-0.6459310144785129;-0.645930977856103;-2.6877101407268174e-08;0.6047580085412755;0.6047986390251339;0.9999412913956955
51.48676;1.0829034795825563;-9.951933591054465e-05;-9.187447516368233e-05;-0.6548728307210203;-0.6047477996642218;1.0682344315500931;0.9999440104020164;9.999696682569276;-0.6247679809405117;-0.6459310143998741;-0.6459309770702277;-2.6710817036251423e-08;0.6047577860151531;0.6047989258723587;0.9999404889958777
51.49676;1.0829027345601043;-9.951901265062943e-05;-9.187426724712617e-05;-0.6548728308343685;-0.6047478000214445;1.0682342379224523;0.9999434906542471;9.999698586750837;-0.62476798134462;-0.6459310143136479;-0.645930976277316;-2.6528171640663295e-08;0.6047575491929792;0.6047992227575869;0.9999397754825337
51.50676;1.0829020164018204;-9.95186956437659e-05;-9.187408406957427e-05;-0.6548728309388582;-0.6047478003783248;1.068234016077718;0.9999430478972794;9.999699751340765;-0.624767981740382;-0.645931014218633;-0.6459309754787944;-2.6330992285592812e-08;0.6047572991212291;0.6047995288969935;0.999939154013473
51.51676;1.0829013294075736;-9.951838578652842e-05;-9.18739270834354e-05;-0.654872831034675;-0.6047478007339712;1.0682337643219855;0.9999426788445209;9.999700150668213;-0.6247679821255052;-0.6459310141135046;-0.6459309746757285;-2.6121151824600737e-08;0.6047570371301866;0.6047998438690515;0.9999386270735872
51.52676;1.082900677171974;-9.951808391014221e-05;-9.187379743958957e-05;-0.6548728311223205;-0.6047478010876753;1.0682334815239207;0.9999423785031869;9.999699775228505;-0.6247679824978392;-0.6459310139969129;-0.6459309738690198;-2.5900550495047364e-08;0.6047567643682699;0.6048001675065762;0.9999381971975462
51.53676;1.0829000627332688;-9.95177908928467e-05;-9.18736960078317e-05;-0.6548728312024983;-0.6047478014388491;1.0682331665225495;0.9999421409433777;9.99969863141429;-0.6247679828552309;-0.6459310138676742;-0.6459309730596844;-2.5670975407230565e-08;0.6047564816781303;0.6048004995016749;0.9999378678096199
51.54676;1.0828994889003725;-9.951750761111639e-05;-9.187362321994896e-05;-0.6548728312761289;-0.604747801786837;1.0682328180773888;0.9999419602900167;9.99969673607732;-0.6247679831954733;-0.6459310137249713;-0.645930972248883;-2.5434048695047e-08;0.6047561897288043;0.6048008392117754;0.99993764312291
51.55676;1.082898957961218;-9.951723471085464e-05;-9.18735791146174e-05;-0.654872831344333;-0.6047478021309405;1.068232435368036;0.9999418312655178;9.999694115577377;-0.6247679835162818;-0.64593101356838;-0.6459309714377273;-2.5191412463088803e-08;0.6047558891272157;0.6048011859019896;0.9999375267990452
51.56676;1.0828984717179504;-9.951697236729238e-05;-9.187356355352773e-05;-0.6548728314081692;-0.6047478024707237;1.0682320183568195;0.999941749182542;9.999690812890634;-0.6247679838155206;-0.6459310133976308;-0.6459309706271735;-2.494496757079637e-08;0.6047555805704047;0.6048015389696413;0.9999375206551114
51.57676;1.0828980316815195;-9.951672027246064e-05;-9.187357630036552e-05;-0.6548728314685119;-0.6047478028061529;1.0682315674938643;0.9999417097076023;9.999686889357303;-0.6247679840916398;-0.6459310132124413;-0.6459309698179863;-2.4696868939330654e-08;0.604755265100432;0.6048018979023269;0.9999376243839811
51.58676;1.0828976387168952;-9.951647788720176e-05;-9.187361698412263e-05;-0.6548728315263317;-0.6047478031374649;1.0682310828892139;0.9999417084221623;9.999682414401153;-0.6247679843438517;-0.6459310130126136;-0.6459309690106905;-2.444934767329809e-08;0.6047539442336887;0.6048012623751287;0.9999378361580175
51.59676;1.0828972934237402;-9.951624463532502e-05;-9.18736851536224e-05;-0.6548728315828867;-0.604747803465042;1.0682305640399534;0.9999417404145333;9.999677456246523;-0.6247679845719366;-0.6459310127981309;-0.6459309682054906;-2.4204604305229507e-08;0.6047536197289635;0.6048016323808764;0.9999381536396289
51.60676;1.0828969976229126;-9.951601983567035e-05;-9.18737803939747e-05;-0.6548728316394238;-0.6047478037891076;1.068230010632099;0.9999418001144706;9.999672081205587;-0.6247679847758183;-0.6459310125691468;-0.6459309674021364;-2.396468376474613e-08;0.6047532931915885;0.6048020080765447;0.9999385742145144
51.61676;1.0828967548107944;-9.95158026695294e-05;-9.187390225309932e-05;-0.6548728316968607;-0.6047478041092137;1.0682294232831941;0.999941881629174;9.999666355842242;-0.6247679849551164;-0.6459310123259678;-0.6459309665999833;-2.3731361099519048e-08;0.604752966131783;0.6048023896898919;0.9999390939210231
51.62676;1.0828965683640392;-9.951559236168174e-05;-9.187405015015324e-05;-0.6548728317557901;-0.604747804424199;1.0682288034042968;0.9999419796097794;9.999660346953505;-0.6247679851091257;-0.6459310120690632;-0.6459309657982926;-2.3506228416612502e-08;0.6047526404321742;0.6048027778196713;0.9999397067799516
51.63676;1.0828964393665927;-9.950696164585167e-05;-9.186644188187075e-05;-0.654871027026516;-0.6047461380842966;1.0682281528335043;0.9999420895835873;9.999654117133732;-0.6247679852372082;-0.6459310117991429;-0.6459309649964153;-2.3290854953032417e-08;0.6047523184391971;0.6048031737338748;0.9999404055781989
51.64676;1.0828963660988535;-9.950676326464081e-05;-9.186664033037715e-05;-0.6548710270890977;-0.6047461383856833;1.0682274740218751;0.9999422077948993;9.999647719603942;-0.6247679853391296;-0.6459310115172148;-0.6459309641938484;-2.3086786143186372e-08;0.6047520025401575;0.6048035789396696;0.9999411833627184
51.65676;1.0828963447332305;-9.950656974418676e-05;-9.186686299564691e-05;-0.6548710271534884;-0.6047461386795503;1.0682267704539976;0.9999423316790205;9.999641198272121;-0.6247679854151181;-0.6459310112244662;-0.6459309633904282;-2.28953376357288e-08;0.6047516946578784;0.6048039943141547;0.9999420348867315
51.66676;1.0828963700712328;-9.950638021719394e-05;-9.186710857110737e-05;-0.6548710272196441;-0.6047461389659123;1.0682260462963349;0.999942459879785;9.999634588460912;-0.6247679854657118;-0.6459310109220372;-0.6459309625865589;-2.271748891576279e-08;0.6047513958682809;0.6048044199119035;0.9999429569088688
51.67676;1.0828964359714295;-9.95061939663455e-05;-9.186737551387624e-05;-0.654871027287541;-0.6047461392448603;1.0682253050298456;0.9999425910216813;9.999627915038765;-0.6247679854916379;-0.6459310106107125;-0.6459309617831992;-2.2554047747128058e-08;0.6047511064111091;0.6048048553944394;0.9999439471754883
51.68676;1.0828965354836522;-9.950601020927271e-05;-9.186766186591732e-05;-0.6548710273570743;-0.6047461395163881;1.068224548667652;0.9999427231226844;9.999621194832025;-0.6247679854937824;-0.6459310102906852;-0.645930960981658;-2.2405773928996427e-08;0.6047508262429211;0.6048053002943077;0.9999450035415206
51.69676;1.0828966610590012;-9.95058278880565e-05;-9.18679648198467e-05;-0.6548710274279249;-0.6047461397803884;1.0682237787907671;0.9999428543718242;9.999614444191318;-0.6247679854730249;-0.6459310099617426;-0.6459309601833916;-2.2273360453147634e-08;0.6047505554481081;0.6048057540349276;0.9999461236562751
51.70676;1.0828968050499195;-9.950564583303372e-05;-9.186828097552892e-05;-0.6548710274996284;-0.6047461400366976;1.068222997435867;0.9999429838636551;9.999607685718336;-0.6247679854299728;-0.6459310096237568;-0.645930959389732;-2.2157283015371486e-08;0.6047492938891839;0.6048052158197597;0.9999473049873581
51.71676;1.0828969602183371;-9.95054628934867e-05;-9.186860706801928e-05;-0.654871027571882;-0.6047461402850628;1.0682222062402678;0.9999431114972833;9.99960095020995;-0.6247679853648253;-0.6459310092770851;-0.6459309586015357;-2.205755178000074e-08;0.6047490406846583;0.6048056844385443;0.9999485450864505
51.72676;1.0828971201144073;-9.950527775616814e-05;-9.186894030445154e-05;-0.6548710276447903;-0.6047461405250693;1.0682214057167148;0.999943237557336;9.99959427268626;-0.6247679852774404;-0.6459310089227449;-0.6459309578190756;-2.1973731609715437e-08;0.6047487943973331;0.6048061581425377;0.9999498410306851
51.73676;1.0828972790823739;-9.950508886494686e-05;-9.186927831161775e-05;-0.6548710277187593;-0.6047461407560913;1.0682205958945796;0.9999433626032235;9.999587684505999;-0.6247679851675503;-0.6459310085623527;-0.6459309570423152;-2.19051415668048e-08;0.6047485538655349;0.6048066347132395;0.999951188326311
51.74676;1.082897431794677;-9.950489471893318e-05;-9.186961904488614e-05;-0.6548710277942935;-0.604746140977392;1.068219776883915;0.9999434876750792;9.99958120450324;-0.6247679850350477;-0.6459310081978672;-0.645930956271336;-2.185087522983816e-08;0.6047483188581875;0.604807111795755;0.9999525814015389
51.75676;1.082897572993557;-9.950469420651865e-05;-9.186996074103425e-05;-0.6548710278720696;-0.6047461411884084;1.0682189485808467;0.9999436144874969;9.99957483708547;-0.6247679848802536;-0.6459310078312898;-0.6459309555067045;-2.180989580944099e-08;0.6047480899133612;0.6048075874432612;0.9999540155078543
51.76676;1.0828976978610787;-9.950448665263532e-05;-9.187030199610907e-05;-0.6548710279529887;-0.6047461413889857;1.0682181106322264;0.9999437448824315;9.999568582475476;-0.6247679847040549;-0.645931007464499;-0.6459309547495067;-2.1781340678807946e-08;0.6047478675379517;0.6048080606199235;0.999955487772742
51.77676;1.0828978025765958;-9.95042715617949e-05;-9.18706418662837e-05;-0.6548710280379672;-0.6047461415795419;1.0682172630820121;0.9999438794271118;9.999562443350168;-0.6247679845077788;-0.6459310070993007;-0.6459309540009759;-2.1764695437643146e-08;0.6047476515363948;0.6048085312261542;0.999956996885498
51.78676;1.0828978846952024;-9.950404836657445e-05;-9.187097968625741e-05;-0.6548710281277795;-0.6047461417612612;1.0682164066310167;0.9999440169148692;9.999556417830037;-0.6247679842929087;-0.6459310067376145;-0.6459309532620917;-2.175984402025483e-08;0.6047474408398907;0.604808999620958;0.9999585425511667
51.79676;1.0828979433998474;-9.950381652048268e-05;-9.187131467472865e-05;-0.6548710282230078;-0.604746141936025;1.0682155418638948;0.9999441555614381;9.999550496789176;-0.6247679840610397;-0.6459310063816315;-0.6459309525334436;-2.17670965773975e-08;0.6047472334998142;0.6048094660746295;0.9999601253420706
51.80676;1.0828979794450366;-9.950357577170219e-05;-9.187164576472201e-05;-0.6548710283239263;-0.6047461421060295;1.0682146680587712;0.9999442940001774;9.999544672841152;-0.6247679838141127;-0.6459310060337754;-0.6459309518154168;-2.178691448246692e-08;0.6047470267374073;0.6048099301689119;0.999961746837288
51.81676;1.082897994674059;-9.950332629293542e-05;-9.187197179303285e-05;-0.6548710284304442;-0.604746142273506;1.0682137828304759;0.9999444313180624;9.999538944546265;-0.6247679835545314;-0.6459310056963834;-0.6459309511085652;-2.1819393945266248e-08;0.6047468173360283;0.6048103902232351;0.9999634097694201
51.82676;1.0828979912917882;-9.950306859561327e-05;-9.18722917296294e-05;-0.6548710285422711;-0.6047461424405514;1.0682128829949447;0.9999445674449217;9.999533310543944;-0.6247679832849807;-0.6459310053713812;-0.6459309504139387;-2.1863984051000245e-08;0.6047466020884226;0.6048108433189636;0.9999651175742585
51.83676;1.0828979711748603;-9.950280336974381e-05;-9.187260473953528e-05;-0.6548710286590628;-0.6047461426088571;1.0682119658506064;0.9999447037472032;9.999527766178426;-0.6247679830080698;-0.6459310050602083;-0.6459309497333134;-2.1919600041366265e-08;0.6047453778141236;0.6048102859811001;0.9999668729282684
51.84676;1.0828979356423587;-9.950253148873667e-05;-9.18729102406527e-05;-0.6548710287803061;-0.6047461427795691;1.0682110300403531;0.9999448424685615;9.999522310086284;-0.6247679827261514;-0.6459310047638211;-0.6459309490691597;-2.1984867351026794e-08;0.6047451413218251;0.604810714983555;0.9999686760357769
51.85676;1.082897885339096;-9.94938275107206e-05;-9.186542626462283e-05;-0.6548692241151836;-0.6047444763048507;1.0682100755945798;0.999944985803035;9.999516952933654;-0.6247679824414619;-0.6459310044827344;-0.6459309484242013;-2.205823899597522e-08;0.6047448897722423;0.6048111276961773;0.9999705240746937
51.86676;1.082897820027665;-9.949354634013233e-05;-9.18657158623932e-05;-0.654869224242619;-0.604744476481914;1.0682091034278516;0.9999451362036811;9.999511719415064;-0.624767982156299;-0.6459310042172417;-0.6459309478008961;-2.213806958800909e-08;0.6047446209912313;0.6048115218309023;0.9999724124785881
51.87676;1.0828977386473053;-9.949326298923532e-05;-9.186599660698754e-05;-0.6548692243714321;-0.6047444766620474;1.0682081147386453;0.9999452969859933;9.99950664549769;-0.6247679818730605;-0.6459310039676175;-0.6459309472009973;-2.2222765065819586e-08;0.6047443332598478;0.6048118951309993;0.999974336598075
51.88676;1.0828976391833345;-9.949297917433291e-05;-9.1866267306623e-05;-0.6548692245006352;-0.6047444768446695;1.0682071106895046;0.9999454719495223;9.999501774216462;-0.6247679815941664;-0.6459310037341448;-0.645930946625169;-2.231098713850288e-08;0.6047440249063015;0.6048122451968484;0.9999762917413558
51.89676;1.0828975188168304;-9.94926967916489e-05;-9.186652676170095e-05;-0.6548692246296347;-0.6047444770288495;1.0682060926783943;0.9999456648245267;9.999497147955235;-0.6247679813220394;-0.6459310035171096;-0.645930946073081;-2.240187833138599e-08;0.604743694139989;0.6048125691651514;0.999978272421347
51.90676;1.0828973751641597;-9.949241792889528e-05;-9.186677407820012e-05;-0.6548692247580318;-0.604744477213395;1.0682050623765629;0.9999458793246168;9.999492796253897;-0.6247679810592656;-0.6459310033168063;-0.6459309455441327;-2.2495116785105106e-08;0.6047433391773639;0.6048128634818191;0.9999802725286048
51.91676;1.082897207395252;-9.949214474495054e-05;-9.18670086412207e-05;-0.6548692248853858;-0.6047444773969474;1.0682040209176553;0.9999461191056638;9.999488729686355;-0.6247679808086398;-0.6459310031333864;-0.6459309450381453;-2.2590575092909572e-08;0.6047429586719585;0.6048131242571321;0.9999822859625574
51.92676;1.0828970161793292;-9.949187938441865e-05;-9.186722991375368e-05;-0.6548692250112729;-0.6047444775780223;1.0682029682321519;0.9999463872044777;9.999484948316283;-0.6247679805728512;-0.6459310029666372;-0.6459309445554935;-2.2687724461681137e-08;0.6047425522650551;0.6048133481567269;0.9999843067290662
51.93676;1.0828968030069943;-9.949162389086943e-05;-9.18674372191286e-05;-0.6548692251354207;-0.6047444777552742;1.068201903028313;0.999946685828523;9.999481448065044;-0.6247679803541053;-0.6459310028160244;-0.645930944096791;-2.2785342867065884e-08;0.6047421206798822;0.6048135331021466;0.9999863286509809
51.94676;1.0828965696801465;-9.949138012201461e-05;-9.186762960672352e-05;-0.6548692252578201;-0.6047444779279375;1.0682008230286317;0.9999470164276191;9.999478215881599;-0.624767980154036;-0.6459310026809544;-0.6459309436624936;-2.288182711598386e-08;0.6047416654209377;0.6048136782130642;0.9999883452116248
51.95676;1.0828963180081432;-9.949114980074184e-05;-9.186780585030008e-05;-0.6548692253788414;-0.6047444780958916;1.068199725524065;0.9999473793133241;9.999475231955737;-0.6247679799738729;-0.6459310025608994;-0.6459309432527675;-2.2975667526322063e-08;0.6047411887297001;0.60481378333305;0.9999903499442383
51.96676;1.0828960495435789;-9.949093468912726e-05;-9.186796457669497e-05;-0.6548692254991473;-0.604744478259247;1.0681986080018016;0.999947773886041;9.999472480767833;-0.6247679798146201;-0.6459310024552319;-0.6459309428677251;-2.306561944167078e-08;0.604740693514194;0.6048138486795852;0.9999923375094668
51.97676;1.0828957655366651;-9.949073659113512e-05;-9.186810445883756e-05;-0.6548692256194133;-0.6047444784179384;1.0681974682877922;0.9999482000759156;9.999469955196703;-0.6247679796769992;-0.6459310023629294;-0.6459309425077372;-2.315063298087631e-08;0.6047401827058292;0.6048138746449737;0.9999943044085187
51.98676;1.0828954667677138;-9.949055695885039e-05;-9.186822429678703e-05;-0.6548692257401292;-0.6047444785716969;1.0681963044472438;0.9999486591740062;9.99946765163632;-0.62476797956125;-0.6459310022825101;-0.6459309421735373;-2.322969268526317e-08;0.604738658730325;0.604812861592595;0.9999962480722865
51.99676;1.0828951531324122;-9.949039649026201e-05;-9.186832296768582e-05;-0.6548692258614924;-0.6047444787202679;1.0681951151641125;0.9999491527995666;9.999465562809053;-0.6247679794671179;-0.6459310022121854;-0.6459309418662184;-2.330167855792457e-08;0.6047381236828014;0.604812809752299;0.9999981652834523
52.00676;1.0828948238182436;-9.949025522164267e-05;-9.186839947012546e-05;-0.654869225983358;-0.6047444788635093;1.068193900828909;0.9999496812001073;9.99946367686493;-0.6247679793940147;-0.6459310021498758;-0.6459309415871991;-2.336542002989838e-08;0.6047375795265032;0.6048127193217224;1.0000000515867935
52.01676;1.082894478170574;-9.949013292860862e-05;-9.186845308637453e-05;-0.6548692261052859;-0.6047444790013082;1.0681926639739618;0.9999502426076691;9.99946198513955;-0.6247679793412065;-0.6459310020931865;-0.6459309413379555;-2.341986647453377e-08;0.604737028006863;0.6048125905348303;1.0000019019994315
52.02676;1.0828941161633925;-9.949002945439159e-05;-9.186848344133702e-05;-0.6548692262266159;-0.6047444791335359;1.0681914076083996;0.9999508340309385;9.99946048830969;-0.6247679793079555;-0.6459310020394781;-0.6459309411195744;-2.3464124005439607e-08;0.6047364705680874;0.6048124235870348;1.000003712644167
52.03676;1.0828937380220667;-9.948994480491644e-05;-9.186849045269046e-05;-0.6548692263466122;-0.6047444792602065;1.068190132988129;0.9999514525578318;9.999459196834366;-0.6247679792935064;-0.6459310019858217;-0.6459309409325267;-2.3497373101539433e-08;0.6047359081301832;0.6048122185894845;1.0000054817187827
52.04676;1.0828933441160917;-9.9489879003806e-05;-9.186847435603951e-05;-0.6548692264647692;-0.6047444793817784;1.068188839403835;0.999952096039226;9.999458128107742;-0.6247679792970249;-0.6459310019290174;-0.6459309407768463;-2.3518963935509795e-08;0.6047353409196103;0.6048119754582019;1.0000072088004575
52.05676;1.0828929356253594;-9.94898319520538e-05;-9.186843577108554e-05;-0.6548692265810676;-0.6047444794992639;1.068187525643667;0.9999527631225229;9.999457299743268;-0.6247679793176218;-0.6459310018658488;-0.6459309406523808;-2.3528676643330263e-08;0.6047347686190766;0.6048116937157026;1.0000088940076248
52.06676;1.0828925147749813;-9.948980347815041e-05;-9.186837570366881e-05;-0.6548692266958752;-0.6047444796140597;1.068186191352834;0.9999534532234379;9.99945672554378;-0.6247679793543873;-0.6459310017933078;-0.6459309405586978;-2.3526733025392553e-08;0.604734190603063;0.6048113726262692;1.000010537874115
52.07676;1.0828920843034215;-9.94897935259803e-05;-9.186829553408049e-05;-0.6548692268096427;-0.6047444797277532;1.0681848380292205;0.9999541663030977;9.99945641886399;-0.6247679794064458;-0.6459310017087992;-0.6459309404949145;-2.3513516462588697e-08;0.6047336060587405;0.604811011578427;1.0000121413550473
52.08676;1.0828916471720509;-9.948980228075975e-05;-9.186819690804127e-05;-0.6548692269227685;-0.6047444798419914;1.068183469583007;0.9999549024622858;9.999456393986563;-0.6247679794730469;-0.6459310016104713;-0.6459309404597442;-2.3489295064689204e-08;0.6047330138286949;0.6048106102025562;1.0000137059862533
52.09676;1.0828912066822836;-9.948983007979335e-05;-9.186808147382924e-05;-0.654869227035553;-0.604744479958439;1.0681820920512184;0.9999556620621791;9.99945665808201;-0.624767979553588;-0.6459310014973955;-0.6459309404514958;-2.345410202715711e-08;0.6047324123036537;0.6048101684885565;1.0000152341604984
52.10676;1.0828907660739207;-9.948987728815175e-05;-9.186795069167628e-05;-0.6548692271480637;-0.6047444800787842;1.0681807128067624;0.9999564461728722;9.999457202013858;-0.6247679796475855;-0.6459310013692656;-0.6459309404681045;-2.340779696754391e-08;0.6047317999745422;0.6048096871140621;1.000016729057633
52.11676;1.0828903276381152;-9.948151758085015e-05;-9.186002414982776e-05;-0.6548674224701392;-0.6047428135560932;1.0681793393322987;0.9999572561754837;9.99945800182797;-0.6247679797545691;-0.6459310012257945;-0.6459309405075223;-2.3350255149646898e-08;0.6047311763754138;0.6048091673563564;1.0000181939374855
52.12676;1.0828898926692967;-9.948160454244841e-05;-9.185986633434911e-05;-0.6548674225816155;-0.6047428136887186;1.0681779776392075;0.9999580926295514;9.999459027024376;-0.6247679798738098;-0.6459310010664524;-0.645930940568174;-2.3281644332104475e-08;0.604730542688239;0.6048086104274049;1.0000196308150773
52.13676;1.082889462203916;-9.94817116456597e-05;-9.185969660314373e-05;-0.6548674226925185;-0.6047428138294278;1.0681766313924537;0.9999589549979583;9.999460245190464;-0.6247679800040362;-0.645931000890818;-0.6459309406488863;-2.320262382101295e-08;0.6047299016557652;0.6048080168729102;1.000021039392435
52.14676;1.082889037366376;-9.948183893511499e-05;-9.185951583553251e-05;-0.6548674228030276;-0.6047428139793737;1.0681753020976894;0.9999598426073317;9.999461624072193;-0.6247679801433923;-0.6459310006990651;-0.6459309407484757;-2.311420531689507e-08;0.6047292568926455;0.6048073866911131;1.0000224170744703
52.15676;1.082888619542576;-9.948198639185108e-05;-9.18593246552535e-05;-0.6548674229132201;-0.6047428141393613;1.0681739895411546;0.9999607554220392;9.999463133872148;-0.624767980289633;-0.6459310004921295;-0.6459309408657145;-2.3017375164764787e-08;0.6047276121961179;0.6048057200549158;1.000023759611898
52.16676;1.0828882107693178;-9.948215396119116e-05;-9.185912340632516e-05;-0.6548674230228813;-0.6047428143097439;1.0681726921973107;0.9999616938544965;9.999464748890363;-0.6247679804403085;-0.6459310002715142;-0.6459309409996408;-2.291281722442603e-08;0.6047269710983916;0.6048050177497831;1.0000250619023419
52.17676;1.0828878136757976;-9.948234145928281e-05;-9.185891224935434e-05;-0.654867423131682;-0.6047428144903744;1.0681714076266793;0.9999626582904031;9.999466450717122;-0.624767980592856;-0.6459310000389447;-0.645930941149632;-2.280091981256691e-08;0.6047263363308795;0.6048042812594442;1.0000263191135472
52.18676;1.0828874307159244;-9.948254853799928e-05;-9.185869125739798e-05;-0.6548674232394998;-0.6047428146805429;1.0681701327086237;0.9999636488752258;9.999468229565423;-0.6247679807447468;-0.6459309997961812;-0.6459309413151868;-2.2682012576387066e-08;0.604725709683985;0.6048035129445511;1.0000275279218187
52.19676;1.0828870632909675;-9.948277487204529e-05;-9.185846043327217e-05;-0.6548674233464647;-0.6047428148790742;1.0681688638529299;0.9999646658337962;9.999470081953625;-0.6247679808936739;-0.6459309995450518;-0.6459309414958335;-2.255657024391637e-08;0.6047250925015152;0.6048027156998612;1.0000286872257735
52.20676;1.0828867112929788;-9.948302027473244e-05;-9.185821971051446e-05;-0.6548674234528152;-0.604742815084644;1.0681675971131661;0.9999657102927744;9.999472010513198;-0.6247679810376552;-0.6459309992874945;-0.6459309416912464;-2.2425239573411326e-08;0.604724485807255;0.6048018917916163;1.0000297975455257
52.21676;1.0828863732674796;-9.948328457997648e-05;-9.185796902312731e-05;-0.6548674235588277;-0.6047428152960593;1.0681663282216105;0.9999667842079615;9.99947402257619;-0.6247679811749954;-0.645930999025381;-0.6459309419013148;-2.2288753229983996e-08;0.6047238898693891;0.6048010420764041;1.0000308593985268
52.22676;1.0828860472145574;-9.948356750613339e-05;-9.185770844332553e-05;-0.6548674236648461;-0.6047428155122168;1.0681650530750064;0.9999678887641523;9.999476128970077;-0.6247679813041562;-0.645930998760206;-0.6459309421262123;-2.2147764801002042e-08;0.6047233039569916;0.604800166410855;1.000031872485425
52.23676;1.0828857312711284;-9.948386870994635e-05;-9.185743822867213e-05;-0.6548674237712603;-0.604742815731945;1.0681637684229444;0.9999690228343683;9.999478348543345;-0.6247679814237103;-0.6459309984930265;-0.6459309423665104;-2.2002723563161498e-08;0.6047227264488824;0.6047992645170924;1.0000328360723236
52.24676;1.082885423863797;-9.948418799821916e-05;-9.185715871154118e-05;-0.6548674238784363;-0.6047428159539947;1.0681624720982075;0.9999701825358941;9.999480709150971;-0.6247679815323401;-0.645930998224821;-0.6459309426231312;-2.1853948970440746e-08;0.6047221552370663;0.6047983364436722;1.0000337493281932
52.25676;1.0828851243046447;-9.948452537759341e-05;-9.1856870170325e-05;-0.6548674239867163;-0.604742816177038;1.0681611629021017;0.9999713616754097;9.999483242091953;-0.6247679816288216;-0.6459309979569144;-0.6459309428971483;-2.1701756655783168e-08;0.6047215885197496;0.6047973825621767;1.0000346112839977
52.26676;1.0828848338162387;-9.948488077102217e-05;-9.185657280770121e-05;-0.6548674240963516;-0.6047428163997137;1.068159840143416;0.9999725529988719;9.999485977756843;-0.6247679817121381;-0.6459309976910317;-0.6459309431896085;-2.1546390241837838e-08;0.6047210254380281;0.6047964033191647;1.000035420888707
52.27676;1.0828845556633906;-9.94852537327524e-05;-9.185626686280643e-05;-0.6548674242074399;-0.6047428166208557;1.068158503152385;0.9999737498618824;9.999488946367094;-0.6247679817816043;-0.6459309974290838;-0.6459309435014728;-2.1387956424488532e-08;0.6047204659935939;0.6047953991200683;1.000036177771919
52.28676;1.082884294452511;-9.94856435145637e-05;-9.185595272878696e-05;-0.6548674243201688;-0.6047428168396078;1.068157151811676;0.9999749475089403;9.999492178575622;-0.624767981836804;-0.6459309971729685;-0.6459309438336308;-2.1226506484494528e-08;0.604719910728597;0.6047943705816522;1.000036882889873
52.29676;1.0828840556804404;-9.948604931096199e-05;-9.185563094219555e-05;-0.6548674244352017;-0.6047428170551361;1.0681557875067684;0.9999761434056189;9.999495697815872;-0.6247679818774832;-0.6459309969245057;-0.6459309441869602;-2.1061955017143407e-08;0.6047193608276923;0.6047933187510031;1.000037537678038
52.30676;1.0828838456262646;-9.948647028637944e-05;-9.185530212584123e-05;-0.6548674245538478;-0.6047428172663581;1.0681544128260287;0.999977336392805;9.99949951456426;-0.624767981903527;-0.6459309966855746;-0.6459309445625293;-2.0894011545818984e-08;0.6047188184539092;0.604792245251054;1.00003814321731
52.31676;1.0828836709005676;-9.948690540162511e-05;-9.185496703419895e-05;-0.6548674246779347;-0.6047428174721409;1.0681530302031128;0.999978525083557;9.999503632786588;-0.6247679819150764;-0.6459309964582242;-0.6459309449617584;-2.072244325819599e-08;0.6047182866339639;0.6047911526997887;1.0000387009189915
52.32676;1.082883537805389;-9.948735332757723e-05;-9.185462669474753e-05;-0.6548674248095228;-0.6047428176715763;1.0681516409607907;0.9999797068713953;9.999508055396216;-0.6247679819127249;-0.6459309962445039;-0.6459309453862042;-2.0547202410113918e-08;0.6047177686090583;0.6047900447511056;1.0000392133541915
52.33676;1.0828834526343758;-9.948781254143221e-05;-9.185428250652404e-05;-0.654867424950672;-0.604742817863922;1.0681502452525802;0.9999808782391812;9.999512781546187;-0.6247679818975677;-0.6459309960462297;-0.645930945837128;-2.0368244146217904e-08;0.6047172673624227;0.6047889253237231;1.0000396841793977
52.34676;1.082883422253391;-9.948828148763673e-05;-9.185393619888582e-05;-0.6548674251033393;-0.6047428180484576;1.068148842438923;0.9999820350989669;9.99951780440507;-0.6247679818711599;-0.6459309958649311;-0.6459309463152779;-2.018549467400239e-08;0.6047167855674418;0.6047877979300975;1.0000401173723106
52.35676;1.082883452938876;-9.948875860996069e-05;-9.1853589634485e-05;-0.6548674252693107;-0.6047428182244835;1.068147431550597;0.9999831726228368;9.999523108355048;-0.6247679818355241;-0.6459309957018892;-0.6459309468210374;-1.999902747203908e-08;0.6047153253504637;0.6047856654208307;1.0000405162243717
52.36676;1.0828835482285972;-9.94892422335032e-05;-9.18532445709769e-05;-0.654867425450198;-0.6047428183913185;1.0681460117800763;0.9999842858142214;9.999528663130224;-0.6247679817930152;-0.6459309955580829;-0.6459309473547643;-1.9809145764393384e-08;0.6047148878264682;0.6047845296439247;1.0000408830318717
52.37676;1.0828837083647105;-9.948973053990656e-05;-9.185290257949549e-05;-0.6548674256475303;-0.6047428185482547;1.0681445826903377;0.9999853702190249;9.999534423607644;-0.6247679817459932;-0.6459309954340365;-0.6459309479169618;-1.9616236754985573e-08;0.6047144730813494;0.6047833912222578;1.0000412196521544
52.38676;1.082883931548119;-9.949022173756455e-05;-9.185256500743425e-05;-0.6548674258628221;-0.6047428186946396;1.068143143584866;0.9999864213773866;9.999540336954004;-0.6247679816965712;-0.6459309953296879;-0.645930948508145;-1.942059662060446e-08;0.6047140807670509;0.6047822498354068;1.0000415275722558
52.39676;1.0828842150033;-9.949071422895213e-05;-9.18522328470762e-05;-0.6548674260975994;-0.6047428188300644;1.0681416926382632;0.9999874342846753;9.999546351329975;-0.6247679816465805;-0.6459309952444003;-0.6459309491286008;-1.9222491632467494e-08;0.6047137109464856;0.6047811049072938;1.000041807230876
52.40676;1.0828845548689503;-9.949120658628073e-05;-9.18519068002929e-05;-0.6548674263533637;-0.6047428189544141;1.0681402271802016;0.9999884036267097;9.999552421074553;-0.6247679815977164;-0.6459309951771239;-0.6459309497781928;-1.902230667566945e-08;0.6047133644938013;0.6047799562539758;1.0000420582571772
52.41676;1.0828849460850867;-9.949169735883919e-05;-9.185158754870752e-05;-0.654867426631448;-0.6047428190677185;1.0681387444795098;0.9999893234762618;9.999558505981165;-0.6247679815516504;-0.6459309951265209;-0.6459309504563414;-1.882053506156265e-08;0.6047130425741098;0.6047788041904449;1.0000422802319742
