time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.42676;1.082885383395424;-9.949218500365458e-05;-9.185127584979323e-05;-0.654867426932961;-0.6047428191699897;1.0681372414441066;0.9999901864783308;9.999564571465507;-0.624767981509987;-0.645930995091039;-0.6459309511622445;-1.8617718820781945e-08;0.604712745925886;0.604777649301161;1.0000424720119734
52.43676;1.0828858625047624;-9.94926681178724e-05;-9.185097253659795e-05;-0.6548674272589057;-0.604742819261134;1.06813571410116;0.9999909836402198;9.999570594780197;-0.6247679814742253;-0.645930995069084;-0.6459309518951264;-1.8414405060009573e-08;0.604712474768521;0.6047764924806606;1.0000426308848394
52.44676;1.0828863799964616;-9.949314563118348e-05;-9.185067864998103e-05;-0.6548674276102366;-0.6047428193408115;1.0681341583072328;0.999991704728389;9.999576569277016;-0.6247679814456369;-0.6459309950591494;-0.6459309526542906;-1.8211014079670057e-08;0.6047122288980257;0.6047753352077753;1.000042753306782
52.45676;1.082886932561514;-9.949361661682163e-05;-9.185039546016685e-05;-0.6548674279877382;-0.6047428194083065;1.0681325709609142;0.9999923389001557;9.99958249661704;-0.6247679814249929;-0.6459309950597423;-0.6459309534389969;-1.8007746256032755e-08;0.6047120074854118;0.6047741795906257;1.0000428358128544
52.46676;1.082887516542837;-9.949408004384312e-05;-9.185012432926338e-05;-0.6548674283918531;-0.6047428194626294;1.0681309504390997;0.9999928755844883;9.999588373905032;-0.624767981412421;-0.6459309950692892;-0.6459309542482811;-1.780467285423828e-08;0.6047118092641927;0.6047730280919098;1.0000428751201453
52.47676;1.082888127633279;-9.948610834836433e-05;-9.184208509503005e-05;-0.6548656240325756;-0.604741152854261;1.0681292963281293;0.9999933055770714;9.999594193815078;-0.6247679814074616;-0.6459309950861218;-0.6459309550808285;-1.760176871327767e-08;0.6047116333465447;0.6047718831422528;1.00004286845911
52.48676;1.0828887606381374;-9.948655460352366e-05;-9.184184288774017e-05;-0.6548656244894044;-0.6047411528794282;1.0681276090256806;0.9999936220574469;9.999599958115947;-0.6247679814092415;-0.6459309951084607;-0.6459309559350063;-1.7398743088781242e-08;0.6047114794612594;0.6047707467963529;1.0000428144836926
52.49676;1.0828894096069726;-9.948699253786905e-05;-9.184161787494693e-05;-0.6548656249712738;-0.604741152889484;1.0681258891781897;0.9999938209496712;9.999605685810428;-0.6247679814168088;-0.6459309951344453;-0.6459309568090706;-1.719498881556575e-08;0.6047113471917503;0.6047696206835466;1.000042713707268
52.50676;1.0828900684794367;-9.948742271077962e-05;-9.184141169424286e-05;-0.6548656254765859;-0.6047411528851978;1.0681241370328645;0.9999939004275309;9.9996114074371;-0.6247679814294189;-0.6459309951622277;-0.6459309577014178;-1.6989734151527295e-08;0.6047112353497325;0.6047685062416428;1.0000425678999478
52.51676;1.0828907319838375;-9.948784557736592e-05;-9.18412257397843e-05;-0.6548656260035048;-0.6047411528681309;1.0681223522045389;0.9999938599457879;9.999617159190137;-0.6247679814465159;-0.645930995190086;-0.6459309586106643;-1.6782156336236076e-08;0.6047111421930027;0.6047674049320093;1.0000423795000715
52.52676;1.0828913960438364;-9.948826166026795e-05;-9.184106123823757e-05;-0.654865626550201;-0.6047411528402941;1.0681205338788688;0.9999936993181493;9.999622982955035;-0.6247679814677073;-0.645930995216587;-0.645930959535564;-1.6571456763535053e-08;0.6047110659793089;0.6047663185791073;1.0000421517765572
52.53676;1.0828920573112715;-9.948867164996413e-05;-9.184091929275644e-05;-0.6548656271148058;-0.6047411528038914;1.068118680980757;0.9999934184135807;9.999628919581316;-0.6247679814929017;-0.6459309952407096;-0.6459309604749873;-1.635689448184537e-08;0.6047110051377372;0.6047652496884908;1.0000418889551952
52.54676;1.0828927123056868;-9.948907626440443e-05;-9.184080097251255e-05;-0.6548656276954715;-0.6047411527611024;1.0681167919108754;0.9999930174934252;9.999634999592532;-0.624767981522166;-0.645930995261871;-0.6459309614280009;-1.6137711494551177e-08;0.6047109579175974;0.6047642011824077;1.0000415957561524
52.55676;1.0828933570375179;-9.948947619590035e-05;-9.184070745655981e-05;-0.6548656282906863;-0.6047411527139567;1.0681148641539868;0.9999924973576538;9.99964124506829;-0.6247679815553947;-0.6459309952799903;-0.6459309623938382;-1.59131703694997e-08;0.604710921874263;0.6047631758968823;1.0000412769107931
52.56676;1.0828939871921872;-9.948987230345738e-05;-9.184063997593821e-05;-0.6548656288993683;-0.604741152664383;1.0681128946247835;0.9999918588112499;9.99964767309508;-0.6247679815923037;-0.6459309952955136;-0.6459309633716909;-1.56828065095415e-08;0.6047108937318716;0.6047621765741676;1.0000409373602839
52.57676;1.0828935981845353;-9.949299759481137e-05;-9.184320701470972e-05;-0.6548650247856606;-0.6047411526139591;1.0681108807483946;0.9999911026491121;9.999654291522392;-0.6247679816325714;-0.645930995309207;-0.6459309643605579;-1.5446558552202868e-08;0.6047108697833031;0.6047612062170019;1.0000405827889083
52.58676;1.082894185526213;-9.949339065778079e-05;-9.184319469769877e-05;-0.6548650254189137;-0.6047411525657055;1.0681088214689205;0.9999902309901002;9.999661092788733;-0.6247679816758697;-0.6459309953217983;-0.6459309653593613;-1.5204593240243083e-08;0.6047108463064353;0.6047602679652805;1.0000402198251492
52.59676;1.082894745927456;-9.949378532095615e-05;-9.184321161099726e-05;-0.6548650260638527;-0.6047411525217794;1.0681067176236478;0.9999892479744809;9.999668052531835;-0.6247679817218639;-0.6459309953337495;-0.6459309663671536;-1.4957133981427164e-08;0.6047108196365687;0.6047593644074752;1.000039855832727
52.60676;1.0828952769256586;-9.949418355040352e-05;-9.184325901227604e-05;-0.6548650267204689;-0.6047411524848609;1.0681045713283446;0.9999881586639926;9.999675138956585;-0.6247679817702286;-0.6459309953453164;-0.6459309673831901;-1.4704563270286655e-08;0.6047097862485019;0.6047574973768508;1.0000394979627567
52.61676;1.0828957751808512;-9.949458688056505e-05;-9.184333793082263e-05;-0.6548650273887201;-0.6047411524575165;1.068102384828671;0.9999869681315068;9.999682326322489;-0.6247679818207474;-0.6459309953566184;-0.6459309684069049;-1.4447627465300998e-08;0.6047097430293796;0.6047566685131778;1.0000391518021643
52.62676;1.0828962360633132;-9.949499629639381e-05;-9.184344914184288e-05;-0.6548650280684041;-0.6047411524420244;1.0681001604307676;0.9999856817041815;9.999689596986165;-0.6247679818734057;-0.6459309953674688;-0.6459309694378166;-1.4187516468794008e-08;0.6047096874665369;0.6047558798613358;1.0000388205811834
52.63676;1.0828966550214305;-9.949541234922654e-05;-9.18435933943093e-05;-0.6548650287591372;-0.6047411524402253;1.068097901755;0.9999843052322017;9.999696935221234;-0.624767981928287;-0.6459309953772372;-0.6459309704753669;-1.3925815423469848e-08;0.6047096176479694;0.604755134095545;1.0000385048913434
52.64676;1.0828970291591047;-9.949583553859471e-05;-9.184377135115384e-05;-0.6548650294603229;-0.6047411524534813;1.0680956141417848;0.9999828449555865;9.999704327568276;-0.6247679819853905;-0.6459309953849148;-0.6459309715188303;-1.3664317571500097e-08;0.6047095321346009;0.604754434038361;1.0000382030370893
52.65676;1.082897357832169;-9.949626657766994e-05;-9.184398315319581e-05;-0.6548650301711487;-0.6047411524827198;1.0680933037867981;0.9999813072581731;9.999711769827655;-0.6247679820445727;-0.6459309953892222;-0.6459309725673436;-1.3404715124883042e-08;0.6047094297664174;0.6047537816981512;1.0000379120170781
52.66676;1.0828976421644427;-9.949670633836457e-05;-9.184422820284364e-05;-0.6548650308905848;-0.6047411525283691;1.0680909775597625;0.9999796983241331;9.99971927067918;-0.6247679821056733;-0.6459309953887082;-0.6459309736199303;-1.3148241147398133e-08;0.6047093094883064;0.6047531779552174;1.0000376282965437
52.67676;1.082897884437577;-9.949715566546543e-05;-9.184450541475699e-05;-0.6548650316174386;-0.6047411525902094;1.0680886433411714;0.9999780240969232;9.99972684867156;-0.6247679821686931;-0.6459309953818609;-0.6459309746755337;-1.2895376139094855e-08;0.6047091704874553;0.6047526230947892;1.0000373484823126
52.68676;1.082898087854174;-9.949761527529885e-05;-9.184481345345578e-05;-0.6548650323504812;-0.6047411526674505;1.0680863095914899;0.9999762908100308;9.999734528289672;-0.624767982233829;-0.645930995367163;-0.6459309757331412;-1.264587007743387e-08;0.6047090127423053;0.6047521173788902;1.0000370698421432
52.69676;1.0828982563214296;-9.949808566941612e-05;-9.184515070526218e-05;-0.6548650330885571;-0.6047411527590719;1.0680839844233763;0.999974505126471;9.999742337936189;-0.6247679823013975;-0.6459309953430236;-0.6459309767919034;-1.2399086424658554e-08;0.6047088373751848;0.6047516612641246;1.0000367898768294
52.70676;1.0828983941233645;-9.949856697733824e-05;-9.184551524867954e-05;-0.65486503383069;-0.6047411528641281;1.0680816748697695;0.9999726735743021;9.999750305206401;-0.6247679823717331;-0.6459309953077179;-0.6459309778509998;-1.2154387809762467e-08;0.604708646523825;0.604751255259872;1.0000365057780578
52.71676;1.082898505674226;-9.9499058910711e-05;-9.184590486483674e-05;-0.6548650345761262;-0.6047411529818966;1.0680793871044316;0.9999708023894278;9.99975845164491;-0.6247679824450941;-0.6459309952596368;-0.6459309789091966;-1.1911385194921171e-08;0.6047084431221377;0.6047508995778584;1.0000362148608513
52.72676;1.082898595048979;-9.949956080122499e-05;-9.184631704958293e-05;-0.6548650353241968;-0.6047411531119573;1.0680771272025038;0.9999688980071809;9.999766793739951;-0.624767982521635;-0.6459309951977025;-0.6459309799645019;-1.1670044672636805e-08;0.6047082305064526;0.6047505937689481;1.0000359149827978
52.73676;1.0828986649755723;-9.950007158643393e-05;-9.184674920448113e-05;-0.6548650360740701;-0.6047411532541564;1.0680749008560608;0.9999669673769142;9.999775345331157;-0.6247679826014042;-0.645930995121415;-0.6459309810142458;-1.143072635212603e-08;0.6047080115633103;0.6047503364061595;1.0000356039750888
52.74676;1.0828987162138204;-9.950058994758402e-05;-9.18471989172924e-05;-0.6548650368246118;-0.6047411534083933;1.0680727126378415;0.9999650174452154;9.99978411609582;-0.6247679826843955;-0.6459309950304761;-0.6459309820553255;-1.1194016672934216e-08;0.604707788001185;0.6047501250487777;1.0000352790581872
52.75676;1.0828987483697292;-9.950111450281068e-05;-9.184766421602726e-05;-0.6548650375744214;-0.6047411535744837;1.0680705663992356;0.9999630540629391;9.999793111589957;-0.6247679827706946;-0.6459309949245448;-0.6459309830843093;-1.0960324385359121e-08;0.6047075603560829;0.6047499567457864;1.0000349373739699
52.76676;1.0828987611584528;-9.950164379582704e-05;-9.184814374383922e-05;-0.6548650383219292;-0.604741153752342;1.068068466313547;0.999961081683766;9.999802332782918;-0.6247679828604841;-0.645930994803231;-0.645930984097493;-1.0729767930116177e-08;0.6047073284257911;0.6047498286053709;1.0000345771570796
52.77676;1.082898754495122;-9.950217638950359e-05;-9.18486365775649e-05;-0.6548650390655444;-0.6047411539422234;1.068066417623785;0.9999591041039068;9.99981176738997;-0.6247679829538831;-0.645930994665984;-0.6459309850911442;-1.0502509462983248e-08;0.6047070917377031;0.6047497378304804;1.0000341981460799
52.78676;1.0828987278403548;-9.950271114326602e-05;-9.184914183360597e-05;-0.6548650398037756;-0.6047411541446007;1.0680634267598836;0.9999571250791145;9.999821382837496;-0.6247679830509494;-0.6459309945120078;-0.6459309860619264;-1.0278918013056395e-08;0.6047068499549798;0.6047496817466042;1.000033800978223
52.79676;1.0828986798587754;-9.950324728964286e-05;-9.184965848454769e-05;-0.6548650405351917;-0.6047411543597022;1.068061500655912;0.9999551483830431;9.999831132556478;-0.6247679831518093;-0.6459309943404363;-0.6459309870071812;-1.0059386216182667e-08;0.6047066030199845;0.6047496584325016;1.0000333867174727
52.80676;1.0828986086289993;-9.95037842771967e-05;-9.185018533656894e-05;-0.6548650412583502;-0.6047411545872634;1.0680596458943215;0.9999531772313331;9.999840967132597;-0.6247679832566386;-0.6459309941505014;-0.6459309879248986;-9.844197857512444e-09;0.604706350938488;0.6047496671679832;1.0000329567744408
52.81676;1.082898512681955;-9.950432163022827e-05;-9.185072101904526e-05;-0.6548650419718329;-0.6047411548268203;1.0680578683406574;0.999951213699823;9.999850838202473;-0.6247679833655578;-0.6459309939415444;-0.6459309888136038;-9.6335276549662e-09;0.6047060935986057;0.6047497080686657;1.0000325128910297
52.82676;1.0828983923549564;-9.950485898035718e-05;-9.185126401294242e-05;-0.6548650426744149;-0.6047411550781141;1.068056173202962;0.9999492591135467;9.99986070069715;-0.6247679834786164;-0.6459309937130461;-0.6459309896723047;-9.42752605910211e-09;0.6047058309498478;0.6047497817343002;1.0000320575175605
52.83676;1.082898250010613;-9.950539614341106e-05;-9.185181279868873e-05;-0.6548650433652975;-0.6047411553412346;1.0680545653070994;0.9999473146024324;9.999870523664239;-0.6247679835958592;-0.6459309934646662;-0.6459309905003834;-9.22650651103799e-09;0.6047055631185255;0.604749889445698;1.0000315940921776
52.84676;1.0828980890270372;-9.950593305266217e-05;-9.185236604576259e-05;-0.6548650440441406;-0.6047411556166833;1.068053049549977;0.9999453808588827;9.9998802997902;-0.6247679837173127;-0.6459309931961167;-0.645930991297378;-9.031093913857113e-09;0.6047052902391182;0.6047500333478164;1.0000311265272597
52.85676;1.0828979128196619;-9.950646964657054e-05;-9.185292253352539e-05;-0.6548650447108402;-0.6047411559054234;1.068051631189422;0.9999434576563206;9.999890038098707;-0.6247679838427831;-0.6459309929068905;-0.645930992062787;-8.842248414353224e-09;0.6047050125316606;0.6047502163642903;1.0000306585627816
52.86676;1.0828977245065672;-9.950700577965934e-05;-9.185348095665969e-05;-0.6548650453653043;-0.6047411562086626;1.0680503154663639;0.9999415437956161;9.999899743667095;-0.6247679839717115;-0.6459309925960761;-0.645930992795968;-8.661201031171799e-09;0.6047047305505431;0.6047504421842703;1.0000301936244682
52.87676;1.0828975272097818;-9.950754113179728e-05;-9.18540399279866e-05;-0.6548650460072819;-0.6047411565273308;1.068049107229491;0.9999396375203163;9.999909404629038;-0.6247679841032987;-0.6459309922624911;-0.6459309934960129;-8.489260213862408e-09;0.604704444929589;0.6047507152660213;1.0000297348477047
52.88676;1.0828973244993654;-9.950807518812918e-05;-9.185459794707139e-05;-0.654865046636229;-0.6047411568616766;1.068048011260981;0.9999377372457369;9.999919001716242;-0.6247679842367326;-0.6459309919049911;-0.6459309941617538;-8.327531202206456e-09;0.6047041559974407;0.6047510405639968;1.0000292848069874
52.89676;1.082897119820902;-9.950860721038998e-05;-9.185515328329303e-05;-0.6548650472513321;-0.6047411572113213;1.068047032718548;0.9999358420610485;9.999928525373688;-0.6247679843713352;-0.6459309915226301;-0.6459309947921681;-8.176820382693598e-09;0.6047038639667593;0.6047514230155131;1.0000288452548542
52.90676;1.082896915035537;-9.950913609541873e-05;-9.185570396069515e-05;-0.6548650478515714;-0.6047411575756334;1.0680461773641199;0.9999339515248034;9.999937975579238;-0.6247679845065375;-0.6459309911146776;-0.6459309953867831;-8.03777091566455e-09;0.6047035689698232;0.6047518669974913;1.000028417263692
52.91676;1.0828967098957143;-9.950966026529045e-05;-9.185624782644682e-05;-0.6548650484357449;-0.6047411579540671;1.068045451393333;0.9999320654272265;9.999947350564751;-0.6247679846417915;-0.6459309906805958;-0.6459309959455792;-7.910986491550947e-09;0.6047032703910077;0.6047523760846388;1.0000280015056202
52.92676;1.0828965032063838;-9.95101778389077e-05;-9.185678276229332e-05;-0.6548650490026572;-0.6047411583462106;1.0680448607037074;0.9999301838243484;9.999956641881713;-0.6247679847766803;-0.6459309902200244;-0.6459309964687527;-7.797024789921681e-09;0.6047029665950732;0.6047529531549832;1.0000275986209193
52.93676;1.0828962941155962;-9.951068706476835e-05;-9.185730697424543e-05;-0.6548650495514902;-0.604741158751694;1.0680444102167506;0.9999283067648935;9.999965836470219;-0.6247679849110719;-0.6459309897328621;-0.6459309969567254;-7.696199445208146e-09;0.6047026555470014;0.6047536003961126;1.000027209677219
52.94676;1.0828960819632354;-9.951118660827865e-05;-9.185781913139624e-05;-0.6548650500821429;-0.6047411591701947;1.0680441034307626;0.9999264340402748;9.999974919753221;-0.6247679850449682;-0.645930989219318;-0.6459309974101605;-7.608327417660186e-09;0.6047023353010985;0.6047543190349413;1.0000268363728209
52.95676;1.082895865274213;-9.951167550266878e-05;-9.18583183370285e-05;-0.6548650505953055;-0.6047411596014654;1.0680439422365136;0.9999245652790267;9.999983875832287;-0.6247679851781478;-0.6459309886798489;-0.6459309978298404;-7.532784219890151e-09;0.6047020040032979;0.6047551093225554;1.0000264807456605
52.96676;1.082895641125365;-9.951215285461374e-05;-9.185880398500294e-05;-0.6548650510921656;-0.6047411600452582;1.0680439275024134;0.9999227002478404;9.999992687199228;-0.6247679853099687;-0.6459309881151091;-0.645930998216617;-7.468820050779924e-09;0.6047016599833879;0.6047559710972843;1.000026144714585
52.97676;1.0828954049961486;-9.95126173796394e-05;-9.185927559677773e-05;-0.6548650515740249;-0.6047411605011223;1.068044059910292;0.9999208395750991;10.000001335568086;-0.624767985439436;-0.6459309875258348;-0.6459309985715151;-7.415786252830995e-09;0.6047013019060165;0.6047569042521537;1.0000258298909552
52.98676;1.0828951511600529;-9.951306717365707e-05;-9.18597328563766e-05;-0.6548650520420874;-0.6047411609682641;1.0680443400501463;0.9999189855184035;10.00000979937176;-0.6247679855652939;-0.6459309869126653;-0.6459309988958168;-7.373229900275774e-09;0.6047009288579832;0.6047579087074052;1.0000255372404563
52.99676;1.0828948737399016;-9.951349996895642e-05;-9.18601758172506e-05;-0.6548650524974681;-0.6047411614456254;1.0680447681413117;0.9999171420456785;10.000018052955625;-0.6247679856860221;-0.6459309862762341;-0.6459309991910865;-7.340927152458377e-09;0.6046995406225821;0.604757984312766;1.0000252667618452
53.00676;1.0828945676550334;-9.95139134299682e-05;-9.186060492747745e-05;-0.6548650529414708;-0.6047411619320711;1.0680453440500606;0.9999153141419436;10.000026072378361;-0.6247679858000372;-0.6459309856175125;-0.6459309994591609;-7.318739835936044e-09;0.6046991378467952;0.6047591307611766;1.000025017771165
53.01676;1.082894228758366;-9.951430528425912e-05;-9.186102077372223e-05;-0.6548650533758045;-0.6047411624266802;1.0680460671070118;0.9999135066831725;10.000033837042796;-0.624767985906182;-0.6459309849379988;-0.6459309997021004;-7.3063903273386465e-09;0.6046987220183812;0.604760347294024;1.0000247893281542
53.02676;1.0828938536842032;-9.95146734973574e-05;-9.186142380703215e-05;-0.6548650538022319;-0.604741162928995;1.0680469350975004;0.999911723691443;10.000041325321385;-0.6247679860040269;-0.64593098423962;-0.6459309999222231;-7.303416098462147e-09;0.6046982957190675;0.6047616322376884;1.00002458034026
53.03676;1.082893440231639;-9.951501632666472e-05;-9.186181424046664e-05;-0.6548650542219966;-0.6047411634389065;1.0680479428530811;0.999909968580694;10.000048516601296;-0.6247679860936776;-0.6459309835244543;-0.6459310001221501;-7.3092322684247135e-09;0.6046978629537644;0.6047629828029992;1.000024389057667
53.04676;1.0828929877730755;-9.951533214963756e-05;-9.186219214937632e-05;-0.6548650546357434;-0.6047411639562913;1.0680490817255517;0.9999082445932729;10.000055398033233;-0.6247679861753568;-0.6459309827945132;-0.6459310003046862;-7.323319226731838e-09;0.6046974291185542;0.6047643955577379;1.0000242124969176
53.05676;1.0828924968147278;-9.951561946069549e-05;-9.186255755220938e-05;-0.6548650550438687;-0.6047411644807915;1.0680503403404467;0.9999065545476601;10.000061962269474;-0.6247679862491955;-0.645930982051877;-0.645931000472625;-7.3456184723052164e-09;0.604697000643099;0.6047658669867079;1.0000240471789024
53.06676;1.0828919681415883;-9.951587715108516e-05;-9.18629103324297e-05;-0.6548650554468338;-0.604741165011907;1.0680517056682604;0.9999049005170284;10.00006819629143;-0.6247679863152923;-0.6459309812989571;-0.6459310006286592;-7.376708226667595e-09;0.6046965845407136;0.6047673934085201;1.0000238905076813
53.07676;1.0828914024167196;-9.95161047960613e-05;-9.186325034211754e-05;-0.6548650558452835;-0.60474116554933;1.068053163907177;0.9999032842375287;10.000074076887794;-0.6247679863738148;-0.6459309805384134;-0.6459310007754869;-7.417569480702376e-09;0.6046961880025219;0.6047689707493147;1.0000237408901644
53.08676;1.0828908002540272;-9.950787611768648e-05;-9.185579604326182e-05;-0.6548632514516577;-0.6047394994447618;1.0680547012102428;0.9999017077617548;10.000079576085094;-0.6247679864250861;-0.6459309797728262;-0.6459310009160016;-7.469260431274719e-09;0.6046958178420089;0.6047705947583021;1.000023596969959
53.09676;1.0828901621708733;-9.950804550745431e-05;-9.185611141354807e-05;-0.6548632518434527;-0.6047394999959423;1.0680563043648492;0.9999001734414354;10.000084664199164;-0.6247679864697567;-0.6459309790045286;-0.6459310010532353;-7.532701833656766e-09;0.6046954798791461;0.6047722612503028;1.000023457243459
53.10676;1.0828894885731695;-9.950818777355297e-05;-9.185641578389751e-05;-0.6548632522332682;-0.6047395005554088;1.068057961703323;0.9998986834204129;10.000089309435344;-0.6247679865089479;-0.6459309782356928;-0.6459310011899001;-7.608713475942546e-09;0.6046951788666293;0.604773965944997;1.000023320026693
53.11676;1.0828887799439337;-9.950830473973433e-05;-9.185671037829544e-05;-0.6548632526220998;-0.6047395011242023;1.068059663700742;0.9998972394792845;10.000093479292245;-0.6247679865440888;-0.6459309774685177;-0.6459310013279566;-7.698160327937306e-09;0.6046949189460717;0.6047757041685389;1.000023183536536
53.12676;1.0828880365610658;-9.950839853306219e-05;-9.185699645291462e-05;-0.6548632530106465;-0.6047395017030806;1.0680614022169321;0.9998958431490736;10.000097141812423;-0.6247679865765471;-0.645930976705415;-0.6459310014686088;-7.801900408147323e-09;0.604694703893293;0.6047774707032035;1.0000230462347872
53.13676;1.0828872584006506;-9.950847138402576e-05;-9.185727514000465e-05;-0.6548632533988582;-0.6047395022921701;1.0680631687788387;0.9998944953723536;10.00010026388909;-0.6247679866074591;-0.6459309759490628;-0.6459310016123945;-7.920686218881979e-09;0.6046945368413714;0.6047792597666481;1.0000229074265758
53.14676;1.082886446199042;-9.950852541793316e-05;-9.185754714901681e-05;-0.6548632537858503;-0.6047395028908067;1.068064953458188;0.9998931964098483;10.00010280785117;-0.6247679866377738;-0.6459309752021996;-0.6459310017591523;-8.055133275059543e-09;0.6046944198765153;0.6047810651262282;1.00002276775434
53.15676;1.082885602278596;-9.950856259503298e-05;-9.185781258100598e-05;-0.6548632541702779;-0.6047395034978902;1.068066744936635;0.999891947102304;10.000104733934183;-0.6247679866682933;-0.6459309744673907;-0.6459310019081643;-8.205600367968856e-09;0.6046943539222281;0.6047828803060599;1.0000226289197622
53.16676;1.0828847300121995;-9.95085847525787e-05;-9.18580712599797e-05;-0.6548632545507702;-0.6047395041123906;1.068068531139073;0.9998907499456179;10.000106009392175;-0.6247679866997284;-0.6459309737470439;-0.6459310020584452;-8.372109954954234e-09;0.6046943389639853;0.6047846988830851;1.0000224922151477
53.17676;1.0828838330190689;-9.950859358815905e-05;-9.185832320135306e-05;-0.654863254926055;-0.6047395047334961;1.068070299890856;0.9998896083854704;10.00010661150368;-0.6247679867327705;-0.645930973043482;-0.6459310022089515;-8.554363835597392e-09;0.6046943744326596;0.6047865149875996;1.0000223572170492
53.18676;1.0828829153159631;-9.950859061430725e-05;-9.185856864142208e-05;-0.6548632552948365;-0.6047395053605346;1.0680720395186507;0.9998885256642581;10.000106519526867;-0.6247679867680375;-0.645930972358847;-0.6459310023587704;-8.751643580267436e-09;0.6046944593372221;0.6047883237476988;1.000022222122745
53.19676;1.0828819824147147;-9.950857716463478e-05;-9.18588079446846e-05;-0.6548632556556326;-0.6047395059928221;1.0680737394306101;0.9998875044028357;10.000105705308023;-0.6247679868059677;-0.6459309716950212;-0.6459310025073101;-8.96266216327393e-09;0.6046945917540647;0.6047901212023395;1.000022084248018
53.20676;1.0828810417790753;-9.950855445684302e-05;-9.18590416967088e-05;-0.6548632560066545;-0.6047395066295999;1.0680753908198135;0.9998865464455161;10.000104133384486;-0.6247679868468601;-0.6459309710537655;-0.6459310026543001;-9.185553167471515e-09;0.6046947680999065;0.6047919037192583;1.0000219394568004
53.21676;1.082880101410956;-9.950852365413181e-05;-9.18592705373223e-05;-0.6548632563458051;-0.6047395072702844;1.068076987368323;0.9998856526240726;10.00010177064171;-0.6247679868910467;-0.6459309704369529;-0.6459310027996433;-9.41800088352282e-09;0.6046949830846043;0.6047936674370092;1.000021781925554
53.22676;1.0828791681764243;-9.950848579157682e-05;-9.185949472819322e-05;-0.6548632566708171;-0.6047395079146084;1.0680785250214415;0.9998848227202641;10.000098594598152;-0.6247679869390119;-0.6459309698465507;-0.6459310029433437;-9.657395880991132e-09;0.6046952306071521;0.604795408213474;1.000021604934529
53.23676;1.0828782476360275;-9.950844175155866e-05;-9.185971401514055e-05;-0.6548632569794341;-0.6047395085623709;1.068080000695186;0.9998840558822326;10.00009459474377;-0.6247679869913757;-0.64593096928426;-0.6459310030854669;-9.900871544523302e-09;0.6046955050051105;0.6047971220299984;1.000021401887761
53.24676;1.0828773445305482;-9.950839249123192e-05;-9.185992775751896e-05;-0.6548632572696105;-0.6047395092132245;1.0680814117122985;0.9998833513537616;10.000089772320846;-0.624767987048851;-0.6459309687512029;-0.6459310032259791;-1.0145397145859545e-08;0.6046958014762529;0.6047988055127966;1.0000211669009937
53.25676;1.0828764630830574;-9.950833917853539e-05;-9.186013502026041e-05;-0.6548632575396837;-0.6047395098666299;1.068082756792323;0.9998827092895993;10.000084143094107;-0.6247679871121932;-0.6459309682479774;-0.6459310033646698;-1.0388043456158259e-08;0.6046961155149096;0.6048004563507012;1.0000208949069125
53.26676;1.0828756075505062;-9.950828306362764e-05;-9.186033461884688e-05;-0.654863257788253;-0.6047395105218065;1.0680840369416802;0.9998821313522819;10.000077737802863;-0.6247679871820375;-0.64593096777492;-0.6459310035012872;-1.062597469086013e-08;0.6046964426940115;0.6048020732730115;1.0000205818086094
53.27676;1.0828747828263587;-9.950822548151932e-05;-9.186052503843914e-05;-0.6548632580138196;-0.6047395111777829;1.0680852551851712;0.9998816206327251;10.000070594379403;-0.6247679872587021;-0.6459309673323016;-0.6459310036356165;-1.0856056126223483e-08;0.6046967788754127;0.604803655658288;1.0000202248233572
53.28676;1.082873994812567;-9.95081680669841e-05;-9.186070432386491e-05;-0.6548632582146858;-0.604739511833683;1.0680864158292112;0.9998811806973905;10.000062749874289;-0.6247679873420778;-0.6459309669204113;-0.6459310037675118;-1.1074581823846129e-08;0.6046971200519803;0.6048052031355301;1.0000198226606372
53.29676;1.0828732507776204;-9.950811285798345e-05;-9.186087029513195e-05;-0.6548632583892425;-0.6047395124889267;1.0680875236010383;0.9998808141451556;10.000054239791073;-0.6247679874316843;-0.6459309665395857;-0.6459310038970556;-1.127745397988715e-08;0.604697462210356;0.6048067151083143;1.000019375437716
53.30676;1.0828725592270794;-9.950806225246017e-05;-9.186102095606315e-05;-0.6548632585361478;-0.6047395131430514;1.0680885826676896;0.9998805219766085;10.000045099214848;-0.6247679875269825;-0.6459309661902097;-0.6459310040247022;-1.1460679767032065e-08;0.6046978014077006;0.6048081905481412;1.000018883949324
53.31676;1.0828719287952713;-9.950801884689759e-05;-9.186115469993391e-05;-0.6548632586541353;-0.6047395137956048;1.06808959612292;0.9998803045083785;10.000035361783;-0.6247679876276139;-0.6459309658727032;-0.6459310041513439;-1.1620756755431036e-08;0.6046981340952804;0.60480962828831;1.0000183484030798
53.32676;1.0828713667697198;-9.950798511976428e-05;-9.186127042544993e-05;-0.6548632587418965;-0.6047395144463329;1.068090566300037;0.9998801622089416;10.000025058195174;-0.6247679877332748;-0.6459309655874949;-0.6459310042783051;-1.1754794129730235e-08;0.6046984578850553;0.6048110270613318;1.0000177681091118
53.33676;1.0828708783438725;-9.950796323370911e-05;-9.18613677111396e-05;-0.6548632587982887;-0.6047395150951776;1.0680914954464404;0.9998800952191063;10.000014211799048;-0.6247679878436514;-0.645930965334935;-0.6459310044071159;-1.1860526153860587e-08;0.6046987717960274;0.6048123852512332;1.0000171426305446
53.34676;1.0828704670649052;-9.95079551002162e-05;-9.186144674410633e-05;-0.6548632588224973;-0.6047395157419643;1.0680923860138754;0.9998801023782573;10.000002834338465;-0.6247679879585826;-0.6459309651151184;-0.6459310045391609;-1.1936261780186562e-08;0.6046990755678326;0.6048137011308633;1.000016472852145
53.35676;1.0828701360061035;-9.950796247932829e-05;-9.186150796781688e-05;-0.6548632588140563;-0.6047395163860669;1.0680932403527923;0.9998801805693169;9.999990932106611;-0.6247679880780541;-0.6459309649278379;-0.6459310046754839;-1.1980825035659862e-08;0.6046993692710251;0.6048149735024132;1.0000157605845075
53.36676;1.0828698885622041;-9.950798697120962e-05;-9.186155182335882e-05;-0.6548632587729951;-0.604739517026216;1.068094060041592;0.9998803249575012;9.999978518745756;-0.6247679882021545;-0.6459309647727596;-0.6459310048169269;-1.199347624354307e-08;0.6046996534876348;0.6048162020091925;1.0000150072524991
53.37676;1.082869728089679;-9.950802984668264e-05;-9.186157866714515e-05;-0.6548632586999077;-0.6047395176605418;1.0680948454145454;0.999880530013526;9.999965622242158;-0.624767988331239;-0.6459309646495868;-0.6459310049644643;-1.1973756500285632e-08;0.6046999291687847;0.604817386742014;1.0000142132703194
53.38676;1.0828696569676555;-9.950809188664387e-05;-9.186158873418473e-05;-0.6548632585956105;-0.6047395182868412;1.0680955958550387;0.9998807901060539;9.999952284041308;-0.6247679884659826;-0.6459309645581855;-0.6459310051192723;-1.1921426976449035e-08;0.604700197598784;0.6048185274823796;1.0000133781676788
53.39676;1.0828696761105525;-9.950817354900458e-05;-9.186158220152074e-05;-0.6548632584606889;-0.6047395189028646;1.0680963104628507;0.9998810992693794;9.999938554218069;-0.6247679886071653;-0.6459309644986002;-0.64593100528236;-1.1836563032069559e-08;0.6047004611453166;0.6048196232060207;1.000012500364701
53.40676;1.0828697853119305;-9.950827527382257e-05;-9.186155934793019e-05;-0.6548632582953525;-0.6047395195063795;1.068096988490255;0.9998814512241117;9.999924486705549;-0.6247679887555044;-0.6459309644707775;-0.6459310054541713;-1.1719575847165654e-08;0.6047007237267825;0.6048206721814826;1.0000115768910594
53.41676;1.0828699839062135;-9.950839755908575e-05;-9.186152062673509e-05;-0.6548632580995706;-0.6047395200950934;1.0680976294658464;0.9998818401393216;9.999910138076496;-0.6247679889116834;-0.6459309644743162;-0.6459310056345143;-1.1571116865705162e-08;0.604700990195387;0.6048216724117358;1.0000106038818097
53.42676;1.0828702706582323;-9.950854088286348e-05;-9.186146668768174e-05;-0.6548632578733162;-0.6047395206667217;1.0680982329708508;0.9998822609782162;9.999895568456761;-0.6247679890762943;-0.6459309645085681;-0.6459310058226475;-1.1392115230839736e-08;0.6047012655156828;0.6048226218785893;1.0000095771686945
53.43676;1.0828706432522734;-9.950870570043655e-05;-9.186139847121454e-05;-0.6548632576167576;-0.604739521219171;1.068098798293503;0.9998827090560114;9.999880840245332;-0.6247679892495074;-0.6459309645728039;-0.6459310060172464;-1.1183895919779186e-08;0.6047015544346779;0.6048235186864037;1.000008492166542
53.44676;1.0828710989784376;-9.950889248087217e-05;-9.186131724019593e-05;-0.6548632573301976;-0.604739521750678;1.068099324464488;0.9998831800392857;9.999866015932438;-0.6247679894308382;-0.6459309646661182;-0.6459310062164223;-1.0948013292797177e-08;0.6047018611788385;0.6048243613340022;1.0000073441250028
53.45676;1.0828716360817185;-9.950910164463822e-05;-9.186122448604158e-05;-0.6548632570139;-0.6047395222599085;1.0680998106234125;0.9998836706012515;9.999851159371094;-0.624767989619412;-0.6459309647872541;-0.6459310064179842;-1.0686005619520561e-08;0.6047021889938957;0.6048251486536573;1.000006129237548
53.46676;1.0828722540969444;-9.95093335230698e-05;-9.1861121833802e-05;-0.6548632566681161;-0.6047395227458948;1.0681002564063564;0.9998841786292594;9.999836335376925;-0.6247679898144575;-0.6459309649346294;-0.645931006619687;-1.0399452156768929e-08;0.6047025401551289;0.6048258794252295;1.0000048448784218
53.47676;1.082872953571071;-9.950958843636586e-05;-9.18610109593349e-05;-0.6548632562932203;-0.6047395232077364;1.068100662333881;0.9998847027018477;9.9998216033829;-0.6247679900155172;-0.6459309651065289;-0.6459310068193383;-1.0090022596488076e-08;0.6047029163589666;0.604826552343558;1.0000034887463154
53.48676;1.0828737361238656;-9.950986670416564e-05;-9.186089347016547e-05;-0.6548632558897882;-0.6047395236443341;1.068101029963368;0.9998852418474712;9.999807013622858;-0.6247679902223564;-0.6459309653013509;-0.6459310070149645;-9.759317686636229e-09;0.6047033186951004;0.6048271663974686;1.0000020584992586
53.49676;1.0828746047310447;-9.951016849315408e-05;-9.18607708572074e-05;-0.654863255458673;-0.6047395240544183;1.0681013618524027;0.9998857959800387;9.999792609447812;-0.6247679904347844;-0.6459309655177374;-0.6459310072050702;-9.40882906012354e-09;0.6047037472802653;0.6048277212851947;1.00000055200173
53.50676;1.082875563732536;-9.951049371432368e-05;-9.18606445902056e-05;-0.6548632550010602;-0.6047395244368158;1.0681016614655225;0.9998863657775182;9.999778429657923;-0.6247679906524567;-0.6459309657543842;-0.645931007388767;-9.040099703393162e-09;0.6047042009687031;0.6048282176532551;0.9999989675141772
53.51676;1.0828766183134104;-9.951084215193678e-05;-9.186051613463037e-05;-0.654863254518417;-0.6047395247906995;1.0681019326151602;0.9998869515241747;9.99976450439928;-0.6247679908747734;-0.6459309660096767;-0.6459310075656602;-8.654768543444667e-09;0.6047046771766972;0.6048286568457043;0.9999973037477028
53.52676;1.0828777737536375;-9.951121365755988e-05;-9.186038672611227e-05;-0.6548632540123989;-0.6047395251156893;1.0681021788865708;0.9998875523585459;9.999750848449256;-0.6247679911009653;-0.6459309662814736;-0.6459310077357024;-8.254397780368665e-09;0.6047051721931536;0.6048290400678317;0.9999955598989869
53.53676;1.0828790345980746;-9.951160823563519e-05;-9.186025710596738e-05;-0.6548632534847737;-0.6047395254118504;1.0681024036190971;0.9998881664750979;9.999737464933883;-0.6247679913302194;-0.645930966567187;-0.6459310078991884;-7.84036231690371e-09;0.6047056818170633;0.6048293676419877;0.9999937360146895
53.54676;1.0828804040979678;-9.951202611208743e-05;-9.186012742252108e-05;-0.6548632529372443;-0.6047395256796155;1.068102609889131;0.9998887911995193;9.999724354051658;-0.6247679915617894;-0.6459309668640664;-0.6459310080566742;-7.413891541846822e-09;0.6047062015990362;0.6048296387483064;0.9999918338551997
53.55676;1.0828818843323769;-9.951246773154373e-05;-9.185999724239975e-05;-0.6548632523711855;-0.6047395259196954;1.0681028005822204;0.9998894229968334;9.999711516560577;-0.6247679917952206;-0.6459309671695471;-0.6459310082086268;-6.976124086815242e-09;0.6047067270855635;0.6048298513273327;0.9999898574077736
53.56676;1.0828834765227935;-9.951293341017776e-05;-9.185986566710773e-05;-0.6548632517875435;-0.6047395261330643;1.0681029786262803;0.9998900583227632;9.999698960416017;-0.6247679920305695;-0.645930967481566;-0.6459310083551373;-6.528293492167946e-09;0.6047072544078771;0.6048300022953669;0.9999878125292511
53.57676;1.0828851808832545;-9.951342283586759e-05;-9.185973167556172e-05;-0.6548632511869235;-0.6047395263209214;1.0681031462956572;0.9998906946390399;9.999686708080684;-0.6247679922683262;-0.6459309677986635;-0.6459310084960147;-6.072067938649607e-09;0.604707780481819;0.6048300883119994;0.9999857062764014
53.58676;1.0828869959395833;-9.95139350184818e-05;-9.185959450274882e-05;-0.6548632505697207;-0.6047395264846198;1.0681033043528374;0.999891330562365;9.999674792946085;-0.6247679925091351;-0.6459309681198637;-0.6459310086310559;-5.609528142412676e-09;0.6047083027607785;0.6048301065938984;0.9999835457151968
53.59676;1.0828889182731554;-9.95144687105914e-05;-9.185945367216478e-05;-0.6548632499362785;-0.6047395266255651;1.0681034531144227;0.9998919655332055;9.999663251602653;-0.6247679927537334;-0.6459309684445642;-0.6459310087601896;-5.142572826006875e-09;0.6047088190759676;0.6048300551308271;0.9999813364147669
53.60676;1.0828909433632496;-9.951502278216202e-05;-9.185930874321429e-05;-0.6548632492869544;-0.6047395267449676;1.068103594320137;0.9998925995428294;9.999652121424132;-0.6247679930030541;-0.6459309687724931;-0.6459310088835117;-4.67236683000697e-09;0.6047093275637371;0.6048299324532543;0.9999790825922141
53.61676;1.082893066616555;-9.951559636560371e-05;-9.18591592400311e-05;-0.6548632486221485;-0.6047395268437411;1.0681037314531778;0.9998932325914683;9.999641437959236;-0.6247679932581426;-0.6459309691036578;-0.6459310090012528;-4.199313349643726e-09;0.6047098264633269;0.6048297375795747;0.9999767889215089
53.62676;1.0828952835131196;-9.951618877926362e-05;-9.185900490786638e-05;-0.6548632479424802;-0.6047395269227875;1.0681038691265874;0.9998938637277093;9.999631226711205;-0.6247679935200615;-0.6459309694383427;-0.6459310091135606;-3.723456587236549e-09;0.6047103138800156;0.6048294701142496;0.9999744616114583
53.63676;1.0828975889948973;-9.951679914548807e-05;-9.185884587238766e-05;-0.6548632472489178;-0.6047395269832724;1.0681040129914396;0.9998944904896228;9.999621499424256;-0.6247679937899497;-0.6459309697772083;-0.6459310092201873;-3.2450103241133656e-09;0.6047107878871382;0.6048291300663028;0.9999721080512645
53.64676;1.0828999772027665;-9.951742609744841e-05;-9.185868242146901e-05;-0.654863246542669;-0.6047395270266565;1.0681041696803202;0.9998951094078076;9.999612262288359;-0.624767994068953;-0.6459309701213262;-0.6459310093204156;-2.7646117054847536e-09;0.6047112468087184;0.604828717564791;0.9999697359266162
53.65676;1.0829024420381383;-9.951806807210289e-05;-9.18585147473769e-05;-0.6548632458250307;-0.6047395270546916;1.068104345770145;0.9998957170556373;9.99960352274673;-0.6247679943579753;-0.6459309704719702;-0.6459310094132769;-2.2832284682940837e-09;0.6047116893145978;0.6048282328281916;0.9999673523957524
53.66676;1.0829049779351363;-9.951872374742788e-05;-9.185834301091438e-05;-0.6548632450974614;-0.6047395270695222;1.0681045465113934;0.999896310781067;9.999595283447581;-0.6247679946574902;-0.6459309708302272;-0.6459310094977297;-1.8020783220839897e-09;0.604712114619217;0.6048276759682383;0.999964963713617
53.67676;1.0829075802803938;-9.951939197090569e-05;-9.18581675940026e-05;-0.6548632443617349;-0.6047395270737251;1.068104775410125;0.99989688901979;9.999587532688206;-0.6247679949676249;-0.6459309711966321;-0.6459310095726362;-1.3226579713330567e-09;0.6047125226554488;0.6048270465666158;0.9999625752192126
53.68676;1.0829102453584227;-9.952007132286555e-05;-9.185798923715691e-05;-0.6548632436198636;-0.6047395270700692;1.0681050340296598;0.9998974516225878;9.999580244152671;-0.6247679952885244;-0.6459309715710513;-0.6459310096368014;-8.467015014152437e-10;0.6047129138243514;0.6048263438345428;0.9999601912902597
53.69676;1.082912970211079;-9.952075975852958e-05;-9.185780888794005e-05;-0.6548632428739096;-0.6047395270611979;1.0681053217502072;0.9998980000218548;9.999573383239094;-0.6247679956206927;-0.6459309719528967;-0.645931009689253;-3.760787416661065e-10;0.6047132888354704;0.6048255671047716;0.9999578151960682
53.70676;1.0829157526277833;-9.952145458486064e-05;-9.185762735219012e-05;-0.654863242125799;-0.6047395270495146;1.068105636373692;0.9998985363995043;9.99956691200012;-0.6247679959650027;-0.6459309723414527;-0.6459310097295526;8.72934518990167e-11;0.604713648917905;0.6048247158444833;0.9999554491178592
53.71676;1.0829185910580985;-9.952215267699073e-05;-9.185744516736411e-05;-0.6548632413770883;-0.6047395270371632;1.068105975436291;0.9998990621993571;9.999560794279464;-0.62476799632239;-0.6459309727360163;-0.645931009757833;5.414934667988246e-10;0.6047139959899281;0.6048237896216592;0.9999530946724104
53.72676;1.0829214844844586;-9.952285065055072e-05;-9.185726283654453e-05;-0.6548632406288788;-0.6047395270260388;1.0681063368288388;0.9998995778517152;9.999555000301841;-0.6247679966934853;-0.6459309731359187;-0.6459310097744368;9.846036091038193e-10;0.6047143325359815;0.6048227885203871;0.9999507536086659
53.73676;1.0829244321541611;-9.95235450532911e-05;-9.185708104365465e-05;-0.654863239882002;-0.6047395270178498;1.0681067179844368;0.9999000839841805;9.999549505827856;-0.6247679970783986;-0.6459309735407273;-0.6459310097794152;1.4148151604714684e-09;0.6047146611884774;0.6048217136616263;0.9999484280545402
53.74676;1.082927433137467;-9.952423263112113e-05;-9.185690065218958e-05;-0.6548632391372473;-0.6047395270140469;1.0681071149431163;0.9999005820614237;9.999544288806888;-0.6247679974767468;-0.6459309739505266;-0.6459310097722972;1.8305008101127465e-09;0.6047149843256492;0.604820567425165;0.9999461206504772
53.75676;1.0829304859458297;-9.95249103898504e-05;-9.185672260942218e-05;-0.6548632383954065;-0.6047395270155602;1.068107522715303;0.999901073580216;9.999539327493643;-0.6247679978877909;-0.6459309743659317;-0.645931009752292;2.2301442537393453e-09;0.6047153040451645;0.6048193531180789;0.9999438348901729
53.76676;1.0829335880786775;-9.952557544120794e-05;-9.185654781839724e-05;-0.6548632376572072;-0.6047395270225951;1.0681079363436683;0.9999015589769485;9.999534603143056;-0.6247679983105792;-0.6459309747879447;-0.6459310097187444;2.6124363492827358e-09;0.6047156224785506;0.6048180743986837;0.9999415747574332
53.77676;1.0829367355934745;-9.952622487587565e-05;-9.185637713679007e-05;-0.654863236923297;-0.6047395270346573;1.0681083515196645;0.9999020372897396;9.99953010374091;-0.6247679987441628;-0.6459309752178232;-0.64593100967137;2.97654451576117e-09;0.6047159420430281;0.6048167350008016;0.9999393435779668
53.78676;1.0829399227204342;-9.952685575372845e-05;-9.185621166539557e-05;-0.6548632361942246;-0.6047395270507802;1.068108764813468;0.9999025066322839;9.99952581715373;-0.6247679991876428;-0.6459309756568988;-0.6459310096100258;3.3221677344264738e-09;0.60471626504124;0.6048153385283571;0.9999371432189844
53.79676;1.082943141439868;-9.952746526704e-05;-9.185605305770602e-05;-0.6548632354704257;-0.604739527069962;1.0681091741089883;0.9999029648236991;9.999521721899116;-0.6247679996398754;-0.6459309761065292;-0.6459310095343825;3.6493198090949227e-09;0.6047165927055663;0.6048138881469939;0.9999349739549479
53.80676;1.0829463821361454;-9.952805095738412e-05;-9.18559034910784e-05;-0.6548632347522544;-0.6047395270916581;1.0681095787447472;0.9999034098196009;9.999517790971536;-0.6247680000992415;-0.6459309765681704;-0.6459310094438848;3.958057848665963e-09;0.604716924978815;0.6048123866586722;0.9999328349949792
53.81676;1.0829496354732253;-9.952861072063818e-05;-9.185576539585101e-05;-0.6548632340398868;-0.6047395271159117;1.0681099784789074;0.9999038400971568;9.999513997574184;-0.6247680005637852;-0.6459309770432731;-0.6459310093379661;4.248225451950007e-09;0.604717261417649;0.604810836995042;0.9999307253940216
53.82676;1.0829528934635024;-9.952914272104177e-05;-9.185564127325046e-05;-0.6548632333332026;-0.6047395271430878;1.068110372233895;0.9999042547216279;9.999510311214157;-0.6247680010315294;-0.6459309775330537;-0.6459310092162451;4.519403117204912e-09;0.6047176018554017;0.6048092425101096;0.9999286443009409
53.83676;1.0829561488819273;-9.952964547268203e-05;-9.185553360624638e-05;-0.6548632326320313;-0.604739527173657;1.068110758045055;0.9999046528647358;9.999506692976722;-0.6247680015006917;-0.6459309780384113;-0.6459310090785083;4.771150766614873e-09;0.604717946461253;0.6048076069391293;0.9999265902767511
53.84676;1.082959394443864;-9.953011793661726e-05;-9.185544465086121e-05;-0.6548632319367429;-0.6047395272082063;1.0681111332712887;0.9999050332785263;9.999503095715406;-0.6247680019696698;-0.6459309785600101;-0.6459310089245653;5.0030646832479045e-09;0.6047182960263985;0.6048059343539717;0.9999245609455232
53.85676;1.0829626228347888;-9.953055934518557e-05;-9.185537618485342e-05;-0.6548632312486565;-0.6047395272474304;1.0681114939772447;0.9999053943462977;9.999499466509013;-0.6247680024369213;-0.6459309790982704;-0.645931008754286;5.214623868026109e-09;0.6047186522902559;0.6048042292060589;0.99992255392108
53.86676;1.0829658268762588;-9.95309688994523e-05;-9.185532952256805e-05;-0.6548632305698396;-0.6047395272919576;1.0681118349201106;0.9999057346929205;9.999495750692489;-0.6247680029009709;-0.645930979653194;-0.6459310085678746;5.40522093505716e-09;0.6047190176574511;0.6048024966346004;0.9999205682042097
53.87676;1.0829689989569262;-9.953134575868775e-05;-9.185530580726217e-05;-0.6548632299026044;-0.6047395273422077;1.068112150931986;0.9999060536840976;9.999491896991442;-0.6247680033603906;-0.6459309802243526;-0.6459310083660725;5.5742112828504725e-09;0.6047193946975794;0.6048007427107635;0.9999186048231454
53.88676;1.0829721301371673;-9.953168925826004e-05;-9.185530612690436e-05;-0.6548632292492685;-0.6047395273983791;1.068112438062268;0.9999063514361587;9.999487860059398;-0.6247680038136139;-0.6459309808110838;-0.6459310081500635;5.720988797085841e-09;0.6047197861579192;0.6047989738795346;0.9999166664799727
53.89676;1.0829752100392698;-9.953199902431344e-05;-9.185533123210134e-05;-0.6548632286121593;-0.6047395274605031;1.068112693897186;0.9999066286683662;9.999483594709977;-0.6247680042590046;-0.6459309814126274;-0.645931007921055;5.845325337057976e-09;0.604720195262804;0.6047971962336748;0.9999147569699929
53.90676;1.0829782280152296;-9.95322750411544e-05;-9.185538130054964e-05;-0.6548632279935299;-0.6047395275285095;1.068112917893109;0.9999068866164426;9.99947904620416;-0.6247680046952626;-0.6459309820282261;-0.6459310076798354;5.9476021569957215e-09;0.6047206256792333;0.6047954154399056;0.9999128811143368
53.91676;1.0829811744912636;-9.95325176839933e-05;-9.185545609801577e-05;-0.6548632273953959;-0.6047395276022819;1.068113111105072;0.9999071267149034;9.999474151574606;-0.6247680051216445;-0.6459309826572613;-0.6459310074268396;6.0286541068172615e-09;0.6047210811973394;0.6047936369117425;0.9999110448840333
53.92676;1.082984041474499;-9.953272750117841e-05;-9.185555522388718e-05;-0.6548632268195375;-0.6047395276818348;1.0681132749706659;0.9999073499452387;9.99946885207097;-0.6247680055379402;-0.6459309832991197;-0.6459310071626465;6.089543792537453e-09;0.6047215654416214;0.6047918660409809;0.9999092548246283
53.93676;1.082986822661402;-9.953290498807713e-05;-9.185567809221566e-05;-0.6548632262675338;-0.6047395277675011;1.0681134107126198;0.9999075562588532;9.999463103582988;-0.6247680059444242;-0.6459309839528681;-0.645931006888323;6.131482669860556e-09;0.6047220815982801;0.6047901085746196;0.9999075170715526
53.94676;1.0829895134331766;-9.953305073464271e-05;-9.185582381100947e-05;-0.6548632257404836;-0.6047395278597619;1.0681135198622542;0.9999077443991051;9.999456881995336;-0.6247680063415749;-0.6459309846172304;-0.6459310066052972;6.155833899201912e-09;0.6047226322116579;0.6047883706456805;0.9999058373498423
53.95676;1.0829921109375884;-9.953316566074329e-05;-9.1855991273434e-05;-0.6548632252386755;-0.6047395279588041;1.0681136048127227;0.9999079122712984;9.999450182661578;-0.6247680067295583;-0.6459309852907793;-0.6459310063148993;6.164098082071136e-09;0.6047232193773409;0.6047866581498242;0.999904221783569
53.96676;1.0829946146065634;-9.95332510165955e-05;-9.185617946102229e-05;-0.6548632247618419;-0.6047395280643654;1.0681136684721393;0.9999080577225176;9.999443014113726;-0.6247680071078917;-0.6459309859719766;-0.645931006018017;6.157782780730497e-09;0.6047238451504641;0.6047849760537154;0.9999026771983565
