time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.97676;1.082997026219121;-9.953330834480605e-05;-9.185638763441995e-05;-0.6548632243098519;-0.6047395281761266;1.0681137129233127;0.9999081791101592;9.999435397637587;-0.6247680074755235;-0.6459309866592007;-0.6459310057151911;6.138201665323094e-09;0.6047245113902273;0.6047833283502296;0.9999012106494423
53.98676;1.0829993489524603;-9.953333948860418e-05;-9.18566151621491e-05;-0.6548632238830322;-0.6047395282940973;1.068113738395714;0.9999082753825023;9.999427372534992;-0.6247680078312795;-0.6459309873508612;-0.6459310054069899;6.106361973662261e-09;0.6047252190528494;0.6047817184483906;0.9998998284881934
53.99676;1.0830015863391527;-9.953334647094804e-05;-9.185686107988054e-05;-0.6548632234819597;-0.6047395284184587;1.0681137437263994;0.999908345854823;9.999418993580205;-0.6247680081742576;-0.6459309880453665;-0.6459310050942173;6.063038952293928e-09;0.604725967751974;0.6047801493792013;0.9998985356222706
54.00676;1.0830037416178808;-9.953333130581419e-05;-9.185712369543318e-05;-0.6548632231072425;-0.6047395285491638;1.0681137273216648;0.9999083897869222;9.99941032545757;-0.6247680085037146;-0.6459309887411034;-0.6459310047777433;6.009034029995339e-09;0.6047267557535211;0.6047786238896088;0.9998973357254757
54.01676;1.0830058173572228;-9.953329594112955e-05;-9.185740061424823e-05;-0.6548632227595167;-0.6047395286857539;1.0681136874027322;0.9999084060088425;9.99940144234478;-0.6247680088187008;-0.6459309894366649;-0.6459310044583094;5.945371044998758e-09;0.6047275801369287;0.604777144702607;0.999896231873195
54.02676;1.0830078156565115;-9.95332422111093e-05;-9.185768918624826e-05;-0.654863222439465;-0.6047395288274118;1.0681136222208327;0.9999083928758694;9.99939242280225;-0.624768009118034;-0.6459309901310023;-0.6459310041366729;5.873247458115025e-09;0.6047284371764614;0.6047757148612702;0.9998952266673113
54.03676;1.0830097391222775;-9.953317170409288e-05;-9.185798687944207e-05;-0.6548632221476789;-0.6047395289730592;1.0681135307026768;0.999908348677756;9.999383338808853;-0.6247680094006599;-0.6459309908233599;-0.6459310038137708;5.793906567986995e-09;0.6047293228295839;0.6047743379914015;0.99989432228009
54.04676;1.0830115918951233;-9.953308583442337e-05;-9.18582913398422e-05;-0.6548632218844102;-0.6047395291214517;1.068113412798609;0.9999082726761079;9.999374251259873;-0.6247680096660745;-0.6459309915132444;-0.6459310034906257;5.708546629441819e-09;0.604730233070558;0.6047730181316885;0.9998935208244017
54.05676;1.0830133794674397;-9.953298611263877e-05;-9.185860035567666e-05;-0.6548632216493926;-0.6047395292713355;1.0681132696140747;0.9999081661578888;9.99936521172163;-0.6247680099145697;-0.645930992200426;-0.6459310031681907;5.618303402990636e-09;0.6047311643078471;0.6047717590368463;0.9998928246159162
54.06676;1.0830151072124738;-9.953287425104006e-05;-9.185891176019889e-05;-0.6548632214418726;-0.6047395294215938;1.0681131038749232;0.9999080326379197;9.99935626155091;-0.6247680101471397;-0.6459309928848248;-0.6459310028471897;5.524339664377749e-09;0.6047321138668904;0.6047705634071693;0.9998922360633846
54.07676;1.0830167792440422;-9.953275209634077e-05;-9.185922321820984e-05;-0.654863221260838;-0.604739529571307;1.0681129203781092;0.9999078779539827;9.99934742760764;-0.6247680103651553;-0.6459309935663148;-0.6459310025280401;5.427891900411084e-09;0.6047330797195761;0.604769432442266;0.9998917570495905
54.08676;1.083018398430184;-9.953262158675952e-05;-9.18595321628595e-05;-0.6548632211053079;-0.604739529719652;1.0681127255713385;0.9999077104303754;9.999338723517923;-0.6247680105700749;-0.6459309942445801;-0.6459310022109407;5.3301701886684115e-09;0.6047340595932883;0.6047683660120995;0.9998913881911139
54.09676;1.0830199669706002;-9.953248471554099e-05;-9.185983598806561e-05;-0.6548632209747014;-0.6047395298656942;1.0681125262742575;0.9999075397868411;9.999330159370896;-0.6247680107632557;-0.6459309949191249;-0.6459310018958563;5.232303071524984e-09;0.604735050580202;0.604767363283044;0.9998911285813398
54.10676;1.0830214868866506;-9.953234340955311e-05;-9.186013225960353e-05;-0.6548632208691774;-0.6047395300083189;1.0681123288330008;0.9999073753875339;9.999321748795115;-0.6247680109460201;-0.6459309955894909;-0.6459310015824773;5.135411707590061e-09;0.6047360494323996;0.6047664231525464;0.9998909759297236
54.11676;1.083022959715482;-9.95321993534102e-05;-9.186041883958379e-05;-0.6548632207895172;-0.6047395301462686;1.068112139287333;0.9999072254238219;9.999313511010978;-0.6247680111200096;-0.6459309962555243;-0.6459310012705045;5.0405056664449386e-09;0.6047370530705244;0.6047655444825757;0.9998909265963931
54.12676;1.0830243857367328;-9.953205385767567e-05;-9.186069394157122e-05;-0.6548632207366245;-0.6047395302781408;1.0681119636752525;0.9999070967448052;9.99930547342259;-0.6247680112873422;-0.6459309969173411;-0.6459310009599104;4.94831208122653e-09;0.6047380588123594;0.6047647264394417;0.9998909754375885
54.13676;1.0830257640627894;-9.95319078697408e-05;-9.186095606125523e-05;-0.6548632207111512;-0.6047395304025819;1.0681118078362812;0.999906994425057;9.999297671512;-0.6247680114504705;-0.6459309975749806;-0.645931000650767;4.859536600401924e-09;0.6047390640671821;0.6047639685665052;0.9998911160589637
54.14676;1.0830270935563087;-9.953176217646083e-05;-9.186120386473958e-05;-0.6548632207132715;-0.604739530518851;1.0681116769878742;0.9999069213515013;9.999290144655456;-0.6247680116119888;-0.6459309982281703;-0.6459310003430486;4.775312982895512e-09;0.6047400659240325;0.6047632703379848;0.9998913413754821
54.15676;1.083028373267761;-9.953161771377413e-05;-9.186143628600393e-05;-0.6548632207424885;-0.6047395306272595;1.0681115759935742;0.999906878631685;9.999282929823572;-0.6247680117743483;-0.6459309988764652;-0.6459310000366563;4.697263093954064e-09;0.6047410609675956;0.6047626306850356;0.9998916438902509
54.16676;1.083029602161923;-9.95314756839809e-05;-9.186165279495509e-05;-0.6548632207976144;-0.6047395307288946;1.068111510503303;0.9999068664874943;9.999276056267842;-0.6247680119396269;-0.6459309995195406;-0.645930999731433;4.627112420126636e-09;0.6047420453582713;0.604762047880691;0.9998920160932391
54.17676;1.0830307790764029;-9.953133716041813e-05;-9.186185355922378e-05;-0.6548632208769093;-0.6047395308248188;1.0681114872936988;0.999906884709049;9.999269544574444;-0.6247680121094135;-0.6459310001572577;-0.6459309994271984;4.566218114960507e-09;0.6047430154451409;0.6047615197777562;0.9998924511788692
54.18676;1.0830319029887034;-9.953120251693233e-05;-9.186203936970287e-05;-0.6548632209782809;-0.6047395309155338;1.0681115129765848;0.9999069326645109;9.999263404052696;-0.6247680122846632;-0.6459310007894572;-0.645930999123726;4.5154236765364665e-09;0.6047439687917686;0.604761044031757;0.999892943172712
54.19676;1.0830329733697102;-9.953107145587853e-05;-9.186221126801768e-05;-0.654863221099511;-0.6047395310010664;1.0681115927494012;0.9999070095013521;9.999257629356727;-0.6247680124658113;-0.6459310014158486;-0.6459309988204882;4.475171789489718e-09;0.6047449046814038;0.6047606177086698;0.9998934862796668
54.20676;1.083033991113522;-9.953094360987771e-05;-9.186237002502269e-05;-0.6548632212383898;-0.60473953108128;1.068111730396592;0.9999071147020315;9.999252208965933;-0.6247680126531188;-0.6459310020361401;-0.6459309985165882;4.445608149107544e-09;0.6047458235512222;0.6047602366541116;0.9998940743925834
54.21676;1.0830349591588215;-9.953081898135718e-05;-9.186251587104894e-05;-0.6548632213926631;-0.604739531156022;1.0681119289304404;0.9999072482249577;9.999247141102124;-0.6247680128467903;-0.6459310026501653;-0.6459309982111151;4.4267700551149044e-09;0.6047467262907925;0.6047598956095669;0.9998947012120315
54.22676;1.0830358817454033;-9.953069789363118e-05;-9.18626486798632e-05;-0.6548632215599212;-0.6047395312251455;1.0681121908584308;0.9999074099187074;9.999242437968336;-0.6247680130469778;-0.6459310032578474;-0.645930997903465;4.418725881502444e-09;0.6047476145179282;0.6047595887547078;0.9998953606502294
54.23676;1.0830367636288734;-9.953058072837064e-05;-9.186276841283784e-05;-0.6548632217377478;-0.6047395312885611;1.0681125177531374;0.9999075988514635;9.999238114436514;-0.6247680132538943;-0.6459310038590388;-0.64593099759341;4.421403525814875e-09;0.6047484911161748;0.6047593100225297;0.9998960470486835
54.24676;1.0830376099446786;-9.953046777205154e-05;-9.186287537148153e-05;-0.6548632219240255;-0.6047395313463293;1.0681129099336244;0.9999078125127167;9.999234174888242;-0.6247680134678607;-0.645931004453411;-0.6459309972810947;4.434333635315052e-09;0.6047493598171442;0.6047590536729296;0.9998967555149433
54.25676;1.0830384258833408;-9.953035915010937e-05;-9.18629700639839e-05;-0.654863222116882;-0.6047395313987577;1.0681133668683356;0.9999080460554504;9.999230608898605;-0.6247680136892027;-0.6459310050405062;-0.6459309969669955;4.4565617810672485e-09;0.604750224268197;0.6047588150117116;0.9998974827935221
54.26676;1.0830392165147429;-9.953025469346692e-05;-9.186305301042206e-05;-0.6548632223144455;-0.6047395314464532;1.0681138877866527;0.9999082928581567;9.999227394888957;-0.6247680139181679;-0.6459310056198243;-0.6459309966518206;4.4867578016242e-09;0.6047510873286235;0.6047585904996703;0.9998982275582475
54.27676;1.0830399872849725;-9.953015378677883e-05;-9.186312480006333e-05;-0.6548632225149107;-0.6047395314901588;1.068114472086187;0.9999085460856796;9.99922450400543;-0.6247680141550274;-0.6459310061908136;-0.6459309963363619;4.523423358615011e-09;0.6047519505055112;0.6047583774871876;0.9998989895534954
54.28676;1.0830407444310877;-9.953005531510416e-05;-9.18631862995509e-05;-0.6548632227167056;-0.604739531530489;1.0681151196291865;0.9999087993406061;9.999221902939293;-0.6247680144002188;-0.6459310067529157;-0.6459309960213273;4.565000556262898e-09;0.6047528137317364;0.60475817384303;0.9998997689348411
54.29676;1.083041494551298;-9.952995785415392e-05;-9.186323870491929e-05;-0.654863222918476;-0.6047395315679434;1.0681158305997769;0.9999090463349779;9.999219562720993;-0.6247680146542781;-0.645931007305833;-0.6459309957073834;4.609908965875877e-09;0.604753675853696;0.6047579775638774;0.9999005662153487
54.30676;1.083042243703125;-9.952985998768186e-05;-9.186328338174229e-05;-0.6548632231189839;-0.6047395316031671;1.068116604702607;0.9999092811184875;9.999217468084;-0.6247680149175747;-0.6459310078497523;-0.645930995395587;4.656642681936892e-09;0.6047545354653351;0.6047577866226362;0.9999013820249112
54.31676;1.0830429968542252;-9.952976032216128e-05;-9.186332169419248e-05;-0.6548632233170695;-0.6047395316370512;1.0681174407525698;0.9999094991720386;9.999215614455586;-0.624768015190148;-0.6459310083852489;-0.6459309950877111;4.703802572501354e-09;0.6047553914879217;0.6047575988003522;0.9999022166616358
54.32676;1.0830437576242713;-9.952965735583792e-05;-9.186335497189279e-05;-0.6548632235117348;-0.6047395316705991;1.068118337181136;0.9999096984482151;9.999213998580405;-0.6247680154718559;-0.6459310089130422;-0.6459309947858961;4.749936049131618e-09;0.6047562432928807;0.6047574115584701;0.999903069670582
54.33676;1.083044528083997;-9.952954951754543e-05;-9.186338462686143e-05;-0.654863223702138;-0.6047395317047973;1.0681192923353926;0.9999098796567135;9.999212619357229;-0.6247680157625386;-0.6459310094337184;-0.6459309944920218;4.793370068504695e-09;0.6047570904319691;0.6047572223144081;0.9999039397880268
54.34676;1.0830453092537131;-9.952943513285721e-05;-9.186341219712116e-05;-0.6548632238873316;-0.6047395317405777;1.0681203042561807;0.9999100459799368;9.999211487144782;-0.6247680160618232;-0.6459310099474609;-0.6459309942075147;4.832275872846056e-09;0.6047579323065153;0.6047570288053579;0.9999048257412391
54.35676;1.0830461022265683;-9.952931240339593e-05;-9.186343908614004e-05;-0.6548632240660697;-0.6047395317788083;1.0681213706156683;0.9999102028652452;9.999210628455703;-0.6247680163688262;-0.6459310104540309;-0.645930993933597;4.864890512274504e-09;0.6047587681772711;0.6047568291909642;0.9999057272891975
54.36676;1.0830469086860959;-9.95291796305506e-05;-9.186346624481848e-05;-0.6548632242369413;-0.6047395318202332;1.0681224888238416;0.9999103575631691;9.999210086326784;-0.6247680166822439;-0.6459310109529176;-0.6459309936716002;4.889695225950221e-09;0.6047595974188809;0.6047566219388307;0.9999066456556857
54.37676;1.0830477309575703;-9.95290353996153e-05;-9.186349422454559e-05;-0.6548632243986048;-0.6047395318654234;1.0681236562258973;0.9999105181165943;9.999209919478668;-0.6247680170007432;-0.645931011443319;-0.6459309934230828;4.905476864283217e-09;0.6047604196925178;0.6047564057087337;0.9999075837886191
54.38676;1.083048572495445;-9.952887858790376e-05;-9.186352347889178e-05;-0.6548632245498803;-0.6047395319148549;1.0681248702863166;0.9999106923704577;9.999210194021554;-0.6247680173230977;-0.645931011923963;-0.6459309931896284;4.911179324201538e-09;0.6047612351442027;0.6047561793729579;0.9999085465120977
54.39676;1.0830494378937274;-9.952870828173091e-05;-9.186355450372851e-05;-0.6548632246896947;-0.6047395319690784;1.0681261284063661;0.9999108869588047;9.999210966904526;-0.6247680176479322;-0.6459310123930389;-0.6459309929724211;4.905646726116611e-09;0.6047620446410586;0.6047559420382;0.9999095395353621
54.40676;1.0830503317688263;-9.9528523651544e-05;-9.186358788239344e-05;-0.6548632248170714;-0.6047395320288159;1.0681274274506718;0.9999111067346648;9.999212273469436;-0.6247680179735441;-0.6459310128484477;-0.6459309927719504;4.887692303294575e-09;0.6047628495918864;0.604755692957822;0.9999105676296978
54.41676;1.0830512575903342;-9.952832391060576e-05;-9.1863624370243e-05;-0.6548632249312476;-0.604739532094909;1.0681287632366774;0.9999113554950355;9.999214130377936;-0.6247680182979757;-0.6459310132883114;-0.6459309925880794;4.856484006898039e-09;0.6047636514616745;0.6047554314006434;0.999911633394337
54.42676;1.0830522169646948;-9.952810833364045e-05;-9.186366485692646e-05;-0.6548632250317007;-0.604739532168233;1.0681301303681792;0.9999116368093073;9.999216545756354;-0.624768018619155;-0.6459310137113026;-0.6459309924205167;4.811681892109566e-09;0.6047644515646075;0.604755156711017;0.999912737010487
54.43676;1.0830532093214098;-9.952787633368152e-05;-9.186371032763551e-05;-0.6548632251180315;-0.6047395322496057;1.0681315226765962;0.9999119536619743;9.999219524155063;-0.624768018935161;-0.6459310141165417;-0.6459309922693881;4.753197137105662e-09;0.6047652512917043;0.6047548686066706;0.9999138766085484
54.44676;1.0830542321343901;-9.95276276219927e-05;-9.18637619895335e-05;-0.6548632251897707;-0.6047395323397593;1.0681329337145096;0.9999123075320192;9.999223068369789;-0.6247680192445908;-0.6459310145034439;-0.6459309921353262;4.680999282769087e-09;0.6047660523847693;0.6047545672992043;0.9999150487820885
54.45676;1.0830552813932786;-9.95273621587058e-05;-9.18638212839157e-05;-0.6548632252461418;-0.6047395324394025;1.068134356872081;0.9999126976472619;9.999227179021519;-0.6247680195466617;-0.6459310148717804;-0.6459309920191031;4.595205562556977e-09;0.6047668564813771;0.6047542532597496;0.9999162489606338
54.46676;1.0830563521612344;-9.952707983698344e-05;-9.186388960876407e-05;-0.6548632252860436;-0.6047395325490164;1.0681357854972078;0.9999131208517947;9.99923185196292;-0.6247680198409131;-0.6459310152217939;-0.6459309919214087;4.4962598735805745e-09;0.6047676641023407;0.6047539269327236;0.999917471488628
54.47676;1.0830574393932235;-9.952678045466609e-05;-9.186396810036491e-05;-0.6548632253083531;-0.6047395326684665;1.068137212984833;0.9999135727175529;9.999237077549331;-0.6247680201269097;-0.6459310155542057;-0.6459309918429547;4.384882281495514e-09;0.6047684743659154;0.6047535885731049;0.9999187094969363
54.48676;1.0830585391146996;-9.952646415991886e-05;-9.186405772696179e-05;-0.6548632253123006;-0.6047395327969507;1.0681386324351825;0.9999140491685009;9.999242839607112;-0.6247680204042364;-0.6459310158699723;-0.6459309917844916;4.261788441584346e-09;0.604769285720828;0.6047532381426775;0.999919954997861
54.49676;1.0830596494509193;-9.952613166054414e-05;-9.186415939444967e-05;-0.6548632252977263;-0.6047395329332121;1.0681400365758622;0.9999145469649703;9.999249113685112;-0.6247680206726086;-0.6459310161698899;-0.6459309917465212;4.1275730770081255e-09;0.60477009674084;0.6047528752399072;0.9999211991855436
54.50676;1.0830607701809918;-9.952578388959963e-05;-9.186427387107218e-05;-0.6548632252651821;-0.6047395330758176;1.0681414185317606;0.9999150631593011;9.99925586990337;-0.6247680209319181;-0.6459310164544175;-0.6459309917290569;3.9828887841175815e-09;0.6047709060470622;0.6047524991173352;0.9999224328629011
54.51676;1.0830619008435198;-9.952542167636656e-05;-9.186440178562788e-05;-0.6548632252158451;-0.6047395332234976;1.0681427722417096;0.9999155945673628;9.999263080750302;-0.6247680211821162;-0.6459310167239395;-0.6459309917317114;3.828547935365152e-09;0.6047717114771958;0.604752108749853;0.9999236470451341
54.52676;1.083063039292908;-9.95250455985619e-05;-9.186454372097567e-05;-0.6548632251512188;-0.6047395333753188;1.0681440917029297;0.9999161374852619;9.999270727284253;-0.6247680214229544;-0.645931016979215;-0.6459309917539183;3.6654248169440068e-09;0.6047725097461706;0.6047517029531783;0.9999248330340054
54.53676;1.0830641818433169;-9.952465584196584e-05;-9.186470016492222e-05;-0.6548632250728279;-0.604739533530579;1.068145370584507;0.999916687434308;9.999278799930874;-0.6247680216539508;-0.6459310172214715;-0.6459309917950256;3.494513843342779e-09;0.60477329712275;0.60475128069826;0.9999259821477918
54.54676;1.083065324483808;-9.952425219775715e-05;-9.186487137792663e-05;-0.6548632249822123;-0.6047395336886563;1.0681466034059606;0.9999172387596529;9.999287295058874;-0.624768021874603;-0.6459310174520464;-0.6459309918543379;3.3171586896653354e-09;0.604774070128452;0.6047508413645039;0.9999270864993992
54.55676;1.0830664636969403;-9.952383429063198e-05;-9.186505732524294e-05;-0.6548632248810556;-0.6047395338489435;1.0681477865577895;0.9999177846757445;9.999296207777846;-0.6247680220844195;-0.6459310176721329;-0.6459309919312339;3.134996048190636e-09;0.6047748255079031;0.6047503847404401;0.999928140409372
54.56676;1.083067596316503;-9.952340187158185e-05;-9.186525762612767e-05;-0.6548632247710188;-0.6047395340107585;1.0681489176224086;0.9999183180572097;9.999305523956886;-0.624768022282817;-0.6459310178830511;-0.6459309920251877;2.949658205278118e-09;0.6047755599458541;0.6047499112512206;0.9999291406645081
54.57676;1.0830687192541235;-9.952295499491831e-05;-9.186547141388699e-05;-0.6548632246534168;-0.6047395341731895;1.0681499946069195;0.9999188320800323;9.999315218911764;-0.624768022469096;-0.6459310180865553;-0.6459309921355754;2.7627317633138725e-09;0.6047762699874583;0.6047494222233918;0.9999300854824817
54.58676;1.0830698290791811;-9.95309207362512e-05;-9.187347899590967e-05;-0.6548650293175478;-0.6047412009834298;1.0681510165579964;0.9999193205266098;9.999325266092676;-0.6247680226424392;-0.6459310182846011;-0.6459309922615356;2.575898477681659e-09;0.6047769520041876;0.6047489194717396;0.9999309737961877
54.59676;1.0830709210752163;-9.953044644687047e-05;-9.187371549294093e-05;-0.6548650291875298;-0.6047412011425666;1.0681519843057414;0.9999197781483428;9.999335646450536;-0.6247680228020929;-0.6459310184789442;-0.645930992402101;2.390818642715356e-09;0.6047776021694709;0.6047484046873604;0.9999318056061904
54.60676;1.0830719885420963;-9.952995948065715e-05;-9.187396126930788e-05;-0.6548650290523044;-0.6047412012964233;1.0681529001002033;0.9999202009355407;9.999346347383502;-0.6247680229477642;-0.6459310186710085;-0.6459309925564123;2.2088355197284717e-09;0.6047782164730754;0.6047478796579541;0.9999325824047449
54.61676;1.083073023455957;-9.952946023404036e-05;-9.187421518660987e-05;-0.6548650289124257;-0.6047412014417204;1.068153766472196;0.9999205863881229;9.999357355803841;-0.6247680230799006;-0.6459310188619241;-0.6459309927239312;2.030928482936124e-09;0.6047787907033955;0.6047473471276645;0.9999333069440696
54.62676;1.0830740180254814;-9.95289486220898e-05;-9.18744763526041e-05;-0.654865028768796;-0.6047412015749786;1.068154585029522;0.9999209336891786;9.999368657295628;-0.6247680231996993;-0.645931019052761;-0.6459309929046226;1.8579368472139218e-09;0.6047793206950063;0.6047468110525958;0.9999339825654651
54.63676;1.083074965104502;-9.952842393460629e-05;-9.187474414052826e-05;-0.6548650286228317;-0.6047412016928384;1.0681553559952066;0.999921243425123;9.999380242118294;-0.6247680233088246;-0.6459310192448326;-0.6459309930987845;1.6907221369050325e-09;0.604779803133961;0.6047462760326113;0.9999346125178736
54.64676;1.0830758574925936;-9.952788514376724e-05;-9.187501777332706e-05;-0.6548650284762788;-0.6047412017922847;1.0681560790581044;0.9999215171487541;9.999392108489745;-0.6247680234088653;-0.645931019439626;-0.6459309933065811;1.5301944171614908e-09;0.6047802364195215;0.6047457469066139;0.9999351997211235
54.65676;1.0830766879924894;-9.952733172144882e-05;-9.187529588430548e-05;-0.6548650283310508;-0.6047412018708427;1.0681567547838762;0.9999217568849148;9.99940426012183;-0.624768023500906;-0.6459310196385468;-0.6459309935277139;1.3772756775273892e-09;0.6047806208648493;0.604745228728174;0.9999357470251201
54.66676;1.0830774499360118;-9.952676397848943e-05;-9.187557659631292e-05;-0.6548650281890313;-0.6047412019266161;1.068157385299073;0.9999219647554635;9.999416703168649;-0.6247680235855416;-0.6459310198429554;-0.6459309937613498;1.2326818641394022e-09;0.6047809580741967;0.6047447267923426;0.9999362573683301
54.67676;1.083078136949001;-9.952618267499068e-05;-9.187585793723595e-05;-0.6548650280518257;-0.6047412019581578;1.0681579739885716;0.9999221431875385;9.999429445754249;-0.6247680236631801;-0.6459310200543339;-0.6459309940063152;1.0965632931760588e-09;0.6047812498399685;0.6047442465751192;0.9999367335336443
54.68676;1.0830787423936385;-9.952558871168847e-05;-9.187613803624506e-05;-0.6548650279207034;-0.6047412019642685;1.0681585245478433;0.9999222949645599;9.999442502013215;-0.6247680237343374;-0.6459310202742434;-0.6459309942614682;9.683659026529223e-10;0.6047814973940874;0.6047437934415075;0.9999371780919046
54.69676;1.0830792591062681;-9.95249831321829e-05;-9.187641506278719e-05;-0.6548650277965781;-0.6047412019438753;1.0681590396954836;0.9999224224170762;9.99945589492055;-0.6247680237997882;-0.6459310205040588;-0.6459309945258811;8.470102461491612e-10;0.6047817016038605;0.6047433726036221;0.9999375937638674
54.70676;1.0830796792809452;-9.952436723763602e-05;-9.18766872486937e-05;-0.6548650276798644;-0.6047412018961346;1.0681595200116665;0.9999225268273617;9.99946964658684;-0.6247680238605916;-0.6459310207446293;-0.6459309947987149;7.310424248025582e-10;0.6047818636563096;0.6047429897562481;0.9999379835615763
54.71676;1.0830799947096121;-9.9523742790855e-05;-9.187695300928688e-05;-0.6548650275705107;-0.6047412018206462;1.0681599635457022;0.9999226089844148;9.999483764062262;-0.6247680239180579;-0.6459310209961456;-0.6459309950792057;6.187104009857675e-10;0.6047819854703219;0.6047426515602697;0.9999383508137861
54.72676;1.0830801973171633;-9.952311200545232e-05;-9.187721101849593e-05;-0.654865027468356;-0.6047412017174947;1.068160366399635;0.9999226697189431;9.999498237884895;-0.6247680239735794;-0.6459310212583823;-0.6459309953670282;5.083374340877593e-10;0.604783069569358;0.6047433651690957;0.9999386997966301
54.73676;1.0830802792731533;-9.952247716171063e-05;-9.187746023479651e-05;-0.6548650273734823;-0.6047412015869338;1.0681607237872517;0.9999227094575939;9.999513048567149;-0.6247680240282528;-0.6459310215311282;-0.6459309956625418;3.9885637010666046e-10;0.6047831184711727;0.6047431373594833;0.9999390364422821
54.74676;1.0830802329688798;-9.952184039896798e-05;-9.187770002083073e-05;-0.654865027286303;-0.6047412014290349;1.0681610312770327;0.9999227279855449;9.999528170500527;-0.6247680240826269;-0.6459310218144738;-0.645930995966486;2.8996760501490565e-10;0.6047831338469685;0.6047429741275966;0.9999393682430029
54.75676;1.0830800515734813;-9.952120392428621e-05;-9.187793032959597e-05;-0.6548650272074701;-0.6047412012437087;1.0681612859818834;0.9999227248532878;9.999543576775597;-0.6247680241368169;-0.645931022108842;-0.6459309962793858;1.8187849550453056e-10;0.6047831160095587;0.6047428807001377;0.9999397036025299
54.76676;1.0830797297714363;-9.952057015845251e-05;-9.18781515670638e-05;-0.6548650271377027;-0.6047412010309032;1.068161486700723;0.9999226993788808;9.999559243909236;-0.6247680241906681;-0.64593102241487;-0.6459309966010996;7.484628716863209e-11;0.6047830640780018;0.6047428613819203;0.9999400511359833
54.77676;1.0830792640153397;-9.951994158120724e-05;-9.187836412400641e-05;-0.654865027077579;-0.6047412007907773;1.0681616327807857;0.9999226506585001;9.999575150444231;-0.6247680242438022;-0.6459310227331954;-0.6459309969308483;-3.119817751617817e-11;0.6047829764717897;0.604742919289296;0.9999404190297075
54.78676;1.0830786522298603;-9.95193205352023e-05;-9.187856813834733e-05;-0.6548650270273223;-0.6047412005239156;1.0681617230697222;0.9999225786262815;9.999591273572936;-0.6247680242957229;-0.6459310230642497;-0.6459309972676083;-1.3666452224253102e-10;0.6047828513462148;0.6047430565160764;0.9999408144222421
54.79676;1.0830778930800464;-9.951870912321789e-05;-9.18787637242319e-05;-0.6548650269867702;-0.6047412002314038;1.0681617555056206;0.9999224849695724;9.99960759026687;-0.6247680243460321;-0.6459310234082639;-0.6459309976102917;-2.422130290037993e-10;0.6047826867536591;0.6047432744034369;0.9999412427419941
54.80676;1.0830769848623867;-9.951810893041786e-05;-9.187895132019961e-05;-0.6548650269557441;-0.604741199914705;1.0681617266973897;0.9999223721760226;9.999624082813838;-0.6247680243946556;-0.6459310237653385;-0.6459309979576212;-3.488164387433326e-10;0.6047824803609066;0.6047435733646054;0.9999417073199732
54.81676;1.083075924846661;-9.951752059005798e-05;-9.187913173456417e-05;-0.6548650269345166;-0.6047411995755799;1.0681616319133809;0.9999222420248566;9.999640742822026;-0.6247680244419048;-0.6459310241353071;-0.6459309983081146;-4.5763234669856364e-10;0.6047822291381526;0.6047439525746626;0.9999422100632376
54.82676;1.0830747099062978;-9.9516943764087e-05;-9.187930576302702e-05;-0.6548650269239568;-0.6047411992160027;1.068161466136027;0.9999220956971259;9.99965757023157;-0.6247680244882939;-0.6459310245176385;-0.6459309986602558;-5.695661981774394e-10;0.6047819295119855;0.6047444098945635;0.9999427529703689
54.83676;1.0830733373591528;-9.951637772734008e-05;-9.187947367976358e-05;-0.6548650269252753;-0.6047411988379204;1.0681612255869988;0.9999219345206519;9.999674572732246;-0.6247680245342997;-0.645931024911623;-0.6459309990125714;-6.850051871953686e-10;0.6047815778303056;0.6047449421643138;0.9999433387635689
54.84676;1.083071805047136;-9.951582202975693e-05;-9.187963510069845e-05;-0.6548650269395464;-0.6047411984430988;1.0681609089831996;0.9999217599284234;9.999691766661371;-0.624768024580258;-0.6459310253165339;-0.6459309993635177;-8.039454568626913e-10;0.6047811708774036;0.6047455459171968;0.9999439699973458
54.85676;1.0830701117115076;-9.951527670887163e-05;-9.187978924437394e-05;-0.6548650269674529;-0.6047411980332271;1.0681605178015068;0.9999215733462002;9.999709173281282;-0.6247680246264804;-0.6459310257315536;-0.6459309997113144;-9.261780047881779e-10;0.6047807063104478;0.6047462181991945;0.9999446481323166
54.86676;1.0830682581182653;-9.951474212084909e-05;-9.187993521041664e-05;-0.6548650270094154;-0.6047411976099597;1.0681600552340904;0.9999213764094238;9.999726813302663;-0.6247680246734871;-0.6459310261556498;-0.6459310000539729;-1.0513472933494264e-09;0.6047801828601769;0.6047469569394058;0.9999453736631626
54.87676;1.0830662479775413;-9.951421886193592e-05;-9.18800721200585e-05;-0.6548650270656998;-0.6047411971747643;1.0681595249955154;0.9999211714168162;9.999744704742739;-0.6247680247220024;-0.6459310265875976;-0.6459310003895113;-1.178876386352529e-09;0.6047796003336313;0.6047477606610527;0.9999461468997678
54.88676;1.0830640881092666;-9.951370786763328e-05;-9.188019908627587e-05;-0.6548650271362702;-0.6047411967288953;1.068158930897478;0.9999209620290525;9.999762860423965;-0.6247680247726586;-0.6459310270260905;-0.6459310007159635;-1.307707370273056e-09;0.6047789596548352;0.6047486280190724;0.9999469688968038
54.89676;1.0830617875129387;-9.951321037496965e-05;-9.188031516385554e-05;-0.6548650272206261;-0.6047411962735001;1.0681582768681646;0.9999207531310694;9.999781287304371;-0.6247680248258647;-0.6459310274697018;-0.6459310010312177;-1.4362164319606191e-09;0.6047782628837353;0.6047495577783564;0.9999478421114518
54.90676;1.0830593552536203;-9.95127277276587e-05;-9.188041957465031e-05;-0.6548650273178603;-0.6047411958096636;1.0681575671182302;0.999920549528286;9.999799993466944;-0.6247680248819797;-0.6459310279168092;-0.6459310013330556;-1.56267717060188e-09;0.6047775127914174;0.604750548951527;0.9999487699077466
54.91676;1.0830567986125965;-9.951226116214591e-05;-9.188051191441923e-05;-0.6548650274268671;-0.6047411953383394;1.0681568063573657;0.9999203553072307;9.999818995230477;-0.6247680249413546;-0.645931028365719;-0.645931001619283;-1.6858054091319546e-09;0.6047767119092562;0.6047516003336938;0.9999497550670585
54.92676;1.0830541230413162;-9.95118115704411e-05;-9.188059193550718e-05;-0.6548650275465185;-0.6047411948602511;1.0681559998451167;0.9999201743439636;9.99983831445235;-0.6247680250041299;-0.6459310288148065;-0.6459310018878239;-1.8048259444791154e-09;0.6047758616237934;0.6047527098747831;0.9999507991867655
54.93676;1.083051332991044;-9.951137947344617e-05;-9.188065927686859e-05;-0.6548650276757447;-0.6047411943760295;1.0681551532073905;0.9999200104404041;9.99985797031083;-0.6247680250703901;-0.6459310292624617;-0.6459310021369425;-1.9193146347636415e-09;0.6047749619287297;0.6047538749151827;0.9999519033311649
54.94676;1.0830484321265048;-9.951096530127407e-05;-9.188071362130496e-05;-0.654865027813572;-0.604741193886504;1.0681542723510307;0.999919866781935;9.999877976151756;-0.6247680251406467;-0.6459310297070039;-0.6459310023655433;-2.0291557980149356e-09;0.6047740118864845;0.6047550929154717;0.9999530681393352
54.95676;1.083045423558159;-9.951056952518825e-05;-9.188075505760929e-05;-0.6548650279591209;-0.6047411933927171;1.0681533635575413;0.9999197451147395;9.99989834162913;-0.6247680252157675;-0.6459310301467294;-0.6459310025733346;-2.1344876692022065e-09;0.6047730104249711;0.6047563617955614;0.9999542929840198
54.96676;1.0830423104914906;-9.951019256287664e-05;-9.188078411672096e-05;-0.6548650281115352;-0.604741192895586;1.068152433298048;0.9999196451686095;9.99991907125056;-0.6247680252964685;-0.6459310305800019;-0.6459310027606844;-2.2355142573635692e-09;0.6047719567629753;0.604757679991555;0.9999555751988077
54.97676;1.0830390962989882;-9.950983487521601e-05;-9.18808014227698e-05;-0.6548650282699316;-0.6047411923956685;1.0681514878130252;0.9999195655510171;9.999940158510553;-0.6247680253831371;-0.6459310310054281;-0.645931002928196;-2.332247712873048e-09;0.6047708500567752;0.6047590465933421;0.9999569100582288
54.98676;1.0830357841452873;-9.950949720727871e-05;-9.188080737363707e-05;-0.6548650284333987;-0.6047411918933195;1.068150532725949;0.9999195054773636;9.999961585848746;-0.6247680254759698;-0.6459310314220698;-0.6459310030763801;-2.4243832263861976e-09;0.6047696892231371;0.6047604612496983;0.9999582917553085
54.99676;1.083032376817513;-9.950918051061373e-05;-9.188080210924985e-05;-0.6548650286010018;-0.6047411913889427;1.0681495726025563;0.9999194653049289;9.999983330627147;-0.6247680255750896;-0.6459310318294149;-0.6459310032057224;-2.5114277237873346e-09;0.6047684737458203;0.6047619233195747;0.9999597145371627
55.00676;1.0830288765677083;-9.950888560053886e-05;-9.188078558443588e-05;-0.6548650287720056;-0.6047411908830568;1.0681486108101945;0.9999194461528711;10.000005364364393;-0.6247680256805124;-0.6459310322273213;-0.6459310033169507;-2.5928736491414493e-09;0.6047672044870038;0.6047634307892757;0.9999611727844125
55.01676;1.0830252849841169;-9.950861311881459e-05;-9.188075765448503e-05;-0.6548650289462917;-0.6047411903762966;1.0681476497172804;0.999919449922433;10.000027648136879;-0.6247680257921301;-0.6459310326161083;-0.6459310034110853;-2.668222959676152e-09;0.6047658836841637;0.6047649802245381;0.9999626606716867
55.02676;1.0830216030917332;-9.950836376097006e-05;-9.188071828424199e-05;-0.6548650291243792;-0.6047411898694776;1.0681466903883836;0.9999194795924323;10.000050137022368;-0.6247680259100298;-0.6459310329964457;-0.6459310034891632;-2.7368547417440215e-09;0.6047645147666381;0.6047665676280919;0.999964172620333
55.03676;1.083017831794329;-9.950813824537632e-05;-9.188066766548455e-05;-0.6548650293069752;-0.6047411893636736;1.068145732188135;0.999919539313848;10.000072785433327;-0.6247680260348731;-0.6459310333689855;-0.6459310035519003;-2.7979609445349666e-09;0.6047631022666682;0.6047681889751061;0.9999657039043567
55.04676;1.083013972630395;-9.950793708045805e-05;-9.188060609197828e-05;-0.6548650294947533;-0.6047411888601831;1.068144773627227;0.9999196343275952;10.000095544867388;-0.6247680261677735;-0.6459310337341158;-0.6459310035995581;-2.8507416759159786e-09;0.6047616514114481;0.6047698403993046;0.9999672505489708
55.05676;1.0830100282507187;-9.95077605708952e-05;-9.188053377177741e-05;-0.654865029688521;-0.604741188360422;1.0681438137214314;0.9999197708016648;10.000118364476446;-0.62476802630981;-0.645931034092027;-0.6459310036320901;-2.8945566457063e-09;0.6047601676241617;0.6047715185354158;0.9999688087243986
55.06676;1.0830060024006334;-9.950760909857681e-05;-9.18804507430383e-05;-0.6548650298892655;-0.6047411878658645;1.0681428519056269;0.9999199550811949;10.000141194891672;-0.6247680264617407;-0.6459310344428907;-0.6459310036495044;-2.9289025066176542e-09;0.6047586561496238;0.6047732204107922;0.9999703742893686
55.07676;1.0830018998639144;-9.95074833197988e-05;-9.18803570207127e-05;-0.6548650300980113;-0.6047411873779157;1.0681428865274145;0.9999201921169587;10.000163988789108;-0.6247680266240102;-0.6459310347869621;-0.6459310036521435;-2.953532450117208e-09;0.6047571217787882;0.6047749425773815;0.9999719429755415
55.08676;1.0829977264644302;-9.950738414960435e-05;-9.18802529074714e-05;-0.6548650303157818;-0.6047411868976776;1.0681419141093427;0.9999204844388113;10.000186705106517;-0.6247680267967233;-0.6459310351247266;-0.6459310036405927;-2.968739088101398e-09;0.6047555689853751;0.6047766804780779;0.999973510747955
55.09676;1.0829934890255541;-9.950731269955784e-05;-9.188013915385362e-05;-0.6548650305435164;-0.6047411864258385;1.0681409305268499;0.999920832398035;10.000209316566188;-0.6247680269794603;-0.6459310354569967;-0.6459310036154932;-2.975412146843732e-09;0.6047540022381256;0.6047784284971326;0.9999750740732661
55.10676;1.0829891951642225;-9.950727020648048e-05;-9.188001675650968e-05;-0.6548650307818753;-0.6047411859626918;1.0681399325647558;0.9999212345402787;10.000231807970865;-0.6247680271710349;-0.6459310357846715;-0.6459310035775958;-2.974684323268635e-09;0.6047524259966001;0.6047801802666198;0.9999766303131093
55.11676;1.0829848529074366;-9.950725786770585e-05;-9.18798866950883e-05;-0.6548650310312406;-0.6047411855082337;1.068138918401609;0.9999216876383652;10.00025416514673;-0.6247680273693598;-0.6459310361083415;-0.6459310035277401;-2.967588379472192e-09;0.6047508446138947;0.6047819290384109;0.9999781779735449
55.12676;1.082980470924667;-9.950727658653645e-05;-9.187975000831211e-05;-0.6548650312918164;-0.6047411850624017;1.0681378873363223;0.9999221870540396;10.000276368488674;-0.6247680275716485;-0.6459310364280585;-0.6459310034665217;-2.9550686109038917e-09;0.6047492624602392;0.6047836680879765;0.9999797166477672
55.13676;1.0829760592892586;-9.950732672901337e-05;-9.187960796876091e-05;-0.6548650315636577;-0.6047411846251939;1.0681368392965978;0.9999227278717213;10.000298400313943;-0.6247680277749709;-0.645931036743284;-0.6459310033940974;-2.9381160810878386e-09;0.6047476838978141;0.6047853911066896;0.9999812466263559
55.14676;1.0829716291075213;-9.950740800474987e-05;-9.187946196475579e-05;-0.6548650318467877;-0.6047411841965354;1.0681357743551407;0.999923306484962;10.000320257787987;-0.6247680279768798;-0.6459310370530681;-0.6459310033103896;-2.9177805127134186e-09;0.6047461126738465;0.604787092311996;0.9999827682938923
55.15676;1.0829671912086616;-9.950751956168385e-05;-9.187931310868554e-05;-0.6548650321413525;-0.6047411837761397;1.0681346924648725;0.9999239215269368;10.000341955664197;-0.6247680281756489;-0.6459310373564033;-0.645931003215248;-2.895084405531398e-09;0.6047445515079718;0.6047887661600306;0.9999842816515148
55.16676;1.0829627557611277;-9.950766030662437e-05;-9.187916188096997e-05;-0.6548650324475864;-0.6047411833634305;1.0681335933216984;0.9999245734547412;10.00036351965674;-0.6247680283699836;-0.6459310376524215;-0.6459310031083895;-2.8709948197895774e-09;0.6047430028030714;0.6047904072895811;0.9999857859408345
55.17676;1.082958332798822;-9.950782923356629e-05;-9.187900817212708e-05;-0.6548650327655194;-0.6047411829574754;1.0681324761835105;0.9999252633826962;10.00038498237325;-0.6247680285585882;-0.6459310379403255;-0.6459310029894679;-2.8464437753517212e-09;0.604741469603855;0.6047920110360429;0.9999872792613298
55.18676;1.0829539328253461;-9.95080254822556e-05;-9.187885162836905e-05;-0.6548650330946872;-0.6047411825569717;1.0681313398382204;0.9999259921485747;10.000406381885329;-0.624768028739911;-0.6459310382193111;-0.6459310028583033;-2.8223037029697343e-09;0.6047399553552664;0.6047935740001723;0.9999887586303436
55.19676;1.0829495672330463;-9.950824820174556e-05;-9.187869188127423e-05;-0.6548650334341536;-0.6047411821602506;1.0681301829883014;0.9999267602062581;10.000427759614814;-0.6247680289121941;-0.6459310384886164;-0.6459310027150565;-2.7994866411985112e-09;0.6047384628437853;0.6047950941730048;0.9999902205742307
55.20676;1.0829452478203994;-9.950849645533414e-05;-9.187852861309415e-05;-0.6548650337827654;-0.6047411817653549;1.0681290048733825;0.9999275684241204;10.000449157731435;-0.6247680290738034;-0.6459310387476223;-0.6459310025602627;-2.7791637210216667e-09;0.6047369936851396;0.6047965705781679;0.9999916615317213
55.21676;1.0829409854600751;-9.950876912927882e-05;-9.187836156223874e-05;-0.6548650341394314;-0.6047411813703212;1.068127805582602;0.9999284191187479;10.000470611622134;-0.6247680292234423;-0.6459310389959668;-0.6459310023946673;-2.76271977551629e-09;0.6047355484843087;0.6047980028391226;0.9999930780488753
55.22676;1.0829367892954431;-9.9509064809853e-05;-9.187819026727777e-05;-0.6548650345032528;-0.6047411809734489;1.0681265859318139;0.999929316279217;10.000492139422521;-0.62476802936;-0.6459310392336622;-0.6459310022190272;-2.751457321451532e-09;0.6047341271698795;0.604799391103261;0.9999944668997461
55.23676;1.0829326670275399;-9.950938176483616e-05;-9.187801366022813e-05;-0.6548650348734439;-0.6047411805732721;1.0681253474962054;0.999930264663268;10.000513739335174;-0.6247680294823545;-0.6459310394611523;-0.6459310020340792;-2.7465457890602176e-09;0.6047327293806316;0.6048007359265721;0.9999958250429924
55.24676;1.082928625659004;-9.950971799266165e-05;-9.187783012708395e-05;-0.6548650352491824;-0.6047411801683021;1.0681240928150153;0.9999312685614582;10.000535395791834;-0.6247680295893613;-0.6459310396792692;-0.6459310018405633;-2.7492364264877853e-09;0.6047313545994759;0.6048020375718606;0.9999971498125395
55.25676;1.082924672174809;-9.951007120744547e-05;-9.187763802399219e-05;-0.6548650356295573;-0.6047411797568465;1.0681228253250477;0.9999323313159292;10.000557088072771;-0.6247680296798976;-0.6459310398890531;-0.6459310016391877;-2.7609252419779537e-09;0.6047300019704639;0.6048032955180772;0.9999984390414212
55.26676;1.0829208135772135;-9.951043883387209e-05;-9.187743605211907e-05;-0.6548650360136178;-0.6047411793373138;1.0681215492083793;0.9999334556334957;10.00057879955026;-0.6247680297527411;-0.6459310400915246;-0.6459310014306814;-2.782996213817966e-09;0.6047286702035702;0.6048045088604113;0.999999690981587
55.27676;1.0829170561528445;-9.951081810799652e-05;-9.187722332765417e-05;-0.654865036400373;-0.6047411789088566;1.068120268698947;0.9999346439865358;10.00060052270594;-0.6247680298063377;-0.6459310402875805;-0.6459310012159794;-2.816549089190718e-09;0.6047273576266832;0.6048056766589697;1.000000904698986
55.28676;1.0829134050819538;-9.951120615552644e-05;-9.187699924470734e-05;-0.6548650367887823;-0.6047411784715929;1.0681189865269303;0.9999358988552887;10.000622256757362;-0.6247680298388649;-0.6459310404779224;-0.6459310009962695;-2.862204884028255e-09;0.6047260624717079;0.60480679776008;1.0000020803112393
55.29676;1.0829098649634104;-9.951160002320985e-05;-9.187676331582634e-05;-0.654865037177785;-0.6047411780263027;1.0681177031149363;0.9999372227494822;10.000644005604029;-0.6247680298485477;-0.6459310406629386;-0.6459310007728777;-2.9202734795701656e-09;0.6047247832760295;0.6048078706540548;1.0000032179904776
55.30676;1.082906440872982;-9.951199675522812e-05;-9.187651527100432e-05;-0.6548650375662391;-0.6047411775741033;1.068116417250856;0.9999386182076238;10.000665776904942;-0.6247680298337923;-0.6459310408426819;-0.6459310005471991;-2.9910485905796845e-09;0.6047235188113028;0.6048088935515828;1.0000043167391162
55.31676;1.082903139223546;-9.95123934480469e-05;-9.187625522487175e-05;-0.6548650379528168;-0.6047411771161956;1.0681151269730311;0.9999400881704004;10.000687576172806;-0.624768029793172;-0.645931041016919;-0.6459310003205785;-3.0749005287983054e-09;0.6047222679447908;0.6048098647609443;1.0000053746460345
55.32676;1.08289996727087;-9.951278728791554e-05;-9.187598352518767e-05;-0.6548650383360195;-0.6047411766536825;1.0681138302798767;0.9999416361675344;10.000709402631939;-0.6247680297254187;-0.6459310411852178;-0.6459310000941504;-3.1722450235442686e-09;0.6047210299883942;0.6048107830787607;1.0000063901225766
55.33676;1.0828969318065234;-9.951317561417199e-05;-9.1875700454979e-05;-0.6548650387143263;-0.6047411761876361;1.068112525868265;0.9999432655312053;10.000731255932342;-0.6247680296293892;-0.6459310413471095;-0.645930999868886;-3.2833433524241924e-09;0.6047198049748831;0.6048116475619711;1.00000736270182
55.34676;1.0828940390827935;-9.951355598509365e-05;-9.1875406201285e-05;-0.6548650390863472;-0.6047411757192009;1.068111213312435;0.9999449782118247;10.000753142500702;-0.6247680295041192;-0.645931041502137;-0.6459309996456423;-3.4080072779818096e-09;0.6047185935958508;0.6048124572094938;1.000008293244995
55.35676;1.082891295586649;-9.951392626004504e-05;-9.187510113769121e-05;-0.6548650394508077;-0.6047411752494485;1.0681098925766457;0.9999467741474316;10.000775067001102;-0.6247680293488765;-0.6459310416497799;-0.6459309994250332;-3.5456095587123513e-09;0.6047173970208174;0.6048132111691847;1.000009183595925
55.36676;1.0828887077086933;-9.951428460667598e-05;-9.187478613692428e-05;-0.6548650398064015;-0.604741174779195;1.0681085637787038;0.999948651163496;10.000797019191609;-0.6247680291629589;-0.6459310417895306;-0.6459309992074842;-3.69532627537268e-09;0.604716216561677;0.6048139090647914;1.0000100357102626
55.37676;1.0828862806683732;-9.951462932584974e-05;-9.187446261979289e-05;-0.6548650401518266;-0.6047411743090355;1.0681072276138546;0.999950605169878;10.000818968864486;-0.6247680289456025;-0.645931041921046;-0.6459309989933858;-3.856225188804183e-09;0.6047150532765828;0.6048145513294675;1.0000108506615162
55.38676;1.0828840178837935;-9.951495873749582e-05;-9.187413227086627e-05;-0.6548650404859396;-0.6047411738394427;1.0681058855752723;0.9999526305537396;10.000840865650472;-0.6247680286963307;-0.6459310420440298;-0.6459309987829709;-4.0271922618362435e-09;0.6047139077414116;0.6048151393726713;1.0000116280408828
55.39676;1.082881920549181;-9.951527145238119e-05;-9.187379656077747e-05;-0.6548650408076522;-0.6047411733708522;1.0681045394004833;0.9999547205780306;10.000862645713685;-0.6247680284151408;-0.6459310421579821;-0.6459309985762627;-4.206806957379069e-09;0.6047127801174469;0.6048156752823101;1.000012366209472
55.40676;1.0828799875881954;-9.951556674983222e-05;-9.187345640065066e-05;-0.6548650411157435;-0.604741172903791;1.068103190536454;0.999956867951824;10.000884246258286;-0.6247680281021077;-0.64593104226233;-0.645930998373426;-4.393290236799669e-09;0.604711670460326;0.6048161614903147;1.000013063033736
55.41676;1.0828782164828195;-9.951584456026722e-05;-9.187311218805375e-05;-0.6548650414088963;-0.6047411724389845;1.0681018402014262;0.9999590654789104;10.000905617226158;-0.6247680277569141;-0.6459310423567778;-0.6459309981751148;-4.584670219693084e-09;0.6047105790045222;0.6048166005943681;1.0000137164283016
55.42676;1.082876604167672;-9.951610515321998e-05;-9.187276409150626e-05;-0.6548650416857025;-0.6047411719773257;1.0681004894604482;0.9999613062445432;10.000926724773185;-0.6247680273788283;-0.6459310424412708;-0.6459309979823636;-4.7790495902393956e-09;0.6047105062913366;0.6048179953562979;1.000014324562333
55.43676;1.0828751469896245;-9.951634894384486e-05;-9.187241241701587e-05;-0.6548650419445272;-0.6047411715196385;1.068099138930461;0.9999635837157105;10.000947545969964;-0.6247680269672073;-0.6459310425156602;-0.6459309977961516;-4.974840681167486e-09;0.6047094532814739;0.6048183489809583;1.0000148860552023
55.44676;1.0828738400606057;-9.951657656653224e-05;-9.18720579011494e-05;-0.6548650421834549;-0.6047411710664717;1.0680977882167648;0.9999658921308846;10.00096805935807;-0.624768026522117;-0.6459310425795493;-0.6459309976170781;-5.170926267885265e-09;0.604708421561636;0.6048186650585615;1.0000154006151103
55.45676;1.082872677173625;-9.951678892541016e-05;-9.187170158035746e-05;-0.654865042400352;-0.6047411706181198;1.068096435296529;0.9999682266333328;10.000988243529363;-0.6247680260444517;-0.6459310426324116;-0.6459309974453381;-5.366647877455293e-09;0.6047074135268385;0.6048189467756311;1.000015869741702
55.46676;1.0828716512634164;-9.951698693379726e-05;-9.187134438789255e-05;-0.6548650425930543;-0.6047411701747317;1.0680950768453994;0.9999705834086214;10.001008084886752;-0.6247680255355644;-0.6459310426738013;-0.6459309972808623;-5.561623324598807e-09;0.6047064324788455;0.6048191961709598;1.000016296419899
55.47676;1.0828707544307572;-9.951717125914067e-05;-9.187098693330835e-05;-0.6548650427596441;-0.6047411697364817;1.0680937100511074;0.9999729601356683;10.001027582628794;-0.6247680249970593;-0.6459310427034359;-0.6459309971235612;-5.755441751620731e-09;0.6047054826470879;0.6048194142622978;1.00001668402052
55.48676;1.0828699778794313;-9.951734229847898e-05;-9.187062964613509e-05;-0.6548650428986156;-0.6047411693037337;1.0680923341079298;0.9999753559120984;10.001046743984965;-0.6247680244309276;-0.6459310427210756;-0.6459309969735441;-5.947299672714178e-09;0.6047045689911601;0.6048196016332866;1.0000170359547282
55.49676;1.0828693125706397;-9.951750023256456e-05;-9.187027324551573e-05;-0.6548650430089041;-0.6047411688770452;1.068090949596609;0.9999777704843245;10.001065576959213;-0.6247680238394518;-0.6459310427263486;-0.645930996831059;-6.1358042432410336e-09;0.6047036965715586;0.6048197586254193;1.0000173558997087
55.50676;1.0828687499988139;-9.951764524237331e-05;-9.186991910805939e-05;-0.6548650430898156;-0.6047411684570683;1.068089557080484;0.9999802036669919;10.001084087754556;-0.6247680232247557;-0.6459310427186127;-0.6459309966963702;-6.319016996428952e-09;0.6047028695722465;0.6048198852165411;1.000017647504594
55.51676;1.0828692823628054;-9.951504601003851e-05;-9.186696171006199e-05;-0.6548656478759137;-0.6047411680449101;1.0680881569147582;0.9999826552636473;10.001102277305174;-0.6247680225886431;-0.6459310426968758;-0.6459309965698674;-6.494586142592814e-09;0.6047020905746378;0.6048199810094644;1.000017914305162
