time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.52676;1.0828689025565208;-9.951516615607214e-05;-9.186661786891528e-05;-0.6548656478970237;-0.6047411676405303;1.068086750095693;0.9999851249909413;10.001120136895894;-0.624768021932886;-0.6459310426599797;-0.6459309964522282;-6.66004482494968e-09;0.6047013604060829;0.6048200453421942;1.0000181600446256
55.53676;1.08286860382387;-9.9515273970449e-05;-9.186628188893487e-05;-0.6548656478881718;-0.6047411672448025;1.068085338972321;0.9999876123802025;10.001137649468117;-0.6247680212594067;-0.6459310426070415;-0.6459309963443934;-6.8132276288255214e-09;0.6047006783241927;0.6048200774064633;1.000018388776224
55.54676;1.0828683790497744;-9.951536909779504e-05;-9.186595531001465e-05;-0.6548656478492966;-0.604741166857489;1.0680839270267972;0.9999901168397253;10.001154793026586;-0.6247680205701467;-0.6459310425377324;-0.6459309962473276;-6.952495600729068e-09;0.6047000424877083;0.6048200763195987;1.0000186050775168
55.55676;1.0828682205044606;-9.951545097497966e-05;-9.186563959007746e-05;-0.6548656477800695;-0.6047411664776287;1.0680825184109595;0.9999926376825187;10.00117154171994;-0.6247680198668847;-0.6459310424520814;-0.6459309961617561;-7.076838300923413e-09;0.6046994506887385;0.6048200412688906;1.0000188143422535
55.56676;1.0828681208982665;-9.951551890086422e-05;-9.186533594896003e-05;-0.6548656476799994;-0.6047411661038059;1.0680811182677177;0.9999951743880885;10.001187864234934;-0.624768019151066;-0.645931042350067;-0.6459309960880804;-7.185924870824147e-09;0.6046989007545616;0.6048199718623811;1.0000190230596029
55.57676;1.0828680747564385;-9.951557207004657e-05;-9.186504510720024e-05;-0.6548656475486933;-0.6047411657343753;1.068079732848256;0.9999977271046078;10.001203721899705;-0.6247680184236635;-0.6459310422315587;-0.6459309960264301;-7.279890979017164e-09;0.6046983903149526;0.6048198683005305;1.0000192390027691
55.58676;1.0828680785119495;-9.951560957984674e-05;-9.186476724442652e-05;-0.654865647386204;-0.6047411653678029;1.0680783683251387;1.0000002967311306;10.001219074927338;-0.6247680176852942;-0.6459310420966997;-0.6459309959766845;-7.358998256349755e-09;0.6046979165048789;0.6048197309175131;1.0000194704590024
55.59676;1.0828681291680955;-9.951563069224714e-05;-9.186450236148638e-05;-0.6548656471931804;-0.6047411650029654;1.0680770292932185;1.0000028845429703;10.001233893833724;-0.6247680169365047;-0.6459310419461524;-0.6459309959384912;-7.423545025607745e-09;0.6046974758365419;0.6048195595871991;1.0000197244101148
55.60676;1.082868223032457;-9.951563524235351e-05;-9.186425077117816e-05;-0.6548656469705425;-0.6047411646390991;1.0680757183927743;1.000005491980861;10.001248158057193;-0.624768016177855;-0.6459310417808757;-0.6459309959114297;-7.47403431799517e-09;0.6046970641590176;0.6048193536581165;1.0000200050559531
55.61676;1.0828683556868337;-9.951562350827074e-05;-9.186401317928987e-05;-0.6548656467190948;-0.6047411642755525;1.0680744365370574;1.0000081207353193;10.001261842748622;-0.6247680154098962;-0.645931041601871;-0.6459309958951687;-7.511298448157134e-09;0.6046966770164658;0.6048191123104459;1.0000203140486
55.62676;1.082868522906801;-9.951559569450357e-05;-9.186379043227853e-05;-0.6548656464394884;-0.6047411639116109;1.0680731825327432;1.0000107724441174;10.00127491537916;-0.6247680146332932;-0.6459310414102007;-0.6459309958893905;-7.53641633910615e-09;0.6046963103404096;0.604818835139517;1.0000206518254837
55.63676;1.0828687211191081;-9.95155517673604e-05;-9.186358332427205e-05;-0.6548656461323342;-0.6047411635465478;1.0680719533999472;1.0000134481861647;10.001287344996715;-0.6247680138489745;-0.6459310412070889;-0.6459309958935953;-7.550497542785154e-09;0.60469596104978;0.6048185225728626;1.0000210184568978
55.64676;1.0828689464242285;-9.951549153925439e-05;-9.186339242374679e-05;-0.6548656457983498;-0.6047411631798622;1.068070746280434;1.0000161485464332;10.001299105567409;-0.6247680130582188;-0.6459310409940654;-0.6459309959070353;-7.554419427389066e-09;0.6046956272314856;0.60481817557803;1.000021414116661
55.65676;1.082869193640072;-9.951541460201533e-05;-9.186321786770434e-05;-0.6548656454386322;-0.604741162811467;1.0680695597926226;1.0000188736110105;10.001310166089354;-0.6247680122626111;-0.645931040773042;-0.645930995928781;-7.54860624335624e-09;0.6046953077508088;0.6048177951483596;1.000021839687947
55.66676;1.0828694570981114;-9.951532023655293e-05;-9.186305924518417e-05;-0.654865645054819;-0.6047411624416864;1.0680683942608054;1.0000216223628018;10.001320484483022;-0.6247680114636904;-0.6459310405460955;-0.6459309959578121;-7.533039272905484e-09;0.6046950017986571;0.6048173824220568;1.0000222968206083
55.67676;1.0828697317287954;-9.95152075535319e-05;-9.186291556654121e-05;-0.6548656446488661;-0.604741162071039;1.0680672520622294;1.0000243922584444;10.001330018837553;-0.6247680106625734;-0.6459310403152253;-0.6459309959930687;-7.50748465242061e-09;0.6046947089126495;0.6048169389604139;1.0000227872921943
55.68676;1.0828700125547666;-9.951507582261429e-05;-9.186278536879843e-05;-0.6548656442226874;-0.6047411616998748;1.0680661377231873;1.00002717944232;10.001338740034308;-0.6247680098599471;-0.6459310400823467;-0.6459309960334663;-7.471766192893151e-09;0.6046944290172737;0.6048164662995558;1.0000233123235052
55.69676;1.0828702938834727;-9.951492468079097e-05;-9.186266699749322e-05;-0.6548656437779983;-0.6047411613281727;1.0680650571251276;1.0000299793075593;10.00134663050172;-0.6247680090561722;-0.6459310398493755;-0.6459309960779391;-7.426021786327709e-09;0.6046941619259047;0.604815965378741;1.0000238722452626
55.70676;1.0828705697783814;-9.951475411818903e-05;-9.186255882566067e-05;-0.6548656433163038;-0.6047411609556677;1.0680640163768718;1.0000327873080843;10.001353678574336;-0.624768008251371;-0.6459310396183234;-0.645930996125513;-7.370736958246538e-09;0.6046939067349165;0.6048154364837003;1.0000244665896567
55.71676;1.0828708348062523;-9.951456456257057e-05;-9.186245919756719e-05;-0.6548656428389202;-0.6047411605820833;1.068063020956682;1.0000356000416821;10.001359876661004;-0.6247680074457517;-0.6459310393913668;-0.6459309961753705;-7.306544937877678e-09;0.6046936616739355;0.6048148792227542;1.000025094061377
55.72676;1.0828710837703792;-9.951435710597945e-05;-9.186236633438001e-05;-0.6548656423470661;-0.604741160207369;1.0680620753716754;1.0000384158129942;10.001365222903614;-0.6247680066399106;-0.645931039170664;-0.6459309962268114;-7.234174218754996e-09;0.604693424331733;0.6048142924453898;1.0000257522656442
55.73676;1.082871311114802;-9.951413345708235e-05;-9.186227858655708e-05;-0.6548656418419645;-0.6047411598319529;1.0680611836581744;1.0000412337372273;10.001369727349793;-0.6247680058347841;-0.6459310389579079;-0.6459309962790188;-7.154500648186175e-09;0.604693191920972;0.6048136743875923;1.0000264379538053
55.74676;1.0828715111819918;-9.952232227757104e-05;-9.186997646262287e-05;-0.6548674461148782;-0.6047428261051486;1.0680603504018955;1.0000440521551857;10.001373420219759;-0.6247680050315249;-0.6459310387540514;-0.6459309963308061;-7.0684311411505275e-09;0.6046929612815339;0.6048130230789504;1.000027147554827
55.75676;1.0828716787973076;-9.952207234426623e-05;-9.186989596784107e-05;-0.6548674455872033;-0.604742825730647;1.0680595813765092;1.0000468682637473;10.001376353963675;-0.6247680042315967;-0.6459310385595625;-0.6459309963806883;-6.976773095884091e-09;0.6046927288238293;0.6048123367860226;1.0000278772905575
55.76676;1.0828718092292384;-9.952181253258243e-05;-9.186981869065478e-05;-0.654867445050562;-0.6047428253571381;1.0680588835059999;1.0000496794202127;10.001378592388757;-0.6247680034368951;-0.6459310383748484;-0.6459309964272218;-6.880199131537047e-09;0.6046924908761037;0.6048116141464865;1.0000286233856406
55.77676;1.0828718979222653;-9.952154494408633e-05;-9.186974525294587e-05;-0.6548674445067375;-0.6047428249842389;1.0680582644624756;1.0000524845799459;10.001380195111318;-0.6247680026495388;-0.6459310382002487;-0.6459309964691258;-6.779195609342327e-09;0.6046922442703951;0.6048108540402495;1.000029382820979
55.78676;1.082871940438233;-9.952127131413634e-05;-9.186967691549268e-05;-0.65486744395763;-0.6047428246111168;1.0680577324368425;1.0000552843300023;10.00138120796694;-0.6247680018714741;-0.6459310380357286;-0.6459309965052078;-6.674077899051905e-09;0.6046919868219998;0.6048100553590041;1.0000301540773984
55.79676;1.0828719327305154;-9.952099301501895e-05;-9.186961528760984e-05;-0.6548674434052747;-0.6047428242368926;1.0680572960578028;1.0000580797170955;10.001381657038396;-0.6247680011042815;-0.645931037880928;-0.6459309965345009;-6.5651400605466905e-09;0.6046917175650748;0.6048092168773754;1.0000309371892262
55.80676;1.0828718719172887;-9.95207112322485e-05;-9.186956198550704e-05;-0.6548674428516741;-0.6047428238610897;1.0680569637952182;1.0000608711374381;10.001381548154336;-0.6247680003492312;-0.6459310377354807;-0.6459309965565373;-6.452770278690633e-09;0.6046914366072617;0.604808337626253;1.000031732930202
55.81676;1.0828717569656923;-9.952042715251752e-05;-9.186951824334126e-05;-0.654867442298632;-0.6047428234836845;1.0680567429597767;1.0000636581711675;10.001380874643216;-0.6247679996074232;-0.6459310375990346;-0.6459309965714337;-6.337417616918293e-09;0.6046911447748263;0.6048074173385464;1.0000325419269578
55.82676;1.0828715887551388;-9.952014206098039e-05;-9.186948461100029e-05;-0.6548674417478364;-0.6047428231047709;1.0680566391527748;1.0000664403938853;10.00137962469607;-0.6247679988797896;-0.6459310374711947;-0.6459309965796647;-6.219472612761481e-09;0.604690843232763;0.6048064560018599;1.0000333643724872
55.83676;1.0828713698595378;-9.951985723269778e-05;-9.186946091063092e-05;-0.6548674412008251;-0.6047428227242637;1.0680566564068337;1.0000692180329793;10.001377783921246;-0.6247679981668673;-0.6459310373517667;-0.6459309965816561;-6.099175766974661e-09;0.6046905330835607;0.6048054530627712;1.0000342002301483
55.84676;1.0828711044099837;-9.951957372310206e-05;-9.186944635035353e-05;-0.6548674406586844;-0.6047428223418507;1.0680567976619855;1.000071991269107;10.001375337318706;-0.6247679974687012;-0.645931037240953;-0.6459309965775605;-5.976704194368934e-09;0.6046902151352178;0.6048044074869242;1.0000350498474082
55.85676;1.08287079801973;-9.95192922629074e-05;-9.186943964765842e-05;-0.6548674401217741;-0.6047428219570904;1.0680570655485266;1.0000747590466925;10.001372273391402;-0.6247679967850851;-0.6459310371392295;-0.6459309965673776;-5.852451544580545e-09;0.6046898899902308;0.6048033184565508;1.0000359143909598
55.86676;1.0828704574921255;-9.951901334483318e-05;-9.186943920076447e-05;-0.6548674395896562;-0.604742821569501;1.0680574631364739;1.0000775190920295;10.001368587639323;-0.6247679961157832;-0.6459310370470437;-0.6459309965511;-5.727132002968202e-09;0.6046895583078578;0.6048021861999431;1.000036795482707
55.87676;1.0828700901036719;-9.95187373642587e-05;-9.186944325389494e-05;-0.6548674390613567;-0.6047428211786008;1.0680579938672936;1.0000802686856027;10.001364278440118;-0.624767995460568;-0.6459310369644674;-0.6459309965287157;-5.601588599671495e-09;0.6046892208696361;0.6048010127931424;1.0000376943537268
55.88676;1.0828697026362915;-9.951846458789567e-05;-9.18694499912855e-05;-0.6548674385358162;-0.604742820784036;1.068058660840437;1.0000830050137606;10.001359338114874;-0.6247679948192271;-0.6459310368908613;-0.6459309965002932;-5.476773543338356e-09;0.6046888782943485;0.6047998022485566;1.0000386112162156
55.89676;1.082869300534408;-9.951819517946866e-05;-9.186945758730264e-05;-0.6548674380120659;-0.6047428203857844;1.0680594662732334;1.0000857252875035;10.001353750887619;-0.6247679941915032;-0.6459310368247921;-0.6459309964660525;-5.353902519491088e-09;0.6046885305274866;0.6047985598393406;1.0000395451685586
55.90676;1.0828688877345392;-9.951792952229292e-05;-9.18694641445891e-05;-0.654867437489102;-0.6047428199842295;1.0680604112054721;1.0000884264158323;10.001347493994286;-0.6247679935770736;-0.645931036764411;-0.6459309964262481;-5.234249940369177e-09;0.6046881762031533;0.604797291485963;1.000040494592572
55.91676;1.0828684672429056;-9.95176683832927e-05;-9.186946776178411e-05;-0.6548674369658647;-0.6047428195800523;1.068061494969812;1.000091104023512;10.00134053449387;-0.6247679929757434;-0.6459310367079404;-0.6459309963810158;-5.1186827556926834e-09;0.6046878124472628;0.6047960032823013;1.000041458045107
55.92676;1.0828680415567722;-9.951741263994602e-05;-9.186946704961528e-05;-0.6548674364413224;-0.6047428191740591;1.0680627148065676;1.0000937518793258;10.001332830988195;-0.624767992387628;-0.64593103665382;-0.6459309963302818;-5.007533896492051e-09;0.6046874356498997;0.6047947009109839;1.0000424349359143
55.93676;1.0828676123375862;-9.95171629871994e-05;-9.186946154597518e-05;-0.6548674359144325;-0.604742818766956;1.068064066411105;1.0000963619632075;10.00132434135311;-0.6247679918131007;-0.6459310366006058;-0.6459309962738037;-4.900882770246256e-09;0.6046870424155419;0.604793389310266;1.0000434251418364
55.94676;1.0828671800126402;-9.951691991053368e-05;-9.18694514234412e-05;-0.6548674353843376;-0.6047428183590176;1.0680655451430006;1.0000989244926748;10.001315027253789;-0.6247679912526822;-0.6459310365468415;-0.6459309962112882;-4.798865784729267e-09;0.6046866298364377;0.6047920730177524;1.0000444281546315
55.95676;1.0828667438189443;-9.951668379933213e-05;-9.186943687286802e-05;-0.6548674348508562;-0.6047428179499469;1.0680671468543574;1.0001014281190794;10.001304857460184;-0.6247679907070667;-0.6459310364908839;-0.6459309961423345;-4.701841540976715e-09;0.6046861954433241;0.6047907569581688;1.0000454429555856
55.96676;1.0828663018353584;-9.951645500546232e-05;-9.18694176909813e-05;-0.6548674343145774;-0.6047428175391807;1.0680688677486403;1.0001038607206398;10.001293807675074;-0.6247679901771283;-0.6459310364307878;-0.6459309960663318;-4.610459616827282e-09;0.6046857371303246;0.6047894468027395;1.0000464684879629
55.97676;1.082865851244292;-9.951623371526956e-05;-9.186939319784288e-05;-0.654867433776481;-0.6047428171261497;1.0680707037851243;1.000106210530797;10.00128185250611;-0.6247679896637173;-0.6459310363645203;-0.6459309959826549;-4.525728169639718e-09;0.6046852529604553;0.6047881486715482;1.0000475036307614
55.98676;1.0828653891454423;-9.951601976258367e-05;-9.186936247484418e-05;-0.6548674332376173;-0.6047428167101977;1.068072650276394;1.0001084669154179;10.001268962889794;-0.6247679891675385;-0.6459310362903602;-0.6459309958909252;-4.448946242531276e-09;0.6046847410385311;0.604786868857717;1.0000485468684002
55.99676;1.0828649128715497;-9.951581269914545e-05;-9.186932467324776e-05;-0.6548674326989933;-0.6047428162907041;1.0680747017638592;1.00011062017741;10.001255114451814;-0.624767988689352;-0.6459310362069902;-0.6459309957909504;-4.381351925231265e-09;0.604684199553444;0.6047856137211928;1.0000495961814126
56.00676;1.0828644195457788;-9.951561208595527e-05;-9.18692791478037e-05;-0.6548674321615892;-0.6047428158674368;1.0680768523011057;1.0001126609649267;10.001240291858235;-0.6247679882300765;-0.6459310361133902;-0.6459309956825577;-4.323820601528101e-09;0.6046836268878995;0.6047843895634852;1.0000506486989524
56.01676;1.0828639060078002;-9.951541766136908e-05;-9.186922555316318e-05;-0.6548674316265525;-0.6047428154405878;1.0680790959538802;1.0001145805850853;10.001224482642973;-0.6247679877904381;-0.6459310360088972;-0.6459309955655855;-4.276873439625598e-09;0.6046830215921162;0.6047832025533983;1.0000517003491787
56.02676;1.082863369464596;-9.951522931597262e-05;-9.186916399934211e-05;-0.6548674310955097;-0.604742815010649;1.0680814270018801;1.0001163716932737;10.001207670796884;-0.624767987370636;-0.6459310358931641;-0.6459309954398607;-4.24074184467331e-09;0.604682382214924;0.6047820585202202;1.0000527460181217
56.03676;1.0828628080407232;-9.951504709123584e-05;-9.18690950617471e-05;-0.6548674305707279;-0.6047428145784632;1.068083840058172;1.000118027890388;10.001189841212474;-0.6247679869705225;-0.6459310357658307;-0.6459309953050758;-4.215361948544909e-09;0.604681707375034;0.6047809627299096;1.0000537802227338
56.04676;1.0828622204949492;-9.951487122835756e-05;-9.186901961986277e-05;-0.6548674300550973;-0.604742814145291;1.0680863302629722;1.0001195426511373;10.001170991920327;-0.6247679865898987;-0.6459310356262606;-0.645930995160784;-4.2005115523208724e-09;0.6046809959598032;0.604779919940294;1.00005479797448
56.05676;1.082861605777236;-9.951470208572053e-05;-9.186893868477193e-05;-0.6548674295520421;-0.6047428137127865;1.0680888930540648;1.0001209087708214;10.00115113814834;-0.6247679862284771;-0.6459310354735204;-0.6459309950064865;-4.196029764876553e-09;0.6046812470698293;0.6047799343560728;1.0000557951263624
56.06676;1.0828609634966546;-9.951453997967459e-05;-9.186885324974711e-05;-0.6548674290652294;-0.6047428132829071;1.0680915235459616;1.0001221188107952;10.001130304175069;-0.6247679858857673;-0.6459310353065342;-0.6459309948416673;-4.20181227162626e-09;0.6046804599941781;0.6047790094881188;1.0000567681878525
56.07676;1.08286029479658;-9.951438515632048e-05;-9.18687643180799e-05;-0.6548674285980454;-0.6047428128576359;1.0680942160399893;1.000123166379051;10.001108515169099;-0.6247679855612234;-0.6459310351242966;-0.6459309946660038;-4.217649692356383e-09;0.6046796342640184;0.6047781483770687;1.0000577143180778
56.08676;1.0828596027926634;-9.95142378543041e-05;-9.18686732473125e-05;-0.6548674281532263;-0.6047428124386371;1.068096964017152;1.000124047002198;10.001085794229928;-0.6247679852545389;-0.6459310349258345;-0.645930994479669;-4.243209425144714e-09;0.6046787693048947;0.6047773538952346;1.0000586318377327
56.09676;1.082858892701118;-9.951409834780144e-05;-9.186858207082492e-05;-0.6548674277329379;-0.6047428120271482;1.0680997604985343;1.000124757820804;10.001062161834515;-0.6247679849658093;-0.6459310347099353;-0.6459309942832239;-4.278115518209378e-09;0.6046778640040595;0.6047766287611748;1.0000595208608416
56.10676;1.082858171500536;-9.951396699436164e-05;-9.186849338256796e-05;-0.6548674273390303;-0.6047428116240913;1.0681025980518872;1.0001252972013812;10.001037636043622;-0.6247679846954999;-0.6459310344751036;-0.6459309940773295;-4.321937257763438e-09;0.6046769167648853;0.6047759753379793;1.000060383361503
56.11676;1.0828574469342611;-9.95138442980788e-05;-9.186840984717193e-05;-0.6548674269731776;-0.6047428112302126;1.0681054682835274;1.0001256650245904;10.001012233753727;-0.6247679844441537;-0.6459310342198652;-0.6459309938628365;-4.37420680615626e-09;0.6046759257687025;0.6047753952351697;1.0000612224646614
56.12676;1.0828567267006481;-9.951373095173085e-05;-9.18683337282431e-05;-0.654867426637072;-0.6047428108461861;1.0681083615922025;1.0001258628807852;10.000985972778146;-0.6247679842117815;-0.645931033943143;-0.6459309936409682;-4.43459955679261e-09;0.6046748891925618;0.6047748889320915;1.0000620416518218
56.13676;1.0828560184626355;-9.951362786004337e-05;-9.186826666267833e-05;-0.6548674263326463;-0.604742810472664;1.0681112674971498;1.000125893646795;10.000958869769983;-0.6247679839974947;-0.6459310336445003;-0.6459309934132177;-4.50304949762236e-09;0.6046738055439915;0.6047744558285333;1.0000628445351887
56.14676;1.0828553302789319;-9.951353614771145e-05;-9.186820964037568e-05;-0.6548674260619846;-0.6047428101101892;1.068114175277855;1.0001257607701677;10.000930936545231;-0.6247679837998908;-0.6459310333240661;-0.645930993181186;-4.5795616073027065e-09;0.6046726741582167;0.6047740946917076;1.0000636346109077
56.15676;1.082854670631626;-9.951345702741703e-05;-9.186816320610546e-05;-0.6548674258269908;-0.6047428097590052;1.0681170744099102;1.0001254677316396;10.000902184435716;-0.6247679836176588;-0.6459310329821891;-0.6459309929465193;-4.663949181864997e-09;0.6046714958086651;0.6047738040361489;1.0000644143775943
56.16676;1.0828540477121396;-9.951339145767073e-05;-9.186812772998689e-05;-0.6548674256291608;-0.6047428094190467;1.0681199546390008;1.0001250179773176;10.000872632219096;-0.6247679834497629;-0.6459310326191819;-0.6459309927109458;-4.755836186727986e-09;0.6046702731408065;0.6047735821470066;1.0000651844524344
56.17676;1.0828534686785818;-9.951333988249237e-05;-9.186810339215295e-05;-0.6548674254696452;-0.6047428090901293;1.0681228063487302;1.000124415495852;10.000842308369172;-0.62476798329541;-0.6459310322352673;-0.6459309924763502;-4.854833192753156e-09;0.604669010456938;0.6047734269845115;1.0000659436860828
56.18676;1.082852939569547;-9.951330227725335e-05;-9.18680900596989e-05;-0.6548674253495063;-0.6047428087720492;1.0681256206925545;1.000123665971671;10.000811250884077;-0.6247679831540068;-0.6459310318305765;-0.6459309922448013;-4.960618711272973e-09;0.604667712942698;0.6047733361636783;1.0000666902674864
56.19676;1.0828524657605234;-9.9513278224041e-05;-9.186808752993883e-05;-0.6548674252698458;-0.604742808464569;1.068128388798476;1.0001227772957935;10.00077950919967;-0.6247679830250554;-0.645931031405167;-0.6459309920186094;-5.072955130015807e-09;0.6046663859147319;0.6047733067747966;1.0000674227126165
56.20676;1.0828520521394291;-9.951326686542892e-05;-9.186809590986837e-05;-0.6548674252317142;-0.6047428081674263;1.0681311013218817;1.0001217584154563;10.000747143970328;-0.6247679829082262;-0.645931030959156;-0.6459309918003859;-5.19183418901797e-09;0.6046650343995926;0.6047733351561589;1.000068139965735
56.21676;1.082851702381591;-9.951326696590481e-05;-9.186811558460304e-05;-0.6548674252359454;-0.604742807880341;1.0681337491379166;1.0001206176575135;10.000714222398862;-0.6247679828035285;-0.6459310304929072;-0.6459309915929531;-5.317603082980571e-09;0.6046636630105694;0.6047734169578087;1.000068840849229
56.22676;1.0828514182404299;-9.951327710121377e-05;-9.186814699450231e-05;-0.6548674252830043;-0.6047428076030648;1.0681363242608848;1.000119362042454;10.000680813603296;-0.6247679827112386;-0.6459310300070762;-0.6459309913991398;-5.4508254276772475e-09;0.6046622759778959;0.6047735474106667;1.000069523728639
56.23676;1.0828512001068527;-9.951329579756512e-05;-9.186819064726312e-05;-0.6548674253729582;-0.6047428073355491;1.0681388200018114;1.0001179976503667;10.000646986144206;-0.6247679826317752;-0.6459310295025077;-0.6459309912216299;-5.592050757100798e-09;0.6046608772088125;0.6047737217836902;1.000070186741317
56.24676;1.0828510483605207;-9.951332162686522e-05;-9.186824716442335e-05;-0.65486742550556;-0.6047428070780784;1.0681412305173308;1.000116530204993;10.000612807310175;-0.6247679825656441;-0.6459310289801359;-0.6459309910629056;-5.7416354584153375e-09;0.6046594702880488;0.6047739359408573;1.000070828184453
56.25676;1.0828509639056862;-9.951335326329567e-05;-9.186831718504323e-05;-0.6548674256802812;-0.6047428068311244;1.0681435503416856;1.0001149653818928;10.000578345678296;-0.6247679825133583;-0.6459310284410624;-0.6459309909252866;-5.899478635676061e-09;0.6046580582895739;0.6047741865271118;1.0000714472723244
56.26676;1.0828509476963322;-9.951338937838713e-05;-9.186840139147822e-05;-0.6548674258962233;-0.6047428065949577;1.0681457737790723;1.000113309067527;10.000543675683566;-0.6247679824754657;-0.6459310278867278;-0.6459309908111559;-6.0647798835968176e-09;0.6046566437112709;0.6047744707069947;1.0000720449787293
56.27676;1.0828510004418954;-9.951342854620855e-05;-9.186850072250497e-05;-0.6548674261519947;-0.6047428063693102;1.068147893965853;1.0001115676135905;10.000508876686146;-0.6247679824525749;-0.6459310273188881;-0.6459309907231405;-6.236126638201829e-09;0.6046552288907565;0.6047747858918961;1.0000726238599547
56.28676;1.082851122371464;-9.951346940675126e-05;-9.186861635476384e-05;-0.654867426445769;-0.6047428061532732;1.068149902238722;1.0001097478540224;10.00047402235632;-0.6247679824452032;-0.6459310267393967;-0.6459309906638919;-6.411859610636137e-09;0.6046538162786419;0.6047751295959267;1.0000731871103494
56.29676;1.0828513123574202;-9.951351087985243e-05;-9.186874935552375e-05;-0.6548674267755596;-0.6047428059455296;1.0681517888582013;1.0001078570361457;10.000439170799693;-0.6247679824537458;-0.6459310261500131;-0.6459309906357934;-6.590434649884091e-09;0.6046524082274175;0.6047754992035883;1.0000737380166471
56.30676;1.0828515671595855;-9.951355213148958e-05;-9.186890044870751e-05;-0.6548674271393827;-0.6047428057448581;1.068153544497409;1.000105902614081;10.00040437010997;-0.6247679824786949;-0.6459310255523938;-0.6459309906409397;-6.7706000771650545e-09;0.6046510069453667;0.6047758918383416;1.0000742803508926
56.31676;1.0828518814402952;-9.951359231094619e-05;-9.186906999098409e-05;-0.6548674275352774;-0.6047428055504778;1.0681551608763424;1.00010389175127;10.000369673259904;-0.6247679825207437;-0.6459310249482327;-0.6459309906810404;-6.951284437573822e-09;0.6046496147191962;0.604776304574248;1.0000748190622968
56.32676;1.0828522482281229;-9.95136303283954e-05;-9.186925793404559e-05;-0.6548674279614135;-0.6047428053619677;1.0681566308396215;1.000101830955362;10.000335142994237;-0.6247679825806574;-0.6459310243392636;-0.6459309907571722;-7.1313964510056615e-09;0.6046482338177849;0.6047767344465279;1.0000753601846184
56.33676;1.0828526595483043;-9.951366487718896e-05;-9.18694638043714e-05;-0.6548674284162439;-0.6047428051790613;1.0681579489733584;1.000099725861357;10.000300846563654;-0.6247679826591281;-0.6459310237270066;-0.6459309908697776;-7.30983672032844e-09;0.6046468659844082;0.6047771780230645;1.0000759101243362
56.34676;1.0828531070333829;-9.951369457883106e-05;-9.186968679637861e-05;-0.6548674288986469;-0.6047428050016759;1.0681591125341976;1.0000975808776293;10.000266851175025;-0.6247679827566526;-0.6459310231126084;-0.6459309910188181;-7.485642166171926e-09;0.6046455123443798;0.6047776312563166;1.000076475399609
56.35676;1.082853582254921;-9.9513718065188e-05;-9.186992590217744e-05;-0.6548674294080244;-0.6047428048300357;1.068160121834829;1.0000953991292585;10.000233222114767;-0.624767982873502;-0.6459310224969913;-0.6459309912038083;-7.658061773052134e-09;0.604644174015497;0.6047780897891794;1.0000770630342708
56.36676;1.0828540767119723;-9.951373395684796e-05;-9.187018002106732e-05;-0.6548674299442178;-0.6047428046644954;1.068160979812197;1.0000931831151132;10.000200021712525;-0.6247679830099276;-0.6459310218810846;-0.6459309914237523;-7.826571548037588e-09;0.6046428524262216;0.6047785491155215;1.00007768067207
56.37676;1.0828545819701587;-9.951374080674537e-05;-9.187044810758634e-05;-0.6548674305073791;-0.6047428045050802;1.0681616912608254;1.0000909359390777;10.00016730920229;-0.6247679831664563;-0.6459310212659825;-0.6459309916772125;-7.990978805944739e-09;0.6046415493026165;0.6047790045689972;1.0000783359768541
56.38676;1.0828550902538372;-9.951373710599338e-05;-9.187072932922176e-05;-0.6548674310979792;-0.6047428043511965;1.068162262452192;1.0000886625233052;10.000135144348993;-0.6247679833440796;-0.6459310206529986;-0.6459309919626797;-8.151586668479824e-09;0.604640267038842;0.6047794515173814;1.0000790362401162
56.39676;1.0828555948983538;-9.951372127538758e-05;-9.187102308591121e-05;-0.6548674317166493;-0.6047428042018098;1.0681627010962522;1.0000863696525704;10.000103588065137;-0.6247679835442931;-0.6459310200436095;-0.6459309922788509;-8.309288093692008e-09;0.6046390089242996;0.6047798854970455;1.000079788512338
56.40676;1.082856090509811;-9.951369160276438e-05;-9.187132890548134e-05;-0.6548674323637349;-0.604742804055806;1.0681630157489357;1.000084065052104;10.000072692879959;-0.6247679837689689;-0.6459310194393136;-0.6459309926244537;-8.465537171401965e-09;0.6046377788444242;0.6047803020375894;1.0000805992410589
56.41676;1.082856573395816;-9.951364626705638e-05;-9.187164638854512e-05;-0.6548674330390026;-0.604742803912108;1.0681632149016118;1.0000817571161207;10.000042498441752;-0.6247679840200635;-0.6459310188413698;-0.6459309929980056;-8.62206502706386e-09;0.604636580905522;0.6047806964911772;1.0000814735776589
56.42676;1.0828570418259427;-9.951358351585916e-05;-9.18719752163143e-05;-0.6548674337416887;-0.6047428037696944;1.068163306597886;1.0000794548875584;10.000013039196292;-0.6247679842993914;-0.6459310182505997;-0.6459309933978448;-8.780489240758207e-09;0.6046354189578844;0.6047810640453558;1.0000824153366774
56.43676;1.082857495203436;-9.951350194280355e-05;-9.187231513357682e-05;-0.6548674344706733;-0.6047428036277652;1.068163297951205;1.0000771674060112;9.99998434729498;-0.6247679846087064;-0.6459310176674771;-0.645930993822144;-8.942203436318295e-09;0.6046342959944543;0.6047813999470357;1.0000834272029222
56.44676;1.0828579327629917;-9.951340060412882e-05;-9.187266600693986e-05;-0.65486743522463;-0.604742803485759;1.0681631942286252;1.0000749032643774;9.999956449619534;-0.6247679849498393;-0.645931017092339;-0.6459309942686912;-9.108516041836642e-09;0.6046332140852295;0.6047816997728593;1.0000845111135301
56.45676;1.0828583530528624;-9.951327871832353e-05;-9.187302804035508e-05;-0.65486743600216;-0.6047428033430738;1.0681629985674568;1.00007267055319;9.999929369733218;-0.6247679853245187;-0.6459310165255193;-0.6459309947347407;-9.280769624439147e-09;0.6046321749406601;0.6047819594605645;1.0000856689434343
56.46676;1.0828587541798722;-9.951313526460661e-05;-9.187340184930931e-05;-0.6548674368018916;-0.6047428031989783;1.0681627125434336;1.0000704768635984;9.999903126071382;-0.6247679857340105;-0.6459310159673735;-0.6459309952171595;-9.460327763884428e-09;0.6046311802508817;0.6047821751088374;1.000086902197423
56.47676;1.0828591342294387;-9.951296900537454e-05;-9.187378813015274e-05;-0.65486743762249;-0.6047428030529969;1.0681623370828282;1.0000683293017112;9.99987772236147;-0.6247679861789016;-0.6459310154182936;-0.6459309957126537;-9.648493784275204e-09;0.6046302315222684;0.6047823427093162;1.0000882109133005
56.48676;1.0828594919440815;-9.951277876364873e-05;-9.187418738461022e-05;-0.654867438462648;-0.6047428029052944;1.0681618738253464;1.0000662340711872;9.999853143471137;-0.6247679866590838;-0.6459310148788181;-0.6459309962178711;-9.846432963234315e-09;0.6046293300122858;0.60478245819846;1.000089593448442
56.49676;1.0828598277290475;-9.951256343314405e-05;-9.18746002456715e-05;-0.6548674393210155;-0.6047428027565939;1.0681613260154939;1.0000641960592822;9.999829360802444;-0.6247679871738114;-0.645931014349708;-0.6459309967294704;-1.005503413455841e-08;0.6046284770387294;0.6047825180297943;1.0000910470626345
56.50676;1.0828601442791008;-9.951232183137769e-05;-9.187502790551798e-05;-0.654867440196119;-0.604742802607908;1.0681606977840903;1.0000622191447444;9.999806343268272;-0.6247679877216517;-0.6459310138317943;-0.6459309972443036;-1.0274824493905818e-08;0.604627674158177;0.6047825196302293;1.0000925686877637
56.51676;1.0828604461098867;-9.95120527545835e-05;-9.18754719026117e-05;-0.6548674410865166;-0.6047428024604632;1.0681599927588652;1.0000603064946094;9.999784066875067;-0.6247679883003818;-0.6459310133257551;-0.6459309977596421;-1.0506148655397603e-08;0.6046269229128444;0.6047824613547927;1.0000941559275658
56.52676;1.0828607383443476;-9.95117551815149e-05;-9.187593360338591e-05;-0.6548674419910715;-0.6047428023156232;1.0681592132444548;1.0000584605975087;9.99976251131263;-0.6247679889070797;-0.6459310128321449;-0.6459309982732158;-1.0749386203092954e-08;0.6046262247215842;0.6047823424397349;1.000095807683613
56.53676;1.0828610258995268;-9.95114285108854e-05;-9.187641405102334e-05;-0.6548674429090668;-0.6047428021746453;1.0681583604283829;1.0000566836090734;9.999741650240052;-0.6247679895383168;-0.6459310123516667;-0.645930998783003;-1.1004876466663803e-08;0.60462558120047;0.6047821630366678;1.000097523652114
56.54676;1.0828613131929687;-9.95110726926337e-05;-9.187691416482886e-05;-0.654867443840173;-0.6047428020385053;1.0681574353734815;1.0000549773941427;9.999721452676448;-0.6247679901902566;-0.6459310118854177;-0.6459309992870016;-1.1272785863619901e-08;0.6046249943066023;0.6047819240257255;1.0000993030398662
56.55676;1.0828616035800693;-9.951068812633223e-05;-9.187743486282663e-05;-0.6548674447843703;-0.6047428019079253;1.0681564396953485;1.0000533429370562;9.999701890355547;-0.6247679908588605;-0.6459310114348585;-0.6459309997832868;-1.1553238999618285e-08;0.6046244660837503;0.6047816266960627;1.000101143714577
56.56676;1.0828618992636663;-9.951027554952048e-05;-9.187797686027242e-05;-0.654867445741752;-0.6047428017834485;1.068155375505631;1.0000517799230262;9.999682938582446;-0.624767991540241;-0.6459310110014421;-0.6459310002704528;-1.1846560136807265e-08;0.6046239984124966;0.6047812724829726;1.0001030422880637
56.57676;1.0828622022007885;-9.950983608134723e-05;-9.18785404724716e-05;-0.6548674467122323;-0.6047428016654788;1.0681542453593174;1.0000502866378846;9.999664570299657;-0.6247679922307514;-0.6459310105864345;-0.6459310007479823;-1.2153444482861704e-08;0.6046235929046851;0.6047808630148751;1.0001049944956684
56.58676;1.0828625144269386;-9.950937134007292e-05;-9.187912576164247e-05;-0.6548674476954787;-0.6047428015543108;1.068153052838658;1.0000488600732815;9.999646750954092;-0.6247679929268121;-0.6459310101913056;-0.6459310012160757;-1.2474882065385398e-08;0.6046232509989713;0.6047804005108416;1.0001069956565534
56.59676;1.0828628376637697;-9.950888355289007e-05;-9.187973274020456e-05;-0.654867448691116;-0.604742801450081;1.068151803185316;1.0000474963400456;9.999629440199579;-0.624767993624883;-0.6459310098179029;-0.6459310016752636;-1.2811747483007114e-08;0.6046229743168469;0.604779888060044;1.0001090412491662
56.60676;1.0828631732597052;-9.950837548499243e-05;-9.188036142639694e-05;-0.65486744969885;-0.604742801352733;1.0681505030470124;1.0000461912230518;9.999612594411714;-0.6247679943216068;-0.6459310094679953;-0.6459310021262483;-1.316446450299077e-08;0.6046227648032516;0.6047793294255663;1.0001111269416816
56.61676;1.0828635221936342;-9.950785018303337e-05;-9.188101188061285e-05;-0.6548674507183786;-0.6047428012622097;1.0681491599317035;1.0000449406005725;9.999596169147425;-0.6247679950138142;-0.6459310091429578;-0.6459310025698156;-1.3532985338922793e-08;0.6046226244198007;0.6047787286266024;1.0001132479848664
56.62676;1.0828638852935564;-9.950731071128189e-05;-9.188168417877819e-05;-0.6548674517492161;-0.6047428011786392;1.0681477818910954;1.0000437401539153;9.999580128292852;-0.6247679956983543;-0.645931008843715;-0.6459310030065996;-1.3916832390178234e-08;0.6046225550762065;0.6047780896960406;1.0001153989381844
56.63676;1.0828642636443293;-9.950675985189684e-05;-9.188237830231096e-05;-0.6548674527905866;-0.6047428011023299;1.0681463763913914;1.000042584635833;9.999564453894637;-0.6247679963721019;-0.6459310085706158;-0.6459310034367797;-1.4315084209791302e-08;0.6046225587977219;0.6047774166108105;1.0001175739391475
56.64676;1.0828646582785917;-9.95061998747573e-05;-9.188309404643323e-05;-0.6548674538416193;-0.6047428010338644;1.0681449484228107;1.0000414678994454;9.999549146175669;-0.6247679970322835;-0.6459310083235458;-0.6459310038598699;-1.4726416841609413e-08;0.6046226372591642;0.6047767132483408;1.0001197669269222
56.65676;1.0828650692616322;-9.950563259080926e-05;-9.188383088437214e-05;-0.6548674549017445;-0.6047428009742521;1.0681434996023165;1.0000403836485672;9.999534214390305;-0.6247679976767078;-0.645931008102152;-0.6459310042747136;-1.5149196789614627e-08;0.6046227910151771;0.6047759832561295;1.0001219719330903
56.66676;1.0828654950383068;-9.950505952375007e-05;-9.188458778228605e-05;-0.6548674559707099;-0.6047428009248709;1.0681420285703023;1.0000393260506908;9.999519672027049;-0.6247679983035096;-0.6459310079057933;-0.6459310046797038;-1.5581482666632453e-08;0.6046230194021712;0.604775229726709;1.0001241833312067
56.67676;1.0828659328744557;-9.950448203040916e-05;-9.18853632075919e-05;-0.6548674570481343;-0.6047428008872663;1.0681405317558708;1.000038289959135;9.999505543890598;-0.6247679989107301;-0.645931007733553;-0.6459310050731599;-1.602099577516182e-08;0.6046233210628161;0.6047744549516235;1.0001263956620043
56.68676;1.082866379876657;-9.950390138502672e-05;-9.188615537255644e-05;-0.6548674581332423;-0.604742800862837;1.068139004909351;1.0000372709837788;9.999491872406507;-0.624767999496389;-0.64593100758441;-0.6459310054536948;-1.646527176492979e-08;0.6046236945071446;0.6047736607155354;1.0001286037084243
56.69676;1.0828668331505438;-9.95033186886147e-05;-9.188696231890556e-05;-0.6548674592250163;-0.6047428008525175;1.0681374453041994;1.0000362655976276;9.999478713584477;-0.624768000058952;-0.6459310074572738;-0.6459310058203774;-1.6911950219172095e-08;0.6046241384196027;0.6047728489178406;1.0001308028295268
56.70676;1.0828672894608906;-9.950273467037145e-05;-9.188778163161236e-05;-0.6548674603222563;-0.6047428008567265;1.0681358526389733;1.0000352710063605;9.999466127236206;-0.6247680005975569;-0.6459310073511186;-0.6459310061726481;-1.7359036608799017e-08;0.6046256517150796;0.6047730218671241;1.0001329885877406
56.71676;1.0828677450522686;-9.950214974401012e-05;-9.188861021761142e-05;-0.6548674614234247;-0.6047428008754769;1.068134228367625;1.0000342846277723;9.999454165165993;-0.6247680011119113;-0.645931007265357;-0.6459310065101405;-1.780495281778276e-08;0.6046262331894983;0.6047721820451086;1.000135156039333
56.72676;1.0828681951610066;-9.950156427013463e-05;-9.188944458529793e-05;-0.6548674625267883;-0.6047428009085382;1.0681325752047892;1.0000333036004834;9.999442863791524;-0.6247680016022039;-0.6459310071999543;-0.645931006832609;-1.824826861282936e-08;0.604626880944647;0.6047713317020885;1.0001372997416407
56.73676;1.082868633836544;-9.950097870842517e-05;-9.189028137037869e-05;-0.6548674636307823;-0.6047428009556757;1.0681308969244643;1.0000323244706755;9.999432247644476;-0.6247680020690454;-0.6459310071551645;-0.6459310071400367;-1.868741143034822e-08;0.6046275926287378;0.6047704727840827;1.0001394142697513
56.74676;1.0828690549193005;-9.950039367156684e-05;-9.189111754307388e-05;-0.65486746473404;-0.6047428010167889;1.0681291976148841;1.0000313426944478;9.999422336556167;-0.6247680025132302;-0.6459310071313618;-0.6459310074328461;-1.9120691191132277e-08;0.6046283664000518;0.6047696072838723;1.0001414944858398
56.75676;1.0828694528257183;-9.949981002836578e-05;-9.18919502133293e-05;-0.6548674658351692;-0.6047428010919293;1.06812748075803;1.0000303522931384;9.999413149679771;-0.6247680029355123;-0.6459310071290892;-0.6459310077118072;-1.9546626423330956e-08;0.6046292011892741;0.6047687375722715;1.00014353577242
56.76676;1.0828698217688562;-9.949922903640093e-05;-9.189277642930583e-05;-0.6548674669325679;-0.6047428011813182;1.0681257489012446;1.0000293466339563;9.999404705680837;-0.6247680033367221;-0.645931007149138;-0.6459310079774973;-1.9964281564517098e-08;0.6046300962292592;0.6047678664035585;1.0001455343907484
56.77676;1.0828701547985324;-9.949865240541625e-05;-9.189359318928309e-05;-0.654867468024334;-0.6047428012852233;1.0681240040211704;1.0000283200095674;9.999397017301341;-0.6247680037179256;-0.6459310071925284;-0.6459310082299712;-2.0373372983682684e-08;0.6046310506318158;0.6047669968661743;1.000147487432162
56.78676;1.082870444547759;-9.949808214139068e-05;-9.189439759380758e-05;-0.6548674691083529;-0.6047428014037243;1.0681222481141344;1.0000272686065967;9.999390085716561;-0.6247680040801984;-0.6459310072602431;-0.6459310084689682;-2.0774242676489328e-08;0.6046320631900489;0.6047661323997592;1.0001493919470055
56.79676;1.0828706851273935;-9.949752016691255e-05;-9.189518710127742e-05;-0.6548674701824662;-0.6047428015367109;1.0681204838180693;1.0000261902996228;9.999383902408153;-0.6247680044242696;-0.6459310073528465;-0.645931008694146;-2.1167727014047e-08;0.604633132520915;0.6047652766351594;1.0001512433035238
56.80676;1.082870873291889;-9.949696812337064e-05;-9.18959597401529e-05;-0.6548674712444875;-0.6047428016840658;1.068118715046446;1.0000250838582367;9.999378458390105;-0.6247680047504401;-0.6459310074702902;-0.6459310089051303;-2.1554886814190876e-08;0.6046342571477612;0.6047644331339922;1.0001530341930116
56.81676;1.0828710080639083;-9.94964275598061e-05;-9.189671391830729e-05;-0.6548674722921294;-0.604742801845636;1.0681169473870349;1.0000239488618385;9.99937375372549;-0.6247680050587237;-0.6459310076119641;-0.6459310091016951;-2.1936816552894927e-08;0.6046354352616051;0.6047636051659957;1.0001547552576864
56.82676;1.0828710895135207;-9.950432681963823e-05;-9.190522954437335e-05;-0.6548692781130421;-0.604744468669552;1.0681151880344621;1.0000227864290654;9.9993697980779;-0.6247680053491028;-0.6459310077769436;-0.6459310092840169;-2.23144718845406e-08;0.6046366648127369;0.6047627954450687;1.000156396327842
56.83676;1.0828711177559094;-9.95038143366831e-05;-9.190594102155389e-05;-0.6548692791249756;-0.6047444688583004;1.06811344499261;1.0000215991961758;9.999366604626749;-0.6247680056218483;-0.6459310079642223;-0.6459310094526393;-2.2688304144772468e-08;0.604637943892989;0.6047620057722015;1.00015794785424
56.84676;1.08287109275081;-9.950331844803687e-05;-9.190662761137759e-05;-0.6548692801160548;-0.6047444690599987;1.0681117257549384;1.0000203905177014;9.99936418671031;-0.6247680058776731;-0.6459310081727114;-0.6459310096081425;-2.3058010182731563e-08;0.6046392708022682;0.6047612367696265;1.000159402451767
56.85676;1.0828710150897265;-9.950284067839377e-05;-9.190728718122315e-05;-0.6548692810849587;-0.6047444692745326;1.068110036462997;1.0000191638638216;9.99936255574613;-0.6247680061176261;-0.6459310084012722;-0.645931009750797;-2.342275928276566e-08;0.6046406439481745;0.6047604883148041;1.0001607555017409
56.86676;1.082870887004127;-9.950238243361963e-05;-9.190791797331627e-05;-0.6548692820307304;-0.6047444695019568;1.0681083821063673;1.000017922216845;9.99936171537995;-0.6247680063429292;-0.6459310086489672;-0.6459310098803874;-2.3781648359569746e-08;0.604642061691812;0.6047597606007967;1.0001620044773252
56.87676;1.082870712194385;-9.950194475955226e-05;-9.190851853944467e-05;-0.6548692829524466;-0.6047444697422549;1.0681067668812363;1.0000166676436844;9.999361654977655;-0.6247680065548736;-0.6459310089151438;-0.6459310099962822;-2.4133988208200327e-08;0.604643521891178;0.6047590546614431;1.0001631478344133
56.88676;1.082870494775692;-9.95015280027544e-05;-9.190908774214592e-05;-0.6548692838492449;-0.6047444699952008;1.068105193881296;1.0000154015545002;9.999362351349559;-0.6247680067547507;-0.6459310091991847;-0.6459310100976159;-2.447948044531688e-08;0.6046450214343008;0.6047583721243425;1.0001641845110982
56.89676;1.0828702387007483;-9.950113187507588e-05;-9.190962467334688e-05;-0.6548692847206034;-0.604744470260315;1.0681036646587583;1.0000141253731911;9.9993637814972;-0.624768006943906;-0.6459310095002665;-0.645931010183425;-2.481828237846328e-08;0.6046465563054032;0.6047577150606807;1.000165114280007
56.90676;1.0828699476434518;-9.95007558835978e-05;-9.191012852738916e-05;-0.6548692855662293;-0.6047444705368495;1.0681021793552774;1.000012841028884;9.999365932655161;-0.6247680071238165;-0.6459310098173581;-0.6459310102528962;-2.5150713435119782e-08;0.6046481220265749;0.6047570860208752;1.0001659381883283
56.91676;1.0828696250934136;-9.950039967209507e-05;-9.191059856669544e-05;-0.6548692863854941;-0.6047444708239517;1.0681007374132911;1.000011550772078;9.999368797186563;-0.6247680072959364;-0.6459310101494097;-0.6459310103057218;-2.547685354824012e-08;0.6046497139906728;0.6047564877277043;1.0001666585829536
56.92676;1.0828692746643824;-9.950006317639506e-05;-9.191103412707266e-05;-0.6548692871771117;-0.6047444711208374;1.0680993382871378;1.0000102566918674;9.999372362661331;-0.6247680074614392;-0.6459310104955496;-0.6459310103421788;-2.5796522402658475e-08;0.6046513278677829;0.6047559224680934;1.0001672787025104
56.93676;1.0828689001215341;-9.949974675233596e-05;-9.191143468757053e-05;-0.6548692879394089;-0.6047444714268255;1.0680979815621097;1.0000089607960552;9.999376611953991;-0.6247680076211793;-0.6459310108551484;-0.6459310103629102;-2.6109551422129675e-08;0.6046529603196465;0.6047553917179349;1.0001678015965845
56.94676;1.082868505539065;-9.9499451248765e-05;-9.191179998283324e-05;-0.6548692886708082;-0.6047444717413304;1.0680966668387413;1.0000076655302241;9.999381528186;-0.6247680077759018;-0.6459310112276958;-0.6459310103686327;-2.6415898543467414e-08;0.6046546094456667;0.6047548964403265;1.0001682290049227
56.95676;1.0828680957938337;-9.94991779226248e-05;-9.191212991202435e-05;-0.6548692893700793;-0.6047444720637754;1.0680953938835358;1.0000063738860956;9.999387094973919;-0.6247680079264633;-0.6459310116124417;-0.6459310103598226;-2.671552066211124e-08;0.604656274554361;0.604754437843652;1.0001685613032625
56.96676;1.082867676170299;-9.949892809534221e-05;-9.191242429325008e-05;-0.6548692900362826;-0.6047444723935308;1.0680941623300575;1.0000050887140175;9.999393295697383;-0.6247680080739159;-0.6459310120080141;-0.64593101033661;-2.7008289325322792e-08;0.6046579555921845;0.6047540176367817;1.0001687979316838
56.97676;1.082867250857032;-9.949870266379264e-05;-9.191268286727858e-05;-0.6548692906685659;-0.604744472729938;1.068092970871081;1.0000038115720826;9.99940011499147;-0.6247680082194316;-0.6459310124123974;-0.6459310102990872;-2.7294080615556225e-08;0.6046596525310985;0.6047536373870206;1.000168937506734
56.98676;1.0828668216204373;-9.949850190933587e-05;-9.191290568447938e-05;-0.6548692912660441;-0.6047444730722747;1.0680918176628593;1.0000025417070153;9.999407540170035;-0.6247680083640565;-0.6459310128231373;-0.6459310102476552;-2.7572832740774058e-08;0.6046613649275676;0.6047532979273342;1.0001689781828829
56.99676;1.0828663876949507;-9.949832573050065e-05;-9.191309355196938e-05;-0.6548692918278874;-0.604744473419821;1.068090701817433;1.000001276216135;9.999415561305833;-0.624768008508449;-0.6459310132374275;-0.6459310101830276;-2.7844429971863007e-08;0.6046630918752921;0.6047529995099189;1.0001689183318716
57.00676;1.082865946853582;-9.94981738938262e-05;-9.191324814787696e-05;-0.654869292353578;-0.6047444737720936;1.0680896234127466;1.0000000116864296;9.999424170749348;-0.6247680086527547;-0.6459310136522066;-0.6459310101060747;-2.8108620086717018e-08;0.6046648322729885;0.6047527421674821;1.0001687568105584
57.01676;1.0828654966957612;-9.949804605393303e-05;-9.191337175701638e-05;-0.6548692928431358;-0.6047444741288814;1.0680885816849661;0.9999987455503094;9.99943336630301;-0.6247680087965972;-0.645931014064436;-0.6459310100177559;-2.836506293004172e-08;0.6046665853328044;0.6047525256248357;1.0001684928988395
57.02676;1.0828650352593823;-9.949794160370766e-05;-9.191346700902908e-05;-0.6548692932970381;-0.6047444744901065;1.0680875738091724;0.9999974762704896;9.99944315520544;-0.6247680089391817;-0.6459310144713517;-0.6459310099190634;-2.861324491296515e-08;0.6046683510692261;0.6047523489029905;1.00016812624591
57.03676;1.0828645612594854;-9.949785964869193e-05;-9.191353684022576e-05;-0.6548692937159307;-0.6047444748557972;1.0680865954553915;0.9999962034535287;9.99945355019356;-0.6247680090794837;-0.6459310148705498;-0.6459310098108524;-2.885214258700221e-08;0.604670130021259;0.6047522101503237;1.0001676568076592
57.04676;1.0828640745902176;-9.949779942884844e-05;-9.191358440606985e-05;-0.6548692941006039;-0.6047444752258947;1.0680856418451576;0.9999949280569095;9.999464560409804;-0.6247680092163945;-0.6459310152599915;-0.6459310096937012;-2.908006627835287e-08;0.6046719224017801;0.6047521067310224;1.0001670850816087
57.05676;1.0828635767395713;-9.949776076695949e-05;-9.191361279256105e-05;-0.6548692944522937;-0.6047444755999035;1.0680847077874265;0.9999936520812752;9.999476186447792;-0.6247680093488528;-0.6459310156378899;-0.6459310095678988;-2.9294906859997867e-08;0.6046737277805245;0.6047520352147663;1.0001664125749803
57.06676;1.0828630708706937;-9.949774397959336e-05;-9.191362461477544e-05;-0.6548692947728182;-0.6047444759769363;1.0680837872649478;0.999992378034052;9.999488423260175;-0.6247680094760284;-0.64593101600238;-0.6459310094333965;-2.9494271326236837e-08;0.6046755452980874;0.6047519915319424;1.000165641978156
