time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.07676;1.0828625617692211;-9.949774947161438e-05;-9.191362165416967e-05;-0.6548692950642636;-0.6047444763560132;1.0680828739366066;0.9999911085842326;9.99950126642993;-0.624768009597312;-0.6459310163512779;-0.6459310092897388;-2.9675417624279955e-08;0.6046773738288802;0.6047519718010271;1.000164776792315
57.08676;1.0828620554328285;-9.949777733237697e-05;-9.191360485645645e-05;-0.6548692953284804;-0.6047444767361698;1.0680819621026338;0.9999898465367971;9.99951471171701;-0.6247680097120839;-0.6459310166822677;-0.64593100913624;-2.983548711516783e-08;0.604679212149717;0.6047519733416323;1.0001638207273205
57.09676;1.0828615584634242;-9.94978270556314e-05;-9.191357466876066e-05;-0.65486929556683;-0.6047444771164012;1.0680810469282358;0.9999885949987644;9.999528745279342;-0.6247680098197479;-0.6459310169932833;-0.6459310089725387;-2.99718573364392e-08;0.6046810590630014;0.604751994885691;1.0001627776542015
57.10676;1.0828610777892789;-9.949789757600439e-05;-9.191353123961404e-05;-0.654869295780316;-0.6047444774954938;1.0680801240100626;0.9999873574948656;9.999543335157737;-0.6247680099200825;-0.6459310172827502;-0.6459310087991224;-3.00821281607089e-08;0.6046829132036565;0.6047520358458233;1.0001616516776077
57.11676;1.0828606206427025;-9.949798753030174e-05;-9.19134744916313e-05;-0.6548692959698672;-0.604744477871922;1.068079189337172;0.9999861381698413;9.999558431802704;-0.6247680100133229;-0.6459310175497197;-0.645931008617243;-3.0163918470284046e-08;0.6046847726852113;0.6047520954978475;1.0001604462677203
57.12676;1.0828601943628264;-9.949809539651545e-05;-9.191340445302704e-05;-0.6548692961363921;-0.6047444782440725;1.0680782399903312;0.9999849414254203;9.999573973042834;-0.6247680100998435;-0.6459310177940449;-0.6459310084283867;-3.0214835852551334e-08;0.6046866350650698;0.6047521728624442;1.0001591633468168
57.13676;1.082859805696705;-9.949821948199669e-05;-9.191332155754655e-05;-0.654869296280521;-0.6047444786104631;1.0680772744839413;0.9999837708183977;9.999589888779425;-0.6247680101798431;-0.6459310180165002;-0.6459310082338825;-3.0232574867510233e-08;0.6046884979499808;0.6047522669853684;1.0001578039448995
57.14676;1.082859460342463;-9.949835795153992e-05;-9.191322654223952e-05;-0.6548692964024511;-0.6047444789696903;1.068076291967966;0.9999826291325187;9.999606105833053;-0.6247680102531686;-0.6459310182186246;-0.6459310080347723;-3.021490328085986e-08;0.6046903597617624;0.6047523768069388;1.0001563699500111
57.15676;1.0828591636861382;-9.949850889765679e-05;-9.191312017274704e-05;-0.6548692965021258;-0.6047444793204482;1.0680752915208467;0.9999815198406387;9.999622555598593;-0.6247680103193245;-0.6459310184024304;-0.6459310078317468;-3.01596663689281e-08;0.6046922197399137;0.6047525007422293;1.0001548648891532
57.16676;1.0828589215081201;-9.949867039533658e-05;-9.191300299740537e-05;-0.6548692965793992;-0.6047444796616934;1.0680742727301347;0.9999804476267741;9.999639183555484;-0.6247680103776658;-0.6459310185702163;-0.6459310076252086;-3.006513657160592e-08;0.6046940773865275;0.6047526366548266;1.0001532930029062
57.17676;1.082858739155158;-9.949884054802375e-05;-9.191287530855219e-05;-0.6548692966337503;-0.604744479992699;1.0680732366745394;0.9999794172849646;9.999655947758692;-0.6247680104275288;-0.6459310187244577;-0.6459310074155534;-2.99304640287576e-08;0.6046959322593346;0.6047527821807753;1.0001516579826069
57.18676;1.0828586201106791;-9.949901752674151e-05;-9.191273739164277e-05;-0.6548692966637724;-0.6047444803129982;1.0680721862212037;0.9999784328529849;9.99967280345516;-0.6247680104682398;-0.6459310188677978;-0.6459310072034015;-2.975586675941143e-08;0.6046977841689174;0.6047529349409771;1.0001499625815498
57.19676;1.0828585654893705;-9.94991996398727e-05;-9.191258976575023e-05;-0.6548692966670734;-0.6047444806223512;1.0680711257548077;0.9999774980944044;9.999689695226024;-0.6247680104990606;-0.645931019003093;-0.6459310069895671;-2.9542629479739374e-08;0.6046996335546959;0.6047530926998802;1.0001482087993212
57.20676;1.0828585746228374;-9.949938545227424e-05;-9.191243323386923e-05;-0.6548692966407177;-0.6047444809207209;1.0680700605585813;0.999976617202807;9.999706567650659;-0.624768010519073;-0.6459310191333201;-0.6459310067749126;-2.929297491180071e-08;0.6047014819884547;0.6047532536737587;1.000146398354357
57.21676;1.082858646081962;-9.949957382105135e-05;-9.191226877939662e-05;-0.6548692965818939;-0.6047444812082015;1.0680689955001212;0.9999757947559168;9.999723380227248;-0.6247680105271451;-0.6459310192613126;-0.6459310065601522;-2.9009805624528176e-08;0.6047033322911246;0.6047534165876276;1.000144533779033
57.22676;1.082858777928233;-9.949976382148072e-05;-9.191209735966141e-05;-0.6548692964885048;-0.6047444814849016;1.0680679331712004;0.9999750350520524;9.999740113230278;-0.6247680105219017;-0.6459310193894634;-0.6459310063455708;-2.8696395141494188e-08;0.604705187812574;0.6047535804002552;1.0001426192183538
57.23676;1.0828589666390356;-9.94999547541556e-05;-9.19119197032452e-05;-0.6548692963594013;-0.604744481750746;1.0680668729312164;0.9999743411385104;9.999756763176148;-0.6247680105015273;-0.6459310195196762;-0.645931006130874;-2.8356104117995137e-08;0.6047070513199209;0.6047537441057023;1.0001406602896925
57.24676;1.0828592063179705;-9.950014617751078e-05;-9.19117361773155e-05;-0.6548692961941297;-0.6047444820052843;1.0680658118556672;0.9999737141478823;9.999773332645185;-0.6247680104637059;-0.6459310196536616;-0.6459310059153115;-2.7992141651086035e-08;0.6047089241977802;0.6047539064503211;1.0001386643826846
57.25676;1.0828594896375403;-9.950033776383756e-05;-9.191154668855252e-05;-0.6548692959924781;-0.6047444822477357;1.0680647464021393;0.9999731533778722;9.999789822521235;-0.624768010405895;-0.6459310197932568;-0.6459310056978183;-2.760740435095475e-08;0.6047108062342126;0.6047540658002736;1.0001366409967472
57.26676;1.0828598093738222;-9.950052916834102e-05;-9.191135067840956e-05;-0.6548692957543161;-0.6047444824772029;1.0680636731089783;0.9999726570521803;9.999806230357809;-0.6247680103255847;-0.6459310199405955;-0.6459310054771004;-2.720447089406879e-08;0.6047126959650898;0.604754220788328;1.0001346003030163
57.27676;1.082860158976129;-9.950072013520839e-05;-9.19111473359172e-05;-0.654869295479778;-0.6047444826927334;1.0680625885803268;0.9999722235026283;9.999822550015152;-0.6247680102204173;-0.6459310200980212;-0.6459310052518438;-2.6785696924543167e-08;0.604714591269766;0.6047543710068479;1.0001325512931614
57.28676;1.0828605326674732;-9.950091050749092e-05;-9.191093587070964e-05;-0.6548692951694145;-0.6047444828932171;1.0680614898929266;0.9999718521583784;9.999838767132628;-0.624768010088331;-0.645931020267642;-0.6459310050209612;-2.6353339953364196e-08;0.6047164900078607;0.6047545167129061;1.0001305013668995
57.29676;1.0828609257830473;-9.95010999610887e-05;-9.191071561408754e-05;-0.6548692948241409;-0.6047444830774263;1.0680603751957174;0.9999715437291546;9.999854854038256;-0.6247680099275934;-0.6459310204510422;-0.6459310047836891;-2.5909654713015385e-08;0.6047183906016701;0.604754657915745;1.000128456381036
57.30676;1.0828613344158762;-9.95012879666423e-05;-9.191048600919604e-05;-0.6548692944451823;-0.6047444832442546;1.0680592437440646;0.9999712994296364;9.999870772756307;-0.6247680097367226;-0.6459310206495151;-0.6459310045395451;-2.5456750259300602e-08;0.6047202921762898;0.6047547939646191;1.0001264202951912
57.31676;1.082861754383197;-9.950147406986687e-05;-9.19102466376556e-05;-0.6548692940342392;-0.6047444833928749;1.0680580955759682;0.9999711200439085;9.999886483632462;-0.6247680095145481;-0.6459310208643185;-0.6459310042881644;-2.4996306569619088e-08;0.6047221942502;0.6047549240006258;1.0001243949836545
57.32676;1.0828621814175823;-9.950165804867505e-05;-9.190999722839791e-05;-0.6548692935936707;-0.6047444835227401;1.068056931220693;0.9999710055908599;9.999901947277964;-0.6247680092603538;-0.6459310210966531;-0.6459310040291341;-2.4529560650474506e-08;0.6047240963228759;0.6047550473778173;1.000122380499717
57.33676;1.0828626125207081;-9.950183990978423e-05;-9.19097376261425e-05;-0.6548692931262879;-0.6047444836335489;1.068055751562964;0.9999709550300716;9.999917121317306;-0.6247680089739512;-0.6459310213476268;-0.6459310037621089;-2.405751738242633e-08;0.6047259974080094;0.6047551634714311;1.0001203755738037
57.34676;1.082863046189619;-9.950201979635314e-05;-9.190946792254592e-05;-0.654869292634998;-0.6047444837250721;1.068054558233176;0.9999709660768015;9.999931967728443;-0.624768008655642;-0.645931021618269;-0.645931003487128;-2.3580989692332826e-08;0.6047278959927535;0.6047552712267651;1.0001183783633916
57.35676;1.0828634814357503;-9.950219778647239e-05;-9.19091886765421e-05;-0.6548692921228193;-0.6047444837968192;1.0680533542943031;0.999971035562813;9.999946468012475;-0.6247680083060057;-0.6459310219095331;-0.6459310032046224;-2.3100487526859878e-08;0.6047297907551891;0.6047553688734262;1.000116387062038
57.36676;1.082863917457148;-9.950237381988834e-05;-9.190890093132842e-05;-0.6548692915931041;-0.6047444838479238;1.0680521441562636;0.9999711595729471;9.99996062558021;-0.6247680079256748;-0.6459310222223819;-0.6459310029150176;-2.261616681247627e-08;0.6047316811263196;0.6047554541506289;1.000114399476362
57.37676;1.0828643540526228;-9.950254793108416e-05;-9.190860603535966e-05;-0.6548692910495546;-0.6047444838774022;1.0680509329480254;0.9999713337448268;9.999974453826365;-0.6247680075152846;-0.6459310225577516;-0.6459310026184082;-2.2127748940307782e-08;0.6047335671502095;0.6047555247487808;1.0001124122757599
57.38676;1.0828647915044929;-9.950272055273072e-05;-9.190830535534598e-05;-0.654869290495935;-0.6047444838845806;1.0680497261380675;0.999971554380528;9.999987966795848;-0.6247680070755197;-0.6459310229161807;-0.6459310023146025;-2.163443345743684e-08;0.6047354491141074;0.6047555785128274;1.0001104213322525
57.39676;1.0828652298738564;-9.950289255655418e-05;-9.190800001358641e-05;-0.6548692899356925;-0.6047444838694095;1.0680485286507793;0.9999718190275374;10.000001178304641;-0.6247680066072782;-0.6459310232975561;-0.6459310020033697;-2.1134996390424126e-08;0.6047373272907293;0.6047556135946709;1.0001084226605261
57.40676;1.082865668994817;-9.950306505852905e-05;-9.190769095080882e-05;-0.6548692893717906;-0.6047444838323858;1.0680473438287719;0.9999721261080792;10.000014101219612;-0.6247680061119539;-0.6459310237014192;-0.6459310016846469;-2.062800802631579e-08;0.6047392017278267;0.604755628516453;1.0001064128009076
57.41676;1.0828661093710648;-9.950323922736039e-05;-9.190737932269309e-05;-0.6548692888066684;-0.6047444837741703;1.068046173520877;0.999972474805704;10.00002674400111;-0.6247680055914507;-0.6459310241275331;-0.6459310013586457;-2.0111978257503738e-08;0.6047410720105775;0.6047556220917348;1.0001043886285226
57.42676;1.0828665526477879;-9.950341620771551e-05;-9.190706678745935e-05;-0.6548692882422262;-0.6047444836953262;1.068045018342804;0.9999728655744647;10.000039111415896;-0.624768005047853;-0.6459310245761257;-0.6459310010258945;-1.9585455409913885e-08;0.6047429372947111;0.604755593349664;1.000102347328819
57.43676;1.082867001321554;-9.950359714947485e-05;-9.190675537852354e-05;-0.6548692876800716;-0.604744483596304;1.068043877550545;0.9999733005416724;10.000051208936576;-0.624768004483245;-0.6459310250476195;-0.6459310006871756;-1.9047215417793278e-08;0.6047447965202364;0.6047555413006046;1.0001002867148472
57.44676;1.082867458545385;-9.950378323756973e-05;-9.190644720960394e-05;-0.6548692871219509;-0.6047444834776092;1.0680427493835751;0.9999737830337395;10.000063043968067;-0.6247680038997472;-0.6459310255423246;-0.6459310003434054;-1.849647614631171e-08;0.6047476482643472;0.6047564648216373;1.0000982054346224
57.45676;1.0828679281312281;-9.950397561993148e-05;-9.190614427612101e-05;-0.6548692865699185;-0.6047444833400932;1.0680416317382966;0.9999743165636346;10.00007462989098;-0.6247680032994712;-0.6459310260604239;-0.6459309999955892;-1.793303786383029e-08;0.6047494905533957;0.6047563629026569;1.000096102858571
57.46676;1.082868414223255;-9.95041752946772e-05;-9.190584825593715e-05;-0.6548692860261051;-0.6047444831850105;1.068040522607132;0.9999749042517281;10.000085994326133;-0.62476800268448;-0.645931026601864;-0.6459309996448589;-1.7357279021809362e-08;0.6047513212475398;0.6047562345434985;1.0000939784704734
57.47676;1.0828689210342548;-9.950438297590202e-05;-9.190556045964021e-05;-0.6548692854924355;-0.6047444830135894;1.0680394199109877;0.9999755489383245;10.000097177237251;-0.6247680020568586;-0.645931027165966;-0.6459309992925627;-1.676990401365853e-08;0.60475313845892;0.6047560780874632;1.0000918312142382
57.48676;1.0828694532366185;-9.950459893825113e-05;-9.190528208232978e-05;-0.654869284970548;-0.604744482826623;1.068038321278655;0.9999762533699851;10.000108222698403;-0.6247680014187308;-0.6459310277512236;-0.6459309989402752;-1.6171657853722404e-08;0.6047549401630462;0.6047558908826921;1.000089659528942
57.49676;1.0828700163910883;-9.9504823125783e-05;-9.19050142990837e-05;-0.6548692844617625;-0.6047444826246274;1.068037224778129;0.9999770195561619;10.00011917870632;-0.6247680007722601;-0.6459310283554385;-0.6459309985896277;-1.5563190858032652e-08;0.6047567236135946;0.604755669569889;1.0000874614527
57.50676;1.0828706167122855;-9.950505562205742e-05;-9.19047580763633e-05;-0.6548692839670646;-0.6047444824081991;1.0680361297848977;0.9999778480839893;10.000130099375696;-0.6247680001197826;-0.6459310289760198;-0.6459309982422033;-1.4944966953092492e-08;0.6047584857351406;0.6047554104022612;1.0000852345466895
57.51676;1.0828712603533979;-9.95052969909156e-05;-9.190451419153024e-05;-0.6548692834871767;-0.6047444821780731;1.0680350368111535;0.9999787385995859;10.000141040936096;-0.6247679994638234;-0.645931029610541;-0.6459309978996075;-1.431734884245179e-08;0.6047602241632224;0.6047551095981032;1.00008297648052
57.52676;1.0828719527681376;-9.950554810270706e-05;-9.190428350662854e-05;-0.6548692830225913;-0.6047444819349599;1.068033946876705;0.9999796899247088;10.000152056866645;-0.6247679988068199;-0.6459310302571308;-0.6459309975633747;-1.3680855602582386e-08;0.6047619376502051;0.6047547638580724;1.0000806857833082
57.53676;1.0828726984037669;-9.950580970617983e-05;-9.190406720722306e-05;-0.6548692825735757;-0.6047444816793512;1.0680328612552519;0.9999806990946655;10.000163196818077;-0.6247679981508488;-0.6459310309142419;-0.6459309972346479;-1.3036232020186924e-08;0.6047636255166591;0.6047543706256545;1.0000783619536935
57.54676;1.0828735005335945;-9.950608221136298e-05;-9.190386686662955e-05;-0.6548692821402977;-0.604744481411493;1.068031781213056;0.999981761167021;10.00017450599082;-0.6247679974975524;-0.6459310315804931;-0.645930996914028;-1.2384338746784413e-08;0.604765287088319;0.6047539282030342;1.0000760057450937
57.55676;1.0828743614824223;-9.950636569985765e-05;-9.190368421370994e-05;-0.6548692817228925;-0.6047444811315543;1.0680307076593791;0.9999828699601053;10.000186022894779;-0.6247679968481625;-0.6459310322549113;-0.6459309966017032;-1.1726048423051288e-08;0.6047669218471972;0.6047534359589507;1.0000736201856517
57.56676;1.0828752833522537;-9.950665991644608e-05;-9.190352073752555e-05;-0.6548692813214003;-0.6047444808397294;1.0680296415722348;0.9999840186958593;10.000197773880782;-0.6247679962036405;-0.6459310329368836;-0.6459309962977413;-1.1062104205913425e-08;0.6047685297340257;0.6047528943768787;1.0000712111634418
57.57676;1.0828762679594726;-9.95069642564863e-05;-9.19033774571329e-05;-0.6548692809358189;-0.6047444805361853;1.068028584618698;0.9999852006133638;10.000209767846549;-0.6247679955650609;-0.6459310336257597;-0.6459309960026158;-1.0392977720694962e-08;0.6047701110705662;0.6047523047972898;1.000068786661156
57.58676;1.0828773152957223;-9.950727783197366e-05;-9.190325497355489e-05;-0.654869280566192;-0.6047444802209548;1.0680275389262213;0.9999864097848016;10.00022199919289;-0.6247679949340311;-0.6459310343206033;-0.645930995717757;-9.718817021670217e-09;0.6047716667275875;0.6047516687234509;1.0000663557562393
57.59676;1.0828784223037535;-9.950759966990743e-05;-9.190315361307403e-05;-0.6548692802125029;-0.6047444798939025;1.068026507051225;0.9999876419054031;10.000234456222469;-0.6247679943126749;-0.6459310350201037;-0.6459309954455142;-9.039555869511126e-09;0.6047731984936296;0.6047509868290716;1.0000639286688635
57.60676;1.0828795837800003;-9.950792910569846e-05;-9.190307343554296e-05;-0.6548692798745175;-0.6047444795548117;1.06802549236853;0.9999888942245481;10.00024712890079;-0.6247679937032832;-0.6459310357224591;-0.6459309951884756;-8.355180994602728e-09;0.6047747085888721;0.6047502584004498;1.0000615168818683
57.61676;1.0828807944633705;-9.950826605497368e-05;-9.190301415644421e-05;-0.6548692795517432;-0.6047444792034092;1.0680244987106127;0.9999901644918666;10.000260013041611;-0.6247679931081016;-0.6459310364253673;-0.6459309949488665;-7.665863981328173e-09;0.6047761987604269;0.6047494816917085;1.0000591322309678
57.62676;1.082882050233775;-9.950861083466659e-05;-9.190297510565916e-05;-0.6548692792434913;-0.6047444788392974;1.0680235299395526;0.9999914504201876;10.000273107841924;-0.6247679925292456;-0.6459310371261975;-0.6459309947285067;-6.971867777678157e-09;0.6047776702193742;0.6047486547455178;1.0000567861920766
57.63676;1.082883348041492;-9.950896382443964e-05;-9.190295533370588e-05;-0.654869278949019;-0.6047444784620795;1.0680225898211189;0.9999927500059118;10.000286409943959;-0.6247679919685595;-0.645931037822089;-0.6459309945290425;-6.273527372439116e-09;0.6047791240935259;0.6047477760207713;1.0000544898213568
57.64676;1.0828846854904832;-9.950932530293898e-05;-9.19029538853112e-05;-0.6548692786677105;-0.604744478071637;1.068021681154927;0.9999940615019393;10.000299910329982;-0.6247679914273833;-0.6459310385098626;-0.6459309943519438;-5.571305357171965e-09;0.6047805615345295;0.6047468449077862;1.0000522533071146
57.65676;1.0828860602495274;-9.950969535009444e-05;-9.19029699948127e-05;-0.6548692783991565;-0.6047444776681866;1.068020804752054;0.9999953831463237;10.000313595686297;-0.6247679909064222;-0.6459310391859584;-0.6459309941983099;-4.865728518197654e-09;0.6047819836562327;0.604745862285973;1.00005008577262
57.66676;1.082887468950319;-9.951007374657009e-05;-9.190300305599203e-05;-0.6548692781429633;-0.6047444772521151;1.0680199594506947;0.999996713451181;10.000327451971394;-0.6247679904060088;-0.6459310398467137;-0.6459309940690002;-4.157290069470909e-09;0.6047833914913175;0.6047448305026397;1.0000479959271498
57.67676;1.0828889066336211;-9.951045998933993e-05;-9.190305249838523e-05;-0.6548692778984779;-0.6047444768239227;1.0680191430094572;0.9999980520323678;10.000341468311532;-0.6247679899264817;-0.6459310404889904;-0.6459309939650012;-3.446455127119678e-09;0.6047847856754933;0.6047437523859794;1.0000459923641054
57.68676;1.0828903678352702;-9.951085333295065e-05;-9.190311763743653e-05;-0.6548692776648567;-0.6047444763843541;1.0680183532512932;0.999999400441727;10.000355639639055;-0.6247679894682336;-0.6459310411105738;-0.6459309938875533;-2.7337205793345647e-09;0.6047861663303631;0.604742630172655;1.000044083073105
57.69676;1.0828918480551244;-9.951125274919794e-05;-9.19031974852118e-05;-0.6548692774413013;-0.6047444759343745;1.0680175888294663;1.0000007620976576;10.000369968191482;-0.6247679890315406;-0.6459310417099317;-0.6459309938381314;-2.01962628549531e-09;0.6047875336892927;0.6047414654040159;1.0000422750466906
57.70676;1.0828933444294833;-9.951165700619743e-05;-9.190329072950073e-05;-0.6548692772270427;-0.6047444754747754;1.0680168491686732;1.0000021411263438;10.000384464955138;-0.6247679886165276;-0.6459310422857913;-0.6459309938183435;-1.304743935190501e-09;0.6047888886462276;0.6047402594762522;1.0000405744306753
57.71676;1.082894856027654;-9.951206487834732e-05;-9.190339589369812e-05;-0.6548692770211167;-0.6047444750058345;1.068016133687786;1.0000035411353596;10.00039915014877;-0.6247679882234328;-0.6459310428369794;-0.6459309938296842;-5.896430912015081e-10;0.6047902323001411;0.604739013899682;1.0000389869285138
57.72676;1.0828963835533398;-9.951247523870289e-05;-9.190351133045873e-05;-0.6548692768222449;-0.6047444745273788;1.068015441212195;1.0000049646409739;10.000414053809115;-0.6247679878528252;-0.6459310433622923;-0.6459309938734618;1.2511915632967744e-10;0.6047915650768486;0.6047377301517278;1.0000375181193741
57.73676;1.0828979282582953;-9.951288711029862e-05;-9.190363508646592e-05;-0.6548692766289987;-0.6047444740391404;1.0680147703860217;1.0000064133371045;10.000429212028232;-0.624767987505449;-0.6459310438603528;-0.6459309939509641;8.388187371953938e-10;0.6047928866572064;0.6047364093986792;1.000036173320576
57.74676;1.0828994907059013;-9.951329981734873e-05;-9.19037649182684e-05;-0.6548692764400927;-0.6047444735412421;1.0680141199729196;1.0000078887388597;10.000444654683013;-0.6247679871820506;-0.6459310443298142;-0.6459309940634955;1.5505057212401774e-09;0.6047941965907343;0.6047350523438211;1.0000349569149776
57.75676;1.0829010700974824;-9.951371299939231e-05;-9.190389852872034e-05;-0.6548692762545614;-0.6047444730344398;1.0680134879748036;1.000009392138019;10.000460397165465;-0.6247679868834164;-0.6459310447697605;-0.6459309942121143;2.2593266724242233e-09;0.6047954945535308;0.6047336595352131;1.000033871655181
57.76676;1.0829026650179527;-9.951412639891072e-05;-9.190403392616271e-05;-0.6548692760717784;-0.6047444725198702;1.06801287095335;1.0000109241536457;10.000476442040096;-0.6247679866103452;-0.6459310451798299;-0.6459309943974546;2.9646602399513248e-09;0.6047967803030734;0.6047322316467336;1.0000329182363386
57.77676;1.0829042744105866;-9.951453972674055e-05;-9.190416955882592e-05;-0.6548692758913521;-0.604744471998599;1.068012264721385;1.0000124849373162;10.000492780287296;-0.6247679863634542;-0.6459310455600806;-0.6459309946199515;3.6658092222759254e-09;0.6047980537766628;0.6047307691795633;1.0000320955930642
57.78676;1.0829058967088454;-9.951495269359812e-05;-9.190430415110375e-05;-0.6548692757130047;-0.6047444714713343;1.068011665189327;1.0000140746487836;10.000509390785927;-0.6247679861429496;-0.6459310459109144;-0.645930994879993;4.361795958823825e-09;0.6047993150784727;0.6047292723869675;1.000031402082716
57.79676;1.0829075285611076;-9.95153650309542e-05;-9.190443661636316e-05;-0.654869275536662;-0.6047444709383972;1.0680110681684323;1.0000156932800923;10.000526241847844;-0.6247679859485582;-0.6459310462331704;-0.6459309951775678;5.051552821327537e-09;0.6048005644223986;0.6047277418753716;1.0000308363432022
57.80676;1.0829091653365621;-9.951577643839819e-05;-9.19045660493335e-05;-0.6548692753627597;-0.6047444703998436;1.068010469300036;1.000017340357389;10.000543290769594;-0.6247679857797444;-0.6459310465281761;-0.6459309955119026;5.7341804691854095e-09;0.6048018020906373;0.6047261788325833;1.0000303973394418
57.81676;1.0829108023158192;-9.951618648092361e-05;-9.190469160308426e-05;-0.6548692751923981;-0.60474446985555;1.0680098649417076;1.000019015292566;10.000560483866868;-0.6247679856359736;-0.6459310467976065;-0.6459309958816584;6.40890965738411e-09;0.6048030281239398;0.6047245844373271;1.0000300844684313
57.82676;1.0829124348417076;-9.951659454565549e-05;-9.190481235252342e-05;-0.6548692750270737;-0.6047444693052472;1.0680092523762101;1.0000207176138551;10.00057776761708;-0.6247679855166803;-0.6459310470433438;-0.6459309962854775;7.074977446392395e-09;0.6048042422475823;0.6047229594518935;1.0000298975732334
57.83676;1.082914057705788;-9.951700002448339e-05;-9.190492721949839e-05;-0.6548692748682794;-0.6047444687486102;1.0680086290673245;1.00002244677839;10.000595104641372;-0.6247679854210808;-0.6459310472674812;-0.6459309967223251;7.73173325693646e-09;0.6048054444159253;0.6047213044210221;1.0000298359553514
57.84676;1.0829156646430687;-9.951740264657596e-05;-9.19050350336931e-05;-0.6548692747175103;-0.6047444681854187;1.0680079927333153;1.0000242023911377;10.000612474326116;-0.6247679853481174;-0.6459310474723198;-0.645930997191464;8.378657009946073e-09;0.6048066352150487;0.604719619999877;1.0000298972575286
57.85676;1.0829172481394211;-9.951780252681424e-05;-9.190513467958146e-05;-0.6548692745764517;-0.6047444676156324;1.0680073421527267;1.0000259842395696;10.000629857999783;-0.624767985296468;-0.6459310476601244;-0.6459309976922711;9.015114991839035e-09;0.6048078156734766;0.6047179074425367;1.0000300779180216
57.86676;1.0829187997385195;-9.951819978266878e-05;-9.190522501758831e-05;-0.6548692744467536;-0.6047444670393031;1.0680066774279033;1.00002779141322;10.000647228990832;-0.6247679852646069;-0.6459310478326373;-0.645930998224097;9.640323063059725e-09;0.6048089869297242;0.6047161690289085;1.000030374624592
57.87676;1.0829203113821977;-9.951859428949948e-05;-9.190530479998807e-05;-0.6548692743296414;-0.6047444664565841;1.0680059999446947;1.0000296217768623;10.000664557909907;-0.6247679852509351;-0.6459310479907601;-0.6459309987862112;1.0253654711219082e-08;0.6048101500723961;0.6047144077393112;1.0000307849604315
57.88676;1.0829217770317645;-9.951898592475895e-05;-9.19053729957624e-05;-0.654869274225913;-0.6047444658680399;1.0680053127099187;1.0000314728247726;10.000681824532194;-0.6247679852539201;-0.645931048134758;-0.6459309993778026;1.0854860141160327e-08;0.6048113062623468;0.6047126265442194;1.0000313071187168
57.89676;1.0829231925623892;-9.95193748595521e-05;-9.190542905457307e-05;-0.654869274136304;-0.604744465274914;1.0680046204768743;1.0000333428870372;10.000699024070729;-0.6247679852723002;-0.6459310482647568;-0.6459309999980382;1.144400256979974e-08;0.6048124570248194;0.6047108281175472;1.00003193927685
57.90676;1.0829245543063568;-9.951976144311553e-05;-9.190547262802346e-05;-0.6548692740616758;-0.6047444646789495;1.0680039289342977;1.000035231172891;10.000716163430367;-0.6247679853051518;-0.645931048381067;-0.6459310006460731;1.2021315572739762e-08;0.6048136041733098;0.6047090149138165;1.000032678339058
57.91676;1.0829258584439965;-9.952014586246846e-05;-9.190550316089443e-05;-0.6548692740026764;-0.6047444640819193;1.0680032437256486;1.0000371370145777;10.000733250556914;-0.6247679853516929;-0.645931048484096;-0.6459310013209787;1.258713497217469e-08;0.6048147493997299;0.6047071893734475;1.0000335187895302
57.92676;1.0829271012197108;-9.95205279872556e-05;-9.190551984875021e-05;-0.6548692739594765;-0.6047444634854069;1.0680025700896025;1.0000390597722548;10.000750285397151;-0.6247679854111752;-0.6459310485740803;-0.6459310020217344;1.3141897207447221e-08;0.6048158940874369;0.6047053543467534;1.000034453134664
57.93676;1.0829282788068506;-9.952090740054814e-05;-9.190552190421639e-05;-0.6548692739320252;-0.6047444628909201;1.0680019124313977;1.0000409991751906;10.000767257858364;-0.6247679854829874;-0.6459310486511539;-0.6459310027471729;1.3686138859096148e-08;0.6048170394071651;0.6047035134216787;1.0000354734300365
57.94676;1.0829293870093424;-9.952128343115517e-05;-9.190550878114961e-05;-0.6548692739202783;-0.6047444622999062;1.0680012738150428;1.0000429549156973;10.000784152518756;-0.6247679855667652;-0.6459310487156738;-0.6459310034957201;1.4220386965247914e-08;0.6048181863403806;0.6047016708112888;1.0000365725107352
57.95676;1.082930421784335;-9.952165512273756e-05;-9.190548023475831e-05;-0.6548692739241183;-0.6047444617136409;1.0680006563267372;1.0000449257833763;10.000800957718418;-0.6247679856623447;-0.6459310487682725;-0.6459310042652585;1.47449356615611e-08;0.604819335403715;0.6046998311734759;1.000037744392035
57.96676;1.0829313803643739;-9.952202121173133e-05;-9.190543642997962e-05;-0.6548692739433026;-0.6047444611332167;1.0680000618476897;1.0000469093146631;10.000817671014458;-0.6247679857695416;-0.6459310488096277;-0.6459310050532535;1.5259651379083372e-08;0.604820486649668;0.6046979995843427;1.0000389841309436
57.97676;1.0829322613599146;-9.952238026166698e-05;-9.190537809910756e-05;-0.6548692739775072;-0.6047444605594301;1.0679994922983915;1.0000489017366323;10.000834301916637;-0.6247679858879991;-0.6459310488402629;-0.6459310058568344;1.5763924146932394e-08;0.6048216404715498;0.6046961813257475;1.000040287938653
57.98676;1.0829330638644112;-9.952273080640062e-05;-9.190530648433217e-05;-0.6548692740261404;-0.604744459992405;1.067998949627986;1.000050897806631;10.00085087858365;-0.6247679860173163;-0.6459310488604575;-0.6459310066727888;1.6256879288267456e-08;0.6048227982328108;0.6046943814223984;1.0000416535689052
57.99676;1.0829337872710247;-9.952307128136261e-05;-9.190522304865708e-05;-0.6548692740879577;-0.6047444594312941;1.0679984359688603;1.0000528911134585;10.000867444705163;-0.6247679861571355;-0.6459310488702804;-0.645931007497697;1.6737717385956326e-08;0.6048239618113459;0.6046926043760161;1.000043080267378
58.00676;1.0829344317593228;-9.952339997863839e-05;-9.190512918771121e-05;-0.6548692741611418;-0.6047444588744948;1.0679979534790205;1.0000548749322946;10.000884041260429;-0.6247679863068506;-0.645931048869707;-0.6459310083281766;1.7205742914543656e-08;0.6048251328531591;0.6046908543819247;1.0000445681977976
58.01676;1.0829349981272671;-9.952371533390881e-05;-9.19050261425953e-05;-0.654869274243939;-0.6047444583202849;1.0679975039145686;1.000056843019457;10.000900696592593;-0.6247679864653213;-0.6459310488586463;-0.64593100916097;1.7660091181523207e-08;0.604826312670209;0.6046891357419788;1.0000461180242637
58.02676;1.0829354873178747;-9.952401625648682e-05;-9.190491516590125e-05;-0.6548692743349775;-0.604744457767221;1.0679970888930328;1.0000587900253142;10.000917432061595;-0.6247679866310305;-0.6459310488370037;-0.6459310099927708;1.809965210023252e-08;0.6048275027083789;0.6046874530561719;1.0000477310918756
58.03676;1.0829359004613814;-9.952430202076581e-05;-9.190479772129854e-05;-0.6548692744330621;-0.6047444572140565;1.0679967106078119;1.0000607113810815;10.000934266541416;-0.6247679868023559;-0.6459310488049331;-0.6459310108200216;1.8523373087175648e-08;0.6048287050751543;0.604685811216501;1.0000494096747774
58.04676;1.0829362388634458;-9.95245719423763e-05;-9.19046754563575e-05;-0.6548692745370932;-0.6047444566596443;1.0679963718907712;1.0000626029695387;10.000951213192483;-0.6247679869774999;-0.6459310487629398;-0.6459310116389859;1.8930638897721417e-08;0.6048299224821035;0.6046842155497457;1.0000511564803427
58.05676;1.0829365039705054;-9.952482532379499e-05;-9.190455009979103e-05;-0.6548692746461995;-0.6047444561029848;1.0679960755447484;1.0000644615455834;10.000968272526345;-0.6247679871542892;-0.6459310487117617;-0.6459310124460678;1.9321387180054967e-08;0.6048311576240685;0.6046826721152244;1.0000529734637016
58.06676;1.0829366976517125;-9.952506161540724e-05;-9.190442347165414e-05;-0.654869274759703;-0.6047444555431599;1.0679958236543678;1.00006628580905;10.000985427630896;-0.6247679873302188;-0.6459310486522564;-0.6459310132380978;1.9695933374088248e-08;0.604832412760808;0.6046811876675977;1.0000548609152582
58.07676;1.0829368223082645;-9.952528051766515e-05;-9.190429740215651e-05;-0.6548692748769666;-0.6047444549791785;1.0679956173393708;1.000068076309635;10.001002649303548;-0.6247679875027775;-0.6459310485851116;-0.6459310140124079;2.0054697988072618e-08;0.6048336895329167;0.604679769002039;1.0000568174963766
58.08676;1.082936880749811;-9.952548193129752e-05;-9.190417342374254e-05;-0.6548692749973731;-0.6047444544100027;1.0679954570499204;1.000069833937419;10.001019907805683;-0.624767987669859;-0.6459310485103846;-0.6459310147666811;2.039803103040874e-08;0.6048349886715197;0.604678422373312;1.0000588407069502
58.09676;1.0829368754348667;-9.952566585140238e-05;-9.190405246791787e-05;-0.6548692751202972;-0.6047444538347738;1.0679953434191125;1.0000715590331328;10.001037178823502;-0.6247679878298233;-0.6459310484273504;-0.6459310154987008;2.072619374697063e-08;0.604836309924188;0.604677153730864;1.000060927098751
58.10676;1.0829368076725536;-9.952583234193944e-05;-9.190393480812765e-05;-0.6548692752449377;-0.6047444532529391;1.0679952779829112;1.0000732519751299;10.001054441497894;-0.6247679879811564;-0.6459310483348035;-0.6459310162062063;2.1039283803294318e-08;0.6048376524402688;0.6046759690529248;1.0000630723112238
58.11676;1.0829366785445234;-9.952598154560218e-05;-9.190382023830933e-05;-0.6548692753702716;-0.6047444526641853;1.0679952627344467;1.000074914279056;10.001071676441608;-0.624767988122318;-0.6459310482315792;-0.6459310168869383;2.1337060895823753e-08;0.6048390153848728;0.6046748740725141;1.0000652712968114
58.12676;1.0829364897298404;-9.952611368665587e-05;-9.190370842044143e-05;-0.654869275495164;-0.6047444520684591;1.0679952993878914;1.0000765490131232;10.001088869488134;-0.6247679882519394;-0.645931048117031;-0.6459310175388547;2.1618951047938267e-08;0.6048403982943207;0.6046738739337718;1.0000675189511523
58.13676;1.0829362419360007;-9.952622914920239e-05;-9.19035992299555e-05;-0.6548692756184205;-0.6047444514661038;1.0679953899689787;1.0000781604365905;10.001106019206029;-0.624767988369015;-0.64593104799117;-0.6459310181603605;2.1884090100365726e-08;0.6048418007604472;0.6046729730565941;1.0000698105486543
58.14676;1.082935933202742;-9.952632851422511e-05;-9.190349286942751e-05;-0.6548692757387664;-0.6047444508578776;1.067995537459323;1.00007975324874;10.001123138263097;-0.6247679884729921;-0.6459310478543772;-0.6459310187503765;2.2131153173328548e-08;0.6048432219213289;0.6046721750002289;1.0000721411236255
58.15676;1.0829355592664736;-9.952641241293053e-05;-9.190338988646773e-05;-0.6548692758547616;-0.6047444502448752;1.0679957444829182;1.0000813313841779;10.001140245027157;-0.6247679885637436;-0.6459310477070236;-0.6459310193083145;2.2358368275354667e-08;0.6048446605630458;0.6046714824012857;1.0000745044227934
58.16676;1.0829351150653397;-9.952648135562037e-05;-9.190329119416853e-05;-0.6548692759646961;-0.604744449628438;1.0679960113411686;1.0000828970815445;10.001157356861688;-0.6247679886414125;-0.6459310475494207;-0.6459310198339668;2.2563948112484744e-08;0.6048461156634997;0.6046708970432788;1.0000768926241295
58.17676;1.0829345960775663;-9.952653565753524e-05;-9.19031979800015e-05;-0.6548692760666244;-0.6047444490099828;1.0679963355433728;1.0000844509071278;10.00117448999446;-0.6247679887062729;-0.6459310473820267;-0.6459310203273188;2.274643240997064e-08;0.6048475868043337;0.6046704198371771;1.0000792968759822
58.18676;1.0829339990130178;-9.952657540922295e-05;-9.190311164218633e-05;-0.6548692761586115;-0.6047444483908616;1.0679967125579988;1.0000859921526146;10.001191660030969;-0.6247679887586599;-0.6459310472054665;-0.6459310207884431;2.2904786340976422e-08;0.6048490742973418;0.6046700508343043;1.0000817080872657
58.19676;1.0829333217454125;-9.952660054795683e-05;-9.190303379802901e-05;-0.6548692762390427;-0.6047444477723739;1.067997136513857;1.000087519474987;10.001208882392135;-0.6247679887989085;-0.645931047020374;-0.6459310212173692;2.3038581425168443e-08;0.6048505790871316;0.6046697895940999;1.0000841174724522
58.20676;1.0829325626648154;-9.952661105171015e-05;-9.190296614115153e-05;-0.6548692763066504;-0.6047444471557606;1.0679976005177605;1.0000890322345204;10.001226171337533;-0.624767988827348;-0.6459310468274067;-0.6459310216138625;2.31480495437655e-08;0.6048521026949788;0.6046696354980826;1.0000865165764499
58.21676;1.0829317201172128;-9.952660705549972e-05;-9.190291017168782e-05;-0.6548692763602483;-0.6047444465421171;1.0679980970696663;1.0000905314456596;10.001243534608193;-0.6247679888444001;-0.645931046627366;-0.6459310219773859;2.3233736199154165e-08;0.6048536472413155;0.604669587495617;1.0000888970764126
58.22676;1.0829307927163065;-9.953501547186193e-05;-9.191064879659503e-05;-0.6548710811884817;-0.604746112580811;1.0679986188027122;1.000092019295848;10.001260965398977;-0.6247679888506219;-0.6459310464211607;-0.6459310223072909;2.3296211162968924e-08;0.6048552152188194;0.6046696435855836;1.0000912509799067
58.23676;1.0829297804955103;-9.953498332917254e-05;-9.191061968916402e-05;-0.6548710812097036;-0.6047461119754773;1.0679991593978075;1.0000934984989858;10.001278437232498;-0.624767988846553;-0.6459310462097516;-0.6459310226030113;2.3336226707429143e-08;0.6048568090713167;0.6046698007716133;1.0000935711897
58.24676;1.082928685613293;-9.953493787072534e-05;-9.191060519951648e-05;-0.6548710812120707;-0.604746111375235;1.0679997142555555;1.000094972302605;10.00129590854004;-0.6247679888325346;-0.6459310459942269;-0.6459310228642079;2.33549485558623e-08;0.6048584306273086;0.6046700554766014;1.0000958516828768
58.25676;1.0829275114522339;-9.953487979779645e-05;-9.191060550325075e-05;-0.6548710811939161;-0.604746110780982;1.068000280410026;1.0000964443211309;10.001313333477828;-0.6247679888087257;-0.6459310457757935;-0.6459310230909614;2.3353914558268597e-08;0.604860080584789;0.6046704036423721;1.0000980872611853
58.26676;1.0829262612344361;-9.95348097033717e-05;-9.191062033052808e-05;-0.654871081154109;-0.6047461101940113;1.068000855821472;1.00009791769831;10.001330666432702;-0.6247679887752552;-0.6459310455557034;-0.6459310232838439;2.333480404385913e-08;0.6048617588510605;0.6046708406039231;1.0001002737212223
58.27676;1.0829249380006527;-9.953472801501284e-05;-9.191064900789356e-05;-0.6548710810920506;-0.6047461096159561;1.068001438616986;1.0000993940696752;10.001347857191801;-0.6247679887323013;-0.6459310453353349;-0.6459310234437231;2.329910188107933e-08;0.6048634654852788;0.6046713612965473;1.0001024080331016
58.28676;1.0829235452871342;-9.953463496744947e-05;-9.191069065687309e-05;-0.6548710810073775;-0.6047461090486425;1.0680020269287949;1.000100873129389;10.001364845517616;-0.6247679886801312;-0.6459310451161747;-0.6459310235714665;2.3247892883688777e-08;0.6048652009806506;0.6046719604255097;1.0001044877230216
58.29676;1.0829220870674041;-9.953453042193568e-05;-9.191074462163182e-05;-0.6548710808997699;-0.6047461084938893;1.068002619525943;1.000102353029932;10.001381560320748;-0.6247679886191505;-0.6459310448995091;-0.6459310236676503;2.3182018815028308e-08;0.6048669658089233;0.6046726322695058;1.0001065106692961
58.30676;1.0829205670720439;-9.953441388822317e-05;-9.191081067606433e-05;-0.6548710807690703;-0.6047461079533031;1.0680032164615354;1.0001038311873283;10.001397922541058;-0.624767988549772;-0.6459310446863112;-0.6459310237324145;2.3102311821410403e-08;0.6048687600291979;0.6046733705793415;1.0001084756551828
58.31676;1.0829189879520829;-9.95342849193344e-05;-9.191088882207004e-05;-0.6548710806154864;-0.6047461074280647;1.0680038190067673;1.0001053047592243;10.001413849187804;-0.6247679884722196;-0.6459310444775178;-0.6459310237655989;2.300951504596638e-08;0.6048705829913299;0.6046741688203695;1.0001103819738508
58.32676;1.0829173511222603;-9.953414348300189e-05;-9.191097882334015e-05;-0.6548710804396048;-0.6047461069187706;1.068004429187526;1.0001067707819724;10.001429254087007;-0.6247679883865622;-0.6459310442741408;-0.6459310237669591;2.2904083131357348e-08;0.6048724330087177;0.6046750204166906;1.0001122285316792
58.33676;1.0829156578305748;-9.953398996193193e-05;-9.191107968438171e-05;-0.6548710802423208;-0.6047461064254968;1.0680050493975155;1.0001082271551245;10.00144404939918;-0.6247679882927932;-0.645931044077001;-0.6459310237362919;2.278624876675995e-08;0.6048743073348329;0.6046759186444529;1.0001140143999263
58.34676;1.082913910090697;-9.953382489199554e-05;-9.191118944076767e-05;-0.6548710800248086;-0.6047461059480778;1.0680056816531358;1.0001096742152238;10.001458154584924;-0.6247679881909078;-0.6459310438864341;-0.6459310236735387;2.265627473247693e-08;0.6048762022751788;0.6046768563482209;1.000115740148211
58.35676;1.0829121106868869;-9.953364882549295e-05;-9.191130544153218e-05;-0.6548710797883548;-0.604746105486335;1.0680063266686237;1.0001111144190213;10.001471503773889;-0.6247679880811807;-0.6459310437022668;-0.6459310235788379;2.251470815958446e-08;0.6048781131446164;0.6046778261081843;1.0001174081106463
58.36676;1.082910263275013;-9.953346238066962e-05;-9.191142489344844e-05;-0.6548710795341561;-0.604746105040032;1.0680069838681736;1.000112550178119;10.001484044907734;-0.6247679879642819;-0.6459310435240895;-0.645931023452557;2.2362570771839935e-08;0.6048800343045357;0.6046788209333349;1.0001190216350695
58.37676;1.0829083725281043;-9.953326614772298e-05;-9.191154532743446e-05;-0.6548710792633786;-0.6047461046086989;1.068007652017857;1.0001139826983514;10.001495737718685;-0.624767987840943;-0.6459310433514358;-0.6459310232953451;2.220136972845888e-08;0.6048819595108033;0.604679834852325;1.0001205842889276
58.38676;1.0829064435097253;-9.953306050456854e-05;-9.191166481262077e-05;-0.6548710789772391;-0.6047461041917008;1.0680083296163538;1.0001154119070628;10.001506550976956;-0.6247679877116562;-0.645931043183571;-0.6459310231081118;2.2032958716020375e-08;0.6048838826062268;0.6046808630388106;1.0001220994582818
58.39676;1.082904480836337;-9.953284573065125e-05;-9.191178198951441e-05;-0.6548710786769435;-0.6047461037883963;1.068009015409267;1.0001168359504966;10.001516457039163;-0.6247679875766499;-0.645931043019264;-0.645931022891936;2.1859296896985523e-08;0.6048857982393024;0.6046819015787706;1.0001235703722506
58.40676;1.082902488508208;-9.953262225369983e-05;-9.191189611319662e-05;-0.65487107836376;-0.6047461033979767;1.0680097089231555;1.0001182511530646;10.001525428470222;-0.6247679874358674;-0.6459310428568968;-0.645931022647933;2.168209692458143e-08;0.6048887018357528;0.6046839472109716;1.0001250001052362
58.41676;1.0829004704295222;-9.953239057277658e-05;-9.191200718606614e-05;-0.6548710780391356;-0.6047461030193506;1.0680104103963965;1.000119653344838;10.001533435985785;-0.6247679872890576;-0.6459310426947081;-0.6459310223771428;2.1502580394785585e-08;0.6048905886728173;0.6046849971328648;1.0001263913098712
58.42676;1.0828984310132213;-9.953215112260233e-05;-9.191211591398715e-05;-0.6548710777045437;-0.6047461026514153;1.0680111206090237;1.000121039345852;10.00154044506399;-0.6247679871360667;-0.6459310425309508;-0.6459310220805332;2.1321587895117474e-08;0.6048924532761268;0.60468604863537;1.0001277462656284
58.43676;1.0828963754268075;-9.953190455776567e-05;-9.191222318435668e-05;-0.6548710773612926;-0.6047461022932469;1.068011840875292;1.0001224074456814;10.001546415321247;-0.6247679869769764;-0.6459310423640643;-0.6459310217590741;2.1139854091981987e-08;0.604894289853803;0.6046870987055067;1.0001290672733905
58.44676;1.08289430959665;-9.953165209511687e-05;-9.191232951237374e-05;-0.6548710770106126;-0.6047461019440157;1.0680125726775633;1.000123756862725;10.00155130281463;-0.6247679868120335;-0.6459310421928567;-0.6459310214137649;2.09580924159653e-08;0.604896092897752;0.604688143903073;1.0001303564794553
58.45676;1.082892239936325;-9.95313953810992e-05;-9.191243513903622e-05;-0.6548710766538637;-0.6047461016029908;1.0680133173571118;1.0001250868252143;10.001555063856943;-0.6247679866415455;-0.645931042016554;-0.6459310210455923;2.077687642472553e-08;0.6048978573459075;0.6046891804617284;1.0001316150559563
58.46676;1.0828901729474762;-9.953113603046722e-05;-9.191254047594884e-05;-0.654871076292586;-0.6047461012696131;1.068014076251902;1.0001263963980993;10.001557667122274;-0.6247679864657922;-0.6459310418347977;-0.6459310206555252;2.0596495246812745e-08;0.6048995786215636;0.6046902046405143;1.000132842867606
58.47676;1.0828881150281893;-9.953087534731643e-05;-9.191264625601573e-05;-0.6548710759283715;-0.6047461009433391;1.0680148503645261;1.0001276851253076;10.001559106816783;-0.6247679862850547;-0.6459310416476085;-0.6459310202444393;2.0417017940283965e-08;0.6049012528258827;0.6046912133856038;1.0001340391999975
58.48676;1.0828860727678082;-9.953061452487595e-05;-9.191275340581535e-05;-0.6548710755627059;-0.6047461006234386;1.0680156395580425;1.0001289531757747;10.001559398197564;-0.6247679860996799;-0.6459310414552525;-0.6459310198129256;2.0238596378812735e-08;0.6049028766962472;0.6046922048677746;1.0001352035117583
58.49676;1.0828840539217912;-9.953035497051903e-05;-9.191286272621178e-05;-0.6548710751967506;-0.6047461003091891;1.0680164429666033;1.0001302006445258;10.001558563241016;-0.6247679859099439;-0.6459310412581597;-0.6459310193613915;2.0061607636322346e-08;0.6049044468898711;0.6046931783036209;1.0001363351223151
58.50676;1.0828820676294144;-9.953009818933865e-05;-9.191297447937124e-05;-0.6548710748311206;-0.6047461000002016;1.0680172603580742;1.0001314269717732;10.001556623037978;-0.6247679857158637;-0.6459310410569763;-0.6459310188904595;1.9886482320166928e-08;0.6049059594203663;0.604694133133868;1.0001374324754606
58.51676;1.082880123035083;-9.952984537083673e-05;-9.191308834007514e-05;-0.6548710744660743;-0.6047460996962942;1.0680180922221092;1.0001326313200884;10.00155359738236;-0.6247679855172168;-0.6459310408526308;-0.6459310184010986;1.971350889296083e-08;0.6049074099904773;0.604695068571186;1.000138492872958
58.52676;1.0828782282310996;-9.952959722713191e-05;-9.191320373578006e-05;-0.6548710741020481;-0.6047460993971369;1.0680189387552148;1.000133813630015;10.001549510985221;-0.6247679853138224;-0.645931040646381;-0.6459310178944327;1.9542764321902096e-08;0.6049087944362294;0.6046959841152524;1.0001395128340607
58.53676;1.0828763905408791;-9.952935413590536e-05;-9.191332002254466e-05;-0.6548710737399213;-0.6047460991021251;1.0680197991475808;1.0001349749476602;10.001544397567091;-0.6247679851058312;-0.6459310404398783;-0.6459310173716557;1.9374113265641045e-08;0.6049101090276245;0.6046968801535588;1.0001404889007532
58.54676;1.082874616961859;-9.952911626086923e-05;-9.191343639034716e-05;-0.6548710733808009;-0.6047460988105329;1.0680206710552789;1.0001361170512388;10.001538293387421;-0.6247679848936443;-0.6459310402350833;-0.6459310168340917;1.920723424384391e-08;0.6049113512039465;0.6046977580006422;1.0001414180288977
58.55676;1.0828729137980966;-9.952888354457752e-05;-9.19135518767567e-05;-0.6548710730256353;-0.6047460985218722;1.0680215502560315;1.0001372424618862;10.001531233529361;-0.6247679846777101;-0.6459310400338729;-0.6459310162831753;1.9041682884012947e-08;0.6049125200659096;0.6046986199043815;1.0001422974364649
58.56676;1.0828712861324519;-9.952865568327429e-05;-9.19136654727019e-05;-0.6548710726750495;-0.6047460982362369;1.068022431047578;1.0001383541011994;10.001523257010193;-0.6247679844585549;-0.6459310398377008;-0.6459310157204142;1.887694289758183e-08;0.6049136158088032;0.6046994691574098;1.0001431244569063
58.57676;1.0828697379918115;-9.952843211410413e-05;-9.191377608761353e-05;-0.6548710723294743;-0.604746097954368;1.0680233072719574;1.0001394544273592;10.001514408983631;-0.6247679842367687;-0.6459310396476937;-0.6459310151474199;1.8712427462915033e-08;0.6049146389545645;0.6047003097130919;1.0001438962734774
58.58676;1.0828682723936927;-9.952821210036628e-05;-9.191388258546763e-05;-0.6548710719892571;-0.6047460976774206;1.0680241730649562;1.000140545239843;10.001504739186736;-0.62476798401285;-0.6459310394649345;-0.6459310145658684;1.8547589674242504e-08;0.6049155902512994;0.6047011452833309;1.000144609665431
58.59676;1.0828668908347594;-9.952799504289228e-05;-9.191398396060025e-05;-0.6548710716546322;-0.6047460974066865;1.068025022959424;1.0001416281960667;10.001494301289869;-0.6247679837871521;-0.6459310392906054;-0.6459310139773845;1.8382139598427044e-08;0.6049164708379778;0.6047019786140898;1.00014526093803
58.60676;1.0828655933164644;-9.952778073205813e-05;-9.191407932943815e-05;-0.6548710713256778;-0.6047460971433796;1.0680258522498347;1.0001427054524255;10.001483148240517;-0.6247679835599756;-0.6459310391259953;-0.645931013383493;1.821603453346964e-08;0.6049172821433292;0.6047028112464176;1.0001458460713881
58.61676;1.0828643789769739;-9.952756911047446e-05;-9.191416782078779e-05;-0.6548710710021848;-0.6047460968883529;1.0680266576676507;1.0001437797151733;10.001471325570153;-0.6247679833316537;-0.645931038972389;-0.645931012785655;1.8049126948612287e-08;0.6049180255557661;0.604703643564466;1.0001463615970638
