time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.62676;1.0828632461139454;-9.952735973868773e-05;-9.191424862072816e-05;-0.6548710706834446;-0.6047460966419931;1.0680274372730238;1.0001448536640298;10.001458873987037;-0.6247679831025608;-0.645931038830975;-0.6459310121853311;1.7880781588567242e-08;0.6049187022679191;0.6047044749446686;1.0001468058567657
58.63676;1.0828621917654475;-9.95271514988136e-05;-9.19143210972791e-05;-0.6548710703682006;-0.6047460964045114;1.0680281895454444;1.0001459295839596;10.001445838147257;-0.6247679828731487;-0.6459310387029308;-0.6459310115839921;1.7709842355896067e-08;0.604919313418582;0.6047053039143596;1.00014717924225
58.64676;1.082861212164357;-9.95269426595024e-05;-9.191438486635116e-05;-0.65487107005476;-0.6047460961762711;1.0680289124415785;1.0001470091706113;10.001432267853692;-0.6247679826439209;-0.6459310385894461;-0.64593101098304;1.753493456249278e-08;0.6049198601529876;0.6047061285139024;1.0001474828836288
58.65676;1.0828603036286901;-9.95267311125203e-05;-9.191443975413883e-05;-0.6548710697410918;-0.6047460959578662;1.0680296030947494;1.000148092937981;10.001418209209666;-0.624767982415101;-0.6459310384915493;-0.6459310103837891;1.735469386791374e-08;0.6049203435414792;0.604706946935649;1.0001477168689759
58.66676;1.0828594625725532;-9.952651470356304e-05;-9.191448571695086e-05;-0.6548710694249169;-0.6047460957500108;1.0680302585774284;1.0001491794089603;10.001403694891707;-0.6247679821862887;-0.6459310384099378;-0.6459310097876528;1.7167822050174345e-08;0.6049207645408037;0.6047077579940584;1.0001478797351457
58.67676;1.0828586850243802;-9.952629161978679e-05;-9.191452273216166e-05;-0.6548710691038845;-0.6047460955533491;1.0680308770814795;1.000150265288433;10.001388742595399;-0.6247679819566259;-0.645931038344875;-0.6459310091964475;1.6973238581399424e-08;0.6049211238132013;0.6047085613194074;1.000147969686397
58.68676;1.082857966613746;-9.95260605716782e-05;-9.19145506789442e-05;-0.6548710687758014;-0.6047460953683111;1.0680314580697428;1.0001513471178305;10.001373358838404;-0.6247679817253038;-0.6459310382961627;-0.6459310086124916;1.6770254037694067e-08;0.6049214214894711;0.6047093573721368;1.0001479858871574
58.69676;1.082857303121413;-9.952582060397597e-05;-9.191456932471858e-05;-0.6548710684387258;-0.604746095195049;1.0680320011234468;1.0001524226908798;10.001357539158327;-0.624767981491854;-0.6459310382632855;-0.6459310080382893;1.655848316687963e-08;0.6049216575169517;0.6047101472126281;1.0001479285775676
58.70676;1.0828566914217919;-9.952557083338552e-05;-9.191457836210487e-05;-0.6548710680909354;-0.6047460950334183;1.0680325050189783;1.0001534908839735;10.001341265820564;-0.6247679812560475;-0.6459310382457004;-0.645931007476142;1.6337530726347153e-08;0.6049218325735457;0.6047109325773297;1.0001477986213934
58.71676;1.0828561303030888;-9.952531042690566e-05;-9.191457746614207e-05;-0.6548710677309233;-0.6047460948831127;1.0680329681454532;1.0001545508567329;10.001324511782773;-0.6247679810176484;-0.6459310382431356;-0.6459310069280572;1.6106737036117593e-08;0.6049219486299416;0.6047117163747132;1.0001475969468445
58.72676;1.0828556203281396;-9.952503876611328e-05;-9.191456642567465e-05;-0.6548710673573591;-0.6047460947438569;1.0680333893079892;1.000155601619078;10.001307252602661;-0.6247679807762828;-0.6459310382557029;-0.645931006395761;1.586518665405147e-08;0.60492200874334;0.6047125026571524;1.0001473241446168
58.73676;1.0828551631687746;-9.952475562761483e-05;-9.191454515074794e-05;-0.654871066969025;-0.6047460946152884;1.0680337677968186;1.0001566418131693;10.00128947581701;-0.6247679805315286;-0.6459310382836968;-0.6459310058805877;1.5611925094268176e-08;0.6049220164345773;0.6047132957195994;1.0001469811344323
58.74676;1.0828547612637187;-9.952446128882192e-05;-9.19145135298707e-05;-0.6548710665648171;-0.6047460944966953;1.0680341032089533;1.0001576696344885;10.00127118289631;-0.6247679802832034;-0.6459310383273196;-0.645931005383508;1.534626237186419e-08;0.6049219751106245;0.6047140990168796;1.0001465704699786
58.75676;1.082854417146927;-9.95241565107321e-05;-9.191447144647743e-05;-0.6548710661438597;-0.6047460943870416;1.0680343954486993;1.0001586828659377;10.001252389145694;-0.624767980031553;-0.6459310383865748;-0.6459310049055141;1.5068016183007002e-08;0.6049218879943679;0.6047149147162107;1.0001460966511067
58.76676;1.0828541323068024;-9.952384246311379e-05;-9.191441902160218e-05;-0.6548710657057659;-0.6047460942852453;1.0680346443468218;1.0001596789478464;10.00123311932632;-0.6247679797770705;-0.6459310384611878;-0.6459310044479325;1.4777554329639556e-08;0.6049217584430414;0.6047157439252313;1.000145565127326
58.77676;1.082853906900863;-9.952352064432785e-05;-9.19143569463118e-05;-0.6548710652508312;-0.6047460941905756;1.0680348491146745;1.0001606553211368;10.001213398922157;-0.6247679795201829;-0.6459310385505431;-0.6459310040122329;1.4475657695595862e-08;0.604921590074481;0.6047165871214236;1.0001449810266716
58.78676;1.0828537403428025;-9.952319267744338e-05;-9.191428666795908e-05;-0.6548710647799608;-0.6047460941028773;1.0680350087024992;1.0001616097178545;10.001193252467857;-0.6247679792611992;-0.6459310386538534;-0.6459310035995962;1.4163339071729559e-08;0.6049213865911667;0.6047174445586989;1.0001443486745754
58.79676;1.082853631602989;-9.952286010027872e-05;-9.191421020007622e-05;-0.6548710642944024;-0.604746094022364;1.0680351225490092;1.0001625397601268;10.001172710372527;-0.6247679790005393;-0.6459310387704081;-0.6459310032106592;1.384179014319158e-08;0.6049211514618318;0.6047183164913339;1.0001436719778822
58.80676;1.0828535794624123;-9.952252443525254e-05;-9.191412971741383e-05;-0.6548710637955043;-0.6047460939494025;1.0680351905211558;1.0001634421831247;10.001151809855621;-0.6247679787388982;-0.6459310388995899;-0.6459310028456146;1.3512443866928e-08;0.6049208876132426;0.6047192029616453;1.0001429552094165
58.81676;1.0828535831310322;-9.952218732185123e-05;-9.191404721053338e-05;-0.654871063284788;-0.6047460938845585;1.0680352128699295;1.0001643125003237;10.001130581518451;-0.6247679784771286;-0.6459310390407074;-0.6459310025045881;1.3176983848857197e-08;0.6049205972858851;0.6047201032977326;1.0001422039077876
58.82676;1.0828536425597148;-9.952185045292691e-05;-9.19139643908125e-05;-0.6548710627642328;-0.6047460938284861;1.0680351910406793;1.000165145587286;10.001109034712247;-0.624767978215996;-0.6459310391928963;-0.6459310021879078;1.2837256594374069e-08;0.6049202821248377;0.6047210161486108;1.0001414251034988
58.83676;1.0828537582960591;-9.952151547857547e-05;-9.191388283379564e-05;-0.654871062236295;-0.6047460937815956;1.0680351284238783;1.0001659372169336;10.001087159544362;-0.6247679779559168;-0.6459310393552006;-0.6459310018959971;1.2495135972777268e-08;0.6049199434702457;0.6047219403181203;1.000140626615223
58.84676;1.0828539311609766;-9.95211839010167e-05;-9.191380394691693e-05;-0.6548710617035831;-0.6047460937439674;1.0680350303207828;1.0001666854876072;10.00106493837092;-0.6247679776967345;-0.6459310395266237;-0.6459310016291714;1.2152413887218211e-08;0.6049195826201209;0.604722875468917;1.00013981624363
58.85676;1.0828541621539192;-9.952085696286242e-05;-9.19137287207832e-05;-0.6548710611684699;-0.6047460937154842;1.0680349034944718;1.0001673905178297;10.00104234969393;-0.6247679774377894;-0.6459310397059365;-0.6459310013875866;1.1810832851572458e-08;0.6049192009568695;0.6047238221957713;1.000139001334513
58.86676;1.082854452836187;-9.952053566832313e-05;-9.191365768077507e-05;-0.6548710606328825;-0.6047460936957687;1.0680347557400385;1.000168052627878;10.001019368850816;-0.6247679771782763;-0.64593103989147;-0.6459310011712224;1.1472225075864095e-08;0.6049188000212433;0.6047247816900801;1.0001381889955068
58.87676;1.082854805217614;-9.95202208519951e-05;-9.191359104044351e-05;-0.6548710600983799;-0.604746093684084;1.068034595317047;1.0001686707401216;10.000995972927246;-0.624767976917546;-0.6459310400812045;-0.6459310009799063;1.1138442304652916e-08;0.6049183815315904;0.6047257550931723;1.0001373864433452
58.88676;1.0828552208558726;-9.951991314682392e-05;-9.191352885515175e-05;-0.6548710595662682;-0.6047460936795338;1.068034430084449;1.000169242058065;10.000972143917751;-0.624767976655231;-0.6459310402731581;-0.6459310008133824;1.0810981312830821e-08;0.6049179476013706;0.6047267430349619;1.0001366004323071
58.89676;1.0828557004025947;-9.95196128693763e-05;-9.191347120767229e-05;-0.6548710590375492;-0.6047460936813144;1.068034266556002;1.0001697628493442;10.000947868906911;-0.6247679763911665;-0.645931040465841;-0.6459310006712756;1.049063771629319e-08;0.604917500972629;0.604727745983993;1.0001358363132287
58.90676;1.0828562438727865;-9.951931997303602e-05;-9.191341849827337e-05;-0.6548710585128837;-0.6047460936887276;1.0680341092132863;1.0001702290447219;10.000923140671006;-0.6247679761250843;-0.6459310406582943;-0.6459310005530473;1.0177407567756816e-08;0.6049170443078784;0.6047287649145523;1.00013509741152
58.91676;1.0828568510191077;-9.951903417350885e-05;-9.191337161395338e-05;-0.6548710579926946;-0.604746093701163;1.0680339603725024;1.0001706360393587;10.000897959091919;-0.6247679758564074;-0.6459310408496133;-0.6459310004580273;9.870675113783885e-09;0.6049165790945219;0.6047298013322313;1.0001343847036877
58.92676;1.0828575215501088;-9.951875512872487e-05;-9.19133316928743e-05;-0.654871057477397;-0.6047460937181969;1.0680338207109918;1.0001709786629323;10.000872333935876;-0.6247679755845199;-0.6459310410384596;-0.6459310003853256;9.569529569235295e-09;0.6049161054811039;0.6047308567634536;1.0001336970413914
58.93676;1.0828582549497359;-9.951848247110002e-05;-9.191329984409969e-05;-0.6548710569675712;-0.6047460937395879;1.068033690140429;1.000171251953812;10.000846286833495;-0.6247679753092014;-0.6459310412229083;-0.6459310003336379;9.272923979331013e-09;0.6049156227986536;0.6047319324425475;1.0001330318370185
58.94676;1.08285904974649;-9.951821567309529e-05;-9.191327717188734e-05;-0.6548710564639257;-0.6047460937650891;1.068033568270805;1.000171452428547;10.000819849863243;-0.6247679750306279;-0.6459310414006817;-0.6459310003012636;8.979766691281788e-09;0.6049151302882971;0.6047330292275167;1.0001323860333318
58.95676;1.0828599026314751;-9.951795397273017e-05;-9.191326473599845e-05;-0.6548710559672669;-0.6047460937942991;1.0680334541611045;1.0001715788549197;10.000793062627633;-0.6247679747490664;-0.6459310415696068;-0.6459310002864007;8.689038901400463e-09;0.6049146277961066;0.6047341473803529;1.0001317571289523
58.96676;1.0828608084542142;-9.9517696535638e-05;-9.191326336751127e-05;-0.654871055478623;-0.6047460938266754;1.0680333460807685;1.0001716316048785;10.000765972225162;-0.6247679744648418;-0.645931041727874;-0.6459310002874987;8.399819697036412e-09;0.604914115988431;0.6047352862079522;1.0001311435205527
58.97676;1.082861761548039;-9.951744270594335e-05;-9.191327368355146e-05;-0.654871054999225;-0.604746093861661;1.0680332417991663;1.0001716115133457;10.00073863584147;-0.6247679741785341;-0.6459310418739379;-0.6459310003035014;8.111276709081377e-09;0.6049135960897979;0.604736443879888;1.0001305438143255
58.98676;1.0828627568561968;-9.951719206487536e-05;-9.191329621957961e-05;-0.6548710545301258;-0.6047460938988131;1.068033138893533;1.0001715198677557;10.000711119518716;-0.6247679738910913;-0.6459310420064416;-0.645931000333931;7.82269128670359e-09;0.6049130693836109;0.6047376177724239;1.0001299559839234
58.99676;1.0828637894765232;-9.951694432916008e-05;-9.191333148603767e-05;-0.6548710540718511;-0.6047460939377729;1.068033034826953;1.000171359123798;10.000683494047983;-0.6247679736039344;-0.6459310421243787;-0.645931000378775;7.533553290981982e-09;0.60491253673607;0.6047388047675051;1.0001293773470181
59.00676;1.0828648538211942;-9.95166993640675e-05;-9.191337991910857e-05;-0.6548710536245145;-0.6047460939781647;1.0680329273759102;1.0001711330398229;10.000655832618333;-0.6247679733189788;-0.6459310422271931;-0.6459310004382091;7.243613923131855e-09;0.6049119984500271;0.6047400008868277;1.0001288050581776
59.01676;1.082865943591516;-9.951645727148327e-05;-9.191344171804949e-05;-0.6548710531880785;-0.6047460940196703;1.0680328152778786;1.000170846374824;10.000628205161053;-0.6247679730383486;-0.645931042314678;-0.6459310005122806;6.952701529164733e-09;0.6049114544559393;0.6047412012427655;1.0001282365093602
59.02676;1.0828670518752848;-9.951621841179316e-05;-9.191351669214134e-05;-0.6548710527622517;-0.6047460940622409;1.0680326983000419;1.0001705045827671;10.000600671350607;-0.6247679727640892;-0.6459310423869499;-0.6459310006006858;6.660547972625394e-09;0.6049109045438928;0.6047424007687348;1.0001276696127157
59.03676;1.082868171316233;-9.951598339657822e-05;-9.191360425059503e-05;-0.6548710523462737;-0.6047460941062955;1.068032576934013;1.0001701130189637;10.000573284530732;-0.6247679724981106;-0.6459310424445127;-0.6459310007027806;6.366942494657189e-09;0.6049103484388919;0.6047435947620451;1.0001271030885701
59.04676;1.0828692951104275;-9.951575299589769e-05;-9.191370354202565e-05;-0.6548710519390929;-0.6047460941527505;1.0680324522495614;1.000169676005861;10.000546101825297;-0.6247679722421612;-0.6459310424881495;-0.6459310008178243;6.0720543556143086e-09;0.6049097857549822;0.6047447791154021;1.0001265363830067
59.05676;1.0828704179876223;-9.951552807640246e-05;-9.191381353182235e-05;-0.6548710515398224;-0.6047460942027204;1.068032325841465;1.0001691971322015;10.000519183992838;-0.6247679719978634;-0.6459310425187329;-0.6459310009451691;5.77658549271552e-09;0.6049092157520175;0.6047459506456615;1.0001259689896247
59.06676;1.0828715359814958;-9.95153097139235e-05;-9.191393292389208e-05;-0.6548710511479874;-0.6047460942570493;1.0680321999811244;1.0001686803938814;10.000492585313113;-0.6247679717669405;-0.6459310425372591;-0.6459310010842316;5.48163599974019e-09;0.6049086371733634;0.6047471070148785;1.0001254003780002
59.07676;1.0828726454545194;-9.95150992408963e-05;-9.191406023891263e-05;-0.6548710507632647;-0.6047460943160446;1.068032078032189;1.0001681304252197;10.00046634849919;-0.6247679715513053;-0.645931042544943;-0.6459310012344457;5.188490984679453e-09;0.604908048763658;0.6047482459138726;1.0001248308362405
59.08676;1.0828737422645667;-9.951489813061339e-05;-9.191419404116726e-05;-0.6548710503850556;-0.6047460943795284;1.0680319649293468;1.0001675517525463;10.000440511323978;-0.6247679713529057;-0.6459310425431053;-0.6459310013952647;4.898493483218871e-09;0.6049074497459048;0.6047493644916235;1.000124261822687
59.09676;1.0828748213910857;-9.95147078954869e-05;-9.191433284987515e-05;-0.6548710500125312;-0.6047460944470603;1.068031867454803;1.0001669481476627;10.00041511271615;-0.6247679711736682;-0.6459310425329836;-0.6459310015661502;4.612926095908227e-09;0.6049068393593201;0.6047504597509694;1.0001236957752253
59.10676;1.0828758773175586;-9.951452997388457e-05;-9.191447484223361e-05;-0.654871049644964;-0.6047460945181652;1.0680317940031236;1.0001663226467559;10.000390188678164;-0.6247679710154453;-0.6459310425155398;-0.6459310017466612;4.332939730488367e-09;0.6049062163960578;0.604751529193219;1.0001231360431246
59.11676;1.0828769052711154;-9.951436554391824e-05;-9.191461804711343e-05;-0.6548710492817151;-0.6047460945924655;1.0680317542209086;1.0001656781512998;10.000365768773788;-0.624767970879786;-0.6459310424913259;-0.6459310019365433;4.0596054313710245e-09;0.6049055795779762;0.604752571036088;1.0001225867416157
59.12676;1.0828779023734283;-9.95142154000234e-05;-9.191476089794619e-05;-0.6548710489220135;-0.6047460946697726;1.068031758781962;1.000165017860095;10.00034188097545;-0.624767970767771;-0.645931042460583;-0.6459310021355879;3.7939809531039056e-09;0.6049049280824697;0.6047535841918897;1.0001220522644456
59.13676;1.082878867586459;-9.951407993162848e-05;-9.191490237158535e-05;-0.6548710485649799;-0.60474609475015;1.0680318188919184;1.0001643447230564;10.000318556971997;-0.624767970679989;-0.6459310424234362;-0.64593100234346;3.5371044080154404e-09;0.6049042614537338;0.6047545681219583;1.000121536521606
59.14676;1.082879800975685;-9.951395920568574e-05;-9.191504186191063e-05;-0.6548710482097999;-0.6047460948338615;1.068031945812312;1.000163660328867;10.000295828876473;-0.6247679706165663;-0.6459310423800425;-0.6459310025597184;3.2898725849523455e-09;0.6049035791061254;0.6047555223064602;1.0001210425393923
59.15676;1.0828807033267367;-9.951385314399591e-05;-9.191517917990648e-05;-0.6548710478557519;-0.6047460949212914;1.0680321506356503;1.0001629645505064;10.000273719614759;-0.6247679705773226;-0.6459310423307358;-0.6459310027838555;3.052854183180449e-09;0.6049028800389816;0.6047564454516073;1.000120572982016
59.16676;1.0828815758229142;-9.951376157316471e-05;-9.191531443601655e-05;-0.654871047502271;-0.6047460950128959;1.0680324438934403;1.0001622564219015;10.000252239245844;-0.6247679705618965;-0.645931042276112;-0.6459310030152576;2.8263311330995615e-09;0.6049021629692688;0.604757335167971;1.0001201310205021
59.17676;1.082882419429924;-9.951368419695031e-05;-9.191544778429756e-05;-0.6548710471492816;-0.6047460951090522;1.0680328349142798;1.0001615355578142;10.000231386191036;-0.6247679705697132;-0.6459310422170461;-0.6459310032531905;2.6106315389187707e-09;0.6049014267691131;0.6047581885695185;1.0001197207756283
59.18676;1.0828832346143942;-9.951362076160429e-05;-9.191557934507588e-05;-0.6548710467973674;-0.6047460952098863;1.0680333310358539;1.000160802503628;10.000211143283758;-0.6247679706000786;-0.6459310421546877;-0.6459310034968456;2.4063250949878058e-09;0.6049006708579148;0.604759003121801;1.0001193473599117
59.19676;1.0828840219583467;-9.951357115153325e-05;-9.191570933710205e-05;-0.6548710464474355;-0.6047460953153192;1.0680339375134469;1.0001600573424922;10.00019147648301;-0.624767970652414;-0.6459310420903158;-0.6459310037453432;2.2141280036619375e-09;0.6048998952300956;0.6047597769677276;1.0001190164459532
59.20676;1.0828847832770343;-9.951353514673971e-05;-9.191583819435696e-05;-0.6548710461002888;-0.6047460954253283;1.0680346585702003;1.000159298919491;10.000172346291436;-0.6247679707263599;-0.6459310420251397;-0.6459310039976278;2.0347881367880086e-09;0.6048991004963279;0.6047605090775977;1.0001187332915862
59.21676;1.0828855220557272;-9.951351224792528e-05;-9.191596654936126e-05;-0.6548710457564416;-0.6047460955401309;1.0680354977880158;1.000158526188222;10.000153721618576;-0.6247679708218224;-0.6459310419602987;-0.6459310042523752;1.869024118081402e-09;0.604898288157521;0.6047611996065636;1.0001185016707186
59.22676;1.0828862426567623;-9.951350179424574e-05;-9.191609511891698e-05;-0.6548710454161057;-0.6047460956600257;1.068036457095354;1.000157739544176;10.000135583971852;-0.6247679709390511;-0.6459310418969508;-0.6459310045080894;1.7174208169820874e-09;0.6048974604335765;0.6047618501279443;1.0001183228600543
59.23676;1.0828869489108797;-9.95135030472302e-05;-9.191622458396372e-05;-0.6548710450792268;-0.6047460957852093;1.0680375362615053;1.000156940725157;10.000117927049011;-0.6247679710785993;-0.6459310418362357;-0.6459310047633473;1.5802135093668584e-09;0.6048966193542842;0.6047624633660218;1.0001181948744389
59.24676;1.0828876429661412;-9.951351516717333e-05;-9.191635552593719e-05;-0.654871044745476;-0.604746095916053;1.068038733987353;1.0001561322540022;10.000100756660256;-0.6247679712411479;-0.6459310417792018;-0.6459310050168416;1.4570536546000043e-09;0.604895765988299;0.6047630425867806;1.0001181126069107
59.25676;1.0828883252306845;-9.951353724618917e-05;-9.191648846933301e-05;-0.6548710444143051;-0.6047460960534722;1.0680400493226319;1.0001553168690147;10.000084084273052;-0.6247679714272935;-0.6459310417267978;-0.6459310052671983;1.3470067529106605e-09;0.6048949005968492;0.6047635912657009;1.0001180692085359
59.26676;1.0828889957491066;-9.951356837506611e-05;-9.19166240573951e-05;-0.6548710440851675;-0.604746096198851;1.0680414816965895;1.0001544967418308;10.000067916020647;-0.624767971637322;-0.6459310416798713;-0.645931005513051;1.2488327115670655e-09;0.6048940232141202;0.6047641131223571;1.000118057894758
59.27676;1.0828896557007872;-9.951360768648477e-05;-9.191676319679609e-05;-0.6548710437577361;-0.6047460963538362;1.0680430299620414;1.000153672943027;10.000052249089432;-0.6247679718712024;-0.6459310416391753;-0.6459310057534112;1.1613496060019754e-09;0.6048931337057246;0.6047646123494522;1.0001180726292902
59.28676;1.0828903070296276;-9.951365430007341e-05;-9.19169070656055e-05;-0.6548710434319236;-0.6047460965203522;1.0680446919264097;1.000152845472294;10.000037074476666;-0.624767972128907;-0.6459310416053963;-0.6459310059878355;1.083723134410234e-09;0.6048922313314501;0.6047650940861442;1.0001181076898518
59.29676;1.082890950999784;-9.951370703882203e-05;-9.191705706617913e-05;-0.6548710431077089;-0.6047460967005174;1.068046464351105;1.000152013501562;10.00002237892451;-0.6247679724105678;-0.6459310415791988;-0.645931006216238;1.0155619016251968e-09;0.6048913146162891;0.604765564285651;1.0001181576472904
59.30676;1.082891588176734;-9.951376419732801e-05;-9.191721469287908e-05;-0.6548710427850838;-0.604746096896283;1.0680483431293002;1.0001511756350252;10.00000814918032;-0.6247679727162847;-0.6459310415613374;-0.6459310064385074;9.567213767859766e-10;0.6048903818643652;0.6047660283563857;1.0001182178982895
59.31676;1.0828922196965391;-9.951382390735786e-05;-9.191738133774696e-05;-0.6548710424642853;-0.6047460971091798;1.0680503240622148;1.0001503301934171;9.999994375112292;-0.6247679730460481;-0.6459310415526378;-0.6459310066542007;9.070694210273256e-10;0.6048894317645275;0.6047664899557181;1.0001182844598615
59.32676;1.0828928479239959;-9.951388477509704e-05;-9.191755821778068e-05;-0.6548710421459658;-0.6047460973404193;1.0680524038380792;1.0001494754852567;9.999981045852707;-0.6247679733999119;-0.6459310415536208;-0.6459310068626062;8.665661724912445e-10;0.6048884635597506;0.6047669512916083;1.0001183531171054
59.33676;1.0828934756073263;-9.951394600774098e-05;-9.191774639737383e-05;-0.6548710418310266;-0.6047460975910346;1.068054580196196;1.0001486101548298;9.999968149775508;-0.6247679737781531;-0.6459310415641013;-0.6459310070630881;8.355443991514565e-10;0.604887477111248;0.6047674143208799;1.0001184194506156
59.34676;1.082894104519221;-9.95140072592005e-05;-9.191794680469599e-05;-0.6548710415202753;-0.6047460978618604;1.0680568511421094;1.0001477337497449;9.99995567904916;-0.6247679741813044;-0.6459310415831849;-0.64593100725531;8.147909615773208e-10;0.6048864730952616;0.6047678814044066;1.0001184795149303
59.35676;1.0828947351819425;-9.951406872049553e-05;-9.19181603135524e-05;-0.6548710412141056;-0.6047460981535273;1.0680592139505372;1.0001468475208541;9.999943624929287;-0.6247679746100202;-0.6459310416096026;-0.645931007439192;8.051864538641908e-10;0.604885452959835;0.6047683550360224;1.0001185295211472
59.36676;1.082895367534772;-9.951413107817763e-05;-9.191838773124296e-05;-0.6548710409123056;-0.6047460984664895;1.0680616648509091;1.000145954768417;9.999931970351952;-0.6247679750648387;-0.6459310416420864;-0.6459310076147158;8.071645901446943e-10;0.6048844186849289;0.6047688375445464;1.0001185649363054
59.37676;1.0828960014917166;-9.951419503611712e-05;-9.191862949640328e-05;-0.6548710406142665;-0.6047460988010198;1.0680641996641203;1.0001450600013222;9.999920694074227;-0.6247679755460737;-0.6459310416794513;-0.6459310077817252;8.205750690179042e-10;0.6048833724714705;0.6047693312284838;1.000118580362409
59.38676;1.0828966370078588;-9.951426098436805e-05;-9.19188854199992e-05;-0.6548710403194604;-0.6047460991573202;1.0680668143955199;1.0001441676901024;9.999909778641772;-0.6247679760539143;-0.6459310417204059;-0.6459310079399848;8.449763778998192e-10;0.604882316450568;0.6047698384026511;1.000118570310492
59.39676;1.082897273901177;-9.951432926400356e-05;-9.191915476690675e-05;-0.6548710400275842;-0.6047460995357212;1.0680695050974762;1.0001432815863023;9.999899208780473;-0.6247679765884677;-0.6459310417635163;-0.6459310080895204;8.798704294050383e-10;0.604881252638249;0.6047703611159351;1.0001185304204785
59.40676;1.0828979116589295;-9.95144006103618e-05;-9.19194364843885e-05;-0.6548710397383892;-0.6047460999365862;1.0680722676807444;1.0001424042145692;9.999888964678396;-0.6247679771495854;-0.6459310418073549;-0.6459310082307752;9.247648512467682e-10;0.6048801828490907;0.6047709006727695;1.0001184578996125
59.41676;1.0828985489892895;-9.951447620182634e-05;-9.191972935143718e-05;-0.6548710394516121;-0.6047461003599053;1.0680750978396065;1.0001415366925952;9.999879024848493;-0.6247679777367691;-0.6459310418505511;-0.6459310083643096;9.792618724572534e-10;0.6048791085511686;0.6047714571659633;1.0001183505231042
59.42676;1.0828991832237405;-9.951455737641956e-05;-9.192003198212698e-05;-0.6548710391670679;-0.604746100805039;1.0680779907723719;1.0001406798719124;9.999869377390217;-0.6247679783493045;-0.6459310418916929;-0.6459310084902937;1.0431051427215526e-09;0.6048780309271109;0.6047720294928483;1.0001182058048579
59.43676;1.0828998102639895;-9.951464540561502e-05;-9.192034275867682e-05;-0.6548710388847242;-0.6047461012707761;1.068080941249628;1.0001398358361722;9.99986002186398;-0.6247679789863518;-0.6459310419293219;-0.6459310086082123;1.1160037983823567e-09;0.6048769510978321;0.6047726159036461;1.0001180216603212
59.44676;1.0829004250871457;-9.95147413466151e-05;-9.192066000631033e-05;-0.6548710386045737;-0.60474610175556;1.068083944161299;1.000139007757309;9.999850957726865;-0.6247679796468246;-0.6459310419622575;-0.6459310087170143;1.1973583331227504e-09;0.6048758705830807;0.6047732146951543;1.0001177973094189
59.45676;1.0829010220306508;-9.951484572951143e-05;-9.192098246798109e-05;-0.6548710383265732;-0.6047461022577992;1.0680869945188363;1.000138198663429;9.99984217430875;-0.6247679803292825;-0.6459310419899454;-0.6459310088154862;1.2861961237400198e-09;0.6048747916018823;0.6047738247880812;1.000117532607014
59.46676;1.0829015949115142;-9.951495822809665e-05;-9.192130955211224e-05;-0.6548710380509251;-0.6047461027761885;1.0680900868001806;1.0001374110315342;9.999833651914086;-0.6247679810321095;-0.6459310420124272;-0.6459310089024662;1.3814365880437227e-09;0.6048737166042575;0.6047744458149166;1.0001172265594185
59.47676;1.0829021372373309;-9.951507776411265e-05;-9.192164104755745e-05;-0.6548710377783052;-0.6047461033098274;1.06809321495158;1.00013664693446;9.999825369451367;-0.6247679817538501;-0.6459310420301028;-0.6459310089770118;1.4823041727621623e-09;0.604872647499641;0.60477507767255;1.0001168768319535
59.48676;1.0829026419397647;-9.951520294285315e-05;-9.192197659704815e-05;-0.654871037509754;-0.6047461038580865;1.0680963730728557;1.0001359075676095;9.999817311001419;-0.6247679824933977;-0.6459310420434624;-0.645931009038724;1.5886468963147697e-09;0.6048715855566567;0.6047757198859575;1.0001164803040457
59.49676;1.0829031010203163;-9.951533239451953e-05;-9.192231523424683e-05;-0.654871037246605;-0.6047461044205266;1.0680995553171204;1.00013519275852;9.999809469608765;-0.6247679832499038;-0.6459310420527472;-0.6459310090878536;1.7010190545110767e-09;0.6048705319724605;0.6047763711001393;1.000116033966829
59.50676;1.082903506249099;-9.951546500736871e-05;-9.192265514691166e-05;-0.6548710369906909;-0.6047461049968758;1.0681027549849405;1.0001345011903926;9.99980184604875;-0.6247679840224934;-0.6459310420578316;-0.6459310091250704;1.820444546975636e-09;0.6048694882489896;0.6047770291966044;1.0001155354759368
59.51676;1.0829038505510373;-9.95156000748612e-05;-9.192299379236057e-05;-0.6548710367443902;-0.6047461055868547;1.0681059640239254;1.0001338309357852;9.99979444028999;-0.6247679848101215;-0.6459310420585136;-0.6459310091513606;1.9479186219668234e-09;0.6048684561522654;0.6047776918795346;1.0001149831854101
59.52676;1.0829041284833005;-9.95157372086819e-05;-9.192332825487452e-05;-0.6548710365102295;-0.6047461061901027;1.0681091730828622;1.0001331800088633;9.999787246713625;-0.6247679856116543;-0.6459310420548148;-0.6459310091680952;2.083984324056061e-09;0.6048674376120047;0.6047783569100627;1.000114376378189
59.53676;1.0829043355904022;-9.95158761407169e-05;-9.19236556311169e-05;-0.6548710362905177;-0.6047461068062878;1.0681123714223617;1.0001325461789476;9.999780261266283;-0.6247679864259345;-0.6459310420470996;-0.6459310091769004;2.228744331480276e-09;0.6048664345453547;0.6047790220303011;1.0001137157704012
59.54676;1.0829044680752067;-9.951601668819481e-05;-9.192397338307177e-05;-0.6548710360874014;-0.6047461074350539;1.0681155466608245;1.0001319256749033;9.999773487935817;-0.6247679872518056;-0.6459310420360884;-0.6459310091793437;2.3820103023487117e-09;0.6048654486218158;0.6047796851242037;1.0001130034374381
59.55676;1.0829045230878154;-9.951615882718765e-05;-9.192427956348104e-05;-0.6548710359029973;-0.6047461080759099;1.0681186852679214;1.000131312875035;9.999766934418394;-0.6247679880880659;-0.6459310420225931;-0.6459310091768204;2.5431502973543173e-09;0.6048644812877539;0.604780344441779;1.0001122417686905
59.56676;1.0829044988878676;-9.951630267960112e-05;-9.192457284028475e-05;-0.6548710357393264;-0.6047461087283419;1.0681217737620134;1.000130702147562;9.99976060340739;-0.6247679889333625;-0.6459310420072114;-0.6459310091706182;2.711066707570559e-09;0.6048635340109043;0.6047809983280357;1.0001114321908136
59.57676;1.0829043947328296;-9.951644844380126e-05;-9.192485235300614e-05;-0.6548710355983084;-0.6047461093919025;1.068124799472299;1.0001300897154857;9.999754487873462;-0.6247679897862564;-0.6459310419904414;-0.6459310091619241;2.884693179247093e-09;0.6048626082611499;0.6047816445963695;1.000110574627828
59.58676;1.082904210683579;-9.951659630760044e-05;-9.192511749749856e-05;-0.6548710354819246;-0.6047461100660354;1.068127750680929;1.0001294739950992;9.999748574121517;-0.6247679906453545;-0.6459310419729092;-0.645931009151928;3.063461292158906e-09;0.604861705046269;0.6047822802881062;1.000109667887281
59.59676;1.0829039476263567;-9.951674634896931e-05;-9.19253678255847e-05;-0.6548710353922919;-0.6047461107499073;1.0681306166731837;1.0001288550292906;9.999742849418382;-0.6247679915092929;-0.6459310419552641;-0.6459310091419369;3.2471123813490334e-09;0.6048608242804406;0.6047829018391058;1.000108710415888
59.60676;1.0829036074800924;-9.951689858675515e-05;-9.192560297829045e-05;-0.6548710353315756;-0.6047461114425233;1.0681333883708983;1.0001282338583148;9.999737306287333;-0.6247679923767534;-0.6459310419378649;-0.6459310091331233;3.435201589788181e-09;0.604859964630382;0.6047835051458741;1.0001077007021024
59.61676;1.0829031934824138;-9.951705322329969e-05;-9.192582255602282e-05;-0.6548710353018391;-0.604746112142855;1.0681360595765645;1.0001276123001153;9.999731944229515;-0.6247679932465049;-0.6459310419206022;-0.6459310091262931;3.6269968048001736e-09;0.6048591244323869;0.6047840855588469;1.0001066374236778
59.62676;1.082902710491579;-9.951721076216502e-05;-9.192602609097103e-05;-0.6548710353047772;-0.604746112849792;1.0681386276528626;1.0001269931177241;9.999726773168975;-0.6247679941172172;-0.6459310419030703;-0.6459310091221383;3.8215118662321615e-09;0.6048583028540901;0.6047846379626928;1.0001055198423918
59.63676;1.0829021644999606;-9.951737177499722e-05;-9.192621294542692e-05;-0.6548710353414149;-0.6047461135623255;1.0681410932398385;1.00012637973676;9.999721819310647;-0.6247679949872785;-0.6459310418848934;-0.6459310091214181;4.017302812710143e-09;0.6048574999302901;0.6047851570072381;1.0001043482665168
59.64676;1.0829015613646547;-9.951753654613692e-05;-9.19263821223884e-05;-0.6548710354120746;-0.6047461142799632;1.0681434593429284;1.0001257752285628;9.999717134341875;-0.6247679958548426;-0.6459310418658742;-0.6459310091246204;4.212486996128199e-09;0.6048567156679665;0.6047856376407933;1.0001031241646658
59.65676;1.0829009062149078;-9.95177049041542e-05;-9.192653252057417e-05;-0.6548710355166177;-0.6047461150028484;1.068145729926243;1.0001251818222308;9.999712798278201;-0.6247679967178507;-0.6459310418459286;-0.645931009131526;4.405160033200267e-09;0.6048559493133403;0.6047860757185148;1.000101849674703
59.66676;1.0829002040629245;-9.951787631400339e-05;-9.192666343980845e-05;-0.6548710356546725;-0.6047461157315384;1.0681479089254635;1.000124601550252;9.999708905287992;-0.6247679975740537;-0.6459310418249492;-0.6459310091411492;4.593771119209043e-09;0.6048551993704747;0.6047864681613712;1.0001005267829657
59.67676;1.0828994605104887;-9.951805009923763e-05;-9.192677454934247e-05;-0.6548710358257374;-0.6047461164665884;1.06815000034042;1.0001240369879467;9.999705545211935;-0.6247679984211416;-0.6459310418027567;-0.6459310091520902;4.777129063876367e-09;0.6048544640868174;0.6047868124369881;1.0000991571225903
59.68676;1.0828986815148507;-9.951822561435603e-05;-9.192686540970486e-05;-0.6548710360292466;-0.6047461172080868;1.0681520085391096;1.000123491349784;9.999702795985955;-0.6247679992567919;-0.6459310417790299;-0.6459310091630258;4.954088698140827e-09;0.604853741763169;0.6047871057368189;1.000097742472359
59.69676;1.0828978727244267;-9.951840230919921e-05;-9.192693529100118e-05;-0.6548710362646906;-0.6047461179556285;1.0681539377114069;1.0001229679946715;9.999700724545594;-0.6247680000787399;-0.6459310417531181;-0.6459310091730032;5.1233809740426725e-09;0.604853030875001;0.6047873446658519;1.0000962850975676
59.70676;1.0828970398179396;-9.951857974121783e-05;-9.192698340950619e-05;-0.6548710365316782;-0.6047461187086898;1.0681557908259203;1.0001224697073767;9.999699390484654;-0.6247680008850545;-0.6459310417241091;-0.645931009181414;5.283848153601346e-09;0.6048523299754089;0.6047875256308888;1.0000947877152067
59.71676;1.0828961895536864;-9.951875778067732e-05;-9.192700899174566e-05;-0.6548710368297588;-0.6047461194665975;1.0681575694290915;1.0001219981521485;9.999698848333258;-0.6247680016743608;-0.6459310416912256;-0.6459310091878214;5.434555616608088e-09;0.6048516370894579;0.604787645245135;1.0000932533632945
59.72676;1.0828953296443442;-9.951893700088131e-05;-9.192701104720668e-05;-0.6548710371581175;-0.6047461202281184;1.0681592744562265;1.0001215537053287;9.999699146407885;-0.6247680024457906;-0.64593104165398;-0.6459310091918554;5.574438577899292e-09;0.6048509493435948;0.6047877007343825;1.0000916855158897
59.73676;1.0828944677421735;-9.951911857645124e-05;-9.1926988393218e-05;-0.6548710375154662;-0.6047461209915045;1.0681609068123619;1.0001211358179318;9.999700325259306;-0.6247680031987188;-0.6459310416118788;-0.6459310091932856;5.70207586528941e-09;0.6048502632684959;0.6047876906185933;1.0000900884929218
59.74676;1.082893611122863;-9.951930359871584e-05;-9.1926939991095e-05;-0.6548710379001992;-0.6047461217549186;1.0681624673217036;1.0001207433456945;9.999702416341682;-0.6247680039324555;-0.6459310415641233;-0.6459310091921381;5.815968672018824e-09;0.6048495749471953;0.6047876148347906;1.0000884674829034
59.75676;1.0828927668149537;-9.951949273327457e-05;-9.192686529989021e-05;-0.6548710383105327;-0.6047461225166629;1.0681639569271553;1.0001203743546396;9.999705436415583;-0.624768004646113;-0.6459310415096055;-0.6459310091886;5.914944255199282e-09;0.6048488799430554;0.6047874741337192;1.0000868280260666
59.76676;1.0828919416789802;-9.951968641725635e-05;-9.19267645053841e-05;-0.6548710387444756;-0.604746123275257;1.0681653774405533;1.0001200262558065;9.999709380029714;-0.6247680053386053;-0.6459310414470872;-0.6459310091826984;5.998286320169093e-09;0.6048481734128489;0.604787269826355;1.000085175973357
59.77676;1.0828911422636245;-9.951988488705978e-05;-9.192663834184168e-05;-0.654871039199843;-0.6047461240295339;1.068166732168612;1.0001196966027444;9.999714221857769;-0.6247680060087084;-0.6459310413753007;-0.6459310091739768;6.065482037481168e-09;0.6048474502967262;0.6047870039806023;1.0000835181165746
59.78676;1.0828903743145588;-9.952008788731325e-05;-9.192648763553781e-05;-0.6548710396743949;-0.6047461247787136;1.0681680256179271;1.0001193835519302;9.999719932038843;-0.6247680066553849;-0.6459310412928846;-0.6459310091614625;6.115860139118383e-09;0.6048467057008732;0.6047866793905626;1.0000818620852014
59.79676;1.0828896429235801;-9.952029459181968e-05;-9.192631306469929e-05;-0.6548710401658489;-0.6047461255223718;1.0681692624826407;1.0001190857490387;9.999726490906651;-0.6247680072781674;-0.6459310411984711;-0.645931009143921;6.14848944907369e-09;0.6048459353903771;0.6047862992681335;1.0000802150870824
59.80676;1.0828889531239851;-9.952050393252015e-05;-9.192611512022194e-05;-0.6548710406717528;-0.6047461262602463;1.0681704473928837;1.0001188023873344;9.999733891560686;-0.6247680078771649;-0.6459310410909275;-0.645931009120156;6.162390669693955e-09;0.604845135941301;0.6047858670447472;1.000078583024965
59.81676;1.0828883095024875;-9.952071488679989e-05;-9.192589415038309e-05;-0.6548710411895161;-0.604746126992084;1.068171585605029;1.0001185332795424;9.999742136324896;-0.62476800845285;-0.6459310409693736;-0.6459310090892598;6.15677909775602e-09;0.6048443045125349;0.6047853865097021;1.0000769710915562
59.82676;1.0828877155953407;-9.952092649905542e-05;-9.192565060349286e-05;-0.6548710417164736;-0.6047461277177003;1.0681726830617013;1.0001182782296387;9.999751231525442;-0.6247680090059359;-0.6459310408330607;-0.6459310090506901;6.130988668173446e-09;0.6048434384725254;0.6047848621977188;1.0000753848369957
59.83676;1.0828871742802355;-9.95211378865654e-05;-9.192538530938567e-05;-0.6548710422497891;-0.6047461284370774;1.0681737456035165;1.0001180361538644;9.99976117714182;-0.624768009537301;-0.6459310406812971;-0.6459310090040472;6.084329602092732e-09;0.6048425349844232;0.604784299619577;1.0000738298733987
59.84676;1.0828866884506891;-9.952134828865794e-05;-9.192509944096294e-05;-0.6548710427864941;-0.6047461291503428;1.0681747784768039;1.0001178046321086;9.999771961771454;-0.6247680100479209;-0.6459310405133735;-0.6459310089487242;6.016263232352704e-09;0.6048415907507174;0.6047837049476996;1.0000723105719858
59.85676;1.0828862614917716;-9.952155705705059e-05;-9.19247941114039e-05;-0.6548710433236152;-0.6047461298575614;1.0681757860448753;1.0001175798753248;9.99978357143813;-0.6247680105387886;-0.6459310403286818;-0.6459310088837918;5.926567544677764e-09;0.604840602282562;0.6047830844886114;1.0000708296143672
59.86676;1.0828858976541724;-9.952176359455679e-05;-9.192447001187019e-05;-0.6548710438581681;-0.6047461305584505;1.0681767710709642;1.0001173572161017;9.99979599642776;-0.6247680110106686;-0.6459310401270253;-0.6459310088082003;5.815183960718026e-09;0.6048395664189131;0.6047824444256351;1.0000693885902614
59.87676;1.082885601794206;-9.9521967280207e-05;-9.192412747835854e-05;-0.6548710443872456;-0.6047461312523104;1.0681777344902;1.0001171318554203;9.999809224977687;-0.6247680114637589;-0.645931039908666;-0.6459310087210062;5.68203588880703e-09;0.6048384804121955;0.6047817905279819;1.0000679886096722
59.88676;1.0828853785308592;-9.952216738815976e-05;-9.192376676855744e-05;-0.6548710449082566;-0.6047461319382498;1.0681786765522887;1.0001168991108447;9.999823239589796;-0.624768011897549;-0.645931039674053;-0.6459310086214968;5.527016831765537e-09;0.6048373417435763;0.6047811276568771;1.0000666302502867
59.89676;1.0828852317434423;-9.952236299290085e-05;-9.192338810345784e-05;-0.6548710454190563;-0.6047461326155639;1.0681795981845776;1.0001166542620745;9.999838026939235;-0.624768012310931;-0.645931039423705;-0.6459310085091766;5.349867477713818e-09;0.6048361482326333;0.6047804595210571;1.0000653132323398
59.90676;1.082885164719226;-9.952255297415129e-05;-9.192299166281547e-05;-0.6548710459179256;-0.6047461332840057;1.0681805013333825;1.0001163924132082;9.99985358934327;-0.6247680127024319;-0.6459310391583054;-0.6459310083835168;5.1499920078122375e-09;0.6048348982834503;0.6047797888831261;1.000064036864376
59.91676;1.0828851803824937;-9.952273620583905e-05;-9.192257786849034e-05;-0.6548710464035995;-0.6047461339437252;1.0681813887889684;1.0001161082724093;9.999869945276716;-0.6247680130704116;-0.6459310388786738;-0.6459310082437733;4.9266294213925915e-09;0.6048335908190695;0.6047791180397546;1.0000628009524946
59.92676;1.0828852811951817;-9.952291180360437e-05;-9.192214759167015e-05;-0.6548710468753686;-0.6047461345950441;1.0681822640995828;1.000115796114399;9.999887117971328;-0.6247680134131401;-0.6459310385857175;-0.6459310080891221;4.679171016296471e-09;0.6048322251463719;0.6047784491742202;1.0000616058693859
59.93676;1.0828854692496506;-9.952307930790085e-05;-9.192170195553809e-05;-0.6548710473329852;-0.6047461352383315;1.0681831311061882;1.0001154501616472;9.999905119062925;-0.6247680137288487;-0.6459310382804901;-0.6459310079188484;4.407163193845831e-09;0.6048308012523175;0.6047777841497941;1.0000604519215914
59.94676;1.0828857469937747;-9.952323869933343e-05;-9.192124207337173e-05;-0.6548710477764049;-0.6047461358739867;1.068183993038622;1.0001150649416344;9.999923934570475;-0.6247680140158081;-0.6459310379640972;-0.6459310077324347;4.110196143133576e-09;0.6048293202953532;0.6047771240398238;1.0000593394866581
59.95676;1.082886117609428;-9.952339022737059e-05;-9.192076892501973e-05;-0.6548710482056128;-0.6047461365023965;1.0681848520081674;1.0001146355620627;9.999943519441365;-0.6247680142723382;-0.6459310376374293;-0.6459310075295435;3.788012182520761e-09;0.6048277846091008;0.6047764692178151;1.000058270084823
59.96676;1.0828865841641027;-9.952353428246076e-05;-9.19202831480673e-05;-0.6548710486205481;-0.6047461371236765;1.0681857087520976;1.0001141581531743;9.999963804876096;-0.6247680144968601;-0.6459310373010236;-0.6459310073098188;3.440584981426535e-09;0.6048261970865034;0.6047758199934464;1.0000572468000006
59.97676;1.0828871486793676;-9.952367143119184e-05;-9.191978486231998e-05;-0.6548710490211542;-0.6047461377373944;1.0681865618019704;1.0001136301184101;9.999984711274413;-0.6247680146880547;-0.6459310369551654;-0.6459310070726872;3.0679980718727853e-09;0.6048245604754551;0.6047751768172223;1.0000562733642302
59.98676;1.0828878122633427;-9.952380238438673e-05;-9.191927392670896e-05;-0.6548710494074327;-0.6047461383426914;1.0681874067524584;1.0001130498477029;10.00000616012634;-0.6247680148449485;-0.645931036599932;-0.645931006817433;2.670418004676079e-09;0.6048228769964591;0.6047745397047699;1.0000553525937188
59.99676;1.0828885755345106;-9.95239277688319e-05;-9.191875044467499e-05;-0.6548710497793749;-0.6047461389385821;1.068188236493135;1.000112416415254;10.000028087741072;-0.6247680149670194;-0.6459310362351028;-0.6459310065434821;2.2482153793743607e-09;0.6048211484893845;0.6047739078894572;1.0000544847682802
60.00676;1.0828894384718553;-9.952404790942997e-05;-9.191821497676718e-05;-0.6548710501370184;-0.6047461395239846;1.0681890420314308;1.0001117298039208;10.000050455088388;-0.624768015054359;-0.645931035860292;-0.6459310062506116;1.8019207986961222e-09;0.6048193770409163;0.6047732805017335;1.0000536670115174
60.01676;1.0828904001404052;-9.952416276658353e-05;-9.191766846519359e-05;-0.6548710504805448;-0.6047461400976027;1.0681898136877548;1.00011099097716;10.000073246577545;-0.6247680151076194;-0.6459310354752844;-0.6459310059389523;1.3319346882948554e-09;0.6048175652702289;0.6047726576197486;1.0000528944276896
60.02676;1.0828914591007355;-9.952427203759153e-05;-9.191711220210971e-05;-0.6548710508101997;-0.6047461406577944;1.0681905423368139;1.0001102011057246;10.000096463704638;-0.6247680151277855;-0.6459310350801968;-0.6459310056088736;8.383364459704593e-10;0.6048157160923788;0.6047720404923975;1.0000521616278781
60.03676;1.082892614071121;-9.952437540592368e-05;-9.191654778062776e-05;-0.6548710511261914;-0.6047461412024426;1.0681912200129002;1.0001093609351812;10.000120115561169;-0.6247680151159443;-0.6459310346753144;-0.6459310052608976;3.210094349585724e-10;0.6048138327322613;0.6047714307070172;1.0000514632340052
60.04676;1.082893863700113;-9.95244726860863e-05;-9.191597678989872e-05;-0.6548710514287235;-0.6047461417291342;1.0681918400073882;1.0001084713735957;10.000144208986704;-0.6247680150731038;-0.6459310342607774;-0.6459310048957747;-2.2009690938768416e-10;0.6048119186729688;0.6047708293357706;1.000050793850677
60.05676;1.0828952058756849;-9.952456372026175e-05;-9.191540036494202e-05;-0.6548710517180928;-0.6047461422356366;1.0681923967100675;1.0001075343942873;10.0001687476821;-0.6247680150002904;-0.6459310338364557;-0.6459310045146989;-7.848928585523007e-10;0.604809977292892;0.6047702366326202;1.0000501485865374
60.06676;1.082896637751895;-9.952464832209497e-05;-9.191481897687304e-05;-0.6548710519946082;-0.6047461427201858;1.0681928851859035;1.0001065527843698;10.000193732769512;-0.6247680148988672;-0.6459310334020912;-0.6459310041193855;-1.3734023986779377e-09;0.604808011973131;0.6047696519968541;1.0000495238687248
60.07676;1.0828981560894644;-9.952472643002183e-05;-9.191423268240347e-05;-0.6548710522583746;-0.6047461431815078;1.0681933010468563;1.0001055292768364;10.00021915487641;-0.6247680147706777;-0.6459310329574746;-0.6459310037117953;-1.9859410073144945e-09;0.6048060264965751;0.6047690742986089;1.0000489172764269
60.08676;1.0828997571320325;-9.952479825956766e-05;-9.191364153629106e-05;-0.6548710525092895;-0.604746143618853;1.0681936407822807;1.0001044664817433;10.000244987488612;-0.6247680146179186;-0.6459310325025025;-0.6459310032936988;-2.6229051161596293e-09;0.6048040249726654;0.6047685023939798;1.0000483268668374
60.09676;1.0829014368232033;-9.952486432998138e-05;-9.191304577084809e-05;-0.6548710527472612;-0.6047461440319734;1.0681939016006254;1.000103367309484;10.000271187943575;-0.6247680144428673;-0.6459310320371103;-0.6459310028664029;-3.284499934870785e-09;0.6048020113913015;0.6047679353019785;1.0000477511914867
60.10676;1.082903191903934;-9.952492545379467e-05;-9.191244582221273e-05;-0.6548710529723467;-0.6047461444209005;1.0681940808406043;1.0001022349256277;10.00029769823987;-0.6247680142476391;-0.6459310315611785;-0.6459310024307563;-3.970626867592946e-09;0.6047999893523439;0.6047673720377392;1.0000471893401572
60.11676;1.082905020423321;-9.952498261792274e-05;-9.191184240338744e-05;-0.6548710531846464;-0.6047461447857468;1.068194176545705;1.0001010723979644;10.000324444687793;-0.6247680140341673;-0.6459310310744767;-0.6459310019874432;-4.680778875839602e-09;0.6047979621494337;0.6047668114057962;1.0000466405124313
60.12676;1.0829069209371704;-9.952503661851465e-05;-9.191123657476048e-05;-0.6548710533842129;-0.6047461451266989;1.0681941891060793;1.0000998823767402;10.000351342549191;-0.6247680138043645;-0.645931030576577;-0.6459310015373503;-5.4139365972386264e-09;0.604795933008741;0.6047662521086901;1.000046103847619
60.13676;1.082908891932783;-9.952508778875507e-05;-9.191062959242426e-05;-0.6548710535712002;-0.6047461454440485;1.0681941218710775;1.0000986664313691;10.000378300086584;-0.6247680135602522;-0.6459310300668205;-0.6459310010816885;-6.168679501646975e-09;0.604793905112422;0.6047656931551577;1.0000455785043751
60.14676;1.0829109319605257;-9.952513621234547e-05;-9.191002247626172e-05;-0.6548710537460443;-0.6047461457382459;1.0681939800787885;1.0000974243763439;10.000405216960049;-0.6247680133038354;-0.6459310295443952;-0.6459310006219268;-6.943550086041079e-09;0.6047928813939542;0.6047661338515993;1.0000450630672977
60.15676;1.0829130393169732;-9.952518211908886e-05;-9.190941566906944e-05;-0.654871053909549;-0.6047461460100786;1.0681937693752237;1.000096154791699;10.000431987521875;-0.6247680130368499;-0.6459310290084073;-0.6459310001595999;-7.737435439484125e-09;0.6047908645486673;0.6047655730620091;1.0000445548358166
60.16676;1.0829152114993352;-9.952522593407189e-05;-9.19088090876042e-05;-0.6548710540628407;-0.6047461462608549;1.0681934947025868;1.0000948564782048;10.000458511452326;-0.6247680127607832;-0.6459310284579444;-0.6459309996959754;-8.549728368460058e-09;0.6047888570574247;0.6047650087561333;1.0000440506661743
