time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.17676;1.0829174449659773;-9.952526792323486e-05;-9.190820240290389e-05;-0.654871054207076;-0.6047461464924107;1.0681931592638794;1.0000935294403466;10.000484698779069;-0.6247680124771109;-0.645931027892081;-0.6459309992319122;-9.380198268410757e-09;0.604786861011867;0.6047644386531424;1.000043548431854
60.18676;1.0829197345394845;-9.95253078662254e-05;-9.190759519306581e-05;-0.654871054343114;-0.6047461467068989;1.0681927638754232;1.0000921749018663;10.000510469486354;-0.6247680121874346;-0.6459310273098623;-0.6459309987681224;-1.0228683610908942e-08;0.6047848780920778;0.60476386120912;1.0000430470332526
60.19676;1.0829220726236284;-9.952534525638164e-05;-9.190698694137262e-05;-0.6548710544713604;-0.6047461469065455;1.068192307337842;1.0000907950050804;10.000535760050981;-0.6247680118934736;-0.6459310267105779;-0.6459309983054614;-1.1094759232051812e-08;0.6047829096183986;0.6047632757899535;1.0000425457932804
60.20676;1.0829244490988934;-9.952537978197907e-05;-9.190637721720502e-05;-0.6548710545916825;-0.6047461470935914;1.0681917875004516;1.0000893933194346;10.00056053146852;-0.6247680115969078;-0.6459310260942583;-0.6459309978448545;-1.197748409510042e-08;0.6047809567121429;0.6047626820124273;1.0000420445709106
60.21676;1.0829268520195303;-9.952541135341365e-05;-9.190576592563114e-05;-0.6548710547034813;-0.604746147270326;1.068191202554011;1.0000879760533465;10.000584764134299;-0.6247680112993018;-0.6459310254618013;-0.6459309973870248;-1.2875317137206792e-08;0.6047790206016114;0.6047620791693978;1.0000415438903507
60.22676;1.0829292688993921;-9.952543981410135e-05;-9.190515320037278e-05;-0.6548710548060567;-0.6047461474391612;1.0681905519304775;1.0000865519662685;10.000608443491885;-0.6247680110023549;-0.6459310248145589;-0.6459309969324448;-1.3786279835928807e-08;0.6047771026659693;0.6047614660791943;1.0000410447801709
60.23676;1.082931688030244;-9.952546492815412e-05;-9.190453911844838e-05;-0.6548710548990071;-0.6047461476027569;1.068189836324328;1.0000851302284115;10.000631550484462;-0.6247680107082189;-0.6459310241539848;-0.6459309964816169;-1.4708262095968849e-08;0.6047752042996618;0.6047608411925709;1.0000405487685473
60.24676;1.0829340988729097;-9.95254865268984e-05;-9.19039236668924e-05;-0.6548710549823454;-0.6047461477638897;1.0681890573764175;1.000083718314719;10.000654064237663;-0.6247680104196919;-0.6459310234816843;-0.6459309960354169;-1.5639110743292085e-08;0.6047733268270166;0.6047602030588123;1.0000400577096074
60.25676;1.0829364913815154;-9.95255045340556e-05;-9.190330692524389e-05;-0.6548710550564099;-0.6047461479250091;1.0681882176625381;1.000082321763883;10.000675973093465;-0.6247680101400913;-0.645931022799546;-0.6459309955951403;-1.6576511948552824e-08;0.604771471442663;0.6047595507739675;1.0000395733082978
60.26676;1.0829388553830477;-9.95255187763029e-05;-9.190268911109492e-05;-0.6548710551217829;-0.6047461480879169;1.0681873208502166;1.00008094513709;10.000697281991066;-0.6247680098725703;-0.6459310221097585;-0.6459309951622295;-1.7518078806590684e-08;0.604769639333405;0.6047588838396788;1.0000390967684725
60.27676;1.0829411805322238;-9.952552857129422e-05;-9.190207041287128e-05;-0.6548710551792445;-0.6047461482537815;1.0681863713411925;1.0000795925113644;10.000718009326942;-0.6247680096195625;-0.6459310214147409;-0.6459309947380667;-1.8461553645897175e-08;0.6047678318523276;0.6047582018396388;1.0000386285479996
60.28676;1.0829434562279279;-9.952553254301769e-05;-9.190145099965802e-05;-0.6548710552296929;-0.6047461484233851;1.0681853737189315;1.000078267252321;10.000738176929833;-0.6247680093830105;-0.6459310207168572;-0.645930994324037;-1.940490937129565e-08;0.6047660503650488;0.604757504512265;1.0000381679891066
60.29676;1.0829456717923422;-9.952552891274545e-05;-9.190083134977863e-05;-0.6548710552740175;-0.6047461485974243;1.0681843326636953;1.0000769717437863;10.000757799105823;-0.6247680091648168;-0.6459310200179826;-0.6459309939216309;-2.0346570504414442e-08;0.6047642959741426;0.6047567920092731;1.0000377130295972
60.30676;1.0829478176201217;-9.952551587406343e-05;-9.19002125152355e-05;-0.6548710553130217;-0.6047461487766522;1.0681832525231612;1.0000757073523996;10.000776874639948;-0.6247680089669483;-0.6459310193193405;-0.6459309935323989;-2.1285600677720965e-08;0.6047625695021831;0.6047560649077288;1.0000372604734629
60.31676;1.0829498862680276;-9.952549184565364e-05;-9.189959615619319e-05;-0.6548710553475032;-0.6047461489618471;1.06818213638806;1.0000744750231156;10.000795389991806;-0.6247680087912885;-0.6459310186217807;-0.6459309931579487;-2.2221521324596007e-08;0.6047608716419707;0.6047553239381608;1.0000368067301213
60.32676;1.0829518723302365;-9.952545560177327e-05;-9.18989843904758e-05;-0.6548710553784057;-0.6047461491537273;1.0681809861614913;1.0000732762948579;10.000813333082556;-0.6247680086394637;-0.6459310179261684;-0.6459309928001057;-2.315396131360217e-08;0.6047592031081152;0.604754569535648;1.0000363483416572
60.33676;1.0829537718462934;-9.952540622626899e-05;-9.189837939604075e-05;-0.6548710554068666;-0.6047461493528897;1.0681798038115007;1.0000721136127884;10.000830698209324;-0.6247680085126985;-0.6459310172335477;-0.6459309924609501;-2.4082340454346997e-08;0.6047575646729428;0.6047538013471483;1.0000358822136384
60.34676;1.082955582091295;-9.952534299985631e-05;-9.18977830741689e-05;-0.6548710554341478;-0.6047461495598508;1.068178592103326;1.0000709896993836;10.00084747689311;-0.6247680084116279;-0.6459310165451166;-0.6459309921425355;-2.500574409628448e-08;0.6047559570176354;0.6047530182013386;1.0000354059211478
60.35676;1.0829573013076144;-9.952526533690866e-05;-9.189719721829889e-05;-0.6548710554616153;-0.6047461497751735;1.0681773541455084;1.0000699064762304;10.00086365141638;-0.6247680083362803;-0.6459310158620901;-0.6459309918465368;-2.592312870759316e-08;0.604754380603619;0.6047522184613869;1.0000349176751278
60.36676;1.0829589282530117;-9.952517284857513e-05;-9.189662392468292e-05;-0.6548710554908725;-0.6047461499995322;1.0681760925989012;1.0000688641311533;10.000879197910017;-0.6247680082864011;-0.6459310151855896;-0.6459309915741539;-2.6833513065631032e-08;0.6047528357672255;0.6047514000826096;1.000034415795502
60.37676;1.082960462371678;-9.952506543123352e-05;-9.189606564710842e-05;-0.6548710555237711;-0.6047461502336547;1.0681748089579763;1.000067861216685;10.000894090987332;-0.6247680082617086;-0.6459310145167242;-0.6459309913262881;-2.7735930687386297e-08;0.604751322929197;0.6047505606647823;1.000033898517948
60.38676;1.0829619043566683;-9.952494305474468e-05;-9.189552496435398e-05;-0.6548710555620558;-0.6047461504782351;1.0681735033244715;1.000066895525123;10.000908304661161;-0.6247680082618734;-0.6459310138566104;-0.6459309911036649;-2.8629357575858584e-08;0.6047498425777585;0.6047496979195809;1.0000333641170844
60.39676;1.082963256095982;-9.952480543971468e-05;-9.189500439287208e-05;-0.6548710556070311;-0.6047461507338127;1.0681721751764581;1.0000659643131231;10.000921812925503;-0.6247680082865061;-0.6459310132061501;-0.6459309909066593;-2.9512660576576057e-08;0.60474839496019;0.6047488102356412;1.000032811047469
60.40676;1.08296452031104;-9.95246521205377e-05;-9.189450612581385e-05;-0.6548710556596045;-0.6047461510005261;1.0681708241619385;1.0000650638107615;10.0009345908572;-0.624768008335199;-0.6459310125658657;-0.6459309907351112;-3.038458763696374e-08;0.6047469799078864;0.6047478970226976;1.0000322383975033
60.41676;1.0829657004985136;-9.952448272627031e-05;-9.189403182053831e-05;-0.6548710557204471;-0.6047461512779748;1.0681694499532466;1.0000641894274238;10.000946611638335;-0.6247680084075296;-0.6459310119360177;-0.6459309905884484;-3.124396713971e-08;0.6047455971118448;0.6047469586225968;1.0000316463923367
60.42676;1.0829668009788551;-9.952429701753366e-05;-9.189358273574504e-05;-0.6548710557899896;-0.6047461515655195;1.0681680519728172;1.0000633368346046;10.000957841898018;-0.624768008503124;-0.6459310113168458;-0.6459309904658765;-3.20900299402095e-08;0.604744246605352;0.6047459959838698;1.0000310363825033
60.43676;1.0829678270100085;-9.95240948145268e-05;-9.189315997830294e-05;-0.654871055868385;-0.6047461518628332;1.0681666299184063;1.0000625025838292;10.00096824374253;-0.6247680086217507;-0.645931010708763;-0.6459309903663576;-3.2922595409650005e-08;0.6047429288747592;0.6047450105633796;1.0000304102061286
60.44676;1.0829687849956913;-9.952387617502499e-05;-9.189276462646813e-05;-0.6548710559555381;-0.6047461521702127;1.06816518446505;1.000061683662431;10.0009777829688;-0.6247680087632667;-0.6459310101124821;-0.645930990288547;-3.3742002238068396e-08;0.6047416445187042;0.6047440044122377;1.0000297696106617
60.45676;1.0829696823294879;-9.952364144896072e-05;-9.189239771089186e-05;-0.6548710560511903;-0.6047461524884461;1.0681637172597227;1.0000608765551555;10.000986437119401;-0.6247680089273804;-0.645931009528989;-0.6459309902308413;-3.454882248267648e-08;0.6047403939308944;0.6047429802164579;1.0000291162434258
60.46676;1.0829705269919965;-9.952339082804353e-05;-9.189206007889622e-05;-0.654871056155106;-0.6047461528184034;1.068162230536085;1.0000600766387762;10.000994201900847;-0.6247680091134739;-0.6459310089593395;-0.645930990191346;-3.5343585014288875e-08;0.6047391772834191;0.604741941296366;1.0000284517502367
60.47676;1.082971327607192;-9.952312405124481e-05;-9.189175236437011e-05;-0.6548710562671091;-0.60474615316064;1.0681607267846573;1.0000592784217799;10.001001090718878;-0.6247680093206993;-0.6459310084044397;-0.6459309901677376;-3.6126734824043114e-08;0.6047379949789807;0.6047408914214183;1.0000277779669953
60.48676;1.0829720931203;-9.952284072000845e-05;-9.189147503246755e-05;-0.6548710563868397;-0.6047461535152937;1.0681592088138505;1.0000584762179103;10.001007126180374;-0.6247680095482134;-0.6459310078649829;-0.6459309901573175;-3.689867755713946e-08;0.6047368483891922;0.6047398342769847;1.0000270971728031
60.49676;1.0829728310786302;-9.952254060283623e-05;-9.189122828982085e-05;-0.654871056513529;-0.6047461538822324;1.0681576801841655;1.000057664474502;10.001012335395512;-0.6247680097952416;-0.6459310073416096;-0.6459309901573465;-3.7659669778193195e-08;0.6047357400095762;0.6047387730718012;1.0000264117409563
60.50676;1.0829735460517538;-9.952222358109876e-05;-9.18910120077908e-05;-0.6548710566459172;-0.6047461542610635;1.0681561449105577;1.0000568379872532;10.001016748616397;-0.6247680100609515;-0.6459310068351087;-0.6459309901653278;-3.840971049402644e-08;0.6047346727896417;0.6047377106777425;1.0000257236383348
60.51676;1.0829742396521986;-9.952188965547438e-05;-9.189082573100204e-05;-0.6548710567823056;-0.6047461546510416;1.068154606505647;1.000055992690505;10.001020395398669;-0.624768010344469;-0.6459310063464221;-0.6459309901790281;-3.9148576406958574e-08;0.6047336496024677;0.6047366497461437;1.0000250346364707
60.52676;1.0829749116095613;-9.952153920090808e-05;-9.1890668661566e-05;-0.6548710569208623;-0.604746155051162;1.0681530674455806;1.0000551267368367;10.001023305467804;-0.624768010645075;-0.645931005876522;-0.6459309901964858;-3.987585448282138e-08;0.6047326734495555;0.6047355924152027;1.000024346986586
60.53676;1.0829755611557008;-9.952117313416559e-05;-9.189053974220025e-05;-0.654871057059995;-0.6047461554603836;1.068151529138994;1.0000542411590916;10.00102550904381;-0.6247680109620942;-0.6459310054264253;-0.6459309902160549;-4.059104312343256e-08;0.6047317478970942;0.6047345401225732;1.000023663735032
60.54676;1.0829761878607258;-9.952079260153318e-05;-9.189043793321766e-05;-0.6548710571983987;-0.6047461558778638;1.0681499925069906;1.0000533394997626;10.001027024641678;-0.6247680112944699;-0.6459310049973157;-0.6459309902363122;-4.1293841127667543e-08;0.6047308770049211;0.6047334940012214;1.0000229879045919
60.55676;1.0829767912494257;-9.952039837203647e-05;-9.189036250608037e-05;-0.6548710573347838;-0.6047461563030737;1.068148458902124;1.0000524262705794;10.00102784830032;-0.6247680116406835;-0.6459310045905164;-0.6459309902559721;-4.198431374296485e-08;0.6047300647704407;0.6047324554818967;1.000022321315207
60.56676;1.082977370282475;-9.95199906820594e-05;-9.189031305384588e-05;-0.6548710574676477;-0.6047461567356799;1.0681469303651356;1.0000515055635535;10.001027960188733;-0.6247680119991491;-0.6459310042071994;-0.6459309902738952;-4.266271391600975e-08;0.6047293148512023;0.6047314265048286;1.0000216648410338
60.57676;1.0829779241161586;-9.951956963085706e-05;-9.189028908299717e-05;-0.6548710575953364;-0.6047461571752797;1.0681454092729326;1.0000505809301354;10.001027334907777;-0.6247680123686143;-0.6459310038480504;-0.6459309902891719;-4.332921247806615e-08;0.6047286304881321;0.6047304092143787;1.0000210194991703
60.58676;1.0829784530815993;-9.95191354665531e-05;-9.189028952201548e-05;-0.6548710577161724;-0.6047461576212035;1.0681438981891136;1.0000496558071519;10.001025942035227;-0.6247680127483993;-0.645931003513251;-0.645930990301289;-4.3983736223867e-08;0.6047280138736965;0.604729405274606;1.0000203865505854
60.59676;1.0829789583018659;-9.951868855672508e-05;-9.189031269070658e-05;-0.654871057828391;-0.6047461580726046;1.0681424002988122;1.0000487335209858;10.001023748368574;-0.6247680131385042;-0.6459310032026566;-0.6459309903100753;-4.462586541499077e-08;0.6047274654471587;0.6047284154224036;1.0000197670325308
60.60676;1.0829794406170135;-9.951822927097486e-05;-9.189035674834624e-05;-0.654871057930112;-0.604746158528734;1.0681409198056662;1.0000478169744451;10.001020728382477;-0.6247680135394362;-0.6459310029158333;-0.6459309903154248;-4.525485328478385e-08;0.6047269840699031;0.6047274398991002;1.0000191616552871
60.61676;1.082979899777749;-9.951775785397229e-05;-9.189042006071781e-05;-0.6548710580195518;-0.6047461589890203;1.0681394612626978;1.0000469086016353;10.00101686806981;-0.624768013951782;-0.645931002652141;-0.645930990317394;-4.5869762193859825e-08;0.6047265678479308;0.6047264792753387;1.0000185705944802
60.62676;1.0829803346342215;-9.951727444672595e-05;-9.189050114769695e-05;-0.6548710580952462;-0.6047461594528245;1.0681380282900705;1.0000460108603746;10.001012154347213;-0.624768014375915;-0.645931002410932;-0.6459309903166034;-4.6469570370905617e-08;0.6047262147527014;0.6047255346751452;1.0000179931497835
60.63676;1.082980744375381;-9.951677933887683e-05;-9.189059837606654e-05;-0.6548710581560991;-0.6047461599191849;1.0681366232596679;1.0000451268360269;10.00100656494046;-0.6247680148119954;-0.6459310021914826;-0.6459309903142214;-4.705333804467878e-08;0.6047259225870734;0.6047246072851781;1.0000174278921103
60.64676;1.0829811290236633;-9.951627312018853e-05;-9.18907096864411e-05;-0.6548710582014017;-0.6047461603868115;1.068135248234609;1.0000442597252;10.001000070755317;-0.6247680152599567;-0.645931001992691;-0.6459309903115223;-4.762036815518072e-08;0.604725688608665;0.6047236979642319;1.000016873211693
60.65676;1.0829814888375044;-9.951575649977489e-05;-9.18908326391645e-05;-0.6548710582308103;-0.6047461608541708;1.0681339056320864;1.0000434112073573;10.000992644220755;-0.6247680157193193;-0.6459310018130339;-0.6459309903095614;-4.817002842131683e-08;0.604725509438885;0.6047228075535215;1.0000163277292373
60.66676;1.0829818238856759;-9.951523002181531e-05;-9.189096478927811e-05;-0.6548710582441557;-0.6047461613194728;1.068132597919969;1.0000425810392828;10.000984270349754;-0.6247680161890891;-0.6459310016509798;-0.6459309903091922;-4.8701341310979034e-08;0.6047253812597101;0.6047219375219868;1.0000157899982507
60.67676;1.082982133568793;-9.951469405683906e-05;-9.189110389394272e-05;-0.6548710582412522;-0.6047461617806317;1.0681313272576964;1.0000417682695746;10.00097495719539;-0.62476801666789;-0.6459310015053452;-0.6459309903112248;-4.9212825203825944e-08;0.604725300152132;0.6047210902215526;1.0000152575593961
60.68676;1.0829824159608321;-9.951414908908734e-05;-9.189124772575677e-05;-0.654871058221731;-0.6047461622352934;1.0681300951068167;1.000040971631051;10.000964729691185;-0.6247680171541962;-0.6459310013751024;-0.6459309903164286;-4.970278214281265e-08;0.6047252626053742;0.6047202684144345;1.0000147263608583
60.69676;1.0829826681701966;-9.951359589982956e-05;-9.189139398098021e-05;-0.6548710581848004;-0.6047461626810056;1.0681289017818911;1.0000401886920072;10.000953611891441;-0.6247680176465785;-0.6459310012590378;-0.6459309903254374;-5.016960154312924e-08;0.604725265989487;0.6047194745225944;1.0000141912249874
60.70676;1.082982887808837;-9.951303548378892e-05;-9.189154050196468e-05;-0.6548710581291919;-0.6047461631155577;1.0681277468929815;1.0000394155249535;10.000941619339063;-0.6247680181437968;-0.6459310011558368;-0.645930990338735;-5.0611676608548054e-08;0.6047253088246096;0.6047187104480839;1.000013646613539
60.71676;1.0829830741652156;-9.951246891906497e-05;-9.189168539667227e-05;-0.6548710580535135;-0.6047461635373204;1.0681266300092611;1.0000386474720853;10.000928759868968;-0.6247680186445452;-0.6459310010645363;-0.6459309903566275;-5.102724524817373e-08;0.6047253905495994;0.604717977941544;1.0000130868260726
60.72676;1.0829832285003078;-9.95118972892068e-05;-9.189182693422257e-05;-0.6548710579567877;-0.6047461639453767;1.0681255501511409;1.0000378801065375;10.000915035235954;-0.6247680191472076;-0.6459310009848285;-0.6459309903792361;-5.141443726025908e-08;0.6047255109607895;0.6047172787316999;1.0000125063509193
60.73676;1.0829833539283038;-9.951132161047506e-05;-9.189196343909924e-05;-0.6548710578387311;-0.6047461643394049;1.0681245049371186;1.0000371094845173;10.000900449031343;-0.6247680196500398;-0.6459310009168382;-0.6459309904068091;-5.1771423670120044e-08;0.6047256700361682;0.6047166141738443;1.000011900698521
60.74676;1.0829834547631185;-9.951074283512229e-05;-9.189209313519328e-05;-0.6548710576995532;-0.6047461647194152;1.0681234906794923;1.0000363316738325;10.000885017409106;-0.62476802015148;-0.645931000860602;-0.6459309904401117;-5.2096673151484773e-08;0.6047258680719432;0.6047159850915502;1.0000112667169698
60.75676;1.0829835351714656;-9.951016197350732e-05;-9.18922139880364e-05;-0.6548710575395144;-0.6047461650855457;1.0681225030943486;1.000035542536559;10.000868768971065;-0.6247680206502507;-0.6459310008158606;-0.6459309904803109;-5.238924255158118e-08;0.6047261055931247;0.6047153923152653;1.0000106024614508
60.76676;1.0829835981258547;-9.950958015585455e-05;-9.189232386828327e-05;-0.6548710573586338;-0.6047461654379643;1.0681215378056963;1.0000347383796713;10.000851734278347;-0.6247680211454231;-0.6459310007823416;-0.6459309905286378;-5.264886265003809e-08;0.6047263828442158;0.6047148373321173;1.0000099074498903
60.77676;1.0829836451183354;-9.950899860809953e-05;-9.189242096473029e-05;-0.654871057156667;-0.6047461657768511;1.068120590291295;1.000033916512507;10.000833938269148;-0.6247680216365089;-0.6459310007600515;-0.6459309905863867;-5.2875703599411896e-08;0.6047266992507195;0.604714322345279;1.0000091829633226
60.78676;1.082983675989645;-9.950841877912655e-05;-9.189250397285568e-05;-0.6548710569332739;-0.6047461661024888;1.068119655617708;1.000033075070238;10.00081540316138;-0.6247680221234868;-0.6459310007492827;-0.6459309906549843;-5.307004086068825e-08;0.6047270533025243;0.60471384978982;1.0000084315929139
60.79676;1.0829836891004545;-9.950784249419987e-05;-9.189257186251755e-05;-0.6548710566882674;-0.6047461664152916;1.0681187287494653;1.000032213002936;10.000796158812829;-0.6247680226067278;-0.6459310007505584;-0.6459309907357885;-5.3232275969390974e-08;0.6047274426812715;0.6047134216476413;1.0000076564096285
60.80676;1.0829836824515187;-9.95072718520222e-05;-9.189262353787003e-05;-0.6548710564217312;-0.6047461667156496;1.0681178052565563;1.0000313303329345;10.00077624778951;-0.6247680230867481;-0.6459310007645979;-0.6459309908298531;-5.3363193239720394e-08;0.6047278642717696;0.6047130389536871;1.000006860621516
60.81676;1.0829836551587346;-9.950670910036301e-05;-9.189265780664667e-05;-0.654871056133994;-0.6047461670038804;1.0681168816344875;1.0000304276072287;10.000755717269554;-0.6247680235639879;-0.6459310007921893;-0.6459309909379264;-5.346391903984335e-08;0.6047283141381069;0.6047127017776271;1.0000060476217274
60.82676;1.0829836080483854;-9.950615665930813e-05;-9.189267359879899e-05;-0.6548710558256937;-0.6047461672803424;1.0681159553930604;1.0000295046976344;10.000734610410756;-0.6247680240387423;-0.645931000833979;-0.6459309910605309;-5.3535712489234085e-08;0.604728787867292;0.6047124097847212;1.0000052207530168
60.83676;1.0829835431573063;-9.950561696724707e-05;-9.189267004184455e-05;-0.6548710554977605;-0.6047461675453653;1.0681150252458833;1.0000285601707741;10.00071296885367;-0.624768024510991;-0.6459310008902913;-0.6459309911979466;-5.357992448538613e-08;0.6047292810402759;0.604712162986694;1.0000043826658578
60.84676;1.082983462939121;-9.950509210933369e-05;-9.189264636109905e-05;-0.6548710551510446;-0.6047461677990693;1.068114090887646;1.0000275914196795;10.000690836428813;-0.6247680249801418;-0.6459310009611521;-0.6459309913502406;-5.3597922413334955e-08;0.6047297893162508;0.6047119618283813;1.000003534920965
60.85676;1.0829833694267739;-9.95045837036369e-05;-9.189260184953166e-05;-0.6548710547860044;-0.6047461680413271;1.068113152192916;1.0000265948976546;10.000668254990332;-0.6247680254449263;-0.645931001046502;-0.6459309915174053;-5.3590944072469534e-08;0.604730308286321;0.6047118065912677;1.0000026783764906
60.86676;1.0829832637333812;-9.950409321515172e-05;-9.189253593989662e-05;-0.6548710544029658;-0.6047461682717495;1.0681122085747126;1.0000255665067048;10.00064525907509;-0.6247680259035426;-0.6459310011464718;-0.6459309916995151;-5.356022162305228e-08;0.6047308333723326;0.6047116969546865;1.0000018141633564
60.87676;1.0829831463730153;-9.95036222106261e-05;-9.189244826974361e-05;-0.6548710540025712;-0.6047461684897162;1.068111258807418;1.0000245023763519;10.000621877131822;-0.6247680263539653;-0.6459310012615763;-0.6459309918968503;-5.3507232940458304e-08;0.6047313599279054;0.6047116320890206;1.0000009443201443
60.88676;1.082983017615144;-9.950317207612581e-05;-9.189233871584665e-05;-0.65487105358574;-0.6047461686945875;1.0681103016146976;1.0000233995961565;10.00059813934701;-0.6247680267942118;-0.6459310013926105;-0.645930992109885;-5.34336293612446e-08;0.6047318834315377;0.6047116108929567;1.0000000710488226
60.89676;1.0829828774866495;-9.95027433949127e-05;-9.189220742202924e-05;-0.654871053153397;-0.6047461688858096;1.0681093372091417;1.0000222562851047;10.0005740819069;-0.6247680272225052;-0.6459310015404602;-0.6459309923390529;-5.334087345622549e-08;0.6047323994543442;0.6047116321785726;0.9999991952127913
60.90676;1.0829827257677813;-9.950233566231017e-05;-9.189205473618601e-05;-0.6548710527065945;-0.6047461690627485;1.0681083681922303;1.0000210709675776;10.000549742047047;-0.6247680276373317;-0.6459310017061858;-0.6459309925844009;-5.3229973914376813e-08;0.6047329034712716;0.6047116949758996;0.9999983159210433
60.91676;1.082982562277875;-9.950194763882854e-05;-9.189188105542675e-05;-0.6548710522468271;-0.6047461692245613;1.0681073989440661;1.0000198422276143;10.000525156126075;-0.6247680280374084;-0.6459310018910415;-0.6459309928454144;-5.310161127163846e-08;0.6047333906762921;0.604711798644638;0.999997431552273
60.92676;1.082982387702069;-9.950157797305546e-05;-9.18916868372261e-05;-0.6548710517761084;-0.6047461693702256;1.0681064345529998;1.0000185688244132;10.000500367453808;-0.624768028421769;-0.645931002096112;-0.6459309931213606;-5.295652002999598e-08;0.6047338559331022;0.6047119424949137;0.9999965412340481
60.93676;1.0829822039547574;-9.95012256382113e-05;-9.189147274840067e-05;-0.6548710512968434;-0.6047461694986307;1.0681054799154104;1.0000172494711006;10.000475432783299;-0.6247680287899204;-0.6459310023219578;-0.645930993411977;-5.279571801602758e-08;0.6047342939945116;0.6047121251934309;0.9999956457256094
60.94676;1.0829820138294644;-9.950089005226538e-05;-9.189123969518856e-05;-0.6548710508116315;-0.6047461696086089;1.0681045392777346;1.0000158828086592;10.000450416737214;-0.6247680291417801;-0.6459310025685966;-0.6459309937177043;-5.262058054382119e-08;0.6047346997598649;0.6047123444327576;0.9999947466934829
60.95676;1.0829818210504984;-9.950057095978856e-05;-9.189098879292657e-05;-0.6548710503231128;-0.6047461696988865;1.068103616207234;1.0000144678991525;10.000425380722124;-0.6247680294774803;-0.6459310028356587;-0.6459309940391635;-5.2432885753116293e-08;0.6047350684351658;0.6047125971882547;0.9999938450804643
60.96676;1.082981629769914;-9.950026818842377e-05;-9.18907213789643e-05;-0.654871049833878;-0.6047461697682129;1.0681027139712056;1.0000130042921256;10.000400380125445;-0.6247680297973301;-0.6459310031224961;-0.6459309943765323;-5.223457515419277e-08;0.6047353958684264;0.6047128803254799;0.9999929410413839
60.97676;1.082981443035731;-9.949998142822344e-05;-9.189043904687555e-05;-0.6548710493464192;-0.6047461698157337;1.0681018360185057;1.0000114919194778;10.000375466892708;-0.6247680301019066;-0.6459310034282526;-0.6459309947293275;-5.202730078881021e-08;0.6047356788393431;0.6047131910892944;0.9999920355105252
60.98676;1.0829812623429;-9.94997101873235e-05;-9.189014354575882e-05;-0.6548710488631597;-0.6047461698411856;1.0681009854789345;1.0000099316318416;10.00035068751148;-0.6247680303920706;-0.6459310037520406;-0.6459309950964661;-5.1812287181120397e-08;0.6047359146859675;0.6047135273607667;0.9999911309980791
60.99676;1.0829810885534237;-9.949945393876623e-05;-9.188983645765844e-05;-0.6548710483863271;-0.604746169844688;1.06810016449639;1.0000083257800743;10.000326077765612;-0.6247680306689691;-0.6459310040931708;-0.6459309954764932;-5.1590573951547285e-08;0.604736100856239;0.6047138878530361;0.9999902312456698
61.00676;1.0829809227356493;-9.949921225442734e-05;-9.188951891390872e-05;-0.6548710479175649;-0.6047461698265018;1.0680993747492933;1.0000066778981904;10.00030166214379;-0.6247680309339435;-0.6459310044512141;-0.6459309958678422;-5.1363235392900666e-08;0.6047362354212009;0.6047142721385895;0.9999893405301198
61.01676;1.0829807664370776;-9.949898473708487e-05;-9.188919160865462e-05;-0.654871047457894;-0.604746169787021;1.0680986181450793;1.0000049916954015;10.000277458232087;-0.6247680311881032;-0.6459310048258005;-0.6459309962688847;-5.113138730919456e-08;0.6047363177512944;0.6047146800396208;0.9999884629174718
61.02676;1.0829806212632063;-9.94987708032052e-05;-9.188885515573848e-05;-0.6548710470080715;-0.6047461697267446;1.0680978971286454;1.0000032704537114;10.000253477782607;-0.624768031431955;-0.6459310052162525;-0.6459309966779543;-5.089607653655316e-08;0.6047363480165192;0.6047151107875773;0.9999876023726191
61.03676;1.0829804880022467;-9.949856955232383e-05;-9.188851049152949e-05;-0.654871046568702;-0.6047461696461054;1.068097215113734;1.000001517418997;10.000229727086275;-0.6247680316655734;-0.6459310056215001;-0.6459309970934553;-5.065817195840683e-08;0.6047363261430498;0.6047155631198285;0.9999867633215068
61.04676;1.082980365841641;-9.949837989025131e-05;-9.188815885712216e-05;-0.654871046140208;-0.6047461695453217;1.0680965765309858;0.9999997364092428;10.00020621401068;-0.624768031888877;-0.6459310060404692;-0.6459309975138436;-5.041839267414457e-08;0.6047362517263182;0.6047160360999013;0.999985950407861
61.05676;1.082980252107436;-9.949820073949843e-05;-9.188780147107697e-05;-0.6548710457229348;-0.6047461694243603;1.068095986200855;0.999997931554963;10.00018295422328;-0.6247680321016039;-0.6459310064722835;-0.6459309979375779;-5.0177561177870034e-08;0.6047361249102787;0.6047165293919697;0.9999851679990576
61.06676;1.082980142890246;-9.949803111696316e-05;-9.188743940732427e-05;-0.6548710453171905;-0.6047461692830641;1.06809544861673;0.9999961063466419;10.000159968572223;-0.6247680323034165;-0.645931006916032;-0.6459309983632298;-4.993689887148778e-08;0.604735947129402;0.6047170428191548;0.9999844201697614
61.07676;1.0829800339144664;-9.949787013222906e-05;-9.188707377842777e-05;-0.6548710449232961;-0.6047461691214165;1.0680949673389544;0.999994262941284;10.000137276860805;-0.6247680324942683;-0.6459310073707384;-0.6459309987896574;-4.969804810445929e-08;0.6047357213100556;0.6047175758921023;0.9999837106795338
61.08676;1.0829799207820705;-9.949771698805661e-05;-9.188670596079368e-05;-0.6548710445416732;-0.6047461689397051;1.0680945445090861;0.9999924021882713;10.000114895929206;-0.6247680326745355;-0.6459310078356686;-0.6459309992160773;-4.946282210745922e-08;0.604735451574278;0.6047181277805886;0.9999830426720133
61.09676;1.082979799084955;-9.949757096716191e-05;-9.188633769077064e-05;-0.6548710441726033;-0.6047461687384558;1.0680941807369948;0.9999905241749081;10.000092842222838;-0.6247680328448478;-0.6459310083103539;-0.645930999642045;-4.923289347144856e-08;0.604735142398825;0.604718697668401;0.9999824185066635
61.10676;1.0829796647528473;-9.949743142944515e-05;-9.188597103615817e-05;-0.6548710438157715;-0.6047461685182348;1.068093875234767;0.9999886288257972;10.00007113305908;-0.624768033006005;-0.6459310087941755;-0.6459310000673943;-4.900947218732969e-08;0.6047347980067916;0.6047192848861609;0.9999818398265059
61.11676;1.0829795140973923;-9.949729776940305e-05;-9.188560827324662e-05;-0.654871043470112;-0.6047461682793956;1.0680936258632672;0.9999867163278946;10.000049783839751;-0.6247680331589806;-0.6459310092860594;-0.6459310004920856;-4.879318109521931e-08;0.604734422518401;0.604719888640278;0.9999813077052033
61.12676;1.0829793436088646;-9.949716935110924e-05;-9.188525171963543e-05;-0.6548710431339942;-0.6047461680219444;1.0680934293114557;0.999984787389809;10.000028806204547;-0.6247680333047081;-0.6459310097844753;-0.645931000915912;-4.858433610615794e-08;0.6047340201401219;0.6047205078961061;0.9999808231477336
61.13676;1.0829791501967407;-9.949704558950022e-05;-9.188490368478823e-05;-0.6548710428055518;-0.6047461677456615;1.0680932816334645;0.9999828432896147;10.000008207313325;-0.6247680334438472;-0.6459310102875528;-0.6459310013381849;-4.838327194624996e-08;0.6047335952059465;0.6047211416069163;0.9999803876073213
61.14676;1.0829789318846377;-9.949692600368081e-05;-9.188456649765334e-05;-0.6548710424829978;-0.6047461674502793;1.068093178649636;0.9999808858330926;9.999987987699335;-0.6247680335769238;-0.6459310107932502;-0.6459310017576003;-4.8190384612580395e-08;0.6047331525445134;0.6047217890633086;0.9999800027452079
61.15676;1.082978687923152;-9.949681002977874e-05;-9.188424238899014e-05;-0.6548710421647392;-0.6047461671356549;1.0680931157875353;0.999978917189669;9.999968145296206;-0.6247680337045982;-0.6459310112994933;-0.6459310021724212;-4.8006050055332853e-08;0.6047326977116853;0.604722450186658;0.9999796704846488
61.16676;1.0829784179524509;-9.949669685380415e-05;-9.188393335797487e-05;-0.6548710418493242;-0.604746166802019;1.068093088002355;0.999976939638194;9.999948683004218;-0.624768033827638;-0.6459310118043153;-0.6459310025808616;-4.7830542991718966e-08;0.6047322363400724;0.6047231254775125;0.9999793942029174
61.17676;1.0829781212118834;-9.949658549312247e-05;-9.188364124842123e-05;-0.6548710415353913;-0.6047461664500413;1.0680930904473285;0.9999749561195774;9.999929604447201;-0.6247680339467243;-0.6459310123060776;-0.6459310029812823;-4.766389703721402e-08;0.6047317730951207;0.6047238158770458;0.9999791791769645
61.18676;1.0829777962442724;-9.949647503338274e-05;-9.188336777452352e-05;-0.6548710412216556;-0.6047461660805795;1.0680931189698042;0.9999729714320406;9.999910901210898;-0.6247680340623303;-0.6459310128036075;-0.6459310033721604;-4.750581430842664e-08;0.6047313111824478;0.6047245229226071;0.9999790313846498
61.19676;1.0829774409478665;-9.949636482925541e-05;-9.188311424638823e-05;-0.6548710409068685;-0.6047461656943971;1.0680931697756095;0.9999709922538006;9.99989254875479;-0.6247680341747421;-0.6459310132961414;-0.645931003752156;-4.735572525783944e-08;0.6047308524380772;0.604725248553108;0.9999789562660023
61.20676;1.0829770528942524;-9.949625443208545e-05;-9.188288136997985e-05;-0.6548710405897608;-0.6047461652920364;1.0680932395077571;0.9999690256663127;9.999874512394689;-0.6247680342842685;-0.6459310137830528;-0.6459310041202906;-4.72128587149091e-08;0.6047303975978017;0.6047259944032367;0.9999789582527051
61.21676;1.0829766295477194;-9.949614326487893e-05;-9.188266932405404e-05;-0.6548710402690556;-0.604746164873849;1.0680933259002316;0.9999670778427593;9.999856753359394;-0.6247680343913785;-0.6459310142634608;-0.6459310044760423;-4.707628064090928e-08;0.6047299465797429;0.6047267615518965;0.9999790407424152
61.22676;1.0829761687430257;-9.949603045324935e-05;-9.188247779809815e-05;-0.6548710399435812;-0.6047461644401024;1.0680934277112044;0.9999651536683648;9.999839231771752;-0.62476803449655;-0.6459310147361386;-0.6459310048192382;-4.694493687484051e-08;0.6047294988676317;0.6047275509185708;0.9999792065455945
61.23676;1.0829756692832226;-9.949591495815382e-05;-9.188230602060504e-05;-0.6548710396124088;-0.6047461639910913;1.0680935441724744;0.9999632564434403;9.99982190756911;-0.6247680346001364;-0.645931015199795;-0.6459310051497962;-4.681767837148718e-08;0.6047290541021517;0.6047283634259296;0.9999794584178462
61.24676;1.0829751302381174;-9.94957957829467e-05;-9.188215290489114e-05;-0.6548710392749574;-0.6047461635273821;1.0680936748151784;0.9999613875545453;9.999804742913213;-0.624768034702438;-0.6459310156532022;-0.645931005467569;-4.6693373470753684e-08;0.604728612431754;0.6047291995870946;0.9999797988663692
61.25676;1.0829745494241676;-9.949567207283923e-05;-9.188201706276831e-05;-0.654871038931024;-0.6047461630501445;1.068093819583459;0.9999595468871136;9.999787708743682;-0.6247680348038253;-0.6459310160950477;-0.645931005772404;-4.6571118227151133e-08;0.6047281741403602;0.6047300593105271;0.9999802298436011
61.26676;1.082973922927125;-9.949554302201781e-05;-9.188189662043738e-05;-0.6548710385806409;-0.6047461625611433;1.0680939790171693;0.9999577337124955;9.999770787507014;-0.6247680349048292;-0.6459310165239263;-0.6459310060641742;-4.645032730267545e-08;0.6047277391006717;0.6047309422786081;0.9999807531940252
61.27676;1.0829732460209396;-9.949540779317424e-05;-9.188178908615156e-05;-0.6548710382238255;-0.6047461620623729;1.0680941542257483;0.9999559470436648;9.999753964861112;-0.6247680350061752;-0.6459310169384157;-0.6459310063426983;-4.633075017790239e-08;0.6047273067469767;0.6047318480127307;0.9999813711897931
61.28676;1.0829725145621316;-9.949526569556507e-05;-9.18816915478626e-05;-0.6548710378604695;-0.6047461615558043;1.0680943464894659;0.9999541851530671;9.999737218736776;-0.6247680351086908;-0.6459310173368736;-0.6459310066078388;-4.621253861696691e-08;0.6047268762859048;0.6047327753921481;0.9999820862691418
61.29676;1.0829717257525153;-9.949511629214759e-05;-9.188160124213e-05;-0.6548710374904134;-0.6047461610433998;1.0680945568350195;0.9999524453171298;9.999720517575945;-0.6247680352131675;-0.6459310177172565;-0.6459310068596933;-4.6096068454575054e-08;0.6047264466936086;0.6047337225227475;0.9999828999787974
61.30676;1.0829708779538914;-9.949495911470852e-05;-9.188151605677104e-05;-0.654871037113607;-0.6047461605271147;1.0680947855799732;0.999950724951228;9.999703828352748;-0.6247680353202655;-0.6459310180773558;-0.6459310070985463;-4.598150345203232e-08;0.6047260168094548;0.604734687124822;0.9999838120961251
61.31676;1.0829699699545594;-9.949479336911106e-05;-9.188143459437038e-05;-0.6548710367301123;-0.6047461600087455;1.0680950318475475;0.9999490233339637;9.999687126773717;-0.6247680354303857;-0.6459310184152032;-0.6459310073247253;-4.586857517046489e-08;0.6047255860652987;0.6047356670646031;0.9999848204858853
61.32676;1.0829690000286798;-9.949461812482883e-05;-9.188135592302492e-05;-0.6548710363398887;-0.6047461594897334;1.0680952937287203;0.9999473421972384;9.999670401689057;-0.6247680355435454;-0.6459310187292818;-0.6459310075385906;-4.5756708703970105e-08;0.6047251552284321;0.6047366608321902;0.9999859211591354
61.33676;1.0829679657360858;-9.949443287800974e-05;-9.188127929415716e-05;-0.6548710359428493;-0.6047461589708435;1.068095569149231;0.9999456851305962;9.999653651388076;-0.6247680356594241;-0.6459310190183715;-0.6459310077405314;-4.5645226721842055e-08;0.6047247261175078;0.6047376677006133;0.9999871087597207
61.34676;1.0829668649675641;-9.949423785958546e-05;-9.188120410033952e-05;-0.6548710355391834;-0.6047461584517857;1.0680958567804137;0.9999440568282749;9.99963687450933;-0.6247680357775112;-0.6459310192812197;-0.6459310079309203;-4.553339518665306e-08;0.6047243010136139;0.6047386876813587;0.9999883778510172
61.35676;1.082965696361067;-9.94940338305364e-05;-9.188113004911472e-05;-0.6548710351293021;-0.6047461579313546;1.068096156598297;0.9999424623894251;9.999620061443158;-0.6247680358971848;-0.6459310195164399;-0.6459310081100594;-4.542029645065998e-08;0.6047238827661471;0.6047397214324973;0.9999897241603968
61.36676;1.0829644583308038;-9.949382182322032e-05;-9.188105720559791e-05;-0.6548710347135231;-0.604746157408162;1.0680964696896;0.9999409067463828;9.999603192889486;-0.6247680360176214;-0.6459310197226968;-0.6459310082781177;-4.5304684450967176e-08;0.6047234749561661;0.6047407701803516;0.9999911452927871
61.37676;1.0829631490135918;-9.949360310942863e-05;-9.188098585651105e-05;-0.6548710342920302;-0.6047461568812089;1.0680967971327848;0.9999393945884493;9.999586244264888;-0.6247680361375877;-0.645931019898997;-0.6459310084352468;-4.51849508468738e-08;0.6047230817618449;0.6047418357723423;0.99999264083044
61.38676;1.0829617676061567;-9.949337923836709e-05;-9.188091642281015e-05;-0.6548710338650472;-0.6047461563498518;1.068097138830496;0.9999379304311291;9.999569189460354;-0.6247680362554205;-0.6459310200449374;-0.6459310085818701;-4.505933058822337e-08;0.6047227079058018;0.6047429203212406;0.9999942114619724
61.39676;1.0829603152407536;-9.949315200085916e-05;-9.18808495383058e-05;-0.6548710334329356;-0.6047461558135547;1.0680974934583656;0.9999365183131356;9.999552003009944;-0.62476803636932;-0.6459310201608038;-0.6459310087187826;-4.4926388583479095e-08;0.6047223582609343;0.6047440252320081;0.9999958576288859
61.40676;1.08295879515615;-9.949292322518744e-05;-9.188078619535065e-05;-0.6548710329961969;-0.6047461552718537;1.0680978597033883;0.9999351613045311;9.999534662457172;-0.6247680364776992;-0.6459310202474255;-0.6459310088469152;-4.478541477453811e-08;0.6047220370698608;0.60474515053028;0.9999975785573179
61.41676;1.0829572128899672;-9.949269448966618e-05;-9.188072774997163e-05;-0.6548710325554439;-0.604746154724409;1.0680982376949375;0.9999338613078086;9.999517149605323;-0.6247680365793689;-0.6459310203057735;-0.64593100896708;-4.4636317025232564e-08;0.6047217475640766;0.6047462949360166;0.9999993722341568
61.42676;1.082955576127266;-9.949246700290322e-05;-9.188067574514966e-05;-0.6548710321113421;-0.6047461541710312;1.0680986289176417;0.9999326197272533;9.999499448968436;-0.6247680366735487;-0.6459310203365873;-0.6459310090799836;-4.44791879742841e-08;0.6047214919583163;0.6047474563950239;1.0000012363753503
61.43676;1.0829538941675647;-9.949224164516864e-05;-9.18806316545277e-05;-0.6548710316645839;-0.6047461536117418;1.0680990346953225;0.9999314386646413;9.99948154672601;-0.6247680367597903;-0.6459310203402757;-0.6459310091863903;-4.431399797908265e-08;0.6047212715763007;0.6047486327707271;1.0000031692493734
61.44676;1.0829521778770914;-9.949201900406899e-05;-9.188059677987845e-05;-0.6548710312159266;-0.604746153046729;1.0680994555496512;0.999930320780842;9.999463436933056;-0.6247680368377677;-0.6459310203169377;-0.6459310092871836;-4.4140555711912384e-08;0.6047210871275823;0.6047498220003954;1.0000051695473635
61.45676;1.0829504391559488;-9.949179945371323e-05;-9.18805724891647e-05;-0.654871030766247;-0.6047461524761709;1.0680998918449627;0.9999292677979995;9.999445131113152;-0.6247680369069686;-0.6459310202664569;-0.6459310093833134;-4.3958562953291334e-08;0.6047209387463152;0.6047510215213088;1.0000072360128966
61.46676;1.082948688731399;-9.949158331799662e-05;-9.188056040227228e-05;-0.6548710303165375;-0.6047461519001287;1.0681003440828718;0.9999282799888892;9.99942665718492;-0.624768036966573;-0.645931020188774;-0.6459310094757205;-4.3767678503459227e-08;0.6047208256309692;0.604752227834754;1.0000093674042947
61.47676;1.0829469343733857;-9.949137094260567e-05;-9.188056213952836e-05;-0.654871029867939;-0.6047461513185007;1.0681008128446594;0.9999273568098133;9.999408048784996;-0.6247680370155465;-0.6459310200841507;-0.6459310095652635;-4.356765364456011e-08;0.6047207457568075;0.6047534365946723;1.0000115624478922
61.48676;1.082945181323783;-9.94911625782091e-05;-9.188057907289183e-05;-0.6548710294218573;-0.6047461507309357;1.0681012986600706;0.9999264974237269;9.999389337401308;-0.6247680370526781;-0.6459310199531983;-0.6459310096526824;-4.3358422947491464e-08;0.6047206959779079;0.6047546430073496;1.0000138199420012
61.49676;1.082943433642044;-9.949095819826574e-05;-9.188061243111702e-05;-0.6548710289799117;-0.604746150136839;1.0681018013495736;0.9999257013914475;9.999370548552294;-0.6247680370765828;-0.6459310197967136;-0.6459310097384939;-4.3140034489191284e-08;0.6047206722953886;0.6047558424431297;1.000016139583706
61.50676;1.0829416949573267;-9.949075747213185e-05;-9.188066347489327e-05;-0.6548710285437479;-0.6047461495355887;1.0681023194767796;0.9999249694594197;9.9993516987275;-0.6247680370858039;-0.6459310196154431;-0.6459310098228319;-4.2912502142477e-08;0.6047206703140063;0.6047570306711806;1.0000185226999911
61.51676;1.0829399685845165;-9.949055995957087e-05;-9.188073356457618e-05;-0.6548710281149721;-0.6047461489267381;1.0681028500865029;0.9999243037063983;9.999332793482932;-0.6247680370788816;-0.6459310194099553;-0.6459310099054772;-4.267570664628175e-08;0.6047206860220624;0.6047582033733998;1.0000209714609232
61.52676;1.0829382574838045;-9.949036529713751e-05;-9.188082408570868e-05;-0.6548710276950295;-0.6047461483100269;1.0681033885760456;0.9999237068808375;9.99931382920275;-0.6247680370542835;-0.6459310191807962;-0.645931009986063;-4.242946734666659e-08;0.6047207163707363;0.604759355824787;1.000023487121151
61.53676;1.0829365640132986;-9.949017328075567e-05;-9.188093618408558e-05;-0.6548710272848737;-0.6047461476853451;1.068103929487297;0.9999231811834937;9.999294798616516;-0.6247680370103535;-0.6459310189288052;-0.645931010064272;-4.2173682478530306e-08;0.6047207592996208;0.6047604831728385;1.0000260690998855
61.54676;1.0829348893384192;-9.948998400207064e-05;-9.188107051055164e-05;-0.6548710268848638;-0.6047461470526816;1.0681044677237561;0.9999227275287355;9.999275694640463;-0.6247680369453618;-0.6459310186553304;-0.6459310101399393;-4.1908351157712006e-08;0.6047208133850492;0.604761580726887;1.0000287150415115
61.55676;1.082933233040699;-9.948979798178294e-05;-9.188122728570829e-05;-0.6548710264951385;-0.6047461464119507;1.0681049991021587;0.9999223457335019;9.999256511201144;-0.6247680368575811;-0.6459310183622277;-0.6459310102130483;-4.163358737235202e-08;0.6047208772506052;0.6047626442284607;1.0000314209342862
61.56676;1.0829315932824193;-9.948961613733654e-05;-9.18814066180209e-05;-0.654871026116002;-0.6047461457628771;1.0681055201019736;0.9999220348835026;9.999237245893461;-0.6247680367453459;-0.6459310180516851;-0.6459310102837184;-4.13496887194379e-08;0.6047209491163836;0.6047636703044229;1.0000341814531588
61.57676;1.082929967059839;-9.948943960563237e-05;-9.188160858210672e-05;-0.6548710257479019;-0.6047461451051045;1.0681060269322769;0.9999217935668704;9.999217904231314;-0.624768036607112;-0.6459310177259876;-0.645931010352214;-4.1057065001351e-08;0.6047210269570794;0.6047646566938983;1.000036990658143
61.58676;1.0829283504259026;-9.948926952075077e-05;-9.188183294897655e-05;-0.6548710253910642;-0.6047461444382721;1.068106514838008;0.999921619629115;9.99919850078495;-0.6247680364415911;-0.6459310173873346;-0.645931010418854;-4.075609672819781e-08;0.6047211092913918;0.6047656020941985;1.000039842658602
61.59676;1.0829267392895936;-9.948910686588064e-05;-9.188207908737872e-05;-0.6548710250451993;-0.6047461437619421;1.068106978279439;0.999921509462906;9.99917905868841;-0.6247680362479496;-0.6459310170377323;-0.6459310104837963;-4.0447248829487425e-08;0.6047211959564344;0.6047665060360259;1.0000427320913459
61.60676;1.0829251304363328;-9.948895249500261e-05;-9.188234629067426e-05;-0.6548710247097003;-0.6047461430755398;1.0681074110357143;0.9999214578108111;9.999159610593352;-0.6247680360259111;-0.6459310166789479;-0.64593101054695;-4.013129355610801e-08;0.6047212880050695;0.604767369066011;1.0000456537834341
61.61676;1.0829235218009399;-9.948880724297469e-05;-9.188263414921758e-05;-0.654871024384079;-0.6047461423783002;1.0681078058678497;0.9999214580685657;9.99914019856028;-0.6247680357756908;-0.6459310163126039;-0.6459310106082332;-3.9809302343506806e-08;0.6047213869684461;0.6047681928636374;1.000048601575241
61.62676;1.082921912590992;-9.948867199726669e-05;-9.188294254161055e-05;-0.6548710240680873;-0.6047461416692803;1.068108154801497;0.9999215022662753;9.999120869601338;-0.6247680354979003;-0.6459310159404275;-0.6459310106679413;-3.9482609977804645e-08;0.6047214943952738;0.6047689799025705;1.000051567884687
61.63676;1.0829203035868011;-9.948854781839631e-05;-9.188327129345824e-05;-0.6548710237615032;-0.6047461409476175;1.0681084505916045;0.9999215808369771;9.99910166948789;-0.6247680351935405;-0.6459310155644084;-0.6459310107267167;-3.9152922540982e-08;0.6047216116815545;0.6047697329030234;1.0000545446275397
61.64676;1.0829186966149673;-9.948843602855845e-05;-9.188361987737774e-05;-0.6548710234638574;-0.6047461402129163;1.068108688445182;0.9999216829152322;9.999082642168837;-0.6247680348640308;-0.6459310151866681;-0.64593101078509;-3.882227048383606e-08;0.6047217397852599;0.6047704542912608;1.0000575239994627
61.65676;1.0829170938227832;-9.94883380433625e-05;-9.188398743097218e-05;-0.6548710231743069;-0.6047461394654512;1.0681088662071172;0.999921796984498;9.999063836519255;-0.6247680345111086;-0.6459310148091226;-0.6459310108432169;-3.849273051950661e-08;0.6047218789007526;0.60477114589566;1.0000604983096022
61.66676;1.0829154973743265;-9.948825515529273e-05;-9.188437296967404e-05;-0.65487102289173;-0.6047461387060921;1.0681089829896036;0.999921911066452;9.999045314550957;-0.6247680341366206;-0.6459310144330761;-0.6459310109011098;-3.8166273231907017e-08;0.6047220283734951;0.604771809093978;1.0000634597666098
61.67676;1.0829139085293928;-9.948818849324501e-05;-9.188477542412209e-05;-0.6548710226148985;-0.6047461379361778;1.0681090384370193;0.9999220127707616;9.999027153779162;-0.6247680337423877;-0.6459310140589914;-0.6459310109589094;-3.784484418529685e-08;0.6047221870378658;0.6047724450737035;1.0000664007702702
61.68676;1.0829123266565468;-9.948813900768288e-05;-9.188519356863358e-05;-0.6548710223426233;-0.6047461371574406;1.068109032813229;0.9999220898094147;9.999009441748903;-0.6247680333302081;-0.6459310136866553;-0.645931011016936;-3.753040653540829e-08;0.6047223535667181;0.6047730549362633;1.00006931418344
61.69676;1.0829107494778538;-9.948810743187291e-05;-9.188562620586794e-05;-0.6548710220739397;-0.6047461363717264;1.0681089664108858;0.9999221306895179;9.998992266922041;-0.6247680329019354;-0.6459310133154775;-0.6459310110756595;-3.7224933351200214e-08;0.6047225264085246;0.604773639575075;1.000072193119503
61.70676;1.0829091736409868;-9.94880943672261e-05;-9.188607245006665e-05;-0.654871021808196;-0.6047461355806089;1.0681088389989626;0.9999221252114746;9.998975710524038;-0.6247680324594518;-0.6459310129446807;-0.6459310111355551;-3.6930435672662894e-08;0.6047227038953142;0.6047741994018956;1.000075030741636
61.71676;1.0829075945840192;-9.948810037834246e-05;-9.188653171758972e-05;-0.6548710215449324;-0.604746134785259;1.068108650572761;0.9999220642037778;9.998959843349907;-0.6247680320044583;-0.645931012573441;-0.6459310111969477;-3.664892900952126e-08;0.6047228847906371;0.6047747344279488;1.000077820459849
