time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.72676;1.082906006755344;-9.94881259023644e-05;-9.188700346794637e-05;-0.6548710212837326;-0.6047461339864845;1.068108402038236;0.9999219384469911;9.998944726238845;-0.6247680315382408;-0.6459310122010361;-0.6459310112600058;-3.638234532025144e-08;0.6047230685850568;0.6047752446906888;1.0000805561032189
61.73676;1.0829044049097154;-9.948817120535281e-05;-9.188748702108248e-05;-0.654871021024165;-0.6047461331847938;1.0681080941869243;0.999921738097534;9.998930410105915;-0.6247680310615393;-0.6459310118270867;-0.6459310113247246;-3.613233528064005e-08;0.6047232553500553;0.6047757304796886;1.0000832318677542
61.74676;1.0829027851759037;-9.9488236521333e-05;-9.188798168976309e-05;-0.654871020765833;-0.6047461323805161;1.0681077264937102;0.9999214532118688;9.998916936569335;-0.6247680305745213;-0.6459310114517386;-0.6459310113908977;-3.590003816626981e-08;0.6047234455768492;0.6047761924336049;1.0000858418663
61.75676;1.0829011447378758;-9.948832207631761e-05;-9.188848709381836e-05;-0.654871020508518;-0.6047461315739213;1.0681072975753834;0.9999210748314865;9.998904338108677;-0.6247680300768066;-0.6459310110754756;-0.6459310114581387;-3.5686073215326885e-08;0.6047236400239427;0.6047766316755625;1.0000883796230107
61.76676;1.082899480772453;-9.948842791681309e-05;-9.188900328762569e-05;-0.6548710202521955;-0.6047461307653216;1.0681068062541157;0.9999205959927625;9.998892634574377;-0.6247680295676012;-0.6459310106987615;-0.6459310115257798;-3.549073882716223e-08;0.6047238397230948;0.6047770495784673;1.0000908386669018
61.77676;1.082897790127957;-9.94885537586591e-05;-9.188953054053918e-05;-0.6548710199968302;-0.6047461299551332;1.0681062517728224;0.9999200116612675;9.998881828828186;-0.6247680290461312;-0.6459310103218895;-0.6459310115927449;-3.531427580880972e-08;0.6047240464822756;0.604777447165479;1.000093213936539
61.78676;1.082896069521011;-9.948869899285682e-05;-9.189006893847132e-05;-0.6548710197421903;-0.6047461291438031;1.0681056333074048;0.9999193177414453;9.998871909421593;-0.6247680285122005;-0.6459310099450465;-0.6459310116576543;-3.515692959316052e-08;0.604724263286437;0.6047778247626884;1.000095502519321
61.79676;1.0828943150194135;-9.948886290444643e-05;-9.18906181403884e-05;-0.6548710194878691;-0.604746128331767;1.068104949891149;0.9999185110070259;9.998862862103366;-0.624768027966382;-0.6459310095684128;-0.6459310117190511;-3.501871706887212e-08;0.6047244938466056;0.6047781820202225;1.0000977031267773
61.80676;1.0828925218178345;-9.94890450238381e-05;-9.189117742830152e-05;-0.6548710192334058;-0.6047461275196826;1.0681042013298234;0.9999175899881128;9.998854678662969;-0.6247680274097652;-0.6459310091921747;-0.6459310117755502;-3.4899282077228425e-08;0.6047247415918121;0.6047785182117899;1.0000998148905127
61.81676;1.0828906854836642;-9.9489245321562e-05;-9.189174602126419e-05;-0.6548710189784999;-0.6047461267086959;1.0681033888552751;0.9999165549701559;9.998847358555743;-0.6247680268436849;-0.6459310088165673;-0.6459310118259837;-3.479801790112111e-08;0.604725009001923;0.6047788328188888;1.0001018363323892
61.82676;1.0828888035672881;-9.948946409356861e-05;-9.189232352364832e-05;-0.6548710187232595;-0.6047461259003537;1.0681025146266834;0.9999154072118008;9.998840909985116;-0.6247680262696427;-0.6459310084419599;-0.6459310118695754;-3.4714136998769866e-08;0.6047252976144866;0.604779125889761;1.0001037646520157
61.83676;1.0828868763041837;-9.948970166039649e-05;-9.189291009790372e-05;-0.6548710184681675;-0.6047461250963668;1.0681015816120352;0.9999141485288258;9.998835347040837;-0.6247680256892115;-0.6459310080686432;-0.6459310119060141;-3.4646535647624775e-08;0.6047256082026977;0.604779397964856;1.00010559582991
61.84676;1.0828849061469132;-9.948995801385276e-05;-9.189350623445694e-05;-0.6548710182138744;-0.6047461242985483;1.0681005946091515;0.9999127812351755;9.998830679032752;-0.6247680251037995;-0.6459310076963996;-0.6459310119353623;-3.4593764840010696e-08;0.6047259408613048;0.6047796499834183;1.0001073259726994
61.85676;1.0828828967391628;-9.94902326563024e-05;-9.189411249189422e-05;-0.654871017961215;-0.6047461235087708;1.0680995606676313;0.9999113084630354;9.998826904000193;-0.6247680245144723;-0.6459310073245512;-0.6459310119578814;-3.4554194690992487e-08;0.6047262951943048;0.6047798831468889;1.000108952450988
61.86676;1.0828808518847992;-9.949052476217257e-05;-9.189472935553174e-05;-0.6548710177111899;-0.6047461227289692;1.0680984881152515;0.9999097347606013;9.998824014476726;-0.6247680239220409;-0.645931006952511;-0.6459310119740123;-3.452610001857928e-08;0.604726670646036;0.6047800984786488;1.0001104737903304
61.87676;1.0828787748927304;-9.949083334103448e-05;-9.189535715769632e-05;-0.6548710174645836;-0.604746121961219;1.0680973856753988;0.9999080662503926;9.998822004073084;-0.6247680233273436;-0.6459310065800209;-0.6459310119845261;-3.450770108909943e-08;0.6047270669005299;0.6047802963864289;1.0001118890933918
61.88676;1.0828766688131615;-9.949115731917007e-05;-9.189599607329943e-05;-0.6548710172216632;-0.6047461212075123;1.068096262687988;0.9999063101528097;9.998820865690893;-0.6247680227313916;-0.645931006206899;-0.645931011990464;-3.4497298319178615e-08;0.604727484079813;0.6047804768778883;1.0001131975065423
61.89676;1.0828745368589292;-9.94914956924107e-05;-9.189664600916e-05;-0.6548710169823811;-0.6047461204694076;1.0680951291659266;0.999904474182824;9.998820586365813;-0.6247680221352155;-0.6459310058328381;-0.6459310119928274;-3.449345876367964e-08;0.6047279225474268;0.6047806403849516;1.0001143977855949
61.90676;1.0828723828008553;-9.949184754472638e-05;-9.189730633661302e-05;-0.6548710167468175;-0.6047461197480464;1.0680939945627488;0.9999025663644874;9.998821143193737;-0.6247680215396404;-0.64593100545748;-0.6459310119924387;-3.449514642283444e-08;0.6047283827464343;0.6047807882245441;1.0001154883407168
61.91676;1.082870211801849;-9.949221191004713e-05;-9.189797582493632e-05;-0.654871016515321;-0.6047461190443381;1.068092866558319;0.9999005950548608;9.998822501784383;-0.6247680209451912;-0.6459310050806547;-0.6459310119901004;-3.450162925247154e-08;0.6047288652520675;0.6047809223026451;1.0001164676114238
61.92676;1.0828680303937765;-9.949258776881816e-05;-9.189865286016532e-05;-0.6548710162883343;-0.6047461183589992;1.0680917511793222;0.9998985687702557;9.998824622751838;-0.6247680203521945;-0.6459310047026317;-0.6459310119867688;-3.4512330541003064e-08;0.6047293705192478;0.6047810446281953;1.0001173342486445
61.93676;1.0828658451948514;-9.949297416729357e-05;-9.189933561257844e-05;-0.6548710160663486;-0.604746117692552;1.06809065340726;0.9998964961754251;9.998827472542725;-0.6247680197610466;-0.6459310043242066;-0.6459310119834827;-3.4526902541133474e-08;0.6047298984417392;0.6047811568784311;1.0001180870904212
61.94676;1.08286366223223;-9.949337022785794e-05;-9.190002214580217e-05;-0.6548710158500632;-0.6047461170454786;1.0680895767567296;0.9998943863660822;9.998831023068051;-0.6247680191722823;-0.6459310039465167;-0.6459310119810955;-3.454537186152256e-08;0.6047304486690631;0.6047812598552088;1.0001187249256251
61.95676;1.0828614875359932;-9.949377494426602e-05;-9.190071058652941e-05;-0.6548710156404878;-0.6047461164185177;1.0680885223573127;0.999892248976333;9.998835244882486;-0.6247680185863196;-0.6459310035707494;-0.6459310119800798;-3.456818440995347e-08;0.6047310215333337;0.6047813531118845;1.0001192461382689
61.96676;1.0828593274130407;-9.949418694549875e-05;-9.190139920838704e-05;-0.6548710154389149;-0.6047461158127259;1.068087489562084;0.9998900937208874;9.998840107937026;-0.6247680180032907;-0.6459310031980723;-0.6459310119805839;-3.459618635550634e-08;0.6047316183578506;0.6047814353237845;1.000119648540928
61.97676;1.0828571877849906;-9.949460457551875e-05;-9.190208647756605e-05;-0.6548710152467854;-0.6047461152291386;1.0680864773526577;0.9998879296919985;9.998845582260563;-0.6247680174230763;-0.6459310028297167;-0.6459310119826788;-3.46305710785932e-08;0.604732241047475;0.6047815052966008;1.0001199296858145
61.98676;1.0828550738061469;-9.949502620622628e-05;-9.190277107766033e-05;-0.6548710150654126;-0.6047461146686026;1.0680854843123082;0.9998857655353055;9.998851633114315;-0.6247680168453927;-0.6459310024669241;-0.6459310119866115;-3.467268349161648e-08;0.6047328915157547;0.604781562759933;1.0001200877926768
61.99676;1.0828529899878505;-9.949545034160828e-05;-9.190345189475185e-05;-0.6548710148956798;-0.6047461141320256;1.068084508074002;0.9998836103275802;9.998858217698286;-0.624768016269942;-0.64593100211083;-0.6459310119928651;-3.4723579612129795e-08;0.6047335711712529;0.6047816085535116;1.0001201222894711
62.00676;1.0828509404984081;-9.949587546462441e-05;-9.190412809655941e-05;-0.6548710147379389;-0.6047461136205655;1.0680835459969478;0.9998814736373373;9.99886528767351;-0.6247680156964803;-0.6459310017624487;-0.645931012001994;-3.478369261683188e-08;0.6047342811037948;0.6047816444840911;1.0001200332324587
62.01676;1.082848929580644;-9.949629983281599e-05;-9.190479915325421e-05;-0.6548710145921248;-0.6047461131356223;1.0680825964924208;0.9998793649664911;9.99887279888255;-0.6247680151245839;-0.6459310014227321;-0.6459310120144072;-3.485302122907329e-08;0.6047350227282972;0.6047816727860477;1.0001198207991036
62.02676;1.082846961393995;-9.949672137963605e-05;-9.190546479619756e-05;-0.6548710144578763;-0.6047461126789018;1.0680816594636005;0.9998772935988949;9.998880723694585;-0.6247680145533884;-0.6459310010925389;-0.6459310120302753;-3.493162293843792e-08;0.6047357976148309;0.6047816953058295;1.0001194852931614
62.03676;1.082845039600963;-9.949713793165515e-05;-9.190612507127969e-05;-0.6548710143345844;-0.6047461122525056;1.0680807353856188;0.9998752685118517;9.998889054555125;-0.6247680139816919;-0.6459310007724262;-0.6459310120496325;-3.5019967261110166e-08;0.6047366068569253;0.6047817131386168;1.0001190266546203
62.04676;1.0828431675524042;-9.949754762770398e-05;-9.190678023079466e-05;-0.6548710142214731;-0.6047461118587136;1.0680798243789882;0.9998732981893829;9.998897794681689;-0.6247680134082674;-0.6459310004625285;-0.6459310120725867;-3.511896240912124e-08;0.6047374508818032;0.6047817269143714;1.0001184437848516
62.05676;1.0828413484435686;-9.94979491072327e-05;-9.190743043129866e-05;-0.6548710141177667;-0.6047461114995218;1.0680789262869599;0.999871390725336;9.99890694730756;-0.6247680128320934;-0.6459310001627258;-0.6459310120995632;-3.522971606765238e-08;0.6047383293528381;0.6047817372743131;1.0001177344548884
62.06676;1.0828395852683173;-9.949834130050775e-05;-9.190807561370212e-05;-0.6548710140228227;-0.6047461111764911;1.0680780407750667;0.9998695538881563;9.998916511066987;-0.6247680122523527;-0.6459309998728844;-0.6459310121314835;-3.535323030583664e-08;0.6047392411400513;0.6047817450670049;1.0001168954026536
62.07676;1.0828378812002368;-9.949872310519176e-05;-9.190871558684e-05;-0.6548710139360714;-0.6047461108909855;1.068077166629237;0.9998677947491049;9.998926476863362;-0.6247680116682963;-0.6459309995929722;-0.6459310121696196;-3.549007296069187e-08;0.60474018482714;0.6047817513000545;1.0001159227346312
62.08676;1.0828362399728966;-9.949909327483117e-05;-9.190935003345296e-05;-0.6548710138568534;-0.6047461106442362;1.0680763009825505;0.9998661190865085;9.998936827864405;-0.6247680110793538;-0.6459309993230336;-0.6459310122153061;-3.564009598151551e-08;0.6047411598265333;0.6047817573552762;1.0001148129999042
62.09676;1.0828346659689059;-9.949945049793911e-05;-9.190997848609356e-05;-0.654871013784397;-0.604746110437131;1.0680754397254433;0.999864531145028;9.998947545434845;-0.62476801048541;-0.6459309990630375;-0.6459310122698945;-3.580257168401198e-08;0.6047421672914037;0.604781765305012;1.0001135640574863
62.10676;1.0828331643901405;-9.949979349852659e-05;-9.191060051694251e-05;-0.6548710137179554;-0.6047461102702211;1.0680745790047916;0.9998630339653667;9.998958612413062;-0.6247680098868067;-0.6459309988127258;-0.6459310123347114;-3.5976650985051036e-08;0.604743209518731;0.604781777447358;1.0001121753472089
62.11676;1.082831741206332;-9.9500121051324e-05;-9.191121600730618e-05;-0.6548710136568481;-0.604746110144007;1.0680737159831033;0.9998616295884065;9.99897001129185;-0.6247680092842087;-0.6459309985715413;-0.6459310124108806;-3.616161509854638e-08;0.6047442883271495;0.6047817953164383;1.0001106480355852
62.12676;1.0828304024641993;-9.950043193724267e-05;-9.191182517477066e-05;-0.6548710136003426;-0.6047461100590688;1.068072848092602;0.9998603189373412;9.998981726711174;-0.6247680086786128;-0.6459309983385938;-0.6459310124992697;-3.6357005956948e-08;0.6047454043362419;0.6047818192616224;1.0001089845714446
62.13676;1.082829153126756;-9.950072507460351e-05;-9.191242839171176e-05;-0.6548710135475924;-0.604746110015926;1.0680719724613033;0.9998591019668198;9.998993749396309;-0.6247680080712381;-0.6459309981128479;-0.6459310126005005;-3.6562804933855953e-08;0.6047465576342343;0.6047818486181441;1.0001071877027128
62.14676;1.0828279960332188;-9.950099988623823e-05;-9.191302613338547e-05;-0.6548710134975475;-0.6047461100149345;1.0680710866853511;0.9998579780102116;9.999006069243185;-0.6247680074632036;-0.6459309978935472;-0.6459310127148487;-3.677940731344825e-08;0.6047477485548228;0.6047818821763129;1.000105260227339
62.15676;1.0828269317551225;-9.950125648026165e-05;-9.191361916932642e-05;-0.6548710134487499;-0.6047461100563576;1.0680701898576948;0.999856946216427;9.999018664047718;-0.6247680068553094;-0.645930997680382;-0.6459310128422036;-3.700743659848543e-08;0.6047489776826813;0.6047819189972359;1.0001032055728871
62.16676;1.0828259593867995;-9.950149542972254e-05;-9.191420865329462e-05;-0.6548710133994395;-0.6047461101404645;1.0680692828411293;0.9998560061562823;9.999031498685056;-0.6247680062480474;-0.6459309974732041;-0.6459310129822247;-3.724758529955785e-08;0.6047502455861413;0.6047819591714851;1.0001010285273946
62.17676;1.0828250772708883;-9.950171754741457e-05;-9.191479581675633e-05;-0.6548710133480437;-0.6047461102675562;1.0680683681299898;0.9998551581245786;9.999044533729524;-0.6247680056416376;-0.6459309972716812;-0.6459310131345528;-3.750040878503808e-08;0.6047515527586242;0.6047820040873112;1.0000987359630347
62.18676;1.0828242831898813;-9.950192388781663e-05;-9.191538145516878e-05;-0.6548710132934461;-0.6047461104378614;1.0680674492731432;0.9998544028053687;9.999057734037095;-0.6247680050360969;-0.6459309970752226;-0.6459310132989439;-3.776606961439748e-08;0.6047528997129316;0.6047820562807897;1.0000963369087095
62.19676;1.0828235748981674;-9.950211570073043e-05;-9.191596552909823e-05;-0.654871013234858;-0.6047461106513429;1.0680665296915495;0.9998537406597976;9.999071072151423;-0.6247680044316118;-0.6459309968831072;-0.6459310134753506;-3.8044208383293877e-08;0.6047542871321118;0.6047821189677269;1.0000938416138272
62.20676;1.0828229511065766;-9.950229409984377e-05;-9.191654707525442e-05;-0.6548710131717351;-0.6047461109076347;1.0680656120998464;0.9998531713260618;9.999084526293505;-0.624768003828804;-0.6459309966946388;-0.645931013663895;-3.83340111935891e-08;0.6047557156092203;0.6047821952056708;1.0000912605845589
62.21676;1.082822411867126;-9.950245970509582e-05;-9.191712457027661e-05;-0.6548710131039519;-0.604746111206178;1.0680646990513067;0.9998526929127489;9.999098073224928;-0.6247680032284487;-0.6459309965092506;-0.645931013864533;-3.8634378466392125e-08;0.6047571848093048;0.6047822870674221;1.0000886042455677
62.22676;1.082821958376754;-9.950261268947818e-05;-9.191769643745132e-05;-0.6548710130318977;-0.6047461115464594;1.0680637935382267;0.9998523018640381;9.999111684037834;-0.6247680026311722;-0.6459309963265865;-0.6459310140765879;-3.8944048368231874e-08;0.6047586929351877;0.6047823954342723;1.0000858829425947
62.23676;1.082821593060329;-9.950275310487813e-05;-9.191826115645007e-05;-0.6548710129564029;-0.6047461119281926;1.0680628993355747;0.9998519938589321;9.999125331658503;-0.6247680020374083;-0.6459309961466343;-0.6459310142985899;-3.9261569060604376e-08;0.6047602372005081;0.6047825203914043;1.0000831071188274
62.24676;1.0828213200810666;-9.950288106309426e-05;-9.191881716960603e-05;-0.6548710128787845;-0.6047461123512807;1.068062020977748;0.9998517646839311;9.999138997801147;-0.6247680014474267;-0.6459309959697487;-0.6459310145285193;-3.958531057141718e-08;0.6047618147678424;0.6047826618574885;1.0000802874519958
62.25676;1.0828211452994114;-9.950299672865782e-05;-9.191936310035032e-05;-0.6548710128008148;-0.6047461128155718;1.0680611629034986;0.9998516106438736;9.999152667925546;-0.6247680008614035;-0.6459309957964395;-0.6459310147643096;-3.99137088462563e-08;0.6047634231565522;0.604782820235511;1.0000774344338514
62.26676;1.08282107469764;-9.950310025846746e-05;-9.191989809891883e-05;-0.6548710127243507;-0.6047461133206623;1.0680603285768864;0.999851528625514;9.999166321857572;-0.6247680002794989;-0.6459309956271776;-0.6459310150042396;-4.024553138194401e-08;0.6047650600951071;0.6047829967231321;1.0000745577865642
62.27676;1.0828211124582978;-9.950319177397867e-05;-9.192042180582508e-05;-0.6548710126509292;-0.604746113866088;1.0680595205723822;0.9998515153521731;9.999179927825034;-0.6247679997018265;-0.6459309954623003;-0.6459310152469184;-4.0580018915668407e-08;0.6047667234095147;0.6047831929122707;1.00007166661271
62.28676;1.0828212607898853;-9.950327137591761e-05;-9.192093405167528e-05;-0.6548710125816309;-0.6047461144516255;1.0680587410464064;0.9998515663869026;9.99919344240858;-0.6247679991283452;-0.6459309953018064;-0.6459310154911451;-4.0916882129494507e-08;0.6047684108898524;0.6047834101068563;1.0000687699310131
62.29676;1.0828215210729317;-9.95033390414336e-05;-9.192143474326389e-05;-0.6548710125171885;-0.6047461150770672;1.0680579913424608;0.9998516761776411;9.999206815486;-0.6247679985589756;-0.6459309951451561;-0.6459310157358321;-4.12560524330408e-08;0.6047701199898232;0.6047836492548858;1.0000658769400539
62.30676;1.082821894374856;-9.950339456318617e-05;-9.192192388567718e-05;-0.6548710124581443;-0.6047461157417713;1.0680572710476837;0.9998518390397151;9.999219994960631;-0.6247679979939312;-0.645930994991332;-0.6459310159797365;-4.1597342826641e-08;0.6047718477245445;0.6047839113552047;1.0000629969924757
62.31676;1.0828223808911097;-9.950343773709465e-05;-9.19224015354547e-05;-0.6548710124048726;-0.6047461164446132;1.0680565784042408;0.99985205006905;9.99923292803281;-0.6247679974337824;-0.6459309948390416;-0.6459310162212114;-4.194032136530703e-08;0.6047735909178216;0.6047841973062673;1.0000601393701678
62.32676;1.0828229795112834;-9.950346841189944e-05;-9.192286774741073e-05;-0.6548710123576172;-0.6047461171842099;1.0680559119695383;0.9998523055804948;9.999245563916402;-0.6247679968791963;-0.6459309946867845;-0.6459310164585448;-4.228448413214958e-08;0.6047753466374688;0.6047845072843705;1.0000573128966301
62.33676;1.0828236883898539;-9.950348631671201e-05;-9.192332254559518e-05;-0.6548710123167037;-0.6047461179590727;1.068055271565408;0.9998526027284647;9.999257862997146;-0.6247679963306859;-0.6459309945328712;-0.6459310166905747;-4.262957311667461e-08;0.6047771125917107;0.6047848407287686;1.0000545251328985
62.34676;1.08282450581975;-9.950349106372966e-05;-9.19237658843366e-05;-0.6548710122827586;-0.6047461187677821;1.068054658254186;0.9998529383313339;9.999269803444525;-0.6247679957885367;-0.6459309943757021;-0.6459310169167403;-4.297569109749346e-08;0.6047788872354919;0.6047851968222251;1.00005178153115
62.35676;1.0828254306044875;-9.950348232673087e-05;-9.192419759596644e-05;-0.6548710122567396;-0.6047461196092513;1.0680540738603062;0.9998533082831295;9.999281377320472;-0.624767995252905;-0.6459309942141065;-0.6459310171366115;-4.332306213717576e-08;0.6047806695196625;0.6047855744646863;1.0000490856847333
62.36676;1.0828264619953798;-9.950345991195848e-05;-9.192461732195329e-05;-0.6548710122396276;-0.6047461204827445;1.068053520036566;0.9998537082382724;9.999292585915736;-0.6247679947238544;-0.6459309940473078;-0.6459310173496489;-4.367179787967425e-08;0.6047824583744082;0.6047859717769524;1.0000464403211113
62.37676;1.0828275991501095;-9.950342368327522e-05;-9.192502449525588e-05;-0.6548710122319741;-0.6047461213876282;1.068052997705176;0.9998541342327154;9.999303438459775;-0.6247679942011005;-0.6459309938747396;-0.6459310175554586;-4.4021970925689935e-08;0.6047842522950819;0.6047863861376697;1.0000438476657776
62.38676;1.0828288404416206;-9.950337359505994e-05;-9.192541843428333e-05;-0.6548710122338923;-0.604746122323102;1.0680525077274086;0.9998545823469097;9.999313946242017;-0.6247679936837899;-0.6459309936960624;-0.6459310177540437;-4.437376672335771e-08;0.6047860493591539;0.6047868150097417;1.0000413093327525
62.39676;1.0828301829932394;-9.950330985083535e-05;-9.192579845081681e-05;-0.6548710122455164;-0.6047461232878968;1.068052051809439;0.9998550481670094;9.999324117538542;-0.6247679931707942;-0.6459309935112006;-0.645931017945678;-4.4727435935511035e-08;0.6047878473556553;0.6047872564652376;1.0000388264454079
62.40676;1.082831622151239;-9.95032329209032e-05;-9.192616386459305e-05;-0.6548710122673138;-0.6047461242802116;1.0680516323753173;0.9998555267150513;9.999333962112615;-0.6247679926613023;-0.6459309933201901;-0.6459310181307275;-4.50831602366728e-08;0.6047896438456692;0.6047877086275677;1.0000363996769084
62.41676;1.0828331514209373;-9.950314335408996e-05;-9.192651395038965e-05;-0.6548710122999679;-0.6047461252980092;1.0680512520171332;0.9998560126440036;9.99934349856001;-0.6247679921550353;-0.6459309931229219;-0.6459310183096474;-4.5441024698313845e-08;0.6047914362933748;0.6047881686847438;1.0000340289919827
62.42676;1.0828347632012572;-9.950304150039394e-05;-9.192684798723043e-05;-0.6548710123440783;-0.6047461263391823;1.0680509133036877;0.9998565006648785;9.999352754770086;-0.624767991652032;-0.6459309929190286;-0.6459310184829045;-4.5801036550042324e-08;0.6047932220580943;0.6047886323948717;1.000031713431656
62.43676;1.0828364492730913;-9.950292739163209e-05;-9.192716545896633e-05;-0.6548710123999495;-0.6047461274014532;1.068050618370988;0.9998569862802665;9.99936175988237;-0.6247679911524817;-0.6459309927081055;-0.6459310186507584;-4.616303034754261e-08;0.6047949984501441;0.6047890944060459;1.000029451429969
62.44676;1.0828382006846378;-9.95028009479929e-05;-9.192746608224e-05;-0.6548710124674358;-0.6047461284823112;1.0680503680849227;0.9998574659979376;9.999370535108753;-0.6247679906566458;-0.6459309924900146;-0.6459310188131406;-4.652654498981302e-08;0.6047967632308817;0.6047895491414309;1.0000272416817293
62.45676;1.0828400075691402;-9.950266229200005e-05;-9.192774960598701e-05;-0.6548710125458016;-0.6047461295792403;1.0680501617293103;0.9998579366889729;9.999379091156632;-0.6247679901647127;-0.6459309922647853;-0.645931018969651;-4.689087500264849e-08;0.6047985151869948;0.6047899914039468;1.0000250838346885
62.46676;1.0828418592727347;-9.950251192567466e-05;-9.192801574394561e-05;-0.6548710126337858;-0.6047461306901273;1.0680499976964255;0.9998583953878322;9.999387433569167;-0.6247679896767812;-0.6459309920322569;-0.6459310191195407;-4.725514284340523e-08;0.6048002543612061;0.604790416338702;1.0000229786909767
62.47676;1.082843745000876;-9.950235067330068e-05;-9.192826425877859e-05;-0.6548710127299755;-0.6047461318134283;1.0680498745778437;0.9998588399783392;9.999395574174534;-0.6247679891930144;-0.6459309917920086;-0.6459310192618112;-4.7618205060105186e-08;0.6048019818062966;0.6047908192766964;1.000020928055846
62.48676;1.082845654698207;-9.950217949320849e-05;-9.192849503336538e-05;-0.6548710128332386;-0.6047461329480666;1.068049791764783;0.999859269435931;9.999403539536686;-0.624767988713787;-0.6459309915436666;-0.6459310193953615;-4.7978598688586534e-08;0.604803699120829;0.6047911958267848;1.0000189342774832
62.49676;1.0828475793818026;-9.950199953058209e-05;-9.19287081451268e-05;-0.6548710129428342;-0.6047461340932744;1.0680497486570002;0.9998596830799834;9.999411366678965;-0.6247679882397308;-0.6459309912872933;-0.6459310195189452;-4.833472244009122e-08;0.6048054083198786;0.6047915422741139;1.0000169997499508
62.50676;1.0828495107108462;-9.950181231257964e-05;-9.19289038504134e-05;-0.6548710130581722;-0.6047461352483412;1.0680497430663165;0.9998600797612303;9.999419094684516;-0.6247679877717287;-0.6459309910235291;-0.6459310196310796;-4.868511564247975e-08;0.604807111938271;0.6047918561404213;1.0000151265975024
62.51676;1.082851440753267;-9.95016196759029e-05;-9.192908242881356e-05;-0.6548710131785823;-0.6047461364123957;1.068049771105944;0.9998604576994574;9.999426765429227;-0.6247679873108861;-0.6459309907533188;-0.6459310197300953;-4.902860441254764e-08;0.6048088127816178;0.6047921364622348;1.0000133166240135
62.52676;1.0828533627504586;-9.950142359702158e-05;-9.192924407140737e-05;-0.6548710133033369;-0.6047461375843953;1.0680498286581361;0.9998608148066764;9.999434425020985;-0.6247679868583523;-0.6459309904775835;-0.6459310198142975;-4.936430670888966e-08;0.6048105132719168;0.6047923832568864;1.0000115713232487
62.53676;1.082855272225743;-9.95012261879413e-05;-9.192938883094904e-05;-0.654871013431812;-0.6047461387632095;1.068049912094322;0.999861148995186;9.99944211455376;-0.6247679864151305;-0.6459309901972158;-0.6459310198820668;-4.969158871322964e-08;0.6048122149509472;0.6047925962609115;1.0000098913455657
62.54676;1.0828571670420215;-9.950102976281965e-05;-9.192951660326263e-05;-0.6548710135635428;-0.6047461399476809;1.068050017907912;0.9998614583932706;9.99944986165668;-0.624767985982069;-0.6459309899130989;-0.6459310199318087;-5.000991825426525e-08;0.6048139183081275;0.6047927740589111;1.0000082759228566
62.55676;1.0828590463186605;-9.950083678267102e-05;-9.192962717319583e-05;-0.6548710136980634;-0.6047461411366587;1.0680501427761526;0.9998617417977069;9.999457684531524;-0.6247679855598598;-0.6459309896259505;-0.6459310199620086;-5.031865847022155e-08;0.6048156226973661;0.604792914585072;1.000006723077387
62.56676;1.0828609094976798;-9.95006495762518e-05;-9.192972016174735e-05;-0.6548710138346971;-0.604746142328928;1.068050284021534;0.9998619989791434;9.999465598719796;-0.6247679851489683;-0.6459309893362903;-0.6459310199714379;-5.061699326218742e-08;0.6048173266161863;0.6047930164011739;1.0000052298483952
62.57676;1.0828627557643988;-9.95004700912866e-05;-9.19297949909193e-05;-0.6548710139724148;-0.6047461435230741;1.0680504393401158;0.9998622303410777;9.999473617589747;-0.6247679847496153;-0.6459309890445347;-0.6459310199590612;-5.0903940762590556e-08;0.6048190284057369;0.6047930792972083;1.0000037923885874
62.58676;1.0828645833972796;-9.95002999762652e-05;-9.192985110829008e-05;-0.6548710141097488;-0.6047461447175058;1.0680506059261996;0.9998624363670473;9.999481750762264;-0.6247679843619178;-0.6459309887510022;-0.645931019923736;-5.1178307108667536e-08;0.6048207265851603;0.6047931039953977;1.0000024070351365
62.59676;1.08286638973842;-9.950014080837126e-05;-9.192988820150015e-05;-0.654871014244947;-0.6047461459105915;1.0680507803253116;0.9998626172924794;9.99949000216474;-0.6247679839861453;-0.645930988455834;-0.6459310198643312;-5.143873412329508e-08;0.604822419400299;0.6047930917652715;1.0000010717664922
62.60676;1.0828681719226176;-9.949999413031192e-05;-9.192990616952075e-05;-0.6548710143763925;-0.6047461471006805;1.0680509597153058;0.9998627732859394;9.999498368139156;-0.6247679836227857;-0.6459309881589642;-0.6459310197800532;-5.168401656195656e-08;0.6048241044158923;0.6047930442772952;0.9999997862244722
62.61676;1.0828699277389455;-9.94998613715008e-05;-9.192990500416763e-05;-0.6548710145029619;-0.6047461482861504;1.0680511430619217;0.9998629048490985;9.999506837862256;-0.6247679832723612;-0.6459309878602706;-0.6459310196704783;-5.191343155603038e-08;0.604825778784263;0.604792963553245;0.9999985503771023
62.62676;1.082871656776777;-9.949974390952628e-05;-9.192988480461992e-05;-0.6548710146241298;-0.6047461494656191;1.068051330284246;0.999863012582166;9.999515394691628;-0.6247679829353152;-0.6459309875597888;-0.6459310195355985;-5.212687962902291e-08;0.6048274395187624;0.6047928518011653;0.9999973635177646
62.63676;1.0828733613104857;-9.94996431116521e-05;-9.192984595856269e-05;-0.6548710147398216;-0.6047461506380207;1.0680515207297174;0.9998630968744889;9.99952402138789;-0.6247679826121362;-0.645930987257865;-0.6459310193759442;-5.232495917541358e-08;0.6048290833461043;0.6047927111549308;0.9999962243852168
62.64676;1.0828750459548067;-9.949956009259373e-05;-9.192978924556469e-05;-0.6548710148501029;-0.6047461518024583;1.068051713019344;0.9998631583942578;9.999532707884661;-0.6247679823036671;-0.645930986955279;-0.6459310191924216;-5.2508886376343555e-08;0.6048307065871664;0.6047925434894732;0.9999951315609732
62.65676;1.0828767167459334;-9.949949545238554e-05;-9.192971570732104e-05;-0.6548710149550124;-0.604746152958092;1.068051905444616;0.9998631986342313;9.99954144965638;-0.6247679820113938;-0.6459309866532126;-0.6459310189861206;-5.268011396507549e-08;0.6048323054043256;0.6047923503619896;0.9999940832161734
62.66676;1.0828783804845459;-9.949944938377718e-05;-9.19296264262588e-05;-0.6548710150546009;-0.6047461541040718;1.068052095811042;0.9998632195859792;9.99955024152956;-0.6247679817374061;-0.6459309863530325;-0.6459310187584474;-5.2839879767607124e-08;0.6048338762286594;0.6047921331752116;0.999993077236264
62.67676;1.0828800444490938;-9.949942198786063e-05;-9.19295224107945e-05;-0.6548710151489006;-0.6047461552394243;1.0680522814718367;0.9998632226344147;9.999559081241323;-0.6247679814840811;-0.6459309860560949;-0.6459310185112442;-5.2989076399068836e-08;0.6048354158326972;0.604791893364003;0.9999921124706266
62.68676;1.0828817163978282;-9.949941330394697e-05;-9.192940465115622e-05;-0.654871015237823;-0.6047461563630118;1.068052459995696;0.9998632075884627;9.999567973217575;-0.6247679812537527;-0.6459309857637047;-0.6459310182465025;-5.312839701954768e-08;0.6048369210143467;0.6047916323840045;0.9999911898842189
62.69676;1.0828834044568107;-9.949942301735335e-05;-9.192927432098999e-05;-0.6548710153213082;-0.6047461574735815;1.0680526297167372;0.9998631729511238;9.999576922459521;-0.6247679810484621;-0.645930985477167;-0.6459310179658977;-5.325840820049606e-08;0.6048383884028072;0.6047913516509668;0.9999903133366973
62.70676;1.0828851164723607;-9.949945038137358e-05;-9.192913298975721e-05;-0.6548710153997404;-0.6047461585698473;1.0680527897767946;0.9998631173407135;9.999585932868547;-0.6247679808697211;-0.6459309851977865;-0.6459310176706347;-5.337967020536173e-08;0.6048398144955368;0.6047910522237535;0.9999894895944677
62.71676;1.0828868588584162;-9.949949453851145e-05;-9.19289825519648e-05;-0.6548710154740591;-0.6047461596506749;1.0680529401969958;0.9998630406711041;9.999595013444567;-0.6247679807183747;-0.6459309849269044;-0.6459310173616897;-5.349303153838256e-08;0.6048411956879753;0.6047907344239636;0.9999887265752254
62.72676;1.0828886359690373;-9.949955478625382e-05;-9.192882490033228e-05;-0.6548710155452782;-0.604746160715276;1.0680530820717227;0.9998629444592558;9.999604175176476;-0.6247679805947691;-0.6459309846660857;-0.6459310170401564;-5.359962375991652e-08;0.6048425282982586;0.6047903981796767;0.9999880310930194
62.73676;1.0828904509231645;-9.949963058747349e-05;-9.192866172089217e-05;-0.6548710156140016;-0.6047461617632263;1.0680532174371464;0.9998628316123574;9.999613418483436;-0.6247679804990562;-0.6459309844171957;-0.6459310167073578;-5.370049184839415e-08;0.6048438087344898;0.6047900436651178;0.9999874077345998
62.74676;1.082892306768581;-9.949972155068791e-05;-9.192849442741995e-05;-0.6548710156804262;-0.6047461627943218;1.0680533486775243;0.9998627057328924;9.999622726713607;-0.6247679804312858;-0.6459309841822203;-0.645931016364759;-5.37964359166547e-08;0.6048450337136767;0.6047896714726682;0.999986859159375
62.75676;1.082894206131008;-9.949982739263951e-05;-9.192832399730357e-05;-0.6548710157446194;-0.6047461638083861;1.0680534775041544;0.999862570093882;9.999632070505807;-0.6247679803913518;-0.6459309839629507;-0.6459310160140096;-5.388815487872113e-08;0.6048462003456522;0.6047892825480647;0.9999863874297056
62.76676;1.0828961495340281;-9.949994780980272e-05;-9.192815087622902e-05;-0.6548710158067552;-0.6047461648051762;1.0680536039802098;0.9998624267093089;9.999641415906918;-0.6247679803790086;-0.6459309837607549;-0.6459310156570153;-5.3976377990395594e-08;0.6048473060665585;0.6047888777890852;0.9999859949466274
62.77676;1.0828981344328765;-9.950008245898827e-05;-9.19279752482736e-05;-0.6548710158671458;-0.6047461657844505;1.0680537263576586;0.9998622758613499;9.99965072880972;-0.6247679803938999;-0.645930983576712;-0.6459310152957934;-5.406185889506233e-08;0.6048483486518915;0.6047884573060168;0.9999856841642688
62.78676;1.0829001563047955;-9.950023103380788e-05;-9.192779737911951e-05;-0.654871015926101;-0.6047461667459796;1.068053842036483;0.9998621162275995;9.999659974325192;-0.6247679804355576;-0.6459309834119802;-0.6459310149322619;-5.414523600090555e-08;0.6048493264916073;0.6047880203030443;0.9999854570320906
62.79676;1.082902210681016;-9.950039310256877e-05;-9.192761758427458e-05;-0.6548710159837461;-0.6047461676893733;1.06805394891282;0.9998619455344395;9.999669115526524;-0.624767980503411;-0.6459309832679759;-0.6459310145680652;-5.422686428614795e-08;0.604850238706031;0.6047875658698785;0.9999853148446303
62.80676;1.0829042938499998;-9.950056776730183e-05;-9.192743604233168e-05;-0.6548710160398837;-0.6047461686138877;1.0680540456669245;0.9998617617395822;9.999678116849356;-0.6247679805967912;-0.6459309831463372;-0.645931014204508;-5.4306709912272855e-08;0.6048510849124258;0.604787093862785;0.9999852580792208
62.81676;1.0829064020610404;-9.950075343350776e-05;-9.192725287891582e-05;-0.654871016094085;-0.6047461695183501;1.0680541307146663;0.999861564105585;9.999686949521882;-0.6247679807149421;-0.64593098304887;-0.6459310138427136;-5.438434475016252e-08;0.6048518654517011;0.6047866049937202;0.9999852862862102
62.82676;1.0829085309198843;-9.950094777376449e-05;-9.192706843863051e-05;-0.6548710161459581;-0.6047461704012598;1.0680542010900231;0.9998613532927949;9.999695594682652;-0.6247679808571075;-0.6459309829773644;-0.6459310134838233;-5.4459154784184606e-08;0.6048525818358154;0.6047861001876964;0.9999853985531695
62.83676;1.0829106753643305;-9.950114803769061e-05;-9.19268834023877e-05;-0.6548710161951624;-0.6047461712611287;1.0680542525843717;0.9998611303938826;9.999704046538552;-0.62476798102275;-0.645930982933319;-0.6459310131290973;-5.453063140747497e-08;0.6048532360211306;0.604785580262992;0.9999855940414031
62.84676;1.0829128296112103;-9.950135170738119e-05;-9.192669860932195e-05;-0.6548710162412034;-0.6047461720969127;1.068054281153256;0.9998608954013631;9.999712312676854;-0.6247679812117245;-0.6459309829178119;-0.6459310127799756;-5.4598331618542785e-08;0.6048538292617122;0.6047850462550443;0.9999858717881664
62.85676;1.0829149875060438;-9.950155702575095e-05;-9.192651482278743e-05;-0.6548710162835374;-0.6047461729080804;1.068054284114675;0.999860646427269;9.999720405361922;-0.6247679814240893;-0.6459309829314198;-0.6459310124381215;-5.466163814388923e-08;0.6048543621101444;0.6047844995491045;0.9999862302074584
62.86676;1.082917143546874;-9.950176294088975e-05;-9.19263327306716e-05;-0.6548710163219981;-0.6047461736942153;1.0680542599979008;0.9998603803261752;9.999728331544773;-0.6247679816596515;-0.6459309829741736;-0.6459310121054311;-5.4719814652800295e-08;0.6048548347215158;0.6047839414004696;0.9999866670985199
62.87676;1.0829192933517604;-9.950196862804725e-05;-9.192615310219662e-05;-0.6548710163570312;-0.6047461744547294;1.0680542074129187;0.9998600937116698;9.999736092603765;-0.6247679819177553;-0.6459309830457495;-0.6459310117839421;-5.47722401089974e-08;0.6048552465317046;0.6047833724098264;0.9999871800231075
62.88676;1.082921432836897;-9.950217319685102e-05;-9.192597691719351e-05;-0.6548710163894089;-0.6047461751890374;1.068054124465194;0.9998597837861564;9.999743689528131;-0.624767982197442;-0.6459309831457654;-0.6459310114757952;-5.4818435850841066e-08;0.6048555960752698;0.6047827926064766;0.9999877666999998
62.89676;1.0829235573517744;-9.950237577972186e-05;-9.192580546995668e-05;-0.6548710164196863;-0.6047461758967643;1.0680540095290876;0.9998594489362863;9.999751123299461;-0.6247679824976078;-0.6459309832739399;-0.6459310111834349;-5.4857892897957474e-08;0.6048558813155432;0.604782202025212;0.9999884252845372
62.90676;1.0829256618357945;-9.950257573212689e-05;-9.19256404266711e-05;-0.6548710164480451;-0.6047461765776785;1.0680538616862334;0.9998590888588555;9.99975838948998;-0.6247679828170255;-0.6459309834300474;-0.6459310109096321;-5.488990511900563e-08;0.6048561001841065;0.6047816008855729;0.9999891543456404
62.91676;1.0829277415291243;-9.950277274122394e-05;-9.192548366427024e-05;-0.6548710164746099;-0.6047461772316339;1.0680536798281044;0.9998587041267462;9.999765475514167;-0.6247679831543438;-0.6459309836136838;-0.6459310106570559;-5.491346633345766e-08;0.6048562511925507;0.6047809889659642;0.9999899527236383
62.92676;1.0829297923586765;-9.950296673599912e-05;-9.19253369431891e-05;-0.6548710164996535;-0.6047461778586855;1.0680534622965996;0.9998582954651739;9.99977236583457;-0.6247679835080077;-0.6459309838239397;-0.6459310104278981;-5.492726754829726e-08;0.6048563338795675;0.6047803651942024;0.999990819364104
62.93676;1.0829318101629937;-9.950315776662183e-05;-9.192520172312524e-05;-0.6548710165235128;-0.60474617845917;1.0680532079021254;0.9998578635961229;9.999779049852144;-0.624767983876091;-0.6459309840593226;-0.6459310102239645;-5.492979542181393e-08;0.6048563489266426;0.6047797280537096;0.999991753226347
62.94676;1.082933789146098;-9.950334612498169e-05;-9.192507912508682e-05;-0.6548710165464577;-0.6047461790336792;1.0680529168113613;0.9998574100357216;9.999785525648479;-0.6247679842561703;-0.6459309843181162;-0.6459310100469852;-5.4919271049509156e-08;0.6048562977627978;0.6047790759084172;0.9999927538736849
62.95676;1.0829357214576152;-9.950353252467742e-05;-9.19249698628087e-05;-0.654871016568558;-0.6047461795830684;1.068052589974343;0.9998569378083445;9.999791797733703;-0.6247679846454459;-0.6459309845987121;-0.6459310098987037;-5.4893567421491455e-08;0.6048561818120121;0.6047784068978476;0.9999938221591135
62.96676;1.0829375982536698;-9.950371804706983e-05;-9.192487431081087e-05;-0.6548710165896037;-0.6047461801084317;1.068052227814389;0.999856450976575;9.99979787301914;-0.6247679850410992;-0.6459309848995881;-0.6459310097806841;-5.485052151043938e-08;0.6048560021498955;0.6047777190229301;0.9999949595708539
62.97676;1.0829394103817582;-9.950390394697748e-05;-9.192479288786268e-05;-0.6548710166091593;-0.604746180610903;1.068051830350585;0.999855953646737;9.99980375912001;-0.6247679854405794;-0.6459309852192354;-0.6459310096941067;-5.4788208141217976e-08;0.6048557595964935;0.6047770103919516;0.9999961667210618
62.98676;1.0829411480805105;-9.950409149461709e-05;-9.192472646802533e-05;-0.654871016626638;-0.6047461810915107;1.0680513984251134;0.9998554494789115;9.999809459683771;-0.6247679858417068;-0.6459309855562656;-0.6459310096397072;-5.4704755139152495e-08;0.6048554546634626;0.6047762791414463;0.9999974423702886
62.99676;1.0829428011816902;-9.950428182189582e-05;-9.19246764066853e-05;-0.6548710166414093;-0.6047461815512266;1.068050933913602;0.9998549414030174;9.999814965982315;-0.6247679862425949;-0.6459309859095103;-0.6459310096178439;-5.4598262458374924e-08;0.6048550875940936;0.6047755233673774;0.9999987833047608
63.00676;1.082944360591648;-9.950447582506979e-05;-9.192464420219312e-05;-0.6548710166529849;-0.6047461819910406;1.068050439299517;0.9998544314468433;9.999820253598173;-0.6247679866414142;-0.6459309862778289;-0.6459310096286095;-5.446722898577084e-08;0.6048546589078138;0.6047747415337017;1.0000001852219726
63.01676;1.0829458201176172;-9.950467416351564e-05;-9.19246311117208e-05;-0.6548710166612445;-0.6047461824119386;1.0680499176098948;0.9998539208741108;9.999825286206407;-0.6247679870362987;-0.6459309866597276;-0.6459310096720157;-5.431103098421354e-08;0.6048541700593602;0.6047739328801508;1.000001644451112
63.02676;1.0829471769119678;-9.950487713448354e-05;-9.192463786307007e-05;-0.6548710166665414;-0.6047461828148162;1.0680493721628612;0.9998534104546114;9.999830024846398;-0.6247679874255061;-0.6459309870531541;-0.6459310097483797;-5.412990432505321e-08;0.6048536237000419;0.6047730973063628;1.0000031591298675
63.03676;1.0829484298880727;-9.950508447177929e-05;-9.19246645331011e-05;-0.6548710166694989;-0.6047461832004919;1.0680488059705617;0.9998529008824878;9.999834437402065;-0.6247679878075405;-0.6459309874555228;-0.6459310098586047;-5.392454991833227e-08;0.6048530235493699;0.6047722348277493;1.0000047288774514
63.04676;1.082949577938999;-9.950529542080951e-05;-9.192471062166485e-05;-0.6548710166706482;-0.604746183569831;1.0680482215784008;0.9998523928471291;9.999838500263603;-0.6247679881811423;-0.6459309878637537;-0.6459310100038854;-5.369582912144195e-08;0.6048523741589821;0.6047713451195157;1.0000063539517885
63.05676;1.0829506196966512;-9.950550906338428e-05;-9.192477510249585e-05;-0.6548710166701677;-0.6047461839238277;1.0680476214657877;0.999851886508078;9.999842195032379;-0.6247679885451687;-0.645930988274325;-0.6459310101850589;-5.344473440965566e-08;0.6048516804890833;0.6047704277086483;1.0000080350858855
63.06676;1.0829515543951476;-9.950572449149427e-05;-9.192485643728286e-05;-0.6548710166678073;-0.6047461842635908;1.0680470079987923;0.9998513815785915;9.999845503560314;-0.6247679888984006;-0.6459309886835191;-0.6459310104022331;-5.317260469899892e-08;0.6048509471481287;0.6047694826082403;1.0000097734187336
63.07676;1.0829523827563532;-9.950594071948307e-05;-9.192495282522914e-05;-0.6548710166630792;-0.6047461845902475;1.06804638255939;0.9998508785630819;9.999848404733617;-0.6247679892395306;-0.6459309890877113;-0.6459310106548596;-5.288130013929563e-08;0.6048501780032062;0.6047685105115915;1.000011569824074
63.08676;1.0829531070776224;-9.950615665962491e-05;-9.192506253773765e-05;-0.6548710166555606;-0.6047461849048521;1.068045744793886;0.999850379523578;9.999850882825756;-0.6247679895673713;-0.6459309894834898;-0.6459310109419917;-5.257299776331442e-08;0.6048493766228882;0.6047675123611673;1.000013424318951
63.09676;1.0829537302093137;-9.950637132802412e-05;-9.192518401717663e-05;-0.6548710166449511;-0.604746185208338;1.0680450927921854;0.9998498875369232;9.999852942192296;-0.6247679898810297;-0.6459309898677038;-0.6459310112625575;-5.22497970053581e-08;0.6048485465114278;0.6047664891389004;1.000015336068573
63.10676;1.0829542542974342;-9.95065840891334e-05;-9.192531588246547e-05;-0.6548710166309999;-0.6047461855014201;1.0680444242188964;0.9998494062853363;9.999854611295246;-0.6247679901799527;-0.6459309902374575;-0.6459310116155224;-5.19134537223796e-08;0.6048476905369108;0.6047654421038713;1.0000173037894884
63.11676;1.0829546804867483;-9.950679474175959e-05;-9.192545688688944e-05;-0.6548710166135833;-0.6047461857845441;1.068043737650604;0.9998489397613833;9.999855933493032;-0.6247679904638708;-0.6459309905900084;-0.6459310119998194;-5.1565331107762213e-08;0.6048468105560211;0.6047643729216949;1.0000193263168737
63.12676;1.0829550095261138;-9.950700337987664e-05;-9.192560565659452e-05;-0.6548710165927897;-0.6047461860580552;1.0680430331171353;0.9998484908881096;9.999856955492708;-0.624767990732676;-0.645930990922735;-0.6459310124141513;-5.1206625579175625e-08;0.6048459077329813;0.6047632836833916;1.0000214030594468
63.13676;1.082955242235016;-9.9507210064617e-05;-9.192576047582149e-05;-0.6548710165689944;-0.6047461863223991;1.0680423118529654;0.9998480602257975;9.999857719247178;-0.6247679909862481;-0.6459309912332382;-0.6459310128569249;-5.083862093968896e-08;0.6048449829658941;0.6047621768828226;1.0000235342206256
63.14676;1.082955379389567;-9.950741450167267e-05;-9.19259194121576e-05;-0.6548710165429817;-0.6047461865781744;1.0680415757200685;0.9998476462593113;9.999858256877848;-0.6247679912242448;-0.6459309915195236;-0.6459310133264998;-5.046272537601509e-08;0.6048440369969571;0.6047610550413274;1.0000257205206524
63.15676;1.0829554217648583;-9.950761604339697e-05;-9.19260804984037e-05;-0.654871016515951;-0.6047461868261752;1.068040826369733;0.9998472464949354;9.99985859148475;-0.6247679914460541;-0.6459309917801974;-0.6459310138215693;-5.008049104854593e-08;0.6048430702472332;0.6047599202510807;1.0000279624747097
63.16676;1.0829553706059474;-9.9507814006031e-05;-9.192624172073406e-05;-0.6548710164894579;-0.6047461870675233;1.0680400644521866;0.9998468583355788;9.999858741036366;-0.624767991650967;-0.6459309920144892;-0.6459310143412262;-4.9693608508615944e-08;0.6048420828269984;0.6047587741298558;1.0000302601067903
63.17676;1.0829552277631516;-9.950800784544659e-05;-9.192640103781831e-05;-0.6548710164652694;-0.6047461873037363;1.0680392894970354;0.9998464799431804;9.999858719271305;-0.6247679918382388;-0.645930992222111;-0.6459310148846731;-4.930372358946909e-08;0.6048410750510778;0.6047576179106702;1.0000326129977253
63.18676;1.0829549955241966;-9.950819710145092e-05;-9.192655653078611e-05;-0.6548710164449512;-0.604746187536536;1.0680385008827267;0.9998461109394364;9.999858536780023;-0.624767992006862;-0.6459309924031061;-0.6459310154509319;-4.8912289368774075e-08;0.6048400480937595;0.6047564524925731;1.0000350200942982
63.19676;1.082954676658973;-9.950838137809626e-05;-9.192670652964204e-05;-0.6548710164294425;-0.6047461877675537;1.068037698956261;0.9998457522924279;9.99985820233649;-0.6247679921553287;-0.6459309925576152;-0.6459310160386995;-4.852043944853403e-08;0.604839004249778;0.6047552786599251;1.000037479720253
63.20676;1.0829542744120544;-9.950856033675267e-05;-9.192684962559472e-05;-0.6548710164190091;-0.6047461879982381;1.0680368846721557;0.9998454055871185;9.999857722118085;-0.6247679922817287;-0.6459309926857582;-0.6459310166463431;-4.812867892339423e-08;0.6048379467054301;0.6047540971628756;1.000039989634012
63.21676;1.082953792068351;-9.950873371925977e-05;-9.192698449827106e-05;-0.6548710164135904;-0.6047461882299153;1.068036057989505;0.9998450723459564;9.99985710139316;-0.6247679923841112;-0.6459309927878099;-0.6459310172720183;-4.7736743311011883e-08;0.6048368790658339;0.6047529083879695;1.000042546643436
63.22676;1.0829532324452598;-9.950890152851904e-05;-9.192710963026198e-05;-0.6548710164131977;-0.6047461884637474;1.0680352167173004;0.9998447539201196;9.999856346532278;-0.6247679924607497;-0.6459309928641666;-0.6459310179137513;-4.734388709180313e-08;0.604835804892119;0.6047517119195076;1.0000451466803488
63.23676;1.0829525981438297;-9.950906420531183e-05;-9.192722324136505e-05;-0.6548710164180344;-0.6047461887005479;1.0680343571488669;0.9998444516354746;9.99985546131913;-0.6247679925101167;-0.6459309929150281;-0.6459310185694895;-4.694915209826209e-08;0.6048347273961789;0.6047505064446693;1.0000477857592986
63.24676;1.082951892506639;-9.950922266171381e-05;-9.192732355603808e-05;-0.6548710164283433;-0.6047461889407234;1.068033476359368;0.9998441667118889;9.999854445628836;-0.6247679925307087;-0.645930992940364;-0.64593101923713;-4.655142301889922e-08;0.6048336491171606;0.6047492902412257;1.0000504604699698
63.25676;1.0829511201363737;-9.950937825971951e-05;-9.192740902800734e-05;-0.654871016444282;-0.6047461891844654;1.0680325740205847;0.999843900679023;9.999853303535135;-0.6247679925210299;-0.645930992940093;-0.645931019914394;-4.6149610436710045e-08;0.6048325713955988;0.6047480619369963;1.0000531676438456
63.26676;1.0829502865039933;-9.950953272719138e-05;-9.192747834704735e-05;-0.6548710164659813;-0.6047461894318981;1.0680316523408386;0.9998436561534462;9.9998520492702;-0.6247679924798192;-0.6459309929141743;-0.6459310205987474;-4.574298373079296e-08;0.6048314943423858;0.6047468209668087;1.0000559042289634
