time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.27676;1.0829493973543571;-9.950968789943194e-05;-9.192753042572619e-05;-0.6548710164934503;-0.6047461896829985;1.0680307154545419;0.9998434369230356;9.999850704383006;-0.6247679924062342;-0.6459309928627052;-0.6459310212876122;-4.533131135125401e-08;0.6048304176418067;0.6047455674734415;1.0000586675563565
63.28676;1.082948458452947;-9.950984540011273e-05;-9.192756447355472e-05;-0.6548710165262241;-0.6047461899374188;1.0680297690378446;0.999843247214963;9.999849294319823;-0.6247679922997593;-0.645930992785989;-0.6459310219786378;-4.4914576853523965e-08;0.6048293413104479;0.6047443018661418;1.0000614555536185
63.29676;1.0829474755403354;-9.951000655831529e-05;-9.19275802149662e-05;-0.654871016563205;-0.6047461901943665;1.0680288195156449;0.9998430904423086;9.999847844755656;-0.6247679921598934;-0.645930992684536;-0.6459310226698012;-4.4492535144161084e-08;0.6048282658780036;0.6047430245484612;1.0000642666414892
63.30676;1.0829464542516019;-9.951017257584218e-05;-9.192757805637629e-05;-0.6548710166028563;-0.6047461904527202;1.0680278732557063;0.9998429686842811;9.999846377246692;-0.6247679919859306;-0.6459309925592173;-0.6459310233593817;-4.406463468956056e-08;0.6048271920292496;0.6047417361347281;1.0000670996264318
63.31676;1.082945400016739;-9.951034473485412e-05;-9.192755886386098e-05;-0.6548710166435429;-0.6047461907112467;1.0680269362852408;0.9998428835195486;9.99984491430725;-0.6247679917770872;-0.6459309924114857;-0.6459310240459041;-4.363018338205575e-08;0.6048261201229255;0.6047404379135807;1.000069953813394
63.32676;1.0829443178979083;-9.951052456166428e-05;-9.19275236070477e-05;-0.6548710166838538;-0.6047461909685709;1.068026014482397;0.9998428367227901;9.999843489219904;-0.6247679915327427;-0.6459309922433197;-0.6459310247280744;-4.318834760534855e-08;0.6048250501550371;0.6047391319596468;1.0000728288822882
63.33676;1.0829432122776785;-9.951071381178732e-05;-9.192747338982958e-05;-0.6548710167227206;-0.6047461912230813;1.0680251141843613;0.9998428302817135;9.999842142387141;-0.6247679912525276;-0.64593099205704;-0.6459310254046414;-4.2738158099134995e-08;0.6048239819543765;0.6047378206090925;1.0000757245909886
63.34676;1.0829420866385735;-9.95109141561877e-05;-9.192740976400402e-05;-0.6548710167593599;-0.6047461914729841;1.0680242424760675;0.9998428661819174;9.999840907431302;-0.6247679909364138;-0.6459309918552536;-0.6459310260741208;-4.2278688333228734e-08;0.6048229151183989;0.6047365057210392;1.0000786403235606
63.35676;1.0829409434067467;-9.95111267677095e-05;-9.19273347666086e-05;-0.6548710167933126;-0.6047461917163773;1.0680234064659055;0.9998429456433753;9.999839806605085;-0.6247679905849287;-0.6459309916406617;-0.6459310267345788;-4.180925183860559e-08;0.6048218487515337;0.6047351882085468;1.000081574396913
63.36676;1.0829397836276318;-9.951135215609353e-05;-9.192725045604676e-05;-0.6548710168244838;-0.6047461919513366;1.0680226121753738;0.9998430682108546;9.999838858184667;-0.6247679901992556;-0.645930991415675;-0.6459310273837702;-4.13296386044799e-08;0.6048207814421663;0.6047338681838195;1.000084523585845
63.37676;1.0829386068737348;-9.951159038001445e-05;-9.192715835508912e-05;-0.6548710168530384;-0.6047461921759308;1.0680218641369879;0.9998432317314897;9.999838084227514;-0.6247679897810522;-0.645930991182126;-0.6459310280196252;-4.0840332096200967e-08;0.6048197115610663;0.6047325459684062;1.0000874827473654
63.38676;1.082937411957842;-9.951184137448944e-05;-9.192705929282398e-05;-0.6548710168793265;-0.6047461923881845;1.068021165840737;0.9998434330780798;9.999837514603145;-0.6247679893320364;-0.6459309909412121;-0.6459310286407756;-4.0342393498932913e-08;0.6048186376367006;0.604731223065437;1.00009044454296
63.39676;1.0829361979442689;-9.95121050611586e-05;-9.192695364214587e-05;-0.6548710169037473;-0.6047461925862262;1.0680205205649238;0.9998436689047179;9.999837188012943;-0.6247679888535311;-0.6459309906938017;-0.6459310292466449;-3.983709578258643e-08;0.604817558740221;0.6047299019675793;1.0000933997764743
63.40676;1.082934964381194;-9.951238123491998e-05;-9.192684163511144e-05;-0.6548710169265474;-0.604746192768545;1.0680199319319335;0.9998439362478063;9.999837150161646;-0.6247679883464201;-0.6459309904409011;-0.6459310298369648;-3.9325687203147763e-08;0.6048164746034682;0.6047285852557289;1.0000963381950665
63.41676;1.082933711020783;-9.951266943972114e-05;-9.192672355482252e-05;-0.6548710169478879;-0.604746192934172;1.0680194034707764;0.999844232932538;9.999837452121646;-0.6247679878115314;-0.6459309901838126;-0.645931030411323;-3.880922457346489e-08;0.6048153853665037;0.604727275109143;1.0000992492422394
63.42676;1.082932438069611;-9.95129689380072e-05;-9.192659979454129e-05;-0.6548710169680559;-0.6047461930826994;1.0680189377435905;0.999844557477114;9.99983814788597;-0.6247679872498357;-0.6459309899240201;-0.6459310309692377;-3.828836869076402e-08;0.6048142914355793;0.6047259733933161;1.0001021225292075
63.43676;1.082931146943591;-9.951327871700078e-05;-9.192647086364399e-05;-0.6548710169874576;-0.6047461932140801;1.0680185360483025;0.999844908515382;9.999839289753709;-0.6247679866622541;-0.6459309896630445;-0.6459310315104843;-3.7763400166764926e-08;0.604813193568011;0.6047246816069267;1.0001049481384603
63.44676;1.0829298409501695;-9.951359756109237e-05;-9.192633743072935e-05;-0.6548710170064569;-0.6047461933283014;1.0680181983682122;0.9998452844611703;9.999840926443575;-0.6247679860495379;-0.6459309894024768;-0.6459310320352664;-3.723445028658267e-08;0.6048120927671969;0.6047234006639548;1.000107716864489
63.45676;1.082928525327297;-9.951392421199561e-05;-9.19262002555136e-05;-0.654871017025296;-0.604746193425085;1.068017923009127;0.9998456835153915;9.999843102646446;-0.6247679854124938;-0.645930989144128;-0.6459310325441581;-3.670156985783591e-08;0.604810989883619;0.6047221309987665;1.0001104201321684
63.46676;1.0829272061634128;-9.951425748925882e-05;-9.19260599204805e-05;-0.6548710170441263;-0.6047461935038063;1.0680177060021152;0.9998461033028847;9.999845856593677;-0.6247679847522154;-0.6459309888899283;-0.6459310330378933;-3.616460873796284e-08;0.604809885292994;0.6047208728539393;1.0001130497559703
63.47676;1.0829258892424036;-9.951459641049949e-05;-9.192591668235826e-05;-0.6548710170630665;-0.6047461935637238;1.0680175408435435;0.9998465405142395;9.999849220369246;-0.6247679840700022;-0.6459309886418196;-0.645931033517083;-3.562327945054617e-08;0.6048087787542495;0.6047196265463199;1.0001155980566458
63.48676;1.082924579884271;-9.951494029908207e-05;-9.192577050111023e-05;-0.6548710170823685;-0.6047461936042776;1.0680174192646372;0.9998469912139818;9.999853220923272;-0.6247679833671639;-0.6459309884019871;-0.645931033981989;-3.507750360256898e-08;0.6048076694363771;0.6047183926516034;1.0001180581130784
63.49676;1.08292328261798;-9.951528865677047e-05;-9.192562111604701e-05;-0.654871017102703;-0.6047461936252174;1.0680173325107085;0.9998474512549079;9.99985787330072;-0.6247679826449604;-0.6459309881729367;-0.6459310344325382;-3.4527718819325175e-08;0.6048065564511098;0.604717172181486;1.000120423781822
63.50676;1.0829220000537836;-9.951564089571327e-05;-9.192546829636765e-05;-0.6548710171251587;-0.6047461936266461;1.068017271916861;0.9998479164841981;9.999863171524648;-0.6247679819045938;-0.6459309879571089;-0.6459310348685349;-3.397483283327809e-08;0.6048054396027438;0.6047159668767035;1.0001226894911872
63.51676;1.08292073228857;-9.951599614206823e-05;-9.192531215357148e-05;-0.654871017150927;-0.6047461936090898;1.0680172283550375;0.9998483830859582;9.99986908844483;-0.6247679811471119;-0.6459309877565673;-0.6459310352897555;-3.3419850995662794e-08;0.6048043195432834;0.604714779319042;1.000124850063569
63.52676;1.0829194773200934;-9.951635308610499e-05;-9.19251533236873e-05;-0.6548710171811583;-0.6047461935734499;1.0680171915397945;0.9998488485183789;9.99987558197048;-0.6247679803734068;-0.6459309875731422;-0.6459310356958627;-3.286346317534323e-08;0.6048031972696805;0.6047136125206252;1.000126900935216
63.53676;1.082918231649022;-9.951670990102945e-05;-9.192499305772607e-05;-0.6548710172167767;-0.6047461935208214;1.0680171506213034;0.9998493129149979;9.999882598557562;-0.6247679795844739;-0.6459309874085246;-0.6459310360863514;-3.230588451938317e-08;0.6048020735069558;0.6047124691627886;1.0001288385119769
63.54676;1.0829169911306693;-9.951706434738413e-05;-9.192483315522296e-05;-0.6548710172580444;-0.6047461934523949;1.0680170950646952;0.999849779285309;9.999890075425055;-0.6247679787816038;-0.6459309872640284;-0.6459310364604873;-3.174707995300791e-08;0.6048009485820025;0.604711351024104;1.0001306602884632
63.55676;1.082915752461198;-9.951741401424669e-05;-9.192467586025411e-05;-0.6548710173045068;-0.6047461933693898;1.0680170145381054;0.999850251799165;9.999897947557677;-0.6247679779662145;-0.6459309871405134;-0.6459310368172126;-3.1187132882065266e-08;0.604799822855409;0.6047102588353428;1.000132365032593
63.56676;1.0829145143370011;-9.951775646613108e-05;-9.192452395708784e-05;-0.6548710173554512;-0.6047461932729175;1.0680168994185286;0.9998507342200867;9.999906157637488;-0.6247679771395603;-0.6459309870385331;-0.6459310371552409;-3.0626380091612577e-08;0.6047986969795484;0.6047091924048158;1.0001339533181997
63.57676;1.0829132772441665;-9.951808923794308e-05;-9.192438074737411e-05;-0.6548710174102517;-0.6047461931639045;1.0680167420988083;0.9998512301517435;9.999914663903468;-0.6247679763026883;-0.6459309869584571;-0.645931037473299;-3.006536845107061e-08;0.6047975716458854;0.6047081509220463;1.000135427870603
63.58676;1.0829120421992622;-9.951840983833615e-05;-9.192424966885714e-05;-0.654871017468419;-0.6047461930431095;1.0680165369903438;0.9998517439171596;9.999923438074815;-0.6247679754566985;-0.6459309869006393;-0.6459310377702917;-2.950490932041312e-08;0.6047964471612964;0.6047071332530187;1.0001367930350151
63.59676;1.082910809691888;-9.951871582857219e-05;-9.192413386081974e-05;-0.6548710175296424;-0.6047461929111725;1.0680162796116668;0.999852280441535;9.9999324537075;-0.6247679746029361;-0.645930986865564;-0.645931038045412;-2.8946152698648083e-08;0.6047953232657256;0.6047061379908234;1.0001380539751337
63.60676;1.0829095795654342;-9.951900499302807e-05;-9.192403575590949e-05;-0.6548710175937359;-0.6047461927686563;1.0680159666163724;0.9998528446917976;9.999941682384277;-0.6247679737429642;-0.6459309868539209;-0.6459310382981993;-2.8390483239055558e-08;0.6047941995868846;0.604705163357319;1.0001392162576408
63.61676;1.082908351540786;-9.951927547895919e-05;-9.19239567698551e-05;-0.6548710176602595;-0.6047461926160292;1.0680155965468938;0.9998534416938651;9.99995109987392;-0.6247679728786609;-0.645930986866645;-0.6459310385285116;-2.7839314818225118e-08;0.6047930762240303;0.6047042070669097;1.0001402850179806
63.62676;1.0829071257590792;-9.951952567780365e-05;-9.192389751586609e-05;-0.6548710177282109;-0.6047461924537125;1.0680151698161604;0.9998540764195591;9.99996068759454;-0.6247679720123634;-0.6459309869047412;-0.6459310387365155;-2.7293971364301277e-08;0.604791953517621;0.6047032662978901;1.0001412638252958
63.63676;1.0829059027431014;-9.951975404772073e-05;-9.19238584032907e-05;-0.6548710177961687;-0.604746192282281;1.0680146878721193;0.999854752604256;9.999970428449915;-0.6247679711466355;-0.645930986969025;-0.6459310389227523;-2.675576338399598e-08;0.6047908314836554;0.6047023381310587;1.0001421546729146
63.64676;1.0829046831275075;-9.951995916504494e-05;-9.192383989848864e-05;-0.6548710178625905;-0.604746192102551;1.0680141530202603;0.9998554714882908;9.999980301878631;-0.624767970283782;-0.6459309870600823;-0.6459310390881534;-2.622616891883497e-08;0.6047897100261416;0.6047014202453773;1.0001429589392772
63.65676;1.0829034676013782;-9.95201398395227e-05;-9.192384228821611e-05;-0.6548710179259442;-0.6047461919154129;1.0680135690810526;0.9998562322186103;9.999990279231264;-0.6247679694255551;-0.6459309871783981;-0.6459310392337922;-2.5706775862931403e-08;0.604788589774418;0.6047005110638524;1.000143677821708
63.66676;1.0829022563037876;-9.952029512820754e-05;-9.192386536610837e-05;-0.6548710179847043;-0.6047461917217424;1.0680129413339383;0.9998570335065172;10.000000322003897;-0.6247679685732234;-0.6459309873244978;-0.6459310393605641;-2.5199085781624613e-08;0.6047874723260164;0.6046996093298646;1.0001443120923266
63.67676;1.0829010481314085;-9.952042431974745e-05;-9.192390831685118e-05;-0.6548710180372759;-0.6047461915225227;1.0680122752436703;0.9998578747000904;10.00001038403964;-0.6247679677277693;-0.6459309874989557;-0.6459310394692481;-2.4704609854743974e-08;0.6047863595170393;0.604698713971996;1.000144862555333
63.68676;1.0828998414741118;-9.952052699253564e-05;-9.192396983287986e-05;-0.6548710180818891;-0.6047461913188624;1.0680115754270125;0.9998587561069505;10.000020414853356;-0.6247679668899443;-0.6459309877022864;-0.6459310395607145;-2.4224992540996692e-08;0.6047852526281116;0.6046978243421672;1.0001453308238804
63.69676;1.082898635313775;-9.952060313306538e-05;-9.192404836864701e-05;-0.6548710181166234;-0.6047461911118214;1.0680108456083426;0.9998596795195627;10.000030358363777;-0.624767966060329;-0.6459309879349081;-0.6459310396358372;-2.3761924767786054e-08;0.6047841521280545;0.6046969402412189;1.0001457187153595
63.70676;1.0828974286304969;-9.952065317612177e-05;-9.192414238372126e-05;-0.6548710181396212;-0.6047461909022086;1.068010088775485;0.9998606483264469;10.000040147649907;-0.6247679652395808;-0.6459309881970875;-0.6459310396954551;-2.3317049585661862e-08;0.6047830581070784;0.6046960618539425;1.0001460273731715
63.71676;1.082896218986593;-9.952067801793715e-05;-9.192425042561314e-05;-0.654871018149317;-0.6047461906903904;1.0680093073652703;0.999861666394805;10.000049706130783;-0.6247679644286295;-0.6459309884887809;-0.645931039740625;-2.2891823504334995e-08;0.6047819712101073;0.6046951897810261;1.000146257551157
63.72676;1.0828950021841752;-9.9520679098636e-05;-9.192437104004856e-05;-0.6548710181446129;-0.6047461904762417;1.0680085034132116;0.9998627372493304;10.00005896128922;-0.6247679636285804;-0.6459309888096038;-0.6459310397726677;-2.2487451648810025e-08;0.6047808930446593;0.6046943248194037;1.0001464096458432
63.73676;1.0828937730019847;-9.952065840148415e-05;-9.19245028229322e-05;-0.6548710181249869;-0.6047461902593756;1.0680076783351584;0.9998638642774884;10.000067859826885;-0.6247679628404389;-0.6459309891590427;-0.6459310397928261;-2.2105076179053493e-08;0.6047798256105736;0.6046934676065024;1.0001464831088187
63.74676;1.0828925261685367;-9.952061829896966e-05;-9.192464468846203e-05;-0.6548710180905193;-0.6047461900394525;1.068006832876176;0.999865050556303;10.000076368156185;-0.6247679620650476;-0.645930989536767;-0.6459310398019933;-2.1746004381807244e-08;0.6047787706445926;0.6046926186378249;1.0001464768556625
63.75676;1.0828912570162252;-9.952056131481994e-05;-9.192479586865312e-05;-0.6548710180419385;-0.6047461898163671;1.06800596728288;0.9998662983584773;10.000084463590179;-0.6247679613032954;-0.6459309899428395;-0.6459310398007854;-2.1411672165217225e-08;0.6047777295234501;0.6046917784762021;1.0001463905252377
63.76676;1.082889961620884;-9.952048981557549e-05;-9.192495550982396e-05;-0.6548710179805781;-0.6047461895903188;1.0680050813932929;0.9998676086642336;10.000092131364777;-0.6247679605562776;-0.6459309903776085;-0.6459310397897454;-2.1103248840550945e-08;0.6047767033533928;0.6046909478232941;1.0001462249614879
63.77676;1.0828886367437967;-9.952040564869975e-05;-9.192512247604281e-05;-0.6548710179080341;-0.6047461893617534;1.0680041753057963;0.9998689803078431;10.000099363206767;-0.6247679598253648;-0.6459309908413075;-0.6459310397694704;-2.082131949009383e-08;0.6047756928173494;0.604690127677615;1.0001459815636309
63.78676;1.0828872799554956;-9.952030985170513e-05;-9.192529564886506e-05;-0.6548710178257829;-0.6047461891311331;1.068003250525161;0.9998704097798387;10.000106150847662;-0.6247679591122688;-0.645930991333742;-0.6459310397406691;-2.056609383152773e-08;0.6047746980380783;0.6046893194035486;1.0001456614605149
63.79676;1.0828858896528144;-9.952020263686343e-05;-9.19254741854538e-05;-0.6548710177349772;-0.6047461888986514;1.0680023100237084;0.9998718920845622;10.00011248230745;-0.6247679584190184;-0.645930991854202;-0.6459310397040013;-2.0337746635605912e-08;0.6047737186968748;0.6046885244299212;1.0001452651618616
63.80676;1.0828844645779283;-9.952008364199913e-05;-9.192565742312515e-05;-0.6548710176362078;-0.6047461886640546;1.0680013566780218;0.9998734213773789;10.000118340805548;-0.6247679577477718;-0.6459309924014113;-0.6459310396597486;-2.0136369295374865e-08;0.6047727540888005;0.6046877439063453;1.0001447925965006
63.81676;1.0828830031226484;-9.951995225987068e-05;-9.192584480768023e-05;-0.6548710175294463;-0.6047461884266084;1.0680003916080427;0.9998749910898851;10.000123699879529;-0.6247679571005731;-0.6459309929735875;-0.6459310396077751;-1.9961701122982372e-08;0.6047718032302054;0.6046869784296858;1.0001442432116563
63.82676;1.0828815030541534;-9.951980798691784e-05;-9.192603615485831e-05;-0.6548710174144755;-0.6047461881852252;1.0679994138635556;0.9998765946559215;10.000128520298803;-0.6247679564791965;-0.6459309935687815;-0.6459310395477582;-1.9812942149114107e-08;0.6047708650572488;0.6046862278760254;1.0001436159692931
63.83676;1.082879962229735;-9.951965067708222e-05;-9.192623192516968e-05;-0.6548710172912542;-0.6047461879387114;1.0679984210065652;0.9998782268224327;10.000132753580472;-0.6247679558851537;-0.6459309941852507;-0.6459310394793512;-1.9688649181571107e-08;0.604769938058257;0.6046854916093545;1.0001429094276144
63.84676;1.0828783796763706;-9.951948058668959e-05;-9.192643302951345e-05;-0.6548710171598987;-0.60474618768606;1.0679974094991302;0.9998798837503403;10.000136349255188;-0.6247679553198685;-0.6459309948215534;-0.6459310394022707;-1.958672790402198e-08;0.6047690196880766;0.6046847689730072;1.0001421221130782
63.85676;1.0828767556470575;-9.951929832913004e-05;-9.192664036267051e-05;-0.6548710170206818;-0.6047461874267359;1.0679963750878574;0.9998815615764244;10.000139263346732;-0.6247679547847679;-0.6459309954764713;-0.6459310393163964;-1.9504649489210703e-08;0.6047681064576631;0.6046840597846552;1.000141253004305
63.86676;1.082875090668977;-9.951910479608076e-05;-9.192685451053769e-05;-0.6548710168740555;-0.6047461871607756;1.067995313665263;0.9998832555367041;10.000141462096549;-0.6247679542812038;-0.6459309961490077;-0.6459310392219532;-1.9439769258854327e-08;0.6047671945980068;0.6046833647361823;1.0001403015316772
63.87676;1.0828733844663978;-9.951890099767978e-05;-9.19270756055761e-05;-0.6548710167204609;-0.604746186888711;1.067994221966602;0.9998849604927037;10.000142917423108;-0.6247679538104292;-0.6459309968384034;-0.6459310391196772;-1.9389450186712085e-08;0.6047662808153556;0.604682685468372;1.0001392669093192
63.88676;1.0828716356032708;-9.95186878665171e-05;-9.192730330051964e-05;-0.6548710165601157;-0.6047461866114368;1.0679930973868683;0.9998866715088814;10.000143605070798;-0.6247679533735718;-0.6459309975440872;-0.6459310390106677;-1.9351055120901006e-08;0.6047653626478987;0.6046820239580307;1.000138147898792
63.89676;1.0828698421611582;-9.951846611967293e-05;-9.192753707059381e-05;-0.6548710163930314;-0.6047461863298971;1.0679919372772233;0.9998883838146025;10.000143511284435;-0.6247679529715074;-0.6459309982656555;-0.6459310388960406;-1.932206012381105e-08;0.6047644380701476;0.6046813816513485;1.000136943718919
63.90676;1.08286800267019;-9.951823619358877e-05;-9.192777667222672e-05;-0.654871016219071;-0.60474618604488;1.067990738687245;0.9998900929699073;10.00014263343713;-0.6247679526047507;-0.6459309990026882;-0.6459310387767639;-1.9300311551410872e-08;0.604763504899692;0.604680759222927;1.0001356550798228
63.91676;1.0828661168430354;-9.951799829868133e-05;-9.192802223915888e-05;-0.6548710160377982;-0.6047461857571793;1.067989498924451;0.999891795538942;10.000140970207342;-0.6247679522734175;-0.6459309997542103;-0.6459310386536732;-1.9284297177233235e-08;0.6047625607695324;0.6046801567161092;1.0001342844759855
63.92676;1.082864186226347;-9.95177527707591e-05;-9.192827405719494e-05;-0.6548710158483932;-0.6047461854675416;1.0679882163949728;0.9998934891466594;10.000138516147604;-0.6247679519772993;-0.6459310005183027;-0.6459310385274444;-1.9273281411086083e-08;0.6047616033327577;0.6046795735827515;1.0001328359472534
63.93676;1.0828622144650606;-9.951750049464611e-05;-9.192853244859542e-05;-0.6548710156498833;-0.6047461851762238;1.067986890850002;0.9998951714049366;10.000135265072387;-0.6247679517160598;-0.6459310012923688;-0.6459310383984724;-1.9267216063188677e-08;0.6047606302576357;0.6046790089681567;1.000131314408983
63.94676;1.082860206748586;-9.951724285248445e-05;-9.192879771875725e-05;-0.6548710154413097;-0.6047461848828817;1.067985523011673;0.9998968388372257;10.000131213259396;-0.6247679514894107;-0.6459310020738106;-0.6459310382666976;-1.9266380824830897e-08;0.604759639201343;0.6046784621531092;1.000129724675046
63.95676;1.082858168838322;-9.951698129788716e-05;-9.192907004298071e-05;-0.6548710152215483;-0.6047461845870381;1.0679841146100681;0.9998984869185285;10.000126357287884;-0.6247679512971149;-0.6459310028605749;-0.6459310381315194;-1.9270889358106255e-08;0.6047586277567836;0.6046779325364474;1.0001280706840507
63.96676;1.0828561064816;-9.95167171146266e-05;-9.192934945579741e-05;-0.6548710149890896;-0.6047461842884624;1.067982668882967;0.9999001110057534;10.000120692621683;-0.6247679511389159;-0.6459310036511217;-0.6459310379920338;-1.928052950011545e-08;0.6047575936130727;0.604677419408171;1.0001263550830166
63.97676;1.0828540251164631;-9.951645138346418e-05;-9.192963594805758e-05;-0.6548710147421849;-0.6047461839870032;1.0679811904564;0.9999017069444415;10.000114218913485;-0.6247679510145956;-0.6459310044439193;-0.6459310378475035;-1.9295053945169806e-08;0.604756535258991;0.6046769222534131;1.0001245793227778
63.98676;1.0828519297140518;-9.951618489973176e-05;-9.192992955552254e-05;-0.6548710144793307;-0.6047461836822782;1.0679796844124123;0.9999032709166553;10.000106948086984;-0.6247679509240062;-0.6459310052371096;-0.6459310376976916;-1.9314327643594075e-08;0.6047554524153574;0.6046764411262112;1.0001227446474277
63.99676;1.0828498248803298;-9.951591825521397e-05;-9.193023030599778e-05;-0.6548710141996745;-0.6047461833736947;1.067978155500511;0.9999047990750478;10.000098908539629;-0.6247679508668837;-0.6459310060284817;-0.6459310375428924;-1.9337994289311848e-08;0.6047543455854887;0.6046759763378764;1.000120853326686
64.00676;1.082847714655176;-9.951565216269e-05;-9.193053792560839e-05;-0.65487101390308;-0.6047461830607263;1.0679766077957735;0.9999062873610667;10.000090139920303;-0.6247679508427303;-0.6459310068155019;-0.6459310373837677;-1.9365104754937353e-08;0.60475321551088;0.6046755281111272;1.0001189087783977
64.01676;1.0828456018758525;-9.951538752574364e-05;-9.193085155852515e-05;-0.6548710135900646;-0.6047461827430004;1.0679750441529736;0.9999077316673401;10.000080683915902;-0.6247679508509426;-0.6459310075954297;-0.645931037221141;-1.9394264700593533e-08;0.6047520632129508;0.6046750967351039;1.0001169147811053
64.02676;1.0828434883220688;-9.951512523678793e-05;-9.193116989807666e-05;-0.654871013261752;-0.6047461824200802;1.0679734659716997;0.9999091281321132;10.000070580652636;-0.6247679508908324;-0.6459310083655533;-0.6459310370558302;-1.942420470168827e-08;0.6047508903769631;0.6046746827660855;1.0001148752867184
64.03676;1.082841375699726;-9.95148661006798e-05;-9.193149156324627e-05;-0.6548710129196406;-0.6047461820913751;1.0679718740916802;0.9999104733516535;10.000059865661688;-0.6247679509613766;-0.6459310091234531;-0.6459310368885791;-1.9454140392156387e-08;0.6047496993036321;0.60467428711422;1.0001127948990207
64.04676;1.0828392659386148;-9.951461078337556e-05;-9.193181525123106e-05;-0.6548710125652224;-0.6047461817563328;1.0679702701248515;0.9999117644885331;10.000048568998386;-0.624767951061103;-0.6459310098670943;-0.6459310367201107;-1.9483721952438116e-08;0.6047484921455802;0.6046739110942363;1.0001106789699774
64.05676;1.0828371612342624;-9.951435977277937e-05;-9.193213976760202e-05;-0.6548710121999156;-0.6047461814145866;1.0679686572555402;0.9999129991070117;10.00003672425365;-0.6247679511882863;-0.6459310105946757;-0.6459310365511973;-1.9512876834777116e-08;0.6047472704980591;0.6046735563638533;1.0001085331876334
64.06676;1.082835064813538;-9.951411358719044e-05;-9.193246415331843e-05;-0.6548710118254;-0.6047461810658604;1.0679670397758971;0.9999141746883434;10.000024375418839;-0.62476795134111;-0.6459310113044855;-0.6459310363826304;-1.9541587041651407e-08;0.6047460360164874;0.6046732247413942;1.000106363261575
64.07676;1.0828329811234505;-9.951387297350454e-05;-9.193278766596728e-05;-0.6548710114437036;-0.6047461807099583;1.0679654217722292;0.99991528798291;10.000011574968974;-0.6247679515177206;-0.6459310119947936;-0.6459310362152069;-1.95695806763746e-08;0.6047447911027733;0.6046729178395165;1.000104174935936
64.08676;1.0828309148103554;-9.95136388339209e-05;-9.193310953787004e-05;-0.6548710110568043;-0.6047461803471734;1.0679638067474762;0.9999163349619892;9.999998379868943;-0.6247679517164791;-0.6459310126637436;-0.6459310360498388;-1.9596232484013062e-08;0.6047435391829317;0.6046726366357209;1.0001019735934777
64.09676;1.082828869703285;-9.95134121592086e-05;-9.193342875711345e-05;-0.6548710106663339;-0.6047461799786598;1.0679621983128458;0.999917312028992;9.99998484324989;-0.6247679519361873;-0.6459310133094899;-0.6459310358875997;-1.96207368615095e-08;0.6047422849572083;0.6046723814959298;1.0000997636305562
64.10676;1.0828268482559875;-9.951319401021618e-05;-9.19337439947851e-05;-0.6548710102735107;-0.604746179606297;1.0679606006269504;0.9999182171636704;9.999971006001953;-0.6247679521759446;-0.6459310139305725;-0.6459310357295708;-1.964219300588604e-08;0.6047410343021863;0.6046721527778758;1.000097548710251
64.11676;1.0828248513736358;-9.951298535627313e-05;-9.193405376669798e-05;-0.6548710098790587;-0.6047461792323047;1.0679590183709158;0.9999190496084396;9.999956899465646;-0.6247679524349115;-0.645931014526166;-0.6459310355766258;-1.9659511344766337e-08;0.6047397936467322;0.6046719513114197;1.0000953323283543
64.12676;1.0828228790350012;-9.951278698824485e-05;-9.193435683077678e-05;-0.6548710094833798;-0.6047461788588364;1.0679574568757384;0.999919809238958;9.999942552919213;-0.6247679527121647;-0.6459310150959138;-0.6459310354293005;-1.9671435699672502e-08;0.6047385693125344;0.6046717782124675;1.000093118215882
64.13676;1.082820931273775;-9.951259953199744e-05;-9.193465245938202e-05;-0.6548710090870445;-0.6047461784876466;1.0679559225290582;0.999920496509333;9.999927994178679;-0.6247679530065582;-0.6459310156394833;-0.6459310352878004;-1.967665310091386e-08;0.6047373670834434;0.6046716343230154;1.0000909108418747
64.14676;1.082819008663173;-9.951242347557751e-05;-9.193494026242386e-05;-0.6548710086910758;-0.6047461781201724;1.0679544224480895;0.9999211122518276;9.999913249865582;-0.6247679533166265;-0.6459310161562674;-0.6459310351520976;-1.9673683287016588e-08;0.6047361920698134;0.6046715198083571;1.0000887153559719
64.15676;1.0828171123181962;-9.951225939397566e-05;-9.193521977763283e-05;-0.6548710082967764;-0.604746177757947;1.0679529629285118;0.999921657693104;9.999898354577628;-0.6247679536405801;-0.6459310166453999;-0.6459310350219273;-1.966071731534646e-08;0.6047350488309564;0.6046714340053979;1.000086536980463
64.16676;1.082815243784644;-9.951210798697672e-05;-9.193549031153716e-05;-0.6548710079054214;-0.60474617740283;1.0679515481326354;0.9999221350318797;9.999883362419393;-0.6247679539764299;-0.6459310171060116;-0.6459310348967494;-1.9635762822362803e-08;0.6047339414290844;0.6046713753443722;1.0000843804586796
64.17676;1.082813405037489;-9.951196962951792e-05;-9.193575115876912e-05;-0.6548710075180524;-0.6047461770569473;1.0679501800312008;0.9999225474856575;9.999868349642028;-0.6247679543221514;-0.6459310175375742;-0.6459310347758694;-1.959689222991642e-08;0.6047328731105008;0.6046713415549274;1.0000822492872794
64.18676;1.082811598612478;-9.951184412820634e-05;-9.193600189403518e-05;-0.654871007135315;-0.6047461767224719;1.0679488588873616;0.9999228987618276;9.99985340447176;-0.6247679546757716;-0.6459310179400894;-0.6459310346584543;-1.954222701443951e-08;0.6047318460060943;0.6046713303322426;1.000080145042662
64.19676;1.0828098276720364;-9.951173096125229e-05;-9.19362423716943e-05;-0.6548710067574357;-0.6047461764012717;1.0679475837459727;0.9999231926268921;9.999838613184412;-0.6247679550354344;-0.6459310183141538;-0.6459310345433705;-1.9469771994407745e-08;0.6047308612786599;0.6046713399330628;1.0000780680161945
64.20676;1.082808095229602;-9.951162942194907e-05;-9.193647248680869e-05;-0.6548710063844835;-0.604746176094625;1.06794635335085;0.9999234326104115;9.999824053892636;-0.6247679553994135;-0.6459310186609891;-0.6459310344291779;-1.9377425215591797e-08;0.6047299192583552;0.6046713693155658;1.0000760188266984
64.21676;1.082806402737854;-9.95115385444215e-05;-9.193669208064996e-05;-0.6548710060166897;-0.6047461758032268;1.0679451676177838;0.9999236222094261;9.999809797380102;-0.6247679557660487;-0.6459310189823617;-0.6459310343142287;-1.9263191822553807e-08;0.6047290194249344;0.604671418072789;1.0000739993990284
64.22676;1.0828047502524805;-9.951145708375056e-05;-9.193690093745723e-05;-0.6548710056545511;-0.6047461755273554;1.067944028429628;0.9999237653162527;9.999795909822966;-0.6247679561336654;-0.6459310192804234;-0.6459310341967545;-1.9125441318572313e-08;0.604728160595804;0.6046714863722732;1.0000720129178609
64.23676;1.0828031383442818;-9.951138351935546e-05;-9.193709866563149e-05;-0.6548710052987876;-0.6047461752670559;1.0679429386455517;0.9999238660257149;9.99978245374199;-0.6247679565005798;-0.6459310195575841;-0.6459310340749572;-1.8962996482226515e-08;0.6047273411420323;0.6046715748176685;1.000070063332814
64.24676;1.0828015692848756;-9.951131604473516e-05;-9.193728470505086e-05;-0.6548710049503365;-0.6047461750223481;1.0679419008942594;0.9999239279207973;9.999769485607619;-0.6247679568653668;-0.6459310198165022;-0.6459310339470155;-1.87749777651415e-08;0.6047265590742784;0.6046716842075592;1.0000681548477344
64.25676;1.0828000467408678;-9.951125264875194e-05;-9.19374585248131e-05;-0.6548710046102949;-0.6047461747932728;1.0679409182084443;0.9999239530127829;9.999757051190619;-0.6247679572271906;-0.6459310200601148;-0.6459310338111425;-1.8560635843003015e-08;0.6047258121934348;0.6046718152989516;1.0000662915832645
64.26676;1.0827985749666602;-9.951119131788944e-05;-9.193761971143322e-05;-0.6548710042795653;-0.6047461745797268;1.0679399952429034;0.9999239411851499;9.999745182481863;-0.6247679575858184;-0.6459310202915155;-0.6459310336658165;-1.831929537383829e-08;0.6047250983749124;0.6046719684809168;1.0000644770517038
64.27676;1.0827971582147178;-9.951113022269137e-05;-9.19377679254739e-05;-0.6548710039584988;-0.6047461743813738;1.0679391379805279;0.9999238913925187;9.999733901283797;-0.6247679579413992;-0.6459310205137418;-0.6459310335099844;-1.8050457060101348e-08;0.60472441592038;0.6046721434562489;1.0000627131641666
64.28676;1.082795800295598;-9.951106774416129e-05;-9.19379028434451e-05;-0.6548710036470449;-0.6047461741976538;1.0679383524398702;0.9999238029614695;9.999723222419101;-0.6247679582942476;-0.6459310207295326;-0.6459310333431312;-1.775405873256134e-08;0.6047237637905353;0.6046723392638185;1.0000609993982876
64.29676;1.0827945038826787;-9.951100241486752e-05;-9.193802396306256e-05;-0.6548710033451828;-0.6047461740277976;1.0679376436348968;0.9999236748308205;9.999713147541406;-0.6247679586447381;-0.6459310209411899;-0.6459310331652007;-1.7430576138651e-08;0.6047231413069268;0.6046725545513133;1.000059333032139
64.30676;1.0827932699965972;-9.95109328251386e-05;-9.193813041645395e-05;-0.6548710030532535;-0.6047461738710252;1.0679370146806233;0.9999235044493624;9.999703658447928;-0.6247679589933062;-0.6459310211508223;-0.645931032976427;-1.7080837487445362e-08;0.604722547605349;0.6046727877457136;1.0000577105772115
64.31676;1.0827920981300738;-9.951085749877068e-05;-9.193822115514182e-05;-0.6548710027721296;-0.6047461737268359;1.067936466106536;0.9999232880829652;9.99969471952551;-0.6247679593404593;-0.6459310213606644;-0.645931032777205;-1.6705793478462463e-08;0.6047219816472068;0.6046730367938606;1.0000561292819625
64.32676;1.0827909864230985;-9.951077489281943e-05;-9.193829529413227e-05;-0.6548710025032408;-0.6047461735950243;1.0679359960683519;0.9999230212896216;9.999686286172834;-0.6247679596868267;-0.6459310215730311;-0.645931032567889;-1.630630898730868e-08;0.6047214423832357;0.6046732988660847;1.0000545876086697
64.33676;1.0827899317646488;-9.951068354270298e-05;-9.193835227575547e-05;-0.6548710022484842;-0.6047461734753071;1.067935601221322;0.999922699075173;9.999678312460109;-0.6247679600333004;-0.645931021790028;-0.6459310323485332;-1.588288293888294e-08;0.6047209286895294;0.6046735707384245;1.0000530850698284
64.34676;1.082788930712013;-9.95105821714413e-05;-9.193839197394176e-05;-0.6548710020099469;-0.604746173366956;1.0679352777599622;0.9999223161992239;9.999670752396105;-0.624767960381066;-0.6459310220133487;-0.64593103211891;-1.5435486882776747e-08;0.6047204396482718;0.6046738493252615;1.0000516220588234
64.35676;1.0827879809592964;-9.951046965318201e-05;-9.193841468301454e-05;-0.6548710017895372;-0.6047461732688815;1.0679350224012971;0.9999218672745015;9.99966355322395;-0.6247679607312764;-0.6459310222443145;-0.6459310318788671;-1.4963766407206112e-08;0.6047199749260883;0.604674131736861;1.0000501992876165
64.36676;1.0827870818561667;-9.951034491420721e-05;-9.193842077210447e-05;-0.6548710015887712;-0.6047461731799418;1.067934833034244;0.9999213472879914;9.999656649109845;-0.6247679610845888;-0.6459310224839794;-0.6459310316286621;-1.4467320713572232e-08;0.6047195347459655;0.6046744152621069;1.0000488166460624
64.37676;1.0827862337531269;-9.9510206950011e-05;-9.193841029640831e-05;-0.6548710014088336;-0.6047461730991237;1.067934709249223;0.9999207529561146;9.99964996438919;-0.6247679614411323;-0.6459310227331321;-0.6459310313689544;-1.3945769377658984e-08;0.6047191197938349;0.6046746974690625;1.0000474727497755
64.38676;1.0827854373273111;-9.951005498082474e-05;-9.193838301223308e-05;-0.654871001250885;-0.6047461730257091;1.0679346526703886;0.9999200834559492;9.999643423757686;-0.6247679618008337;-0.645931022992364;-0.6459310311005708;-1.3398895391524556e-08;0.6047187312528399;0.6046749763242562;1.000046165678176
64.39676;1.0827846935483012;-9.950988862265425e-05;-9.193833869696334e-05;-0.6548710011162322;-0.6047461729594785;1.0679346665926568;0.9999193397691721;9.999636963598752;-0.6247679621635812;-0.6459310232622592;-0.6459310308242836;-1.2826941882517158e-08;0.6047183707302678;0.604675250456958;1.0000448935384965
64.40676;1.082784003835451;-9.950970794696964e-05;-9.193827732447602e-05;-0.6548710010060222;-0.6047461729007351;1.0679347552721588;0.9999185233136378;9.999630541447717;-0.6247679625292599;-0.6459310235435063;-0.6459310305405577;-1.2230723529019652e-08;0.6047180400916964;0.6046755192441112;1.00004365470244
64.41676;1.082783369805064;-9.950951336246011e-05;-9.193819909105854e-05;-0.6548710009208464;-0.6047461728501239;1.0679349235252853;0.999917635189289;9.999624138071745;-0.6247679628977939;-0.6459310238367808;-0.6459310302493878;-1.1611595973688483e-08;0.6047177412891807;0.6046757822125712;1.0000424480584504
64.42676;1.082782792227293;-9.950930544065431e-05;-9.193810460932439e-05;-0.654871000860746;-0.6047461728085002;1.0679351766255154;0.9999166769558495;9.999617751326626;-0.6247679632690609;-0.6459310241424079;-0.645931029950532;-1.0971449015415442e-08;0.6047174762850893;0.6046760383765996;1.0000412728363148
64.43676;1.0827822698960956;-9.95090847775864e-05;-9.193799508696088e-05;-0.6548710008254898;-0.6047461727768273;1.0679355199892904;0.9999156516084379;9.999611388288987;-0.6247679636427851;-0.6459310244600361;-0.6459310296438564;-1.0312495470591262e-08;0.6047172471148631;0.6046762864356336;1.0000401285643088
64.44676;1.0827818002333423;-9.95088518815091e-05;-9.19378721417103e-05;-0.6548710008147387;-0.6047461727558803;1.0679359583038666;0.9999145633564696;9.999605053728953;-0.6247679640185356;-0.6459310247885882;-0.6459310293292839;-9.636906047327705e-09;0.6047170555521102;0.6046765252463923;1.000039015307572
64.45676;1.0827813805951247;-9.950860723707723e-05;-9.193773740018856e-05;-0.6548710008280475;-0.6047461727460525;1.0679364942737934;0.9999134170767947;9.999598733815283;-0.6247679643957175;-0.6459310251265551;-0.6459310290065954;-8.94679458112305e-09;0.6047169023813157;0.6046767537340563;1.0000379336988086
64.46676;1.0827810078746087;-9.950835160923559e-05;-9.193759223231329e-05;-0.6548710008648903;-0.6047461727475816;1.0679371277369767;0.9999122178534753;9.999592393682017;-0.624767964773579;-0.6459310254724089;-0.6459310286754983;-8.24440895414211e-09;0.6047167872871281;0.6046769709802754;1.000036884797064
64.47676;1.0827806776464255;-9.95080863020112e-05;-9.193743769342862e-05;-0.6548710009246584;-0.6047461727607858;1.0679378565664792;0.9999109700726372;9.999585996340853;-0.6247679651514079;-0.645931025824814;-0.645931028335718;-7.531985329565107e-09;0.6047167094796269;0.6046771767443728;1.0000358695882507
64.48676;1.0827803844127077;-9.950781310664474e-05;-9.193727453099131e-05;-0.6548710010065547;-0.6047461727858943;1.0679386792070886;0.9999096769242799;9.99957951765887;-0.6247679655288535;-0.645931026182536;-0.6459310279870788;-6.8114531189065664e-09;0.6047166682318021;0.6046773711914686;1.0000348884412213
64.49676;1.0827801219657531;-9.950753410754783e-05;-9.193710319648887e-05;-0.6548710011096038;-0.6047461728227409;1.0679395961345868;0.9999083409613587;9.999572941975092;-0.6247679659060065;-0.6459310265442068;-0.6459310276298235;-6.084363794239751e-09;0.6047166630143213;0.6046775540983654;1.0000339412632737
64.50676;1.0827798833500908;-9.950725152461683e-05;-9.193692379445377e-05;-0.6548710012327825;-0.6047461728706877;1.0679406091564057;0.9999069644952755;9.999566254352182;-0.62476796628303;-0.6459310269082095;-0.6459310272647432;-5.352031206693912e-09;0.6047166933118269;0.6046777251239115;1.0000330281863188
64.51676;1.082779661288537;-9.950696742763314e-05;-9.193673602199489e-05;-0.6548710013749753;-0.6047461729286728;1.0679417204676236;0.9999055492138493;9.999559441778361;-0.6247679666596873;-0.6459310272727359;-0.6459310268927989;-4.615725761069213e-09;0.6047167583038088;0.6046778849539235;1.000032149711026
64.52676;1.0827794493329006;-9.950668351149556e-05;-9.193653932076553e-05;-0.6548710015347997;-0.6047461729952956;1.0679429327940955;0.9999040958957922;9.999552499007192;-0.6247679670352848;-0.6459310276357563;-0.6459310265147201;-3.876738799909895e-09;0.6047168565441936;0.6046780359096717;1.0000313061590953
64.53676;1.082779242636421;-9.950640130490713e-05;-9.193633305000243e-05;-0.6548710017106393;-0.6047461730690031;1.0679442496445908;0.9999026041637008;9.999545432990379;-0.6247679674090482;-0.6459310279948326;-0.6459310261308774;-3.136330687224754e-09;0.6047169857199169;0.6046781815411961;1.0000304978345045
64.54676;1.0827790376613395;-9.950612245305154e-05;-9.193611648273961e-05;-0.6548710019008744;-0.6047461731482339;1.0679456743155604;0.9999010722019265;9.999538261845622;-0.6247679677804314;-0.6459310283470656;-0.6459310257412191;-2.395650821324601e-09;0.6047171428403494;0.6046783255954314;1.0000297257879054
64.55676;1.0827788312715052;-9.950584865423458e-05;-9.193588898808464e-05;-0.6548710021039887;-0.6047461732314896;1.06794720847885;0.9998994974579306;9.999531009862167;-0.6247679681491305;-0.6459310286893378;-0.6459310253453133;-1.6555575437155543e-09;0.604717324907537;0.604678470990604;1.0000289916710305
64.56676;1.0827786196422733;-9.950558154892425e-05;-9.193565038579479e-05;-0.654871002318524;-0.6047461733174836;1.067948852135836;0.9998978778944353;9.999523701938966;-0.6247679685151288;-0.6459310290186115;-0.6459310249426531;-9.163474842817075e-10;0.6047175295928299;0.6046786194511932;1.0000282970221905
64.57676;1.0827783974746448;-9.950532266771365e-05;-9.193540089703632e-05;-0.6548710025430852;-0.6047461734053645;1.0679506047546932;0.9998962126709497;9.999516356738868;-0.6247679688788275;-0.6459310293320591;-0.6459310245328976;-1.7759951679607202e-10;0.6047177554760576;0.6046787718719379;1.0000276432116009
64.58676;1.0827781580916156;-9.950507310567996e-05;-9.193514074665613e-05;-0.6548710027763327;-0.6047461734948745;1.0679524660216893;0.999894502174135;9.999508980829987;-0.6247679692409062;-0.6459310296271156;-0.6459310241158105;5.61656766928266e-10;0.6047180018990916;0.6046789289384358;1.000027031904821
64.59676;1.082777894580582;-9.9504833187666e-05;-9.193486995143114e-05;-0.6548710030168211;-0.6047461735862945;1.0679544354856458;0.9998927475568015;9.999501568969057;-0.6247679696019679;-0.6459310299015197;-0.6459310236912429;1.302472055440193e-09;0.6047182688352246;0.6046790915440923;1.00002646496444
64.60676;1.0827776012270682;-9.950460255548625e-05;-9.193458832359063e-05;-0.6548710032629224;-0.6047461736803447;1.0679565118964187;0.9998909503595023;9.999494112095856;-0.6247679699623746;-0.6459310301532907;-0.6459310232593101;2.0455737530824157e-09;0.6047185567107976;0.604679260700175;1.0000259434742969
64.61676;1.0827772739697155;-9.950438043743949e-05;-9.193429549662588e-05;-0.654871003513045;-0.6047461737782786;1.0679586935815497;0.9998891124814695;9.999486608115696;-0.6247679703224396;-0.6459310303806787;-0.6459310228203798;2.79134462428548e-09;0.6047188659565275;0.6046794371693577;1.000025466755418
64.62676;1.0827769099840636;-9.950416590986004e-05;-9.193399101206506e-05;-0.6548710037658868;-0.604746173881853;1.0679609796012213;0.9998872357678935;9.999479065925378;-0.6247679706826899;-0.6459310305821276;-0.6459310223747544;3.5399914470348573e-09;0.6047191967315041;0.6046796213503124;1.0000250320685466
64.63676;1.0827765071418611;-9.95039581764588e-05;-9.193367447613804e-05;-0.6548710040205185;-0.6047461739928308;1.0679633698310111;0.9998853216279121;9.999471500772325;-0.6247679710438284;-0.645931030756276;-0.6459310219224568;4.291488247371997e-09;0.6047195490769778;0.6046798131743882;1.000024634939507
64.64676;1.082776063386283;-9.95037567684235e-05;-9.193334562918837e-05;-0.6548710042763799;-0.6047461741124174;1.0679658634433007;0.9998833722252176;9.999463930141752;-0.6247679714065006;-0.6459310309020125;-0.6459310214633538;5.045259895883059e-09;0.6047199229268676;0.6046800115992738;1.0000242694259969
64.65676;1.0827755764007667;-9.950356169765619e-05;-9.193300424964846e-05;-0.654871004533178;-0.6047461742411406;1.0679684571524186;0.9998813923242595;9.999456375317392;-0.6247679717712395;-0.6459310310184767;-0.6459310209973264;5.8000229726686304e-09;0.6047203178369509;0.6046802143735321;1.000023927983638
64.66676;1.0827750438632984;-9.950337344456233e-05;-9.193265002475469e-05;-0.6548710047906902;-0.6047461743790751;1.0679711448268638;0.9998793891607015;9.999448863983929;-0.6247679721386482;-0.645931031104992;-0.6459310205242279;6.554043081789021e-09;0.604720732959546;0.6046804186164972;1.0000236017101953
64.67676;1.0827744636501357;-9.950319260984276e-05;-9.193228251444211e-05;-0.6548710050486684;-0.604746174526136;1.067973918718788;0.9998773703129619;9.999441430210691;-0.6247679725094788;-0.6459310311610251;-0.6459310200437265;7.305514195378879e-09;0.6047211673038012;0.6046806214983524;1.0000232810655398
64.68676;1.082773833639082;-9.950301949453697e-05;-9.193190127787245e-05;-0.6548710053068644;-0.6047461746823903;1.0679767709257066;0.9998753418070986;9.999434110959875;-0.6247679728844404;-0.6459310311861604;-0.6459310195551689;8.05275823401617e-09;0.6047216198678257;0.604680820318646;1.0000229563858836
64.69676;1.0827731516892787;-9.950285399076948e-05;-9.193150622888695e-05;-0.654871005565016;-0.6047461748481856;1.0679796942472655;0.9998733079113801;9.999426940857386;-0.6247679732640872;-0.6459310311801628;-0.6459310190575889;8.794256762753619e-09;0.6047220894941169;0.6046810123566354;1.0000226186212675
64.70676;1.0827724160986656;-9.950269585221245e-05;-9.193109796699819e-05;-0.6548710058227503;-0.604746175023939;1.0679826827439978;0.9998712724402375;9.999419954019643;-0.6247679736489948;-0.6459310311431401;-0.6459310185499203;9.528510500752041e-09;0.6047225747542285;0.6046811952013239;1.0000222605964755
64.71676;1.0827716262288125;-9.950254495211789e-05;-9.193067764715927e-05;-0.6548710060795041;-0.6047461752099548;1.0679857319742512;0.9998692401992681;9.999413192036467;-0.6247679740399306;-0.6459310310755393;-0.6459310180312191;1.0253896226188876e-08;0.6047230742208135;0.6046813672239425;1.0000218775552685
64.72676;1.082770783121179;-9.950240122002398e-05;-9.193024653190375e-05;-0.6548710063345372;-0.6047461754065282;1.0679888384382843;0.9998672170453636;9.999406704526224;-0.6247679744377201;-0.645931030977954;-0.6459310175006983;1.0968784816080626e-08;0.6047235868984904;0.6046815273848994;1.0000214663724725
64.73676;1.0827698897513172;-9.950226453769054e-05;-9.192980580910642e-05;-0.6548710065869491;-0.6047461756140362;1.0679919984920632;0.9998652088669018;9.999400540334912;-0.6247679748428941;-0.6459310308510281;-0.645931016957637;1.1671694590658245e-08;0.6047241120374743;0.6046816745864697;1.0000210247961634
64.74676;1.0827689503254643;-9.95021348297707e-05;-9.192935676256157e-05;-0.6548710068357242;-0.6047461758328159;1.0679952075746302;0.9998632213311692;9.999394736751537;-0.6247679752554874;-0.6459310306954866;-0.6459310164013843;1.236128880544546e-08;0.6047246483645903;0.6046818072925997;1.0000205516121063
64.75676;1.0827679691102983;-9.950201213562434e-05;-9.192890080351142e-05;-0.654871007079852;-0.6047461760630144;1.067998459830095;0.9998612603538266;9.999389315366955;-0.6247679756751614;-0.6459310305120904;-0.6459310158314611;1.3036442633749934e-08;0.6047251939008227;0.6046819236530916;1.0000200468073028
64.76676;1.0827669504615174;-9.950189658067568e-05;-9.192843921183198e-05;-0.6548710073184204;-0.6047461763045591;1.0680017483815945;0.9998593316304585;9.999384289127223;-0.6247679761014356;-0.6459310303015874;-0.6459310152475994;1.3696396678538552e-08;0.6047257464891238;0.6046820218403249;1.0000195109140728
64.77676;1.0827659004018286;-9.950178839877623e-05;-9.192797306663744e-05;-0.6548710075506586;-0.6047461765572065;1.0680050663437817;0.9998574395053413;9.999379665865291;-0.624767976533839;-0.6459310300648009;-0.6459310146497891;1.4340842466947436e-08;0.6047263037742747;0.60468210018168;1.0000189441609784
64.78676;1.0827648276048911;-9.950168789774602e-05;-9.192750346438077e-05;-0.6548710077758702;-0.6047461768206501;1.0680084070912788;0.9998555866486099;9.999375440796728;-0.6247679769720008;-0.6459310298027698;-0.645931014038293;1.4969918967895153e-08;0.6047268624655461;0.6046821569962555;1.0000183460730874
64.79676;1.0827637421232046;-9.950159524921587e-05;-9.192703162720177e-05;-0.6548710079933735;-0.6047461770945392;1.068011763458062;0.9998537744273244;9.999371595854438;-0.6247679774156352;-0.6459310295168551;-0.6459310134135628;1.558406593778719e-08;0.6047274180426068;0.6046821904910707;1.0000177149385134
64.80676;1.0827626535385546;-9.950151031002172e-05;-9.192655892934848e-05;-0.6548710082026813;-0.6047461773781788;1.0680151274742293;0.9998520031513315;9.99936810842146;-0.624767977864295;-0.6459310292087413;-0.6459310127762845;1.6183742930205457e-08;0.6047279653052737;0.6046821991340807;1.0000170471562895
64.81676;1.0827615709740166;-9.95014326405344e-05;-9.192608690946029e-05;-0.6548710084035969;-0.6047461776700896;1.0680184911679174;0.9998502722382057;9.999364953540086;-0.6247679783171517;-0.6459310288803805;-0.6459310121275068;1.676920324371996e-08;0.6047284990517696;0.6046821823043067;1.0000163375179125
