time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.82676;1.0827605045252164;-9.950136166906274e-05;-9.192561699827362e-05;-0.6548710085958931;-0.60474617796782;1.0680218473179;0.9998485805043432;9.99936210006826;-0.6247679787731226;-0.6459310285339709;-0.64593101146855;1.734039040585812e-08;0.6047290144843251;0.6046821405247064;1.000015580398896
64.83676;1.082759466254128;-9.950129689709597e-05;-9.192514996664782e-05;-0.6548710087790095;-0.6047461782681014;1.068025189365286;0.9998469266356467;9.999359510839465;-0.6247679792310743;-0.6459310281718492;-0.645931010800726;1.7896881078245406e-08;0.6047295075099249;0.6046820749827619;1.000014770798663
64.84676;1.0827584698735653;-9.950123803187123e-05;-9.19246855119256e-05;-0.6548710089522348;-0.6047461785672416;1.0680285107060528;0.9998453096734818;9.999357146497978;-0.6247679796897339;-0.6459310277962346;-0.6459310101251019;1.84379386940069e-08;0.6047299747430948;0.6046819867504609;1.0000139046874863
64.85676;1.0827575298174588;-9.95011849828797e-05;-9.192422232901822e-05;-0.6548710091149922;-0.604746178861565;1.0680318041204495;0.9998437287495543;9.999354966908367;-0.6247679801474928;-0.6459310274090707;-0.6459310094425341;1.8962684020414742e-08;0.6047304131447943;0.6046818763130489;1.0000129791794063
64.86676;1.0827566607725432;-9.95011377705232e-05;-9.192375844015268e-05;-0.6548710092667616;-0.604746179147599;1.0680350622968446;0.9998421822203887;9.999352929940539;-0.6247679806023971;-0.645931027012092;-0.6459310087539031;1.947011006183927e-08;0.6047308199472278;0.604681743724194;1.000011992709774
64.87676;1.0827558768488794;-9.95010964126828e-05;-9.19232914836186e-05;-0.6548710094068435;-0.6047461794220469;1.0680382788366476;0.9998406677589223;9.999350993232047;-0.624767981052377;-0.6459310266068881;-0.6459310080602303;1.995893994220818e-08;0.6047311929500324;0.6046815890612466;1.0000109444276033
64.88676;1.0827551898263599;-9.95010608294492e-05;-9.192281900365556e-05;-0.6548710095343202;-0.6047461796818208;1.068041448142036;0.9998391834500179;9.999349119012221;-0.6247679814957072;-0.6459310261947886;-0.6459310073626644;2.0427678651350786e-08;0.6047315305061794;0.6046814124935165;1.0000098331982041
64.89676;1.0827546080516652;-9.950103077060902e-05;-9.192233862779793e-05;-0.654871009648365;-0.6047461799240624;1.0680445645326437;0.9998377285075187;9.99934727544745;-0.6247679819315315;-0.6459310257768311;-0.6459310066624335;2.0874769452464462e-08;0.6047318311534264;0.604681214092044;1.0000086575124478
64.90676;1.0827541365946398;-9.95010057286404e-05;-9.192184818946651e-05;-0.6548710097487576;-0.6047461801461312;1.0680476219962487;0.9998363035314093;9.999345431658867;-0.6247679823599676;-0.645931025354077;-0.6459310059607011;2.1298572169105426e-08;0.6047320934086737;0.6046809939570839;1.0000074162865913
64.91676;1.0827537780973764;-9.950098489507156e-05;-9.192134610349725e-05;-0.6548710098361055;-0.6047461803457727;1.0680506151306668;0.9998349103783691;9.999343548949001;-0.6247679827817295;-0.6459310249279152;-0.645931005258377;2.1697260037176504e-08;0.6047323157613476;0.6046807524073502;1.0000061097194048
64.92676;1.0827535341836092;-9.950096721886063e-05;-9.192083177197481e-05;-0.6548710099115508;-0.6047461805214068;1.0680535403871705;0.9998335513338796;9.999341573121596;-0.6247679831978531;-0.6459310244998954;-0.6459310045560275;2.206878764430828e-08;0.6047324967465859;0.6046804898383543;1.000004739437116
64.93676;1.0827534065452702;-9.950095148917188e-05;-9.192030560746864e-05;-0.6548710099763204;-0.6047461806722504;1.0680563959842913;0.9998322281856831;9.99933943407093;-0.6247679836097118;-0.6459310240713546;-0.6459310038540331;2.2411061559087142e-08;0.6047326352195873;0.604680206562094;1.0000033077663308
64.94676;1.0827533967182856;-9.950093644055218e-05;-9.191976882262805e-05;-0.654871010031356;-0.6047461807981646;1.0680591805792559;0.9998309414773933;9.999337056217689;-0.624767984018896;-0.6459310236432767;-0.6459310031528903;2.2722256820078475e-08;0.604732730517996;0.604679902865862;1.0000018171447438
64.95676;1.082753505238513;-9.950092092483356e-05;-9.191922336809132e-05;-0.6548710100770059;-0.6047461808993854;1.068061892268684;0.9998296900473856;9.999334375431504;-0.6247679844268844;-0.6459310232163503;-0.6459310024532792;2.300088512397946e-08;0.6047327822533917;0.6046795790546046;1.0000002701225033
64.96676;1.0827537313682098;-9.950090403583994e-05;-9.191867196146906e-05;-0.654871010112934;-0.6047461809763234;1.0680645285600692;0.9998284715834439;9.999331351664594;-0.6247679848348477;-0.6459310227910853;-0.6459310017558035;2.324563653929675e-08;0.6047327900533099;0.6046792356377695;0.999998669088142
64.97676;1.0827540736285588;-9.950088513651407e-05;-9.191811788455614e-05;-0.6548710101383799;-0.6047461810295295;1.068067087050785;0.9998272838839491;9.999327969317237;-0.624767985243611;-0.645931022367924;-0.6459310010607919;2.345544711288779e-08;0.6047327532471068;0.6046788738554868;0.9999970158065026
64.98676;1.0827545304329083;-9.950086384759532e-05;-9.19175645704514e-05;-0.6548710101526141;-0.6047461810596888;1.0680695662804953;0.9998261255419083;9.99932422923193;-0.624767985653544;-0.6459310219473164;-0.6459310003684736;2.362973720901354e-08;0.6047326705560347;0.6046784958174691;0.999995311265014
64.99676;1.0827551001907878;-9.950083992900351e-05;-9.191701519288523e-05;-0.6548710101553705;-0.6047461810673259;1.0680719658045377;0.9998249956872404;9.999320144918926;-0.6247679860645375;-0.6459310215297699;-0.6459309996792565;2.376845445312463e-08;0.6047325403283471;0.6046781039808832;0.9999935554313605
65.00676;1.082755781277326;-9.950081312277162e-05;-9.19164723443978e-05;-0.6548710101471169;-0.604746181052474;1.068074285706436;0.9998238935920357;9.99931574430553;-0.6247679864761618;-0.6459310211157934;-0.6459309989936944;2.387200875897563e-08;0.6047323611855018;0.6046777007152048;0.9999917475673732
65.01676;1.0827565724996415;-9.950078312990498e-05;-9.191593791741714e-05;-0.6548710101289789;-0.6047461810148258;1.0680765266441898;0.99982281881844;9.999311069433316;-0.624767986887678;-0.6459310207057767;-0.6459309983124105;2.3941356911821617e-08;0.6047321324611428;0.6046772883043742;0.9999898873639832
65.02676;1.0827574739695578;-9.950074948002427e-05;-9.191541317863974e-05;-0.6548710101022998;-0.6047461809541127;1.0680786900442236;0.9998217714746205;9.999306176476843;-0.6247679872980678;-0.6459310202999508;-0.6459309976363008;2.3978090869174574e-08;0.6047318542447196;0.604676869204145;0.9999879753056184
65.03676;1.0827584874601655;-9.950071127475969e-05;-9.191489893309574e-05;-0.6548710100682392;-0.6047461808701772;1.0680807780706638;0.9998207517660065;9.999301137265586;-0.6247679877063722;-0.6459310198983288;-0.6459309969665793;2.398429137037017e-08;0.6047315271859989;0.6046764460317922;0.9999860123022646
65.04676;1.0827596156607415;-9.950066732605958e-05;-9.191439581262726e-05;-0.6548710100277243;-0.6047461807628353;1.0680827937339759;0.999819759060691;9.999296039188975;-0.6247679881119527;-0.6459310195005855;-0.6459309963045136;2.396237743035534e-08;0.6047311523664236;0.6046760209766529;0.999983999942762
65.05676;1.0827608609495518;-9.950061657576047e-05;-9.191390446182686e-05;-0.6548710099816142;-0.6047461806319486;1.0680847403593636;0.9998187914660653;9.999290980866462;-0.6247679885143744;-0.6459310191060528;-0.645930995651332;2.3915098705095277e-08;0.6047307313425438;0.6046755952838756;0.9999819411279295
65.06676;1.0827622242617072;-9.950055827060676e-05;-9.191342534595316e-05;-0.65487100993084;-0.604746180477651;1.0680866199754266;0.9998178462732331;9.999286058250041;-0.6247679889131633;-0.6459310187138837;-0.6459309950082747;2.384519340932719e-08;0.6047302661329348;0.60467516920292;0.999979840342745
65.07676;1.0827637046989391;-9.95004919691837e-05;-9.191295850442432e-05;-0.6548710098764191;-0.6047461803003193;1.0680884319465942;0.9998169204808847;9.999281353459898;-0.6247679893077094;-0.6459310183232154;-0.6459309943766003;2.3754699855972278e-08;0.6047297590519863;0.604674742047906;0.9999777036715055
65.08676;1.082765300603264;-9.950041760671773e-05;-9.191250360845245e-05;-0.6548710098193268;-0.6047461801003233;1.0680901729355015;0.9998160108696561;9.999276943111724;-0.6247679896972606;-0.6459310179332794;-0.6459309937576624;2.3644724520542697e-08;0.6047292126916128;0.6046743123473118;0.9999755388224304
65.09676;1.0827670110997414;-9.950033551094226e-05;-9.191206020500558e-05;-0.6548710097603457;-0.6047461798780022;1.0680918375337944;0.9998151144308439;9.999272910443642;-0.6247679900808392;-0.645931017543585;-0.6459309931528957;2.3515791742016638e-08;0.604728630118248;0.604673878458818;0.9999733548148256
65.10676;1.082768836400775;-9.950024622810989e-05;-9.19116279551615e-05;-0.6548710096999775;-0.6047461796339113;1.0680934184591881;0.9998142293593889;9.999269339979174;-0.6247679904571202;-0.6459310171540946;-0.6459309925636121;2.3368110514526018e-08;0.6047280146899864;0.6046734394436644;0.9999711611673393
65.11676;1.0827707767413153;-9.950015031896811e-05;-9.19112066798716e-05;-0.654871009638309;-0.6047461793688351;1.0680949070533003;0.9998133552131044;9.999266303816041;-0.6247679908245337;-0.6459310167651694;-0.6459309919908307;2.320159803847562e-08;0.6047273694495074;0.604672995208672;0.999968967176324
65.12676;1.082772831156211;-9.950004836104202e-05;-9.191079608337486e-05;-0.6548710095749094;-0.6047461790834237;1.0680962948849428;0.9998124917856634;9.999263858340639;-0.624767991181611;-0.6459310163772511;-0.6459309914352543;2.3016002352619002e-08;0.6047266969205679;0.6046725458176119;0.9999667816883976
65.13676;1.082774996977596;-9.94999410574453e-05;-9.191039551226063e-05;-0.6548710095089539;-0.6047461787779976;1.0680975749398087;0.9998116382806942;9.999262049656343;-0.6247679915270645;-0.6459310159906406;-0.6459309908974104;2.281119886883021e-08;0.6047259994766278;0.6046720912011367;0.9999646134976973
65.14676;1.0827772699884917;-9.949982930666469e-05;-9.191000420461716e-05;-0.6548710094394836;-0.6047461784527854;1.0680987416018801;0.9998107937757156;9.999260917280463;-0.6247679918595146;-0.6459310156055807;-0.6459309903778931;2.258735300680802e-08;0.6047252795463588;0.6046716317881098;0.9999624718613459
65.15676;1.082779644915558;-9.94997142331799e-05;-9.190962180160993e-05;-0.6548710093656165;-0.6047461781081577;1.0680997906444634;0.9998099579277372;9.999260494626284;-0.6247679921775037;-0.6459310152223222;-0.6459309898775538;2.234482866503685e-08;0.6047245394057288;0.604671169064703;0.9999603662393083
65.16676;1.082782115790697;-9.949959714551816e-05;-9.190924855409476e-05;-0.6548710092867477;-0.6047461777445553;1.0681007194732934;0.9998091309859664;9.999260803399414;-0.6247679924798464;-0.6459310148411058;-0.6459309893976437;2.2084155876770733e-08;0.6047237810492967;0.6046707051972076;0.9999583058356926
65.17676;1.0827846761324098;-9.949947941991566e-05;-9.19088850983012e-05;-0.6548710092026679;-0.6047461773623969;1.0681015268183038;0.9998083136001112;9.99926184503734;-0.624767992765697;-0.64593101446231;-0.6459309889398964;2.180614784775227e-08;0.6047230063921364;0.604670242364401;0.9999562997908045
65.18676;1.082787319576978;-9.949936230413841e-05;-9.190853217536667e-05;-0.6548710091133656;-0.6047461769622755;1.0681022119800132;0.9998075068984831;9.999263601276795;-0.6247679930342847;-0.6459310140866127;-0.6459309885063095;2.1511880396265798e-08;0.6047222176889704;0.6046697825444378;0.999954356998413
65.19676;1.0827900404825872;-9.949924677178609e-05;-9.190819063324422e-05;-0.6548710090186799;-0.604746176545214;1.0681027743849574;0.9998067125018428;9.999266040165438;-0.624767993284841;-0.6459310137149232;-0.6459309880986964;2.120249399953112e-08;0.6047214177300405;0.6046693271943577;0.999952484992422
65.20676;1.0827928337586998;-9.949913359061957e-05;-9.190786157590933e-05;-0.6548710089181758;-0.6047461761125973;1.068103213705061;0.999805932299492;9.99926911963488;-0.6247679935168641;-0.6459310133482131;-0.645930987718489;2.0879065667433026e-08;0.6047206094315679;0.6046688766455038;0.9999506894266591
65.21676;1.0827956945510158;-9.94990234005122e-05;-9.190754631680322e-05;-0.6548710088112385;-0.604746175665876;1.06810353016349;0.9998051682876414;9.999272792276482;-0.6247679937302304;-0.6459310129874097;-0.6459309873668774;2.0542644535567352e-08;0.604719795311113;0.604668430078875;0.999948974831312
65.22676;1.0827986179203128;-9.949891671323202e-05;-9.190724613707132e-05;-0.6548710086972994;-0.6047461752064035;1.068103724671164;0.9998044224554669;9.999277012546365;-0.6247679939249745;-0.6459310126333234;-0.6459309870449478;2.019444917197641e-08;0.6047189773859084;0.6046679858598683;0.9999473458266815
65.23676;1.0828015980974397;-9.949881411479504e-05;-9.190696211325785e-05;-0.6548710085761144;-0.604746174735407;1.068103798633128;0.9998036965016929;9.999281744846957;-0.6247679941010709;-0.6459310122866174;-0.645930986753623;1.983614116216395e-08;0.6047181574008013;0.6046675415129958;0.9999458079237504
65.24676;1.0828046282953219;-9.94987165435911e-05;-9.190669508246577e-05;-0.6548710084478657;-0.6047461742538978;1.0681037535989988;0.9998029917337644;9.99928696593095;-0.6247679942582937;-0.64593101194793;-0.6459309864935223;1.94698359372083e-08;0.604717337160985;0.6046670940211586;0.999944366871213
65.25676;1.0828077019777178;-9.949862521293493e-05;-9.190644566234027e-05;-0.6548710083131224;-0.6047461737626205;1.068103591272705;0.9998023093916717;9.999292656201158;-0.6247679943961466;-0.6459310116180274;-0.6459309862650164;1.9097828060380666e-08;0.6047165187114929;0.6046666407864675;0.999943027182239
65.26676;1.0828108137862662;-9.949854131571656e-05;-9.190621421822322e-05;-0.6548710081728953;-0.6047461732621097;1.068103313591524;0.9998016506734887;9.999298793643987;-0.6247679945138854;-0.64593101129768;-0.645930986068446;1.872241770204663e-08;0.6047157042819883;0.6046661803187935;0.9999417917444121
65.27676;1.0828139587505359;-9.949846590140075e-05;-9.190600070105045e-05;-0.6548710080287693;-0.6047461727527085;1.0681029224480194;0.9998010160777457;9.999305360354073;-0.6247679946104665;-0.6459310109873313;-0.6459309859041742;1.834592174779973e-08;0.6047148961907818;0.6046657121892907;0.9999406620612927
65.28676;1.0828171316823583;-9.94983999272073e-05;-9.190580462745509e-05;-0.6548710078828409;-0.604746172234546;1.0681024193381403;0.9998004047881835;9.999312350343759;-0.6247679946845076;-0.6459310106869715;-0.6459309857725404;1.7970621227431957e-08;0.6047140967931945;0.6046652366583839;0.9999396381770463
65.29676;1.082820327323825;-9.949834430249387e-05;-9.190562539547736e-05;-0.6548710077372852;-0.6047461717075752;1.068101805180793;0.9997998146260751;9.999319771324963;-0.6247679947344668;-0.6459310103963064;-0.6459309856738875;1.7598484624461e-08;0.6047133084346887;0.6046647545235999;0.9999387187637377
65.30676;1.082823539900188;-9.949829979255438e-05;-9.19054626270047e-05;-0.6548710075939194;-0.6047461711717131;1.068101080949781;0.9997992423906813;9.999327642294586;-0.6247679947589205;-0.6459310101149054;-0.6459309856084621;1.7230835053866806e-08;0.6047125333779917;0.6046642672772259;0.999937901350159
65.31676;1.0828267627053265;-9.949826677886636e-05;-9.19053163465817e-05;-0.6548710074542982;-0.6047461706270738;1.0681002490616187;0.9997986840951856;9.999335985467457;-0.6247679947567356;-0.6459310098421391;-0.6459309855761629;1.686824409303976e-08;0.6047117738557831;0.6046637771483817;0.9999371826035717
65.32676;1.0828299884194175;-9.949824508617892e-05;-9.19051869900878e-05;-0.6548710073201331;-0.6047461700741773;1.0680993137010963;0.999798134807794;9.999344814707758;-0.6247679947270579;-0.6459310095770513;-0.6459309855764568;1.6510678486360324e-08;0.6047110323006447;0.6046632867937314;0.9999365588307478
65.33676;1.0828332092728048;-9.94982340542146e-05;-9.190507506431091e-05;-0.6548710071933781;-0.6047461695139116;1.0680982797653575;0.9997975887360342;9.99935412517185;-0.6247679946692795;-0.6459310093183663;-0.6459309856085199;1.61577953787043e-08;0.6047103113776507;0.604662798891153;0.9999360261866413
65.34676;1.082836416726013;-9.949823273977893e-05;-9.190498061552286e-05;-0.6548710070758775;-0.6047461689471422;1.068097152482556;0.9997970399120993;9.99936388777858;-0.6247679945831492;-0.6459310090645434;-0.6459309856713619;1.5809207637763326e-08;0.6047096137203294;0.6046623158086931;0.9999355802691098
65.35676;1.082839601395854;-9.94982399812891e-05;-9.190490302642042e-05;-0.6548710069690516;-0.6047461683743393;1.0680959377899415;0.9997964824679298;9.999374056766403;-0.6247679944688523;-0.6459310088137893;-0.6459309857638411;1.5464564392984615e-08;0.6047089415189861;0.6046618395109018;0.9999352159977083
65.36676;1.0828427537125453;-9.949825429778334e-05;-9.190484121344274e-05;-0.6548710068738652;-0.6047461677957323;1.0680946417658974;0.999795910530332;9.999384583654972;-0.6247679943268991;-0.6459310085641979;-0.6459309858846737;1.512356467617545e-08;0.6047082960001131;0.6046613718560452;0.9999349285043148
65.37676;1.082845864877389;-9.949827392856919e-05;-9.190479399725333e-05;-0.6548710067908404;-0.6047461672117814;1.0680932698156815;0.9997953188333167;9.9993954203265;-0.624767994157838;-0.6459310083140036;-0.645930986032444;1.4785935990341214e-08;0.6047076770992064;0.6046609149064099;0.999934714195403
65.38676;1.0828489275334976;-9.949829711786895e-05;-9.190476053084026e-05;-0.6548710067199456;-0.6047461666234034;1.068091826895496;0.9997947034630704;9.999406519968838;-0.6247679939618439;-0.6459310080617439;-0.6459309862055285;1.4451366218570315e-08;0.604707083533817;0.604660471015823;0.9999345712858889
65.39676;1.0828519356502306;-9.949832224419707e-05;-9.190474052099205e-05;-0.6548710066606628;-0.6047461660320398;1.06809031770357;0.9997940621541013;9.999417847475993;-0.6247679937384675;-0.6459310078063366;-0.6459309864020334;1.4119594763331006e-08;0.6047065132592134;0.6046600428244422;0.9999344997014442
65.40676;1.0828548833087048;-9.949834762625817e-05;-9.190473401698697e-05;-0.6548710066123663;-0.6047461654398096;1.0680887462357214;0.9997933945616564;9.999429384567184;-0.6247679934868156;-0.6459310075470371;-0.6459309866199682;1.3790571106227912e-08;0.6047059641058704;0.6046596333148375;0.9999344999802856
65.41676;1.0828577636899277;-9.949837149372218e-05;-9.190474094701489e-05;-0.6548710065746729;-0.6047461648493845;1.068087115827489;0.9997927022652215;9.999441121636773;-0.6247679932058912;-0.6459310072832642;-0.6459309868575285;1.3464412706868625e-08;0.6047054337036415;0.6046592461058176;0.9999345719078495
65.42676;1.082860569690663;-9.949839226679206e-05;-9.190476082826464e-05;-0.6548710065475805;-0.6047461642634181;1.0680854300666394;0.9997919886112414;9.99945304917544;-0.6247679928947102;-0.6459310070145307;-0.6459309871132113;1.3141282135176996e-08;0.6047049186202527;0.6046588854509105;0.999934714030615
65.43676;1.0828632952363428;-9.949840879148435e-05;-9.190479281802182e-05;-0.6548710065314302;-0.6047461636841827;1.0680836936738958;0.9997912586639567;9.999465156066139;-0.6247679925522532;-0.6459310067404783;-0.6459309873857189;1.2821348026786075e-08;0.604704414198132;0.6046585554262854;0.9999349235037218
65.44676;1.082865935364691;-9.949842053118381e-05;-9.190483594715821e-05;-0.6548710065267241;-0.6047461631137353;1.068081912536523;0.9997905187546008;9.999477432276045;-0.6247679921775555;-0.6459310064609067;-0.6459309876736772;1.2504765430330825e-08;0.6047039152419074;0.6046582591472384;0.9999351955992478
65.45676;1.0828684848818804;-9.949842769545308e-05;-9.190488943138184e-05;-0.6548710065339909;-0.6047461625541496;1.068080093179556;0.9997897758419808;9.99948987149784;-0.6247679917699887;-0.6459310061757838;-0.6459309879753886;1.2191719599091264e-08;0.6047034163601752;0.604657998915563;0.9999355238655662
65.46676;1.0828709378105215;-9.949843107273934e-05;-9.190495278856405e-05;-0.6548710065538097;-0.6047461620075751;1.0680782424579203;0.9997890373816433;9.9995024691693;-0.6247679913294817;-0.6459310058850126;-0.6459309882889416;1.1882542681018898e-08;0.6047029120558322;0.6046577769239468;0.9999359015595274
65.47676;1.082873288568561;-9.949843164778071e-05;-9.19050255858498e-05;-0.6548710065868156;-0.6047461614761611;1.0680763674364666;0.9997883114067684;9.999515218816587;-0.6247679908566346;-0.6459310055880049;-0.645930988612605;1.1577647719677152e-08;0.604702396955905;0.6046575957248801;0.9999363229660118
65.48676;1.0828755330818756;-9.949843020236562e-05;-9.190510724690521e-05;-0.6548710066336801;-0.6047461609617639;1.068074475140452;0.9997876061596567;9.999528111233793;-0.6247679903528363;-0.645931005283608;-0.6459309889451064;1.127720234254729e-08;0.6047018657349087;0.6046574583168413;0.9999367834746145
65.49676;1.0828776690242214;-9.949842697645003e-05;-9.190519720603002e-05;-0.6548710066951763;-0.6047461604656682;1.0680725725678581;0.9997869295193222;9.99954113388342;-0.6247679898202029;-0.6459310049704964;-0.6459309892854961;1.0980860369112672e-08;0.6047013130184697;0.6046573680373751;0.9999372790993124
65.50676;1.0828796957096494;-9.949842160178516e-05;-9.190529518029065e-05;-0.6548710067721657;-0.6047461599886537;1.0680706666695616;0.9997862887041786;9.999554270528792;-0.6247679892612749;-0.6459310046475917;-0.6459309896327422;1.0687837197169693e-08;0.6047007337447777;0.604657328311468;0.9999378058342877
65.51676;1.082881613990782;-9.949841344260401e-05;-9.190540123188177e-05;-0.6548710068654368;-0.6047461595312897;1.0680687636382817;0.9997856899196144;9.999567504382016;-0.6247679886788061;-0.6459310043142197;-0.6459309899855948;1.0397179301671019e-08;0.6047001233006414;0.604657342335161;0.9999383587452836
65.52676;1.0828834261610387;-9.949840201836116e-05;-9.190551553158554e-05;-0.6548710069755408;-0.6047461590941401;1.0680668685252555;0.9997851381322718;9.999580819633136;-0.6247679880756931;-0.6459310039700326;-0.6459309903427292;1.0107983945887522e-08;0.6046994773266964;0.6046574127431147;0.9999389324015283
65.53676;1.0828851353309303;-9.94983872838909e-05;-9.190563816421592e-05;-0.6548710071026663;-0.6047461586777253;1.068064985674515;0.9997846377501524;9.999594200513501;-0.6247679874545964;-0.6459310036148781;-0.645930990702704;9.81964178911885e-09;0.604698792079319;0.6046575413868995;0.9999395228196303
65.54676;1.0828867446373012;-9.949836975878194e-05;-9.190576921649598e-05;-0.6548710072465997;-0.6047461582822703;1.0680631188762149;0.9997841935964404;9.999607635150191;-0.6247679868173888;-0.6459310032488043;-0.645930991063893;9.532044840523024e-09;0.6046980651904386;0.6046577295638081;0.9999401277665911
65.55676;1.0828882571904352;-9.949835030617787e-05;-9.190590894190927e-05;-0.6548710074068084;-0.6047461579074866;1.0680612710862294;0.9997838109638247;9.999621118181922;-0.6247679861651215;-0.6459310028722521;-0.645930991424572;9.245417106724995e-09;0.6046972959131192;0.6046579785767688;0.9999407450314107
65.56676;1.0828896763974412;-9.949832978873942e-05;-9.19060577317795e-05;-0.654871007582505;-0.604746157552587;1.068059444333603;0.9997834947809109;9.999634646002923;-0.6247679854984346;-0.6459310024862189;-0.6459309917829213;8.959835892669798e-09;0.6046964846841336;0.6046582900376497;0.9999413713006527
65.57676;1.0828910062936818;-9.949830905363707e-05;-9.190621579618264e-05;-0.6548710077726659;-0.6047461572163686;1.0680576398902786;0.9997832487153593;9.999648212811488;-0.6247679848179447;-0.645931002092145;-0.6459309921370789;8.675029902106832e-09;0.6046956322538083;0.6046586656957225;0.9999420020163554
65.58676;1.0828922519281767;-9.949828903870037e-05;-9.1906382869627e-05;-0.6548710079761284;-0.6047461568972856;1.0680558585342614;0.9997830749747469;9.999661812831562;-0.6247679841245495;-0.6459310016915237;-0.6459309924854109;8.39065021162688e-09;0.6046947388821112;0.6046591068973363;0.9999426314007611
65.59676;1.082893419142552;-9.949827071907658e-05;-9.190655836351859e-05;-0.6548710081917638;-0.6047461565937211;1.0680541004583932;0.9997829751322194;9.999675445863653;-0.6247679834195352;-0.6459310012855993;-0.6459309928267053;8.10657970912753e-09;0.6046938043836443;0.6046596139524646;0.9999432527324272
65.60676;1.0828945137471568;-9.949825505478135e-05;-9.190674172639645e-05;-0.6548710084186797;-0.6047461563042288;1.0680523647723896;0.9997829514751887;9.999689120729409;-0.6247679827043534;-0.6459310008755302;-0.6459309931601853;7.82302945716044e-09;0.6046928286557932;0.6046601861408125;0.9999438590199761
65.61676;1.0828955408071472;-9.949824302964006e-05;-9.190693253935673e-05;-0.6548710086564363;-0.6047461560273397;1.0680506499318925;0.9997830081265271;9.99970285261516;-0.6247679819802309;-0.6459310004625876;-0.6459309934855362;7.54053124836249e-09;0.6046918117772739;0.6046608224776262;0.9999444436993111
65.62676;1.0828965038857106;-9.949823558421342e-05;-9.190713041468163e-05;-0.6548710089050479;-0.6047461557613997;1.068048955114231;0.999783151201984;9.999716658983191;-0.6247679812479013;-0.6459310000479128;-0.6459309938029417;7.259932502291502e-09;0.604690754017598;0.6046615221469981;0.9999450005681662
65.63676;1.082897404974931;-9.949823342214494e-05;-9.19073349442616e-05;-0.6548710091647457;-0.6047461555048393;1.0680472807976524;0.9997833874137949;9.999730560344444;-0.6247679805074939;-0.6459309996322665;-0.6459309941129311;6.982453219384888e-09;0.6046896559380729;0.6046622843014552;0.9999455229554273
65.64676;1.08289824591923;-9.949823699541318e-05;-9.190754567382944e-05;-0.6548710094358101;-0.6047461552564249;1.0680456284080218;0.9997837222215484;9.999744581062117;-0.6247679797584954;-0.6459309992160793;-0.6459309944160255;6.709743990004387e-09;0.6046885181704642;0.6046631080585235;0.999946003585079
65.65676;1.0828990290385971;-9.949824667496885e-05;-9.190776202363853e-05;-0.6548710097184415;-0.6047461550152614;1.0680439999630036;0.9997841594722935;9.999758747486059;-0.6247679790000398;-0.6459309987995131;-0.6459309947123941;6.443749373627645e-09;0.6046873412850413;0.6046639927463839;0.9999464358761879
65.66676;1.082899755828494;-9.949826279312175e-05;-9.190798318510004e-05;-0.6548710100126476;-0.6047461547807362;1.0680423981436917;0.9997847025375944;9.999773088245584;-0.6247679782314995;-0.6459309983824052;-0.6459309950016755;6.186342626028401e-09;0.6046861259202503;0.6046649378682296;0.9999468150582592
65.67676;1.0829004265528124;-9.94982855935735e-05;-9.190820803194844e-05;-0.6548710103182689;-0.6047461545524629;1.068040826186007;0.999785354914725;9.999787634077325;-0.6247679774528618;-0.6459309979642543;-0.6459309952829961;5.939032294116305e-09;0.6046848728281844;0.6046659428349679;0.9999471377687434
65.68676;1.0829010415946825;-9.949831524269688e-05;-9.190843515944735e-05;-0.6548710106349173;-0.6047461543301551;1.068039286754713;0.9997861191377914;9.999802413515633;-0.6247679766647476;-0.6459309975443637;-0.6459309955551501;5.702966387151634e-09;0.6046835828060033;0.6046670068031262;0.9999474009370617
65.69676;1.0829016025500844;-9.949835183984494e-05;-9.190866313068425e-05;-0.6548710109617564;-0.6047461541133642;1.068037780820734;0.9997869959217032;9.999817447668347;-0.6247679758682125;-0.6459309971220834;-0.6459309958168101;5.479044883903564e-09;0.6046822564073041;0.6046681286009312;0.9999476011247722
65.70676;1.082902112698308;-9.949839550621375e-05;-9.190889069944854e-05;-0.6548710112973457;-0.60474615390127;1.0680363077603463;0.9997879851258892;9.999832748096395;-0.6247679750644635;-0.6459309966970076;-0.6459309960665982;5.267920984638244e-09;0.6046808938859561;0.604669306395486;0.9999477350718022
65.71676;1.0829025770419862;-9.949844647134248e-05;-9.19091167859809e-05;-0.6548710116396963;-0.6047461536927711;1.068034866117863;0.999789086803136;9.999848320651218;-0.624767974254697;-0.6459309962690726;-0.6459309963031936;5.070004949667602e-09;0.6046794957755959;0.6046705370341269;0.9999478009659184
65.72676;1.082903001427694;-9.949850486882212e-05;-9.190934034715345e-05;-0.6548710119865672;-0.6047461534866769;1.0680334540351053;0.9997903009468483;9.999864170272469;-0.6247679734400741;-0.6459309958385705;-0.6459309965256073;4.885704029074118e-09;0.6046780632554091;0.6046718157527086;0.9999477985393518
65.73676;1.0829033914836697;-9.949857051982659e-05;-9.19095603444168e-05;-0.6548710123357427;-0.6047461532817715;1.0680320692941703;0.9997916268472852;9.999880300411858;-0.6247679726217172;-0.645930995405989;-0.6459309967331884;4.715798394453103e-09;0.6046765979719222;0.6046731367327122;0.9999477280809315
65.74676;1.0829037521382883;-9.949864302249928e-05;-9.190977572675835e-05;-0.6548710126851011;-0.6047461530768844;1.06803070958282;0.9997930627844506;9.999896711407573;-0.6247679718007614;-0.6459309949717268;-0.6459309969254262;4.561604330259309e-09;0.6046751020393962;0.6046744938914997;0.9999475899910846
65.75676;1.0829040877794525;-9.949872181784715e-05;-9.190998538437908e-05;-0.6548710130325962;-0.6047461528710544;1.0680293731493427;0.9997946059111029;9.999913399477379;-0.6247679709785345;-0.6459309945360977;-0.6459309971020558;4.424872350267358e-09;0.6046735781324843;0.6046758814048507;0.9999473845294903
65.76676;1.0829044027120653;-9.949880608909002e-05;-9.191018821298458e-05;-0.6548710133761916;-0.6047461526636623;1.0680280590577513;0.9997962519854113;9.999930352554118;-0.6247679701568107;-0.6459309940996387;-0.6459309972632351;4.307662302471801e-09;0.6046720291721324;0.6046772940784939;0.999947111294987
65.77676;1.082904700549994;-9.949889482794185e-05;-9.191038304487194e-05;-0.6548710137137168;-0.6047461524544283;1.068026766645812;0.9997979949022499;9.999947546877072;-0.6247679693379227;-0.6459309936631376;-0.6459309974094964;4.212298676609281e-09;0.6046704581173105;0.604678727388168;0.9999467693675884
65.78676;1.0829049828770099;-9.94989871254468e-05;-9.191056829603864e-05;-0.6548710140427595;-0.6047461522433171;1.0680254951114356;0.9997998267528553;9.99996494898961;-0.624767968524652;-0.6459309932274337;-0.6459309975415619;4.141255530242787e-09;0.6046688681473581;0.6046801772197675;0.9999463581581761
65.79676;1.082905249239878;-9.94990823878993e-05;-9.191074193160333e-05;-0.6548710143608698;-0.6047461520304962;1.0680242436607679;0.999801738860017;9.999982517233002;-0.6247679677200023;-0.6459309927935378;-0.645930997659926;4.096864773608743e-09;0.6046672626051874;0.6046816397662237;0.9999458780471215
65.80676;1.0829054980538535;-9.949918035213163e-05;-9.191090193738779e-05;-0.6548710146661274;-0.6047461518163315;1.0680230116337082;0.9998037230310617;10.00000020042318;-0.6247679669269613;-0.6459309923628094;-0.6459309977644999;4.080937815265211e-09;0.6046656447519205;0.6046831115196172;0.9999453302980947
65.81676;1.0829057268157951;-9.949928105036289e-05;-9.191104670230917e-05;-0.6548710149576544;-0.604746151601281;1.068021798134799;0.9998057720549793;10.000017939600289;-0.6247679661482917;-0.6459309919367487;-0.645930997854789;4.0944372566652565e-09;0.604664017794576;0.6046845891129247;0.9999447166064505
65.82676;1.0829059320392067;-9.949938482788316e-05;-9.191117520351564e-05;-0.6548710152358045;-0.6047461513858277;1.0680206012787006;0.9998078794091989;10.000035668322584;-0.6247679653863217;-0.6459309915166995;-0.6459309979302754;4.1373568354563216e-09;0.6046623848445959;0.6046860692805802;0.9999440391803357
65.83676;1.082906109705644;-9.949949231038169e-05;-9.19112871559717e-05;-0.6548710155020413;-0.604746151170638;1.068019418164539;0.999810039116747;10.000053307810406;-0.6247679646428095;-0.6459309911037296;-0.6459309979906478;4.208898686434447e-09;0.6046607486022919;0.6046875494259036;0.9999433012597609
65.84676;1.0829062558279672;-9.949960418530201e-05;-9.191138275953787e-05;-0.6548710157585155;-0.6047461509566733;1.0680182462955239;0.9998122463785565;10.000070768173659;-0.6247679639190316;-0.6459309906986078;-0.6459309980359439;4.307762795294815e-09;0.6046591112528266;0.6046890282947347;0.9999425070672275
65.85676;1.0829063668588308;-9.949972090657778e-05;-9.191146202303339e-05;-0.6548710160075063;-0.6047461507449708;1.0680170849144273;0.9998144982316662;10.000087956811713;-0.6247679632159968;-0.6459309903018532;-0.6459309980665957;4.432318852185913e-09;0.6046574746194273;0.6046905055973558;0.9999416611236509
65.86676;1.0829064397672301;-9.949984262066936e-05;-9.191152441270816e-05;-0.6548710162510811;-0.6047461505364199;1.068015934512672;0.9998167933222771;10.000104781028636;-0.6247679625345951;-0.6459309899138077;-0.6459309980834346;4.580781560937316e-09;0.6046558401730344;0.6046919808863614;0.9999407676763941
65.87676;1.0829064712691376;-9.949996933060415e-05;-9.191156917924107e-05;-0.6548710164911632;-0.604746150331876;1.068014795601035;0.9998191313291989;10.000121146702732;-0.624767961875733;-0.6459309895345657;-0.6459309980875337;4.7515450275737785e-09;0.6046542089922128;0.6046934529301238;0.9999398305985074
65.88676;1.082906456884545;-9.950010097770384e-05;-9.191159585005356e-05;-0.6548710167297502;-0.6047461501322965;1.068013668823858;0.9998215125802581;10.000136962798017;-0.6247679612404813;-0.6459309891637599;-0.6459309980797452;4.9434106113077486e-09;0.6046525820781598;0.6046949199362318;0.9999388535892016
65.89676;1.082906390952821;-9.950023734034664e-05;-9.191160449656554e-05;-0.6548710169688613;-0.6047461499386414;1.0680125561057148;0.9998239371822216;10.000152146684187;-0.6247679606300378;-0.6459309888005402;-0.6459309980604443;5.155458261129251e-09;0.6046509609354276;0.6046963800416235;0.9999378403940427
65.90676;1.0829062675917562;-9.95003780945765e-05;-9.191159582225244e-05;-0.6548710172103107;-0.6047461497518489;1.0680114612195328;0.9998264039775059;10.00016662674677;-0.6247679600453868;-0.6459309884438659;-0.6459309980297084;5.386717445677577e-09;0.6046493477281352;0.6046978313923917;0.9999367950293556
65.91676;1.082906082126887;-9.950052316646403e-05;-9.191157086332705e-05;-0.6548710174556172;-0.6047461495730188;1.0680103893207558;0.9998289108491097;10.000180348011481;-0.6247679594869404;-0.6459309880927967;-0.6459309979875298;5.635938179231823e-09;0.6046477448354987;0.6046992719577883;0.9999357218265422
65.92676;1.0829058324675356;-9.950067291111545e-05;-9.191153034770783e-05;-0.6548710177060068;-0.6047461494034357;1.0680093462079885;0.9998314558968855;10.0001932776893;-0.6247679589545327;-0.6459309877466286;-0.645930997934004;5.901691845616436e-09;0.6046461545060783;0.6047006995604579;0.9999346248404829
65.93676;1.082905519652015;-9.9500827920462e-05;-9.191147437524497e-05;-0.6548710179625012;-0.6047461492442494;1.0680083378805463;0.9998340376307332;10.0002054041881;-0.6247679584476353;-0.6459309874048844;-0.6459309978694177;6.1826579466281116e-09;0.6046445790130239;0.6047021120969622;0.999933507148683
65.94676;1.082905147180968;-9.950098873719836e-05;-9.191140264175915e-05;-0.6548710182261915;-0.6047461490962611;1.0680073702066455;0.9998366544510671;10.000216730008782;-0.6247679579654813;-0.6459309870671506;-0.6459309977940981;6.477667688498823e-09;0.6046430210805512;0.604703507700944;0.9999323710199939
65.95676;1.082904719766618;-9.950115559761653e-05;-9.191131485731438e-05;-0.6548710184984137;-0.6047461489601145;1.0680064485707148;0.9998393044741981;10.000227263319433;-0.6247679575071096;-0.6459309867329631;-0.6459309977083487;6.785554838727549e-09;0.604641484096478;0.6047048846274659;0.9999312187894751
65.96676;1.0829042422505177;-9.950132842651918e-05;-9.191121099608945e-05;-0.6548710187805266;-0.6047461488364215;1.0680055772620416;0.9998419854415078;10.000237015986823;-0.6247679570713645;-0.6459309864019438;-0.6459309976124546;7.105123922483567e-09;0.6046399718496636;0.6047062409006699;0.9999300535642455
65.97676;1.0829037187870936;-9.95015071913163e-05;-9.191109121259574e-05;-0.6548710190736232;-0.6047461487255082;1.068004758679372;0.9998446945025048;10.000246008812796;-0.6247679566568577;-0.6459309860739769;-0.6459309975065157;7.435086900499594e-09;0.6046384881269201;0.6047075740916981;0.999928879159605
65.98676;1.082903152937204;-9.950169212782602e-05;-9.191095572883805e-05;-0.6548710193785144;-0.6047461486271928;1.0680039932759238;0.9998474281871703;10.000254272476756;-0.62476795626201;-0.6459309857491492;-0.6459309973903224;7.773876688160709e-09;0.6046370364731074;0.6047088815623884;0.999927699775666
65.99676;1.082902549391333;-9.950188367562109e-05;-9.191080502931101e-05;-0.6548710196958686;-0.6047461485409091;1.068003280333521;0.9998501827307705;10.000261841290731;-0.6247679558851779;-0.6459309854275916;-0.6459309972633628;8.119626177142638e-09;0.6046356200241926;0.6047101609990608;0.9999265198675864
66.00676;1.0829019158014819;-9.950208240900007e-05;-9.191064013817209e-05;-0.6548710200264036;-0.6047461484658352;1.0680026185286164;0.9998529542053566;10.00026875104237;-0.624767955524764;-0.6459309851094343;-0.6459309971248496;8.470344135589288e-09;0.6046342414681599;0.6047114104287954;0.9999253433958842
66.01676;1.0829012628469048;-9.950228890183783e-05;-9.191046261464362e-05;-0.6548710203709395;-0.6047461484007964;1.0680020058836588;0.9998557380070385;10.00027503945735;-0.6247679551793491;-0.6459309847947791;-0.6459309969737601;8.82410014093782e-09;0.6046329032971065;0.6047126275192947;0.9999241727166267
66.02676;1.0829006028697965;-9.950250354287359e-05;-9.191027427356606e-05;-0.6548710207301394;-0.6047461483442417;1.0680014399742526;0.9998585284510176;10.000280742225057;-0.624767954847789;-0.6459309844835514;-0.6459309968088699;9.179244940101133e-09;0.6046316081440665;0.604713809102857;0.9999230083412443
66.03676;1.0828999484551844;-9.950272651759268e-05;-9.191007683714619e-05;-0.6548710211042822;-0.6047461482944005;1.0680009189849735;0.9998613191024374;10.000285891179301;-0.6247679545291503;-0.6459309841753244;-0.6459309966288567;9.534644419617869e-09;0.6046303590294336;0.6047149515381561;0.9999218496012754
66.04676;1.0828993122313781;-9.950295782874982e-05;-9.190987164153071e-05;-0.6548710214933811;-0.6047461482493265;1.0680004429909116;0.9998641035780963;10.000290517769887;-0.6247679542226945;-0.6459309838692802;-0.6459309964324836;9.889740399047407e-09;0.6046291594626584;0.604716051451018;0.9999206953760831
66.05676;1.0828987078847445;-9.950319724656421e-05;-9.190965959555197e-05;-0.6548710218973682;-0.6047461482067465;1.0680000145948028;0.9998668763240108;10.000294658617534;-0.6247679539280376;-0.6459309835643623;-0.6459309962187919;1.0244403265857947e-08;0.6046280131712952;0.6047171060389048;0.9999195442439451
66.06676;1.0828981506772846;-9.950344429845881e-05;-9.190944146308555e-05;-0.65487102231599;-0.6047461481640469;1.0679996384107953;0.9998696325711994;10.00029835962346;-0.6247679536452948;-0.6459309832595107;-0.6459309959872169;1.0598762882423299e-08;0.6046269238937053;0.6047181126568058;0.9999183944901578
66.07676;1.0828976561566543;-9.950369827780401e-05;-9.190921813309375e-05;-0.6548710227485831;-0.6047461481185651;1.0679993198866742;0.9998723672621719;10.000301671511096;-0.6247679533750821;-0.6459309829537694;-0.6459309957374053;1.0953211049378385e-08;0.6046258954979854;0.6047190683205826;0.9999172444086853
66.08676;1.0828972379550648;-9.950395823487594e-05;-9.190899070563254e-05;-0.6548710231941178;-0.6047461480678396;1.067999064459198;0.999875074245173;10.000304639032462;-0.6247679531183404;-0.6459309826462877;-0.6459309954689004;1.13083836200869e-08;0.6046249314941;0.6047199700132669;0.9999160924375045
66.09676;1.0828969066484793;-9.950422303877072e-05;-9.190876038021138e-05;-0.6548710236515364;-0.6047461480095975;1.0679988772012619;0.9998777462629731;10.000307296250226;-0.6247679528760095;-0.6459309823364235;-0.6459309951812006;1.1664837507156773e-08;0.604624034249808;0.6047208156692055;0.9999149368632791
66.10676;1.082896670095551;-9.95044915618507e-05;-9.190852823832091e-05;-0.6548710241199941;-0.604746147941739;1.0679987626695575;0.9998803750060521;10.000309673050817;-0.6247679526487288;-0.6459309820239655;-0.6459309948739667;1.2022795790788876e-08;0.6046232051030023;0.6047216047213604;0.9999137754183087
66.11676;1.0828965344909265;-9.950476288636862e-05;-9.190829533058059e-05;-0.6548710245987484;-0.6047461478625369;1.0679987245547387;0.9998829518638013;10.000311807912668;-0.6247679524368077;-0.6459309817092633;-0.6459309945469681;1.2382351972222556e-08;0.6046224447720815;0.6047223377829098;0.9999126052337742
66.12676;1.082896505525561;-9.950503641010817e-05;-9.190806285519485e-05;-0.6548710250870386;-0.6047461477709054;1.0679987651790592;0.9998854698074834;10.000313756774586;-0.6247679522405163;-0.6459309813930538;-0.6459309942000958;1.2743780335678274e-08;0.604621753337084;0.6047230163478791;0.9999114232316019
66.13676;1.0828965888695543;-9.950531179350848e-05;-9.19078319636948e-05;-0.6548710255841858;-0.6047461476663809;1.0679988854450888;0.9998879243597492;10.000315588541087;-0.6247679520603076;-0.645930981076012;-0.6459309938335942;1.3107602042741e-08;0.6046211302330365;0.6047236429683709;0.999910226674807
66.14676;1.0828967898217334;-9.950558871071847e-05;-9.190760365694042e-05;-0.6548710260896035;-0.6047461475487822;1.0679990850372134;0.9998903124974843;10.000317368330942;-0.6247679518967464;-0.6459309807584594;-0.6459309934481865;1.347443339999686e-08;0.6046205744132712;0.6047242211138348;0.9999090131854894
66.15676;1.0828971128094902;-9.950586655215184e-05;-9.190737907304409e-05;-0.6548710266026698;-0.6047461474180024;1.067999362705837;0.999892631424791;10.000319141178874;-0.6247679517504738;-0.6459309804405137;-0.645930993045066;1.3844785020830845e-08;0.6046200844417375;0.6047247544701675;0.9999077799267165
66.16676;1.0828975607290725;-9.950614441257666e-05;-9.190715961884737e-05;-0.6548710271227034;-0.6047461472740393;1.0679997171286113;0.999894878560732;10.000320928628545;-0.6247679516221853;-0.6459309801224233;-0.6459309926258492;1.4219067769389382e-08;0.6046196584521318;0.6047252465786725;0.9999065231386524
66.17676;1.082898134115043;-9.950642145409902e-05;-9.19069466572716e-05;-0.654871027649035;-0.6047461471169719;1.06800014758377;0.9998970517541083;10.000322738877763;-0.6247679515123863;-0.6459309798048375;-0.6459309921924213;1.4597708896926744e-08;0.6046192940604291;0.6047257010586518;0.9999052390017209
66.18676;1.0828988310080374;-9.950669725023867e-05;-9.19067411513642e-05;-0.654871028181034;-0.604746146946929;1.0680006534333937;0.9998991490201439;10.000324579692382;-0.62476795142124;-0.6459309794888659;-0.6459309917466854;1.498103487997708e-08;0.6046189884678445;0.604726121635106;0.9999039251653172
66.19676;1.082899647468506;-9.950697173266393e-05;-9.190654360816736e-05;-0.654871028718147;-0.6047461467642194;1.0680012333339157;0.9999011680788931;10.000326466202278;-0.6247679513486792;-0.6459309791758625;-0.6459309912902903;1.536902843572514e-08;0.6046187388540237;0.6047265118719997;0.9999025816248995
66.20676;1.0829005780517753;-9.95072449096879e-05;-9.190635412677872e-05;-0.6548710292600081;-0.6047461465693935;1.0680018848734059;0.9999031058872948;10.000328426421094;-0.6247679512944885;-0.6459309788671538;-0.6459309908244877;1.5761253311945945e-08;0.6046185426809266;0.6047268751678703;0.9999012103428625
66.21676;1.082901616340493;-9.950751670243555e-05;-9.190617234256997e-05;-0.654871029806373;-0.6047461463629817;1.0680026044752204;0.999904958143928;10.000330503116789;-0.624767951258231;-0.6459309785639573;-0.6459309903502833;1.615690783755156e-08;0.6046183975639812;0.6047272146281307;0.9998998142125805
66.22676;1.082902754912507;-9.950778688363075e-05;-9.190599749113739e-05;-0.6548710303567501;-0.6047461461452118;1.0680033880460449;0.9999067190519159;10.000332745083679;-0.6247679512391981;-0.6459309782674713;-0.6459309898687192;1.655502416528535e-08;0.6046183009769027;0.604727532428361;0.9998983963569662
66.23676;1.0829039841469055;-9.950805497656959e-05;-9.190582874354519e-05;-0.6548710309101827;-0.6047461459162213;1.068004231405995;0.9999083819458409;10.000335193712614;-0.6247679512364331;-0.6459309779788193;-0.6459309893810058;1.6954839538321453e-08;0.604618250133568;0.6047278295902366;0.9998969602809993
66.24676;1.0829052917219881;-9.950832014314144e-05;-9.190566554686493e-05;-0.654871031465519;-0.6047461456764605;1.0680051291603125;0.9999099407346516;10.000337876096916;-0.6247679512487979;-0.6459309776987626;-0.6459309888885116;1.7355988438724437e-08;0.6046182419529308;0.6047281065540624;0.9998955106696216
66.25676;1.0829066639796487;-9.950858111812218e-05;-9.1905507705465e-05;-0.6548710320217591;-0.6047461454265378;1.0680060736405346;0.9999113911647551;10.000340802407633;-0.6247679512751045;-0.6459309774276281;-0.6459309883926708;1.7758442227303777e-08;0.6046182729987908;0.6047283634850432;0.9998940540132053
66.26676;1.0829080874909325;-9.950883630682186e-05;-9.190535518258564e-05;-0.6548710325779674;-0.6047461451668827;1.0680070557338452;0.9999127310193177;10.000343964635185;-0.6247679513140337;-0.6459309771656236;-0.6459309878947622;1.8162454021267356e-08;0.604618339451593;0.6047286000418568;0.9998925982128662
66.27676;1.0829095499255592;-9.95090840926863e-05;-9.190520779611999e-05;-0.6548710331329273;-0.6047461448980148;1.0680080667071128;0.9999139594882519;10.000347345709317;-0.6247679513636788;-0.6459309769130406;-0.645930987395733;1.8568349951215098e-08;0.6046184370018156;0.6047288155099725;0.9998911512954354
66.28676;1.082911040734509;-9.950932300949269e-05;-9.190506511910527e-05;-0.6548710336851068;-0.6047461446208989;1.0680090989203126;0.9999150765825224;10.000350933887177;-0.6247679514212672;-0.6459309766701333;-0.6459309868962606;1.897606011028539e-08;0.6046185606040498;0.6047290093801091;0.9998897200525872
66.29676;1.0829125517057145;-9.950955161860486e-05;-9.190492662184709e-05;-0.6548710342330069;-0.6047461443366198;1.0680101452470625;0.9999160829318668;10.000354724138957;-0.6247679514835609;-0.6459309764371045;-0.6459309863968684;1.9384820370524336e-08;0.604618704497277;0.6047291818935913;0.9998883090675991
66.30676;1.0829140768783665;-9.950976853062342e-05;-9.190479181512205e-05;-0.6548710347755029;-0.6047461440458861;1.068011198856979;0.9999169798470017;10.00035871283978;-0.6247679515475434;-0.6459309762142391;-0.6459309858979037;1.9793285803096464e-08;0.6046188627964901;0.6047293344534528;0.99988692062412
66.31676;1.0829156113456266;-9.950997269499658e-05;-9.19046603768785e-05;-0.6548710353118691;-0.6047461437489542;1.0680122536112717;0.999917769599129;10.000362899203509;-0.6247679516107038;-0.645930976001883;-0.6459309853994448;2.019979923391252e-08;0.6046190301821806;0.6047294695599641;0.9998855556819582
66.32676;1.0829171499751344;-9.951016344006893e-05;-9.1904532184015e-05;-0.6548710358415242;-0.6047461434457334;1.0680133043305147;0.9999184558157002;10.000367283560907;-0.6247679516709315;-0.6459309758002657;-0.6459309849011534;2.060263289287555e-08;0.6046192022592511;0.6047295900390316;0.9998842150773719
66.33676;1.0829186876947723;-9.951034007760315e-05;-9.190440711394788e-05;-0.6548710363638823;-0.60474614313591;1.0680143465637006;0.999919043726321;10.000371854706692;-0.624767951726398;-0.645930975609319;-0.6459309844022003;2.100021868888882e-08;0.6046193757965441;0.6047296982236328;0.9998829002057252
66.34676;1.0829202212718465;-9.951050156516771e-05;-9.190428498460761e-05;-0.6548710368785331;-0.6047461428191221;1.0680153761571187;0.9999195399628462;10.000376580019907;-0.6247679517755048;-0.645930975428731;-0.6459309839015209;2.139120239843705e-08;0.6046195488018126;0.6047297956580044;0.9998816129844408
66.35676;1.0829217510785982;-9.951064662658241e-05;-9.190416583321847e-05;-0.654871037385549;-0.6047461424951305;1.0680163897733657;0.9999199518609968;10.000381410270647;-0.6247679518169064;-0.6459309752581743;-0.6459309833982211;2.177417520032855e-08;0.6046197201297787;0.6047298830444882;0.9998803552121567
66.36676;1.08292328090328;-9.951077405323797e-05;-9.190405011322286e-05;-0.6548710378856173;-0.6047461421639333;1.0680173860499675;0.9999202865228332;10.000386289223352;-0.6247679518496021;-0.6459309750972821;-0.645930982891722;2.214734100490329e-08;0.6046198887857586;0.6047299604415338;0.9998791283071735
66.37676;1.0829248152434463;-9.951088280442598e-05;-9.190393852638174e-05;-0.6548710383798688;-0.6047461418256661;1.0680183660327873;0.9999205502046083;10.000391157812233;-0.6247679518728723;-0.6459309749455139;-0.6459309823815561;2.2508496033584808e-08;0.6046200532535475;0.6047300280607992;0.9998779336514173
