time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.38676;1.0829263566697627;-9.951097199832105e-05;-9.19038316226439e-05;-0.6548710388695169;-0.6047461414803752;1.0680193328163035;0.9999207485223502;10.000395960101228;-0.6247679518860111;-0.645930974802295;-0.6459309818671438;2.2855389714319263e-08;0.6046202111205433;0.6047300869149889;0.9998767722428246
66.39676;1.0829279058114534;-9.951104089169368e-05;-9.190372950515667e-05;-0.6548710393555549;-0.6047461411280178;1.0680202905909018;0.9999208871836549;10.000400653310429;-0.6247679518880717;-0.6459309746672487;-0.6459309813480135;2.3186112830290394e-08;0.6046203594007544;0.6047301384299486;0.9998756439806833
66.40676;1.0829294629533746;-9.951108881371054e-05;-9.190363177302084e-05;-0.6548710398386998;-0.604746140768611;1.0680212436056284;0.9999209724131203;10.000405212593234;-0.6247679518777998;-0.645930974540221;-0.6459309808242579;2.3499133417567973e-08;0.6046204953946863;0.6047301837356304;0.9998745482753796
66.41676;1.0829310289811978;-9.95111151515417e-05;-9.19035375587511e-05;-0.654871040319578;-0.604746140402202;1.0680221958335558;0.9999210104976919;10.00040963089998;-0.624767951853798;-0.6459309744211783;-0.6459309802965101;2.379307335515057e-08;0.6046206174211286;0.604730223713768;0.9998734856186946
66.42676;1.0829326052335915;-9.951111944503274e-05;-9.190344576970276e-05;-0.6548710407989098;-0.6047461400287742;1.0680231507676403;0.9999210071157668;10.00041392082301;-0.6247679518148603;-0.6459309743101838;-0.6459309797655722;2.4066473272983235e-08;0.6046207252654041;0.6047302596225612;0.9998724585788835
66.43676;1.0829341934749275;-9.951110140059074e-05;-9.190335548974409e-05;-0.6548710412774486;-0.6047461396484352;1.0680241111998203;0.9999209676018623;10.000418115146667;-0.6247679517603146;-0.6459309742074696;-0.6459309792323144;2.431762061741458e-08;0.6046208201797596;0.6047302933676908;0.9998714718130551
66.44676;1.0829357964152762;-9.951106069877426e-05;-9.190326616837578e-05;-0.65487104175575;-0.6047461392617945;1.0680250795829582;0.9999208976242847;10.000422260954739;-0.6247679516900676;-0.645930974113451;-0.645930978697756;2.454468138320257e-08;0.6046209042783818;0.6047303269769413;0.9998705314615277
66.45676;1.0829374176466855;-9.951099694969097e-05;-9.19031775572248e-05;-0.6548710422339693;-0.6047461388701627;1.0680260579910277;0.9999208029977846;10.000426408916349;-0.6247679516043861;-0.6459309740286618;-0.6459309781630194;2.47462811426512e-08;0.6046209799760116;0.6047303618677428;0.9998696446554384
66.46676;1.0829390611714733;-9.951090998048185e-05;-9.190308949635112e-05;-0.6548710427118076;-0.6047461384754111;1.0680270474683211;0.9999206887272335;10.000430603805393;-0.6247679515038477;-0.6459309739537406;-0.6459309776292568;2.4922039451806685e-08;0.6046210497126862;0.6047303987768863;0.9998688193634728
66.47676;1.082940731333432;-9.951080004189723e-05;-9.190300168714464e-05;-0.6548710431886395;-0.6047461380795873;1.0680280481915922;0.999920558393894;10.00043488295766;-0.6247679513894603;-0.6459309738893748;-0.6459309770976795;2.5072544909456833e-08;0.6046211153765031;0.604730438369533;0.9998680636823225
66.48676;1.082942432416424;-9.951066768756789e-05;-9.190291366459125e-05;-0.6548710436637004;-0.6047461376845719;1.0680290600383298;0.9999204144703241;10.00043927881158;-0.6247679512626341;-0.6459309738361004;-0.6459309765695268;2.519886457382438e-08;0.6046211777118512;0.6047304817455433;0.9998673846443693
66.49676;1.0829441679832297;-9.95105135027376e-05;-9.190282486562967e-05;-0.6548710441362408;-0.6047461372919911;1.068030082849747;0.9999202590777007;10.000443820523323;-0.6247679511250235;-0.6459309737941297;-0.6459309760458979;2.5302062823430338e-08;0.6046212364028233;0.6047305303920646;0.9998667877023958
66.50676;1.082945940778423;-9.951033797267013e-05;-9.19027345136524e-05;-0.6548710446056503;-0.6047461369032471;1.0680311169101728;0.9999200944533135;10.000448536257396;-0.6247679509783813;-0.6459309737633283;-0.6459309755277509;2.538308921008686e-08;0.6046212904408773;0.6047305858901977;0.999866276855875
66.51676;1.082947752762459;-9.951014164733534e-05;-9.190264139483327e-05;-0.6548710450715637;-0.6047461365195261;1.0680321630621983;0.9999199228702811;10.000453451525608;-0.6247679508244359;-0.6459309737433624;-0.645930975016141;2.5442839965808655e-08;0.6046213385245216;0.6047306496857997;0.9998658546903628
66.52676;1.0829496046065465;-9.950992534737485e-05;-9.190254389458463e-05;-0.6548710455339353;-0.6047461361418758;1.0680332220995499;0.9999197461429635;10.000458583517723;-0.6247679506648005;-0.6459309737338099;-0.6459309745122662;2.548202663262979e-08;0.6046213799046194;0.6047307228803173;0.9998655224947328
66.53676;1.0829514950341;-9.950969005380571e-05;-9.190244025266014e-05;-0.6548710459930752;-0.604746135771347;1.068034294362866;0.9999195648956412;10.00046393851228;-0.6247679505009058;-0.6459309737339568;-0.6459309740171261;2.550095715420636e-08;0.6046214152972962;0.6047308059203089;0.999865280775204
66.54676;1.0829534211067056;-9.950943654131191e-05;-9.190232869935884e-05;-0.6548710464497305;-0.6047461354090088;1.0680353798937592;0.9999193779613879;10.000469513702422;-0.6247679503339205;-0.6459309737425912;-0.6459309735313221;2.5499588337185907e-08;0.6046214469792983;0.6047308982623426;0.9998651294762455
66.55676;1.0829553791625728;-9.950916505791143e-05;-9.190220752605774e-05;-0.6548710469050764;-0.6047461350556481;1.068036479095919;0.9999191825756236;10.000475301943585;-0.6247679501647604;-0.6459309737581169;-0.6459309730553302;2.5477850201430804e-08;0.6046214779797427;0.6047309984396082;0.9998650674794493
66.56676;1.08295736513947;-9.950887535979737e-05;-9.190207525016244e-05;-0.654871047360448;-0.6047461347113955;1.0680375934558495;0.9999189753942364;10.000481293670331;-0.6247679499942144;-0.6459309737787898;-0.6459309725897262;2.5435874252159194e-08;0.604621511073732;0.6047311047243324;0.9998650922764772
66.57676;1.082959374550607;-9.950856716443657e-05;-9.19019307592865e-05;-0.6548710478170987;-0.604746134375794;1.0680387251771717;0.9999187533532811;10.000487475132774;-0.6247679498230708;-0.6459309738030438;-0.6459309721349945;2.537398110299282e-08;0.6046215484673654;0.6047312156375535;0.9998652001396399
66.58676;1.0829614025526149;-9.950824053674533e-05;-9.190177331542663e-05;-0.6548710482760766;-0.60474613404819;1.068039875886602;0.9999185137137403;10.000493832241053;-0.62476794965212;-0.6459309738298781;-0.645930971691313;2.529266888228964e-08;0.6046215923234709;0.6047313297945416;0.9998653860751089
66.59676;1.0829634439282454;-9.950789579109252e-05;-9.190160249504082e-05;-0.654871048738091;-0.6047461337279063;1.068041045703079;0.9999182539314247;10.000500359292747;-0.6247679494819472;-0.6459309738589253;-0.6459309712587383;2.5192736026035342e-08;0.6046216452094922;0.6047314457002708;0.9998656436008907
66.60676;1.0829654932300885;-9.95075332013671e-05;-9.190141817556063e-05;-0.6548710492035807;-0.6047461334142085;1.0680422328334855;0.9999179718927026;10.000507063077702;-0.6247679493128995;-0.64593097389006;-0.6459309708375979;2.507531726812206e-08;0.6046217098782131;0.6047315616842677;0.9998659649776286
66.61676;1.0829675450083491;-9.950715299156517e-05;-9.190122051371407e-05;-0.6548710496730076;-0.6047461331063987;1.068043433607892;0.9999176660811198;10.000513957453174;-0.6247679491455086;-0.6459309739230163;-0.6459309704285617;2.4941718830954567e-08;0.604621788775811;0.6047316757360908;0.9998663419344747
66.62676;1.082969594182943;-9.950675557313053e-05;-9.190100983881235e-05;-0.6548710501470585;-0.6047461328039758;1.0680446432513009;0.9999173354223647;10.000521047943678;-0.6247679489808166;-0.6459309739574014;-0.6459309700323619;2.4793288359560462e-08;0.6046218835071598;0.6047317856695146;0.999866766330189
66.63676;1.0829716363692237;-9.95063417389149e-05;-9.190078654565704e-05;-0.6548710506266052;-0.604746132506716;1.0680458566485957;0.9999169787483217;10.00052831728432;-0.6247679488202786;-0.6459309739928509;-0.6459309696496751;2.4631381815258564e-08;0.604621994162161;0.6047318898092002;0.9998672304765348
66.64676;1.0829736671518881;-9.950591271518974e-05;-9.190055104567049e-05;-0.6548710511125622;-0.6047461322146662;1.0680470686180903;0.999916593899823;10.000535727685712;-0.6247679486654745;-0.645930974028985;-0.6459309692813711;2.4457286018474964e-08;0.6046221189553594;0.6047319877001274;0.9998677276675139
66.65676;1.0829756809174376;-9.950547003495687e-05;-9.190030368651129e-05;-0.654871051605817;-0.6047461319280547;1.0680482745859115;0.9999161772346156;10.000543235814376;-0.6247679485177153;-0.6459309740651531;-0.6459309689287486;2.4272181010109125e-08;0.6046222546676048;0.604732080339083;0.9998682531587532
66.66676;1.0829776708521222;-9.950501523991777e-05;-9.190004471172689e-05;-0.6548710521071813;-0.6047461316472541;1.068049471571153;0.9999157242977261;10.000550803097703;-0.6247679483777497;-0.6459309741001577;-0.6459309685935114;2.4077232245793727e-08;0.6046223975198008;0.6047321697946062;0.9998688042879585
66.67676;1.0829796303914059;-9.95045496341184e-05;-9.189977444035827e-05;-0.6548710526172711;-0.6047461313727301;1.0680506580656848;0.9999152312049365;10.000558397734462;-0.6247679482458923;-0.6459309741323034;-0.6459309682775541;2.3873628303624234e-08;0.604622543838084;0.6047322585876364;0.999869379124095
66.68676;1.0829815551618278;-9.950407424568341e-05;-9.189949348869791e-05;-0.6548710531365227;-0.6047461311048195;1.0680518326805732;0.9999146956059642;10.000565993617048;-0.6247679481223979;-0.6459309741597309;-0.6459309679827442;2.36624164435153e-08;0.6046226903252214;0.6047323492233448;0.9998699755590691
66.69676;1.0829834435884118;-9.950358977281572e-05;-9.189920283336143e-05;-0.6548710536654561;-0.604746130843624;1.0680529930547364;0.9999141167467054;10.000573564634342;-0.6247679480076344;-0.6459309741805299;-0.6459309677108269;2.344446263712417e-08;0.6046228340593718;0.6047324438190101;0.9998705915032589
66.70676;1.0829852958967447;-9.950309642859914e-05;-9.189890386786386e-05;-0.6548710542048051;-0.6047461305891889;1.0680541358046567;0.9999134949157367;10.000581076445481;-0.6247679479020583;-0.6459309741926254;-0.6459309674634196;2.3220759983771487e-08;0.6046229725486681;0.6047325439269062;0.9998712248041406
66.71676;1.0829871134291893;-9.950259404282659e-05;-9.189859845365566e-05;-0.65487105475534;-0.6047461303417369;1.068055257210986;0.9999128306695307;10.000588483394939;-0.6247679478061566;-0.6459309741939253;-0.6459309672420359;2.29925263464909e-08;0.6046231039824578;0.6047326505936783;0.9998718731062884
66.72676;1.0829888986597034;-9.950208237698296e-05;-9.18982888109367e-05;-0.6548710553176296;-0.6047461301017523;1.0680563540407189;0.9999121242915143;10.000595732038557;-0.6247679477202531;-0.6459309741826887;-0.6459309670479866;2.276083384569862e-08;0.6046232272765593;0.6047327642582608;0.9998725345155914
66.73676;1.0829906548243242;-9.950156125363863e-05;-9.18979773479266e-05;-0.6548710558918248;-0.6047461298698051;1.068057423669376;0.9999113760390975;10.000602766364498;-0.6247679476442837;-0.6459309741576067;-0.6459309668820374;2.2526401437971496e-08;0.604623341914953;0.6047328845950819;0.9998732083367733
66.74676;1.0829923852696492;-9.950103065285907e-05;-9.18976664679473e-05;-0.6548710564775224;-0.6047461296462855;1.0680584637329098;0.9999105870803829;10.00060952980574;-0.6247679475778815;-0.6459309741175507;-0.6459309667441924;2.2289795807036396e-08;0.6046234479514594;0.604733010590537;0.9998738951122633
66.75676;1.0829940932987967;-9.95004909655476e-05;-9.189735830186096e-05;-0.6548710570739391;-0.6047461294313958;1.0680594719701102;0.9999097602960824;10.000615966574324;-0.6247679475207624;-0.6459309740613346;-0.6459309666340107;2.2051631627169058e-08;0.6046235458326401;0.6047331407118742;0.9998745964994002
66.76676;1.0829957825910463;-9.9499943073328e-05;-9.189705457902696e-05;-0.654871057680204;-0.6047461292253214;1.0680604461153882;0.9999089002733423;10.00062202441052;-0.6247679474730548;-0.6459309739876621;-0.6459309665511707;2.181268171040187e-08;0.6046236360012619;0.6047332733985175;0.999875315296361
66.77676;1.0829974573214185;-9.949938810096947e-05;-9.189675668815247e-05;-0.6548710582953544;-0.6047461290281915;1.068061383711272;0.9999080122454479;10.000627652564805;-0.624767947435344;-0.6459309738951642;-0.645930966495651;2.1573986145367726e-08;0.6046237188943565;0.6047334078254232;0.9998760551237774
66.78676;1.0829991217272716;-9.949882703954587e-05;-9.189646572486812e-05;-0.6548710589182424;-0.6047461288398572;1.0680622817020162;0.9999071004218;10.000632796389192;-0.624767947408508;-0.6459309737823217;-0.6459309664673193;2.1336748882388728e-08;0.6046237951805289;0.6047335441414365;0.9998768194923418
66.79676;1.083000779948837;-9.94982605463532e-05;-9.189618255056687e-05;-0.654871059547706;-0.6047461286598506;1.0680631361173472;0.9999061672122412;10.0006373977712;-0.6247679473935785;-0.6459309736474474;-0.6459309664654046;2.110207683887857e-08;0.6046238657833453;0.6047336832243899;0.9998776106106905
66.80676;1.0830024361807609;-9.949768921632179e-05;-9.189590786411375e-05;-0.65487106018274;-0.6047461284875131;1.0680639423113774;0.9999052143090792;10.000641398344182;-0.6247679473917366;-0.6459309734889479;-0.6459309664885311;2.087091942594835e-08;0.6046239316778683;0.6047338265356857;0.9998784293427736
66.81676;1.083004094675127;-9.949711403109659e-05;-9.189564225064172e-05;-0.6548710608223512;-0.6047461283220015;1.068064695223767;0.9999042444997581;10.000644740072072;-0.6247679474042168;-0.645930973305565;-0.6459309665353143;2.0644135596976132e-08;0.6046239935563148;0.6047339757489806;0.9998792765569392
66.82676;1.0830057591811453;-9.949653639812492e-05;-9.189538634282362e-05;-0.6548710614652934;-0.6047461281622643;1.0680653891772074;0.9999032630299521;10.000647371571194;-0.6247679474319702;-0.6459309730964679;-0.6459309666048975;2.0422424446279474e-08;0.6046240516559033;0.6047341316684371;0.9998801535416518
66.83676;1.0830074315126852;-9.949595787139441e-05;-9.18951410011287e-05;-0.6548710621099887;-0.6047461280071775;1.0680660176244006;0.9999022783789998;10.00064925745427;-0.6247679474754528;-0.645930972861421;-0.6459309666970388;2.0206254110995413e-08;0.6046241058565649;0.6047342933382781;0.9998810609546315
66.84676;1.0830091103102748;-9.949538006131003e-05;-9.189490732868611e-05;-0.6548710627546628;-0.6047461278556511;1.0680665735185388;0.9999013019328682;10.000650375791247;-0.6247679475348087;-0.6459309726009267;-0.6459309668119118;1.9995910363353272e-08;0.6046241558198372;0.6047344587251189;0.9998819984739031
66.85676;1.0830107912436693;-9.949480477188006e-05;-9.189468656857044e-05;-0.6548710633975198;-0.6047461277066377;1.0680670504269842;0.9999003466021124;10.000650708733827;-0.62476794761014;-0.6459309723161534;-0.6459309669498416;1.9791431944044607e-08;0.6046242010237713;0.6047346262708239;0.999882965683833
66.86676;1.0830124683812976;-9.949423401749319e-05;-9.189447990393515e-05;-0.654871064036797;-0.6047461275592124;1.0680674438195914;0.9998994256920817;10.000650237402061;-0.6247679477015167;-0.6459309720087962;-0.6459309671110245;1.959243341086695e-08;0.6046242407689063;0.6047347954176292;0.9998839626562097
66.87676;1.083014135580701;-9.949366989829324e-05;-9.189428823675304e-05;-0.6548710646706797;-0.6047461274126575;1.0680677516022734;0.9998985523496595;10.000648938778843;-0.6247679478088244;-0.6459309716809452;-0.645930967295358;1.9398077012327685e-08;0.6046242745488173;0.6047349659859075;0.9998849895574954
66.88676;1.0830157870898933;-9.949311449486937e-05;-9.189411216869103e-05;-0.6548710652972171;-0.6047461272664315;1.0680679734031053;0.9998977385949965;10.000646784663026;-0.624767947931706;-0.6459309713348761;-0.645930967502551;1.9207177915426114e-08;0.6046243027609977;0.6047351375759835;0.9998860464120446
66.89676;1.0830174178268195;-9.949256970039993e-05;-9.189395222446411e-05;-0.6548710659143975;-0.6047461271200625;1.0680681095509756;0.9998969940492527;10.00064374758141;-0.6247679480696199;-0.6459309709728899;-0.645930967732415;1.9018417430667813e-08;0.6046243269749241;0.6047353093545113;0.9998871336227224
66.90676;1.0830190241955577;-9.9492037027203e-05;-9.189380910891517e-05;-0.654871066520237;-0.6047461269730807;1.0680681607074174;0.9998963255177415;10.000639807246287;-0.624767948222062;-0.6459309705973216;-0.6459309679849511;1.883058733557877e-08;0.6046243495544729;0.604735479977409;0.9998882522846959
66.91676;1.0830206049805673;-9.949151766067988e-05;-9.189368370114326e-05;-0.6548710671126353;-0.6047461268249892;1.068068127874229;0.9998957374401556;10.00063494801662;-0.6247679483889123;-0.6459309702106081;-0.6459309682600445;1.8642632503279954e-08;0.6046243732247003;0.6047356476758401;0.9998894037104228
66.92676;1.0830221609628492;-9.949101274176958e-05;-9.18935767016376e-05;-0.6548710676893635;-0.6047461266752302;1.0680680125214503;0.9998952322187155;10.000629156305807;-0.6247679485706299;-0.6459309698153194;-0.6459309685572581;1.8453748589246315e-08;0.6046244007910845;0.6047358104924021;0.9998905883746454
66.93676;1.0830236934448527;-9.949052347118771e-05;-9.189348830051254e-05;-0.6548710682484258;-0.6047461265232885;1.0680678167211355;0.9998948100892813;10.00062242491578;-0.6247679487681587;-0.6459309694140146;-0.6459309688760674;1.8263687921261965e-08;0.6046244348906028;0.6047359665087162;0.9998918051435526
66.94676;1.083025203483614;-9.949005085030115e-05;-9.189341829181164e-05;-0.6548710687882531;-0.6047461263689264;1.0680675429381223;0.9998944693607648;10.00061475063477;-0.6247679489826277;-0.6459309690088774;-0.6459309692159872;1.8072791664821174e-08;0.6046244780212694;0.6047361140508384;0.9998930517457992
66.95676;1.0830266921445224;-9.948959540934232e-05;-9.189336650570967e-05;-0.654871069307479;-0.6047461262124455;1.0680671937608308;0.9998942077566861;10.000606123567753;-0.624767949215113;-0.6459309686015928;-0.6459309695763327;1.7881682938609056e-08;0.6046245330100819;0.6047362517717959;0.9998943256867988
66.96676;1.083028160741494;-9.948915722833953e-05;-9.189333307107015e-05;-0.6548710698046367;-0.6047461260548368;1.0680667718939432;0.999894023923739;10.00059652680052;-0.6247679494665965;-0.6459309681936668;-0.6459309699561369;1.769098383090077e-08;0.6046246034000005;0.6047363785178849;0.999895624293369
66.97676;1.0830296108648243;-9.948873613116509e-05;-9.18933183702752e-05;-0.6548710702779801;-0.6047461258975776;1.0680662801058933;0.9998939177443282;10.000585946701658;-0.6247679497379062;-0.6459309677867209;-0.6459309703543135;1.7501136024642676e-08;0.6046246933031645;0.6047364932320932;0.9998969443815352
66.98676;1.083031044368248;-9.94883318865188e-05;-9.189332287330491e-05;-0.6548710707254876;-0.6047461257423398;1.0680657215984555;0.9998938898497471;10.000574380008633;-0.62476795002962;-0.6459309673825817;-0.6459309707696964;1.7312285469665722e-08;0.6046248068368741;0.6047365949203815;0.9998982826614675
66.99676;1.0830324631232608;-9.948794435789789e-05;-9.189334690323201e-05;-0.6548710711450948;-0.6047461255909532;1.0680651009050208;0.9998939414309331;10.000561836614906;-0.6247679503421314;-0.6459309669832628;-0.6459309712010035;1.7124173587416678e-08;0.6046249473642622;0.6047366826619396;0.9998996362686631
67.00676;1.0830338684613685;-9.948757352170818e-05;-9.189339040255228e-05;-0.6548710715350238;-0.6047461254453543;1.0680644238226165;0.9998940742359165;10.000548339358302;-0.6247679506757058;-0.645930966590749;-0.6459309716469208;1.6936015627161007e-08;0.6046251168733046;0.6047367560391831;0.999901002553164
67.01676;1.0830352607577036;-9.948721930634434e-05;-9.189345284088092e-05;-0.6548710718940132;-0.6047461253074115;1.0680636962464658;0.9998942902008938;10.000533921224557;-0.6247679510304286;-0.6459309662068023;-0.6459309721061924;1.674644287438412e-08;0.6046253160312779;0.6047368156683989;0.9999023790815662
67.02676;1.0830366392739983;-9.948688145451909e-05;-9.189353317640912e-05;-0.6548710722213842;-0.6047461251788282;1.068062923447258;0.9998945911111601;10.000518623928663;-0.6247679514062527;-0.6459309658330445;-0.6459309725775684;1.6553537780880778e-08;0.6046255449129248;0.6047368633234409;0.9999037641032511
67.03676;1.0830380016839087;-9.948655970921364e-05;-9.189362992866043e-05;-0.65487107251698;-0.6047461250611388;1.068062109973617;0.9998949790260419;10.000502495693539;-0.6247679518030255;-0.6459309654710556;-0.6459309730597036;1.6355081111145472e-08;0.6046258036254215;0.6047369018637607;0.9999051562685911
67.04676;1.0830393437030266;-9.948625414513543e-05;-9.189374150794654e-05;-0.6548710727809379;-0.6047461249557815;1.0680612591666314;0.9998954570357264;10.000485583200918;-0.624767952220339;-0.6459309651223923;-0.6459309735511395;1.614900392970657e-08;0.6046260924595145;0.6047369347812426;0.9999065535147204
67.05676;1.0830406597355484;-9.948596513423557e-05;-9.18938664423389e-05;-0.6548710730134367;-0.6047461248641938;1.0680603724978608;0.9998960289688978;10.000467925614709;-0.6247679526574211;-0.6459309647886902;-0.64593097405034;1.5933682322634135e-08;0.6046264118500903;0.6047369652390093;0.9999079524002839
67.06676;1.0830419439944097;-9.948569294739844e-05;-9.189400330678922e-05;-0.6548710732147234;-0.6047461247877455;1.0680594498277336;0.9998966980829199;10.000449562641391;-0.6247679531131766;-0.6459309644717001;-0.6459309745557307;1.57079388128695e-08;0.6046267622579274;0.6047369954383222;0.9999093487068214
67.07676;1.0830431912272172;-9.948543744496052e-05;-9.189415073690816e-05;-0.6548710733852682;-0.6047461247276383;1.0680584903114851;0.9998974664434361;10.000430546012552;-0.6247679535862526;-0.6459309641731711;-0.6459309750657865;1.5470973989122722e-08;0.6046271441937608;0.6047370268805863;0.9999107383439988
67.08676;1.083044397120208;-9.948519798222155e-05;-9.189430764650397e-05;-0.654871073525732;-0.6047461246850461;1.0680574929143463;0.9998983351056763;10.000410936460266;-0.6247679540750644;-0.6459309638947053;-0.6459309755791228;1.522231046827504e-08;0.604627558558844;0.6047370611066825;0.9999121175598322
67.09676;1.0830455584936909;-9.948497337461543e-05;-9.189447334263254e-05;-0.6548710736368076;-0.6047461246612091;1.0680564566816846;0.9998993036658009;10.000390792747465;-0.624767954577915;-0.6459309636376429;-0.6459309760944726;1.496157343637863e-08;0.6046280067809101;0.6047371003255526;0.9999134829167534
67.10676;1.0830466731722823;-9.94847619687862e-05;-9.189464744134762e-05;-0.6548710737190241;-0.6047461246571413;1.0680553812251987;0.9999003698552488;10.000370168762917;-0.6247679550932272;-0.645930963403113;-0.6459309766105917;1.4688063810773431e-08;0.6046284904843612;0.6047371476560319;0.9999148311540564
67.11676;1.0830477399127063;-9.948456199202187e-05;-9.189482974096994e-05;-0.6548710737726143;-0.6047461246733395;1.0680542670168862;0.9999015307156032;10.000349120192642;-0.6247679556196343;-0.6459309631923305;-0.6459309771263301;1.4400551409203644e-08;0.6046290110241345;0.60473720677155;0.9999161586451661
67.12676;1.0830487583994228;-9.948437202003579e-05;-9.189502010408516e-05;-0.654871073797637;-0.6047461247098889;1.0680531152455552;0.9999027842511916;10.00032771328969;-0.6247679561558916;-0.6459309630068405;-0.6459309776410346;1.409756364672288e-08;0.6046295690556827;0.6047372811924742;0.9999174609472264
67.13676;1.0830497288131864;-9.948419117363142e-05;-9.189521840355983e-05;-0.6548710737942576;-0.6047461247668546;1.0680519275026856;0.9999041297554044;10.000306027808504;-0.6247679567008447;-0.6459309628484212;-0.6459309781548377;1.3777726839427354e-08;0.6046301644121727;0.6047373737448033;0.9999187331481302
67.14676;1.0830506516643095;-9.948401897346654e-05;-9.18954245501621e-05;-0.6548710737628495;-0.6047461248446387;1.068050705473084;0.999905566969425;10.000284149836782;-0.6247679572535314;-0.6459309627188098;-0.6459309786683793;1.3439801056248397e-08;0.6046307963514045;0.6047374861527265;0.9999199707858353
67.15676;1.083051528248348;-9.948385512530039e-05;-9.189563836467265e-05;-0.6548710737037844;-0.6047461249439169;1.068049451244662;0.9999070951069935;10.000262158323482;-0.6247679578133154;-0.6459309626195555;-0.6459309791824291;1.3082656593118706e-08;0.6046314637278176;0.6047376189681412;0.9999211703438887
67.16676;1.0830523604770033;-9.948369947617769e-05;-9.189585928555277e-05;-0.6548710736171833;-0.6047461250652538;1.0680481686673844;0.9999087126708271;10.000240115874764;-0.624767958379832;-0.6459309625519988;-0.6459309796978988;1.270540101093977e-08;0.6046321648875032;0.6047377721605575;0.9999223293914846
67.17676;1.0830531499377427;-9.94835520393632e-05;-9.189608633750892e-05;-0.6548710735029402;-0.6047461252089157;1.068046864277604;0.9999104182940641;10.000218070397965;-0.6247679589527669;-0.6459309625172251;-0.6459309802159364;1.230748071573947e-08;0.6046328974903488;0.6047379456787141;0.9999234468862932
67.18676;1.0830538975675446;-9.948341291054625e-05;-9.189631849029982e-05;-0.65487107336097;-0.6047461253750717;1.0680455461758962;0.9999122116608361;10.000196062591076;-0.6247679595317959;-0.6459309625159781;-0.6459309807377073;1.188867663056064e-08;0.6046336586024373;0.6047381391954055;0.9999245227622185
67.19676;1.0830546042037568;-9.948328215606996e-05;-9.189655503264777e-05;-0.6548710731914069;-0.6047461255641743;1.0680442216322896;0.9999140935549754;10.000174135040028;-0.6247679601167097;-0.6459309625486958;-0.6459309812640359;1.1449133157522542e-08;0.6046344449183122;0.6047383513409021;0.9999255563214761
67.20676;1.0830552707592758;-9.948315973181253e-05;-9.189679570499423e-05;-0.6548710729945953;-0.6047461257771063;1.0680428954402588;0.9999160648894878;10.000152339868992;-0.6247679607074327;-0.6459309626156728;-0.6459309817953092;1.0989329724568572e-08;0.6046352527606197;0.604738579654106;0.9999265451243783
67.21676;1.0830558978652256;-9.948304550682794e-05;-9.189704060070363e-05;-0.6548710727710834;-0.604746126015;1.0680415701029895;0.9999181254954365;10.000130738520543;-0.6247679613038565;-0.6459309627170311;-0.6459309823315724;1.0509914325680446e-08;0.6046360780291972;0.6047388216550318;0.999927485813826
67.22676;1.0830564860269358;-9.948293953226467e-05;-9.189728989256001e-05;-0.654871072521788;-0.6047461262791678;1.0680402467444352;0.9999202736359337;10.000109395415825;-0.6247679619056402;-0.6459309628525787;-0.645930982872594;1.0011632333250764e-08;0.6046369161944664;0.6047390755509623;0.9999283753088102
67.23676;1.0830570358723701;-9.948284235409969e-05;-9.189754354893627e-05;-0.6548710722480614;-0.6047461265711375;1.0680389254799094;0.9999225060018567;10.000088367903047;-0.6247679625120358;-0.6459309630217979;-0.6459309834179392;9.495362331682303e-09;0.6046377623024941;0.6047393399109936;0.9999292104482983
67.24676;1.0830575479853854;-9.948275514093801e-05;-9.189780125527741e-05;-0.6548710719514632;-0.6047461268922674;1.0680376062455428;0.9999248178553519;10.000067696473955;-0.6247679631217845;-0.6459309632238384;-0.6459309839670418;8.962010624581375e-09;0.6046386110437034;0.6047396136558179;0.9999299870768564
67.25676;1.0830580228658313;-9.948267965710244e-05;-9.189806253359807e-05;-0.6548710716333803;-0.6047461272431321;1.0680362902671758;0.9999272038142023;10.000047409426532;-0.6247679637333304;-0.6459309634576841;-0.6459309845192355;8.412367815677803e-09;0.604639456910008;0.604739896579363;0.9999306999791892
67.26676;1.0830584606449007;-9.948261794127209e-05;-9.189832681548415e-05;-0.6548710712947758;-0.6047461276233411;1.0680349804290399;0.9999296589953472;10.000027543698643;-0.6247679643452692;-0.6459309637224306;-0.6459309850738352;7.847166573681863e-09;0.604640294657331;0.6047401893386504;0.9999313435498034
67.27676;1.083058860599665;-9.948257179089569e-05;-9.189859334401592e-05;-0.6548710709362201;-0.6047461280318598;1.0680336804416601;0.9999321795798938;10.000008163603278;-0.6247679649565367;-0.6459309640171502;-0.645930985630082;7.267095345801778e-09;0.6046411199045302;0.604740493023118;0.9999319127774395
67.28676;1.0830592210852805;-9.948254261370083e-05;-9.189886105726281e-05;-0.6548710705580754;-0.60474612846747;1.068032394009742;0.9999347626281263;9.999989360603578;-0.6247679655662851;-0.6459309643406086;-0.6459309861868296;6.672557779963637e-09;0.6046419292339839;0.6047408088507723;0.9999324039931806
67.29676;1.0830595395481502;-9.948253168223015e-05;-9.18991286037686e-05;-0.6548710701608117;-0.6047461289290652;1.0680311246045144;0.9999374053921345;9.999971235898988;-0.6247679661737583;-0.6459309646913388;-0.6459309867425077;6.063542323048436e-09;0.6046427198461441;0.604741137972021;0.9999328150485285
67.30676;1.0830598129191729;-9.948254028084768e-05;-9.189939446804958e-05;-0.6548710697452914;-0.6047461294157481;1.06802987603196;0.9999401045207227;9.999953882159604;-0.6247679667782592;-0.6459309650678945;-0.6459309872955472;5.439762842064465e-09;0.6046434893339119;0.6047414814169354;0.9999331449834867
67.31676;1.0830600389890854;-9.948256952084072e-05;-9.189965708879407e-05;-0.6548710693125785;-0.6047461299267631;1.0680286533181464;0.9999428558256925;9.999937376984995;-0.6247679673791472;-0.6459309654690062;-0.6459309878447091;4.800865963330853e-09;0.6046442356460288;0.6047418402585953;0.9999333932600338
67.32676;1.0830602174308177;-9.948261996618437e-05;-9.189991484122775e-05;-0.6548710688634655;-0.6047461304612671;1.0680274627279838;0.9999456547350103;9.999921786039648;-0.6247679679758631;-0.6459309658935534;-0.6459309883890949;4.14673140450308e-09;0.6046449570722802;0.6047422157892594;0.9999335590468998
67.33676;1.0830603488865442;-9.948269141270329e-05;-9.190016596561367e-05;-0.6548710683983513;-0.6047461310182565;1.0680263103163528;0.9999484970876652;9.999907162238262;-0.6247679685679789;-0.6459309663404952;-0.6459309889281372;3.4776300070315147e-09;0.6046456522146428;0.6047426093274367;0.9999336412576102
67.34676;1.083060433748305;-9.948278310757325e-05;-9.190040869988327e-05;-0.6548710679174466;-0.6047461315968389;1.0680252004455661;0.999951379952777;9.999893540397885;-0.6247679691551957;-0.6459309668089394;-0.6459309894616926;2.7939007537153866e-09;0.6046463198592164;0.6047430217736706;0.9999336393829366
67.35676;1.0830604727470756;-9.948289416498493e-05;-9.190064155791664e-05;-0.6548710674209174;-0.60474613219645;1.0680241362634435;0.9999543018273322;9.999880940773128;-0.624767969737214;-0.645930967298155;-0.6459309899899254;2.0956015733288575e-09;0.6046469586873883;0.6047434534987869;0.9999335540555478
67.36676;1.0830604680624463;-9.948302375867643e-05;-9.190086347530747e-05;-0.6548710669089933;-0.6047461328167274;1.0680231216231573;0.9999572620197049;9.999869377520886;-0.6247679703135458;-0.6459309678074534;-0.6459309905128455;1.382496515456391e-09;0.6046475669783485;0.6047439044297268;0.9999333864740199
67.37676;1.0830604234624965;-9.948317108750864e-05;-9.190107380406576e-05;-0.6548710663821187;-0.6047461334571976;1.0680221621584098;0.9999602601876001;9.99985886002499;-0.6247679708834507;-0.6459309683362098;-0.6459309910299639;6.540508504272236e-10;0.6046481426644105;0.6047443739066873;0.9999331373177646
67.38676;1.0830603437367479;-9.948333524073372e-05;-9.190127226155476e-05;-0.6548710658410769;-0.6047461341170404;1.0680212648126046;0.9999632964080524;9.999849388957706;-0.6247679714460311;-0.6459309688839362;-0.6459309915403488;-9.064093455349672e-11;0.6046486838284061;0.6047448607383489;0.9999328062122773
67.39676;1.0830602338847457;-9.948351507967399e-05;-9.190145878661001e-05;-0.6548710652870937;-0.6047461347951737;1.0680204372448128;0.9999663711834246;9.999840954304272;-0.6247679720003992;-0.6459309694501645;-0.6459309920429268;-8.52811007119631e-10;0.6046491891666512;0.6047453637819871;0.9999323919012583
67.40676;1.08306009843696;-9.948370924969808e-05;-9.190163332938571e-05;-0.6548710647217536;-0.6047461354905266;1.0680196877425372;0.9999694852082834;9.999833539539267;-0.6247679725457662;-0.6459309700343739;-0.6459309925369121;-1.633904270056365e-09;0.60464965818525;0.6047458826840831;0.9999318923988397
67.41676;1.0830599409592114;-9.948391621783453e-05;-9.190179586110484e-05;-0.6548710641464998;-0.6047461362020555;1.0680190246228882;0.9999726386450053;9.999827127853166;-0.6247679730812568;-0.6459309706360743;-0.64593099302208;-2.4354508270243e-09;0.6046500914547874;0.6047464184243235;0.9999313050170239
67.42676;1.0830597638728312;-9.948413431699505e-05;-9.190194661905305e-05;-0.6548710635621573;-0.6047461369285215;1.0680184554163323;0.9999758300048067;9.999821701684745;-0.624767973605613;-0.6459309712548766;-0.6459309934986893;-3.258907075777181e-09;0.6046504908565241;0.6047469731989636;0.9999306268660383
67.43676;1.0830595686976585;-9.948436195881176e-05;-9.190208623672143e-05;-0.6548710629690849;-0.6047461376683602;1.0680179869988309;0.9999790555913605;9.999817237148047;-0.6247679741172375;-0.6459309718905533;-0.6459309939673034;-4.105516472230491e-09;0.6046508595167487;0.6047475494567109;0.9999298554357823
67.44676;1.0830593567886864;-9.948459784806203e-05;-9.190221566331936e-05;-0.654871062367586;-0.6047461384197713;1.068017625777277;0.9999823099348514;9.999813699328085;-0.6247679746145631;-0.6459309725430382;-0.6459309944287448;-4.976257873516039e-09;0.604651201518008;0.604748148907375;0.9999289889276882
67.45676;1.083059130590013;-9.948484088264655e-05;-9.19023359533025e-05;-0.6548710617581063;-0.6047461391809311;1.068017376961802;0.9999855871687179;9.9998110384025;-0.62476797509639;-0.6459309732122924;-0.6459309948841707;-5.871731384630511e-09;0.6046515214136191;0.6047487724189223;0.9999280266871459
67.46676;1.0830588940783061;-9.948508989123939e-05;-9.190244797526194e-05;-0.6548710611413244;-0.6047461399500599;1.0680172439057471;0.9999888826824356;9.999809189988756;-0.6247679755620568;-0.6459309738982218;-0.6459309953350241;-6.791825667470735e-09;0.6046518236669064;0.6047494205195447;0.9999269697128108
67.47676;1.0830586518470506;-9.94853435692408e-05;-9.190255224479475e-05;-0.6548710605180247;-0.6047461407253378;1.0680172283728435;0.9999921938794872;9.99980808389465;-0.6247679760114361;-0.6459309746007282;-0.6459309957826818;-7.735560862714696e-09;0.6046521122759762;0.6047500935372929;0.999925820898465
67.48676;1.0830584082918489;-9.948560063668155e-05;-9.190264904237113e-05;-0.6548710598887308;-0.604746141504936;1.0680173310909644;0.9999955200490276;9.999807650935267;-0.6247679764447326;-0.6459309753196893;-0.6459309962280763;-8.701471054127378e-09;0.6046523905480127;0.6047507913392872;0.9999245844579562
67.49676;1.0830581671938109;-9.948586004718843e-05;-9.190273859725458e-05;-0.6548710592535775;-0.6047461422871229;1.0680175518622783;0.9999988618153701;9.99980781723394;-0.6247679768622849;-0.6459309760548565;-0.6459309966716827;-9.68817624125144e-09;0.6046526611734391;0.6047515132578475;0.9999232650991576
67.50676;1.0830579308215782;-9.948612116850102e-05;-9.190282103586499e-05;-0.6548710586125209;-0.6047461430702965;1.0680178896113812;1.0000022202222114;9.999808496419552;-0.6247679772644434;-0.6459309768059046;-0.6459309971138234;-1.069464854148116e-08;0.6046529265762082;0.604752258185514;0.9999218679059584
67.51676;1.0830576990703489;-9.948638380301502e-05;-9.190289631653056e-05;-0.654871057965503;-0.604746143852973;1.0680183424858198;1.0000055961121033;9.999809590018634;-0.6247679776513657;-0.645930977572603;-0.6459309975550146;-1.1719973688363643e-08;0.6046531889727924;0.6047530246171233;0.9999203982936559
67.52676;1.0830574701366185;-9.948664793361471e-05;-9.190296447040564e-05;-0.6548710573124884;-0.6047461446337211;1.0680189077194426;1.0000089901178886;9.999810989521453;-0.6247679780228651;-0.6459309783547476;-0.6459309979961716;-1.276289086040337e-08;0.6046534500861445;0.6047538107070756;0.9999188618902337
67.53676;1.0830572425662326;-9.948691349790827e-05;-9.190302577837236e-05;-0.6548710566535857;-0.6047461454110108;1.0680195816908002;1.0000124023013126;9.99981257925477;-0.6247679783784735;-0.6459309791518258;-0.6459309984385114;-1.382163623174226e-08;0.6046537110604845;0.6047546144389059;0.9999172649566046
67.54676;1.08305701688546;-9.948718049289116e-05;-9.190308067814765e-05;-0.6548710559892126;-0.6047461461830589;1.0680203599230804;1.0000158311774592;9.999814244793106;-0.6247679787176691;-0.6459309799628223;-0.6459309988831979;-1.4894072670405138e-08;0.6046539727124143;0.6047554335875012;0.9999156148325042
67.55676;1.0830567960546047;-9.948744917862918e-05;-9.190312989039476e-05;-0.6548710553200776;-0.6047461469478745;1.0680212366431867;1.0000192731289557;9.999815879930685;-0.6247679790401328;-0.6459309807862799;-0.645930999331039;-1.597783595194427e-08;0.6046542355815335;0.6047562652189988;0.9999139197736436
67.56676;1.0830565850907607;-9.948772015741397e-05;-9.190317461625145e-05;-0.6548710546469626;-0.6047461477034992;1.0680222055475055;1.0000227226148104;9.999817387357298;-0.6247679793457872;-0.6459309816203972;-0.645930999782338;-1.7070517434486542e-08;0.6046544995832179;0.6047571056003779;0.9999121883327549
67.57676;1.0830563902450914;-9.948799437199245e-05;-9.190321617901453e-05;-0.6548710539705254;-0.6047461484481287;1.068023262003012;1.0000261729023971;9.999818677763427;-0.6247679796346747;-0.6459309824631031;-0.6459310002368517;-1.816982569536178e-08;0.604654763613678;0.604757951033508;0.9999104287937128
67.58676;1.0830562180240357;-9.94882730726078e-05;-9.190325546663617e-05;-0.6548710532913549;-0.6047461491799919;1.0680244037394189;1.0000296169495584;9.999819669692219;-0.624767979907013;-0.6459309833120865;-0.6459310006940188;-1.9273575308516072e-08;0.6046550253742156;0.6047587985549221;0.9999086490777991
67.59676;1.083056073957272;-9.94885577989338e-05;-9.190329287691066e-05;-0.654871052610148;-0.6047461498972163;1.0680256295286221;1.000033047985181;9.999820289704218;-0.624767980163351;-0.6459309841647642;-0.6459310011533694;-2.0379662611594316e-08;0.6046552818129741;0.6047596459521043;0.9999068570226964
67.60676;1.0830559616965127;-9.948885029607644e-05;-9.190332863360028e-05;-0.6548710519276729;-0.6047461505977769;1.0680269383254963;1.0000364596682267;9.999820474091676;-0.6247679804045629;-0.6459309850183624;-0.6459310016145984;-2.1486264038941545e-08;0.6046555301124381;0.6047604914122799;0.9999050604808777
67.61676;1.0830558833136548;-9.94891523166666e-05;-9.19033630559989e-05;-0.654871051244651;-0.6047461512793941;1.0680283293160804;1.0000398458989788;9.999820172359193;-0.6247679806316861;-0.6459309858701595;-0.6459310020772698;-2.2592100039130497e-08;0.6046557683933362;0.6047613327395306;0.9999032668256072
67.62676;1.0830558398675496;-9.948946541835069e-05;-9.190339663432822e-05;-0.6548710505618158;-0.604746151939459;1.0680298018999743;1.0000432006499371;9.999819346409211;-0.6247679808456735;-0.6459309867177826;-0.6459310025406745;-2.3696427403990193e-08;0.6046559956652233;0.6047621664780782;0.9999014820764107
67.63676;1.0830558311257283;-9.948979078811923e-05;-9.19034298720876e-05;-0.6548710498798618;-0.6047461525751141;1.0680313557192236;1.0000465181574865;9.999817959590551;-0.6247679810472895;-0.6459309875594714;-0.6459310030039636;-2.47987091289744e-08;0.6046562113406653;0.6047629877909888;0.9998997105414441
67.64676;1.083055855276323;-9.949012913536788e-05;-9.190346303169849e-05;-0.6548710491991802;-0.6047461531833555;1.06803299079698;1.0000497931044643;9.99981596331826;-0.6247679812372975;-0.6459309883940247;-0.6459310034663455;-2.5898188994012217e-08;0.6046564151089782;0.6047637913751356;0.99989795558846
67.65676;1.0830559097705084;-9.949048073064377e-05;-9.190349598756853e-05;-0.6548710485197702;-0.6047461537612138;1.0680347072132532;1.0000530202732087;9.999813294764134;-0.6247679814167818;-0.6459309892204042;-0.6459310039272677;-2.6993663684539836e-08;0.6046566073758103;0.6047645727025657;0.9998962205555488
67.66676;1.0830559927346464;-9.949084551261492e-05;-9.190352826363255e-05;-0.6548710478414445;-0.6047461543061783;1.068036504452853;1.00005619399313;9.999809885397463;-0.6247679815873595;-0.6459309900374739;-0.6459310043864547;-2.8083695566720377e-08;0.6046567893102929;0.6047653285553244;0.999894508746818
67.67676;1.0830561032394266;-9.949122317906705e-05;-9.190355923948226e-05;-0.6548710471641441;-0.6047461548166372;1.0680383812177423;1.0000593084978946;9.999805670136674;-0.6247679817510365;-0.6459309908441033;-0.6459310048436887;-2.916705076093675e-08;0.604656961962291;0.6047660568851196;0.9998928231872335
67.68676;1.0830562400548664;-9.949161345475492e-05;-9.190358836418309e-05;-0.654871046488053;-0.6047461552919925;1.0680403355502643;1.0000623589307736;9.99980059161465;-0.6247679819099103;-0.6459309916393559;-0.6459310052986148;-3.0242753377806525e-08;0.604657125340797;0.6047667566329571;0.9998911667078626
67.69676;1.0830564004398286;-9.949201653626063e-05;-9.190361528777585e-05;-0.6548710458134185;-0.6047461557323366;1.068042364433642;1.000065341499027;9.999794600720097;-0.6247679820660687;-0.6459309924225002;-0.6459310057508236;-3.13097788150216e-08;0.6046572784960189;0.6047674276639322;0.9998895418195436
67.70676;1.0830565800355134;-9.949243318644855e-05;-9.190363995178665e-05;-0.6548710451404577;-0.6047461561380265;1.0680444632343715;1.000068253064769;9.999787660731782;-0.6247679822214909;-0.6459309931928878;-0.6459310062000556;-3.236698144940876e-08;0.6046574205025605;0.6047680707401091;0.9998879498110536
67.71676;1.0830567735978314;-9.94928643298891e-05;-9.190366252881419e-05;-0.6548710444695118;-0.6047461565096436;1.0680466261023898;1.0000710911402089;9.99977975480746;-0.6247679823778883;-0.6459309939498845;-0.645931006646346;-3.3413328056292276e-08;0.6046575511394695;0.6047686873157267;0.9998863893782004
67.72676;1.0830569758847386;-9.949331066911698e-05;-9.190368321084944e-05;-0.6548710438012056;-0.6047461568482497;1.0680488472001337;1.000073853671859;9.999770881618241;-0.624767982536666;-0.6459309946929487;-0.6459310070900967;-3.444801680453277e-08;0.6046576705612566;0.6047692791614483;0.9998848561409793
67.73676;1.0830571823098214;-9.94937726881247e-05;-9.190370200094827e-05;-0.6548710431363889;-0.604746157155614;1.0680511215607469;1.0000765383165047;9.999761041403843;-0.6247679826988843;-0.645930995421786;-0.6459310075320983;-3.547029242410283e-08;0.6046577787220325;0.6047698479135387;0.9998833435958683
67.74676;1.0830573894226616;-9.949425098996824e-05;-9.190371852736214e-05;-0.6548710424759472;-0.604746157434311;1.0680534450226242;1.0000791421002675;9.999750232351927;-0.6247679828651892;-0.6459309961364087;-0.6459310079734636;-3.6479138392919284e-08;0.6046578751306511;0.6047703945582467;0.9998818444531696
67.75676;1.0830575948815915;-9.949474661991857e-05;-9.190373199286026e-05;-0.6548710418208037;-0.6047461576876128;1.0680558138664855;1.0000816616769252;9.999738457682673;-0.6247679830358199;-0.6459309968370851;-0.6459310084154687;-3.747310713791209e-08;0.6046579586719424;0.6047709194525872;0.9998803511444209
67.76676;1.0830577965512589;-9.949526094040598e-05;-9.1903741376153e-05;-0.6548710411720996;-0.6047461579191168;1.0680582247987487;1.0000840935120472;9.999725732208349;-0.6247679832106722;-0.6459309975242293;-0.6459310088594618;-3.845042818451536e-08;0.6046580275531309;0.6047714229275742;0.9998788556015373
67.77676;1.0830579915671408;-9.949579510240984e-05;-9.19037457268635e-05;-0.6548710405313133;-0.6047461581323497;1.0680606748951944;1.000086433603531;9.999712084819878;-0.6247679833893928;-0.6459309981981503;-0.6459310093068374;-3.9409344093548115e-08;0.604658079595083;0.6047719054930192;0.9998773499039909
67.78676;1.0830581760965194;-9.949634961380627e-05;-9.190374435451099e-05;-0.6548710399002997;-0.6047461583306482;1.0680631610686693;1.0000886773743707;9.999697554635668;-0.6247679835714327;-0.6459309988587096;-0.6459310097588798;-4.034839964818316e-08;0.6046581124674911;0.6047723674708693;0.9998758276793185
67.79676;1.0830583454067;-9.94969243025189e-05;-9.190373676619702e-05;-0.6548710392811626;-0.6047461585171647;1.0680656797369559;1.0000908203604193;9.999682183352839;-0.6247679837560179;-0.6459309995051192;-0.6459310102166103;-4.1266476119569977e-08;0.6046581234615206;0.6047728087523013;0.9998742845118581
67.80676;1.0830584945942365;-9.94975185980424e-05;-9.190372234084521e-05;-0.6548710386758348;-0.6047461586947339;1.0680682271740276;1.0000928590965064;9.999666012627513;-0.6247679839422295;-0.6459310001360546;-0.6459310106808832;-4.216271038172753e-08;0.6046581094465967;0.604773228920801;0.9998727174277678
67.81676;1.0830586201528445;-9.949813185562279e-05;-9.190370008393918e-05;-0.6548710380857419;-0.604746158865736;1.0680707999010697;1.0000947917847887;9.999649084820934;-0.6247679841292099;-0.6459310007500141;-0.6459310111524954;-4.303640527766038e-08;0.6046580675429237;0.604773627459253;0.999871123977368
67.82676;1.0830587208872067;-9.94987634903739e-05;-9.19036686771826e-05;-0.6548710375120342;-0.604746159032155;1.06807339480501;1.0000966186211036;9.999631440689985;-0.6247679843162159;-0.6459310013455825;-0.6459310116319874;-4.388687548756701e-08;0.6046579956120448;0.6047740038150482;0.9998695012943324
67.83676;1.0830587978613462;-9.949941298851573e-05;-9.190362657236667e-05;-0.654871036956019;-0.6047461591956946;1.0680760091955868;1.0000983411915836;9.999613116160674;-0.6247679845025366;-0.6459310019215454;-0.6459310121193071;-4.471335263729669e-08;0.6046578920346155;0.6047743572334945;0.9998678462009822
67.84676;1.0830588541226587;-9.95000799087697e-05;-9.19035721246375e-05;-0.6548710364190256;-0.6047461593578063;1.068078640468554;1.0000999613813206;9.99959413864912;-0.6247679846875359;-0.645931002477138;-0.6459310126137285;-4.551503551147163e-08;0.6046577553724463;0.6047746865887977;0.9998661561551004
67.85676;1.083058893870669;-9.950076387182225e-05;-9.190350394566401e-05;-0.6548710359020141;-0.6047461595197389;1.0680812851561994;1.0001014810491389;9.999574524616936;-0.624767984870732;-0.6459310030123696;-0.6459310131139921;-4.62912178179995e-08;0.6046575841583054;0.604774990848367;0.9998644300706366
67.86676;1.0830589213072395;-9.950146466933828e-05;-9.190342110602442e-05;-0.6548710354056824;-0.6047461596825738;1.0680839378995393;1.0001029026624546;9.99955428549051;-0.6247679850517258;-0.6459310035280208;-0.6459310136183829;-4.704143879504072e-08;0.6046573769031622;0.6047752700174535;0.9998626689595522
67.87676;1.0830589401779085;-9.950218244477826e-05;-9.19033229376374e-05;-0.6548710349307704;-0.6047461598470926;1.06808659100181;1.000104229796124;9.999533437383626;-0.6247679852301248;-0.645931004025327;-0.6459310141247738;-4.776551179438249e-08;0.6046571324160191;0.6047755255603564;0.9998608761796549
67.88676;1.0830589537563258;-9.950291756131696e-05;-9.190320878956644e-05;-0.654871034478127;-0.6047461600136695;1.068089234980227;1.0001054667444165;9.999512003276617;-0.6247679854055633;-0.6459310045058207;-0.6459310146307792;-4.846340484299859e-08;0.6046568501703724;0.6047757600430388;0.999859056790109
67.89676;1.0830589642202804;-9.950367022367905e-05;-9.19030778788189e-05;-0.6548710340487375;-0.6047461601823205;1.0680918599701654;1.000106618046525;9.999490010502498;-0.624767985577792;-0.6459310049714838;-0.6459310151339986;-4.91351072280831e-08;0.6046565306530503;0.6047759763239018;0.9998572166369037
67.90676;1.0830589717353114;-9.950444028695678e-05;-9.190292920224202e-05;-0.6548710336436925;-0.6047461603526512;1.068094456916234;1.0001076884388578;9.999467493449558;-0.6247679857468326;-0.6459310054248887;-0.6459310156322403;-4.9780491894366704e-08;0.6046561754053965;0.6047761766717997;0.9998553618246876
67.91676;1.0830589742229764;-9.95052272628231e-05;-9.190276168788948e-05;-0.654871033264001;-0.6047461605236155;1.06809701794087;1.0001086824281495;9.99944450002089;-0.6247679859129689;-0.6459310058690246;-0.6459310161236003;-5.0399258415058045e-08;0.6046557864183635;0.6047763623800873;0.9998534979971543
67.92676;1.0830589675013291;-9.950603031784076e-05;-9.19025745650662e-05;-0.6548710329103563;-0.6047461606934681;1.068099536566898;1.0001096035020154;9.99942109196827;-0.6247679860764711;-0.6459310063069713;-0.6459310166064963;-5.099099785894094e-08;0.6046553654521396;0.6047765338326114;0.999851629657325
