time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.93676;1.0830589454268997;-9.950684830363386e-05;-9.190236760759938e-05;-0.654871032582938;-0.604746160860188;1.0681020078908332;1.000110453700575;9.999397337902503;-0.624767986237415;-0.6459310067417664;-0.6459310170796371;-5.155512719322849e-08;0.6046549138975097;0.6047766906010178;0.9998497605964723
67.94676;1.0830589004913627;-9.950767995155042e-05;-9.190214102680897e-05;-0.6548710322813607;-0.6047461610220138;1.0681044280455643;1.0001112334548687;9.999373304653282;-0.6247679863958226;-0.6459310071763735;-0.6459310175417577;-5.209067797055863e-08;0.604654433032571;0.6047768317974398;0.9998478948667187
67.95676;1.0830588247492519;-9.950852396201117e-05;-9.190189519915386e-05;-0.6548710320047574;-0.6047461611775033;1.0681067930233832;1.0001119420544073;9.999349051304376;-0.6247679865518001;-0.6459310076135941;-0.6459310179913464;-5.2596196666387236e-08;0.604653924277574;0.6047769568079979;0.9998460372013047
67.96676;1.0830587103539233;-9.950937877041438e-05;-9.190163050073764e-05;-0.6548710317518723;-0.6047461613251479;1.068109097879796;1.0001125791300347;9.999324632453732;-0.6247679867054463;-0.6459310080560766;-0.6459310184266089;-5.306979127140243e-08;0.6046533894958804;0.6047770658644347;0.9998441929567708
67.97676;1.0830585497012426;-9.951024240807025e-05;-9.190134727071739e-05;-0.6548710315210847;-0.6047461614630765;1.0681113373333013;1.0001131460318742;9.999300104705643;-0.6247679868568486;-0.6459310085063428;-0.6459310188457005;-5.3509300091688116e-08;0.6046528315915924;0.6047771602271206;0.9998423678287528
67.98676;1.0830583360269812;-9.951111269001322e-05;-9.190104579946969e-05;-0.6548710313103444;-0.6047461615890746;1.0681135071507126;1.0001136461060507;9.99927552299827;-0.6247679870063346;-0.6459310089665935;-0.6459310192471325;-5.391261936209493e-08;0.6046522550466871;0.6047772419887921;0.9998405676764155
67.99676;1.083058064815758;-9.951198745162819e-05;-9.190072631055174e-05;-0.6548710311172878;-0.6047461617008209;1.068115604642598;1.0001140838940041;9.99925093400295;-0.6247679871546467;-0.6459310094384848;-0.6459310196300666;-5.427807808358137e-08;0.6046516656741722;0.6047773133232506;0.9998387991136275
68.00676;1.0830577349666646;-9.951286467566681e-05;-9.190038904197173e-05;-0.6548710309396448;-0.604746161796259;1.0681176278465896;1.0001144639972703;9.999226378257628;-0.6247679873028695;-0.6459310099232195;-0.6459310199943766;-5.4604694665241585e-08;0.6046510695077896;0.6047773756447269;0.9998370703013463
68.01676;1.0830573486305266;-9.951374260294608e-05;-9.190003440377745e-05;-0.65487103077546;-0.6047461618739272;1.068119574658103;1.000114790781877;9.999201898407055;-0.6247679874523377;-0.6459310104218466;-0.6459310203405134;-5.489217851270844e-08;0.6046504718026938;0.6047774294087997;0.9998353907566222
68.02676;1.083056910093797;-9.951461989796447e-05;-9.189966299550871e-05;-0.6548710306229262;-0.6047461619330344;1.0681214429303263;1.0001150688817693;9.99917754633613;-0.6247679876045389;-0.6459310109353272;-0.6459310206691239;-5.5140718309144725e-08;0.6046498769440715;0.6047774744766324;0.9998337705836632
68.03676;1.0830564246081145;-9.951549576309865e-05;-9.189927547644809e-05;-0.6548710304801805;-0.6047461619732827;1.0681232307640998;1.0001153030769698;9.999153383790592;-0.6247679877608218;-0.645931011464292;-0.6459310209806712;-5.535087583169466e-08;0.6046492887854252;0.6047775106064063;0.9998322200040154
68.04676;1.0830558972433864;-9.951636991763709e-05;-9.189887247503407e-05;-0.6548710303452896;-0.6047461619945445;1.0681249359335654;1.0001154972288602;9.99912947805063;-0.6247679879221916;-0.6459310120089004;-0.64593102127535;-5.552355788412796e-08;0.6046487107832346;0.6047775378457094;0.9998307491670204
68.05676;1.0830553313139681;-9.951724250110962e-05;-9.189845455657701e-05;-0.6548710302163031;-0.6047461619964538;1.0681265553016281;1.0001156537713578;9.999105899515978;-0.6247679880894589;-0.6459310125689779;-0.6459310215531398;-5.5659763140158056e-08;0.6046481458544806;0.6047775566786596;0.9998293678693909
68.06676;1.0830547272416826;-9.951811381394947e-05;-9.189802208221642e-05;-0.6548710300913365;-0.6047461619781757;1.0681280855358979;1.0001157744138771;9.99908272071355;-0.6247679882634581;-0.6459310131441524;-0.6459310218138885;-5.5760341001991795e-08;0.6046475959731609;0.6047775680115889;0.9998280848670529
68.07676;1.0830540834292264;-9.951898389298277e-05;-9.189757496853552e-05;-0.6548710299687883;-0.6047461619385746;1.068129524432552;1.0001158608646135;9.99906001058176;-0.6247679884451969;-0.6459310137339507;-0.6459310220574723;-5.5826013734642085e-08;0.6046470619466578;0.6047775732297231;0.9998269074215506
68.08676;1.0830533984333783;-9.951985227116223e-05;-9.189711254857332e-05;-0.6548710298473503;-0.6047461618765061;1.0681308714737683;1.0001159146889245;9.9990378288172;-0.6247679886358987;-0.6459310143380074;-0.645931022283775;-5.585743051054368e-08;0.6046465437883566;0.60477757421241;0.9998258419395883
68.09676;1.0830526723794642;-9.95207180204334e-05;-9.189663364580781e-05;-0.6548710297256242;-0.6047461617909933;1.068132127665574;1.0001159369232753;9.999016226629282;-0.6247679888368427;-0.6459310149561495;-0.6459310224925312;-5.585522908891651e-08;0.604646041224026;0.6047775729841243;0.9998248947630418
68.10676;1.0830519069079734;-9.952157989701676e-05;-9.189613694608747e-05;-0.6548710296019012;-0.6047461616813551;1.068133295206049;1.0001159285001686;9.998995249133056;-0.6247679890492106;-0.6459310155882041;-0.6459310226835024;-5.582025276031764e-08;0.6046455540646163;0.6047775710933935;0.9998240718891485
68.11676;1.0830511044361124;-9.952243660363374e-05;-9.189562142088545e-05;-0.6548710294743052;-0.6047461615472366;1.068134377113464;1.0001158908392709;9.998974940436929;-0.6247679892740733;-0.6459310162338415;-0.645931022856845;-5.575368261698875e-08;0.6046450826055204;0.6047775692638689;0.9998233783226836
68.12676;1.0830502679287217;-9.952328706524509e-05;-9.189508628865673e-05;-0.654871029340974;-0.604746161388471;1.0681353770317248;1.0001158253549407;9.998955350797022;-0.6247679895122807;-0.6459310168926355;-0.6459310230130988;-5.565683936441507e-08;0.6046446277898838;0.6047775675270122;0.999822818125706
68.13676;1.0830494012846688;-9.952413040270742e-05;-9.189453068611246e-05;-0.6548710292002964;-0.6047461612049122;1.0681362991297887;1.0001157329361332;9.998936533993959;-0.6247679897642078;-0.6459310175641225;-0.6459310231528753;-5.5530927287217195e-08;0.6046441911610756;0.604777565495422;0.9998223946368182
68.14676;1.0830485095321853;-9.952496575326412e-05;-9.189395359273441e-05;-0.6548710290512261;-0.6047461609964132;1.0681371476400499;1.0001156143353014;9.998918536139387;-0.6247679900296548;-0.6459310182477409;-0.6459310232767993;-5.537702832359861e-08;0.6046437748937871;0.6047775624761147;0.9998221099909376
68.15676;1.083047598803399;-9.95257923247831e-05;-9.189335395875411e-05;-0.6548710288933092;-0.6047461607629064;1.0681379261827306;1.000115470365345;9.998901389448267;-0.6247679903081036;-0.6459310189428844;-0.6459310233858587;-5.519620741554589e-08;0.6046433818352688;0.6047775573911869;0.9998219643378345
68.16676;1.083046676039208;-9.952660952170974e-05;-9.189273071678689e-05;-0.6548710287264112;-0.6047461605044441;1.068138637530451;1.0001153017217896;9.998885119295375;-0.6247679905992146;-0.6459310196490364;-0.645931023481701;-5.4989503186438015e-08;0.6046430155128488;0.6047775486472667;0.9998219556410588
68.17676;1.0830457477941842;-9.952741689169801e-05;-9.189208276428275e-05;-0.6548710285505889;-0.6047461602211505;1.068139284178912;1.000115109296471;9.998869758844549;-0.6247679909031695;-0.6459310203656354;-0.6459310235663596;-5.475779170452697e-08;0.6046426799392781;0.6047775341683341;0.9998220802316706
68.18676;1.0830448188757995;-9.95282140896255e-05;-9.189140915422147e-05;-0.6548710283661631;-0.6047461599131334;1.0681398691211497;1.0001148943331168;9.99885535247693;-0.6247679912205065;-0.6459310210917946;-0.6459310236416951;-5.4501656838192726e-08;0.6046423791989085;0.6047775118307915;0.9998223333610642
68.19676;1.0830438920563255;-9.952900100405455e-05;-9.189070921537954e-05;-0.6548710281737525;-0.6047461595805245;1.068140395889328;1.0001146574389967;9.998841944800501;-0.6247679915517792;-0.6459310218263035;-0.6459310237092113;-5.4221343163559197e-08;0.6046421171244514;0.6047774802048183;0.9998227092285468
68.20676;1.083042968470136;-9.952977780511453e-05;-9.188998227312138e-05;-0.654871027974279;-0.6047461592237127;1.0681408681888507;1.0001143976527267;9.99882957118055;-0.6247679918975209;-0.6459310225678732;-0.6459310237701517;-5.3916777097058015e-08;0.604641896855939;0.6047774389144152;0.999823201161227
68.21676;1.0830420477616034;-9.953054479351721e-05;-9.188922729755796e-05;-0.6548710277689979;-0.6047461588435336;1.0681412897461087;1.0001141130561864;9.998818253949477;-0.6247679922582399;-0.6459310233152326;-0.645931023825475;-5.3587623237259876e-08;0.6046417201739516;0.6047773884456322;0.9998238023108028
68.22676;1.0830411281736891;-9.953130227406361e-05;-9.188844291948616e-05;-0.6548710275594711;-0.6047461584412032;1.068141664146928;1.0001138019527718;9.99880800151445;-0.6247679926341706;-0.6459310240669249;-0.6459310238759043;-5.323333590128128e-08;0.6046415874708557;0.6047773298910589;0.9998245061057461
68.23676;1.083040207280671;-9.953205050239986e-05;-9.188762781138152e-05;-0.6548710273474777;-0.6047461580182284;1.068141994837089;1.0001134631869597;9.998798812133929;-0.6247679930250751;-0.6459310248211103;-0.6459310239222851;-5.2853411939941575e-08;0.6046414988620927;0.6047772647087366;0.9998253061617433
68.24676;1.0830392830115991;-9.953278966504846e-05;-9.188678112113882e-05;-0.6548710271349061;-0.604746157576509;1.0681422854490654;1.0001130963771765;9.998790675616126;-0.6247679934302758;-0.6459310255756392;-0.645931023965914;-5.2447823950189616e-08;0.604641455308179;0.6047771946880416;0.9998261963851139
68.25676;1.0830383541839412;-9.953351998649524e-05;-9.188590262208072e-05;-0.6548710269236114;-0.6047461571183264;1.0681425397315;1.000112702679967;9.998783568184075;-0.6247679938487286;-0.645931026328248;-0.6459310240084941;-5.2017056943571165e-08;0.6046414585789498;0.6047771221674744;0.9998271717383114
68.26676;1.0830374205247992;-9.953424186283313e-05;-9.188499252121798e-05;-0.6548710267152165;-0.6047461566459722;1.0681427608528222;1.0001122844572647;9.998777448606239;-0.6247679942790915;-0.6459310270767484;-0.6459310240518341;-5.1561730646542494e-08;0.6046415107964994;0.6047770499962966;0.9998282290453845
68.27676;1.0830364822828435;-9.953495597819538e-05;-9.188405125490908e-05;-0.654871026510955;-0.6047461561613199;1.0681429508436866;1.0001118434564562;9.998772258140615;-0.6247679947199184;-0.6459310278191908;-0.6459310240974997;-5.108235460416952e-08;0.6046416144752866;0.6047769813685647;0.9998293669926465
68.28676;1.0830355396556357;-9.953566344081746e-05;-9.188307947194e-05;-0.6548710263117875;-0.6047461556657968;1.0681431107364596;1.0001113799777308;9.998767922064253;-0.6247679951698065;-0.645931028553838;-0.6459310241465709;-5.057936817158415e-08;0.6046417723261672;0.6047769197316759;0.9998305854827099
68.29676;1.0830345927999294;-9.953636568440091e-05;-9.188207804032636e-05;-0.6548710261187731;-0.604746155160685;1.0681432411778555;1.0001108938817227;9.998764355459919;-0.6247679956273999;-0.6459310292789624;-0.6459310241996327;-5.0053395953762555e-08;0.6046419864860643;0.6047768684212262;0.9998318850228921
68.30676;1.083033642470653;-9.953706416913589e-05;-9.188104805967557e-05;-0.6548710259332825;-0.6047461546471729;1.0681433430286325;1.0001103854837432;9.99876147260133;-0.6247679960914053;-0.6459310299927675;-0.6459310242569557;-4.9505485861894793e-08;0.60464225831891;0.6047768304289184;0.9998332659619722
68.31676;1.0830326902831937;-9.95377602658192e-05;-9.187999091000228e-05;-0.6548710257568191;-0.6047461541261538;1.0681434174486781;1.0001098556405992;9.998759194695333;-0.6247679965604857;-0.6459310306935724;-0.645931024318648;-4.893697581227e-08;0.6046425892029336;0.6047768088641433;0.9998347272696354
68.32676;1.08303173821775;-9.953845527461203e-05;-9.1878908154619e-05;-0.6548710255906504;-0.6047461535984002;1.068143465293236;1.0001093058358608;9.998757449554937;-0.6247679970330903;-0.6459310313799383;-0.6459310243847276;-4.8349186834298195e-08;0.604642981018211;0.6047768072107574;0.9998362658757981
68.33676;1.0830307877558045;-9.953915033582485e-05;-9.187780128211309e-05;-0.6548710254355343;-0.6047461530649698;1.068143486608724;1.000108737935332;9.998756164888897;-0.6247679975075549;-0.6459310320505992;-0.6459310244552747;-4.774341133785321e-08;0.6046434354643666;0.6047768287073358;0.9998378776119046
68.34676;1.0830298390446145;-9.953984630532649e-05;-9.187667153292863e-05;-0.654871025291643;-0.6047461525272918;1.0681434808391395;1.0001081532814202;9.99875526780222;-0.6247679979822944;-0.6459310327044042;-0.6459310245305447;-4.712119699235365e-08;0.6046439532752951;0.6047768758521871;0.9998395587049274
68.35676;1.083028890718266;-9.954054373864841e-05;-9.187551995898944e-05;-0.6548710251585984;-0.6047461519870164;1.0681434473727898;1.0001075520702298;9.99875469452274;-0.6247679984557436;-0.6459310333403375;-0.6459310246108101;-4.6484612669813926e-08;0.6046445342324325;0.6047769506870775;0.999841305858714
68.36676;1.0830279407308276;-9.954124300109341e-05;-9.187434760154893e-05;-0.6548710250356434;-0.6047461514458263;1.0681433860403815;1.0001069333270125;9.998754401023906;-0.6247679989261189;-0.6459310339576766;-0.6459310246960106;-4.5836152114850656e-08;0.6046451773011964;0.6047770551938406;0.9998431151382556
68.37676;1.0830269877494316;-9.954194439961828e-05;-9.187315563595635e-05;-0.6548710249219082;-0.6047461509053181;1.0681432974247775;1.0001062953173767;9.998754365577483;-0.624767999391384;-0.6459310345562271;-0.6459310247854555;-4.517825452385109e-08;0.6046458805358876;0.6047771912675733;0.999844981423806
68.38676;1.083026032373116;-9.95426482058168e-05;-9.187194555098689e-05;-0.6548710248166173;-0.6047461503670127;1.0681431831658597;1.0001056362831404;9.998754583147365;-0.6247679998495365;-0.6459310351363097;-0.6459310248777796;-4.4512991540082034e-08;0.6046466412193809;0.6047773605419858;0.9998468990544649
68.39676;1.0830250777172112;-9.954335461625444e-05;-9.187071929192711e-05;-0.6548710247192574;-0.6047461498322625;1.0681430464924686;1.0001049547737224;9.998755058495883;-0.6247680002988528;-0.6459310356984908;-0.6459310249711833;-4.384222446607467e-08;0.6046474562083498;0.6047775644068936;0.999848862968627
68.40676;1.0830241291323452;-9.954406373833955e-05;-9.186947911775732e-05;-0.6548710246296531;-0.6047461493021216;1.0681428925764889;1.0001042497229682;9.998755803530944;-0.6247680007379331;-0.6459310362433169;-0.6459310250637899;-4.316788511665734e-08;0.6046483220152148;0.6047778041673122;0.9998508696140644
68.41676;1.0830231928955452;-9.954477557398667e-05;-9.186822736877777e-05;-0.6548710245478372;-0.6047461487775172;1.068142728424891;1.000103520702369;9.998756839141386;-0.6247680011657368;-0.645931036771269;-0.6459310251538883;-4.249205484970874e-08;0.6046492348096627;0.6047780811636724;0.999852917333214
68.42676;1.0830222746685532;-9.954548988091792e-05;-9.186696642824253e-05;-0.6548710244738456;-0.6047461482594925;1.0681425624761969;1.0001027680760795;9.998758194189797;-0.6247680015815356;-0.6459310372829842;-0.6459310252398983;-4.1816794709424805e-08;0.6046501908422137;0.6047783966387777;0.9998550058217147
68.43676;1.0830213789986012;-9.954620596035284e-05;-9.186569872021559e-05;-0.6548710244076456;-0.6047461477492307;1.0681424037174667;1.0001019932590087;9.998759896399427;-0.6247680019846855;-0.6459310377794234;-0.6459310253202475;-4.114388873061201e-08;0.6046511867787525;0.6047787515302158;0.9998571350389507
68.44676;1.0830205099192622;-9.954692265273984e-05;-9.186442665862428e-05;-0.654871024349249;-0.6047461472481672;1.0681422604807973;1.0001011988589108;9.998761962277884;-0.6247680023745491;-0.6459310382617484;-0.6459310253933984;-4.047473246029159e-08;0.6046522193457612;0.6047791466102632;0.9998593049752218
68.45676;1.0830196715956306;-9.9547638475082e-05;-9.186315271491597e-05;-0.6548710242989031;-0.6047461467581905;1.068142139698658;1.0001003884366355;9.998764392554088;-0.6247680027506218;-0.6459310387311012;-0.645931025457845;-3.9810470334891365e-08;0.6046532848039715;0.6047795827933489;0.999861516365911
68.46676;1.0830188678528394;-9.954835174048829e-05;-9.1861879542175e-05;-0.6548710242572625;-0.60474614628149;1.0681420465970375;1.0000995662656202;9.998767173231114;-0.624768003112509;-0.6459310391884207;-0.645931025512049;-3.915230853271176e-08;0.6046543789407609;0.6047800613821218;0.9998637711080188
68.47676;1.0830181010557507;-9.954906080222485e-05;-9.186060996193994e-05;-0.6548710242253709;-0.6047461458201538;1.0681419845514708;1.0000987363753653;9.99877028313915;-0.6247680034598029;-0.6459310396343054;-0.6459310255547114;-3.8501636599472414e-08;0.6046554974849784;0.6047805841776728;0.999866071658622
68.48676;1.0830173719123208;-9.954976434004901e-05;-9.185934688101682e-05;-0.654871024204353;-0.6047461453759118;1.0681419555068132;1.0000979008821902;9.99877370767813;-0.6247680037921219;-0.6459310400690033;-0.6459310255853032;-3.7859776593179295e-08;0.6046566363972442;0.6047811533161123;0.9998684201007195
68.49676;1.0830166799398753;-9.955046150958732e-05;-9.185809332677431e-05;-0.6548710241950632;-0.6047461449501855;1.0681419606948128;1.0000970594090879;9.998777449810406;-0.6247680041092181;-0.6459310404925828;-0.6459310256042737;-3.722785301197833e-08;0.6046577920672541;0.6047817710667864;0.9998708181593574
68.50676;1.0830160236365252;-9.955115193711836e-05;-9.185685259186195e-05;-0.654871024197947;-0.6047461445443016;1.0681420008722038;1.0000962096815664;9.998781523692928;-0.6247680044109873;-0.6459310409052454;-0.6459310256128594;-3.6606995019528166e-08;0.6046589615368659;0.6047824395727949;0.9998732678276159
68.51676;1.0830154007739312;-9.955183548127521e-05;-9.185562824849441e-05;-0.6548710242131479;-0.6047461441595285;1.0681420760363807;1.0000953479739785;9.998785934782095;-0.6247680046975315;-0.6459310413074196;-0.6459310256127945;-3.599838891146364e-08;0.6046601421150984;0.6047831604185694;0.999875771599388
68.52676;1.0830148090270586;-9.955251193514977e-05;-9.18544239436763e-05;-0.654871024240836;-0.6047461437969673;1.0681421851136064;1.0000944693152456;9.998790669499773;-0.6247680049692972;-0.6459310416995035;-0.6459310256060264;-3.5403184244462485e-08;0.6046613303547945;0.6047839345930095;0.9998783324556205
68.53676;1.083014246200761;-9.955318113860315e-05;-9.185324321596096e-05;-0.6548710242815112;-0.6047461434575819;1.0681423265132348;1.000093568282952;9.998795699075965;-0.6247680052269838;-0.6459310420815806;-0.6459310255945251;-3.4822621315184144e-08;0.6046625215773319;0.6047847629004239;0.9998809538334398
68.54676;1.08301370963476;-9.955384337850599e-05;-9.185208942734838e-05;-0.6548710243359732;-0.6047461431423133;1.0681424994001139;1.0000926404409705;9.998800983818498;-0.6247680054712971;-0.6459310424532805;-0.6459310255802575;-3.425817550637647e-08;0.604663710560086;0.6047856459961509;0.999883639526514
68.55676;1.0830131954280044;-9.955449934685866e-05;-9.185096553833463e-05;-0.654871024405074;-0.6047461428519764;1.0681427039865312;1.0000916831919773;9.998806475683692;-0.6247680057029573;-0.6459310428138758;-0.6459310255651584;-3.37114713809779e-08;0.6046648925120872;0.6047865838820915;0.9998863932818669
68.56676;1.0830126983775288;-9.955514967697598e-05;-9.18498738092705e-05;-0.6548710244895549;-0.604746142587013;1.068142940548024;1.00009069549458;9.998812119459542;-0.6247680059228412;-0.6459310431625264;-0.6459310255510013;-3.318410695126037e-08;0.6046660634659423;0.6047875755013182;0.9998892179818254
68.57676;1.083012212706712;-9.955579481272732e-05;-9.184881594286116e-05;-0.6548710245900077;-0.6047461423475352;1.068143208469452;1.0000896770793675;9.998817848879005;-0.6247680061319099;-0.6459310434982808;-0.6459310255394248;-3.2677518886722325e-08;0.6046672203338705;0.6047886188463608;0.9998921151525167
68.58676;1.083011733107424;-9.955643526178024e-05;-9.18477935267599e-05;-0.6548710247068377;-0.6047461421334877;1.0681435059799842;1.0000886279706878;9.998823584490912;-0.6247680063311167;-0.6459310438197947;-0.6459310255320982;-3.219291999976943e-08;0.6046683608346073;0.6047897114334739;0.9998950853736215
68.59676;1.0830112554245448;-9.955707171132597e-05;-9.184680819816506e-05;-0.6548710248402982;-0.604746141944471;1.0681438303054396;1.0000875487220138;9.998829239440992;-0.624768006521535;-0.6459310441252121;-0.6459310255307102;-3.1731281960671776e-08;0.604669483005014;0.6047908505232058;0.9998981291641009
68.60676;1.0830107763384582;-9.95577048630804e-05;-9.184586150837215e-05;-0.6548710249907088;-0.6047461417795141;1.068144177350091;1.0000864405753636;9.998834729003907;-0.6247680067044995;-0.6459310444124847;-0.645931025536915;-3.129330468572991e-08;0.6046705846777906;0.6047920327174482;0.9999012477448036
68.61676;1.0830102923804976;-9.955833520209534e-05;-9.1844954706677e-05;-0.6548710251585921;-0.6047461416371606;1.0681445410377155;1.0000853051900052;9.99883997921875;-0.6247680068815048;-0.6459310446797673;-0.6459310255523812;-3.0879467553348236e-08;0.604671663429517;0.6047932534786801;0.9999044431467711
68.62676;1.0830097997285555;-9.955896295416245e-05;-9.184408864269973e-05;-0.6548710253446577;-0.6047461415157342;1.0681449140959665;1.0000841446530593;9.998844932403493;-0.624768007053795;-0.6459310449254713;-0.6459310255786819;-3.049016577745196e-08;0.6046727167640353;0.6047945072184796;0.9999077171920256
68.63676;1.0830092952206425;-9.95595881845972e-05;-9.18432639794629e-05;-0.6548710255497914;-0.6047461414136753;1.0681452903531155;1.0000829617016125;9.998849548940493;-0.6247680072219073;-0.6459310451482074;-0.645931025617041;-3.012566040079642e-08;0.6046737423083203;0.6047957879565102;0.999911070270499
68.64676;1.0830087770439816;-9.95602107113982e-05;-9.18424813908364e-05;-0.6548710257749247;-0.6047461413298427;1.0681456661276805;1.0000817594313012;9.998853806306087;-0.6247680073856546;-0.6459310453469829;-0.6459310256682566;-2.9785902556857196e-08;0.6046747379783272;0.6047970899854307;0.9999145009763175
68.65676;1.0830082445280376;-9.956082995323431e-05;-9.184174139864407e-05;-0.6548710260207548;-0.6047461412636826;1.068146039396324;1.0000805398571002;9.998857697332447;-0.624768007544527;-0.6459310455215124;-0.6459310257329428;-2.9470625229509135e-08;0.6046757019721989;0.6047984077719861;0.9999180058869297
68.66676;1.0830076980049614;-9.956144508699828e-05;-9.184104417329758e-05;-0.6548710262875178;-0.6047461412152205;1.068146408270522;1.0000793022975938;9.998861229323506;-0.6247680076980452;-0.6459310456722642;-0.6459310258119397;-2.9179655391098703e-08;0.6046766326177018;0.6047997353716937;0.9999215798908869
68.67676;1.0830071384029853;-9.956205527790604e-05;-9.18403895672699e-05;-0.6548710265749841;-0.6047461411847898;1.0681467709931738;1.0000780438671417;9.998864422998862;-0.6247680078459174;-0.6459310458001474;-0.645931025906427;-2.8913065906048078e-08;0.6046775284211376;0.6048010665140199;0.9999252178998129
68.68676;1.0830065661210584;-9.956265971510463e-05;-9.183977722327126e-05;-0.6548710268826581;-0.6047461411726898;1.0681471269716565;1.0000767614030286;9.998867309814063;-0.6247680079880725;-0.6459310459061773;-0.6459310260174672;-2.867105615412887e-08;0.6046783884241005;0.6048023954227216;0.9999289159940081
68.69676;1.0830059804386751;-9.956325764734155e-05;-9.183920663433991e-05;-0.6548710272100237;-0.6047461411790562;1.068147476758903;1.0000754521360897;9.998869927638793;-0.624768008124676;-0.6459310459913283;-0.6459310261455518;-2.845372225594858e-08;0.6046792123744459;0.6048037174437221;0.9999326706993557
68.70676;1.0830053799695691;-9.956384840893867e-05;-9.183867725439641e-05;-0.654871027556694;-0.6047461412038857;1.0681478211963866;1.0000741133582767;9.998872318027672;-0.6247680082562171;-0.6459310460564097;-0.6459310262907281;-2.8260969733413212e-08;0.6046800005841285;0.6048050289695096;0.9999364777482075
68.71676;1.083004763166;-9.956443128088352e-05;-9.183818859539589e-05;-0.654871027922451;-0.6047461412471027;1.068148161167287;1.0000727425081524;9.998874529684286;-0.6247680083834188;-0.64593104610205;-0.6459310264529009;-2.8092588915942452e-08;0.6046807539134794;0.6048063269216629;0.9999403316714652
68.72676;1.0830041284977672;-9.956500530014917e-05;-9.183774005721558e-05;-0.6548710283072902;-0.6047461413087158;1.068148497828747;1.0000713371896042;9.99887662564609;-0.6247680085068648;-0.6459310461289839;-0.6459310266318199;-2.7948168396750438e-08;0.6046814738426066;0.604807608435736;0.9999442264696033
68.73676;1.0830034745311838;-9.956556918888174e-05;-9.183733072690971e-05;-0.6548710287114906;-0.6047461413888814;1.068148832807231;1.0000698949836573;9.998878687021264;-0.6247680086268131;-0.6459310461383673;-0.6459310268269005;-2.7826848323122025e-08;0.6046821622552312;0.6048088708666446;0.9999481565740922
68.74676;1.083002800149869;-9.956612150989401e-05;-9.183695943342613e-05;-0.6548710291355673;-0.6047461414876522;1.0681491682479358;1.0000684136828912;9.998880808481582;-0.6247680087434516;-0.6459310461317493;-0.6459310270371288;-2.7727340175069365e-08;0.6046828211104475;0.6048101116992114;0.9999521168834338
68.75676;1.0830021047533402;-9.956666100074954e-05;-9.18366248487042e-05;-0.6548710295800325;-0.6047461416047445;1.0681495065861508;1.0000668919882918;9.998883083763513;-0.6247680088571307;-0.6459310461108161;-0.6459310272611251;-2.7648285052821208e-08;0.604683452349452;0.6048113283206314;0.9999561017487197
68.76676;1.0830013873681428;-9.956718674171762e-05;-9.183632557459878e-05;-0.654871030045125;-0.60474614173963;1.0681498507819305;1.000065330512116;9.998885588605221;-0.6247680089681761;-0.6459310460772131;-0.6459310274973178;-2.758849506356969e-08;0.6046840578997037;0.6048125178311063;0.9999601040878363
68.77676;1.0830006451826166;-9.956769800242996e-05;-9.183606023635886e-05;-0.6548710305306484;-0.604746141891709;1.068150205154772;1.000063731854361;9.998888372971484;-0.6247680090765865;-0.6459310460324621;-0.6459310277440502;-2.7546816817546535e-08;0.60468463979598;0.6048136771508076;0.9999641157373802
68.78676;1.0829998732680417;-9.956819413974072e-05;-9.183582742213723e-05;-0.654871031035869;-0.6047461420603656;1.068150575397341;1.0000620989545261;9.998891460589638;-0.6247680091819404;-0.6459310459779919;-0.6459310279995836;-2.7521857108398834e-08;0.604685200500605;0.6048148036516756;0.9999681288482398
68.79676;1.0829990652266808;-9.956867475011758e-05;-9.183562556084851e-05;-0.6548710315595091;-0.6047461422450223;1.0681509676641021;1.000060433529904;9.998894847599649;-0.6247680092833305;-0.6459310459153786;-0.6459310282621249;-2.7511875064281405e-08;0.6046857429974881;0.6048158956047305;0.9999721370589555
68.80676;1.0829982142350736;-9.95691397089412e-05;-9.18354529121783e-05;-0.6548710320998598;-0.6047461424451872;1.0681513879936921;1.0000587360470554;9.998898503061643;-0.6247680093793879;-0.6459310458465217;-0.6459310285298653;-2.7514950444954066e-08;0.6046862704086929;0.6048169518774852;0.9999761355728083
68.81676;1.0829973145738132;-9.956958892619187e-05;-9.183530755824143e-05;-0.6548710326548833;-0.6047461426603731;1.0681518420663736;1.0000570063947825;9.99890237749964;-0.6247680094686608;-0.6459310457734748;-0.645931028801004;-2.7529312710417834e-08;0.6046867854347213;0.6048179717219125;0.9999801203558141
68.82676;1.0829963625048031;-9.95700221032104e-05;-9.183518734973167e-05;-0.6548710332222902;-0.6047461428900585;1.0681523348063071;1.0000552438628096;9.998906418448183;-0.6247680095499216;-0.6459310456981779;-0.6459310290737356;-2.7553562074306543e-08;0.6046872902177729;0.6048189549416004;0.9999840873387957
68.83676;1.082995355906518;-9.957043855726326e-05;-9.18350899811807e-05;-0.6548710337995917;-0.6047461431337479;1.0681528703553405;1.0000534463944062;9.998910586896448;-0.6247680096220598;-0.6459310456223089;-0.6459310293461694;-2.7586596679964564e-08;0.6046877866199936;0.604819901652991;0.9999880322152441
68.84676;1.0829942937809343;-9.957083708855838e-05;-9.18350132952698e-05;-0.654871034384173;-0.6047461433907817;1.0681534524416494;1.0000516103982189;9.998914866642636;-0.6247680096840214;-0.6459310455471678;-0.6459310296163913;-2.7627499129004743e-08;0.6046882761934259;0.6048208117590115;0.9999919507954785
68.85676;1.0829931759552454;-9.9571216046843e-05;-9.18349555228013e-05;-0.6548710349735343;-0.604746143660029;1.0681540842583848;1.000049731725486;9.998919260463891;-0.6247680097349576;-0.6459310454737139;-0.6459310298827019;-2.7675665050499484e-08;0.6046887598581668;0.6048216847929287;0.9999958395727522
68.86676;1.082992002358998;-9.95715734590313e-05;-9.183491506120787e-05;-0.6548710355655522;-0.6047461439399996;1.0681547676971452;1.0000478068888312;9.998923776718271;-0.6247680097742072;-0.6459310454027984;-0.6459310301437516;-2.7730841127044084e-08;0.6046892379571849;0.6048225201329778;0.9999996959019566
68.87676;1.082990772499895;-9.957190704727389e-05;-9.18348901724515e-05;-0.6548710361585103;-0.6047461442293008;1.0681555026697371;1.0000458333047835;9.998928417387345;-0.6247680098011456;-0.6459310453353508;-0.6459310303985527;-2.779294541230584e-08;0.6046897108228653;0.604823317294998;1.0000035176844366
68.88676;1.0829894857940539;-9.957221437803216e-05;-9.183487912637558e-05;-0.6548710367509477;-0.6047461445269401;1.0681562873141293;1.0000438088964687;9.99893317412627;-0.6247680098152053;-0.6459310452724474;-0.6459310306464745;-2.786206505382536e-08;0.6046901792448152;0.6048240761690573;1.000007303068274
68.89676;1.0829881419758944;-9.957249320288978e-05;-9.183488047399685e-05;-0.6548710373415627;-0.6047461448321437;1.0681571191207833;1.000041732097009;9.998938029448636;-0.6247680098158793;-0.645931045215255;-0.645931030887159;-2.7938545659755465e-08;0.60469064448261;0.6048247972944738;1.0000110502161277
68.90676;1.0829867408948348;-9.957274168072956e-05;-9.183489317038599e-05;-0.6548710379292677;-0.6047461451438502;1.0681579961296959;1.0000396021254279;9.998942958953778;-0.6247680098025349;-0.6459310451649687;-0.6459310311203864;-2.8022760722787016e-08;0.6046911082080871;0.6048254822136178;1.0000147568639841
68.91676;1.0829852818359051;-9.957295835636484e-05;-9.183491658957155e-05;-0.6548710385132405;-0.6047461454605176;1.068158917484178;1.0000374190402281;9.998947934899789;-0.6247680097745264;-0.645931045122938;-0.6459310313459369;-2.811473068733381e-08;0.6046915724686689;0.6048261334942093;1.0000184199466455
68.92676;1.0829837630507513;-9.957314211115164e-05;-9.183495037715833e-05;-0.6548710390928656;-0.6047461457803993;1.068159883365866;1.000035183577813;9.998952927580687;-0.624768009731705;-0.6459310450906571;-0.645931031563509;-2.8213973629369073e-08;0.6046920395404407;0.6048267540314264;1.00002203592358
68.93676;1.0829821821280134;-9.957329223672388e-05;-9.183499429188059e-05;-0.654871039667696;-0.604746146101789;1.0681608944754837;1.00003289706745;9.998957904745371;-0.6247680096745681;-0.6459310450693273;-0.6459310317728474;-2.8319549399692434e-08;0.6046925116703287;0.6048273461753022;1.0000256016375229
68.94676;1.0829805369867944;-9.957340849195218e-05;-9.183504811087443e-05;-0.6548710402375133;-0.604746146423186;1.0681619509120084;1.0000305614099425;9.998962839798065;-0.6247680096038256;-0.6459310450594536;-0.6459310319739359;-2.843027231979984e-08;0.6046929906780706;0.6048279116337022;1.0000291146993372
68.95676;1.0829788268663096;-9.957349109103136e-05;-9.183511142581277e-05;-0.6548710408022874;-0.6047461467435562;1.0681630508312188;1.0000281789093324;9.998967723865455;-0.6247680095199629;-0.6459310450610274;-0.6459310321670328;-2.8545055751009576e-08;0.6046934778228035;0.6048284520863023;1.000032573102904
68.96676;1.0829770530469551;-9.957354069451924e-05;-9.18351834501215e-05;-0.6548710413618503;-0.6047461470622817;1.068164190240803;1.0000257521536224;9.998972563735293;-0.6247680094231253;-0.6459310450740748;-0.6459310323526825;-2.8663106980195312e-08;0.6046939741708266;0.6048289696228656;1.0000359744151412
68.97676;1.0829752189499815;-9.957355816913242e-05;-9.183526305400179e-05;-0.6548710419156106;-0.6047461473787021;1.0681653645039928;1.0000232840826522;9.998977370211191;-0.6247680093132636;-0.6459310450989149;-0.6459310325317115;-2.8783971254397418e-08;0.6046944809364607;0.6048294666000726;1.0000393150354305
68.98676;1.08297332909588;-9.957354409521572e-05;-9.183534887012496e-05;-0.6548710424625968;-0.6047461476919244;1.068166570002802;1.0000207781106858;9.998982153064059;-0.6247680091903781;-0.6459310451360223;-0.6459310327049972;-2.8907511190422935e-08;0.6046949994615631;0.6048299452441754;1.0000425905106158
68.99676;1.0829713878418958;-9.957349862277172e-05;-9.183543931378207e-05;-0.6548710430015245;-0.6047461480010481;1.0681678042662388;1.0000182379654943;9.998986923302802;-0.6247680090546252;-0.6459310451858201;-0.6459310328731045;-2.9033765085732855e-08;0.604695531191726;0.6048304074344464;1.0000457966331853
69.00676;1.0829693991514509;-9.95734218092866e-05;-9.183553261027739e-05;-0.6548710435307485;-0.6047461483053634;1.0681690648428346;1.0000156671216243;9.99899169612735;-0.6247680089063293;-0.6459310452484228;-0.6459310330361099;-2.916293833303668e-08;0.6046960779043847;0.6048308547801704;1.000048929877574
69.01676;1.0829673666511184;-9.957331385332736e-05;-9.183562680364053e-05;-0.654871044048386;-0.6047461486044015;1.0681703483898433;1.0000130683996722;9.998996488977838;-0.6247680087459964;-0.6459310453234384;-0.645931033193737;-2.9295565588423303e-08;0.604696641703667;0.604831288818202;1.0000519871152929
69.02676;1.0829652934442542;-9.9573175115653e-05;-9.1835719742582e-05;-0.6548710445526446;-0.604746148897814;1.0681716505023842;1.0000104440417084;9.999001316327375;-0.6247680085742964;-0.6459310454100707;-0.6459310333456253;-2.9432327916144083e-08;0.6046972243766218;0.6048317110715588;1.0000549656699504
69.03676;1.0829631821536894;-9.957300623056759e-05;-9.183580917329703e-05;-0.6548710450419414;-0.6047461491851822;1.0681729655977232;1.0000077961297138;9.99900618920468;-0.6247680083921705;-0.6459310455073103;-0.6459310334914007;-2.957356276951205e-08;0.6046978265274333;0.6048321228893304;1.0000578639980042
69.04676;1.0829610349084917;-9.957280816659581e-05;-9.183589285075786e-05;-0.6548710455147078;-0.60474614946607;1.0681742868332627;1.0000051272771555;9.999011116287292;-0.6247680082009351;-0.6459310456140093;-0.6459310336305542;-2.9719060185513678e-08;0.6046984470802017;0.6048325253119486;1.0000606820172704
69.05676;1.0829588533080599;-9.957258209894365e-05;-9.183596862161088e-05;-0.6548710459693867;-0.6047461497400695;1.0681756062132972;1.000002441018542;9.999016101421088;-0.6247680080020486;-0.6459310457289925;-0.6459310337624361;-2.9868196997996026e-08;0.6046990836193341;0.6048329191256111;1.0000634207323067
69.06676;1.0829566389159728;-9.957232930888637e-05;-9.183603457953008e-05;-0.6548710464047921;-0.6047461500065414;1.0681769146845939;0.9999997415894676;9.99902114373922;-0.624768007796631;-0.645931045851151;-0.6459310338862878;-3.002014033102654e-08;0.6046997334551089;0.6048333050886174;1.0000660820661482
69.07676;1.0829543940148363;-9.957205115588915e-05;-9.183608909963462e-05;-0.6548710468203726;-0.6047461502645204;1.0681782029923612;0.9999970339503345;9.999026241300307;-0.6247680075851902;-0.6459310459793101;-0.645931034001147;-3.0174145578585164e-08;0.6047003944093763;0.6048336842956253;1.0000686690197778
69.08676;1.082952122066684;-9.957174897000734e-05;-9.183613063446503e-05;-0.6548710472162482;-0.6047461505130571;1.068179462843853;0.9999943241944831;9.999031390807106;-0.6247680073678228;-0.6459310461120938;-0.645931034105776;-3.0329945585799814e-08;0.6047010648835985;0.6048340585297909;1.000071185762378
69.09676;1.0829498277310752;-9.957142384158443e-05;-9.18361576036582e-05;-0.6548710475932811;-0.604746150751561;1.068180686568516;0.9999916192143555;9.99903658393716;-0.6247680071445751;-0.6459310462481991;-0.6459310341986237;-3.04879128299917e-08;0.6047017435099824;0.6048344303066323;1.000073637445109
69.10676;1.0829475161386215;-9.957107648652812e-05;-9.183616851147664e-05;-0.6548710479530362;-0.6047461509798269;1.0681818662410276;0.999988925534432;9.999041807114404;-0.624768006915624;-0.6459310463867725;-0.6459310342778152;-3.064879259099639e-08;0.6047024285209947;0.6048348023179467;1.0000760292154394
69.11676;1.082945191726876;-9.957070729394337e-05;-9.183616205405734e-05;-0.6548710482973442;-0.6047461511978852;1.068182994055542;0.999986248705499;9.999047046861685;-0.6247680066813555;-0.645931046527287;-0.6459310343412565;-3.0813243269799e-08;0.6047031174573688;0.6048351766277386;1.000078365273142
69.12676;1.0829428579896367;-9.957031639500154e-05;-9.183613712325137e-05;-0.6548710486277908;-0.6047461514058802;1.0681840629717891;0.9999835938689107;9.999052297106354;-0.62476800644248;-0.6459310466691138;-0.6459310343868152;-3.0981550940424836e-08;0.604703807881127;0.6048355543861392;1.0000806494298726
69.13676;1.0829405181407827;-9.95699036710295e-05;-9.183609281187919e-05;-0.6548710489456132;-0.6047461516038951;1.0681850666679835;0.9999809663231105;9.999057560060423;-0.6247680062001221;-0.645931046811348;-0.6459310344125571;-3.115371990496832e-08;0.6047044982881177;0.6048359361418976;1.000082885938682
69.14676;1.0829381753972762;-9.956946887063677e-05;-9.183602849243968e-05;-0.6548710492519436;-0.6047461517917063;1.0681859994339955;0.9999783710967217;9.999062839797416;-0.6247680059557611;-0.6459310469530852;-0.6459310344169072;-3.132981752820077e-08;0.6047051879655398;0.6048363223451697;1.0000850789411668
69.15676;1.0829358328517351;-9.95690118279916e-05;-9.183594391677934e-05;-0.65487104954802;-0.6047461519688303;1.0681868562356613;0.999975811844249;9.999068139610229;-0.6247680057111251;-0.6459310470939228;-0.6459310343985568;-3.1510105401963514e-08;0.6047058762200446;0.6048367136908188;1.0000872316363016
69.16676;1.082933493477584;-9.956853251569061e-05;-9.183583922368842e-05;-0.6548710498352801;-0.6047461521349493;1.0681876326171342;0.9999732898595769;9.999073465119043;-0.6247680054681707;-0.64593104723411;-0.6459310343563169;-3.169474547737745e-08;0.6047065621587726;0.6048371109587888;1.0000893465495853
69.17676;1.0829311601523732;-9.956803095701192e-05;-9.18357148852566e-05;-0.6548710501153752;-0.60474615229018;1.0681883244278092;0.9999708039939003;9.999078825816492;-0.6247680052290553;-0.6459310473742294;-0.645931034289123;-3.188353632727695e-08;0.6047072449051636;0.6048375143986461;1.0000914264217677
69.18676;1.0829288356915405;-9.95675072957769e-05;-9.183557175817121e-05;-0.6548710503899215;-0.6047461524349703;1.0681889274821372;0.9999683514711732;9.999084234604672;-0.6247680049961519;-0.6459310475149195;-0.6459310341961101;-3.20759952869194e-08;0.6047079237751093;0.6048379233018367;1.0000934744888468
69.19676;1.0829265224420863;-9.956696197407253e-05;-9.183541114434244e-05;-0.6548710506600737;-0.6047461525700053;1.0681894370550413;0.9999659286893665;9.999089706841914;-0.6247680047719961;-0.6459310476567619;-0.6459310340766873;-3.2271481047472606e-08;0.6047085985062688;0.6048383362670122;1.0000954937147664
69.20676;1.0829242214442099;-9.956639577418684e-05;-9.183523463270265e-05;-0.654871050926383;-0.6047461526962177;1.0681898475928284;0.9999635315241325;9.99909526022119;-0.6247680045588673;-0.6459310478000994;-0.645931033930561;-3.246921620025877e-08;0.6047092692245527;0.6048387516891016;1.0000974858451603
69.21676;1.0829219326805533;-9.956580974734822e-05;-9.183504387116033e-05;-0.6548710511890309;-0.6047461528146526;1.0681901533111133;0.9999611555630132;9.999100918179572;-0.6247680043584267;-0.6459310479449063;-0.6459310337576523;-3.266836138761827e-08;0.6047099360565762;0.6048391676465968;1.0000994512867323
69.22676;1.0829196559260277;-9.95652050945462e-05;-9.183484044758612e-05;-0.6548710514480773;-0.6047461529262869;1.0681903493202927;0.9999587967843282;9.999106713020408;-0.6247680041718269;-0.6459310480908715;-0.645931033557942;-3.286805094130655e-08;0.6047105990881052;0.6048395815838556;1.0001013897016293
69.23676;1.0829173903838256;-9.956458302204637e-05;-9.183462590627797e-05;-0.6548710517035086;-0.6047461530320797;1.0681904326119382;0.9999564521926401;9.999112682375161;-0.6247680039998206;-0.6459310482375553;-0.6459310333313976;-3.3067348321305715e-08;0.6047112586319026;0.6048399904134381;1.000103300691952
69.24676;1.0829151341374479;-9.956394467495754e-05;-9.183440190691746e-05;-0.6548710519552402;-0.6047461531331237;1.068190402453236;0.9999541195122326;9.999118860774596;-0.6247680038427491;-0.6459310483846078;-0.645931033078069;-3.326533151812279e-08;0.6047119151429923;0.6048403906978099;1.0001051840245303
69.25676;1.0829128849570537;-9.956329118576252e-05;-9.183417029855113e-05;-0.6548710522033291;-0.604746153230586;1.0681902598647852;0.9999517962261025;9.999125276636152;-0.6247680037006721;-0.6459310485320473;-0.6459310327981278;-3.3461276124066365e-08;0.604712568952686;0.6048407791568795;1.0001070392465043
69.26676;1.0829106418398842;-9.95626237756086e-05;-9.183393310094297e-05;-0.6548710524482854;-0.6047461533254344;1.0681900069568497;0.9999494789093308;9.999131956264689;-0.6247680035734423;-0.645931048680269;-0.6459310324916598;-3.3654659752405285e-08;0.6047132202215958;0.6048411535972757;1.0001088656671617
69.27676;1.0829084057244924;-9.956194371001692e-05;-9.18336925939557e-05;-0.6548710526911617;-0.6047461534181621;1.0681896467189111;0.9999471631687534;9.999138925293716;-0.6247680034606808;-0.6459310488297406;-0.6459310321584627;-3.3844968679938426e-08;0.6047138689351014;0.6048415131053255;1.0001106630113614
69.28676;1.0829061785971978;-9.956125199849461e-05;-9.183345133740286e-05;-0.6548710529333579;-0.6047461535087514;1.0681891827548966;0.9999448442759006;9.999146206397924;-0.6247680033617965;-0.6459310489808142;-0.6459310317981182;-3.403154426688363e-08;0.6047145149063173;0.6048418573970656;1.0001124317263927
69.29676;1.0829039619040426;-9.956054923717724e-05;-9.183321199422275e-05;-0.654871053176277;-0.6047461535969028;1.068188618695008;0.9999425181452597;9.999153812552722;-0.6247680032759853;-0.6459310491336631;-0.6459310314101546;-3.421362069917365e-08;0.6047151577393116;0.6048421863802966;1.000114172963086
69.30676;1.0829017557090876;-9.955983586797217e-05;-9.183297714026036e-05;-0.654871053420984;-0.6047461536822447;1.0681879575375308;0.9999401815106075;9.999161738062053;-0.6247680032021262;-0.6459310492879742;-0.6459310309941056;-3.4390504523147554e-08;0.6047157963696252;0.6048425001394079;1.0001158885997017
69.31676;1.082899559226519;-9.955911244763078e-05;-9.183274908720154e-05;-0.654871053668118;-0.6047461537644043;1.0681872013752407;0.9999378314426903;9.99916996390115;-0.6247680031386785;-0.6459310494426418;-0.6459310305496072;-3.4561726543602294e-08;0.6047164284343888;0.6048427989478153;1.000117580975816
69.32676;1.0828973718273731;-9.95583796253026e-05;-9.18325296370144e-05;-0.6548710539181039;-0.6047461538431124;1.0681863518084833;0.9999354654343626;9.999178474863402;-0.6247680030838637;-0.6459310495959734;-0.6459310300765424;-3.472704146329722e-08;0.6047170501080164;0.6048430831021495;1.0001192524959954
69.33676;1.0828951931003916;-9.955763801884884e-05;-9.183231999993651e-05;-0.6548710541713099;-0.6047461539183605;1.0681854109944606;0.9999330822056153;9.999187264723068;-0.624768003036029;-0.6459310497461579;-0.6459310295751053;-3.488626264625685e-08;0.6047176564407273;0.60484335265088;1.0001209055544935
69.34676;1.0828930223020454;-9.955688815288891e-05;-9.183212095046974e-05;-0.6548710544280693;-0.6047461539904689;1.0681843826429829;0.9999306825924068;9.99919632655122;-0.6247680029938784;-0.6459310498914371;-0.6459310290458404;-3.503902621403379e-08;0.6047182418801187;0.6048436072728678;1.0001225427707856
69.35676;1.0828908584319947;-9.955613047962094e-05;-9.183193289936415e-05;-0.6548710546888279;-0.6047461540601112;1.0681832718965771;0.9999282694093813;9.999205643430974;-0.6247680029565488;-0.6459310500300985;-0.6459310284896788;-3.518479185223963e-08;0.6047188008093741;0.604843846252259;1.0001241671132077
69.36676;1.0828887009620485;-9.955536551844008e-05;-9.18317559457956e-05;-0.6548710549543226;-0.6047461541282747;1.0681820842939407;0.9999258461827444;9.999215186607389;-0.6247680029234525;-0.6459310501606307;-0.6459310279078768;-3.532325452421089e-08;0.6047193281577425;0.6048440682742467;1.0001257817097038
69.37676;1.0828865502799563;-9.9554593928244e-05;-9.183159007284906e-05;-0.6548710552253597;-0.6047461541960364;1.0681808251034186;0.9999234164364835;9.999224922247759;-0.6247680028939671;-0.6459310502818848;-0.6459310273019089;-3.5454738750152956e-08;0.6047198200180208;0.6048442712753128;1.0001273895979375
69.38676;1.0828844076244868;-9.955381629565187e-05;-9.183143521660505e-05;-0.654871055502299;-0.6047461542642517;1.0681794997462124;0.9999209838829671;9.999234821810681;-0.6247680028673831;-0.6459310503930396;-0.6459310266733127;-3.558008599759796e-08;0.6047202739207358;0.6048444527186463;1.0001289936721263
69.39676;1.082882275275096;-9.95530328816415e-05;-9.183129111433107e-05;-0.6548710557848523;-0.6047461543332923;1.0681781146632896;0.9999185523039201;9.999244863474402;-0.6247680028431324;-0.645931050493511;-0.6459310260234573;-3.570021464160945e-08;0.6047206884920352;0.6048446099461157;1.0001305967535916
69.40676;1.0828801568548587;-9.955224361176893e-05;-9.183115719742433e-05;-0.6548710560723302;-0.6047461544029535;1.0681766771679113;0.9999161250645211;9.999255025844917;-0.6247680028209621;-0.6459310505828817;-0.6459310253535501;-3.581581566423156e-08;0.6047210628220203;0.6048447401873336;1.0001322014007954
69.41676;1.082878056946832;-9.955144819069367e-05;-9.183103276016274e-05;-0.6548710563639324;-0.6047461544726244;1.068175194191269;0.9999137051187602;9.999265284268722;-0.6247680028009712;-0.6459310506607524;-0.6459310246649201;-3.592724447534777e-08;0.6047213962554874;0.6048448405071997;1.0001338098076797
69.42676;1.0828759803522503;-9.95506461517763e-05;-9.183091728673432e-05;-0.6548710566587843;-0.6047461545415315;1.068173671307429;0.9999112955553229;9.999275609318904;-0.6247680027835455;-0.6459310507266868;-0.6459310239590721;-3.603446421319659e-08;0.6047216885409713;0.6048449080048124;1.0001354243849974
69.43676;1.082873931662886;-9.95498368172984e-05;-9.183081056181811e-05;-0.6548710569557857;-0.6047461546088724;1.0681721127744699;0.9999088997175296;9.99928596701466;-0.6247680027691689;-0.6459310507804128;-0.6459310232374236;-3.61371507162707e-08;0.604721939681145;0.6048449402341615;1.000137048293724
69.44676;1.0828719155227626;-9.954901923594861e-05;-9.183071255913448e-05;-0.6548710572535434;-0.6047461546739932;1.068170522363124;0.9999065207274517;9.999296323392047;-0.6247680027582181;-0.6459310508220664;-0.6459310225012359;-3.6235091638411736e-08;0.6047221495169536;0.6048449358255755;1.0001386848302714
69.45676;1.082869937440047;-9.954819216034683e-05;-9.183062335686461e-05;-0.6548710575504652;-0.6047461547366655;1.0681689040581377;0.9999041616580805;9.999306650090585;-0.6247680027508923;-0.6459310508522359;-0.6459310217519029;-3.632847382459545e-08;0.604722317451024;0.6048448949040693;1.0001403360514767
69.46676;1.0828680039522904;-9.954735404059568e-05;-9.18305430567469e-05;-0.6548710578448109;-0.6047461547971693;1.0681672616555544;0.9999018263534568;9.999316924680906;-0.6247680027472725;-0.645931050871762;-0.6459310209910784;-3.6417640426005705e-08;0.6047224425440287;0.6048448187499204;1.0001420022075325
69.47676;1.082866121861084;-9.954650302162339e-05;-9.183047175077356e-05;-0.6548710581346895;-0.604746154856171;1.0681655981979548;0.9998995196094279;9.999327125490927;-0.624768002747442;-0.6459310508814958;-0.6459310202203326;-3.6502798595045266e-08;0.6047225240326918;0.6048447090784913;1.0001436823032537
