time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.48676;1.0828642978609462;-9.954563703000139e-05;-9.1830409581451e-05;-0.6548710584182732;-0.6047461549146519;1.0681639166013701;0.9998972468110038;9.999337229222405;-0.6247680027515863;-0.6459310508822252;-0.6459310194407811;-3.658413331878245e-08;0.6047225617782019;0.6048445676219286;1.0001453750352927
69.49676;1.0828625387849702;-9.954475402080659e-05;-9.183035662348398e-05;-0.6548710586941516;-0.6047461549738911;1.0681622205511956;0.9998950133811068;9.999347212826965;-0.6247680027599328;-0.6459310508747073;-0.6459310186531396;-3.666195820771463e-08;0.6047225561245654;0.6048443959944116;1.0001470799415346
69.50676;1.0828608515224736;-9.954385222556516e-05;-9.183031267314107e-05;-0.6548710589613583;-0.6047461550354523;1.0681605147355668;0.9998928236764988;9.999357053000463;-0.6247680027725921;-0.6459310508597628;-0.6459310178580487;-3.6736644873919995e-08;0.6047225075219722;0.6048441956132921;1.0001487977053083
69.51676;1.082859242722148;-9.954293015988658e-05;-9.183027729758333e-05;-0.6548710592190965;-0.6047461551010737;1.068158804718036;0.9998906800927958;9.999366726927803;-0.6247680027896095;-0.6459310508383455;-0.645931017056259;-3.68084536031922e-08;0.6047224166725933;0.604843967552522;1.0001505287272583
69.52676;1.082857718765293;-9.954198650214645e-05;-9.1830250001307e-05;-0.6548710594666749;-0.604746155172429;1.0681570964006781;0.9998885832993414;9.999376219800762;-0.6247680028110703;-0.6459310508114467;-0.6459310162486144;-3.687735193389838e-08;0.6047222850426986;0.6048437122334483;1.0001522718051927
69.53676;1.082856285729362;-9.95410201768825e-05;-9.183023028981758e-05;-0.6548710597037577;-0.6047461552510242;1.0681553953049259;0.9998865331437291;9.999385528334853;-0.6247680028369844;-0.6459310507798666;-0.645931015436104;-3.6942978867027294e-08;0.6047221150656545;0.6048434292477826;1.0001540244345062
69.54676;1.0828549491044823;-9.954003071940724e-05;-9.183021763415304e-05;-0.6548710599305017;-0.6047461553381855;1.0681537066283189;0.9998845297347395;9.999394651402776;-0.6247680028672841;-0.6459310507440018;-0.6459310146199879;-3.7004917322109176e-08;0.6047219099796323;0.6048431176097504;1.0001557837769404
69.55676;1.0828537133031089;-9.953901854465782e-05;-9.183021138664885e-05;-0.6548710601473472;-0.6047461554348534;1.0681520357970031;0.9998825742477021;9.999403581379337;-0.6247680029019914;-0.6459310507038357;-0.6459310138017302;-3.706308289879171e-08;0.6047216734951203;0.6048427761826871;1.0001575470244948
69.56676;1.0828525812890935;-9.95379847480663e-05;-9.183021074332118e-05;-0.6548710603546997;-0.604746155541322;1.0681503882735965;0.9998806686570367;9.99941231244054;-0.6247680029411662;-0.6459310506591418;-0.6459310129827532;-3.711782686456641e-08;0.604721409576766;0.6048424038913837;1.0001593110499298
69.57676;1.082851554769339;-9.953693066298626e-05;-9.183021470737664e-05;-0.6548710605527978;-0.6047461556572213;1.0681487689712288;0.9998788146341534;9.999420857246394;-0.6247680029847186;-0.6459310506096988;-0.6459310121643136;-3.716969327206957e-08;0.604721122423013;0.60484199963546;1.0001610723925043
69.58676;1.082850634784097;-9.953585763132704e-05;-9.183022205936961e-05;-0.6548710607418693;-0.6047461557815945;1.0681471818686092;0.9998770125788132;9.999429250358917;-0.6247680030323128;-0.6459310505553859;-0.6459310113475516;-3.721902680427153e-08;0.6047208160999922;0.6048415621917673;1.0001628278667247
69.59676;1.0828498222730976;-9.953476699815283e-05;-9.183023155219453e-05;-0.6548710609224709;-0.6047461559128781;1.068145629242479;0.9998752613150095;9.999437540749247;-0.624768003083381;-0.6459310504963361;-0.6459310105334678;-3.7265601778069126e-08;0.6047204939507504;0.604841090238169;1.0001645746307508
69.60676;1.0828491181892292;-9.953366004840514e-05;-9.183024226982292e-05;-0.6548710610956622;-0.6047461560490726;1.0681441110834713;0.9998735583518465;9.999445790061957;-0.6247680031372629;-0.6459310504333368;-0.6459310097228228;-3.7308582019968444e-08;0.6047201586704325;0.604840582385643;1.0001663096160762
69.61676;1.0828485229031406;-9.953253793218406e-05;-9.183025365434177e-05;-0.6548710612627856;-0.6047461561881524;1.068142625759106;0.9998719000544243;9.999454074041656;-0.624768003193311;-0.6459310503680542;-0.6459310089161892;-3.7346801975127175e-08;0.6047198129353085;0.604840037426287;1.000168029393917
69.62676;1.0828480356739727;-9.953140180760102e-05;-9.183026507097402e-05;-0.6548710614251387;-0.6047461563282907;1.0681411709251598;0.9998702814791985;9.999462480355005;-0.6247680032509277;-0.6459310503026657;-0.6459310081140502;-3.73789080517044e-08;0.6047194596786633;0.6048394546907772;1.0001697308381543
69.63676;1.0828476550503543;-9.953025298867512e-05;-9.183027551388725e-05;-0.6548710615838593;-0.6047461564678376;1.068139743839013;0.9998686963217298;9.999471103163785;-0.6247680033096584;-0.6459310502394042;-0.6459310073166703;-3.74034055992888e-08;0.6047191018837322;0.6048388340191134;1.0001714121715026
69.64676;1.0828473795646574;-9.952909281587821e-05;-9.183028382317691e-05;-0.654871061739979;-0.6047461566053084;1.0681383420377204;0.9998671371052661;9.999480034404817;-0.6247680033692485;-0.645931050180612;-0.6459310065238518;-3.741891125761817e-08;0.6047187423204071;0.6048381755480009;1.0001730729549434
69.65676;1.0828472078299787;-9.952792242280699e-05;-9.183028909352368e-05;-0.6548710618945383;-0.6047461567394778;1.0681369643086684;0.999865595656602;9.99948935632501;-0.6247680034296988;-0.6459310501290351;-0.6459310057348784;-3.742440940578094e-08;0.6047183833226665;0.6048374795295584;1.0001747122349283
69.66676;1.0828471384147687;-9.952674251528382e-05;-9.183029094904366e-05;-0.6548710620487168;-0.6047461568695236;1.068135611120354;0.9998640639230376;9.99949913814121;-0.6247680034913671;-0.6459310500878086;-0.6459310049486924;-3.7419354360872484e-08;0.604718026776062;0.6048367459853624;1.0001763270578063
69.67676;1.082847169667675;-9.952555310706013e-05;-9.183028965227507e-05;-0.6548710622039179;-0.6047461569950774;1.0681342849401665;0.99986253452793;9.999509435952334;-0.6247680035548634;-0.6459310500601451;-0.6459310041641595;-3.7403723540119634e-08;0.6047176746226346;0.6048359745978846;1.000177912870088
69.68676;1.0828472991664744;-9.95243534620845e-05;-9.183028607043093e-05;-0.6548710623616295;-0.604746157116153;1.0681329905864017;0.9998610007856161;9.999520295723235;-0.6247680036207116;-0.6459310500490402;-0.6459310033802697;-3.737790392421206e-08;0.6047173295434857;0.6048351650304938;1.000179464356907
69.69676;1.082847523438779;-9.952314242199232e-05;-9.183028150453157e-05;-0.6548710625230837;-0.6047461572330863;1.0681317347020074;0.9998594565765361;9.99953175531772;-0.6247680036890628;-0.6459310500569759;-0.645931002596267;-3.734230631828717e-08;0.604716994977736;0.6048343172812453;1.0001809757218383
69.70676;1.082847838216372;-9.952191878938993e-05;-9.183027750987326e-05;-0.6548710626891787;-0.6047461573464469;1.0681305241666799;0.9998578962754806;9.999543843035914;-0.6247680037596671;-0.6459310500855351;-0.6459310018117441;-3.7297033871247475e-08;0.6047166744526277;0.604833432070041;1.0001824408135065
69.71676;1.0828482384994393;-9.952068144370205e-05;-9.183027579953372e-05;-0.6548710628607052;-0.6047461574568006;1.0681293650404657;0.9998563145825733;9.999556576637652;-0.624768003832144;-0.6459310501352379;-0.645931001026581;-3.724184401503966e-08;0.6047163711407526;0.6048325109868523;1.0001838534578764
69.72676;1.082848718535896;-9.951942935625471e-05;-9.18302780319007e-05;-0.6548710630382716;-0.6047461575645331;1.0681282630575377;0.9998547061648654;9.999569963691576;-0.6247680039062504;-0.6459310502059289;-0.645931000240727;-3.7176238309617374e-08;0.6047160878647874;0.604831556019988;1.000185207936641
69.73676;1.0828492724550123;-9.951816177002529e-05;-9.183028558005496e-05;-0.654871063221937;-0.6047461576699218;1.06812722402437;0.9998530655176732;9.999583999595858;-0.6247680039817733;-0.645931050297287;-0.6459309994540418;-3.7099590753470935e-08;0.6047158271439343;0.6048305690624859;1.0001864995680216
69.74676;1.0828498953912418;-9.951687846169537e-05;-9.18302996560052e-05;-0.6548710634112873;-0.6047461577731977;1.068126252917699;0.9998513871957866;9.999598665848113;-0.6247680040582596;-0.6459310504088958;-0.6459309986663017;-3.701139423806589e-08;0.6047155912960207;0.6048295520105966;1.0001877251971227
69.75676;1.0828505836184832;-9.951557993044772e-05;-9.18303214885142e-05;-0.6548710636060373;-0.6047461578745005;1.0681253532553736;0.9998496660096886;9.99961393419986;-0.6247680041349433;-0.6459310505401534;-0.6459309978773229;-3.6911504842096155e-08;0.6047153823603897;0.6048285071711477;1.0001888829917134
69.76676;1.082851332945363;-9.951426749633951e-05;-9.183035221056763e-05;-0.654871063806383;-0.604746157973864;1.0681245275126616;0.9998478975016368;9.999629775342704;-0.6247680042107475;-0.6459310506903605;-0.6459309970870609;-3.680014358202122e-08;0.6047152015885705;0.6048274373142721;1.0001899718423126
69.77676;1.0828521371310629;-9.951294323409171e-05;-9.183039279465578e-05;-0.6548710640127209;-0.6047461580711625;1.0681237773296874;0.9998460788757798;9.999646165145041;-0.6247680042842836;-0.645931050858705;-0.6459309962956552;-3.667781758931058e-08;0.6047150491993606;0.6048263450579842;1.0001909911487823
69.78676;1.0828529881149143;-9.951160967821177e-05;-9.183044415251261e-05;-0.654871064225164;-0.6047461581661915;1.0681231035462808;0.9998442092935218;9.999663084030564;-0.6247680043540201;-0.6459310510440972;-0.645930995503619;-3.654536576418318e-08;0.6047149248590353;0.6048252320254925;1.000191940790138
69.79676;1.0828538772401832;-9.95102694475789e-05;-9.18305071100554e-05;-0.6548710644433624;-0.6047461582589817;1.0681225065149527;0.9998422893073717;9.999680513709812;-0.6247680044184883;-0.6459310512451947;-0.6459309947120437;-3.6403896844880365e-08;0.6047148281561359;0.6048240987267164;1.0001928210592785
69.80676;1.0828547960907386;-9.95089250732357e-05;-9.183058224686672e-05;-0.6548710646666328;-0.6047461583498719;1.0681219859689544;0.9998403204609858;9.999698440241694;-0.6247680044763259;-0.6459310514606886;-0.6459309939223159;-3.625460944405376e-08;0.6047147584562464;0.6048229456452869;1.0001936324826612
69.81676;1.0828557370298406;-9.950757911814188e-05;-9.183066978240607e-05;-0.6548710648940479;-0.6047461584393599;1.068121540506402;0.9998383055032316;9.99971686186884;-0.624768004526212;-0.6459310516896822;-0.6459309931355761;-3.609876297952682e-08;0.6047147147762938;0.604821774466279;1.000194375082159
69.82676;1.0828566934426462;-9.950623428111766e-05;-9.183076956244841e-05;-0.6548710651244614;-0.6047461585281309;1.0681211676080256;0.9998362488827811;9.999735787724186;-0.6247680045666483;-0.6459310519319105;-0.6459309923524662;-3.593771893378295e-08;0.604714696452848;0.604820588032463;1.0001950476192538
69.83676;1.0828576595973982;-9.95048932966533e-05;-9.183088124821234e-05;-0.6548710653565764;-0.6047461586170018;1.0681208643964741;0.9998341565290922;9.999755228928889;-0.624768004595774;-0.6459310521875713;-0.6459309915730459;-3.577284015610388e-08;0.6047147037269446;0.6048193894899835;1.0001956478305694
69.84676;1.0828586306047865;-9.950355877411221e-05;-9.183100463813397e-05;-0.6548710655888991;-0.604746158706645;1.06812062834711;0.9998320345635803;9.999775196942034;-0.6247680046115962;-0.6459310524570041;-0.6459309907969297;-3.560537181726831e-08;0.6047147371662753;0.6048181818241106;1.0001961729752102
69.85676;1.082859602420645;-9.95022330748267e-05;-9.183113964639446e-05;-0.6548710658197255;-0.6047461587975868;1.068120457355291;0.999829888286012;9.999795704104057;-0.6247680046123509;-0.6459310527405411;-0.6459309900238487;-3.5436479225798004e-08;0.6047147968935392;0.6048169677833755;1.0001966197676873
69.86676;1.0828605715733048;-9.95009183049137e-05;-9.183128598137241e-05;-0.654871066047312;-0.6047461588904772;1.0681203493522395;0.9998277224774852;9.99981675749987;-0.6247680045964994;-0.6459310530383661;-0.645930989254003;-3.526729224209842e-08;0.6047148826320324;0.6048157497121346;1.000196984565711
69.87676;1.0828615347112782;-9.949961633606666e-05;-9.183144312728647e-05;-0.6548710662699728;-0.6047461589860976;1.0681203020245174;0.9998255422887045;9.999838354838413;-0.6247680045626239;-0.645931053350228;-0.6459309884878116;-3.509883307502641e-08;0.6047149940203727;0.6048145293319779;1.0001972642698251
69.88676;1.0828624884614557;-9.949832880723569e-05;-9.183161063379132e-05;-0.6548710664861429;-0.6047461590852341;1.068120313033423;0.9998233535269577;9.999860484522621;-0.624768004509521;-0.6459310536752345;-0.6459309877256736;-3.4931943973121573e-08;0.6047151306984356;0.6048133078253006;1.0001974568403125
69.89676;1.0828634295689723;-9.949705731350388e-05;-9.183178823664838e-05;-0.6548710666944585;-0.604746159188901;1.068120380112299;0.9998211626329727;9.99988312482154;-0.6247680044360955;-0.6459310540119624;-0.645930986968042;-3.476730645061076e-08;0.6047152921462191;0.6048120863495183;1.0001975614251597
69.90676;1.0828643547762595;-9.949580355887079e-05;-9.183197571687266e-05;-0.6548710668936056;-0.604746159298671;1.0681205006616827;0.9998189770847221;9.999906244131672;-0.6247680043410637;-0.6459310543588449;-0.6459309862154003;-3.4605549449475596e-08;0.6047154773534617;0.6048108666473455;1.0001975787399273
69.91676;1.0828652607603608;-9.949456917143036e-05;-9.183217276233728e-05;-0.6548710670821054;-0.6047461594165784;1.068120671781688;0.9998168053934248;9.999929802829193;-0.6247680042231203;-0.6459310547144755;-0.6459309854679742;-3.4447364744242224e-08;0.6047156845081598;0.6048096511770449;1.0001975110021883
69.92676;1.082866144523188;-9.949335550094299e-05;-9.18323789124243e-05;-0.6548710672584515;-0.6047461595446899;1.0681208909189308;0.9998146561565777;9.999953756849044;-0.6247680040813935;-0.6459310550775103;-0.6459309847255119;-3.4293576898573036e-08;0.6047159110017406;0.6048084425965212;1.000197361193211
69.93676;1.082867003975089;-9.949216358432203e-05;-9.183259359593342e-05;-0.6548710674215035;-0.6047461596848424;1.0681211561501167;0.9998125373800533;9.999978061898567;-0.6247680039155046;-0.6459310554463237;-0.6459309839874128;-3.414517707464786e-08;0.6047161540573393;0.6048072433069435;1.000197132537584
69.94676;1.0828678381950758;-9.949099403741816e-05;-9.183281628432536e-05;-0.6548710675706371;-0.6047461598386591;1.0681214658577016;0.99981045661885;10.000002677201477;-0.624768003725428;-0.6459310558188652;-0.6459309832530887;-3.400329440548318e-08;0.6047164113639937;0.604806055675892;1.0001968283532405
69.95676;1.0828686470242876;-9.948984696750268e-05;-9.1833046481513e-05;-0.6548710677055177;-0.6047461600075835;1.0681218184198977;0.9998084210362045;10.000027572217018;-0.6247680035115699;-0.6459310561928818;-0.6459309825223463;-3.3869141225978007e-08;0.6047166810286122;0.6048048824664236;1.000196451845709
69.96676;1.0828694308019644;-9.948872217149636e-05;-9.183328355396201e-05;-0.6548710678258887;-0.6047461601927673;1.0681222122676155;0.999806436954645;10.000052727371767;-0.6247680032747885;-0.6459310565662604;-0.6459309817955214;-3.3743947837153354e-08;0.6047169614495631;0.604803726689562;1.0001960059869957
69.97676;1.0828701909872278;-9.948761947129756e-05;-9.183352687011819e-05;-0.6548710679315387;-0.6047461603949451;1.0681226459807138;0.9998045093447855;10.000078121296006;-0.6247680030162069;-0.6459310569372483;-0.6459309810732443;-3.3628820753051206e-08;0.604717251281172;0.6048025909129902;1.0001954934260926
69.98676;1.0828709306222908;-9.948653889435356e-05;-9.183377618798922e-05;-0.6548710680222496;-0.6047461606144924;1.0681231181884239;0.9998026418901486;10.000103720770976;-0.6247680027371454;-0.6459310573045327;-0.6459309803561184;-3.3524569886992927e-08;0.6047175492389246;0.6048014768611135;1.0001949162825288
69.99676;1.0828716537051817;-9.948548066531061e-05;-9.183403178848425e-05;-0.65487106809774;-0.604746160851537;1.0681236277661466;0.9998008377997452;10.00012948628001;-0.6247680024390728;-0.6459310576671657;-0.6459309796445242;-3.3431748112486336e-08;0.6047178544699005;0.6048003856835276;1.0001942766388672
70.00676;1.082872364313771;-9.948444518961384e-05;-9.18342942040175e-05;-0.6548710681577669;-0.6047461611058291;1.0681241744177568;0.9997991004103166;10.000155386175273;-0.6247680021232374;-0.645931058024271;-0.6459309789385164;-3.335104946064512e-08;0.6047181672008675;0.6047993182666432;1.0001935773076895
70.01676;1.0828730661042762;-9.94834331322175e-05;-9.183456379324637e-05;-0.6548710682023315;-0.6047461613764629;1.0681247587727805;0.9997974329229272;10.000181404677829;-0.6247680017902586;-0.6459310583747226;-0.6459309782379199;-3.3283661618039426e-08;0.6047184884957018;0.6047982752616156;1.000192821260611
70.02676;1.0828737617449284;-9.948244551260236e-05;-9.183484059962488e-05;-0.6548710682318208;-0.6047461616617575;1.0681253816688043;0.9997958377654641;10.000207534847464;-0.624768001440142;-0.6459310587170962;-0.645930977542717;-3.3231141452412913e-08;0.6047188197706226;0.6047972571700899;1.000192010476567
70.03676;1.0828744522247917;-9.948148366227109e-05;-9.183512459661238e-05;-0.6548710682469625;-0.6047461619594524;1.0681260433748911;0.9997943159555296;10.000233764082795;-0.6247680010726873;-0.6459310590497891;-0.6459309768534122;-3.31950866938134e-08;0.6047191631083825;0.6047962646688896;1.0001911458269865
70.04676;1.0828751362639097;-9.948054903250837e-05;-9.183541595264496e-05;-0.6548710682486892;-0.6047461622671872;1.0681267434832566;0.9997928668590785;10.000260064123227;-0.6247680006880039;-0.6459310593710385;-0.6459309761710031;-3.31770099375932e-08;0.6047195215806147;0.6047952989115856;1.0001902278297103
70.05676;1.0828758101978984;-9.947964296253663e-05;-9.183571504396004e-05;-0.6548710682380046;-0.6047461625829432;1.0681274812012713;0.9997914884931327;10.000286390938019;-0.6247680002868989;-0.645931059679022;-0.6459309754966199;-3.3178269753290836e-08;0.6047198984874468;0.6047943615226512;1.0001892574390463
70.06676;1.0828764687339503;-9.947876639940391e-05;-9.183602215708665e-05;-0.6548710682159038;-0.6047461629050614;1.0681282553160005;0.999790177774329;10.00031269636046;-0.624767999870923;-0.6459310599723;-0.6459309748311058;-3.3199800257461384e-08;0.6047202960742762;0.6047934545049386;1.0001882363710897
70.07676;1.0828771062326281;-9.947791969968224e-05;-9.183633712553001e-05;-0.6548710681834365;-0.6047461632319132;1.0681290641935812;0.9997889304708476;10.000338938650833;-0.6247679994419842;-0.6459310602501983;-0.6459309741748791;-3.324192693451063e-08;0.6047207148957775;0.6047925799854812;1.0001871671456177
70.08676;1.0828777182010991;-9.947710271905835e-05;-9.183665934927926e-05;-0.6548710681417078;-0.6047461635616862;1.068129906498591;0.9997877409263078;10.0003650752588;-0.62476799900176;-0.6459310605126292;-0.6459309735281857;-3.3304557955528405e-08;0.6047211537984537;0.6047917394792113;1.0001860530977968
70.09676;1.0828783026880149;-9.947631506721122e-05;-9.183698814283422e-05;-0.6548710680916991;-0.6047461638925189;1.0681307819247403;0.9997866016559052;10.000391050443769;-0.6247679985512856;-0.6459310607595853;-0.6459309728913082;-3.338738255239826e-08;0.6047216100696416;0.6047909333917089;1.0001848980820365
70.10676;1.082878860724998;-9.947555641459091e-05;-9.183732306211148e-05;-0.654871068034256;-0.6047461642227987;1.068131690983464;0.9997855034965274;10.00041679927343;-0.6247679980909622;-0.6459310609907959;-0.6459309722644805;-3.348982562787747e-08;0.6047220798837691;0.6047901613668886;1.000183705612904
70.11676;1.0828793956585658;-9.947482685497524e-05;-9.183766412491542e-05;-0.6548710679703593;-0.6047461645513245;1.0681326341221922;0.9997844369674149;10.000442261729058;-0.6247679976209694;-0.6459310612056931;-0.645930971647808;-3.361102501994925e-08;0.6047225590331938;0.6047894229191516;1.0001824776662562
70.12676;1.0828799119923131;-9.94741270308817e-05;-9.18380118274931e-05;-0.6548710679012709;-0.6047461648770873;1.068133611279298;0.9997833939797477;10.000467393190577;-0.6247679971417653;-0.6459310614035849;-0.6459309710412963;-3.3749998815836374e-08;0.6047230435090045;0.6047887176534386;1.0001812146604503
70.13676;1.0828804144913349;-9.94734577861697e-05;-9.183836693553976e-05;-0.6548710678283235;-0.6047461651988828;1.0681346226651096;0.9997823683900221;10.000492168839953;-0.6247679966543954;-0.645931061583847;-0.6459309704448492;-3.390584036496167e-08;0.6047235297513845;0.604788044972389;1.0001799173694312
70.14676;1.08288090815308;-9.947281970852614e-05;-9.183873026071301e-05;-0.6548710677526098;-0.6047461655153046;1.0681356699347149;0.9997813557622022;10.000516578341799;-0.6247679961606423;-0.6459310617460657;-0.6459309698582977;-3.407766817194604e-08;0.6047240148332725;0.6047874039203718;1.0001785885542418
70.15676;1.082881398310823;-9.947221295474283e-05;-9.18391025278319e-05;-0.6548710676748907;-0.6047461658250343;1.0681367560022565;0.999780353273144;10.000540612240012;-0.6247679956629946;-0.6459310618902324;-0.6459309692815218;-3.426446248235953e-08;0.6047244966509026;0.6047867937242272;1.0001772329461915
70.16676;1.0828818901114545;-9.947163731752609e-05;-9.183948441623557e-05;-0.6548710675957923;-0.6047461661269559;1.0681378836119415;0.9997793593400425;10.000564254626996;-0.6247679951642404;-0.6459310620169154;-0.6459309687144758;-3.446513781966786e-08;0.6047249736715069;0.6047862145218105;1.000175856726899
70.17676;1.0828823881331935;-9.947109244150762e-05;-9.183987677530472e-05;-0.6548710675160104;-0.6047461664201147;1.0681390543332798;0.9997783729397329;10.00058749004072;-0.6247679946668762;-0.6459310621270958;-0.6459309681571166;-3.467870521489202e-08;0.6047254441092514;0.6047856674057313;1.000174466962412
70.18676;1.082882896058031;-9.94705781088495e-05;-9.184028073020197e-05;-0.6548710674362385;-0.6047461667037157;1.0681402681962542;0.9997773932056677;10.00061031392488;-0.6247679941728211;-0.6459310622216415;-0.6459309676095054;-3.4904411944955834e-08;0.6047259054520804;0.6047851536086644;1.0001730706545784
70.19676;1.0828834158799234;-9.947009446062698e-05;-9.184069758534474e-05;-0.6548710673570382;-0.6047461669770042;1.0681415232699307;0.9997764191806939;10.000632734975678;-0.6247679936835359;-0.6459310623009407;-0.6459309670719896;-3.514197424925846e-08;0.6047263548955147;0.6047846736816266;1.000171674205596
70.20676;1.0828839474753265;-9.946964197183781e-05;-9.184112869744302e-05;-0.654871067278959;-0.6047461672389017;1.0681428159045978;0.9997754499123687;10.000654770644372;-0.6247679932002339;-0.6459310623650021;-0.6459309665451145;-3.539152056643442e-08;0.6047267898035763;0.6047842277204305;1.0001702840395905
70.21676;1.0828844887938143;-9.94692210881849e-05;-9.18415752798595e-05;-0.6548710672026324;-0.6047461674878344;1.0681441422434086;0.9997744852626055;10.00067643953885;-0.6247679927239935;-0.6459310624136562;-0.6459309660293008;-3.5653087410241535e-08;0.6047272076382154;0.60478381612867;1.0001689073444444
70.22676;1.0828850365611624;-9.946883190422109e-05;-9.184203807309862e-05;-0.6548710671285475;-0.6047461677221023;1.0681454996903363;0.9997735263192354;10.000697752272604;-0.6247679922558061;-0.6459310624465265;-0.6459309655247006;-3.5926149808030486e-08;0.6047276059598258;0.6047834397296603;1.0001675520312006
70.23676;1.0828855876573;-9.946847423729829e-05;-9.184251709064993e-05;-0.6548710670569756;-0.6047461679403408;1.0681468874858127;0.9997725747511493;10.000718708066211;-0.6247679917965944;-0.6459310624628941;-0.6459309650313306;-3.6209415092221453e-08;0.6047279828640236;0.6047830995126867;1.0001662262977982
70.24676;1.0828861402307997;-9.946814792331275e-05;-9.18430116487724e-05;-0.6548710669881659;-0.6047461681416216;1.0681483069324262;0.9997716325455789;10.000739299319468;-0.6247679913471675;-0.6459310624617295;-0.6459309645491522;-3.6500965366075235e-08;0.6047283374350559;0.6047827966427951;1.0001649378286404
70.25676;1.0828866938604667;-9.946785305527487e-05;-9.18435206312545e-05;-0.6548710669222496;-0.6047461683252728;1.068149761232815;0.9997707025943713;10.000759514778357;-0.6247679909082442;-0.6459310624419321;-0.6459309640780632;-3.6798715290764046e-08;0.6047286698066894;0.6047825323758782;1.0001636926882316
70.26676;1.0828872491868726;-9.946758998687845e-05;-9.184404278039752e-05;-0.6548710668590005;-0.604746168490582;1.06815125473263;0.9997697888551994;10.000779339508405;-0.6247679904807041;-0.6459310624025142;-0.6459309636180811;-3.7100761683659624e-08;0.6047289810443547;0.6047823075165472;1.0001624949516768
70.27676;1.0828878071748436;-9.946735915777729e-05;-9.184457692522748e-05;-0.6548710667979104;-0.6047461686366681;1.068152791991855;0.999768896001711;10.00079875697644;-0.6247679900658528;-0.6459310623426338;-0.6459309631695811;-3.740548172234277e-08;0.6047292731519588;0.6047821220707174;1.0001613472772868
70.28676;1.0828883683517598;-9.946716103728737e-05;-9.184512217203158e-05;-0.6548710667384839;-0.6047461687627502;1.0681543771927429;0.9997680296590756;10.000817750923531;-0.6247679896653645;-0.6459310622615979;-0.6459309627331574;-3.771153621407553e-08;0.6047295489025554;0.6047819757542297;1.0001602512457517
70.29676;1.082888932933957;-9.94669961978458e-05;-9.184567800177694e-05;-0.6548710666804357;-0.6047461688684489;1.0681560140270456;0.9997671972481668;10.000836308033218;-0.6247679892809809;-0.6459310621588417;-0.6459309623092054;-3.8017729165988004e-08;0.6047298114409349;0.6047818686206583;1.0001592074884311
70.30676;1.0828895017031328;-9.946686520244867e-05;-9.184624427446433e-05;-0.6548710666235966;-0.604746168953712;1.0681577054869476;0.9997664082292798;10.00085442629339;-0.6247679889142349;-0.6459310620338625;-0.6459309618979358;-3.832278493094079e-08;0.6047300640709893;0.6047818008880891;1.000158216716588
70.31676;1.0828900763897256;-9.946676824502639e-05;-9.184682114950783e-05;-0.6548710665677002;-0.6047461690186302;1.068159453468776;0.9997656731571026;10.000872117179993;-0.6247679885662837;-0.6459310618861743;-0.6459309614998968;-3.862526991367245e-08;0.6047303100650212;0.6047817720509544;1.000157280829191
70.32676;1.0828906594866377;-9.946670491122199e-05;-9.184740885532926e-05;-0.6548710665123131;-0.6047461690635086;1.0681612590788225;0.99976500267512;10.00088939239312;-0.6247679882377895;-0.6459310617154013;-0.6459309611160224;-3.892363081479415e-08;0.604730552458552;0.6047817800103191;1.000156402159484
70.33676;1.082891254071745;-9.946667427622779e-05;-9.184800747947141e-05;-0.6548710664569068;-0.6047461690890208;1.0681631238919447;0.9997644075719544;10.0009062524821;-0.6247679879288931;-0.6459310615214776;-0.6459309607470674;-3.921618749341977e-08;0.6047307941036665;0.6047818210792941;1.0001555818262566
70.34676;1.0828918631370248;-9.946667509148029e-05;-9.184861688557457e-05;-0.6548710664009613;-0.6047461690960761;1.0681650509822953;0.9997638991084175;10.000922689763119;-0.6247679876394487;-0.6459310613047947;-0.645930960393482;-3.950107705462857e-08;0.6047310377629472;0.604781890761512;1.000154819820044
70.35676;1.0828924885846831;-9.946670594711312e-05;-9.18492366239218e-05;-0.6548710663440347;-0.6047461690854674;1.0681670441087268;0.9997634883224334;10.000938694365525;-0.6247679873694386;-0.6459310610662077;-0.645930960055867;-3.977627879140451e-08;0.6047312860837573;0.6047819844248257;1.0001541160775893
70.36676;1.0828931310041323;-9.946676562735419e-05;-9.18498659264503e-05;-0.654871066285746;-0.6047461690576958;1.0681691056185334;0.9997631845900607;10.000954255345096;-0.6247679871191201;-0.6459310608067673;-0.6459309597352029;-4.003980402425705e-08;0.6047315414743694;0.604782097761065;1.0001534704772135
70.37676;1.082893790137069;-9.946685352101751e-05;-9.185050381309066e-05;-0.654871066225565;-0.6047461690131182;1.0681712356340338;0.9997629949820602;10.000969364602318;-0.6247679868888326;-0.6459310605274702;-0.6459309594325606;-4.02899504780084e-08;0.6047318059908807;0.6047822275099897;1.0001528825398824
70.38676;1.0828944650381345;-9.946696970687472e-05;-9.185114917579518e-05;-0.6548710661626304;-0.604746168952217;1.0681734330065196;0.9997629250967657;10.000984026811034;-0.6247679866790138;-0.6459310602295749;-0.6459309591486863;-4.0525388819296203e-08;0.6047320812404302;0.6047823720038739;1.000152351647123
70.39676;1.0828951538250748;-9.946711474798341e-05;-9.185180087510007e-05;-0.654871066095971;-0.6047461688757284;1.068175695884695;0.9997629800313766;10.000998264332015;-0.6247679864904759;-0.6459310599149901;-0.6459309588839;-4.074500982244582e-08;0.604732368076441;0.6047825306322534;1.0001518771999656
70.40676;1.0828958535812863;-9.946728930577386e-05;-9.185245788477155e-05;-0.6548710660249275;-0.6047461687845419;1.0681780210093161;0.9997631641266524;10.001012111114875;-0.6247679863243174;-0.6459310595860994;-0.6459309586382498;-4.094780996459929e-08;0.6047326663625955;0.6047827027987382;1.00015145869429
70.41676;1.0828965602554717;-9.946749364353057e-05;-9.185311941493629e-05;-0.6548710659493379;-0.6047461686795821;1.06818040313792;0.9997634802278418;10.001025601921258;-0.6247679861814374;-0.6459310592454576;-0.6459309584115596;-4.113302997704864e-08;0.6047329752951217;0.6047828875336961;1.0001510955356636
70.42676;1.08289726846943;-9.946772737889743e-05;-9.185378484383027e-05;-0.6548710658694409;-0.6047461685618043;1.0681828351567668;0.9997639298254976;10.001038765088568;-0.6247679860622226;-0.6459310588957111;-0.6459309582033954;-4.13002808059358e-08;0.6047332941901673;0.6047830835333013;1.0001507865473918
70.43676;1.0828979717370257;-9.946798959066918e-05;-9.185445344426294e-05;-0.6548710657856202;-0.6047461684321872;1.0681853084379405;0.9997645136162717;10.00105162013083;-0.6247679859665034;-0.6459310585395285;-0.6459309580132299;-4.144936121328934e-08;0.604733623016724;0.6047832892283515;1.0001505300059252
70.44676;1.0828986627768156;-9.94682790408564e-05;-9.185512426244457e-05;-0.6548710656982436;-0.6047461682917744;1.0681878135729408;0.9997652315890033;10.001064174880536;-0.6247679858935465;-0.6459310581794188;-0.6459309578406993;-4.158001869038299e-08;0.6047339621527276;0.6047835031244697;1.0001503240947998
70.45676;1.0828993334684034;-9.946859443790671e-05;-9.185579630421692e-05;-0.6548710656076948;-0.6047461681418176;1.0681903408344342;0.999766083141211;10.001076424473657;-0.6247679858421071;-0.6459310578174645;-0.6459309576855016;-4.169197533637964e-08;0.6047343117168342;0.6047837241155146;1.000150166819254
70.46676;1.0828999750617783;-9.946893461387188e-05;-9.18564687541159e-05;-0.6548710655142398;-0.6047461679838309;1.068192880142377;0.9997670674091108;10.001088359803115;-0.6247679858105681;-0.6459310574550637;-0.645930957547028;-4.178494435086346e-08;0.604734671094271;0.6047839514555304;1.0001500553153202
70.47676;1.082900579094854;-9.946929850275091e-05;-9.185714114815126e-05;-0.6548710654177163;-0.6047461678194122;1.0681954217017464;0.9997681831271761;10.001099979704827;-0.6247679857972306;-0.6459310570928737;-0.6459309574244827;-4.185846854471051e-08;0.6047350390201753;0.6047841846370375;1.0001499850288624
70.48676;1.082901138525979;-9.946968508629049e-05;-9.185781354757609e-05;-0.6548710653174951;-0.6047461676499507;1.0681979565769717;0.9997694283344803;10.001111294571961;-0.6247679858006995;-0.6459310567310648;-0.6459309573174296;-4.191198623466116e-08;0.6047354140244613;0.6047844232243059;1.0001499494283093
70.49676;1.0829016483736655;-9.947009336154418e-05;-9.185848647900274e-05;-0.6548710652127816;-0.6047461674766157;1.068200475771878;0.9997708005664488;10.001122320971563;-0.6247679858199111;-0.6459310563697175;-0.6459309572257986;-4.194509304615897e-08;0.6047357948049035;0.6047846665914309;1.000149940719931
70.50676;1.082902105623377;-9.947052224976673e-05;-9.185916057515433e-05;-0.6548710651029825;-0.604746167300532;1.0682029689275552;0.9997722968592803;10.00113307506709;-0.6247679858538626;-0.6459310560090252;-0.6459309571492912;-4.1957548238141565e-08;0.604736180550134;0.6047849138532944;1.0001499506686167
70.51676;1.0829025085197503;-9.947097055999646e-05;-9.185983625720979e-05;-0.6548710649879285;-0.604746167122624;1.0682054243135322;0.9997739131569174;10.001143567272758;-0.62476798590157;-0.6459310556491522;-0.6459309570870876;-4.1949108446615163e-08;0.604736571139121;0.6047851640649631;1.0001499708129151
70.52676;1.0829028557922726;-9.947143715827366e-05;-9.186051369891054e-05;-0.654871064867826;-0.6047461669434273;1.068207830104538;0.9997756442500148;10.001153793996734;-0.6247679859620514;-0.6459310552900073;-0.6459309570381326;-4.191950541431688e-08;0.6047369670025963;0.6047854163669283;1.000149993065949
70.53676;1.0829031464617194;-9.947192119101165e-05;-9.186119305664027e-05;-0.654871064742989;-0.6047461667632807;1.0682101756114246;0.9997774848229668;10.001163729630203;-0.6247679860341107;-0.6459310549312517;-0.6459309570013596;-4.1868497821126283e-08;0.6047373689913496;0.6047856700908671;1.0001500109329917
70.54676;1.082903380025967;-9.947242202390829e-05;-9.18618747925786e-05;-0.6548710646136551;-0.6047461665825591;1.0682124517163998;0.9997794302465226;10.001173328391628;-0.6247679861163445;-0.6459310545724839;-0.6459309569754401;-4.179584259080575e-08;0.6047377787014916;0.6047859250091286;1.000150019863096
70.55676;1.0829035565808836;-9.94729389646093e-05;-9.186255979173026e-05;-0.6548710644800841;-0.604746166401719;1.0682146511039854;0.9997814760302061;10.001182534541345;-0.624767986207455;-0.6459310542133945;-0.6459309569584992;-4.170134881731999e-08;0.6047381988659035;0.6047861814002227;1.0001500164320754
70.56676;1.0829036766454923;-9.947347116467513e-05;-9.186324926021911e-05;-0.6548710643427926;-0.6047461662212501;1.0682167682052686;0.9997836169389424;10.00119129426429;-0.6247679863064826;-0.6459310538538653;-0.6459309569483334;-4.158503243697313e-08;0.6047386330115515;0.604786439771926;1.0001499977436439
70.57676;1.082903740831981;-9.947401768677886e-05;-9.1863944527918e-05;-0.6548710642026377;-0.60474616604159;1.0682187985122127;0.9997858469518858;10.001199566929259;-0.6247679864127783;-0.6459310534939744;-0.6459309569428624;-4.1447114313196114e-08;0.6047390845634824;0.6047867007355636;1.0001499617205352
70.58676;1.0829037498758527;-9.947457749092656e-05;-9.186464671771755e-05;-0.6548710640606662;-0.6047461658629939;1.0682207379549107;0.9997881596440245;10.00120732948584;-0.624767986525808;-0.6459310531338556;-0.6459309569402457;-4.1287950935804465e-08;0.6047395563588347;0.6047869651190287;1.0001499079136877
70.59676;1.0829037048565606;-9.947514930878313e-05;-9.186535661169638e-05;-0.6548710639180088;-0.6047461656854297;1.0682225822316438;0.9997905484240484;10.001214569167674;-0.6247679866449598;-0.6459310527735631;-0.6459309569386572;-4.1108090010010284e-08;0.6047400507814684;0.6047872337515967;1.0001498380872662
70.60676;1.0829036072422573;-9.947573154979503e-05;-9.186607490679053e-05;-0.6548710637759262;-0.6047461655086408;1.068224325969258;0.9997930068542455;10.001221273764806;-0.6247679867695319;-0.6459310524130313;-0.6459309569361396;-4.0908347400390535e-08;0.6047405699787647;0.6047875069120017;1.00014975559968
70.61676;1.0829034584292607;-9.947632245892882e-05;-9.186680224217638e-05;-0.6548710636357553;-0.6047461653322808;1.0682259629681894;0.999795528863642;10.001227430483675;-0.6247679868989368;-0.6459310520520632;-0.6459309569308184;-4.068977912190023e-08;0.6047411160471915;0.6047877841566521;1.000149663772202
70.62676;1.082903258862177;-9.947692032212388e-05;-9.186753882221144e-05;-0.6548710634987815;-0.604746165155965;1.0682274873580586;0.999798108433413;10.001233030552012;-0.6247679870327961;-0.645931051690261;-0.6459309569212934;-4.0453540097108163e-08;0.6047416911662381;0.6047880645933739;1.0001495649355137
70.63676;1.0829030078344157;-9.947752334892105e-05;-9.186828428089996e-05;-0.654871063366175;-0.6047461649793098;1.0682288943098206;0.9998007392322109;10.001238070108714;-0.6247679871708428;-0.6459310513268237;-0.6459309569068111;-4.020068511770272e-08;0.604742297326164;0.6047883470301615;1.0001494609880415
70.64676;1.082902704160482;-9.947812956372113e-05;-9.186903791397126e-05;-0.6548710632388831;-0.6047461648019885;1.0682301803426237;0.9998034145964091;10.00124254594702;-0.6247679873130672;-0.6459310509604772;-0.64593095688717;-3.993196597206544e-08;0.604742935792304;0.6047886300548635;1.000149354198899
70.65676;1.0829023468887997;-9.947873707076705e-05;-9.186979896054715e-05;-0.6548710631174094;-0.6047461646235938;1.0682313432585877;0.9998061276292917;10.001246456385944;-0.6247679874600469;-0.6459310505898468;-0.6459309568624952;-3.964778766907104e-08;0.6047436067134463;0.6047889122366383;1.000149246721579
70.66676;1.0829019356849972;-9.94793443004238e-05;-9.1870566904666e-05;-0.6548710630016843;-0.6047461644433421;1.0682323815049675;0.9998088717777052;10.001249809362495;-0.6247679876129087;-0.6459310502139426;-0.6459309568329232;-3.9348451293147016e-08;0.6047443087399361;0.6047891922873677;1.0001491393356021
70.67676;1.0829014713231058;-9.947994980341905e-05;-9.187134172813398e-05;-0.65487106289125;-0.6047461642601246;1.068233294104884;0.9998116419010202;10.001252625314969;-0.6247679877729139;-0.6459310498322425;-0.6459309567984861;-3.903444432799292e-08;0.6047450387030623;0.6047894694366471;1.0001490311783894
70.68676;1.0829009562570215;-9.948055194983946e-05;-9.187212389620047e-05;-0.6548710627854535;-0.6047461640729898;1.0682340817716107;0.9998144348459459;10.001254930476332;-0.6247679879410539;-0.6459310494443722;-0.6459309567593085;-3.870655964713083e-08;0.6047457920138342;0.6047897441234579;1.0001489206905168
70.69676;1.0829003939818231;-9.948114915524674e-05;-9.187291405904729e-05;-0.6548710626833371;-0.6047461638814361;1.0682347478671008;0.9998172494048327;10.001256744853757;-0.6247679881177841;-0.6459310490498122;-0.645930956715686;-3.8365878414537364e-08;0.604746563514334;0.60479001821308;1.0001488063168253
70.70676;1.0828997876399118;-9.948174026835995e-05;-9.187371272541244e-05;-0.6548710625835101;-0.604746163685254;1.0682352978351735;0.9998200860247842;10.001258072725975;-0.6247679883028674;-0.64593104864791;-0.645930956667993;-3.801354486431107e-08;0.6047473478368336;0.6047902942678972;1.0001486864398261
70.71676;1.0828991400344377;-9.948232450693395e-05;-9.18745201444813e-05;-0.654871062484274;-0.6047461634842671;1.0682357374135212;0.9998229461134306;10.001258904432499;-0.6247679884954207;-0.6459310482380314;-0.645930956616629;-3.7650374590471945e-08;0.6047481394829038;0.6047905744835911;1.000148559729972
70.72676;1.0828984546521425;-9.948290133902529e-05;-9.187533642639447e-05;-0.6548710623838448;-0.6047461632782171;1.0682360712116004;0.9998258311039018;10.001259224133857;-0.6247679886941903;-0.6459310478196841;-0.6459309565618557;-3.7276699445922543e-08;0.6047489330799759;0.6047908600780391;1.000148426201059
70.73676;1.0828977353154055;-9.948347054711188e-05;-9.187616181176963e-05;-0.6548710622804285;-0.604746163066913;1.0682363024022317;0.9998287416744588;10.001259012497767;-0.6247679888978079;-0.6459310473924866;-0.6459309565036001;-3.6892565677482655e-08;0.6047497237581377;0.604791151314104;1.00014828772253
70.74676;1.0828969844635394;-9.948403221451626e-05;-9.187699686902931e-05;-0.6548710621721598;-0.6047461628504769;1.0682364329063467;0.9998316773380801;10.001258245464259;-0.6247679891048339;-0.6459310469559477;-0.6459309564414536;-3.649785566683678e-08;0.6047505076851385;0.604791447886555;1.000148147597471
70.75676;1.0828962025551498;-9.948458673531944e-05;-9.18778423871978e-05;-0.6548710620571295;-0.6047461626291815;1.0682364637923052;0.9998346363573637;10.001256897130895;-0.6247679893137739;-0.6459310465094772;-0.6459309563747356;-3.609212168649978e-08;0.6047512823064465;0.604791749441429;1.0001480097962547
70.76676;1.082895389579045;-9.948513480476117e-05;-9.18786990302235e-05;-0.6548710619335094;-0.6047461624030646;1.0682363957065646;0.9998376160064878;10.001254946277351;-0.6247679895232278;-0.6459310460526795;-0.6459309563025347;-3.5674447623122725e-08;0.6047520458598119;0.6047920559070734;1.0001478781594753
70.77676;1.0828945467381974;-9.948567716949362e-05;-9.187956707911285e-05;-0.6548710617996436;-0.6047461621719324;1.068236228587659;0.9998406132564408;10.001252378625317;-0.6247679897319625;-0.6459310455854991;-0.6459309562238895;-3.524361438608509e-08;0.6047527967187762;0.6047923672903399;1.0001477557502434
70.78676;1.0828936763899673;-9.948621428143044e-05;-9.188044637692488e-05;-0.6548710616541146;-0.6047461619355123;1.0682359607002576;0.9998436253456856;10.001249183968337;-0.6247679899389389;-0.6459310451081902;-0.6459309561380233;-3.4798469505969505e-08;0.6047535330819693;0.6047926833239242;1.000147644793559
70.79676;1.0828927808904099;-9.948674614415376e-05;-9.188133639846485e-05;-0.6548710614957732;-0.6047461616932871;1.068235588044775;0.999846649955735;10.001245353956545;-0.6247679901433811;-0.6459310446211651;-0.6459309560443408;-3.4338134931041175e-08;0.6047542530392322;0.6047930036410143;1.0001475472179362
70.80676;1.0828918620525378;-9.948727247633891e-05;-9.188223649005734e-05;-0.6548710613236688;-0.6047461614442348;1.0682351048748406;0.9998496850880774;10.001240883129492;-0.6247679903446508;-0.6459310441247463;-0.6459309559423069;-3.386186368381294e-08;0.604754954884503;0.6047933281718704;1.0001474648522692
70.81676;1.0828909215989213;-9.948779301686226e-05;-9.188314609945204e-05;-0.6548710611369372;-0.604746161186775;1.0682345049675555;0.9998527284836342;10.001235771941285;-0.6247679905420315;-0.645931043619126;-0.6459309558314095;-3.3368808769239196e-08;0.6047556373014252;0.6047936569294327;1.0001473991444343
70.82676;1.082889962094403;-9.948830766971277e-05;-9.188406475976984e-05;-0.6548710609345724;-0.6047461609189717;1.0682337828282127;0.9998557769495728;10.00123002962655;-0.6247679907346788;-0.6459310431045266;-0.6459309557111145;-3.285798438449982e-08;0.6047562994045552;0.6047939892461965;1.0001473514795558
70.83676;1.082888987795073;-9.948881649166487e-05;-9.188499201773325e-05;-0.6548710607150696;-0.6047461606389417;1.0682329344128154;0.9998588263246909;10.001223674540284;-0.6247679909216891;-0.6459310425812004;-0.6459309555808345;-3.2328482323568616e-08;0.6047569407859659;0.6047943233050201;1.0001473237847882
70.84676;1.0828880048682628;-9.948931967788414e-05;-9.188592745905758e-05;-0.6548710604763449;-0.6047461603451764;1.0682319570579832;0.9998618721176067;10.001216732857305;-0.624767991102267;-0.6459310420491968;-0.6459309554398807;-3.177974855380068e-08;0.6047575613674417;0.6047946564423743;1.0001473178564912
70.85676;1.0828870208465469;-9.948981750300936e-05;-9.188687072720127e-05;-0.6548710602160072;-0.6047461600365218;1.0682308488143255;0.9998649100833863;10.00120923684474;-0.6247679912757795;-0.6459310415082599;-0.6459309552873553;-3.1211602992922455e-08;0.6047581613266746;0.6047949859356376;1.000147333846541
70.86676;1.0828860435129364;-9.949031016463115e-05;-9.188782142815966e-05;-0.6548710599316683;-0.6047461597120926;1.0682296078752647;0.9998679364897411;10.0012012182195;-0.6247679914415707;-0.6459310409580908;-0.6459309551221595;-3.0624087308862056e-08;0.6047587412903178;0.60479530961422;1.000147370070292
70.87676;1.082885079962042;-9.949079748224552e-05;-9.188877897723952e-05;-0.654871059621262;-0.6047461593714532;1.068228232113391;0.9998709486236874;10.00119269790041;-0.624767991598962;-0.6459310403985726;-0.6459309549431096;-3.001733631704709e-08;0.6047593021924381;0.6047956259991388;1.0001474240324626
70.88676;1.0828841363482329;-9.949127853640023e-05;-9.18897426332328e-05;-0.6548710592833191;-0.6047461590146558;1.0682267189726204;0.9998739455226592;10.001183683177091;-0.624767991747419;-0.6459310398296476;-0.6459309547490723;-2.939140843180341e-08;0.6047598446919966;0.6047959342305543;1.0001474927383933
70.89676;1.0828832175843068;-9.949175166625056e-05;-9.189071167131e-05;-0.6548710589169886;-0.6047461586418543;1.0682250661491541;0.9998769280472669;10.001174176170442;-0.6247679918864745;-0.6459310392511831;-0.6459309545391582;-2.8746235811470044e-08;0.6047603688101032;0.6047962339994067;1.0001475721357251
70.90676;1.0828823269587349;-9.94922149020488e-05;-9.189168534526469e-05;-0.6548710585218012;-0.604746158253089;1.068223272355891;0.9998798979463204;10.001164185541302;-0.6247679920156456;-0.6459310386629807;-0.6459309543129096;-2.8081931081953817e-08;0.604760874112971;0.6047965254696583;1.0001476569619452
70.91676;1.0828814664559336;-9.949266642254925e-05;-9.189266271571044e-05;-0.6548710580974388;-0.6047461578484573;1.068221337471961;0.9998828570937695;10.00115373114544;-0.6247679921345027;-0.6459310380647904;-0.64593095407033;-2.7399100629312824e-08;0.6047613600180684;0.6047968090377909;1.0001477414703248
70.92676;1.0828806373679916;-9.949310482610779e-05;-9.189364272729846e-05;-0.6548710576437897;-0.6047461574282931;1.068219262189259;0.9998858077170937;10.001142838609075;-0.6247679922425401;-0.6459310374563606;-0.6459309538118158;-2.669870964434618e-08;0.6047618257800411;0.6047970849399277;1.0001478202432932
70.93676;1.0828798405379731;-9.949352916261881e-05;-9.189462451389672e-05;-0.6548710571611834;-0.6047461569931871;1.0682170477457844;0.9998887525023017;10.001131532908277;-0.6247679923389668;-0.6459310368375228;-0.6459309535381368;-2.598177167799632e-08;0.6047622703660447;0.6047973531658499;1.0001478883998691
70.94676;1.0828790765966465;-9.949393874588687e-05;-9.189560755580565e-05;-0.6548710566505022;-0.6047461565438522;1.0682146961617198;0.9998916936670126;10.001119841177353;-0.6247679924228383;-0.6459310362082207;-0.6459309532504409;-2.5249328800820162e-08;0.6047626925308027;0.6047976138617384;1.000147941548096
70.95676;1.0828783466598846;-9.94943330269733e-05;-9.189659154554031e-05;-0.654871056113083;-0.6047461560809484;1.0682122103836338;0.9998946317192398;10.001107796232155;-0.6247679924934169;-0.6459310355684491;-0.6459309529501979;-2.4502536609750156e-08;0.6047630910430022;0.6047978677692493;1.000147975961874
70.96676;1.082877652672565;-9.949471164688016e-05;-9.189757622077956e-05;-0.6548710555505374;-0.6047461556050595;1.0682095938476766;0.9998975646585357;10.001095428474201;-0.6247679925502967;-0.645931034918125;-0.6459309526391147;-2.374248107638574e-08;0.6047634649163964;0.60479811640225;1.0001479887239184
70.97676;1.082876996477878;-9.949507443527315e-05;-9.189856128948214e-05;-0.6548710549646864;-0.6047461551168152;1.0682068502245543;0.9999004876625136;10.001082757548811;-0.6247679925932442;-0.645931034257074;-0.6459309523190369;-2.2969816880349225e-08;0.6047638133386071;0.604798361936325;1.0001479773822062
70.98676;1.0828763789117677;-9.949542130832623e-05;-9.189954620809398e-05;-0.6548710543576354;-0.604746154617025;1.0682039839620663;0.9999033935188537;10.001069793362259;-0.6247679926222861;-0.6459310335852156;-0.6459309519917311;-2.2184625898821117e-08;0.6047641352475946;0.6047986066603037;1.0001479397906088
70.99676;1.0828758001574499;-9.94957523160967e-05;-9.190052987439906e-05;-0.6548710537317638;-0.6047461541068725;1.0682010007038714;0.9999062736182595;10.00105653767091;-0.6247679926380856;-0.6459310329026968;-0.645930951658644;-2.1386730831860362e-08;0.6047644292693233;0.6047988521727582;1.0001478747535295
71.00676;1.082875260457005;-9.949606791297351e-05;-9.190151069303796e-05;-0.6548710530896656;-0.6047461535882283;1.0681979069830223;0.9999091188784286;10.00104298292383;-0.6247679926419171;-0.6459310322098442;-0.6459309513209187;-2.0576104793327186e-08;0.604764694145059;0.6047990989704475;1.0001477821441949
71.01676;1.0828747604341542;-9.949636916650114e-05;-9.190248705274213e-05;-0.6548710524342032;-0.6047461530637365;1.0681947103460554;0.9999119208367024;10.001029111744502;-0.6247679926352798;-0.6459310315071672;-0.6459309509796012;-1.9752944078701272e-08;0.6047649289933121;0.6047993468750246;1.0001476619145524
71.02676;1.0828743012074382;-9.949665756935281e-05;-9.190345771963965e-05;-0.6548710517685242;-0.6047461525365355;1.0681914197865288;0.9999146724776292;10.00101490138996;-0.6247679926198849;-0.6459310307954254;-0.6459309506356855;-1.8917650882090836e-08;0.6047651332233512;0.6047995960549767;1.0001475136519706
