time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.03676;1.082873884687069;-9.949693452860878e-05;-9.19044217471836e-05;-0.6548710510958661;-0.6047461520100087;1.0681880449924726;0.9999173680120604;10.001000331770095;-0.6247679925979476;-0.645931030075543;-0.6459309502900596;-1.8071025332233693e-08;0.6047653060247153;0.6047998475960401;1.0001473372832919
71.04676;1.0828735137726455;-9.949720107348791e-05;-9.190537808480922e-05;-0.6548710504193376;-0.6047461514876618;1.0681845953712046;0.9999200027127484;10.000985388976876;-0.6247679925721674;-0.6459310293485426;-0.6459309499436805;-1.7214444210322718e-08;0.604765445891715;0.60480010291859;1.0001471332508964
71.05676;1.0828731919396328;-9.949745800209713e-05;-9.190632545778533e-05;-0.6548710497419802;-0.6047461509729819;1.0681810801851939;0.999922573322509;10.000970068960806;-0.6247679925454485;-0.6459310286155892;-0.6459309495978256;-1.6349748933385762e-08;0.6047655509768769;0.6048003627180369;1.0001469013809088
71.06676;1.0828729233521943;-9.949770610225062e-05;-9.190726258226519e-05;-0.6548710490669171;-0.6047461504692649;1.068177508803183;0.9999250779446066;10.00095438881546;-0.6247679925206847;-0.6459310278779438;-0.6459309492541032;-1.5478915925745448e-08;0.604765619649095;0.604800626491039;1.000146640088752
71.07676;1.082872713717686;-9.949794625918055e-05;-9.19081882233973e-05;-0.6548710483971069;-0.6047461499794429;1.0681738908477605;0.9999275157852423;10.000938392939828;-0.6247679925005116;-0.6459310271368132;-0.6459309489143065;-1.4603846796557058e-08;0.6047656505090264;0.6048008930722975;1.0001463466207547
71.08676;1.0828725697652324;-9.949817944964074e-05;-9.190910103224693e-05;-0.6548710477348493;-0.604746149506065;1.0681702369262733;0.9999298874812343;10.000922139181839;-0.6247679924871429;-0.6459310263932095;-0.6459309485802627;-1.3726413420850179e-08;0.6047656423278844;0.6048011617372149;1.0001460174113577
71.09676;1.0828724973926405;-9.949840665676921e-05;-9.190999949678921e-05;-0.6548710470816371;-0.6047461490513468;1.0681665590518648;0.9999321949443625;10.000905679351606;-0.6247679924825007;-0.645931025647989;-0.645930948253724;-1.2848534372342566e-08;0.6047655941984418;0.604801432919596;1.0001456484084736
71.10676;1.0828725007951274;-9.949862895476892e-05;-9.191088202690036e-05;-0.6548710464385212;-0.6047461486170638;1.068162869967833;0.9999344405148592;10.000889053522881;-0.6247679924882734;-0.6459310249020542;-0.6459309479362819;-1.1972128927343909e-08;0.6047655058269971;0.6048017081010851;1.0001452353343807
71.11676;1.082872582992354;-9.949884775323915e-05;-9.191174698631587e-05;-0.6548710458066431;-0.604746148204555;1.0681591824667647;0.9999366267394215;10.000872290260755;-0.6247679925057791;-0.6459310241564717;-0.6459309476292598;-1.1099026461565e-08;0.6047653779509432;0.6048019891893597;1.0001447737810025
71.12676;1.0828727465157428;-9.949906483756093e-05;-9.191259272177521e-05;-0.6548710451874333;-0.6047461478150252;1.0681555093119746;0.9999387565701845;10.000855408137804;-0.6247679925359144;-0.645931023412423;-0.6459309473337286;-1.0230879992461945e-08;0.604765212360339;0.604802278064725;1.0001442595138326
71.13676;1.0828729932549066;-9.949928214616695e-05;-9.191341777131137e-05;-0.6548710445823629;-0.6047461474497063;1.0681518627781714;0.9999408327957003;10.000838424709404;-0.6247679925792105;-0.6459310226710469;-0.6459309470507255;-9.369111977926254e-09;0.6047650111831362;0.6048025767445807;1.000143688958913
71.14676;1.0828733233896528;-9.949950170248365e-05;-9.19142210925049e-05;-0.6548710439927521;-0.6047461471096913;1.0681482539326086;0.9999428570817869;10.000821364133202;-0.6247679926359847;-0.6459310219334017;-0.645930946781363;-8.514968069563392e-09;0.6047647761998582;0.6048028876513765;1.0001430594493366
71.15676;1.0828737347415411;-9.949972584853059e-05;-9.191500213260075e-05;-0.6548710434199142;-0.6047461467957477;1.068144692540872;0.9999448296968244;10.000804255203933;-0.6247679927064315;-0.6459310212007311;-0.6459309465267584;-7.669607238350183e-09;0.6047645090928935;0.6048032132092018;1.0001423690652158
71.16676;1.0828742231826878;-9.949995732577856e-05;-9.191576088234434e-05;-0.6548710428652379;-0.6047461465081434;1.0681411874311888;0.999946749630872;10.000787124746603;-0.6247679927904052;-0.6459310204745848;-0.6459309462880768;-6.8341068064287785e-09;0.6047642122945907;0.604803555174854;1.000141616497618
71.17676;1.0828747829136771;-9.950019900794503e-05;-9.19164978480236e-05;-0.6548710423299343;-0.6047461462464622;1.06813774714125;0.9999486145111001;10.000769992457258;-0.624767992887117;-0.6459310197564215;-0.6459309460665763;-6.009412941786748e-09;0.6047638893220229;0.604803914677656;1.0001408010581967
71.18676;1.0828754065097121;-9.950045363704943e-05;-9.191721394010894e-05;-0.654871041814793;-0.6047461460096657;1.0681343803663228;0.9999504207745893;10.000752871033441;-0.6247679929951786;-0.6459310190471533;-0.6459309458634626;-5.19629588699554e-09;0.6047635443943569;0.6048042929981334;1.0001399220971399
71.19676;1.0828760857194668;-9.950072371452469e-05;-9.191791051539505e-05;-0.65487104132026;-0.604746145796476;1.0681310957125145;0.9999521642943567;10.000735770116957;-0.6247679931130323;-0.6459310183471306;-0.6459309456797465;-4.395261791325732e-09;0.6047631818983739;0.6048046922589249;1.0001389780852137
71.20676;1.0828768123305588;-9.950101135569539e-05;-9.191858943242051e-05;-0.6548710408464936;-0.6047461456057895;1.0681279014386105;0.9999538410121671;10.00071870120329;-0.6247679932393343;-0.6459310176564161;-0.645930945516207;-3.6065208733252305e-09;0.604762805915593;0.604805115213669;1.0001379666774677
71.21676;1.0828775780076594;-9.950131811138685e-05;-9.1919252981588e-05;-0.6548710403931335;-0.6047461454366942;1.068124805254653;0.9999554472249207;10.00070168414164;-0.6247679933730313;-0.6459310169748944;-0.6459309453733441;-2.8302071805347737e-09;0.6047624199217407;0.6048055642862993;1.0001368860165631
71.22676;1.0828783736247536;-9.950164505077178e-05;-9.191990383151603e-05;-0.6548710399592059;-0.6047461452881332;1.0681218137549138;0.9999569796466022;10.00068475068786;-0.62476799351344;-0.6459310163021271;-0.6459309452513919;-2.066579664744426e-09;0.6047620267977916;0.6048060411737304;1.000135736210287
71.23676;1.082879189061308;-9.950199322107209e-05;-9.192054486642664e-05;-0.6548710395433648;-0.604746145158961;1.0681189321941058;0.9999584358507834;10.000667939504986;-0.624767993660472;-0.6459310156374007;-0.6459309451504464;-1.3158992943402565e-09;0.604761628939767;0.6048065474081582;1.000134519789023
71.24676;1.0828800135741297;-9.950236409810104e-05;-9.19211787395273e-05;-0.6548710391440915;-0.6047461450484454;1.0681161652639055;0.9999598151314256;10.000651286417725;-0.6247679938146402;-0.6459310149800684;-0.6459309450704894;-5.7822583808958e-10;0.6047612282242794;0.6048070847465278;1.0001332410676664
71.25676;1.0828808365819944;-9.950275959100291e-05;-9.192180742288573e-05;-0.6548710387598128;-0.6047461449562701;1.0681135183175885;0.9999611188434323;10.000634819023773;-0.6247679939766957;-0.645931014329773;-0.6459309450112588;1.4660084365000767e-10;0.6047608260280186;0.6048076550564707;1.0001319054440618
71.26676;1.0828816488792585;-9.950318176355471e-05;-9.192243211824187e-05;-0.6548710383892471;-0.6047461448819806;1.0681109974124738;0.9999623492036941;10.000618559197957;-0.6247679941472062;-0.645931013686487;-0.6459309449722501;8.588622099948608e-10;0.6047604234377606;0.6048082601408785;1.0001305191764085
71.27676;1.0828824429906914;-9.950363260459996e-05;-9.192305349125504e-05;-0.6548710380317675;-0.6047461448248006;1.068108607908665;0.9999635072168509;10.000602527637778;-0.6247679943263796;-0.6459310130505169;-0.6459309449529672;1.5589103183914523e-09;0.6047600212552395;0.604808901465591;1.000129088820181
71.28676;1.082883211729668;-9.95041138108855e-05;-9.192367191505287e-05;-0.6548710376873333;-0.6047461447839897;1.0681063537500535;0.9999645920953931;10.000586748869729;-0.624767994514122;-0.6459310124224716;-0.6459309449531369;2.247185365200277e-09;0.6047596197030404;0.6048095797992555;1.0001276197805642
71.29676;1.0828839472238108;-9.950462665092783e-05;-9.192428747191641e-05;-0.6548710373561026;-0.6047461447592273;1.0681042380425747;0.9999656026429721;10.000571256410748;-0.6247679947101651;-0.6459310118031228;-0.645930944972722;2.924182672428251e-09;0.6047592181735968;0.6048102947611426;1.0001261153921932
71.30676;1.0828846417814006;-9.950517209381458e-05;-9.19248997857878e-05;-0.6548710370381126;-0.6047461447506655;1.068102263516024;0.9999665382662122;10.000556087937928;-0.6247679949141371;-0.6459310111930348;-0.6459309450119018;3.5902337813717006e-09;0.6047588150066837;0.6048110444064583;1.0001245777883794
71.31676;1.0828852889077356;-9.950575091633565e-05;-9.192550801984807e-05;-0.6548710367332164;-0.6047461447585993;1.0681004323332626;0.9999673986159844;10.000541273830796;-0.6247679951254236;-0.6459310105922796;-0.6459309450710995;4.2451769190609514e-09;0.6047584075894783;0.6048118254168157;1.0001230093160074
71.32676;1.082885883455594;-9.95063634858581e-05;-9.192611113310604e-05;-0.6548710364413025;-0.6047461447831421;1.0680987455335176;0.9999681831579377;10.000526833027232;-0.6247679953428541;-0.6459310100005969;-0.6459309451509223;4.888253670191357e-09;0.6047579932694926;0.6048126337256626;1.000121412991917
71.33676;1.0828864212188671;-9.950700953266831e-05;-9.192670814822388e-05;-0.6548710361625718;-0.6047461448242331;1.0680972027330136;0.9999688910713305;10.000512775897468;-0.6247679955646657;-0.6459310094176584;-0.6459309452520364;5.518304065575733e-09;0.604757570306886;0.6048134648168954;1.000119792089947
71.34676;1.0828868984883475;-9.950768821977922e-05;-9.19272982423584e-05;-0.6548710358975608;-0.6047461448817353;1.0680958024928708;0.9999695210602497;10.000499106558854;-0.6247679957889241;-0.6459310088431904;-0.6459309453750867;6.1340319187068806e-09;0.6047571380844718;0.6048143137705368;1.000118149149348
71.35676;1.0828873119562064;-9.950839834478633e-05;-9.192788061318451e-05;-0.6548710356469516;-0.6047461449553954;1.0680945427120636;0.9999700715539853;10.000485820132957;-0.6247679960139586;-0.6459310082771752;-0.6459309455206809;6.734274994373818e-09;0.6047566968670997;0.6048151755932794;1.0001164851414521
71.36676;1.0828876592452559;-9.950913852656451e-05;-9.192845432038583e-05;-0.6548710354113979;-0.604746145044736;1.0680934207514827;0.9999705414538534;10.000472899497048;-0.6247679962384467;-0.6459310077200561;-0.6459309456894126;7.318302651882014e-09;0.604756247477511;0.6048160456899043;1.0001147998065356
71.37676;1.0828879399524147;-9.95099073853201e-05;-9.192901844955966e-05;-0.6548710351913257;-0.604746145148935;1.0680924334477397;0.9999709306632228;10.000460316411749;-0.6247679964613014;-0.6459310071726809;-0.645930945881783;7.886027094141765e-09;0.604755791282546;0.6048169200134687;1.0001130925768729
71.38676;1.0828881560242027;-9.951070361643969e-05;-9.19295724271758e-05;-0.6548710349866325;-0.6047461452667496;1.0680915765980785;0.9999712401148807;10.000448034969711;-0.6247679966815936;-0.6459310066360398;-0.6459309460979844;8.437990872633412e-09;0.6047553304126281;0.6048177949658565;1.0001113629704854
71.39676;1.0828883109809773;-9.951152595501816e-05;-9.193011609841728e-05;-0.6548710347965788;-0.6047461453965721;1.0680908444957382;0.999971471787412;10.000436020000427;-0.624767996898443;-0.6459310061110416;-0.645930946337893;8.975199159963383e-09;0.6047548677614436;0.6048186673567061;1.0001096101942832
71.40676;1.0828884092466244;-9.951237314155687e-05;-9.193064961033722e-05;-0.654871034620129;-0.6047461455365593;1.0680902304199973;0.999971629236544;10.000424249612323;-0.6247679971108157;-0.6459310055984805;-0.6459309466014453;9.498930300218333e-09;0.6047544066500276;0.6048195343350303;1.0001078320744792
71.41676;1.0828884564176124;-9.951324381351867e-05;-9.19311732136873e-05;-0.6548710344564811;-0.6047461456847112;1.068089727278866;0.9999717183611064;10.0004127173755;-0.6247679973173849;-0.6459310050990651;-0.6459309468889852;1.0010508295740802e-08;0.6047539500442642;0.6048203930972564;1.0001060241041455
71.42676;1.082888459524901;-9.951413635352357e-05;-9.193168707763117e-05;-0.6548710343054058;-0.6047461458389486;1.0680893276000585;0.9999717469643212;10.000401417470792;-0.6247679975165596;-0.645931004613374;-0.6459309472012736;1.0511087747242497e-08;0.6047534998929874;0.6048212404783828;1.0001041799447938
71.43676;1.0828884261732765;-9.951504886527131e-05;-9.193219125441103e-05;-0.6548710341671806;-0.6047461459972938;1.0680890233202378;0.9999717230139876;10.000390332528173;-0.6247679977065571;-0.6459310041418819;-0.6459309475393709;1.1001635965562969e-08;0.6047530572953246;0.6048220726657553;1.0001022933959394
71.44676;1.0828883632678001;-9.951597929566709e-05;-9.193268578800726e-05;-0.6548710340421303;-0.6047461461579693;1.0680888059243936;0.9999716537618785;10.000379441037959;-0.6247679978853783;-0.6459310036850687;-0.6459309479045924;1.1483138258709647e-08;0.6047526228671575;0.6048228853085982;1.0001003598013385
71.45676;1.0828882763947036;-9.951692568276651e-05;-9.19331708377657e-05;-0.6548710339301881;-0.6047461463192803;1.068088666755546;0.9999715461063754;10.000368727169247;-0.6247679980507133;-0.6459310032434273;-0.6459309482984058;1.1956770429667048e-08;0.6047521967235733;0.6048236739970243;1.0000983754856736
71.46676;1.0828881697961927;-9.951788638443548e-05;-9.193364656723102e-05;-0.6548710338307951;-0.604746146479504;1.0680885971047194;0.9999714065837866;10.000358175324259;-0.6247679981999485;-0.6459310028172841;-0.6459309487222297;1.2423871594329074e-08;0.6047517785907105;0.6048244346139542;1.000096336735317
71.47676;1.0828880469896462;-9.951886011729379e-05;-9.193411285563164e-05;-0.6548710337430433;-0.6047461466369345;1.068088588411588;0.9999712408229622;10.000347762722011;-0.6247679983304755;-0.6459310024064674;-0.6459309491773177;1.2885879253418697e-08;0.6047513681848942;0.6048251632664273;1.000094240222624
71.48676;1.0828879115972991;-9.951984591584084e-05;-9.193456927712857e-05;-0.6548710336660356;-0.6047461467899872;1.0680886326681924;0.9999710534051267;10.000337464649538;-0.6247679984401171;-0.6459310020100882;-0.6459309496647553;1.3344263110071754e-08;0.6047509653241868;0.6048258559567583;1.0000920839778649
71.49676;1.08288776729575;-9.952084311633683e-05;-9.193501539110791e-05;-0.6548710335993475;-0.6047461469371566;1.068088722160275;0.9999708482853243;10.000327264705007;-0.6247679985272786;-0.6459310016267102;-0.6459309501853727;1.3800429794853584e-08;0.6047505701028384;0.6048265081607864;1.0000898672480332
71.50676;1.0828876172933593;-9.952185122694234e-05;-9.193545097292486e-05;-0.6548710335431934;-0.6047461470767721;1.0680888489036957;0.9999706289176931;10.000317157071029;-0.6247679985908577;-0.6459310012547439;-0.6459309507396063;1.4255812464703069e-08;0.6047501836097693;0.6048271146643511;1.0000875897959258
71.51676;1.0828874641280983;-9.952286969761084e-05;-9.193587609354068e-05;-0.6548710334981955;-0.6047461472068615;1.0680890054387482;0.9999703978023956;10.000307138907578;-0.6247679986300445;-0.6459310008928152;-0.6459309513275082;1.4711986604460074e-08;0.6047498081029494;0.6048276701750296;1.000085251776131
71.52676;1.0828873091716484;-9.95238978457032e-05;-9.193629116302419e-05;-0.6548710334650294;-0.6047461473254192;1.0680891866044084;0.9999701563499842;10.000297199167493;-0.6247679986441343;-0.6459310005400682;-0.6459309519489028;1.5170483973222253e-08;0.6047494461644255;0.6048281704030688;1.000082853808053
71.53676;1.0828871520522794;-9.95249348402758e-05;-9.193669692241784e-05;-0.6548710334441664;-0.6047461474308653;1.0680893898774173;0.9999699055217055;10.00028731518045;-0.6247679986326862;-0.645931000196201;-0.6459309526035517;1.563258738780249e-08;0.604749100194125;0.6048286126708042;1.0000803966844964
71.54676;1.0828869916168669;-9.952597950226607e-05;-9.193709433969407e-05;-0.654871033435722;-0.6047461475222247;1.0680896138510636;0.9999696470017352;10.000277462260351;-0.6247679985958837;-0.6459309998611419;-0.6459309532912325;1.6099344184313097e-08;0.604748772463762;0.6048289956792554;1.0000778812816837
71.55676;1.0828868281306852;-9.952703022129945e-05;-9.193748439771043e-05;-0.65487103343937;-0.6047461475989793;1.0680898571811026;0.9999693839452973;10.000267622155093;-0.6247679985346266;-0.6459309995346906;-0.6459309540116763;1.6571608047231992e-08;0.6047484646921418;0.6048293187769617;1.0000753090792698
71.56676;1.0828866642968074;-9.95280852106542e-05;-9.193786791151884e-05;-0.6548710334544134;-0.604746147660878;1.0680901192057912;0.9999691202298993;10.000257782464795;-0.6247679984503092;-0.6459309992163862;-0.6459309547643303;1.7050152540498817e-08;0.6047481773750085;0.6048295812420386;1.000072682561429
71.57676;1.0828865041125726;-9.952914270759164e-05;-9.193824545761013e-05;-0.654871033479973;-0.6047461477077608;1.0680904008578287;0.9999688590575146;10.00024794105785;-0.6247679983445253;-0.6459309989055412;-0.6459309555480885;1.7535914861508017e-08;0.6047479098182516;0.6048297820529464;1.0000700050080276
71.58676;1.0828863512940392;-9.953020090707322e-05;-9.193861729214067e-05;-0.6548710335150321;-0.6047461477394624;1.0680907043437577;0.9999686022763256;10.000238117671614;-0.6247679982187857;-0.6459309986012605;-0.6459309563612667;1.803000360147811e-08;0.604747660792443;0.6048299201528148;1.0000672802459485
71.59676;1.0828862087405047;-9.95312578926338e-05;-9.193898338867972e-05;-0.6548710335583487;-0.6047461477559455;1.0680910316936483;0.999968350629579;10.000228355617951;-0.6247679980742307;-0.6459309983024323;-0.6459309572017974;1.853342198897994e-08;0.6047474290517836;0.6048299947213127;1.0000645125923324
71.60676;1.0828860784544887;-9.953231175599561e-05;-9.193934362655183e-05;-0.654871033608442;-0.6047461477573843;1.0680913837235657;0.9999681047886081;10.000218706535229;-0.6247679979114955;-0.6459309980078143;-0.6459309580674388;1.904694898905723e-08;0.6047472134817873;0.6048300054019046;1.0000617065366217
71.61676;1.0828859615575273;-9.95333607177793e-05;-9.193969781547863e-05;-0.6548710336635992;-0.6047461477439302;1.068091760416956;0.9999678663706232;10.000209212976728;-0.6247679977309564;-0.6459309977161369;-0.6459309589559465;1.957116837755129e-08;0.6047470132792189;0.6048299524549412;1.0000588665363164
71.62676;1.0828858582976408;-9.953440294616604e-05;-9.194004556889155e-05;-0.6548710337219291;-0.6047461477155707;1.0680921619493573;0.9999676382099405;10.000199906735803;-0.624767997533317;-0.6459309974260532;-0.6459309598652689;2.0106344850972824e-08;0.6047468282945504;0.6048298365340382;1.0000559976040098
71.63676;1.082885767693574;-9.953543631570176e-05;-9.194038624416891e-05;-0.6548710337815739;-0.6047461476723394;1.068092589489113;0.999967424223871;10.00019081690282;-0.6247679973199257;-0.645930997136134;-0.6459309607936907;2.065227044974155e-08;0.6047466592135742;0.6048296583306122;1.0000531061848652
71.64676;1.0828856876999775;-9.953645848930146e-05;-9.194071900224463e-05;-0.6548710338408911;-0.604746147614394;1.0680930455129973;0.9999672290402877;10.000181969124451;-0.6247679970922638;-0.6459309968451838;-0.6459309617398317;2.1208299743295042e-08;0.6047465072561696;0.6048294184984646;1.000050200405198
71.65676;1.082885616361065;-9.953746698807697e-05;-9.194104299618945e-05;-0.6548710338985335;-0.6047461475417765;1.0680935335857291;0.9999670571286352;10.0001733775714;-0.6247679968512175;-0.6459309965526356;-0.6459309627025814;2.1773474611556866e-08;0.6047463735320561;0.6048291179885187;1.000047289608229
71.66676;1.0828855528491006;-9.953845900934854e-05;-9.194135759286722e-05;-0.654871033953612;-0.6047461474542712;1.0680940579196807;0.9999669118299617;10.000165044493198;-0.6247679965970231;-0.6459309962585329;-0.6459309636809215;2.234665407132795e-08;0.6047462587507099;0.6048287585438848;1.000044383682146
71.67676;1.082885497517854;-9.953943150537254e-05;-9.19416624190031e-05;-0.6548710340058855;-0.6047461473515009;1.0680946228532613;0.9999667950999737;10.000156969303308;-0.6247679963296803;-0.6459309959631317;-0.645930964673624;2.292673449476693e-08;0.604746163243855;0.6048283428420104;1.0000414920601728
71.68676;1.082885451206319;-9.954038170018395e-05;-9.194195718314108e-05;-0.6548710340557725;-0.6047461472330421;1.0680952324358277;0.9999667078983671;10.000149156849142;-0.6247679960492216;-0.6459309956666751;-0.6459309656791267;2.3512810677245788e-08;0.6047460867404981;0.6048278744253021;1.0000386223506554
71.69676;1.0828854147413522;-9.954130746327934e-05;-9.194224146890689e-05;-0.6548710341041705;-0.6047461470985451;1.0680958904712003;0.9999666505151095;10.000141619992291;-0.6247679957557516;-0.6459309953695097;-0.6459309666955754;2.4104086160673183e-08;0.6047460283257817;0.604827357848401;1.0000357798687218
71.70676;1.0828853891147692;-9.954220721037163e-05;-9.194251464930376e-05;-0.6548710341521422;-0.6047461469480041;1.068096600860646;0.9999666230234397;10.000134379566196;-0.6247679954493264;-0.6459309950721988;-0.6459309677207995;2.4699680095718823e-08;0.6047459869168486;0.6048267986735961;1.0000329685519407
71.71676;1.0828853756761248;-9.954307960527569e-05;-9.194277586095074e-05;-0.6548710342006376;-0.6047461467820562;1.0680973676587442;0.9999666262477066;10.000127464442473;-0.6247679951297083;-0.6459309947754363;-0.645930968752321;2.5298537240368126e-08;0.6047459616511627;0.6048262028807249;1.0000301919738304
71.72676;1.0828853759188755;-9.954392337626463e-05;-9.19430239810871e-05;-0.6548710342504008;-0.6047461466019639;1.0680981947749102;0.9999666622745617;10.00012091266604;-0.6247679947963012;-0.6459309944798703;-0.6459309697874863;2.5899514083149156e-08;0.6047459518691507;0.6048255762191104;1.0000274537619807
71.73676;1.0828853917514565;-9.954473728719066e-05;-9.194325761810482e-05;-0.6548710343020154;-0.6047461464093031;1.0680990858193524;0.9999667337251379;10.000114770748315;-0.6247679944484672;-0.6459309941860455;-0.6459309708236068;2.650151429650656e-08;0.6047459567871304;0.6048249242539765;1.0000247578429933
71.74676;1.0828854262553032;-9.954552021583133e-05;-9.194347514147208e-05;-0.6548710343561056;-0.604746146205654;1.068100043635866;0.9999668428734823;10.000109087408475;-0.6247679940858336;-0.6459309938944848;-0.6459309718579839;2.7103439052314868e-08;0.6047459750048287;0.6048242527248542;1.0000221087885561
71.75676;1.0828854832147448;-9.954627132486474e-05;-9.194367483976367e-05;-0.6548710344135131;-0.6047461459923505;1.0681010693900317;0.9999669918720481;10.000103904764334;-0.6247679937082402;-0.6459309936057205;-0.6459309728878588;2.7704009868093304e-08;0.6047460042992934;0.6048235673677326;1.0000195118459174
71.76676;1.0828855656000682;-9.95469900652739e-05;-9.194385518010744e-05;-0.654871034475222;-0.604746145770345;1.0681021626615554;0.9999671836302706;10.000099254913165;-0.6247679933155431;-0.645930993320261;-0.6459309739104437;2.8301728562048034e-08;0.6047460418829599;0.6048228735937075;1.000016972176339
71.77676;1.0828856749492752;-9.954767582247128e-05;-9.1944014955706e-05;-0.6548710345421987;-0.6047461455402912;1.0681033226044605;0.9999674220194865;10.000095167070363;-0.6247679929075618;-0.6459309930385994;-0.6459309749229252;2.8895013357330016e-08;0.6047460848374967;0.6048221767399938;1.000014494005499
71.78676;1.0828858118824962;-9.954832764908635e-05;-9.194415316243739e-05;-0.6548710346152204;-0.6047461453027129;1.0681045488432526;0.9999677110836876;10.000091676562652;-0.6247679924841215;-0.6459309927611651;-0.6459309759223494;2.9482338508466358e-08;0.604746130548687;0.6048214824890015;1.0000120807175665
71.79676;1.0828859767499779;-9.954894454654612e-05;-9.194426869690241e-05;-0.6548710346947425;-0.604746145058051;1.0681058416516165;0.9999680540074865;10.00008882460502;-0.6247679920451283;-0.6459309924881858;-0.645930976905679;3.006222068933309e-08;0.6047461768919721;0.60482079677728;1.000009735505946
71.80676;1.0828861697606882;-9.954952606734075e-05;-9.19443601689184e-05;-0.6548710347810007;-0.6047461448065535;1.068107201204281;0.9999684524180019;10.000086652408092;-0.6247679915906816;-0.6459309922197705;-0.6459309778700615;3.063309148415402e-08;0.604746221942478;0.6048201250782904;1.0000074616257948
71.81676;1.0828863906164687;-9.955007265465942e-05;-9.194442594858799e-05;-0.6548710348742316;-0.6047461445482395;1.0681086263773631;0.9999689063061357;10.000085191981462;-0.6247679911211146;-0.6459309919562628;-0.6459309788129879;3.11932235437941e-08;0.6047462635524381;0.6048194716804967;1.0000052624190694
71.82676;1.0828866382817253;-9.955058547802611e-05;-9.194446432614647e-05;-0.6548710349747945;-0.6047461442831675;1.0681101142569354;0.9999694149519566;10.000084456631013;-0.6247679906369953;-0.6459309916983704;-0.6459309797323302;3.174075822154383e-08;0.6047462994090017;0.6048188396892968;1.0000031416484996
71.83676;1.082886911206238;-9.955106606655245e-05;-9.194447383039708e-05;-0.6548710350831164;-0.6047461440117745;1.0681116601168994;0.9999699784084654;10.000084440136712;-0.6247679901392529;-0.6459309914469091;-0.6459309806264557;3.2273815326455576e-08;0.6047463274326909;0.6048182314670305;1.000001103657522
71.84676;1.0828872074896316;-9.95515161239112e-05;-9.19444536741478e-05;-0.6548710351995941;-0.6047461437349327;1.0681132574590528;0.9999705979782445;10.000085120763984;-0.6247679896292949;-0.6459309912026369;-0.6459309814943661;3.279067092669531e-08;0.6047463457027064;0.6048176490049406;0.9999991527215322
71.85676;1.0828875246485148;-9.955193752160636e-05;-9.19444038793087e-05;-0.6548710353246548;-0.6047461434538368;1.068114899048031;0.9999712752222047;10.000086464936505;-0.6247679891089138;-0.6459309909665153;-0.6459309823357398;3.328998977830651e-08;0.6047463520966289;0.604817094336628;0.9999972919030894
71.86676;1.0828878597711213;-9.95523322454386e-05;-9.194432505518634e-05;-0.6548710354588033;-0.6047461431699253;1.0681165786552203;0.9999720107071689;10.000088433117835;-0.6247679885800661;-0.6459309907400588;-0.6459309831509948;3.37709576054219e-08;0.6047463443495096;0.6048165698516199;0.9999955226088025
71.87676;1.0828882102458448;-9.955270228737066e-05;-9.194421821665492e-05;-0.654871035602482;-0.604746142884747;1.0681182916911498;0.999972803572115;10.000090985611804;-0.6247679880447322;-0.645930990525213;-0.6459309839412822;3.423312915914947e-08;0.6047463201440293;0.6048160781748694;0.9999938454898113
71.88676;1.0828885738361969;-9.955304958535474e-05;-9.194408460130988e-05;-0.6548710357559911;-0.604746142599703;1.0681200347225295;0.9999736521386767;10.000094085078164;-0.6247679875049583;-0.6459309903238755;-0.645930984708126;3.467621118419943e-08;0.6047462769474;0.6048156219658335;0.9999922614903785
71.89676;1.082888947818297;-9.955337593705978e-05;-9.194392557668658e-05;-0.6548710359195599;-0.604746142315809;1.0681218050925134;0.9999745545980379;10.000097692896551;-0.6247679869628606;-0.6459309901375209;-0.6459309854530334;3.510006577258051e-08;0.6047462121284225;0.6048152040884758;0.9999907719500266
71.90676;1.0828893281453766;-9.955368283030316e-05;-9.194374274535906e-05;-0.6548710360933092;-0.604746142033652;1.068123600585498;0.9999755090478153;10.000101758698989;-0.6247679864203858;-0.6459309899669745;-0.6459309861775759;3.550485009978413e-08;0.6047461234966583;0.6048148276208232;0.9999893778613957
71.91676;1.0828897093641967;-9.955397131612531e-05;-9.194353783680847e-05;-0.6548710362769863;-0.6047461417534916;1.0681254189731875;0.9999765136550302;10.000106213859029;-0.6247679858790988;-0.6459309898123363;-0.6459309868834879;3.589101938663486e-08;0.604746009536996;0.6048144949777909;0.9999880787595189
71.92676;1.0828900854135202;-9.95542420341509e-05;-9.194331243052208e-05;-0.6548710364696865;-0.6047461414753538;1.0681272580654326;0.9999775669751497;10.00011097610997;-0.6247679853401219;-0.6459309896731688;-0.6459309875722833;3.625915434080585e-08;0.6047458689112938;0.6048142068147098;0.9999868722683967
71.93676;1.0828904505846089;-9.955449541350444e-05;-9.19430678583811e-05;-0.6548710366699146;-0.6047461411992019;1.0681291163230822;0.9999786677348853;10.00011595763234;-0.6247679848040499;-0.6459309895488053;-0.645930988244992;3.660987523958514e-08;0.6047457002948267;0.6048139620567312;0.9999857548454507
71.94676;1.0828907996915442;-9.955473202285533e-05;-9.194280516236573e-05;-0.6548710368759608;-0.604746140925173;1.0681309927543319;0.9999798145207289;10.000121073986792;-0.624767984270989;-0.6459309894385434;-0.6459309889024663;3.694386950692845e-08;0.6047455032536997;0.6048137589707671;0.9999847229266179
71.95676;1.0828911274612099;-9.955495284254062e-05;-9.194252511768773e-05;-0.6548710370862364;-0.6047461406535818;1.0681328854604257;0.9999810055903501;10.000126254731175;-0.6247679837408019;-0.645930989341664;-0.645930989545674;3.7261788865231296e-08;0.6047452790227525;0.6048135958349228;0.9999837734269975
71.96676;1.0828914276257167;-9.955515922323673e-05;-9.19422285142673e-05;-0.654871037299512;-0.6047461403847523;1.068134790702377;0.9999822382525385;10.00013144893688;-0.6247679832133222;-0.6459309892574187;-0.6459309901754925;3.7563862461789e-08;0.6047450303723534;0.6048134705712515;0.9999829035293677
71.97676;1.0828916924708885;-9.955535274439502e-05;-9.194191652363205e-05;-0.6548710375150454;-0.6047461401190107;1.0681367038047667;0.9999835081288456;10.000136623304792;-0.6247679826884438;-0.6459309891851056;-0.6459309907923841;3.784947589201195e-08;0.6047447610816691;0.6048133802549779;0.9999821104606966
71.98676;1.0828919135181518;-9.955553526045304e-05;-9.194159085671796e-05;-0.6548710377323946;-0.6047461398568006;1.068138620703383;0.9999848094637583;10.000141754732809;-0.6247679821661096;-0.6459309891242406;-0.6459309913964988;3.811725780922757e-08;0.6047444755518689;0.6048133211899389;0.9999813913989992
71.99676;1.0828920824700494;-9.955570895088487e-05;-9.194125371671367e-05;-0.6548710379511442;-0.6047461395987542;1.0681405390727594;0.9999861365262724;10.000146822636967;-0.6247679816463285;-0.6459309890746493;-0.6459309919880661;3.836563922266054e-08;0.6047441786155437;0.6048132892723755;0.9999807433854204
72.00676;1.0828921913598903;-9.955587623081805e-05;-9.194090769945118e-05;-0.6548710381708113;-0.6047461393457491;1.0681424585735328;0.9999874845257966;10.000151807733184;-0.6247679811293166;-0.6459309890363015;-0.6459309925676501;3.8593226084646067e-08;0.6047438755313496;0.6048132805006405;0.9999801634843316
72.01676;1.0828922324280377;-9.955603968428223e-05;-9.194055560114874e-05;-0.6548710383907355;-0.6047461390989091;1.0681443797476227;0.9999888491965238;10.000156691040946;-0.6247679806156625;-0.6459309890090895;-0.6459309931362378;3.879871385496856e-08;0.6047435720206586;0.6048132915073083;0.9999796491670867
72.02676;1.082892198636922;-9.95562019126147e-05;-9.194020019296747e-05;-0.6548710386098971;-0.6047461388594935;1.0681463025951037;0.9999902259459817;10.000161445933912;-0.6247679801064872;-0.6459309889927436;-0.6459309936952264;3.898071807313173e-08;0.6047432740301237;0.6048133195139145;0.9999791984832874
72.03676;1.0828920848489458;-9.955636515715639e-05;-9.193984426197747e-05;-0.6548710388268565;-0.6047461386287795;1.0681482264621263;0.999991609631574;10.000166029991368;-0.6247679796034101;-0.6459309889867758;-0.6459309942462189;3.913772633752865e-08;0.6047429873714119;0.6048133617297887;0.9999788098058051
72.04676;1.0828918887742076;-9.95565310840138e-05;-9.193949076460653e-05;-0.6548710390398563;-0.6047461384080388;1.0681501506349822;0.9999929952562429;10.00017038835823;-0.6247679791081033;-0.6459309889904077;-0.6459309947907793;3.92681117176488e-08;0.6047427175531;0.6048134149487846;0.9999784815878785
72.05676;1.0828916109736535;-9.955670094718882e-05;-9.193914262096827e-05;-0.6548710392470535;-0.6047461381985739;1.0681520743655935;0.9999943791076688;10.000174471775987;-0.6247679786218828;-0.6459309890025985;-0.6459309953302207;3.9370276078159055e-08;0.6047424695906505;0.6048134755768095;0.999978212477577
72.06676;1.082891254335526;-9.955687579497435e-05;-9.193880231876627e-05;-0.654871039446821;-0.604746138001707;1.0681539968387583;0.9999957591411635;10.00017825546632;-0.6247679781457546;-0.6459309890222484;-0.6459309958652572;3.944282526815879e-08;0.604742247913489;0.6048135399532215;0.9999780012832352
72.07676;1.0828908235377397;-9.95570565853851e-05;-9.193847182520086e-05;-0.6548710396378159;-0.6047461378186159;1.0681559175511226;0.9999971340435528;10.000181743047353;-0.6247679776805344;-0.6459309890484284;-0.6459309963958115;3.948467633813949e-08;0.6047420568830103;0.6048136047692503;0.9999778465040424
72.08676;1.0828903243945158;-9.95572442707696e-05;-9.193815268786554e-05;-0.6548710398186093;-0.604746137650175;1.0681578366470528;0.9999985022770536;10.000184958307981;-0.6247679772268405;-0.645930989080424;-0.6459309969213899;3.9495192282116174e-08;0.6047419011996525;0.6048136671982658;0.9999777460926271
72.09676;1.0828897634987822;-9.955743978245618e-05;-9.193784599597401e-05;-0.6548710399872674;-0.6047461374970157;1.0681597551752653;0.9999998622648657;10.000187936866576;-0.6247679767852876;-0.645930989117658;-0.6459309974417055;3.947427813180447e-08;0.6047417853845922;0.6048137247047709;0.9999776975457721
72.10676;1.0828891485361907;-9.955764400078285e-05;-9.193755236244139e-05;-0.6548710401412462;-0.604746137359588;1.068161675365469;1.0000012128617402;10.000190722152604;-0.6247679763568352;-0.6459309891596783;-0.6459309979569502;3.942234790777166e-08;0.6047417129472359;0.6048137748097173;0.9999776978763538
72.11676;1.0828884884080296;-9.955785776837159e-05;-9.19372721066801e-05;-0.654871040277594;-0.6047461372380579;1.068163600539709;1.0000025530403205;10.000193362383497;-0.6247679759429523;-0.6459309892062164;-0.6459309984676916;3.9340184028666016e-08;0.6047416858838017;0.6048138150549829;0.999977743887381
72.12676;1.0828877927110057;-9.955808172246114e-05;-9.193700547203022e-05;-0.6548710403934389;-0.6047461371322378;1.0681655344090726;1.0000038815582235;10.000195903364473;-0.6247679755454852;-0.6459309892573304;-0.6459309989747753;3.922863559857822e-08;0.6047417047916955;0.6048138432471454;0.9999778327644326
72.13676;1.0828870711870229;-9.955831607597563e-05;-9.193675270855316e-05;-0.6548710404864768;-0.6047461370416811;1.0681674800770176;1.0000051977684328;10.000198378005026;-0.6247679751662301;-0.6459309893135277;-0.6459309994793132;3.90882642977439e-08;0.6047417693013469;0.6048138575833764;0.9999779622949758
72.14676;1.0828863332527685;-9.955856070089051e-05;-9.193651405340411e-05;-0.6548710405550691;-0.6047461369659035;1.0681694393083148;1.0000065025539115;10.000200802784894;-0.6247679748064675;-0.6459309893755649;-0.6459309999824775;3.8919314131036156e-08;0.6047418781504296;0.6048138564389016;0.9999781305560314
72.15676;1.082885587286143;-9.955881520909826e-05;-9.193628972574942e-05;-0.6548710405981011;-0.6047461369045649;1.0681714121216574;1.0000077976815411;10.000203184158087;-0.6247679744669661;-0.645930989444081;-0.6459310004850776;3.872201505068233e-08;0.6047420292979762;0.6048138382419453;0.9999783350870497
72.16676;1.082884839896663;-9.95590786864685e-05;-9.193608000051436e-05;-0.6548710406148838;-0.604746136857464;1.068173396202315;1.000009084387406;10.0002055240245;-0.6247679741482814;-0.6459309895194549;-0.6459310009873871;3.849675835669914e-08;0.6047422205266391;0.6048138015767207;0.99997857211462
72.17676;1.0828840957707218;-9.955934945835972e-05;-9.193588540011086e-05;-0.6548710406050453;-0.6047461368245086;1.0681753864347547;1.0000103629436334;10.00020782211463;-0.6247679738508034;-0.6459309896017851;-0.6459310014894049;3.824396377531183e-08;0.6047424498214602;0.6048137453506165;0.9999788366388981
72.18676;1.0828833580672161;-9.95596253193774e-05;-9.193570687026044e-05;-0.6548710405684969;-0.6047461368058572;1.068177375217166;1.0000116330973077;10.00021008220752;-0.624767973574768;-0.6459309896909189;-0.6459310019911849;3.796387383804098e-08;0.604742715107578;0.604813668898783;0.9999791232878785
72.19676;1.0828826288403222;-9.955990398332256e-05;-9.193554570358516e-05;-0.6548710405056262;-0.6047461368020566;1.0681793533967345;1.0000128946595745;10.00021231733707;-0.6247679733204533;-0.6459309897866338;-0.6459310024929787;3.765638946934473e-08;0.6047430140130419;0.6048135718505564;0.9999794275742653
72.20676;1.0828819094715505;-9.956018335965269e-05;-9.19354033228957e-05;-0.654871040417554;-0.6047461368139196;1.0681813114843115;1.000014148119473;10.000214545576775;-0.6247679730881733;-0.6459309898886778;-0.6459310029951119;3.7320892182803645e-08;0.6047433440122125;0.6048134540248726;0.9999797468591995
72.21676;1.0828812013023683;-9.956046172212818e-05;-9.193528111863563e-05;-0.6548710403061341;-0.6047461368421978;1.0681832405563807;1.0000153948432478;10.000216779337944;-0.6247679728779869;-0.6459309899965757;-0.6459310034976912;3.695610065097681e-08;0.6047437024692252;0.6048133155579234;0.9999800801659738
72.22676;1.08288050610657;-9.956073773200061e-05;-9.193518028327618e-05;-0.6548710401736768;-0.6047461368872467;1.0681851325694025;1.000016636740813;10.000219015495412;-0.6247679726895277;-0.6459309901094914;-0.6459310040004165;3.656013453168052e-08;0.6047440864211598;0.6048131566786478;0.9999804273308206
72.23676;1.0828798258504992;-9.956101019265185e-05;-9.193510169573605e-05;-0.6548710400227932;-0.6047461369488749;1.0681869803980597;1.0000178759237188;10.000221232094457;-0.6247679725220486;-0.6459309902262084;-0.6459310045024836;3.6130894862283465e-08;0.6047444925200556;0.6048129770765116;0.9999807888465095
72.24676;1.082879161682181;-9.956127777407953e-05;-9.193504604560259e-05;-0.6548710398564942;-0.6047461370265006;1.068188777359304;1.0000191142452344;10.00022339201384;-0.6247679723744758;-0.6459309903453071;-0.6459310050026059;3.566645012864032e-08;0.6047449171252092;0.6048127759488565;0.9999811664914147
72.25676;1.0828785129972271;-9.9561538912723e-05;-9.193501408482411e-05;-0.6548710396781414;-0.6047461371194016;1.0681905163010978;1.00002035268029;10.00022544478211;-0.624767972245615;-0.6459309904656139;-0.6459310054993304;3.516504663963015e-08;0.6047453562879826;0.6048125528714503;0.9999815633675851
72.26676;1.0828778776758048;-9.956179184846618e-05;-9.193500659695266e-05;-0.6548710394911563;-0.6047461372267845;1.0681921894734203;1.000021590936232;10.000227325268012;-0.6247679721344896;-0.6459309905866345;-0.6459310059913397;3.4625032308198084e-08;0.6047458060208317;0.6048123082500353;0.9999819829169649
72.27676;1.0828772529487947;-9.95620347340749e-05;-9.193502406071479e-05;-0.6548710392988134;-0.6047461373478221;1.0681937898035763;1.0000228274420406;10.000228958623618;-0.6247679720403847;-0.6459309907087369;-0.6459310064774074;3.4045155041502475e-08;0.604746262710577;0.6048120428943877;0.9999824280139283
72.28676;1.0828766358343993;-9.956226577184979e-05;-9.193506651786104e-05;-0.6548710391040459;-0.6047461374818158;1.0681953121436372;1.0000240596921552;10.000230268802694;-0.6247679719626716;-0.6459309908329356;-0.6459310069563045;3.342500423929915e-08;0.604746722893487;0.6048117575581627;0.9999829009562651
72.29676;1.0828760234277919;-9.956248328541185e-05;-9.193513385892055e-05;-0.6548710389091784;-0.6047461376282404;1.0681967529692067;1.0000252846325497;10.000231185224868;-0.6247679719008432;-0.6459309909602816;-0.6459310074269347;3.2765046050850926e-08;0.6047471829206066;0.6048114531880653;0.9999834040500125
72.30676;1.0828754130509375;-9.956268570034208e-05;-9.193522618255978e-05;-0.6548710387159136;-0.6047461377865034;1.0681981091921997;1.0000264992377568;10.000231649572058;-0.6247679718547392;-0.6459309910914025;-0.6459310078885722;3.2066181847248536e-08;0.604747639317739;0.6048111314205413;0.9999839395439257
72.31676;1.0828748023987218;-9.956287151176418e-05;-9.193534374843443e-05;-0.654871038525573;-0.6047461379555891;1.0681993773981426;1.0000277014501944;10.000231615409472;-0.6247679718246142;-0.6459309912266183;-0.6459310083409717;3.132916745263423e-08;0.604748089324412;0.6048107944530706;0.9999845086968784
72.32676;1.0828741904770813;-9.956303924912809e-05;-9.193548641859696e-05;-0.6548710383393647;-0.604746138133871;1.0682005537369674;1.0000288907961392;10.000231037564536;-0.6247679718109496;-0.6459309913662846;-0.6459310087842873;3.05542759884681e-08;0.6047485310318145;0.6048104446684052;0.9999851111313591
72.33676;1.0828735784140697;-9.956318741182053e-05;-9.193565322449914e-05;-0.6548710381585138;-0.6047461383193169;1.068201634407487;1.0000300685007804;10.000229865431178;-0.6247679718142443;-0.6459309915109532;-0.6459310092189057;2.974149377347224e-08;0.604748963430758;0.6048100848244452;0.999985744857151
72.34676;1.0828729687107668;-9.956331444431744e-05;-9.193584259388534e-05;-0.6548710379841338;-0.604746138509967;1.0682026166988112;1.0000312374453808;10.000228046982782;-0.624767971834932;-0.6459309916613998;-0.6459310096453229;2.8891036770028817e-08;0.604749386623488;0.6048097183376746;0.999986406913097
72.35676;1.0828723635160542;-9.956341882077608e-05;-9.193605281971796e-05;-0.6548710378170833;-0.6047461387042079;1.0682035000096348;1.000032401809094;10.000225533672522;-0.6247679718733605;-0.645930991818592;-0.6459310100641475;2.8003596259174497e-08;0.6047498017263523;0.6048093489511583;0.9999870941218533
72.36676;1.0828717632794536;-9.95634992434308e-05;-9.19362822146196e-05;-0.6548710376580259;-0.6047461389006811;1.0682042861980534;1.0000335662131774;10.0002222798561;-0.6247679719298207;-0.6459309919836352;-0.6459310104761383;2.708031542895829e-08;0.6047502103639791;0.6048089800857982;0.9999878031968009
72.37676;1.0828711665246746;-9.956355495311422e-05;-9.193652907878524e-05;-0.6548710375075867;-0.604746139098163;1.068204979217334;1.0000347347858214;10.000218239874476;-0.6247679720046051;-0.6459309921577163;-0.6459310108821009;2.6122921072624942e-08;0.6047506142721879;0.6048086144499242;0.999988530997519
72.38676;1.0828705710027298;-9.956358586828814e-05;-9.193679176222999e-05;-0.6548710373664511;-0.6047461392955661;1.0682055841497184;1.0000359108827646;10.000213364327587;-0.6247679720980465;-0.6459309923419122;-0.6459310112826606;2.513388005640667e-08;0.6047510150969446;0.6048082541896062;0.9999892753500939
72.39676;1.082869975355916;-9.956359218311305e-05;-9.193706871613518e-05;-0.6548710372353415;-0.604746139491967;1.0682061058475487;1.0000370975857125;10.000207599298449;-0.624767972210627;-0.6459309925369401;-0.6459310116781253;2.4116254961581607e-08;0.6047514141748102;0.6048079012788459;0.9999900353083406
72.40676;1.0828693796587465;-9.95635738856907e-05;-9.193735837752534e-05;-0.6548710371150087;-0.6047461396867073;1.0682065482099337;1.00003829832861;10.000200894073055;-0.6247679723430333;-0.6459309927432048;-0.64593101206867;2.307335962590725e-08;0.6047518123086698;0.6048075577365952;0.9999908108831351
72.41676;1.0828687847579836;-9.956353086751935e-05;-9.19376589692929e-05;-0.6548710370061591;-0.604746139879491;1.0682069145690622;1.000039517234485;10.00019321279973;-0.6247679724959246;-0.645930992961077;-0.6459310124547449;2.2008500192121768e-08;0.6047522097612589;0.6048072258117276;0.999991602884341
72.42676;1.082868191758013;-9.956346338141447e-05;-9.193796850306155e-05;-0.6548710369091557;-0.6047461400703915;1.0682072079985294;1.0000407589091136;10.000184541716692;-0.624767972669658;-0.6459309931909897;-0.6459310128372555;2.0924966426586822e-08;0.6047526063491047;0.6048069081188403;0.9999924125249917
72.43676;1.0828676020473613;-9.956337231998037e-05;-9.193828504651727e-05;-0.654871036823873;-0.604746140259906;1.068207430646683;1.0000420274271857;10.000174888964626;-0.6247679728643282;-0.6459309934333199;-0.6459310132173574;1.982619254203584e-08;0.6047530013182805;0.6048066075913052;0.9999932407574914
72.44676;1.082867017231766;-9.956325910586267e-05;-9.193860682017057e-05;-0.6548710367500367;-0.6047461404489979;1.06820758276511;1.0000433253124994;10.00016427973499;-0.6247679730799143;-0.6459309936882724;-0.6459310135962075;1.8715850960990056e-08;0.6047533934301781;0.6048063272818176;0.9999940878845371
72.45676;1.0828664388647673;-9.956312531796931e-05;-9.193893197872256e-05;-0.6548710366876568;-0.6047461406388559;1.0682076625659376;1.0000446534785152;10.000152750154037;-0.6247679733162067;-0.6459309939558928;-0.6459310139749529;1.7597750109294242e-08;0.6047537815575738;0.6048060699236678;0.9999949538335932
72.46676;1.082865868249651;-9.956297240936774e-05;-9.19392584964412e-05;-0.6548710366371054;-0.6047461408305209;1.0682076670934986;1.0000460117132504;10.000140340646992;-0.6247679735727436;-0.6459309942361758;-0.6459310143547593;1.647570922740561e-08;0.6047541652024319;0.6048058375000241;0.9999958390315347
72.47676;1.0828653061459224;-9.956280160108815e-05;-9.193958438730481e-05;-0.6548710365989796;-0.604746141024799;1.0682075936742397;1.0000473991283851;10.000127092650157;-0.6247679738489879;-0.6459309945290586;-0.6459310147367513;1.535359154580915e-08;0.6047545445446888;0.6048056312417585;0.999996744989885
72.48676;1.0828647524251356;-9.956261394307469e-05;-9.193990797181778e-05;-0.6548710365740301;-0.6047461412223787;1.0682074411524474;1.000048814509896;10.000113051633846;-0.6247679741445167;-0.6459309948342823;-0.6459310151221074;1.4235288895929592e-08;0.6047549201921114;0.6048054519832776;0.9999976740397652
72.49676;1.082864206251967;-9.956241062344975e-05;-9.194022782001557e-05;-0.6548710365630838;-0.6047461414238039;1.0682072095539041;1.000050256117839;10.000098269817913;-0.6247679744590294;-0.6459309951513623;-0.645931015512282;1.3124527715567625e-08;0.6047552930001756;0.6048053003863055;0.999998628930561
72.50676;1.082863666504282;-9.9562193140943e-05;-9.19405424900787e-05;-0.654871036566857;-0.6047461416294081;1.0682068988622002;1.0000517214277673;10.000082804411313;-0.624767974792302;-0.6459309954797566;-0.6459310159090169;1.2024707975227962e-08;0.6047556641662314;0.6048051768298306;0.9999996128455597
72.51676;1.0828631314935766;-9.956196306182548e-05;-9.194085034906051e-05;-0.654871036585855;-0.6047461418394606;1.0682065091298238;1.0000532080223106;10.000066719469794;-0.62476797514418;-0.6459309958190115;-0.6459310163140991;1.0938857769588598e-08;0.6047560355440795;0.6048050813996718;1.0000006293370334
72.52676;1.0828625988178466;-9.956172178526725e-05;-9.194114954199698e-05;-0.6548710366204781;-0.6047461420542481;1.0682060407936973;1.0000547145852077;10.000050093468698;-0.6247679755144386;-0.6459309961687469;-0.6459310167290556;9.869689122604175e-09;0.6047564099974675;0.6048050139325328;1.000001681933158
72.53676;1.0828620663529271;-9.956147055959852e-05;-9.194143814387068e-05;-0.6548710366711676;-0.6047461422738593;1.0682054939279133;1.0000562406923312;10.000033023474298;-0.624767975902527;-0.6459309965286705;-0.6459310171549401;8.819760415477266e-09;0.6047567913522288;0.6048049734710702;1.000002773961546
72.54676;1.0828615328403097;-9.956121057088408e-05;-9.194171429849959e-05;-0.6548710367384393;-0.6047461424980981;1.0682048686379801;1.0000577862907722;10.000015622141143;-0.6247679763075118;-0.6459309968986625;-0.6459310175923382;7.791569108208864e-09;0.6047571838777348;0.6048049577054153;1.0000039084516748
72.55676;1.0828609972404675;-9.956094299411831e-05;-9.194197618530112e-05;-0.6548710368228977;-0.6047461427266626;1.0682041663708353;1.0000593511903588;9.999998008561692;-0.624767976728152;-0.6459309972787469;-0.6459310180415326;6.787427523766957e-09;0.6047575920419613;0.6048049634086424;1.0000050875428932
72.56676;1.082860458551855;-9.956066896312723e-05;-9.194222199280628e-05;-0.6548710369253795;-0.604746142959082;1.068203389879689;1.0000609339209445;9.999980297155206;-0.6247679771628678;-0.6459309976690027;-0.6459310185026491;5.809283865092937e-09;0.6047580207012554;0.6048049871565752;1.0000063121499647
72.57676;1.0828599164494488;-9.956038950349357e-05;-9.194244994179379e-05;-0.6548710370470345;-0.604746143194454;1.0682025423800412;1.0000625307538789;9.999962591016699;-0.6247679776097914;-0.6459309980695234;-0.645931018975759;4.858699450131091e-09;0.6047584749362981;0.6048050254795603;1.0000075827605606
