time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.58676;1.0828593711594108;-9.956010553647321e-05;-9.194265833620572e-05;-0.6548710371891355;-0.6047461434315693;1.0682016269725372;1.0000641359833182;9.999944979102487;-0.6247679780669736;-0.6459309984802674;-0.6459310194608354;3.936945769100932e-09;0.6047589596378511;0.6048050749447167;1.0000089002505383
72.59676;1.0828588228016;-9.955981783768946e-05;-9.194284560201447e-05;-0.6548710373527872;-0.6047461436692171;1.0682006467552827;1.0000657430010398;9.9999275368445;-0.6247679785325125;-0.6459309989008151;-0.6459310199574667;3.045185257603132e-09;0.6047594795722626;0.6048051323889164;1.000010265279937
72.60676;1.082858271666413;-9.95595268286822e-05;-9.194301019504537e-05;-0.6548710375386797;-0.6047461439060056;1.0681996056395844;1.0000673452507658;9.999910328573991;-0.6247679790046782;-0.6459309993303581;-0.6459310204646446;2.184713753851434e-09;0.6047600395947221;0.6048051947801036;1.000011677030683
72.61676;1.082857719066976;-9.955923249233632e-05;-9.194315046943027e-05;-0.6548710377469841;-0.6047461441400628;1.0681985086000743;1.0000689368903262;9.999893405740213;-0.6247679794820935;-0.6459309997678451;-0.6459310209809939;1.3570379887043507e-09;0.6047606444688491;0.6048052587841846;1.0000131327386967
72.62676;1.0828571676635097;-9.95589345362615e-05;-9.194326453747402e-05;-0.65487103797739;-0.6047461443692529;1.0681973613516142;1.0000705133183403;9.99987680912421;-0.6247679799636231;-0.6459310002119492;-0.6459310215052416;5.637801435081036e-10;0.6047612985358982;0.6048053207299635;1.0000146282418878
72.63676;1.08285662092299;-9.95586324709804e-05;-9.194335016356616e-05;-0.6548710382291079;-0.6047461445915231;1.0681961706805478;1.0000720714856837;9.999860581854161;-0.6247679804480476;-0.6459310006609332;-0.64593102203639;-1.933803503018014e-10;0.604762005333304;0.6048053770978028;1.0000161590324368
72.64676;1.0828560820103006;-9.955832564877082e-05;-9.194340494482982e-05;-0.6548710385009704;-0.6047461448050219;1.0681949444338144;1.0000736101642163;9.999844776791548;-0.6247679809340477;-0.6459310011126159;-0.6459310225734729;-9.128211745161735e-10;0.6047627671574249;0.6048054250279223;1.000017720811578
72.65676;1.0828555530401784;-9.955801348218569e-05;-9.194342660672404e-05;-0.6548710387916434;-0.6047461450082968;1.0681936901933866;1.0000751301915587;9.999829450078318;-0.6247679814204851;-0.6459310015645783;-0.6459310231151982;-1.5933015789426697e-09;0.6047635852488418;0.6048054625483118;1.000019309479425
72.66676;1.082855034914691;-9.955769549313571e-05;-9.194341310822734e-05;-0.654871039099662;-0.604746145200493;1.068192414443714;1.0000766337295242;9.999814654498344;-0.6247679819065125;-0.6459310020145465;-0.6459310236597295;-2.234258356276882e-09;0.6047644606834977;0.6048054885820063;1.0000209217796467
72.67676;1.0828545271118364;-9.955737098899093e-05;-9.194336276648155e-05;-0.6548710394234488;-0.6047461453812214;1.068191123335562;1.0000781225939022;9.99980043619603;-0.6247679823914448;-0.645931002460572;-0.6459310242047797;-2.8358042523405036e-09;0.6047653949155328;0.6048055027471979;1.0000225560811042
72.68676;1.0828540278943586;-9.955703893117496e-05;-9.19432744736502e-05;-0.6548710397614925;-0.6047461455503085;1.0681898234213554;1.0000795974958494;9.999786830609583;-0.6247679828747424;-0.6459310029010106;-0.6459310247480265;-3.398599170477542e-09;0.6047663895096069;0.6048055048437336;1.0000242116808047
72.69676;1.0828535355347209;-9.955669829651974e-05;-9.194314775307677e-05;-0.6548710401124449;-0.6047461457077574;1.0681885212238043;1.0000810587127453;9.999773865689226;-0.6247679833561428;-0.64593100333466;-0.6459310252875463;-3.923672999365129e-09;0.6047674455957696;0.6048054943096864;1.0000258869073753
72.70676;1.082853049369432;-9.955634838233361e-05;-9.19429827359891e-05;-0.6548710404750093;-0.6047461458537281;1.068187222504337;1.0000825065194172;9.999761570315;-0.6247679838355563;-0.6459310037609657;-0.6459310258219658;-4.412079995655586e-09;0.6047685637490313;0.6048054699993676;1.000027577703465
72.71676;1.0828525699245164;-9.955598878673162e-05;-9.19427802928032e-05;-0.6548710408477889;-0.6047461459883913;1.0681859319850366;1.0000839406913669;9.999749972706613;-0.624767984312711;-0.6459310041799525;-0.6459310263503436;-4.8646546893770546e-09;0.6047697444394788;0.6048054299508681;1.0000292776662485
72.72676;1.0828520991867718;-9.955561940896072e-05;-9.194254216306392e-05;-0.6548710412292513;-0.6047461461120819;1.0681846530994938;1.0000853604509583;9.999739094552888;-0.6247679847870417;-0.6459310045919994;-0.6459310268720118;-5.282053916342639e-09;0.6047709884949596;0.604805371229598;1.0000309787875397
72.73676;1.0828516408254079;-9.955524052429168e-05;-9.194227083424088e-05;-0.6548710416178559;-0.604746146225668;1.0681833874135975;1.0000867653860293;9.999728956873977;-0.6247679852579072;-0.645931004997652;-0.6459310273865794;-5.664934060655263e-09;0.604772297209737;0.6048052905361906;1.000032672179591
72.74676;1.0828511989530536;-9.955485269917016e-05;-9.194196928807914e-05;-0.6548710420122952;-0.6047461463305099;1.0681821346992282;1.0000881561498665;9.999719590127235;-0.6247679857247667;-0.6459310053973861;-0.6459310278940266;-6.014154140011045e-09;0.6047736721260999;0.6048051848170307;1.0000343487560623
72.75676;1.0828507763437698;-9.955445664136157e-05;-9.194164079765466e-05;-0.6548710424117107;-0.604746146428102;1.068180894211203;1.0000895343488208;9.999711030868085;-0.624767986187122;-0.6459310057913573;-0.6459310283947539;-6.330801364353905e-09;0.6047751146626184;0.604805050913927;1.00003599918853
72.76676;1.0828503740185438;-9.95540532196096e-05;-9.194128876686168e-05;-0.6548710428157343;-0.604746146519842;1.0681796658656335;1.000090901964104;9.999703305616102;-0.6247679866442174;-0.6459310061793045;-0.6459310288895282;-6.615919354487433e-09;0.604776625947741;0.6048048852443964;1.000037613552834
72.77676;1.082849991882102;-9.955364353564071e-05;-9.194091657785243e-05;-0.6548710432242478;-0.6047461466070148;1.0681784504581533;1.0000922607342022;9.99969641906025;-0.6247679870947596;-0.6459310065606322;-0.6459310293793218;-6.870256860084218e-09;0.6047782068547773;0.6048046840446524;1.0000391818709091
72.78676;1.0828496290251466;-9.955322882218683e-05;-9.194052736124014e-05;-0.6548710436369215;-0.6047461466909393;1.0681772491599653;1.0000936120910529;9.999690357021777;-0.6247679875369689;-0.6459310069346671;-0.6459310298651342;-7.094505874308931e-09;0.6047798578577444;0.6048044434711928;1.0000406947351108
72.79676;1.082849283592252;-9.955281024337139e-05;-9.19401237737878e-05;-0.6548710440529113;-0.6047461467730658;1.0681760627877561;1.0000949574083822;9.999685096539784;-0.624767987968836;-0.6459310073009448;-0.6459310303477542;-7.289871822831903e-09;0.6047815787702793;0.6048041597901123;1.0000421430221702
72.80676;1.0828489526897687;-9.955238871597423e-05;-9.193970811944747e-05;-0.6548710444710054;-0.6047461468547443;1.0681748914000693;1.0000962976864864;9.999680611094465;-0.6247679883882659;-0.6459310076592711;-0.6459310308274699;-7.458251780711846e-09;0.6047833688047658;0.604803830037701;1.000043517409117
72.81676;1.0828486322273263;-9.955196475286134e-05;-9.19392827234579e-05;-0.6548710448899486;-0.6047461469369867;1.0681737340867357;1.0000976333237115;9.999676868713577;-0.6247679887930373;-0.6459310080096222;-0.6459310313039528;-7.601964050919709e-09;0.6047852269280352;0.6048034525044418;1.0000448086267957
72.82676;1.0828483167169536;-9.955153845029089e-05;-9.19388500094206e-05;-0.6548710453085611;-0.6047461470207718;1.0681725889970928;1.0000989645673208;9.999673830171417;-0.6247679891808238;-0.6459310083521167;-0.645931031776534;-7.723571698157999e-09;0.604787151927503;0.6048030264810809;1.0000460088201908
72.83676;1.0828479993657985;-9.955110954414297e-05;-9.193841217462357e-05;-0.6548710457256653;-0.6047461471075176;1.0681714540992884;1.00010029145855;9.999671453543597;-0.6247679895493435;-0.6459310086869915;-0.6459310322448129;-7.825736278760876e-09;0.6047891419912819;0.6048025516174091;1.0000471129194046
72.84676;1.0828476726841751;-9.955067738219918e-05;-9.193797101755649e-05;-0.6548710461399083;-0.6047461471990007;1.0681703280285475;1.0001016132376497;9.999669704361372;-0.6247679898963998;-0.6459310090144444;-0.6459310327089809;-7.91086677419834e-09;0.6047911944282056;0.6048020276424186;1.000048118176051
72.85676;1.0828473295982577;-9.955024106097054e-05;-9.193752822204039e-05;-0.6548710465495994;-0.6047461472968579;1.068169209955227;1.000102928297722;9.999668565930945;-0.6247679902198745;-0.645931009334501;-0.6459310331695056;-7.98092601452286e-09;0.6047933058336536;0.6048014546027108;1.0000490225221423
72.86676;1.082846964385371;-9.954979976068811e-05;-9.193708562451817e-05;-0.6548710469527347;-0.6047461474021297;1.0681680987042437;1.0001042342469983;9.999668039363826;-0.6247679905177947;-0.6459310096470142;-0.6459310336267008;-8.03755907946749e-09;0.6047954724219786;0.6048008330925972;1.0000498238543079
72.87676;1.0828465725936545;-9.954935287367981e-05;-9.193664508200472e-05;-0.6548710473471261;-0.6047461475150084;1.0681669920206252;1.000105527352593;9.999668126748647;-0.6247679907883585;-0.6459310099517128;-0.6459310340805771;-8.082237780958483e-09;0.6047976905680155;0.6048001642891007;1.0000505204297179
72.88676;1.08284615049788;-9.954889980806221e-05;-9.193620832671965e-05;-0.6548710477305715;-0.6047461476348264;1.0681658859653387;1.0001068019847863;9.999668810423877;-0.6247679910299321;-0.6459310102482568;-0.6459310345309218;-8.116337257985926e-09;0.6047999573224568;0.6047994500223783;1.0000511114697634
72.89676;1.082845695014292;-9.954843980134811e-05;-9.193577710176681e-05;-0.6548710481011335;-0.6047461477602106;1.0681647746638483;1.0001080508886393;9.999670048025877;-0.6247679912410391;-0.64593101053632;-0.6459310349775153;-8.141204513068488e-09;0.6048022702187439;0.6047986929590415;1.0000515975258275
72.90676;1.0828452038497323;-9.954797202407458e-05;-9.193535316566472e-05;-0.6548710484573751;-0.6047461478893805;1.0681636514817905;1.0001092659704993;9.999671782698309;-0.6247679914204962;-0.6459310108155449;-0.6459310354202065;-8.158071955578754e-09;0.6048046265846457;0.6047978968615826;1.0000519801340368
72.91676;1.0828446754960148;-9.954749586865117e-05;-9.193493797027735e-05;-0.654871048798298;-0.6047461480204734;1.0681625110331476;1.000110438962892;9.999673954923212;-0.6247679915678065;-0.6459310110852879;-0.6459310358586884;-8.167817095812427e-09;0.6048070232388851;0.6047970666563041;1.0000522610792124
72.92676;1.0828441091518595;-9.954701106093267e-05;-9.193453244132503e-05;-0.6548710491230447;-0.604746148151691;1.0681613501158358;1.0001115619030232;9.999676511178235;-0.6247679916834088;-0.6459310113445293;-0.645931036292319;-8.17089290090279e-09;0.6048094567953346;0.6047962081740599;1.0000524421493848
72.93676;1.08284350529209;-9.954651746243743e-05;-9.193413709317461e-05;-0.6548710494307617;-0.6047461482814099;1.068160167297677;1.00011262714029;9.999679410453794;-0.624767991768637;-0.645931011592164;-0.64593103672019;-8.16744414850102e-09;0.6048119239077546;0.6047953278415744;1.000052524711222
72.94676;1.082842866977586;-9.95460149024628e-05;-9.193375228485475e-05;-0.6548710497207769;-0.604746148408271;1.0681589623398413;1.000113626967311;9.999682625232692;-0.6247679918256788;-0.6459310118272436;-0.6459310371412552;-8.157286453418656e-09;0.604814420781311;0.6047944324799759;1.000052509013284
72.95676;1.0828422005449925;-9.954550329250288e-05;-9.19333783236033e-05;-0.654871049992767;-0.6047461485310266;1.0681577358172696;1.0001145535963005;9.999686132851242;-0.624767991857403;-0.6459310120490355;-0.6459310375545598;-8.139812664633609e-09;0.6048169424050249;0.6047935290420742;1.00005239478848
72.96676;1.0828415153699982;-9.954498283598425e-05;-9.193301534332296e-05;-0.6548710502466767;-0.6047461486483097;1.0681564885870145;1.0001153990498255;9.999689901658549;-0.6247679918668457;-0.6459310122571277;-0.6459310379595257;-8.11412808833975e-09;0.6048194825289848;0.6047926241267398;1.0000521826458417
72.97676;1.0828408229721742;-9.954445406114817e-05;-9.193266326537651e-05;-0.6548710504826055;-0.6047461487586845;1.0681552211751766;1.0001161546478226;9.999693883445678;-0.6247679918566339;-0.6459310124514581;-0.6459310383558959;-8.07943794888471e-09;0.6048220345148898;0.6047917234696844;1.0000518742138707
72.98676;1.0828401348808474;-9.954391760578121e-05;-9.193232197423612e-05;-0.6548710507008769;-0.6047461488610103;1.0681539334649384;1.000116811098779;9.999698018116058;-0.6247679918286889;-0.6459310126322556;-0.64593103874348;-8.035499164941423e-09;0.6048245922889344;0.6047908317920415;1.0000514712762956
72.99676;1.0828394607023952;-9.954337397154181e-05;-9.193199141985917e-05;-0.6548710509020219;-0.6047461489546772;1.0681526249240025;1.0001173590801786;9.999702239417052;-0.6247679917842723;-0.645931012800041;-0.6459310391222065;-7.982837272860451e-09;0.604827150562532;0.6047899531324121;1.0000509756464409
73.00676;1.0828388084842981;-9.954282360548626e-05;-9.193167152499433e-05;-0.6548710510866099;-0.6047461490394408;1.0681512948030987;1.0001177896098539;9.999706469402446;-0.6247679917241792;-0.6459310129556236;-0.6459310394923137;-7.9226182834112e-09;0.6048297043685725;0.6047890912760964;1.000050390063591
73.01676;1.0828381857732414;-9.954226723584953e-05;-9.19313620834457e-05;-0.6548710512553239;-0.6047461491152762;1.0681499421007719;1.0001180947402928;9.99971061410024;-0.6247679916489063;-0.6459310131001704;-0.645931039854219;-7.856403243705309e-09;0.6048322486257518;0.6047882499165691;1.0000497189131843
73.02676;1.0828375990640815;-9.954170595106998e-05;-9.193106269767519e-05;-0.654871051409078;-0.6047461491825151;1.068148565812141;1.0001182684433758;9.999714573146328;-0.6247679915588009;-0.6459310132353326;-0.6459310402082361;-7.785819429516524e-09;0.6048347779730658;0.6047874327348997;1.000048967954126
73.03676;1.0828370528603801;-9.954114092757708e-05;-9.19307726979521e-05;-0.6548710515487985;-0.6047461492419689;1.0681471652182428;1.0001183068531292;9.999718250962312;-0.6247679914542171;-0.6459310133632287;-0.645931040554442;-7.712200517932514e-09;0.6048372867801383;0.6047866435377183;1.0000481433893191
73.04676;1.082836550189078;-9.954057324465197e-05;-9.193049123861788e-05;-0.654871051675276;-0.6047461492948345;1.0681457401630023;1.0001182081805295;9.999721560221117;-0.6247679913356597;-0.6459310134863329;-0.6459310408926212;-7.636642864817126e-09;0.6048397693484842;0.6047858863899725;1.0000472510938048
73.05676;1.082836093756178;-9.954000394807631e-05;-9.19302175790069e-05;-0.6548710517893551;-0.6047461493425671;1.0681442915299737;1.0001179724382305;9.999724424584882;-0.6247679912038259;-0.6459310136073215;-0.6459310412223754;-7.56033991258539e-09;0.6048422203174771;0.6047851656413485;1.0000462965777301
73.06676;1.0828356864595066;-9.953943407751093e-05;-9.192995119800063e-05;-0.6548710518921157;-0.6047461493868143;1.0681428215158089;1.0001176004164494;9.999726785350068;-0.6247679910594747;-0.6459310137287869;-0.6459310415434325;-7.484609312981586e-09;0.6048446349983428;0.6047844855057798;1.000045285559765
73.07676;1.082835331433168;-9.953886455179324e-05;-9.192969179611876e-05;-0.6548710519848415;-0.6047461494292203;1.0681413338944172;1.0001170926455805;9.999728607702076;-0.6247679909032778;-0.6459310138529087;-0.6459310418557814;-7.410839074461975e-09;0.6048470091540071;0.6047838493257605;1.0000442242511296
73.08676;1.0828350319558706;-9.95382961223799e-05;-9.192943939551485e-05;-0.654871052068895;-0.6047461494711551;1.0681398341716486;1.0001164497754187;9.99972987993752;-0.6247679907358242;-0.6459310139812943;-0.6459310421594687;-7.340692218576598e-09;0.6048493384135379;0.6047832592355108;1.000043118877918
73.09676;1.0828347911214644;-9.95377294563954e-05;-9.192919434846527e-05;-0.6548710521456278;-0.6047461495135974;1.0681383285543062;1.0001156738958643;9.999730606795444;-0.6247679905577012;-0.6459310141150086;-0.6459310424542755;-7.2761680870068206e-09;0.6048516179555992;0.6047827163279191;1.0000419753923122
73.10676;1.0828346115011018;-9.953716520657976e-05;-9.19289571313947e-05;-0.6548710522162998;-0.6047461495571129;1.068136822398602;1.0001147690028522;9.999730803474314;-0.6247679903694893;-0.6459310142546818;-0.64593104273947;-7.2191860112085e-09;0.6048538426218627;0.6047822208913121;1.0000408003569365
73.11676;1.0828344952004867;-9.953660403751749e-05;-9.192872816391417e-05;-0.6548710522819312;-0.6047461496018897;1.0681353199981904;1.000113740460997;9.999730491618354;-0.6247679901717581;-0.645931014400715;-0.6459310430138014;-7.1710132568038925e-09;0.6048560073224519;0.6047817725532493;1.0000396021478242
73.12676;1.082834443942528;-9.953604677504024e-05;-9.192850789421569e-05;-0.6548710523432154;-0.6047461496479086;1.068133825595243;1.0001125944936613;9.999729694914631;-0.6247679899651081;-0.6459310145535163;-0.645931043275729;-7.1321152442704765e-09;0.6048581073320904;0.6047813704982667;1.000038390983137
73.13676;1.0828344587291991;-9.953549465255175e-05;-9.192829691884286e-05;-0.6548710524006127;-0.604746149695083;1.068132343935365;1.0001113378411162;9.999728434716985;-0.6247679897500402;-0.6459310147135456;-0.6459310435236076;-7.102522359865796e-09;0.6048601380933787;0.6047810137788883;1.0000371777919053
73.14676;1.082834539563151;-9.953494918785142e-05;-9.192809578546321e-05;-0.6548710524545122;-0.6047461497432048;1.0681308796299094;1.000109977532456;9.999726729155014;-0.6247679895267235;-0.6459310148812637;-0.6459310437557708;-7.082276933228135e-09;0.6048620949988144;0.6047807013794341;1.0000359730835464
73.15676;1.082834685549844;-9.95344116449631e-05;-9.192790477225895e-05;-0.6548710525054082;-0.6047461497918889;1.0681294365031344;1.0001085211107732;9.999724598628445;-0.6247679892950712;-0.645931015057199;-0.6459310439706862;-7.071649477747098e-09;0.6048639736719437;0.6047804318943675;1.0000347865609869
73.16676;1.0828348949072288;-9.953388276642444e-05;-9.192772402991174e-05;-0.6548710525540645;-0.6047461498407822;1.06812801823121;1.000106977044863;9.999722073481262;-0.6247679890552235;-0.6459310152419983;-0.645931044167139;-7.071085509527174e-09;0.6048657702130711;0.6047802032250678;1.0000336274085337
73.17676;1.0828351648311614;-9.953336297270308e-05;-9.192755379968314e-05;-0.6548710526015762;-0.6047461498899231;1.0681266293201799;1.000105354285607;9.999719191575217;-0.6247679888080072;-0.6459310154363189;-0.6459310443440993;-7.081048126800221e-09;0.604867481087515;0.6047800129055969;1.0000325050017862
73.18676;1.0828354920741257;-9.953285258358027e-05;-9.192739441681869e-05;-0.6548710526494014;-0.6047461499399034;1.068125274643469;1.0001036609836487;9.999715983731399;-0.6247679885548589;-0.6459310156407312;-0.6459310445002497;-7.1019826986188325e-09;0.6048691032773605;0.6047798592009739;1.0000314293392019
73.19676;1.0828358741403041;-9.953235176224717e-05;-9.192724618692569e-05;-0.6548710526994166;-0.604746149991734;1.0681239583774689;1.0001019037488166;9.999712460936694;-0.6247679882973292;-0.6459310158558242;-0.6459310446337873;-7.134359532679987e-09;0.604870634620973;0.6047797421212376;1.0000304107281743
73.20676;1.0828363096292273;-9.95318602093196e-05;-9.192710916647724e-05;-0.6548710527537405;-0.604746150046505;1.068122684282085;1.0001000876780188;9.999708613046305;-0.6247679880368259;-0.6459310160823691;-0.6459310447427232;-7.1786922521254005e-09;0.6048720735237718;0.6047796633399775;1.0000294594259183
73.21676;1.082836797339331;-9.953137704701985e-05;-9.192698305549931e-05;-0.6548710528141707;-0.6047461501050982;1.0681214568192556;1.0000982164349175;9.999704417961288;-0.6247679877747597;-0.6459310163212266;-0.6459310448251931;-7.235429989274e-09;0.6048734183171417;0.6047796253071375;1.000028585096538
73.22676;1.082837335433918;-9.953090117482598e-05;-9.192686743088609e-05;-0.6548710528817124;-0.6047461501682142;1.0681202814662922;1.000096292878996;9.999699851573634;-0.6247679875127341;-0.6459310165729881;-0.6459310448795225;-7.3046721031448725e-09;0.6048746672864138;0.6047796304037021;1.0000277956299792
73.23676;1.082837921672021;-9.953043168484537e-05;-9.192676200870234e-05;-0.6548710529566739;-0.6047461502364891;1.0681191641029422;1.0000943205396053;9.999694890539976;-0.6247679872526507;-0.6459310168375686;-0.6459310449042368;-7.386074537104999e-09;0.6048758192694976;0.6047796802984016;1.0000270964909408
73.24676;1.0828385541529555;-9.952996795862058e-05;-9.192666678409567e-05;-0.654871053038978;-0.6047461503104093;1.068118110302974;1.0000923043828829;9.99968951198195;-0.6247679869966822;-0.6459310171140568;-0.6459310448981989;-7.479188359128393e-09;0.6048768739309851;0.604779775728963;1.0000264910493992
73.25676;1.082839231789832;-9.952950962060004e-05;-9.192658225831906e-05;-0.6548710531281845;-0.6047461503901115;1.06811712460294;1.0000902501218578;9.999683693510498;-0.62476798674696;-0.6459310174010161;-0.6459310448607706;-7.583883886388973e-09;0.6048778314513342;0.604779916961962;1.0000259809754872
73.26676;1.0828399543764076;-9.952905654831365e-05;-9.192650952157891e-05;-0.6548710532234167;-0.6047461504752877;1.0681162095850754;1.000088163579454;9.999677414145914;-0.6247679865051616;-0.6459310176970183;-0.6459310447917923;-7.700378499145131e-09;0.6048786919624562;0.6047801043578372;1.0000255663560225
73.27676;1.0828407222147212;-9.952860886708564e-05;-9.192644992323512e-05;-0.6548710533235426;-0.6047461505653453;1.0681153659225346;1.000086050945298;9.999670656804499;-0.6247679862724075;-0.6459310180010218;-0.6459310446914442;-7.828836641310221e-09;0.6048794550517831;0.604780338528132;1.000025245693081
73.28676;1.0828415355656378;-9.952816691185985e-05;-9.192640466999754e-05;-0.6548710534274097;-0.6047461506597313;1.0681145940325243;1.0000839189996615;9.999663408696605;-0.6247679860495217;-0.6459310183123623;-0.6459310445601366;-7.969081380115231e-09;0.6048801196443416;0.604780620344095;1.0000250159977155
73.29676;1.0828423940191012;-9.952773119361156e-05;-9.192637473918394e-05;-0.6548710535339698;-0.6047461507580637;1.0681138951695823;1.00008177484076;9.999655659715884;-0.6247679858373729;-0.6459310186304872;-0.6459310443983889;-8.120624132549687e-09;0.6048806845696303;0.6047809511007106;1.0000248733429278
73.30676;1.082843295941526;-9.952730236013636e-05;-9.192636096800322e-05;-0.6548710536424425;-0.604746150859916;1.0681132705258383;1.0000796255902766;9.999647401909566;-0.6247679856369704;-0.6459310189547647;-0.6459310442066711;-8.282725329977284e-09;0.6048811493496128;0.6047813326242787;1.0000248137072008
73.31676;1.0828442383459242;-9.952688110406267e-05;-9.192636402753514e-05;-0.654871053752254;-0.6047461509646205;1.068112720375678;1.0000774781271609;9.99963862709701;-0.624767985449177;-0.6459310192844044;-0.645931043985198;-8.45440710642728e-09;0.6048815142873465;0.6047817670183555;1.0000248334322241
73.32676;1.0828452167141147;-9.952646797082695e-05;-9.192638432432913e-05;-0.6548710538627152;-0.6047461510714479;1.06811224453719;1.000075338917475;9.999629322783646;-0.6247679852744036;-0.6459310196183595;-0.6459310437337912;-8.63443437524239e-09;0.6048817800822909;0.6047822562445155;1.000024929315019
73.33676;1.0828462248947883;-9.952606321746214e-05;-9.192642200263264e-05;-0.6548710539730321;-0.6047461511799299;1.0681118429219647;1.0000732142925566;9.999619473888;-0.624767985112678;-0.6459310199552708;-0.6459310434520976;-8.821379499929768e-09;0.6048819476669827;0.6047828016331631;1.0000250985672041
73.34676;1.0828472559044022;-9.952566680528958e-05;-9.192647701789282e-05;-0.6548710540825956;-0.6047461512900235;1.0681115156009005;1.000071110609588;9.999609072788767;-0.6247679849638216;-0.6459310202934937;-0.6459310431399053;-9.013918808162414e-09;0.6048820181429401;0.6047834032269779;1.0000253383948496
73.35676;1.0828483030799911;-9.952527829341477e-05;-9.192654906948686e-05;-0.6548710541910587;-0.6047461514021569;1.0681112626023597;1.0000690337310048;9.999598130753766;-0.6247679848274083;-0.6459310206311415;-0.6459310427970102;-9.211126900255107e-09;0.6048819927485167;0.6047840594192684;1.0000256454676664
73.36676;1.0828493605526117;-9.952489665048419e-05;-9.19266373811174e-05;-0.6548710542982243;-0.6047461515171257;1.06811108373179;1.000066988353902;9.999586679319247;-0.6247679847027012;-0.6459310209662238;-0.6459310424229505;-9.412456195454583e-09;0.6048818729540559;0.6047847673311515;1.000026015747354
73.37676;1.0828504234106824;-9.952452031814394e-05;-9.192674059162736e-05;-0.6548710544038503;-0.6047461516357854;1.0681109792290604;1.0000649776888701;9.999574758645881;-0.6247679845887408;-0.6459310212968359;-0.6459310420172033;-9.61744941358791e-09;0.6048816605404848;0.6047855236918115;1.000026444306649
73.38676;1.0828514883730793;-9.952414754307637e-05;-9.1926856774441e-05;-0.654871054507463;-0.6047461517588758;1.0681109505467528;1.000063003534998;9.999562404267765;-0.6247679844844676;-0.6459310216212353;-0.6459310415795756;-9.825482711569296e-09;0.6048813577758702;0.6047863255342589;1.0000269252581364
73.39676;1.0828525543957488;-9.952377677526492e-05;-9.192698346333139e-05;-0.6548710546084017;-0.6047461518871153;1.068110999700589;1.0000610662173568;9.999549645991102;-0.6247679843888034;-0.6459310219378702;-0.6459310411104154;-1.0035712164661065e-08;0.6048809675844239;0.6047871702736607;1.0000274526787416
73.40676;1.0828536221751692;-9.95234068873166e-05;-9.19271178285141e-05;-0.6548710547060149;-0.6047461520212004;1.0681111280073474;1.000059163600137;9.999536520133711;-0.624767984300707;-0.6459310222454494;-0.6459310406106715;-1.0247149104835382e-08;0.6048804934282642;0.6047880554227273;1.0000280217994797
73.41676;1.0828546927886977;-9.952303698975669e-05;-9.192725704410797e-05;-0.6548710547995762;-0.6047461521616311;1.0681113356455794;1.0000572902305604;9.999523080930766;-0.6247679842192524;-0.6459310225430381;-0.6459310400816494;-1.0458795199435241e-08;0.6048799391161874;0.6047889782680402;1.0000286289127502
73.42676;1.0828557666229333;-9.952266608697339e-05;-9.192739859040485e-05;-0.6548710548879427;-0.6047461523085861;1.0681116219401727;1.0000554384953408;9.999509399745303;-0.624767984143776;-0.6459310228300832;-0.6459310395245217;-1.0669739203935259e-08;0.6048793087567861;0.6047899357157067;1.0000292704160256
73.43676;1.0828568433246442;-9.952229307481953e-05;-9.192754032242237e-05;-0.654871054969593;-0.604746152461992;1.0681119855856473;1.0000536008700973;9.999495553160402;-0.6247679840740146;-0.6459310231062824;-0.6459310389401317;-1.087915150387548e-08;0.6048786068259002;0.6047909244506181;1.000029942260875
73.44676;1.0828579225102701;-9.952191711073441e-05;-9.192768035262027e-05;-0.6548710550431246;-0.6047461526217949;1.068112424573824;1.000051770711951;9.999481606237957;-0.6247679840101369;-0.6459310233714433;-0.6459310383291944;-1.1086399345291584e-08;0.6048778381117077;0.604791941279011;1.0000306399843346
73.45676;1.0828590045786453;-9.952153780873956e-05;-9.19278169466661e-05;-0.6548710551075579;-0.6047461527882414;1.0681129364217377;1.0000499413994088;9.999467601887835;-0.6247679839525944;-0.6459310236254485;-0.645931037692493;-1.1291304191126581e-08;0.6048770072822915;0.6047929834844558;1.0000313594104167
73.46676;1.0828600909844828;-9.952115497881789e-05;-9.192794857088393e-05;-0.6548710551621868;-0.6047461529618924;1.0681135185385195;1.0000481057007566;9.999453568296875;-0.6247679839018186;-0.6459310238682815;-0.6459310370309004;-1.1494198029740295e-08;0.6048761183036914;0.6047940489666748;1.0000320978064239
73.47676;1.082861183859694;-9.952076838605525e-05;-9.192807396369566e-05;-0.6548710552062201;-0.6047461531432549;1.0681141678796842;1.0000462565907469;9.999439541955649;-0.6247679838579457;-0.6459310241000804;-0.6459310363453017;-1.169572468498429e-08;0.604875174240066;0.604795136027273;1.0000328538107062
73.48676;1.0828622855792904;-9.952037778549522e-05;-9.192819211512745e-05;-0.6548710552385236;-0.6047461533324866;1.0681148804602285;1.0000443888312534;9.999425585247947;-0.6247679838207004;-0.6459310243211549;-0.6459310356364891;-1.1896605195113946e-08;0.6048741774590948;0.604796243180988;1.0000336259248959
73.49676;1.0828633984515226;-9.951998294501944e-05;-9.192830222510005e-05;-0.654871055257647;-0.6047461535296257;1.06811565209404;1.0000424994988204;9.999411782295674;-0.6247679837894323;-0.6459310245319042;-0.6459310349050771;-1.209739629428003e-08;0.6048731297371607;0.6047973693754141;1.0000344118702014
73.50676;1.0828645241290176;-9.951958367732989e-05;-9.1928403660606e-05;-0.6548710552620579;-0.6047461537349872;1.0681164798346277;1.0000405873090916;9.999398222795827;-0.6247679837632293;-0.6459310247326774;-0.6459310341514751;-1.2298370654713264e-08;0.6048720323594086;0.6047985140386473;1.0000352095021388
73.51676;1.0828656627037505;-9.951917996475957e-05;-9.19284958526609e-05;-0.6548710552503368;-0.6047461539492897;1.0681173620827342;1.0000386522492184;9.999384994926485;-0.6247679837410964;-0.6459310249236677;-0.64593103337596;-1.249969868274439e-08;0.6048708865815903;0.6047996764572329;1.0000360180023211
73.52676;1.0828668122849516;-9.951877194004443e-05;-9.19285782007891e-05;-0.6548710552211437;-0.6047461541735112;1.0681182972021648;1.0000366957737052;9.99937218633991;-0.62476798372219;-0.6459310251049241;-0.6459310325788692;-1.2701555588839897e-08;0.6048696939663412;0.6048008553299512;1.000036838403384
73.53676;1.082867969634251;-9.951835974917711e-05;-9.192865016342583e-05;-0.6548710551730584;-0.6047461544086422;1.0681192823204322;1.0000347207630493;9.999359877286029;-0.6247679837058936;-0.645931025276417;-0.6459310317608419;-1.2903929057330834e-08;0.6048684562957641;0.6048020489441985;1.00003767307921
73.54676;1.0828691310727423;-9.951794349391218e-05;-9.192871148996023e-05;-0.6548710551045926;-0.6047461546554916;1.0681203129132653;1.0000327309098171;9.99934813204509;-0.6247679836916104;-0.6459310254379788;-0.6459310309229234;-1.3106527028259796e-08;0.60486717556738;0.6048032554282464;1.0000385245928112
73.55676;1.0828702927421643;-9.951752319780584e-05;-9.192876224465756e-05;-0.6548710550143658;-0.604746154914618;1.06812138304451;1.0000307299589397;9.999337003109858;-0.6247679836785186;-0.6459310255891969;-0.6459310300663946;-1.3308963126134882e-08;0.6048658541746449;0.6048044729792875;1.0000393944589063
73.56676;1.0828714504250714;-9.951709871050073e-05;-9.192880256174078e-05;-0.654871054901322;-0.604746155186394;1.0681224865892698;1.0000287216175352;9.999326541184278;-0.6247679836654753;-0.6459310257294744;-0.6459310291924492;-1.351096079852963e-08;0.6048644948374514;0.6048057001816785;1.0000402824743049
73.57676;1.0828725999111652;-9.951666970363764e-05;-9.192883246658761e-05;-0.6548710547649025;-0.6047461554710786;1.068123618367742;1.0000267101144893;9.99931679899995;-0.6247679836510401;-0.6459310258581746;-0.6459310283019806;-1.3712276587241048e-08;0.6048631001861686;0.6048069362225355;1.000041187001075
73.58676;1.082873738366884;-9.951623592581354e-05;-9.192885189575505e-05;-0.6548710546048762;-0.6047461557687186;1.068124773521919;1.0000247006012237;9.99930782576649;-0.6247679836335839;-0.6459310259747815;-0.6459310273956828;-1.3912365250243175e-08;0.6048616724184904;0.6048081808522994;1.0000421050982082
73.59676;1.0828748652403546;-9.95157975114705e-05;-9.192886085302322e-05;-0.6548710544210087;-0.604746156078934;1.0681259464182957;1.0000226988109293;9.999299657285398;-0.6247679836113066;-0.6459310260791231;-0.6459310264743724;-1.4110149312304679e-08;0.6048602133361618;0.6048094340924486;1.0000430320904619
73.60676;1.0828759815808853;-9.951535506167854e-05;-9.192885957241289e-05;-0.6548710542131394;-0.6047461564008396;1.0681271309567768;1.0000207098210734;9.99929231055821;-0.6247679835820878;-0.6459310261715381;-0.6459310255391386;-1.4304106465681009e-08;0.6048587244579942;0.6048106958667046;1.000043961744098
73.61676;1.0828770893099782;-9.951490957677017e-05;-9.192884844706315e-05;-0.654871053981501;-0.6047461567331703;1.0681283214256587;1.0000187367367641;9.999285783685593;-0.6247679835434976;-0.6459310262528564;-0.6459310245911962;-1.4492388354013231e-08;0.6048572070160748;0.6048119657500856;1.0000448873888221
73.62676;1.0828781913127463;-9.951446243221188e-05;-9.192882779013463e-05;-0.6548710537267705;-0.6047461570745071;1.0681295125170494;1.000016780120566;9.999280059482077;-0.6247679834930805;-0.6459310263242111;-0.6459310236317418;-1.4672759854703323e-08;0.6048556622407202;0.6048132427824737;1.0000458031818809
73.63676;1.0828792912920646;-9.951401522633837e-05;-9.192879776092146e-05;-0.6548710534500289;-0.6047461574234579;1.0681306987275558;1.000014838089089;9.999275113334283;-0.6247679834285557;-0.6459310263867256;-0.6459310226619909;-1.4842746747259692e-08;0.6048540918392729;0.6048145253038462;1.0000467048296953
73.64676;1.082880393318722;-9.951356934541925e-05;-9.192875841292734e-05;-0.6548710531528991;-0.6047461577786286;1.0681318744057655;1.0000129073557573;9.999270919259251;-0.6247679833478628;-0.6459310264411761;-0.6459310216832539;-1.5000030587120145e-08;0.60485249801237;0.6048158110760538;1.0000475896738812
73.65676;1.0828815014429858;-9.95131256669126e-05;-9.192870967467079e-05;-0.6548710528375125;-0.6047461581386059;1.0681330347862794;1.0000109848170928;9.999267449302668;-0.6247679832493092;-0.6459310264879176;-0.6459310206968222;-1.514259072337323e-08;0.6048508830400332;0.604817097858628;1.0000484561161815
73.66676;1.0828826191128933;-9.951268462603882e-05;-9.19286514490499e-05;-0.6548710525061746;-0.6047461585021595;1.0681341764567234;1.0000090683275462;9.999264672341647;-0.6247679831318086;-0.6459310265271054;-0.6459310197038176;-1.526859672430469e-08;0.6048492489642519;0.6048183837951592;1.0000493024911974
73.67676;1.082883748892236;-9.951224638991072e-05;-9.192858390176215e-05;-0.654871052161084;-0.6047461588683132;1.0681352963316455;1.0000071564601611;9.999262556077355;-0.6247679829949514;-0.6459310265588157;-0.6459310187052849;-1.5376321211477768e-08;0.6048475977379466;0.6048196669906685;1.0000501261989738
73.68676;1.0828848929952384;-9.951181102353188e-05;-9.192850758373449e-05;-0.6548710518042788;-0.6047461592361852;1.068136390720271;1.0000052478866215;9.999261067625044;-0.624767982838893;-0.6459310265831145;-0.6459310177022102;-1.546410522226547e-08;0.6048459316453713;0.6048209450601773;1.000050923886383
73.69676;1.0828860540123988;-9.951137850388706e-05;-9.192842330094108e-05;-0.6548710514377335;-0.6047461596048819;1.068137455356033;1.000003340998676;9.999260172845913;-0.6247679826642271;-0.6459310266003703;-0.645931016695169;-1.5530449750693198e-08;0.6048442532833899;0.6048222154517406;1.0000516923214915
73.70676;1.0828872347831437;-9.951094853273811e-05;-9.192833204778128e-05;-0.654871051063397;-0.6047461599733984;1.0681384852393723;1.000001434210722;9.99925983579944;-0.6247679824718564;-0.6459310266115205;-0.6459310156840222;-1.5574177176184777e-08;0.6048425650793836;0.6048234760248442;1.0000524287782826
73.71676;1.082888437443561;-9.951052048986391e-05;-9.19282350321764e-05;-0.6548710506831348;-0.6047461603405259;1.0681394744849355;0.9999995264988641;9.999260016020198;-0.6247679822628749;-0.6459310266180147;-0.6459310146680378;-1.5594363027129192e-08;0.6048408688661093;0.6048247253086779;1.0000531306407474
73.72676;1.0828896632451004;-9.951009360135399e-05;-9.192813358143062e-05;-0.6548710502986991;-0.6047461607049909;1.0681404169545117;0.9999976175363048;9.999260667229688;-0.6247679820384778;-0.6459310266216114;-0.6459310136463048;-1.5590036405928838e-08;0.6048391658066257;0.6048259623997789;1.000053795084348
73.73676;1.0828909134482212;-9.950966697485574e-05;-9.192802889304288e-05;-0.6548710499116093;-0.6047461610656483;1.0681413072530979;0.9999957076970297;9.999261741106453;-0.6247679817998116;-0.6459310266241841;-0.6459310126181345;-1.556005824170187e-08;0.6048374569132368;0.6048271865757057;1.0000544194697856
73.74676;1.0828921893712316;-9.950923950392085e-05;-9.192792176725285e-05;-0.6548710495229051;-0.6047461614214419;1.0681421415746992;0.9999937980853005;9.999263194808666;-0.624767981547898;-0.6459310266275269;-0.6459310115831739;-1.5503436943548527e-08;0.6048357438268378;0.6048283969274644;1.000055002020068
73.75676;1.0828934910671713;-9.950880993546246e-05;-9.192781255573064e-05;-0.6548710491331635;-0.6047461617714575;1.0681429174022419;0.9999918904913018;9.99926499717482;-0.6247679812838308;-0.6459310266332774;-0.6459310105412335;-1.5419723298689075e-08;0.6048340289655527;0.6048295923888914;1.0000555418463437
73.76676;1.0828948162728496;-9.950837706569125e-05;-9.192770136065247e-05;-0.6548710487428334;-0.6047461621151221;1.068143632154674;0.9999899874410809;9.999267126550702;-0.6247679810090492;-0.645931026643046;-0.6459310094921394;-1.530900321923262e-08;0.60483231500559;0.6048307721548154;1.000056038634975
73.77676;1.082896160710252;-9.950793993347446e-05;-9.192758823056323e-05;-0.6548710483524693;-0.6047461624520476;1.068144282909585;0.9999880920512164;9.99926956530929;-0.6247679807253766;-0.6459310266584256;-0.6459310084357949;-1.517171805447701e-08;0.6048306045435586;0.6048319360379707;1.0000564927230475
73.78676;1.0828975189680035;-9.950749799109241e-05;-9.192747319905377e-05;-0.6548710479628451;-0.6047461627817092;1.0681448670519404;0.9999862075014693;9.999272300113072;-0.6247679804348896;-0.6459310266808107;-0.6459310073722945;-1.5008744756587246e-08;0.6048289002415096;0.604833084422181;1.0000569050788026
73.79676;1.0828988850640109;-9.95070510608502e-05;-9.192735628657208e-05;-0.6548710475750592;-0.6047461631034984;1.0681453819124043;0.9999843365364495;9.999275326988462;-0.6247679801398872;-0.6459310267114224;-0.6459310063018973;-1.4821498925501816e-08;0.6048272050541961;0.6048342181115596;1.0000572769150988
73.80676;1.0829002532943142;-9.950659903130704e-05;-9.192723760137654e-05;-0.6548710471904012;-0.6047461634170778;1.0681458242716617;0.9999824814589382;9.999278656454692;-0.624767979842929;-0.6459310267514867;-0.6459310052249411;-1.4611592690583197e-08;0.6048255223523733;0.6048353384765829;1.0000576096840759
73.81676;1.0829016193523502;-9.950614157362251e-05;-9.192711748067351e-05;-0.6548710468100395;-0.604746163722628;1.0681461908239216;0.9999806446276688;9.999282312101764;-0.6247679795467841;-0.6459310268021725;-0.6459310041418829;-1.4380265043836085e-08;0.6048238559558525;0.6048364472285122;1.000057905969183
73.82676;1.0829029805068893;-9.95056780401982e-05;-9.192699656448011e-05;-0.6548710464348481;-0.6047461640207354;1.0681464785517036;0.9999788287321036;9.9992863221053;-0.624767979254337;-0.6459310268642624;-0.6459310030533096;-1.4128276284124265e-08;0.6048222098221464;0.6048375453145655;1.0000581701304434
73.83676;1.082904335076563;-9.950520761817714e-05;-9.192687564058488e-05;-0.654871046065385;-0.6047461643121677;1.0681466849271934;0.9999770363131355;9.999290714104982;-0.6247679789684891;-0.6459310269378405;-0.6459310019597021;-1.3856331542591078e-08;0.604820587389249;0.6048386325457092;1.0000584073061074
73.84676;1.0829056822533611;-9.950472958886795e-05;-9.192675521550598e-05;-0.6548710457019363;-0.6047461645977467;1.0681468078127119;0.999975269084563;9.999295517993575;-0.6247679786920605;-0.6459310270222861;-0.6459310008612714;-1.3565434784013579e-08;0.6048189912060412;0.6048397087462914;1.0000586219886507
73.85676;1.0829070220589174;-9.950424337142719e-05;-9.192663527179746e-05;-0.6548710453446608;-0.6047461648782638;1.068146844407866;0.9999735281458209;9.999300766139218;-0.6247679784276126;-0.6459310271166436;-0.645930999758123;-1.3256883403255616e-08;0.604817423338375;0.6048407743484264;1.0000588177442065
73.86676;1.082908355013427;-9.95037484709302e-05;-9.192651558188701e-05;-0.6548710449937544;-0.6047461651545023;1.0681467905478124;0.9999718150857138;9.999306483631731;-0.624767978177154;-0.6459310272200277;-0.6459309986504755;-1.2932089459774268e-08;0.6048158859936593;0.6048418296455302;1.0000589974731935
73.87676;1.08290968192516;-9.950324444143932e-05;-9.192639618543255e-05;-0.6548710446495066;-0.6047461654272555;1.0681466413010823;0.999970132687222;9.999312677191291;-0.6247679779420153;-0.6459310273315846;-0.6459309975387432;-1.259240622648094e-08;0.6048143813127164;0.6048428743161416;1.0000591637821334
73.88676;1.0829110036982283;-9.950273077043769e-05;-9.192627751757882e-05;-0.6548710443123581;-0.6047461656971677;1.068146392037543;0.999968484972788;9.999319335489874;-0.6247679777230378;-0.6459310274501582;-0.6459309964235259;-1.223904101032554e-08;0.6048129106890224;0.6048439078145533;1.000059319185835
73.89676;1.0829123209025802;-9.95022068868137e-05;-9.192616025242753e-05;-0.6548710439829774;-0.6047461659645254;1.0681460391646633;0.9999668772662529;9.999326442964122;-0.6247679775207605;-0.6459310275741288;-0.6459309953056684;-1.187306267182271e-08;0.6048114748435012;0.6048449297951436;1.0000594655290163
73.90676;1.0829136338677794;-9.950167232571571e-05;-9.19260451140746e-05;-0.6548710436619783;-0.6047461662292343;1.0681455801449826;0.999965316056885;9.99933399430636;-0.6247679773354132;-0.6459310277014984;-0.6459309941864126;-1.1495312221754936e-08;0.6048100742990101;0.6048459398673759;1.000059603546718
73.91676;1.0829149435005783;-9.950112679234696e-05;-9.192593260958058e-05;-0.6548710433493307;-0.6047461664910907;1.0681450128882177;0.9999638083908204;9.999341997436158;-0.6247679771668246;-0.6459310278301212;-0.6459309930673137;-1.1106196287858739e-08;0.6048087092209666;0.6048469369711146;1.000059733467945
73.92676;1.0829162516899318;-9.950057011955192e-05;-9.192582270012861e-05;-0.6548710430441639;-0.6047461667500871;1.0681443348535187;0.9999623611964769;9.999350468466304;-0.6247679770143933;-0.64593102795797;-0.6459309919497495;-1.0705721230242918e-08;0.6048073789530403;0.604847919199282;1.0000598560923764
73.93676;1.0829175609494306;-9.950000219769405e-05;-9.19257147550365e-05;-0.6548710427451377;-0.6047461670064541;1.0681435424543355;0.9999609807750124;9.999359425184306;-0.6247679768773498;-0.6459310280833096;-0.6459309908345013;-1.0293741495913668e-08;0.6048060818999341;0.6048488841038323;1.0000599733917352
73.94676;1.0829188742046596;-9.949942282677615e-05;-9.192560784762506e-05;-0.6548710424508728;-0.6047461672606058;1.0681426318391658;0.9999596723446544;9.999368878904946;-0.6247679767552339;-0.6459310282048052;-0.64593098972177;-9.870056542884214e-09;0.6048048157348486;0.6048498288926463;1.0000600881040826
73.95676;1.0829201948740907;-9.949883161587506e-05;-9.192550106694165e-05;-0.6548710421601791;-0.6047461675132164;1.0681416006071462;0.9999584398902343;9.999378828022417;-0.62476797664806;-0.6459310283215753;-0.645930988611452;-9.434402340446336e-09;0.6048035778982446;0.6048507503071696;1.0000602027094958
73.96676;1.0829215267373407;-9.949822810908918e-05;-9.192539378903502e-05;-0.6548710418721959;-0.604746167765253;1.0681404483802441;0.9999572867221833;9.999389258234297;-0.6247679765559907;-0.6459310284331012;-0.6459309875034397;-8.98644197077231e-09;0.6048023661674263;0.6048516447664318;1.0000603187141408
73.97676;1.082922873565017;-9.949761199994462e-05;-9.192528591578672e-05;-0.6548710415864998;-0.6047461680177543;1.0681391758260428;0.9999562165066759;9.999400144585152;-0.6247679764788895;-0.6459310285390474;-0.6459309863976731;-8.525620724349581e-09;0.6048011789143105;0.6048525091334723;1.0000604367930017
73.98676;1.082924238432939;-9.949698326101662e-05;-9.19251778272903e-05;-0.6548710413030164;-0.6047461682714942;1.0681377839911423;0.9999552339187866;9.999411450881777;-0.6247679764160823;-0.6459310286391758;-0.6459309852940286;-8.051027783437647e-09;0.604800015163116;0.6048533412595507;1.0000605571658447
73.99676;1.0829256226367563;-9.949634224594131e-05;-9.192507008943612e-05;-0.6548710410216736;-0.6047461685268266;1.0681362752342165;0.9999543443223049;9.999423129682624;-0.6247679763665359;-0.6459310287333987;-0.6459309841924755;-7.561628026498105e-09;0.604798874484847;0.6048541397861279;1.0000606792399962
74.00676;1.082927025034094;-9.949568974910501e-05;-9.192496325190723e-05;-0.6548710407421819;-0.6047461687837452;1.0681346543192713;0.999953552700079;9.999435123598056;-0.6247679763293394;-0.645931028821836;-0.6459309830933107;-7.05673895065348e-09;0.6047977565195944;0.6048549038693846;1.0000608011304726
74.01676;1.0829284424844676;-9.949502689793946e-05;-9.192485788503242e-05;-0.6548710404642584;-0.6047461690419436;1.0681329277345268;0.9999528625724471;9.999447369706516;-0.6247679763039686;-0.6459310289047876;-0.6459309819970805;-6.536256907464004e-09;0.6047966604345002;0.6048556331616639;1.000060920177087
74.02676;1.0829298706653308;-9.949435494034616e-05;-9.192475479004376e-05;-0.6548710401879159;-0.6047461693007617;1.0681311020964022;0.999952275638657;9.999459811291608;-0.6247679762902084;-0.6459310289826611;-0.6459309809042895;-6.000535476721006e-09;0.6047955847590936;0.6048563277319227;1.0000610342242364
74.03676;1.0829313045372058;-9.949367504954876e-05;-9.192465510171124e-05;-0.6548710399133899;-0.604746169559088;1.0681291832164899;0.9999517921832273;9.999472409700777;-0.6247679762879046;-0.645931029055862;-0.6459309798151187;-5.450211208746084e-09;0.6047945274456102;0.604856988034431;1.0000611427399633
74.04676;1.0829327386688157;-9.949298820616335e-05;-9.192456005194209e-05;-0.6548710396409274;-0.6047461698154158;1.068127175994908;0.9999514120239548;9.999485140530734;-0.624767976296645;-0.6459310291247512;-0.6459309787293368;-4.8861807971288665e-09;0.6047934860486843;0.6048576150556264;1.0000612471685684
74.05676;1.0829341676138458;-9.949229532432519e-05;-9.19244705508687e-05;-0.6548710393707184;-0.6047461700682414;1.0681250851198902;0.9999511356828716;9.999497978495718;-0.6247679763156985;-0.6459310291897409;-0.6459309776465086;-4.3096503832864315e-09;0.6047924581617173;0.6048582102697501;1.000061350513561
74.06676;1.0829355859741703;-9.949159751627525e-05;-9.19243869276496e-05;-0.6548710391028907;-0.6047461703165863;1.0681229160684782;0.9999509647329958;9.999510894209996;-0.6247679763441649;-0.6459310292512906;-0.6459309765663245;-3.7220040619887635e-09;0.6047914417017561;0.6048587752814771;1.0000614564643373
74.07676;1.0829369883645432;-9.949089612343233e-05;-9.19243089903952e-05;-0.654871038837467;-0.6047461705602207;1.0681206755464783;0.9999509010474552;9.999523863580729;-0.624767976380937;-0.6459310293097712;-0.645930975488767;-3.1244944730790004e-09;0.6047904348347097;0.6048593115332159;1.0000615685305738
74.08676;1.082938369980284;-9.949019251552368e-05;-9.1924236241249e-05;-0.6548710385744191;-0.6047461707995045;1.0681183714308935;0.9999509458956483;9.999536874862669;-0.6247679764246117;-0.6459310293653844;-0.6459309744141076;-2.518175062575117e-09;0.6047894359489291;0.6048598204747718;1.0000616896514687
74.09676;1.0829397273774624;-9.94894878198801e-05;-9.192416797269266e-05;-0.6548710383139065;-0.6047461710350291;1.068116012325344;0.9999510996604376;9.999549931276544;-0.6247679764736269;-0.6459310294181542;-0.6459309733428555;-1.90409095896476e-09;0.6047884434509372;0.60486030370845;1.0000618219612603
74.10676;1.082941059195418;-9.948878276416704e-05;-9.192410315186801e-05;-0.6548710380564968;-0.6047461712671923;1.0681136067292702;0.9999513623418989;9.999563045606477;-0.6247679765265733;-0.6459310294680071;-0.6459309722757003;-1.2832231358727488e-09;0.6047874551245748;0.60486076239433;1.0000619663370034
74.11676;1.0829423670271312;-9.948807790036896e-05;-9.192404026696227e-05;-0.6548710378031481;-0.6047461714959091;1.0681111623716062;0.9999517340383641;9.99957622249471;-0.6247679765823702;-0.6459310295148981;-0.6459309712133576;-6.562993555133559e-10;0.6047864679237255;0.6048611968585648;1.0000621223604094
74.12676;1.0829436553536806;-9.948737404180606e-05;-9.192397747007788e-05;-0.65487103755495;-0.6047461717207342;1.068108686052889;0.9999522146042507;9.99958943962161;-0.6247679766400417;-0.6459310295588597;-0.6459309701563686;-2.3923547081961875e-11;0.6047854786648553;0.6048616071931379;1.0000622890675053
