time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.13676;1.0829449300428118;-9.94866725404615e-05;-9.192391298811284e-05;-0.6548710373128177;-0.6047461719411986;1.0681061839869823;0.999952802920188;9.999602647233996;-0.6247679766984432;-0.6459310296000771;-0.6459309691052821;6.131390712438716e-10;0.6047844848272688;0.6048619936689458;1.0000624655885426
74.14676;1.082946196906768;-9.948597536254353e-05;-9.19238452786561e-05;-0.6548710370773413;-0.6047461721569463;1.0681036623989677;0.9999534965935885;9.999615789398787;-0.6247679767563228;-0.6459310296389877;-0.6459309680612115;1.253875942981321e-09;0.6047834848245386;0.6048623564100266;1.0000626510388537
74.15676;1.0829474613345886;-9.948528495111317e-05;-9.19237727996168e-05;-0.6548710368488275;-0.6047461723677461;1.0681011278842487;0.9999542924428942;9.99962882460078;-0.6247679768126024;-0.6459310296762527;-0.6459309670259864;1.897112896556815e-09;0.6047824777601895;0.60486269512716;1.0000628445302524
74.16676;1.0829487286958863;-9.948460387734198e-05;-9.192369382797669e-05;-0.6548710366274385;-0.6047461725736311;1.068098586863062;0.9999551872805069;9.99964172978032;-0.6247679768665901;-0.6459310297126772;-0.6459309660017307;2.5415445953269214e-09;0.6047814630363876;0.6048630094269047;1.000063045700894
74.17676;1.082950004919865;-9.948393449514217e-05;-9.19236065554779e-05;-0.6548710364133244;-0.6047461727750241;1.0680960443439054;0.9999561780278556;9.99965449170005;-0.6247679769179825;-0.645931029749093;-0.6459309649905185;3.1856574813039418e-09;0.6047804402223161;0.6048632995033336;1.0000632548336192
74.18676;1.0829512966337833;-9.948327875899027e-05;-9.192350928067981e-05;-0.6548710362067254;-0.6047461729726583;1.0680935039062625;0.9999572610215686;9.999667094758536;-0.6247679769668262;-0.6459310297861093;-0.6459309639942904;3.827637741693603e-09;0.6047794090907619;0.6048635663258927;1.000063472402987
74.19676;1.0829526105866025;-9.948263828993117e-05;-9.192340047319968e-05;-0.6548710360079573;-0.6047461731673804;1.068090969335487;0.9999584313232229;9.99967951793298;-0.624767977013501;-0.6459310298240287;-0.6459309630147805;4.465368510050876e-09;0.6047783695874608;0.6048638109382719;1.0000636984488163
74.20676;1.0829539528475955;-9.94820146965707e-05;-9.192327877361467e-05;-0.6548710358170777;-0.6047461733599881;1.0680884458571234;0.9999596826935786;9.999691743304156;-0.6247679770585307;-0.6459310298631323;-0.6459309620534317;5.096586421956864e-09;0.6047773218976474;0.6048640337088812;1.0000639319846059
74.21676;1.0829553283046283;-9.948140987729918e-05;-9.192314313458675e-05;-0.6548710356334413;-0.6047461735511812;1.068085940040621;0.9999610080873107;9.999703763478733;-0.6247679771023811;-0.6459310299038642;-0.6459309611113379;5.719157879017331e-09;0.6047762667569847;0.6048642343799088;1.0000641712168632
74.22676;1.0829567400744229;-9.94808260749544e-05;-9.192299307281742e-05;-0.6548710354557968;-0.6047461737416499;1.0680834592018147;0.999962400350315;9.999715581084724;-0.6247679771454572;-0.6459310299466878;-0.6459309601891898;6.331322313514627e-09;0.6047752057270225;0.6048644126915798;1.000064414668762
74.23676;1.0829581888011466;-9.948026574599459e-05;-9.192282876136024e-05;-0.6548710352829573;-0.6047461739322092;1.068081010882838;0.9999638531651992;9.999727203397564;-0.6247679771881205;-0.6459310299920613;-0.6459309592872697;6.9317198828865965e-09;0.6047741410781514;0.6048645688176959;1.0000646617492472
74.24676;1.0829596729776296;-9.94797313118371e-05;-9.1922650779332e-05;-0.654871035114226;-0.6047461741238985;1.0680786023581896;0.9999653614651534;9.999738634730353;-0.6247679772306617;-0.6459310300406454;-0.6459309584055181;7.51928352414689e-09;0.6047730752414333;0.6048647034107436;1.000064912015545
74.25676;1.0829611902100806;-9.947922488581127e-05;-9.192245963353659e-05;-0.6548710349491665;-0.6047461743179128;1.0680762400156532;0.9999669203226558;9.999749871849955;-0.6247679772733794;-0.6459310300934247;-0.6459309575436419;8.09328598612416e-09;0.6047720102825155;0.6048648172143893;1.0000651643649345
74.26676;1.0829627379390794;-9.947874819571068e-05;-9.192225536678449e-05;-0.6548710347872521;-0.6047461745152812;1.0680739285130123;0.9999685234338933;9.999760904714943;-0.6247679773166956;-0.6459310301516045;-0.645930956701219;8.65345740938494e-09;0.6047709478792762;0.6048649104557198;1.0000654172935448
74.27676;1.0829643136073506;-9.947830266657279e-05;-9.192203755599975e-05;-0.6548710346278201;-0.6047461747166025;1.0680716702851485;0.9999701629202835;9.999771714714905;-0.6247679773612107;-0.645931030216418;-0.6459309558777334;9.199810328851774e-09;0.6047698895266458;0.6048649827961984;1.0000656699119577
74.28676;1.0829659153079803;-9.947788940166349e-05;-9.192180571739106e-05;-0.6548710344702379;-0.6047461749221074;1.068069466155978;0.9999718304626825;9.999782269530067;-0.6247679774077017;-0.645931030289072;-0.6459309550725195;9.732236918065906e-09;0.6047688365235454;0.6048650336452934;1.0000659231949898
74.29676;1.0829675423302465;-9.947750910485041e-05;-9.192155973835703e-05;-0.6548710343141299;-0.6047461751317603;1.0680673163932384;0.9999735184786942;9.9997925220787;-0.624767977456974;-0.6459310303707051;-0.6459309542847663;1.0250251378124808e-08;0.6047677897415292;0.6048650620021643;1.000066180536462
74.30676;1.0829691947764521;-9.947716209316499e-05;-9.192129996138092e-05;-0.6548710341594812;-0.6047461753452209;1.0680652208903338;0.9999752202137543;9.999802418061062;-0.6247679775096401;-0.6459310304622039;-0.6459309535137002;1.0752990970325963e-08;0.6047667495107008;0.6048650661418041;1.0000664465255977
74.31676;1.082970873224541;-9.947684838646614e-05;-9.192102705961462e-05;-0.6548710340065997;-0.6047461755619363;1.0680631784066985;0.9999769293057311;9.999811910933955;-0.6247679775659363;-0.645931030564131;-0.645930952758774;1.1239390368542627e-08;0.6047657160965155;0.6048650438111324;1.000066725332193
74.32676;1.082972578596165;-9.947656794598005e-05;-9.19207419451706e-05;-0.6548710338561227;-0.6047461757812906;1.0680611858945044;0.9999786395689543;9.999820973625575;-0.6247679776255916;-0.6459310306768381;-0.6459309520196294;1.1708421980529874e-08;0.6047646902626819;0.604864992735022;1.0000670205365239
74.33676;1.0829743111714925;-9.947632093456138e-05;-9.192044558492661e-05;-0.6548710337089676;-0.6047461760024933;1.0680592386360672;0.9999803444189191;9.999829596042275;-0.6247679776880409;-0.6459310308005023;-0.6459309512959426;1.2159259980221983e-08;0.6047636731326483;0.604864911007123;1.0000673354588647
74.34676;1.0829760696321347;-9.947610764760214e-05;-9.1920138796499e-05;-0.6548710335661603;-0.6047461762244102;1.0680573312276287;0.9999820364705884;9.99983777009267;-0.6247679777530075;-0.6459310309350179;-0.6459309505874264;1.2591398205199721e-08;0.6047626659688407;0.6048647973102563;1.0000676726968198
74.35676;1.0829778511956725;-9.947592816164173e-05;-9.19198222903608e-05;-0.6548710334287686;-0.604746176445576;1.068055458754185;0.9999837084626864;9.999845479187828;-0.6247679778208988;-0.6459310310799268;-0.645930949893957;1.3004780469474025e-08;0.6047616701353719;0.6048646510125876;1.00006803336903
74.36676;1.0829796520334583;-9.947578209261484e-05;-9.191949677346455e-05;-0.6548710332979962;-0.604746176664211;1.0680536169882768;0.9999853543637082;9.999852704047115;-0.6247679778926165;-0.6459310312345246;-0.6459309492156703;1.33997614199999e-08;0.604760686649392;0.6048644720730825;1.0000684171923313
74.37676;1.0829814676031655;-9.947566865134254e-05;-9.19191628732104e-05;-0.6548710331752783;-0.6047461768782186;1.0680518015992888;0.9999869691719738;9.999859431542;-0.6247679779689763;-0.6459310313980701;-0.6459309485530658;1.3776858096298712e-08;0.6047597157739252;0.6048642606779348;1.0000688231573016
74.38676;1.082983292850845;-9.947558674974983e-05;-9.191882100810961e-05;-0.6548710330622922;-0.6047461770852983;1.068050007793349;0.9999885479705835;9.99986565436564;-0.6247679780502097;-0.6459310315700284;-0.6459309479071493;1.4136570416559358e-08;0.6047587569066053;0.6048640169186051;1.000069249510787
74.39676;1.0829851218195061;-9.94755349375201e-05;-9.19184713122123e-05;-0.6548710329608893;-0.6047461772831052;1.0680482310704802;0.9999900853914218;9.999871367570522;-0.6247679781359402;-0.6459310317502146;-0.6459309472794703;1.447948003130289e-08;0.6047578081514661;0.6048637409385862;1.000069693246567
74.40676;1.0829869475795748;-9.947551144948313e-05;-9.19181137755954e-05;-0.6548710328730265;-0.6047461774693788;1.0680464684799371;0.9999915756587255;9.999876568005158;-0.6247679782256149;-0.6459310319387208;-0.645930946671895;1.4806390291578682e-08;0.6047568658743588;0.6048634330546355;1.0000701502344196
74.41676;1.0829887633825197;-9.947551452551932e-05;-9.191774864960855e-05;-0.654871032800723;-0.6047461776421396;1.0680447193848137;0.9999930130446762;9.999881257354904;-0.6247679783188137;-0.6459310321357563;-0.6459309460862473;1.5118112602134774e-08;0.6047559250845547;0.6048630932593125;1.0000706159665187
74.42676;1.0829905634738486;-9.947554264170732e-05;-9.191737668792793e-05;-0.6548710327459648;-0.6047461777999772;1.0680429852535838;0.999994392838495;9.999885446421692;-0.6247679784152229;-0.6459310323414997;-0.6459309455240863;1.5415098104284778e-08;0.6047549805502405;0.6048627208691715;1.0000710865066296
74.43676;1.0829923424101298;-9.947559454735836e-05;-9.191699900860282e-05;-0.6548710327105076;-0.6047461779421603;1.0680412691502075;0.9999957122953911;9.999889154673175;-0.6247679785147836;-0.6459310325559455;-0.6459309449866584;1.5697517801778535e-08;0.604754027689862;0.6048623150544795;1.0000715594332623
74.44676;1.0829940942409104;-9.947566927777908e-05;-9.191661678437096e-05;-0.654871032695651;-0.604746178068371;1.0680395753096195;0.9999969708307282;9.99989240424564;-0.6247679786179683;-0.6459310327787586;-0.6459309444749451;1.596575837397548e-08;0.6047530627487782;0.6048618755577982;1.0000720341350209
74.45676;1.0829958124295112;-9.947576596406142e-05;-9.19162310447833e-05;-0.6548710327021434;-0.6047461781782953;1.0680379080604;0.9999981696828989;9.999895216091032;-0.6247679787255548;-0.6459310330092134;-0.6459309439897849;1.6220540265066827e-08;0.6047520828270082;0.6048614028124645;1.000072511302277
74.46676;1.0829974902823858;-9.947588348265637e-05;-9.191584274230383e-05;-0.6548710327303;-0.6047461782714698;1.068036270503647;0.9999993115226766;9.999897611628862;-0.6247679788380305;-0.6459310332463112;-0.6459309435319825;1.646247556067099e-08;0.6047510861949384;0.6048608976564926;1.0000729925257963
74.47676;1.082999122140594;-9.947602039216697e-05;-9.191545283316577e-05;-0.6548710327803732;-0.6047461783474363;1.0680346643877594;1.0000003998684985;9.999899614438986;-0.624767978955216;-0.6459310334889644;-0.6459309431023152;1.669183391558275e-08;0.604750072368925;0.6048603611020106;1.0000734805363398
74.48676;1.083000704473054;-9.947617513013212e-05;-9.191506214551529e-05;-0.6548710328530847;-0.6047461784059533;1.0680330909869207;1.0000014379991666;9.999901247106864;-0.6247679790763129;-0.6459310337360538;-0.6459309427015376;1.690862378718453e-08;0.6047490415301882;0.6048597942764474;1.0000739793845723
74.49676;1.0830022351102455;-9.947634619264655e-05;-9.191467116008342e-05;-0.6548710329499041;-0.6047461784471302;1.0680315520207975;1.0000024279424542;9.999902524927878;-0.6247679792002775;-0.6459310339864233;-0.6459309423304795;1.7112406571561122e-08;0.6047479939597997;0.6048591986044685;1.0000744939696793
74.50676;1.083003711682781;-9.947653232837536e-05;-9.19142800047822e-05;-0.6548710330728403;-0.6047461784715037;1.068030050301237;1.0000033706513165;9.999903453301132;-0.6247679793261502;-0.6459310342389867;-0.6459309419901529;1.730197213650295e-08;0.6047469301671139;0.604858576146002;1.0000750296544263
74.51676;1.0830051315522662;-9.947673260712258e-05;-9.191388885168281e-05;-0.6548710332240334;-0.6047461784801383;1.0680285895017367;1.0000042671589977;9.999904030064961;-0.624767979453075;-0.6459310344930062;-0.6459309416818158;1.7475387762352655e-08;0.6047458513151006;0.6048579296226296;1.0000755920799116
74.52676;1.0830064924362348;-9.947694613870531e-05;-9.191349835677989e-05;-0.6548710334054729;-0.6047461784747183;1.068027172907464;1.000005119224986;9.999904246409802;-0.6247679795802927;-0.645931034748438;-0.645930941406991;1.763042873591472e-08;0.6047447592754871;0.6048572620726377;1.0000761860734069
74.53676;1.0830077923634416;-9.947717171998746e-05;-9.191310968180196e-05;-0.6548710336188605;-0.6047461784573179;1.0680258024610225;1.0000059293097419;9.999904087831595;-0.6247679797073382;-0.6459310350059896;-0.6459309411674691;1.7764974419033564e-08;0.6047436563616722;0.6048565765812771;1.0000768141805976
74.54676;1.083009029308968;-9.947740775508216e-05;-9.191272423120632e-05;-0.6548710338655264;-0.6047461784297623;1.0680244792853106;1.0000067010095126;9.999903542094131;-0.6247679798341846;-0.6459310352667003;-0.6459309409652935;1.7877135601064878e-08;0.6047425449158785;0.6048558761782805;1.000077476664968
74.55676;1.083010200707099;-9.947765245955804e-05;-9.191234340528154e-05;-0.654871034146193;-0.6047461783932209;1.0680232051315701;1.0000074393033187;9.999902607161767;-0.6247679799610381;-0.6459310355314434;-0.6459309408026783;1.7965422312225686e-08;0.6047414267236129;0.604855163735667;1.000078172989421
74.56676;1.0830113034185134;-9.94779041668575e-05;-9.191196841243731e-05;-0.6548710344606508;-0.6047461783484147;1.0680219830926145;1.0000081497153737;9.999901290650897;-0.624767980087923;-0.6459310358006742;-0.6459309406818998;1.8029067057685075e-08;0.6047403028512348;0.6048544418112488;1.000078902691321
74.57676;1.0830123345120204;-9.947816143699534e-05;-9.191160017483203e-05;-0.6548710348079826;-0.6047461782959057;1.0680208172205996;1.000008837545167;9.999899609118623;-0.624767980214537;-0.6459310360744992;-0.6459309406051476;1.8068071858154678e-08;0.6047391743290518;0.6048537124009533;1.000079664881421
74.58676;1.0830132914702102;-9.947842301523162e-05;-9.191123938188108e-05;-0.6548710351872303;-0.6047461782361264;1.0680197120746178;1.0000095076238813;9.99989759016231;-0.6247679803404521;-0.6459310363530589;-0.6459309405743214;1.8082909853712488e-08;0.604738042838093;0.6048529767499922;1.0000804581440412
74.59676;1.0830141712450048;-9.947868799560001e-05;-9.191088661180949e-05;-0.6548710355976415;-0.6047461781693461;1.0680186721431166;1.0000101642702512;9.999895271135703;-0.62476798046531;-0.6459310366367612;-0.6459309405909527;1.8074213500379895e-08;0.6047369105614608;0.6048522354611527;1.0000812813136124
74.60676;1.0830149696957694;-9.947895595738115e-05;-9.191054240057158e-05;-0.6548710360383868;-0.6047461780958081;1.068017700781874;1.0000108115987145;9.999892696185038;-0.6247679805889205;-0.6459310369260858;-0.645930940656269;1.804248444954064e-08;0.604735779530025;0.6048514886571053;1.000082133760422
74.61676;1.0830156822572121;-9.947922668961303e-05;-9.191020718811461e-05;-0.6548710365082324;-0.6047461780160871;1.068016799823178;1.00001145350481;9.999889911660668;-0.6247679807113565;-0.6459310372213375;-0.6459309407712427;1.7987891464826992e-08;0.6047346511971872;0.6048507358353195;1.0000830152326117
74.62676;1.0830163047087773;-9.947949994165542e-05;-9.190988122639603e-05;-0.6548710370055084;-0.6047461779312648;1.0680159706311283;1.0000120929684948;9.99988695744148;-0.6247679808330038;-0.6459310375225593;-0.6459309409365094;1.7910358020084304e-08;0.6047335264369681;0.6048499758519594;1.0000839259020113
74.63676;1.0830168334409376;-9.947977553928369e-05;-9.190956457292794e-05;-0.6548710375283859;-0.6047461778427263;1.0680152151737845;1.0000127318195473;9.999883860390904;-0.624767980954561;-0.6459310378296028;-0.6459309411521776;1.7809704361840935e-08;0.6047324058043444;0.6048492074722605;1.0000848661926547
74.64676;1.0830172658445527;-9.94800534536584e-05;-9.1909257078853e-05;-0.65487103807515;-0.6047461777519129;1.0680145357941786;1.0000133716722779;9.99988063892703;-0.6247679810769894;-0.6459310381424038;-0.6459309414177868;1.7685691213394725e-08;0.6047312897786831;0.6048484299362946;1.0000858362021556
74.65676;1.0830176005505954;-9.948033366466685e-05;-9.190895834893691e-05;-0.6548710386442274;-0.604746177660162;1.068013934569844;1.000014014992106;9.999877311669886;-0.6247679812013024;-0.6459310384611978;-0.6459309417325159;1.753824062249208e-08;0.6047301787001117;0.6048476430406935;1.000086835013441
74.66676;1.0830178372188495;-9.948061610032609e-05;-9.19086678170105e-05;-0.6548710392341454;-0.6047461775686712;1.0680134129532652;1.0000146651168325;9.999873894735233;-0.6247679813282685;-0.6459310387863655;-0.6459309420952899;1.7367698347791814e-08;0.6047290725402947;0.6048468468821333;1.0000878600988428
74.67676;1.0830179765636947;-9.948090077500483e-05;-9.190838484596867e-05;-0.6548710398436038;-0.6047461774785767;1.068012971350196;1.0000153253511685;9.999870394902418;-0.6247679814582942;-0.6459310391181935;-0.6459309425047011;1.7174785006884327e-08;0.6047279709187292;0.6048460415940464;1.00008890748901
74.68676;1.0830180203583675;-9.948118794771285e-05;-9.19081086731666e-05;-0.6548710404714551;-0.6047461773909214;1.068012609152762;1.0000159976283234;9.999866811941986;-0.6247679815914925;-0.6459310394568224;-0.6459309429590102;1.6960427145270033e-08;0.604726873421149;0.6048452274006303;1.000089972618676
74.69676;1.0830179708356364;-9.948147806656473e-05;-9.190783830544007e-05;-0.6548710411165464;-0.6047461773065665;1.0680123254957028;1.0000166813699662;9.999863143440388;-0.6247679817277759;-0.6459310398022644;-0.6459309434561606;1.6725650667295823e-08;0.6047257797918928;0.6048444049540391;1.0000910503655716
74.70676;1.0830178300951299;-9.948177162895423e-05;-9.190757255286143e-05;-0.6548710417775734;-0.6047461772261401;1.0680121197549663;1.0000173734312294;9.999859384703134;-0.6247679818669263;-0.6459310401544291;-0.6459309439937531;1.6471421530388802e-08;0.6047246899207912;0.6048435756426804;1.000092134341845
74.71676;1.0830175995536944;-9.948206918471435e-05;-9.190731022712842e-05;-0.6548710424528783;-0.6047461771498802;1.0680119913861013;1.0000180695087286;9.999855526254997;-0.6247679820084829;-0.645931040513034;-0.6459309445691873;1.619859989033706e-08;0.6047236040552832;0.6048427415520712;1.0000932167273635
74.72676;1.083017279306832;-9.948237145243212e-05;-9.19070503394311e-05;-0.6548710431403667;-0.6047461770774744;1.0680119399827424;1.0000187664009672;9.999851553139711;-0.6247679821514895;-0.6459310408773401;-0.6459309451798745;1.5908122460464718e-08;0.6047225229763314;0.6048419048224423;1.0000942884463737
74.73676;1.0830168685621475;-9.948267942575991e-05;-9.19067920993815e-05;-0.6548710438377885;-0.6047461770081889;1.068011965631529;1.0000194633113617;9.999847446941137;-0.6247679822945973;-0.6459310412460287;-0.6459309458232846;1.5601189594487363e-08;0.6047214478105543;0.6048410669669143;1.0000953395625531
74.74676;1.0830163670594652;-9.948299434808694e-05;-9.190653475495651e-05;-0.654871044543103;-0.604746176941297;1.068012068554954;1.0000201611524695;9.999843189943872;-0.624767982436537;-0.6459310416173686;-0.6459309464969304;1.5279362150672802e-08;0.6047203801469196;0.6048402289789054;1.0000963601687751
74.75676;1.0830157756192884;-9.94833176895402e-05;-9.1906277476161e-05;-0.6548710452546518;-0.6047461768763619;1.0680122485036514;1.0000208617160444;9.999838774568088;-0.6247679825764242;-0.645931041989479;-0.6459309471984761;1.4944519998889684e-08;0.6047193226128402;0.6048393918300897;1.0000973410043896
74.76676;1.083015095491344;-9.948365123089432e-05;-9.190601942655087e-05;-0.6548710459710587;-0.6047461768130858;1.0680125048640854;1.0000215684288856;9.999834213212589;-0.6247679827137833;-0.6459310423606109;-0.6459309479258742;1.459867753600094e-08;0.6047182790104124;0.6048385566840845;1.0000982739746545
74.77676;1.0830143281098579;-9.948399688762344e-05;-9.190576008396464e-05;-0.6548710466908998;-0.6047461767510547;1.0680128367359951;1.000022286923228;9.999829535266551;-0.624767982848563;-0.6459310427293867;-0.6459309486773396;1.4243849619517368e-08;0.6047172537467126;0.6048377247977959;1.0000991531687637
74.78676;1.0830134756696697;-9.948435624282476e-05;-9.190549968910754e-05;-0.6548710474125186;-0.604746176689619;1.0680132421621715;1.0000230236148229;9.999824774614016;-0.6247679829811503;-0.6459310430948575;-0.6459309494512969;1.3882086936878515e-08;0.6047162511796486;0.6048368971587;1.0000999752699073
74.79676;1.083012541473923;-9.948473036829258e-05;-9.190523941410034e-05;-0.6548710481341412;-0.6047461766278037;1.0680137175963509;1.0000237838595707;9.999819962142517;-0.6247679831122864;-0.6459310434564653;-0.6459309502465588;1.3515553285100896e-08;0.6047152752422424;0.6048360741233799;1.0001007388101908
74.80676;1.0830115301392969;-9.948512003562547e-05;-9.19049810903893e-05;-0.6548710488539783;-0.6047461765643215;1.0680142588065067;1.0000245715515925;9.999815125956717;-0.6247679832428974;-0.6459310438139764;-0.6459309510625945;1.3146387470960222e-08;0.6047143292794107;0.6048352553130588;1.0001014433604347
74.81676;1.0830104480586578;-9.94855258462172e-05;-9.190472680861316e-05;-0.6548710495700742;-0.6047461764977597;1.0680148617788388;1.0000253895537867;9.999810293874525;-0.6247679833737438;-0.6459310441673263;-0.6459309518995104;1.2776504203766858e-08;0.6047134161481285;0.6048344395822424;1.000102089505588
74.82676;1.0830093033091543;-9.948594808604615e-05;-9.190447861415436e-05;-0.6548710502800681;-0.6047461764267508;1.0680155223407863;1.000026239773725;9.999805494609294;-0.6247679835050997;-0.6459310445165078;-0.6459309527576248;1.2407678023587223e-08;0.6047125387840323;0.604833625109278;1.0001026791355445
74.83676;1.0830081046306868;-9.948638642412964e-05;-9.190423837849464e-05;-0.6548710509812403;-0.6047461763500493;1.0680162359835115;1.0000271230403295;9.999800756547035;-0.6247679836368449;-0.6459310448616153;-0.645930953636988;1.2041697779636118e-08;0.604711700853844;0.6048328098076052;1.0001032150030915
74.84676;1.0830068601930345;-9.948683969473389e-05;-9.190400777355196e-05;-0.6548710516708144;-0.6047461762666497;1.0680169984766406;1.0000280393238927;9.999796102241733;-0.6247679837688285;-0.6459310452029784;-0.6459309545372774;1.1680372537623821e-08;0.6047109066906456;0.6048319916531181;1.0001037000508681
74.85676;1.083005576773161;-9.948730597604705e-05;-9.190378813803981e-05;-0.6548710523462055;-0.604746176175911;1.0680178061637613;1.0000289878166257;9.999791539915854;-0.6247679839010841;-0.6459310455412252;-0.6459309554579584;1.1325455139435723e-08;0.6047101605529057;0.6048311686969944;1.0001041376996391
74.86676;1.0830042594904532;-9.948778283151286e-05;-9.190358044087663e-05;-0.65487105300511;-0.6047461760775172;1.068018656016236;1.0000299661547267;9.99978706365397;-0.6247679840337459;-0.6459310458770627;-0.6459309563984789;1.0978506140006425e-08;0.6047094659388556;0.6048303390893944;1.000104532182262
74.87676;1.083002911880958;-9.948826755515015e-05;-9.190338560566314e-05;-0.6548710536454289;-0.6047461759713545;1.0680195458174142;1.000030969460958;9.999782668056337;-0.6247679841668474;-0.6459310462109366;-0.6459309573584816;1.0640870960415966e-08;0.6047088253853841;0.6048295010716489;1.0001048875439589
74.88676;1.083001535917034;-9.948875744704877e-05;-9.190320481097816e-05;-0.6548710542651295;-0.604746175857461;1.0680204742195891;1.0000319904294044;9.999778363722358;-0.6247679843002221;-0.6459310465429032;-0.6459309583378793;1.0313843218784618e-08;0.6047082405555327;0.6048286530991577;1.0001052065893141
74.89676;1.0830001319859073;-9.948925003118647e-05;-9.190303946517885e-05;-0.6548710548621942;-0.6047461757360503;1.068021440715193;1.0000330203608592;9.999774179379264;-0.6247679844335549;-0.6459310468725707;-0.6459309593368886;9.998757476349342e-09;0.6047077122324062;0.6048277943865735;1.0001054913933134
74.90676;1.0829986987086928;-9.94897431055295e-05;-9.190289113178052e-05;-0.654871055434699;-0.6047461756075978;1.0680224453671245;1.0000340504424332;9.999770152144908;-0.624767984566459;-0.6459310471990969;-0.64593096035613;9.696876205425995e-09;0.6047072404727587;0.6048269252760771;1.000105743961104
74.91676;1.0829972327501611;-9.949023465082093e-05;-9.190276157818512e-05;-0.654871055980926;-0.6047461754728842;1.068023488301363;1.0000350726727243;9.999766315514272;-0.6247679846983735;-0.645931047521432;-0.6459309613963141;9.409256072190981e-09;0.6047068250095051;0.6048260471247338;1.000105965350639
74.92676;1.08299572978081;-9.949072273111879e-05;-9.19026528137619e-05;-0.6548710564993184;-0.6047461753329456;1.0680245694559602;1.0000360799870973;9.999762693224763;-0.624767984828418;-0.6459310478384817;-0.6459309624575965;9.136749657091351e-09;0.6047064653058211;0.6048251620025514;1.0001061544634786
74.93676;1.0829941861735373;-9.949120552332842e-05;-9.19025669520093e-05;-0.6548710569884129;-0.6047461751889652;1.068025688921778;1.0000370662295035;9.99975930536809;-0.6247679849554469;-0.6459310481491064;-0.6459309635393267;8.880033925177598e-09;0.6047061603960496;0.6048242720956535;1.0001063081823567
74.94676;1.0829925996680758;-9.949168144885534e-05;-9.190250592489263e-05;-0.654871057446986;-0.6047461750420792;1.0680268476864816;1.0000380262933883;9.999756182788618;-0.6247679850782493;-0.6459310484523917;-0.6459309646402802;8.639622932686282e-09;0.6047059090218717;0.6048233790258811;1.0001064223395848
74.95676;1.0829909688863422;-9.949214925444889e-05;-9.190247128960069e-05;-0.6548710578742222;-0.6047461748932845;1.0680280476341755;1.000038955780217;9.99975337455033;-0.6247679851956748;-0.6459310487479175;-0.6459309657589801;8.415928901241464e-09;0.6047057098775964;0.6048224838654548;1.0001064923135
74.96676;1.0829892927464944;-9.949260794001748e-05;-9.190246426686738e-05;-0.6548710582697367;-0.6047461747435583;1.0680292904550568;1.0000398504639705;9.999750941468943;-0.6247679853065705;-0.6459310490355522;-0.6459309668939274;8.209279681327464e-09;0.6047055615902732;0.6048215875080954;1.00010651325812
74.97676;1.0829875703657847;-9.949305662688968e-05;-9.190248584738915e-05;-0.6548710586335688;-0.6047461745938534;1.068030576871831;1.000040706033196;9.999748942832122;-0.6247679854097923;-0.6459310493151986;-0.6459309680438378;8.019906002179052e-09;0.6047054624362664;0.6048206903003247;1.0001064804501887
74.98676;1.0829858012607056;-9.949349448846557e-05;-9.190253677900737e-05;-0.654871058966218;-0.604746174444845;1.0680319066712474;1.0000415183827607;9.999747428316606;-0.6247679855044769;-0.6459310495868017;-0.6459309692078525;7.847973621583923e-09;0.6047054102419993;0.604819791491069;1.0001063894374433
74.99676;1.0829839856562553;-9.949392075024279e-05;-9.190261758839435e-05;-0.6548710592687939;-0.6047461742966974;1.0680332787808797;1.000042284733522;9.999746440441953;-0.6247679855903135;-0.6459310498502008;-0.645930970385539;7.69356567869828e-09;0.6047054025168935;0.6048188895125373;1.0001062356132946
75.00676;1.082982124903854;-9.949433488148981e-05;-9.190272867950091e-05;-0.6548710595431553;-0.604746174149097;1.068034691600617;1.0000430044924684;9.99974601700286;-0.6247679856676044;-0.6459310501048481;-0.6459309715767567;7.556652703030616e-09;0.6047054365680156;0.6048179825252091;1.0001060140752245
75.01676;1.0829802216296787;-9.94947368472586e-05;-9.190287027280066e-05;-0.6548710597917401;-0.6047461740015853;1.068036143827703;1.000043678974693;9.999746183116141;-0.6247679857371105;-0.6459310503499235;-0.6459309727815341;7.437204984289704e-09;0.6047055098436794;0.6048170685730754;1.000105720526172
75.02676;1.0829782795637128;-9.949512690555793e-05;-9.190304239113698e-05;-0.65487106001714;-0.6047461738538177;1.0680376348904983;1.000044310942099;9.99974694388212;-0.6247679857997825;-0.6459310505848416;-0.6459309739999483;7.335313461342645e-09;0.604705620358478;0.604816145626293;1.0001053524603654
75.03676;1.0829763033845452;-9.949550508030501e-05;-9.190324512908275e-05;-0.6548710602217381;-0.6047461737054374;1.0680391648950123;1.0000449045652386;9.9997482908394;-0.6247679858565959;-0.6459310508095955;-0.6459309752320831;7.250990276085098e-09;0.6047057666873418;0.6048152117708323;1.000104909538131
75.04676;1.0829742982794115;-9.949587098812958e-05;-9.190347880566557e-05;-0.6548710604076156;-0.6047461735559421;1.0680407347437064;1.0000454649515944;9.999750213522068;-0.6247679859085333;-0.6459310510246533;-0.6459309764781007;7.183771673495145e-09;0.6047059477610639;0.6048142652469443;1.0001043931593057
75.05676;1.0829722692685808;-9.949622411246715e-05;-9.190374374325564e-05;-0.6548710605767571;-0.6047461734048848;1.0680423463878486;1.0000459972088318;9.999752701348386;-0.6247679859565004;-0.6459310512306234;-0.6459309777382476;7.132621930004951e-09;0.6047061628486429;0.6048133043665113;1.0001038058949718
75.06676;1.082970220913308;-9.949656421364743e-05;-9.190403992316603e-05;-0.6548710607312204;-0.6047461732520781;1.0680440027881886;1.0000465060848152;9.999755737760552;-0.6247679860011365;-0.6459310514281472;-0.6459309790126845;7.096230130516331e-09;0.604706411479982;0.6048123280298637;1.0001031508166611
75.07676;1.0829681572504484;-9.949689165095915e-05;-9.190436669460241e-05;-0.654871060872904;-0.6047461730975012;1.0680457071714586;1.0000469959120477;9.999759299212368;-0.6247679860428418;-0.6459310516180851;-0.6459309803012018;7.073304081955684e-09;0.6047066931104914;0.6048113367439801;1.0001024304687436
75.08676;1.0829660815532995;-9.949720740415559e-05;-9.190472264262709e-05;-0.6548710610031943;-0.6047461729410197;1.0680474620481133;1.0000474704011995;9.999763361338982;-0.6247679860821739;-0.6459310518015672;-0.6459309816029212;7.062500038322631e-09;0.6047070068576819;0.6048103330369129;1.0001016459675136
75.09676;1.082963995732575;-9.94975128008732e-05;-9.190510570884965e-05;-0.6548710611229213;-0.6047461727821395;1.0680492686895835;1.000047932658847;9.999767902581791;-0.6247679861201598;-0.645931051979797;-0.6459309829161227;7.0622322273978616e-09;0.6047073514812943;0.6048093209535976;1.0001007967899238
75.10676;1.0829618998957742;-9.949780918832783e-05;-9.190551347246476e-05;-0.654871061232456;-0.6047461726199462;1.0680511266429364;1.0000483850840363;9.999772897743354;-0.6247679861580443;-0.6459310521537214;-0.645930984238349;7.070840682159775e-09;0.6047077254046155;0.6048083054442329;1.0000998810876465
75.11676;1.082959793128579;-9.949809773472113e-05;-9.190594356827228e-05;-0.6548710613317416;-0.6047461724532215;1.068053033459365;1.0000488290973748;9.999778307692411;-0.6247679861967821;-0.6459310523237608;-0.6459309855667466;7.086840875030113e-09;0.6047081266799501;0.6048072920373735;1.0000988963156552
75.12676;1.0829576751430787;-9.949837937523042e-05;-9.190639411706361e-05;-0.6548710614204365;-0.6047461722806807;1.0680549852314165;1.0000492650200163;9.999784078322605;-0.6247679862368438;-0.6459310524900344;-0.6459309868984484;7.108836601512787e-09;0.6047085528212472;0.6048062865336716;1.0000978401123957
75.13676;1.0829555473339334;-9.949865479742325e-05;-9.190686378619062e-05;-0.6548710614981558;-0.6047461721012369;1.068056977432954;1.0000496917021948;9.99979014707516;-0.624767986278352;-0.6459310526528393;-0.6459309882309019;7.1354339643502974e-09;0.6047090006832067;0.6048052947386302;1.000096710948484
75.14676;1.0829534123621412;-9.949892444181111e-05;-9.1907351448648e-05;-0.654871061564643;-0.6047461719140843;1.0680590052735575;1.0000501061840394;9.999796450695746;-0.6247679863212572;-0.6459310528127044;-0.6459309895620139;7.165455266453579e-09;0.6047094668200749;0.6048043221173153;1.0000955083544893
75.15676;1.08295127288841;-9.949918866186326e-05;-9.190785587296106e-05;-0.654871061619928;-0.6047461717185487;1.0680610633766807;1.000050503812119;9.999802936659343;-0.6247679863654436;-0.6459310529700834;-0.6459309908900435;7.198166726069756e-09;0.6047099478710615;0.6048033732200235;1.0000942333714735
75.16676;1.082949131148306;-9.949944800875386e-05;-9.190837574822845e-05;-0.6548710616643888;-0.6047461715139456;1.0680631457388075;1.0000508785487412;9.999809569458666;-0.6247679864107907;-0.6459310531252431;-0.6459309922135086;7.233233429949518e-09;0.6047104404149103;0.6048024514700995;1.0000928890865073
75.17676;1.0829469895157302;-9.949970326886791e-05;-9.190890978850164e-05;-0.6548710616985604;-0.604746171299652;1.0680652461921056;1.0000512237482262;9.999816321793254;-0.6247679864571907;-0.6459310532785039;-0.6459309935311964;7.27046470382627e-09;0.6047109410682381;0.604801559616132;1.000091480757917
75.18676;1.0829448504685282;-9.949995524620323e-05;-9.19094565595431e-05;-0.6548710617228949;-0.6047461710753025;1.0680673581864657;1.0000515332904054;9.999823162578837;-0.624767986504497;-0.6459310534304302;-0.6459309948420435;7.309646255361863e-09;0.6047114473674498;0.6048007002479496;1.0000900161627384
75.19676;1.0829427161108531;-9.950020461544475e-05;-9.191001423754066e-05;-0.6548710617377709;-0.6047461708410488;1.0680694741616175;1.0000518021932232;9.999830053460276;-0.6247679865523754;-0.6459310535816607;-0.6459309961448755;7.350645792261187e-09;0.6047119586459369;0.6047998759855189;1.000088506032285
75.20676;1.082940589007521;-9.950045180330979e-05;-9.191058071915554e-05;-0.6548710617436525;-0.6047461705978049;1.0680715859116188;1.0000520268211546;9.999836950426246;-0.6247679866001236;-0.6459310537325366;-0.6459309974383219;7.393593193919395e-09;0.6047124759539656;0.6047990894809729;1.0000869636744407
75.21676;1.0829384735751426;-9.950069691437164e-05;-9.191115402953233e-05;-0.6548710617410881;-0.604746170347081;1.068073686119928;1.00005220506706;9.999843807817001;-0.6247679866466964;-0.6459310538828315;-0.6459309987210282;7.43883259234197e-09;0.6047130009815754;0.6047983433126218;1.0000854036704276
75.22676;1.0829363756883343;-9.950093989709119e-05;-9.191173244796859e-05;-0.6548710617304403;-0.6047461700904838;1.0680757695509007;1.0000523360245137;9.999850584645351;-0.6247679866909934;-0.6459310540318691;-0.6459309999917274;7.486662994629114e-09;0.6047135351146232;0.6047976398738697;1.0000838399376455
75.23676;1.0829343010372943;-9.950118077204056e-05;-9.191231419044204e-05;-0.6548710617115836;-0.6047461698294039;1.0680778328097706;1.000052419332031;9.999857247961788;-0.6247679867320429;-0.6459310541789678;-0.6459310012489695;7.537210853421216e-09;0.6047140792255421;0.6047969814852319;1.0000822841396697
75.24676;1.0829322543792541;-9.950141972925887e-05;-9.19128972590763e-05;-0.6548710616839744;-0.6047461695649208;1.0680798737678596;1.0000524547078373;9.999863768522555;-0.6247679867689271;-0.6459310543237099;-0.6459310024910896;7.590616896537478e-09;0.6047146334185761;0.6047963704857389;1.0000807453847878
75.25676;1.082930239583388;-9.950165721004159e-05;-9.19134796406714e-05;-0.6548710616470538;-0.6047461692977881;1.0680818915302726;1.0000524414217347;9.99987011197588;-0.6247679868006998;-0.6459310544659491;-0.6459310037166243;7.647238831918435e-09;0.6047151965653411;0.604795808885703;1.0000792308860278
75.26676;1.0829282594995686;-9.950189397985333e-05;-9.191405942292546e-05;-0.6548710616004406;-0.604746169028549;1.0680838861279298;1.000052378111744;9.999876234743436;-0.624767986826337;-0.645931054605803;-0.6459310049244881;7.707630661906731e-09;0.6047157661690139;0.6047952980246882;1.000077746539773
75.27676;1.0829263161527907;-9.950213107291042e-05;-9.191463470586003e-05;-0.6548710615437149;-0.6047461687577042;1.0680858576340662;1.000052263318875;9.9998820889127;-0.6247679868447129;-0.6459310547434172;-0.6459310061137054;7.772408204178276e-09;0.6047163385862003;0.6047948388564891;1.0000762969074926
75.28676;1.0829244113055632;-9.950236962340674e-05;-9.191520356499147e-05;-0.6548710614762627;-0.6047461684857938;1.0680878054566947;1.000052095844952;9.999887631656636;-0.6247679868547487;-0.6459310548784674;-0.6459310072833325;7.842094327636229e-09;0.6047169095128133;0.6047944325013811;1.0000748852267363
75.29676;1.0829225466179504;-9.950261063965878e-05;-9.19157640900307e-05;-0.6548710613975379;-0.6047461682132823;1.0680897282221078;1.0000518746636076;9.999892833869012;-0.6247679868556308;-0.6459310550099825;-0.6459310084327002;7.917037158182825e-09;0.6047174744936121;0.6047940804019721;1.0000735136693935
75.30676;1.0829207236707499;-9.950285488543317e-05;-9.191631425081156e-05;-0.6548710613073062;-0.6047461679402082;1.0680916241484688;1.0000515992187133;9.9998976815073;-0.6247679868469881;-0.6459310551366938;-0.6459310095614064;7.997484863216695e-09;0.6047180292260919;0.6047937838786281;1.000072183439306
75.31676;1.0829189443086327;-9.950310305134358e-05;-9.19168516758948e-05;-0.6548710612054064;-0.6047461676660328;1.0680934912997337;1.000051270164499;9.99990216697798;-0.6247679868289651;-0.6459310552575881;-0.6459310106689782;8.083646964700027e-09;0.6047185697396831;0.6047935433532425;1.0000708950125499
75.32676;1.0829172111399608;-9.950335602987482e-05;-9.19173735980101e-05;-0.6548710610914057;-0.6047461673901064;1.0680953274129263;1.0000508895147102;9.999906279955667;-0.6247679868020262;-0.6459310553722626;-0.6459310117546943;8.17564044873235e-09;0.6047190922213819;0.6047933581441383;1.0000696484455969
75.33676;1.0829155275452675;-9.950361497430142e-05;-9.19178770101658e-05;-0.6548710609647199;-0.6047461671122122;1.0680971298355943;1.0000504599341014;9.999910008559302;-0.6247679867667154;-0.6459310554808165;-0.6459310128176912;8.273474092361152e-09;0.6047195924874129;0.6047932273171173;1.0000684431345206
75.34676;1.0829138967955536;-9.950388109046387e-05;-9.191835902106126e-05;-0.6548710608249789;-0.6047461668325295;1.068098895265544;1.0000499840234762;9.999913346773177;-0.6247679867236997;-0.6459310555834719;-0.6459310138571224;8.3769961569882e-09;0.6047200658475477;0.6047931505910363;1.0000672772890173
75.35676;1.0829123210227034;-9.950415539271218e-05;-9.191881714670676e-05;-0.6548710606719949;-0.6047461665512962;1.0681006187480175;1.0000494642804654;9.999916292567477;-0.6247679866738728;-0.6459310556802369;-0.6459310148722237;8.485676797930353e-09;0.6047205076638184;0.6047931283904794;1.0000661479026463
75.36676;1.0829108009499493;-9.950443869789025e-05;-9.191924924031282e-05;-0.6548710605054322;-0.6047461662686426;1.068102293469791;1.0000489035329423;9.999918839891649;-0.6247679866183631;-0.6459310557706237;-0.6459310158622202;8.598531490640085e-09;0.604720914042886;0.6047931613635517;1.0000650512879121
75.37676;1.0829093369134613;-9.950473173316163e-05;-9.191965335389774e-05;-0.6548710603247676;-0.6047461659845201;1.0681039125051262;1.0000483047853317;9.999920985017498;-0.6247679865586001;-0.6459310558536661;-0.6459310168263185;8.714380422934161e-09;0.6047212820827094;0.6047932498774792;1.0000639838411707
75.38676;1.0829079307667548;-9.950503508503281e-05;-9.192002784113458e-05;-0.6548710601295136;-0.6047461656987277;1.0681054703636272;1.0000476702899919;9.99992274390339;-0.624767986496221;-0.6459310559284382;-0.6459310177641052;8.832145087244659e-09;0.6047216095443407;0.6047933938123753;1.000062943099724
75.39676;1.0829065868265606;-9.950534902634311e-05;-9.19203714720495e-05;-0.654871059919414;-0.6047461654111618;1.0681069628947906;1.0000470011426719;9.999924157256023;-0.6247679864326469;-0.64593105599455;-0.6459310186760304;8.950954400741581e-09;0.604721894355597;0.6047935927983524;1.0000619284498373
75.40676;1.0829053107626887;-9.950567332127905e-05;-9.192068354264683e-05;-0.6548710596945373;-0.6047461651219873;1.0681083871304264;1.0000462977901843;9.9999252827414;-0.6247679863688231;-0.6459310560521716;-0.6459310195633956;9.070139679204917e-09;0.6047221344136549;0.6047938466341795;1.000060940460448
75.41676;1.0829041077184214;-9.950600723068272e-05;-9.192096404150242e-05;-0.6548710594552656;-0.604746164831502;1.0681097417729806;1.000045560389253;9.99992618830054;-0.6247679863053386;-0.6459310561017073;-0.6459310204278104;9.189156228358257e-09;0.6047223277048556;0.6047941556413691;1.0000599796150926
75.42676;1.0829029814667988;-9.950634986085188e-05;-9.192121345770227e-05;-0.6548710592022489;-0.6047461645399339;1.0681110276257353;1.000044788395088;9.999926942485923;-0.6247679862425669;-0.645931056143419;-0.6459310212706597;9.307466937238293e-09;0.6047224726369917;0.60479452078625;1.0000590459470116
75.43676;1.082901934757298;-9.950670047531968e-05;-9.192143230702228e-05;-0.6548710589362482;-0.6047461642473804;1.0681122476947238;1.000043979825185;9.9999275995581;-0.6247679861807988;-0.6459310561772316;-0.6459310220930042;9.42459349211244e-09;0.6047225683744196;0.604794943255819;1.0000581393182075
75.44676;1.0829009699745318;-9.950705849638353e-05;-9.192162091800602e-05;-0.6548710586578802;-0.604746163953841;1.068113406743162;1.0000431315766707;9.999928193218523;-0.624767986120473;-0.6459310562026767;-0.645931022895744;9.540321435602938e-09;0.6047226147786237;0.6047954236661511;1.0000572593141723
75.45676;1.0829000893239065;-9.950742332603046e-05;-9.192177948577358e-05;-0.6548710583675398;-0.6047461636593191;1.0681145104055385;1.0000422411914076;9.99992874274155;-0.6247679860622859;-0.6459310562189532;-0.6459310236796947;9.654738006256378e-09;0.6047226120700224;0.604795961701385;1.0000564047951308
75.46676;1.0828992944865703;-9.950779422987412e-05;-9.192190824956698e-05;-0.6548710580655178;-0.6047461633638893;1.0681155646872211;1.0000413078044892;9.999929261033628;-0.624767986007051;-0.6459310562251552;-0.6459310244454486;9.768040451399605e-09;0.6047225608328148;0.604796556244655;1.000055573512995
75.47676;1.082898586488821;-9.950817050962574e-05;-9.192200770488669e-05;-0.6548710577520448;-0.6047461630676031;1.068116575941217;1.0000403314123096;9.999929759246005;-0.6247679859554659;-0.6459310562204444;-0.6459310251931015;9.880348016996374e-09;0.6047224623836073;0.604797205225032;1.0000547623232825
75.48676;1.0828979657639917;-9.95085517200804e-05;-9.19220786121102e-05;-0.6548710574272175;-0.6047461627704444;1.06811755018029;1.0000393125249674;9.999930252643443;-0.6247679859079687;-0.6459310562040607;-0.6459310259220965;9.991581194895374e-09;0.6047223187661249;0.6047979053518537;1.0000539680301208
75.49676;1.0828974317200761;-9.950893757343809e-05;-9.19221218252803e-05;-0.6548710570909733;-0.604746162472511;1.0681184917164748;1.000038252372084;9.999930766633463;-0.6247679858647448;-0.6459310561753095;-0.6459310266312653;1.0101502513349979e-08;0.6047221321578511;0.6047986523710861;1.000053187706905
75.50676;1.0828969824688626;-9.95093278057822e-05;-9.192213817550417e-05;-0.6548710567431606;-0.6047461621741352;1.0681194030256285;1.0000371523755995;9.999931333471281;-0.6247679858259252;-0.6459310561335432;-0.6459310273189999;1.0209996085861836e-08;0.6047219043546607;0.604799441423168;1.0000524185618256
75.51676;1.0828966156256707;-9.950972226852411e-05;-9.19221284959489e-05;-0.6548710563835962;-0.6047461618757438;1.0681202862986807;1.0000360134506066;9.999931984913559;-0.6247679857919296;-0.6459310560781761;-0.645931027983525;1.0317126127322477e-08;0.6047216366823888;0.6048002671237593;1.00005165847291
75.52676;1.082896329153369;-9.951012110970195e-05;-9.192209369208663e-05;-0.6548710560119215;-0.6047461615777157;1.0681211448023076;1.0000348358618347;9.999932751404247;-0.6247679857635627;-0.6459310560087341;-0.6459310286231674;1.0422793081113303e-08;0.6047213301553259;0.6048011237946661;1.0000509066438474
75.53676;1.0828961212845811;-9.951052499476621e-05;-9.192203466742818e-05;-0.6548710556273764;-0.604746161280384;1.0681219830698754;1.000033619223315;9.999933662757737;-0.6247679857416409;-0.6459310559247348;-0.6459310292365762;1.052657767828641e-08;0.6047209857519678;0.6048020059968053;1.000050162949066
75.54676;1.082895990227302;-9.951093516567759e-05;-9.19219521886984e-05;-0.6548710552288466;-0.6047461609840993;1.068122806035169;1.000032362373364;9.999934746703957;-0.6247679857266893;-0.6459310558255387;-0.6459310298228855;1.0627969804286162e-08;0.6047206047345733;0.6048029087356949;1.000049426471518
75.55676;1.082895934180885;-9.951135312696184e-05;-9.192184691372385e-05;-0.6548710548151406;-0.6047461606893441;1.0681236176793099;1.000031063445511;9.999936028705696;-0.6247679857191254;-0.6459310557104426;-0.6459310303816975;1.0726539316818669e-08;0.6047201890867184;0.6048038269520506;1.0000486955484948
75.56676;1.0828959516444525;-9.951178026080039e-05;-9.19217194575968e-05;-0.6548710543851763;-0.6047461603967937;1.0681244207755858;1.0000297202379702;9.999937534621402;-0.6247679857195251;-0.6459310555787564;-0.6459310309129356;1.082186982106871e-08;0.6047197420506196;0.6048047549278749;1.0000479691354756
75.57676;1.0828960415885673;-9.951221762704284e-05;-9.192157038691011e-05;-0.6548710539379797;-0.6047461601072947;1.0681252175400886;1.0000283305006339;9.999939295439205;-0.6247679857286199;-0.6459310554296949;-0.6459310314167529;1.0913487487698118e-08;0.6047192681937514;0.6048056863617699;1.0000472469093773
75.58676;1.0828962027939564;-9.95126659249315e-05;-9.192140020818094e-05;-0.6548710534726534;-0.6047461598219064;1.0681260095294833;1.0000268920597837;9.99994134738618;-0.624767985747171;-0.6459310552624503;-0.6459310318934405;1.100098736546443e-08;0.6047187725517378;0.6048066150944753;1.0000465281090423
75.59676;1.0828964330653195;-9.951312568861297e-05;-9.192120929857214e-05;-0.6548710529885589;-0.6047461595418544;1.0681267973105402;1.0000254032517604;9.999943723900325;-0.6247679857757995;-0.6459310550766009;-0.6459310323432513;1.1084242302350478e-08;0.6047182595307421;0.6048075358317402;1.0000458108421355
75.60676;1.0828967293163816;-9.951359756924465e-05;-9.192099787105124e-05;-0.6548710524856365;-0.604746159268329;1.0681275810287059;1.000023863523537;9.9999464529176;-0.6247679858148157;-0.6459310548725504;-0.6459310327662656;1.1163363212962374e-08;0.6047177326187646;0.6048084441126758;1.0000450921657897
75.61676;1.0828970879710038;-9.95140823662631e-05;-9.192076614657886e-05;-0.6548710519644722;-0.6047461590024031;1.0681283613157229;1.0000222734076107;9.999949567695772;-0.6247679858641972;-0.6459310546515464;-0.645931033162433;1.1238457879309488e-08;0.6047171949584914;0.6048093354142415;1.0000443687156688
75.62676;1.0828975054333838;-9.951458085560176e-05;-9.192051454613578e-05;-0.65487105142603;-0.6047461587450685;1.068129139621619;1.000020634217584;9.999953111550813;-0.6247679859236205;-0.6459310544151634;-0.645931033531803;1.130965302426813e-08;0.6047166499805577;0.6048102044479734;1.0000436375644168
75.63676;1.0828979792099833;-9.951509368434351e-05;-9.192024352862369e-05;-0.654871050871473;-0.6047461584972655;1.0681299181066064;1.0000189479259531;9.999957125660897;-0.6247679859923978;-0.6459310541647342;-0.6459310338748179;1.1377468747890666e-08;0.6047161013737874;0.6048110455601501;1.0000428965577064
75.64676;1.0828985089476013;-9.951562137174308e-05;-9.191995316875359e-05;-0.6548710503023653;-0.6047461582598898;1.0681306995334559;1.0000172166354329;9.99996163744094;-0.624767986069517;-0.6459310539012301;-0.6459310341924317;1.1443007921481885e-08;0.6047155524946417;0.6048118535568714;1.0000421441685536
75.65676;1.0828990963459302;-9.951616439480155e-05;-9.191964313096875e-05;-0.654871049720875;-0.604746158033724;1.068131486805885;1.0000154419679819;9.99996665900446;-0.6247679861539097;-0.6459310536255611;-0.645931034485981;1.1507559893133744e-08;0.6047150058310424;0.604812624050796;1.000041379471893
75.66676;1.0828997443726796;-9.9516723449198e-05;-9.19193131502913e-05;-0.6548710491294962;-0.6047461578193458;1.0681322820758516;1.0000136251814407;9.999972189758054;-0.6247679862446994;-0.6459310533388878;-0.6459310347569591;1.1572066898830473e-08;0.6047144629164886;0.6048133533122072;1.0000406022369828
75.67676;1.0829004562191158;-9.95172995773248e-05;-9.191896327527695e-05;-0.6548710485305356;-0.6047461576170821;1.0681330859910447;1.0000117677310154;9.999978215505552;-0.6247679863412637;-0.645931053042649;-0.6459310350067548;1.1637056725035925e-08;0.6047139245246568;0.6048140378781519;1.0000398126864793
75.68676;1.0829012343058928;-9.951789381790205e-05;-9.191859361720689e-05;-0.6548710479258689;-0.6047461574269899;1.0681338974880636;1.0000098718837478;9.999984703826147;-0.6247679864432016;-0.6459310527383678;-0.6459310352362959;1.1702931513523682e-08;0.6047133904547007;0.6048146743493169;1.0000390106117805
