time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.69676;1.0829020799624378;-9.95185068746949e-05;-9.191820413858365e-05;-0.6548710473170198;-0.6047461572488809;1.0681347142630544;1.0000079413737903;9.999991609241189;-0.6247679865502137;-0.6459310524274331;-0.6459310354458178;1.1770301914003022e-08;0.6047128591246673;0.6048152595967873;1.0000381945904493
75.70676;1.0829029933518572;-9.951913923762701e-05;-9.191779478582252e-05;-0.6548710467054069;-0.6047461570824306;1.0681355333065683;1.0000059816511664;9.999998887440402;-0.6247679866619641;-0.6459310521110054;-0.6459310356350303;1.1840149536399147e-08;0.6047123280212986;0.6048157910801724;1.0000373622075505
75.71676;1.0829039731408772;-9.951979140264e-05;-9.191736584353313e-05;-0.6548710460926018;-0.6047461569273191;1.0681363509916177;1.000003999449437;10.00000649692446;-0.6247679867781496;-0.6459310517900662;-0.6459310358034939;1.1913709167120687e-08;0.6047117946946043;0.604816267290451;1.000036510627914
75.72676;1.0829050165891132;-9.952046384403699e-05;-9.191691823333176e-05;-0.6548710454803516;-0.6047461567833117;1.0681371632664547;1.000002002300307;10.000014387798947;-0.6247679868986056;-0.6459310514654285;-0.6459310359509621;1.1992355859028442e-08;0.604711257276393;0.604816688045602;1.000035637085301
75.73676;1.0829061202868657;-9.952115681779955e-05;-9.191645339576355e-05;-0.6548710448703313;-0.6047461566502738;1.068137966112502;0.9999999981496984;10.000022496980389;-0.6247679870230347;-0.6459310511376498;-0.6459310360776941;1.2077599512240348e-08;0.6047107146343523;0.6048170537980248;1.0000347397881617
75.74676;1.0829072809724307;-9.952187026224436e-05;-9.191597277546964e-05;-0.6548710442639464;-0.6047461565281637;1.0681387556093753;0.9999979946235419;10.000030753633004;-0.6247679871506323;-0.645931050807073;-0.6459310361846;1.2170908309210728e-08;0.6047101665256012;0.6048173646513034;1.0000338183274484
75.75676;1.0829084959058015;-9.952260386178398e-05;-9.191547737735319e-05;-0.6548710436623099;-0.6047461564169769;1.0681395276379646;0.9999959983161475;10.000039086339232;-0.6247679872802094;-0.6459310504739816;-0.6459310362731036;1.2273416047878338e-08;0.6047096132672752;0.6048176203199229;1.0000328727140175
75.76676;1.0829097621979975;-9.952335718953895e-05;-9.19149676764554e-05;-0.6548710430663341;-0.6047461563166364;1.0681402777864442;0.9999940145800693;10.000047423632477;-0.6247679874107208;-0.6459310501386234;-0.6459310363449585;1.2385800772021088e-08;0.6047090548742865;0.6048178204375995;1.0000319024822293
75.77676;1.0829110756214408;-9.952412996046202e-05;-9.191444390400423e-05;-0.6548710424769163;-0.6047461562270317;1.0681410010698993;0.99999204757006;10.000055686492363;-0.6247679875415852;-0.6459310498012182;-0.6459310364022298;1.2508377203420018e-08;0.6047084907974412;0.60481796457225;1.000030907014923
75.78676;1.0829124303922728;-9.952492221180888e-05;-9.191390656719446e-05;-0.6548710418950306;-0.6047461561482721;1.0681416912917996;0.9999901003362904;10.000063784149555;-0.6247679876725702;-0.6459310494621944;-0.6459310364472076;1.2641328339391788e-08;0.6047079205888748;0.6048180522981431;1.0000298861409582
75.79676;1.08291381973651;-9.952573415661951e-05;-9.191335673991452e-05;-0.6548710413216626;-0.6047461560807829;1.0681423414772302;0.9999881748260011;10.000071620253214;-0.6247679878035787;-0.6459310491224156;-0.6459310364821704;1.2784931709855258e-08;0.6047073443589078;0.6048180833616985;1.000028839889142
75.80676;1.0829152364042496;-9.95265658543806e-05;-9.191279580390325e-05;-0.6548710407577362;-0.6047461560251011;1.0681429455883908;0.9999862717762643;10.00007910072406;-0.6247679879345157;-0.6459310487831049;-0.6459310365092424;1.2939545531816714e-08;0.6047067624571365;0.604818057946607;1.0000277676235212
75.81676;1.0829166733370188;-9.952741697031614e-05;-9.191222505417618e-05;-0.654871040204079;-0.6047461559817475;1.0681434995369317;0.9999843908855194;10.000086136564482;-0.6247679880651192;-0.6459310484456061;-0.6459310365302402;1.310541109459068e-08;0.6047061750112347;0.6048179769375075;1.0000266676911043
75.82676;1.0829181242377004;-9.952828667643946e-05;-9.191164568294864e-05;-0.6548710396614706;-0.6047461559513115;1.0681440007946361;0.9999825314666422;10.000092644793515;-0.6247679881948623;-0.6459310481111453;-0.6459310365464144;1.3282559854454277e-08;0.6047055819490126;0.6048178418437282;1.0000255382221006
75.83676;1.0829195835545167;-9.952917357873907e-05;-9.19110588758786e-05;-0.6548710391307787;-0.6047461559344625;1.068144447676515;0.999980693301436;10.000098550533849;-0.6247679883229836;-0.6459310477806433;-0.6459310365583871;1.3470822765726587e-08;0.6047049833845143;0.6048176547472002;1.0000243782239109
75.84676;1.0829210458798701;-9.953007574966737e-05;-9.191046569592738e-05;-0.6548710386130181;-0.604746155931844;1.0681448390925452;0.999978876922187;10.000103789483692;-0.6247679884485059;-0.645931047454613;-0.6459310365662944;1.3669785431822608e-08;0.6047043795508974;0.6048174181779715;1.0000231878133818
75.85676;1.0829225051402478;-9.953099096636739e-05;-9.190986697352535e-05;-0.6548710381091518;-0.6047461559440664;1.0681451748974622;0.9999770827759188;10.000108307437557;-0.6247679885703996;-0.6459310471330804;-0.6459310365699812;1.387876410653395e-08;0.6047037700108485;0.604817134579578;1.0000219675204491
75.86676;1.0829239546090998;-9.953191688244812e-05;-9.19092633605284e-05;-0.6548710376196569;-0.604746155971757;1.0681454563375679;0.9999753100858768;10.000112057711611;-0.6247679886879104;-0.6459310468155045;-0.6459310365692816;1.4096861141733236e-08;0.6047031532227332;0.6048168061602518;1.0000207173127629
75.87676;1.0829253878842242;-9.953285103580335e-05;-9.190865549842154e-05;-0.6548710371442019;-0.6047461560155851;1.0681456859019656;0.9999735568874224;10.000115000319527;-0.624767988800669;-0.6459310465007789;-0.6459310365642295;1.4322960845811824e-08;0.6047025269505852;0.6048164351122841;1.000019436305918
75.88676;1.0829267996082268;-9.953379088988464e-05;-9.19080441679141e-05;-0.6548710366817413;-0.6047461560763762;1.0681458666138146;0.9999718212515778;10.000117099909517;-0.6247679889085687;-0.6459310461874509;-0.645931036554993;1.4555763904611041e-08;0.6047018888759322;0.6048160235252168;1.0000181235647223
75.89676;1.082928185048019;-9.953473393552245e-05;-9.190743034288977e-05;-0.6548710362308909;-0.6047461561551769;1.068146001553027;0.9999701020410922;10.00011831856419;-0.6247679890116526;-0.6459310458741695;-0.6459310365416615;1.4794047198712528e-08;0.6047012372021563;0.604815573293884;1.0000167789435241
75.90676;1.082929538956368;-9.953567781828293e-05;-9.190681528212531e-05;-0.6548710357902663;-0.6047461562530595;1.0681460939514267;0.9999683987048213;10.000118610250933;-0.6247679891099336;-0.645931045560036;-0.6459310365241685;1.5036904116910988e-08;0.6047005710950842;0.6048150859978636;1.0000154032446087
75.91676;1.0829308554015598;-9.95366203626463e-05;-9.190620066304714e-05;-0.6548710353586218;-0.6047461563708326;1.0681461471864966;0.9999667108460317;10.000117926904824;-0.624767989203138;-0.6459310452445853;-0.6459310365023507;1.5283732532295833e-08;0.6046998906127367;0.6048145624362423;1.000013998307911
75.92676;1.082932129012093;-9.953755936219657e-05;-9.190558858048907e-05;-0.6548710349347422;-0.604746156508981;1.0681461643766612;0.9999650375270038;10.000116229659834;-0.6247679892906651;-0.6459310449274059;-0.6459310364758556;1.553409161178485e-08;0.6046991963453713;0.604814002321934;1.0000125667970063
75.93676;1.0829333557917697;-9.953849239957712e-05;-9.19049814102089e-05;-0.6548710345171984;-0.6047461566679023;1.068146147916899;0.9999633770214333;10.000113493064534;-0.6247679893717982;-0.6459310446077848;-0.6459310364439913;1.5787552120269095e-08;0.6046984892793048;0.6048134045786391;1.0000111111363081
75.94676;1.0829345328300148;-9.953941701201479e-05;-9.190438166314534e-05;-0.6548710341042641;-0.6047461568480723;1.068146098738456;0.999961727704822;10.000109706217764;-0.6247679894457985;-0.645931044284834;-0.6459310364059161;1.6043528809260548e-08;0.604697771017878;0.6048127679574726;1.0000096328006995
75.95676;1.0829356582682423;-9.954033112844794e-05;-9.190379185093772e-05;-0.6548710336940289;-0.6047461570497682;1.068146015744752;0.9999600890052649;10.000104876134621;-0.6247679895117311;-0.6459310439577942;-0.645931036360957;1.6301188631874305e-08;0.6046970439712716;0.6048120916766653;1.0000081329534982
75.96676;1.08293673172661;-9.954123335584614e-05;-9.19032143719953e-05;-0.6548710332846109;-0.6047461572726308;1.068145897000434;0.999958461915897;10.000099025856175;-0.6247679895683405;-0.6459310436259882;-0.6459310363086727;1.6559575227044406e-08;0.6046963110850332;0.6048113759011741;1.000006613580798
75.97676;1.0829377538679725;-9.954212275639166e-05;-9.190265141011015e-05;-0.6548710328745262;-0.604746157515546;1.0681457420900289;0.9999568494026234;10.000092183167878;-0.6247679896142068;-0.6459310432886848;-0.6459310362487976;1.68177813425604e-08;0.60469557533054;0.6048106216060386;1.0000050781438388
75.98676;1.0829387254192808;-9.954299841336346e-05;-9.190210473170057e-05;-0.6548710324628614;-0.6047461577769073;1.0681455531742605;0.9999552564854486;10.00008436906576;-0.624767989647979;-0.6459310429452338;-0.6459310361812081;1.7074996621230922e-08;0.6046948395945945;0.6048098298848466;1.0000035314824263
75.99676;1.082939647336905;-9.954385924601605e-05;-9.190157550636754e-05;-0.6548710320488931;-0.6047461580549723;1.0681453345296839;0.999953689494253;10.000075594271877;-0.624767989668519;-0.645931042595279;-0.6459310361058282;1.7330453085001344e-08;0.604694106783944;0.6048090015070975;1.0000019788777075
76.00676;1.0829405214502832;-9.954470395434814e-05;-9.190106448629989e-05;-0.6548710316317442;-0.6047461583479287;1.0681450918811857;0.9999521549640343;10.00006586182589;-0.6247679896749788;-0.6459310422387801;-0.6459310360224847;1.758326245706318e-08;0.6046933794841555;0.6048081370467707;1.0000004247705718
76.01676;1.0829413496876468;-9.954553090970294e-05;-9.190057239250188e-05;-0.6548710312106303;-0.6047461586537325;1.0681448314874253;0.9999506593519979;10.000055174332827;-0.6247679896666807;-0.6459310418757958;-0.6459310359308285;1.7832291236104783e-08;0.6046926594938266;0.6048072372928363;0.999998871935715
76.02676;1.08294213249449;-9.954633811392554e-05;-9.19001000159137e-05;-0.6548710307852634;-0.6047461589701777;1.0681445589714404;0.9999492089742457;10.000043549631195;-0.6247679896428004;-0.6459310415062975;-0.6459310358302396;1.8076276750141128e-08;0.6046919480555976;0.6048063034690329;0.9999973215736365
76.03676;1.0829428677675603;-9.954712332714736e-05;-9.189964803567092e-05;-0.6548710303558752;-0.6047461592951628;1.0681442787827296;0.9999478091237209;10.000031037349064;-0.6247679896022231;-0.645931041130271;-0.6459310357196658;1.8314050803654964e-08;0.6046912465253623;0.6048053369090939;0.9999957743022806
76.04676;1.082943550426116;-9.95478843084916e-05;-9.189921689918784e-05;-0.6548710299228996;-0.6047461596267617;1.0681439945287439;0.9999464632316468;10.00001772098976;-0.6247679895437253;-0.6459310407478303;-0.6459310355976755;1.8544539429349288e-08;0.6046905564813875;0.6048043387707083;0.9999942309923604
76.05676;1.0829441735949676;-9.954861905376896e-05;-9.18988068133296e-05;-0.6548710294866146;-0.6047461599631905;1.0681437094253403;0.9999451727911748;10.000003706005387;-0.6247679894662135;-0.6459310403591667;-0.645931035462708;1.8766520429981857e-08;0.6046898793742975;0.6048033103739736;0.999992692558759
76.06676;1.0829447312717104;-9.954932593164367e-05;-9.189841770251989e-05;-0.6548710290469955;-0.6047461603030171;1.0681434260810552;0.9999439379417019;9.999989105330666;-0.6247679893688222;-0.6459310399645913;-0.6459310353131584;1.8978391103548502e-08;0.6046892165548722;0.6048022535162388;0.9999911593186278
76.07676;1.0829452200670002;-9.955000369791783e-05;-9.189804921420555e-05;-0.6548710286037751;-0.6047461606455191;1.0681431462113236;0.9999427583451819;9.999974029654792;-0.6247679892509097;-0.6459310395647554;-0.6459310351473122;1.917813444333258e-08;0.604688569742705;0.604801170174681;0.9999896309055726
76.08676;1.0829456394643218;-9.955065144337996e-05;-9.189770086756896e-05;-0.65487102815651;-0.6047461609907688;1.068142870985637;0.9999416334418714;9.999958585782899;-0.6247679891120882;-0.645931039160784;-0.6459310349633641;1.9363572724579958e-08;0.6046879413650273;0.6048000620419753;0.9999881069331626
76.09676;1.0829459912949868;-9.955126845539184e-05;-9.189737221111999e-05;-0.6548710277046784;-0.604746161339315;1.0681426013657211;0.9999405620763935;9.99994287863873;-0.6247679889522361;-0.6459310387541118;-0.6459310347595111;1.9532637588137747e-08;0.604687334291317;0.6047989306044229;0.9999865877197902
76.10676;1.0829462783906212;-9.955185394640947e-05;-9.18970628659235e-05;-0.6548710272480307;-0.6047461616917846;1.0681423383089452;0.9999395422521083;9.999927007877119;-0.6247679887713503;-0.6459310383462791;-0.6459310345340125;1.9683309799163328e-08;0.6046867513001879;0.604797777780617;0.9999850743987452
76.11676;1.0829465031650358;-9.955240683579388e-05;-9.189677234890447e-05;-0.654871026786922;-0.6047461620487419;1.0681420829045725;0.9999385713148518;9.999911060028989;-0.6247679885694626;-0.6459310379390064;-0.6459310342852772;1.9813495595355814e-08;0.6046861949829696;0.6047966065049271;0.9999835687559407
76.12676;1.0829466669278334;-9.955292578631774e-05;-9.1896499843816e-05;-0.6548710263222665;-0.6047461624107942;1.0681418357940204;0.9999376467307267;9.999895103072042;-0.6247679883466998;-0.6459310375343477;-0.645931034012053;1.992118988421614e-08;0.604685667802602;0.6047954209132212;0.9999820734351832
76.13676;1.0829467697598625;-9.955340941619864e-05;-9.189624433972052e-05;-0.6548710258553894;-0.6047461627787716;1.0681415963364527;0.9999367665238826;9.999879187317871;-0.624767988103212;-0.6459310371345428;-0.6459310337135897;2.00046549556986e-08;0.6046851717401182;0.6047942261805079;0.9999805920393464
76.14676;1.0829468106650728;-9.955385657520804e-05;-9.189600495105521e-05;-0.6548710253880177;-0.6047461631539158;1.0681413629771814;0.9999359282960903;9.999863352728648;-0.6247679878390306;-0.6459310367415988;-0.6459310333895646;2.0062376723882442e-08;0.6046847078901131;0.6047930280695542;0.999979128554467
76.15676;1.0829467877749974;-9.955426653358778e-05;-9.189578100317405e-05;-0.654871024922178;-0.6047461635379348;1.0681411348767265;0.9999351281717536;9.99984763688165;-0.6247679875541553;-0.6459310363569992;-0.6459310330398628;2.0093096855291404e-08;0.6046842764202187;0.6047918322493717;0.999977686817247
76.16676;1.0829466984814384;-9.955463899583204e-05;-9.1895572087083e-05;-0.6548710244598576;-0.6047461639327556;1.0681409130475223;0.9999343611158652;9.999832076455442;-0.624767987248822;-0.645931035981707;-0.6459310326645971;2.00959182605891e-08;0.6046838767010206;0.6047906436168233;0.9999762704321584
76.17676;1.0829465399027827;-9.955497418247307e-05;-9.189537825106483e-05;-0.654871024002722;-0.6047461643401432;1.0681406999404046;0.9999336218207959;9.99981669991107;-0.6247679869235473;-0.6459310356162373;-0.6459310322644116;2.0070165720244655e-08;0.6046835075108774;0.6047894660990313;0.9999748824861376
76.18676;1.0829463100672594;-9.955527297028989e-05;-9.18951999777651e-05;-0.6548710235522069;-0.6047461647615149;1.0681404985249163;0.9999329050020073;9.9998015163776;-0.6247679865789396;-0.645931035260746;-0.6459310318407138;2.0015271885333495e-08;0.6046831674319181;0.6047883029143847;0.9999735249286742
76.19676;1.0829460090165062;-9.955553674915964e-05;-9.189503782632835e-05;-0.6548710231097776;-0.6047461651980285;1.0681403117988346;0.999932205021712;9.999786512145002;-0.6247679862157198;-0.6459310349152327;-0.6459310313956318;1.9930924743991393e-08;0.6046828551797764;0.6047871567994827;0.9999721981181614
76.20676;1.0829456385866998;-9.955576698167426e-05;-9.189489215055844e-05;-0.6548710226769615;-0.6047461656507331;1.0681401422271992;0.9999315154014364;9.999771658597153;-0.6247679858348517;-0.6459310345797299;-0.6459310309316713;1.9817073828299088e-08;0.6046825694706628;0.6047860303586259;0.999970900894241
76.21676;1.0829452009860656;-9.955596479614982e-05;-9.189476306430667e-05;-0.6548710222551333;-0.6047461661206421;1.068139991167244;0.9999308287548428;9.99975692280109;-0.6247679854374011;-0.645931034254323;-0.6459310304511897;1.967372560324505e-08;0.6046823086276393;0.6047849266546023;0.999969631321607
76.22676;1.0829446976610433;-9.955613098555158e-05;-9.189465038685861e-05;-0.6548710218453214;-0.6047461666087628;1.068139859317389;0.9999301375146645;9.999742271331222;-0.6247679850243552;-0.6459310339391315;-0.6459310299560331;1.9500944374821108e-08;0.6046820705584823;0.604783849343029;0.9999683878114124
76.23676;1.0829441296428926;-9.955626631951685e-05;-9.189455351951417e-05;-0.6548710214482503;-0.6047461671160222;1.0681397479699786;0.999929435238906;9.999727666027994;-0.6247679845966799;-0.6459310336342936;-0.6459310294474796;1.9299023512307014e-08;0.6046818532030434;0.6047828020792033;0.9999671694302018
76.24676;1.082943498616829;-9.955637158426833e-05;-9.18944715406301e-05;-0.6548710210645753;-0.6047461676431514;1.068139659382766;0.9999287174057103;9.999713061334894;-0.62476798415539;-0.6459310333397702;-0.6459310289263434;1.9068537983725352e-08;0.6046816548477402;0.6047817880467601;0.9999659746539107
76.25676;1.0829428073393477;-9.955644732954035e-05;-9.189440352156811e-05;-0.6548710206951249;-0.6047461681907438;1.0681395958160147;0.9999279810574302;9.999698409466845;-0.6247679837016008;-0.6459310330550921;-0.6459310283931256;1.8810329082469682e-08;0.6046814741486719;0.6047808101597666;0.9999648001414853
76.26676;1.0829420594536114;-9.955649385335148e-05;-9.189434865233366e-05;-0.6548710203409636;-0.604746168759223;1.068139558598392;0.9999272237379743;9.999683667816292;-0.6247679832366406;-0.6459310327794822;-0.6459310278481708;1.8525465409300324e-08;0.6046813103767336;0.6047798710945311;0.9999636410209064
76.27676;1.0829412588465863;-9.955651146515245e-05;-9.18943061740182e-05;-0.6548710200032564;-0.6047461693484893;1.068139547908339;0.9999264426215152;9.999668801005036;-0.6247679827618402;-0.6459310325122285;-0.6459310272918657;1.8215150139616192e-08;0.60468116371109;0.6047789725688312;0.9999624920703616
76.28676;1.0829404084743222;-9.955650077549532e-05;-9.189427544405922e-05;-0.6548710196831675;-0.6047461699576325;1.0681395630265602;0.999925634457587;9.999653774476855;-0.6247679822781417;-0.6459310322528524;-0.6459310267250284;1.7880668206229295e-08;0.6046810349322238;0.6047781146714961;0.9999613493798286
76.29676;1.082939509841035;-9.955646288221968e-05;-9.189425602206486e-05;-0.6548710193819186;-0.6047461705850607;1.0681396026545817;0.9999247956231906;9.999638548817751;-0.6247679817861733;-0.6459310320011666;-0.6459310261492223;1.752334536193351e-08;0.6046809250050686;0.6047772959223215;0.9999602122229116
76.30676;1.0829385640840945;-9.955639922715534e-05;-9.189424763807573e-05;-0.65487101910096;-0.604746171228911;1.0681396646363346;0.9999239212876961;9.999623083388865;-0.6247679812865652;-0.6459310317572787;-0.6459310255664916;1.714443363399528e-08;0.60468083521707;0.6047765139571127;0.9999590837276326
76.31676;1.082937573406111;-9.955631115102818e-05;-9.189425016482626e-05;-0.6548710188421676;-0.6047461718873572;1.0681397455256778;0.99992300457473;9.999607343894914;-0.6247679807800105;-0.6459310315212914;-0.6459310249788845;1.6744984151632513e-08;0.604680767188383;0.6047757667236715;0.999957969487671
76.32676;1.0829365414575778;-9.955619960308302e-05;-9.189426351145235e-05;-0.6548710186077839;-0.6047461725587545;1.0681398412131407;0.9999220371071309;9.999591309300559;-0.6247679802671908;-0.6459310312929701;-0.6459310243884229;1.6325774076262764e-08;0.6046807223513018;0.6047750537003788;0.9999568752488541
76.33676;1.0829354731151597;-9.955606518034535e-05;-9.189428734530113e-05;-0.6548710184000893;-0.6047461732416649;1.068139948440183;0.999921010365428;9.999574975274644;-0.6247679797487085;-0.6459310310717711;-0.6459310237972129;1.5887364318652027e-08;0.6046807017642053;0.6047743759433946;0.9999558057423077
76.34676;1.0829343743946804;-9.955590823087078e-05;-9.189432094075105e-05;-0.6548710182212144;-0.6047461739346784;1.0681400658316986;0.9999199164952233;9.999558352654649;-0.624767979225056;-0.6459310308570909;-0.6459310232072294;1.543033730972265e-08;0.6046807066010045;0.6047737349329584;0.9999547650520287
76.35676;1.082933252402495;-9.955572886923456e-05;-9.189436334283608e-05;-0.6548710180732313;-0.6047461746363296;1.0681401936241708;0.9999187486784763;9.999541467303683;-0.624767978696697;-0.645931030648421;-0.6459310226200953;1.4955425731894704e-08;0.6046807385630583;0.6047731317547311;0.999953757162579
76.36676;1.0829321148770532;-9.955552699280648e-05;-9.18944134382223e-05;-0.6548710179582473;-0.6047461753453308;1.0681403327964334;0.9999175016818731;9.999524364146781;-0.6247679781640645;-0.6459310304453464;-0.6459310220371179;1.4463292928064313e-08;0.6046807995322742;0.6047725670409544;0.9999527862459537
76.37676;1.0829309694827567;-9.955530236920948e-05;-9.189446972028774e-05;-0.6548710178782633;-0.6047461760607593;1.068140484701692;0.999916172118332;9.999507108354935;-0.6247679776273886;-0.6459310302475092;-0.6459310214593487;1.3954260610600438e-08;0.6046808905686433;0.6047720407266439;0.9999518568412411
76.38676;1.0829298234286346;-9.955505474495751e-05;-9.189453031357556e-05;-0.6548710178348952;-0.6047461767819565;1.068140650996289;0.9999147581953484;9.999489778271379;-0.6247679770866308;-0.6459310300545283;-0.6459310208876016;1.3428285446731335e-08;0.6046810112011213;0.6047715517791306;0.9999509731020036
76.39676;1.0829286831406806;-9.955478392822961e-05;-9.189459353283414e-05;-0.6548710178291274;-0.6047461775083149;1.068140833462709;0.9999132594301063;9.999472456471347;-0.6247679765415952;-0.6459310298659412;-0.6459310203225496;1.2885112689962673e-08;0.6046811597838605;0.604771098739274;0.9999501373259568
76.40676;1.0829275537077356;-9.9554489804887e-05;-9.189465830435235e-05;-0.6548710178611644;-0.6047461782392107;1.0681410339107271;0.9999116763567775;9.99945522549909;-0.6247679759920387;-0.6459310296812953;-0.6459310197647962;1.232438756314708e-08;0.6046813344552423;0.6047706805866332;0.9999493493761185
76.41676;1.082926438857676;-9.955417225890345e-05;-9.189472392969834e-05;-0.6548710179305869;-0.6047461789741229;1.0681412536035682;0.999910010223226;9.99943816317437;-0.6247679754377267;-0.6459310295002716;-0.6459310192148778;1.1745655791292325e-08;0.6046815337816741;0.6047702968360621;0.9999486070700739
76.42676;1.0829253416251627;-9.955383115975886e-05;-9.189478965595667e-05;-0.6548710180366738;-0.6047461797127655;1.0681414920806827;0.9999082626397537;9.999421336200482;-0.6247679748784459;-0.6459310293226278;-0.6459310186733147;1.1148479581273135e-08;0.6046817569113371;0.6047699468274511;0.9999479069259345
76.43676;1.0829242647150015;-9.955346644380765e-05;-9.189485453725026e-05;-0.6548710181785009;-0.6047461804550213;1.0681417467050422;0.9999064350344488;9.999404800373053;-0.6247679743139394;-0.6459310291480138;-0.6459310181406169;1.0532827796131752e-08;0.604682003528883;0.604769629163398;0.9999472454223544
76.44676;1.0829232105718125;-9.955307811162356e-05;-9.189491734929306e-05;-0.6548710183549805;-0.604746181200624;1.068142013608373;0.9999045283757628;9.999388605480044;-0.6247679737437487;-0.6459310289758976;-0.6459310176170823;9.89940871190715e-09;0.6046822738333131;0.6047693418663501;0.9999466198893248
76.45676;1.0829221817652548;-9.95526663261585e-05;-9.189497652640458e-05;-0.6548710185649252;-0.6047461819489095;1.0681422889951857;0.9999025431060276;9.999372795001136;-0.6247679731672325;-0.6459310288056278;-0.6459310171026034;9.249530246269743e-09;0.6046825686774353;0.6047690829378963;0.9999460282756559
76.46676;1.082921180634544;-9.955223174304729e-05;-9.1895030357235e-05;-0.6548710188068536;-0.6047461826989556;1.0681425695374505;0.9999004790670274;9.999357404273272;-0.6247679725840122;-0.6459310286363931;-0.6459310165968521;8.584686227897597e-09;0.6046828896457213;0.6047688508133164;0.9999454687836401
76.47676;1.0829202073164392;-9.955177568764596e-05;-9.189507709760586e-05;-0.6548710190788241;-0.6047461834497946;1.0681428520601286;0.9998983361368768;9.999342465363373;-0.6247679719944784;-0.6459310284670033;-0.6459310160995979;7.906401372625568e-09;0.604683238804686;0.6047686443890521;0.9999449395627612
76.48676;1.082919258239694;-9.955129985498338e-05;-9.189511476962977e-05;-0.654871019378657;-0.604746184200287;1.0681431334070943;0.9998961151556471;9.999328014505922;-0.6247679713998507;-0.6459310282958369;-0.6459310156107042;7.2163881798690704e-09;0.604683618247918;0.6047684626231169;0.999944438089436
76.49676;1.0829183269058589;-9.95508058125874e-05;-9.189514119410746e-05;-0.6548710197042562;-0.6047461849488545;1.06814341064551;0.9998938177378397;9.999314090605045;-0.6247679708019059;-0.6459310281211682;-0.6459310151300907;6.516620256575755e-09;0.6046840296746487;0.6047683040030956;0.999943961068163
76.50676;1.0829174055941673;-9.955029491683079e-05;-9.189515447015067e-05;-0.6548710200537315;-0.6047461856934183;1.0681436814252785;0.9998914453584908;9.99930072203341;-0.6247679702026223;-0.6459310279415547;-0.6459310146578792;5.80917409986971e-09;0.6046844742516179;0.6047681661507145;0.9999435049272455
76.51676;1.0829164867145233;-9.954976849799405e-05;-9.189515325926021e-05;-0.6548710204253312;-0.6047461864315865;1.0681439442400824;0.9998889991825206;9.999287917997595;-0.6247679696037848;-0.6459310277559023;-0.6459310141943716;5.096065975039752e-09;0.604684952645948;0.6047680458560383;0.9999430660372673
76.52676;1.0829155637973633;-9.95492277699854e-05;-9.189513660850511e-05;-0.6548710208173935;-0.6047461871608428;1.0681441983486568;0.9998864808716648;9.999275676412378;-0.6247679690067913;-0.6459310275632568;-0.6459310137398875;4.379269833087272e-09;0.604685464995815;0.6047679396703638;0.9999426407065573
76.53676;1.0829146319283875;-9.954867370946459e-05;-9.18951037248507e-05;-0.654871021228563;-0.6047461878785689;1.0681444432844953;0.9998838932729592;9.999263995974301;-0.6247679684128259;-0.6459310273626567;-0.6459310132947238;3.6607527079616012e-09;0.6046860110656832;0.6047678444076913;0.9999422253371681
76.54676;1.0829136878272854;-9.954810715434761e-05;-9.189505393304033e-05;-0.654871021658014;-0.6047461885822079;1.068144678298811;0.9998812402041513;9.999252877694573;-0.6247679678231534;-0.645931027153215;-0.6459310128591763;2.942298763108512e-09;0.6046865904325617;0.6047677570236432;0.9999418165461161
76.55676;1.082912730024701;-9.954752889401447e-05;-9.189498671655627e-05;-0.6548710221052304;-0.6047461892698033;1.0681449025739815;0.9998785258698335;9.999242320021775;-0.6247679672392294;-0.6459310269342586;-0.6459310124335077;2.2253973076751568e-09;0.6046872022132231;0.6047676743338785;0.9999414113211768
76.56676;1.0829117588096389;-9.954693976801297e-05;-9.189490165649911e-05;-0.6548710225695715;-0.6047461899403099;1.0681451158191897;0.9998757543893259;9.999232318630163;-0.6247679666625751;-0.6459310267053165;-0.6459310120179078;1.5114623001014851e-09;0.6046878446540299;0.6047675932436465;0.9999410077573884
76.57676;1.0829107755008893;-9.954634087464265e-05;-9.189479829505073e-05;-0.6548710230500167;-0.6047461905931732;1.0681453178165472;0.9998729295294557;9.999222870997091;-0.6247679660946286;-0.64593102646594;-0.6459310116125437;8.019887117604884e-10;0.6046885151327668;0.6047675114397619;0.9999406059697046
76.58676;1.0829097816488584;-9.954573373474837e-05;-9.189467605939759e-05;-0.6548710235450441;-0.6047461912277641;1.0681455072987636;0.9998700551598478;9.999213980251094;-0.6247679655367105;-0.645931026215482;-0.6459310112177308;9.84036781201528e-11;0.6046892105600141;0.6047674275032507;0.9999402081693288
76.59676;1.0829087783899318;-9.954512029240022e-05;-9.189453422085557e-05;-0.6548710240526943;-0.6047461918434417;1.0681456816769141;0.9998671361509532;9.999205655617608;-0.6247679649899629;-0.6459310259530525;-0.6459310108340512;-5.979987956862137e-10;0.6046899277873198;0.6047673400588729;0.9999398177138709
76.60676;1.0829077655694346;-9.95445028553811e-05;-9.18943719102121e-05;-0.6548710245708749;-0.6047461924401244;1.0681458375025568;0.9998641788636203;9.999197912181836;-0.6247679644552036;-0.6459310256777916;-0.6459310104621607;-1.2860397779102836e-09;0.60469066362226;0.6047672471453088;0.9999394376296983
76.61676;1.0829067418951663;-9.954388403093552e-05;-9.189418816000502e-05;-0.6548710250976131;-0.6047461930186262;1.0681459703699339;0.9998611909604721;9.999190767843597;-0.6247679639328446;-0.6459310253892405;-0.6459310101024346;-1.964854729433811e-09;0.6046914144773671;0.6047671465483037;0.9999390696156477
76.62676;1.0829057067222285;-9.954326665284213e-05;-9.189398197711839e-05;-0.6548710256311584;-0.6047461935805037;1.068146074448677;0.9998581805417047;9.99918423077393;-0.6247679634230301;-0.6459310250875041;-0.6459310097549356;-2.633932132818523e-09;0.6046921761177818;0.6047670363414438;0.9999387141082543
76.63676;1.082904661103925;-9.954265376862918e-05;-9.18937526360175e-05;-0.654871026169996;-0.6047461941277763;1.0681461429960504;0.9998551551611533;9.999178289140612;-0.6247679629258741;-0.6459310247732566;-0.6459310094196815;-3.2928189943182758e-09;0.604692943943213;0.6047669149120366;0.9999383708630778
76.64676;1.0829036069820108;-9.954204848460335e-05;-9.189350000262178e-05;-0.6548710267128246;-0.6047461946626886;1.0681461693208647;0.9998521216432403;9.99917291491269;-0.6247679624415764;-0.6459310244476906;-0.6459310090968957;-3.940952647092561e-09;0.6046937134614588;0.6047667808982485;0.9999380394131376
76.65676;1.082902546401054;-9.954145360124562e-05;-9.189322449451407e-05;-0.6548710272587281;-0.6047461951875174;1.0681461470830735;0.9998490869643419;9.999168074199746;-0.6247679619704931;-0.6459310241123454;-0.6459310087872525;-4.57764801130818e-09;0.6046944803035523;0.6047666333892983;0.9999377189701568
76.66676;1.0829014816549973;-9.954087143212827e-05;-9.189292684842315e-05;-0.6548710278073199;-0.6047461957045082;1.0681460706348498;0.9998460592511856;9.999163737151498;-0.6247679615131665;-0.6459310237688667;-0.6459310084920623;-5.2020747889441826e-09;0.6046952403414071;0.6047664720664188;0.9999374081115718
76.67676;1.082900415306498;-9.954030384091627e-05;-9.189260811254087e-05;-0.654871028358385;-0.6047461962159416;1.068145935951635;0.9998430477992152;9.99915988605362;-0.6247679610701132;-0.6459310234187545;-0.6459310082131777;-5.813275337218066e-09;0.6046959904586692;0.6047662973039392;0.9999371051101544
76.68676;1.0828993497752977;-9.95397523089469e-05;-9.189226984872876e-05;-0.6548710289113502;-0.6047461967241333;1.0681457412188087;0.9998400625124105;9.999156520223059;-0.6247679606415637;-0.6459310230631353;-0.6459310079526576;-6.4101695471979665e-09;0.6046967289272116;0.6047661103911239;0.9999368086294883
76.69676;1.082898287060445;-9.953921807173597e-05;-9.189191415806021e-05;-0.6548710294651565;-0.6047461972311841;1.0681454859426438;0.999837113566295;9.99915365519843;-0.6247679602275475;-0.6459310227028496;-0.6459310077123857;-6.991528362064718e-09;0.6046974548873116;0.6047659134336456;0.9999365182204976
76.70676;1.0828972287635668;-9.953870221045482e-05;-9.189154338438865e-05;-0.6548710300184377;-0.6047461977387071;1.0681451693393444;0.9998342113439419;9.999151314999025;-0.6247679598282148;-0.6459310223388669;-0.6459310074938664;-7.555927947545788e-09;0.6046981679275648;0.6047657087904892;0.9999362344240238
76.71676;1.0828961767441418;-9.95382055570684e-05;-9.189115987990121e-05;-0.6548710305696988;-0.6047461982478493;1.0681447900666439;0.9998313663414603;9.999149520927123;-0.6247679594439534;-0.64593102197242;-0.6459310072983491;-8.10160436186356e-09;0.6046988681951002;0.6047654988218114;0.9999359583877381
76.72676;1.08289513412772;-9.95377285913021e-05;-9.189076595717387e-05;-0.6548710311173994;-0.6047461987593874;1.0681443468645984;0.9998285885465256;9.999148282709005;-0.6247679590751785;-0.6459310216047388;-0.645931007127128;-8.626292118581853e-09;0.6046995566298335;0.6047652862530084;0.9999356914779038
76.73676;1.0828941051605203;-9.953727152322493e-05;-9.18903637407331e-05;-0.6548710316599903;-0.6047461992735756;1.068143838332277;0.9998258868180486;9.999147597986925;-0.6247679587220808;-0.645931021236853;-0.6459310069816547;-9.12733942314715e-09;0.6047002349691343;0.6047650745588077;0.9999354350087103
76.74676;1.0828930940283328;-9.953683436582146e-05;-9.188995506475923e-05;-0.6548710321959946;-0.6047461997900777;1.068143262642286;0.9998232690502041;9.99914746024458;-0.6247679583845572;-0.6459310208696538;-0.6459310068633645;-9.602175673840594e-09;0.6047009053493586;0.604764867946191;0.9999351900153862
76.75676;1.082892104416306;-9.953641685333309e-05;-9.188954162588028e-05;-0.6548710327241628;-0.6047462003083404;1.0681426183583271;0.999820742217614;9.999147866773216;-0.6247679580622577;-0.6459310205041389;-0.6459310067735125;-1.0048773988035698e-08;0.6047015697607917;0.604764670976363;0.9999349574296524
76.76676;1.0828911397269905;-9.953601843896218e-05;-9.188912511112075e-05;-0.6548710332436445;-0.6047462008280854;1.0681419051238894;0.999818311788759;9.999148822839976;-0.6247679577546812;-0.6459310201415023;-0.6459310067131047;-1.0465757185691411e-08;0.6047022297790384;0.6047644880539713;0.9999347380036658
76.77676;1.0828902028313223;-9.953563835389978e-05;-9.188870705681285e-05;-0.6548710337541401;-0.6047462013495846;1.068141122888667;0.9998159813635393;9.999150342974652;-0.6247679574612852;-0.6459310197828145;-0.645931006682706;-1.0852226916913471e-08;0.6047028866251837;0.6047643229396104;0.9999345314874386
76.78676;1.0828892960535408;-9.953527560324e-05;-9.18882886713012e-05;-0.6548710342559662;-0.6047462018736313;1.0681402709179246;0.9998137531194128;9.999152444627283;-0.6247679571816023;-0.645931019428745;-0.645931006682253;-1.1207567321138109e-08;0.6047035412830357;0.6047641785438381;0.9999343362881857
76.79676;1.0828884223800215;-9.95349290073244e-05;-9.188787096733512e-05;-0.6548710347498969;-0.6047462024012181;1.0681393484908892;0.9998116292539823;9.999155134120883;-0.6247679569153866;-0.6459310190797201;-0.6459310067111594;-1.1531315244999431e-08;0.6047041945570579;0.6047640573619487;0.9999341502347959
76.80676;1.0828875865627232;-9.953459719131895e-05;-9.188745497643117e-05;-0.6548710352368463;-0.6047462029332351;1.0681383563609192;0.999809613538145;9.999158394718705;-0.6247679566626264;-0.6459310187361375;-0.6459310067684726;-1.1823215395134693e-08;0.6047048472962147;0.6047639621396519;0.9999339714376168
76.81676;1.0828867944127258;-9.953427856135213e-05;-9.18870416437706e-05;-0.6548710357176849;-0.6047462034703588;1.0681372973112824;0.9998077111256685;9.999162185969885;-0.6247679564233822;-0.6459310183982968;-0.645931006852773;-1.2083423993909265e-08;0.6047055006033119;0.6047638960637112;0.9999337984875966
76.82676;1.0828860512411083;-9.953397151914985e-05;-9.188663164701293e-05;-0.6548710361932476;-0.6047462040129024;1.0681361759668546;0.999805926612485;9.999166455343513;-0.6247679561975699;-0.6459310180662627;-0.645931006962117;-1.2312563332541519e-08;0.6047061555496995;0.6047638626292894;0.9999336303837985
76.83676;1.0828853612774396;-9.953367472669133e-05;-9.188622555533492e-05;-0.6548710366642735;-0.6047462045607157;1.0681349980324455;0.9998042624851589;9.99917115050354;-0.6247679559847321;-0.6459310177398658;-0.6459310070943032;-1.25117109234473e-08;0.6047068129497608;0.6047638655019086;0.9999334666746188
76.84676;1.0828847278452851;-9.95333870375034e-05;-9.188582411491095e-05;-0.6548710371313365;-0.6047462051133892;1.0681337691750696;0.9998027192167828;9.999176221466666;-0.6247679557840042;-0.6459310174187389;-0.6459310072473112;-1.2682539359284004e-08;0.6047074740626518;0.6047639082269928;0.9999333075692584
76.85676;1.0828841531215276;-9.953310713510733e-05;-9.188542823314808e-05;-0.6548710375949961;-0.6047462056703992;1.0681324943701833;0.9998012962351472;9.999181618916653;-0.6247679555943715;-0.6459310171022267;-0.645931007419723;-1.2827227668955956e-08;0.604708141427734;0.6047639936440429;0.9999331534896297
76.86676;1.082883637613191;-9.953283332904938e-05;-9.18850387839388e-05;-0.6548710380559825;-0.6047462062309205;1.06813117789413;0.9997999924979828;9.999187298447724;-0.6247679554149068;-0.6459310167892762;-0.6459310076109753;-1.2947901523582892e-08;0.6047088185366086;0.6047641233062673;0.9999330045740038
76.87676;1.0828831799967855;-9.953256367926683e-05;-9.18846564969631e-05;-0.6548710385151911;-0.6047462067937437;1.0681298238284533;0.999798806533789;9.99919322795916;-0.6247679552447281;-0.6459310164785261;-0.6459310078212362;-1.304612390403515e-08;0.6047095089186719;0.604764297524855;0.9999328611833694
76.88676;1.0828827769624465;-9.953229617974118e-05;-9.188428181497369e-05;-0.6548710389736166;-0.6047462073575197;1.0681284368366468;0.9997977365138714;9.999199393908818;-0.6247679550828472;-0.6459310161686909;-0.6459310080508803;-1.3122856007814999e-08;0.6047102159183423;0.6047645160524131;0.9999327245765671
76.89676;1.0828824228263259;-9.953202896997755e-05;-9.188391467806685e-05;-0.6548710394322356;-0.6047462079210343;1.0681270226072161;0.9997967805029568;9.999205804933112;-0.6247679549281586;-0.6459310158590383;-0.645931008299972;-1.3178817532004364e-08;0.6047109428972207;0.6047647785170095;0.9999325965533458
76.90676;1.0828821100254673;-9.953176067555718e-05;-9.188355451090354e-05;-0.6548710398917403;-0.6047462084832971;1.0681255878658198;0.9997959366125072;9.999212486730446;-0.6247679547794515;-0.6459310155494401;-0.6459310085681637;-1.3214976145169023e-08;0.6047116930743438;0.6047650840996065;0.9999324788739116
76.91676;1.08288183101917;-9.953149062803412e-05;-9.188320051369612e-05;-0.654871040352461;-0.6047462090434066;1.0681241401140398;0.999795202510859;9.999219471570562;-0.6247679546353517;-0.6459310152400579;-0.6459310088548115;-1.3232714563062763e-08;0.6047124690574665;0.6047654311128299;0.9999323732652872
76.92676;1.0828815799491962;-9.953121875641868e-05;-9.188285195589448e-05;-0.6548710408146513;-0.6047462096003432;1.0681226870615699;0.9997945747341338;9.999226791133841;-0.6247679544943624;-0.645931014931216;-0.6459310091589054;-1.3233525550621844e-08;0.6047132724112946;0.6047658170619054;0.9999322815358049
76.93676;1.0828813530182184;-9.953094529753517e-05;-9.188250825709147e-05;-0.6548710412787229;-0.6047462101530388;1.0681212359988483;0.9997940491598565;9.9992344710488;-0.624767954355036;-0.6459310146233787;-0.6459310094789942;-1.3218646092530612e-08;0.6047141036372765;0.6047662388805843;0.9999322054606962
76.94676;1.0828811482867944;-9.953067062406544e-05;-9.188216896532788e-05;-0.6548710417452197;-0.6047462107007757;1.068119793098959;0.9997936221881212;9.999242528844551;-0.6247679542160821;-0.6459310143170515;-0.6459310098134806;-1.3188936541664964e-08;0.6047149625589614;0.604766693089957;0.9999321470601837
76.95676;1.0828809654672433;-9.953039536609662e-05;-9.188183367344607e-05;-0.6548710422146625;-0.6047462112434212;1.0681183628406412;0.9997932910824626;9.99925097934706;-0.6247679540763129;-0.645931014012803;-0.6459310101609744;-1.3144917473469672e-08;0.604715848537756;0.6047671760327417;0.999932109389682
76.96676;1.0828808055888297;-9.95301204837398e-05;-9.18815019008474e-05;-0.6548710426874619;-0.6047462117812511;1.0681169483553306;0.9997930534315987;9.999259840644134;-0.6247679539345431;-0.6459310137113295;-0.6459310105202524;-1.3086853476914388e-08;0.604716760493802;0.6047676839940466;0.9999320966654079
76.97676;1.0828806699120057;-9.952984698116973e-05;-9.188117315868701e-05;-0.6548710431640036;-0.6047462123146586;1.068115552230498;0.999792906382538;9.999269133826386;-0.6247679537895973;-0.645931013413432;-0.6459310108900478;-1.3014909488281477e-08;0.6047176971877624;0.604768212769412;0.9999321134520494
76.98676;1.0828805587904267;-9.952957560804834e-05;-9.188084709688802e-05;-0.6548710436446111;-0.6047462128438635;1.0681141767178524;0.9997928460411137;9.999278879812127;-0.6247679536404893;-0.6459310131199313;-0.6459310112690757;-1.2929365492506781e-08;0.6047186574133468;0.6047687572059938;0.9999321638973454
76.99676;1.0828804719891887;-9.952930679237916e-05;-9.188052347271984e-05;-0.6548710441294343;-0.6047462133686221;1.0681128237884547;0.9997928672744326;9.999289096444448;-0.6247679534866422;-0.6459310128314512;-0.6459310116562662;-1.2830750092971546e-08;0.6047196398001023;0.6047693118640204;0.999932251362467
77.00676;1.0828804097064173;-9.952904078726307e-05;-9.188020213202289e-05;-0.6548710446186519;-0.6047462138881152;1.0681114952211395;0.9997929636302575;9.9992997961245;-0.624767953327942;-0.6459310125482451;-0.6459310120508034;-1.2719747695374854e-08;0.6047206430098586;0.6047698723786917;0.9999323781643829
77.01676;1.0828803727142378;-9.95287780837901e-05;-9.187988310882895e-05;-0.6548710451126855;-0.6047462144010098;1.068110192328734;0.9997931274243164;9.999310985928117;-0.6247679531646493;-0.6459310122703029;-0.6459310124517943;-1.2596946059208218e-08;0.6047216663035554;0.6047704358502393;0.9999325452036588
77.02676;1.082880361693084;-9.952851981526687e-05;-9.187956664482761e-05;-0.6548710456120341;-0.604746214905532;1.0681089162070152;0.9997933508471745;9.9993226674773;-0.624767952997289;-0.645931011997488;-0.6459310128579573;-1.2462774150423032e-08;0.6047227093931781;0.6047710000176301;0.9999327517255217
77.03676;1.0828803765305173;-9.95282676236831e-05;-9.187925314223584e-05;-0.6548710461169729;-0.6047462153995149;1.0681076683161357;0.9997936278310742;9.999334836241953;-0.6247679528265417;-0.6459310117295274;-0.6459310132678227;-1.2317690779180085e-08;0.6047237718568559;0.6047715625813613;0.999932995732806
77.04676;1.0828804158616194;-9.95280230133062e-05;-9.187894312234529e-05;-0.6548710466273823;-0.604746215880532;1.0681064496906165;0.9997939549139566;9.999347487357785;-0.6247679526532494;-0.6459310114660951;-0.6459310136803502;-1.216221132949438e-08;0.6047248531857293;0.6047721214298007;0.9999332748803113
77.05676;1.0828804771170057;-9.952778694219967e-05;-9.187863714109995e-05;-0.6548710471427404;-0.6047462163461531;1.068105259697483;0.9997943303994833;9.999360624362716;-0.6247679524785427;-0.6459310112070262;-0.6459310140952009;-1.199678279767639e-08;0.6047259531712865;0.6047726750245287;0.9999335871739872
77.06676;1.0828805572549647;-9.952756002578052e-05;-9.187833575976366e-05;-0.6548710476622049;-0.6047462167941778;1.0681040965578648;0.9997947526255796;9.999374260499698;-0.6247679523038266;-0.6459310109523547;-0.6459310145124159;-1.1821889473996674e-08;0.6047270718533393;0.6047732221552572;0.9999339310004309
77.07676;1.0828806534722304;-9.952734287180775e-05;-9.187803967273533e-05;-0.6548710481846477;-0.6047462172227804;1.06810295876944;0.9997952185268085;9.999388410399513;-0.6247679521306014;-0.6459310107021238;-0.6459310149320944;-1.1638180353883489e-08;0.6047282092132128;0.6047737616011836;0.9999343048755798
77.08676;1.0828807634625222;-9.952713609314334e-05;-9.187774978261054e-05;-0.6548710487086996;-0.6047462176305978;1.0681018453319613;0.9997957235136055;9.999403077961492;-0.6247679519603173;-0.645931010456273;-0.6459310153543777;-1.1446206052607066e-08;0.6047293650461588;0.6047742923509211;0.9999347077577189
77.09676;1.0828808854201855;-9.952694008307055e-05;-9.18774671521866e-05;-0.6548710492329416;-0.6047462180166226;1.068100755047804;0.9997962621653904;9.999418254049328;-0.6247679517942866;-0.6459310102146996;-0.6459310157795565;-1.1246101130602787e-08;0.6047305390897482;0.6047748137561796;0.9999351395736351
77.10676;1.0828810178966393;-9.95267549137863e-05;-9.187719304179055e-05;-0.654871049756004;-0.604746218379991;1.068099686092784;0.9997968288250361;9.999433922705554;-0.6247679516336376;-0.6459310099773282;-0.6459310162081013;-1.1037732416796964e-08;0.6047317311820268;0.6047753251180344;0.9999356011583815
77.11676;1.0828811596763823;-9.952658049020172e-05;-9.187692897285853e-05;-0.6548710502764732;-0.6047462187200201;1.068098635753414;0.9997974183658334;9.999450058155407;-0.624767951479428;-0.6459310097441823;-0.6459310166405294;-1.0821064687643227e-08;0.6047329410400654;0.604775825175096;0.999936093679155
77.12676;1.0828813092693208;-9.952641672745548e-05;-9.187667666986456e-05;-0.654871050792925;-0.6047462190363533;1.068097600404421;0.9997980265345415;9.999466617346094;-0.6247679513329119;-0.6459310095154068;-0.6459310170772532;-1.0596244297076397e-08;0.6047341680570181;0.6047763118704237;0.999936617820089
77.13676;1.0828814640366453;-9.95262635812169e-05;-9.1876437936262e-05;-0.6548710513041749;-0.6047462193287482;1.068096576543797;0.9997986491337116;9.999483541325038;-0.6247679511956109;-0.6459310092911932;-0.6459310175186017;-1.0363430335801958e-08;0.6047354118396647;0.6047767826755123;0.9999371731624078
77.14676;1.0828816200841243;-9.95261210190534e-05;-9.187621456512542e-05;-0.6548710518095202;-0.6047462195965758;1.0680955620358794;0.9997992814890997;9.999500759244063;-0.6247679510690236;-0.6459310090717776;-0.6459310179648912;-1.012271739401954e-08;0.6047366728566106;0.60477723527298;0.9999377581380455
77.15676;1.082881773135212;-9.952598891377385e-05;-9.187600832189149e-05;-0.6548710523088292;-0.6047462198385842;1.0680945559079773;0.9997999191747762;9.999518190575811;-0.6247679509543134;-0.6459310088574735;-0.6459310184162858;-9.874342017968402e-09;0.6047379521147598;0.6047776675110257;0.9999383704495164
77.16676;1.0828819195127064;-9.952586682588847e-05;-9.187582094674062e-05;-0.6548710528024069;-0.6047462200531739;1.0680935576308896;0.9998005588742388;9.999535748046826;-0.6247679508522226;-0.6459310086486277;-0.6459310188725583;-9.618975806054375e-09;0.6047392501715532;0.604778076760655;0.999939007856954
77.17676;1.0828820566920425;-9.952575409796011e-05;-9.187565408833154e-05;-0.6548710532906717;-0.6047462202387823;1.068092567308813;0.9998011982389697;9.999553338986921;-0.6247679507631261;-0.6459310084456137;-0.6459310193331679;-9.357623231140004e-09;0.6047405667299999;0.6047784601923766;0.9999396689049398
77.18676;1.0828821832494582;-9.952565039591024e-05;-9.187550912307945e-05;-0.6548710537739201;-0.6047462203940547;1.06809158561338;0.9998018348723425;9.999570865470748;-0.6247679506871937;-0.6459310082487532;-0.6459310197976222;-9.091121402100992e-09;0.604741901097231;0.6047788160002177;0.9999403530243175
77.19676;1.082882298038164;-9.95255560166906e-05;-9.187538699525208e-05;-0.6548710542522977;-0.6047462205179251;1.0680906131186356;0.9998024656072857;9.999588227891806;-0.6247679506247363;-0.6459310080581502;-0.6459310202656341;-8.819941174675778e-09;0.604743252739254;0.6047791439457074;0.9999410602155834
77.20676;1.082882398834334;-9.952547160199977e-05;-9.187528817939728e-05;-0.6548710547257657;-0.6047462206096932;1.068089650567395;0.999803086829089;9.99960533469917;-0.6247679505765614;-0.6459310078737349;-0.6459310207370001;-8.544508230135242e-09;0.6047446216097646;0.604779444635298;0.9999417909776563
77.21676;1.0828824811643685;-9.952539769566636e-05;-9.18752126892689e-05;-0.6548710551940838;-0.6047462206690264;1.0680886993532577;0.9998036955137916;9.999622112733169;-0.6247679505439592;-0.6459310076955429;-0.6459310212114809;-8.26551779147823e-09;0.6047460081261513;0.6047797187869465;0.9999425463815387
77.22676;1.0828825381455696;-9.952533451134879e-05;-9.187516013989442e-05;-0.6548710556570505;-0.6047462206959108;1.068087761092592;0.9998042900111448;9.999638508144987;-0.6247679505282794;-0.6459310075238074;-0.6459310216887849;-7.983920798204835e-09;0.6047474127422757;0.6047799674095574;0.999943327483659
77.23676;1.0828825616034412;-9.952528184645588e-05;-9.187512969882874e-05;-0.6548710561147038;-0.6047462206907315;1.0680868379229476;0.9998048699547178;9.99965448275242;-0.6247679505306185;-0.6459310073586908;-0.6459310221686045;-7.700734218382946e-09;0.6047488357708879;0.6047801921790169;0.9999441344779259
