time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.24676;1.082882543308794;-9.952523906572894e-05;-9.187511989059766e-05;-0.6548710565670937;-0.6047462206545707;1.0680859337489237;0.9998054361159542;9.999670015615955;-0.6247679505518569;-0.6459310072001809;-0.6459310226505934;-7.417097534110159e-09;0.6047502774730039;0.6047803951684789;0.9999449665475567
77.25676;1.0828824753170903;-9.952520518099915e-05;-9.187512872491058e-05;-0.6548710570139971;-0.6047462205894204;1.0680850538436084;0.9998059905922363;9.999685104788684;-0.6247679505925842;-0.6459310070484122;-0.645931023134279;-7.134561682926515e-09;0.6047517377764464;0.6047805781550134;0.9999458219862256
77.26676;1.0828823499622717;-9.952517900896318e-05;-9.18751541453204e-05;-0.6548710574549589;-0.6047462204979575;1.0680842026068045;0.9998065364314029;9.999699762325271;-0.6247679506528402;-0.6459310069038833;-0.6459310236190521;-6.855012505400191e-09;0.604753215966505;0.604780741991275;0.9999466978587108
77.27676;1.0828821602713166;-9.952515939273289e-05;-9.187519425527628e-05;-0.6548710578895026;-0.6047462203830712;1.0680833822948415;0.9998070769167091;9.999714004326295;-0.6247679507321477;-0.6459310067672764;-0.6459310241042067;-6.580215961919457e-09;0.6047547107542575;0.6047808862795796;0.9999475895804645
77.28676;1.0828819009081765;-9.952514531684843e-05;-9.187524724417587e-05;-0.6548710583173729;-0.6047462202474951;1.0680825934867757;0.9998076151798968;9.999727845878665;-0.6247679508297425;-0.645931006639124;-0.6459310245888561;-6.311453587960271e-09;0.6047562204783034;0.6047810094925024;0.9999484909751342
77.29676;1.0828815687171764;-9.952513571215117e-05;-9.187531141893567e-05;-0.6548710587386948;-0.6047462200935453;1.068081835668797;0.9998081538149931;9.99974130571273;-0.6247679509446562;-0.64593100651957;-0.6459310250718109;-6.049281345994205e-09;0.6047577434046694;0.6047811096462995;0.9999493949112385
77.30676;1.0828811619181284;-9.952512922959963e-05;-9.187538546781958e-05;-0.6548710591539627;-0.6047462199229804;1.0680811077342183;0.9998086948293912;9.999754408933963;-0.6247679510757652;-0.6459310064085123;-0.6459310255516895;-5.7933694416642185e-09;0.6047592777941906;0.6047811852656693;0.9999502945825455
77.31676;1.0828806789260215;-9.95251242912721e-05;-9.187546855520687e-05;-0.6548710595639494;-0.6047462197369967;1.0680804089179694;0.999809240287392;9.999767182538164;-0.6247679512219757;-0.6459310063061356;-0.6459310260271603;-5.542594739084044e-09;0.60476082135231;0.6047812357396157;0.9999511844913314
77.32676;1.0828801178810277;-9.952511919862094e-05;-9.18755600784503e-05;-0.6548710599695752;-0.6047462195363128;1.0680797396239372;0.9998097924671673;9.999779651072219;-0.6247679513824573;-0.6459310062131846;-0.6459310264970337;-5.295467091523593e-09;0.604762370711436;0.6047812608995414;0.9999520600029191
77.33676;1.0828794766072027;-9.952511215439816e-05;-9.187565945488486e-05;-0.6548710603717858;-0.6047462193214156;1.0680791016110254;0.9998103531707868;9.999791834846732;-0.6247679515567593;-0.6459310061306572;-0.6459310269603941;-5.0506541089437975e-09;0.604763921636416;0.6047812608208578;0.9999529164489634
77.34676;1.082878752871932;-9.952510143443823e-05;-9.187576615805693e-05;-0.6548710607713898;-0.6047462190928051;1.0680784979322415;0.9998109235788443;9.999803751125672;-0.6247679517447449;-0.6459310060595224;-0.6459310274169003;-4.807252841226985e-09;0.6047654698684695;0.6047812363139214;0.9999537489897552
77.35676;1.08287794498354;-9.952508577690166e-05;-9.187587990620809e-05;-0.6548710611686983;-0.6047462188509145;1.068077933502163;0.9998115047460674;9.999815414960997;-0.6247679519463331;-0.6459310060007318;-0.6459310278667796;-4.564814548143195e-09;0.6047670120662152;0.6047811895077198;0.999954552766806
77.36676;1.0828770523037285;-9.952506460372669e-05;-9.187600082748698e-05;-0.65487106156326;-0.6047462185958382;1.0680774154318635;0.999812097643696;9.999826833550753;-0.6247679521613191;-0.6459310059551846;-0.6459310283103802;-4.323310996330917e-09;0.6047685459386961;0.6047811236756059;0.9999553230831623
77.37676;1.082876075105444;-9.95250377601097e-05;-9.187612941423298e-05;-0.6548710619540712;-0.6047462183272462;1.0680769517287743;0.9998127032692319;9.999838002724509;-0.6247679523894882;-0.645931005923595;-0.6459310287478307;-4.083081629674503e-09;0.6047700694863837;0.6047810421295922;0.9999560560031111
77.38676;1.0828750139289678;-9.952500504391351e-05;-9.18762663345572e-05;-0.6548710623400124;-0.6047462180444793;1.0680765498592402;0.9998133232018802;9.999848914955482;-0.6247679526307227;-0.6459310059064732;-0.6459310291790165;-3.844745404677099e-09;0.6047715804995542;0.6047809471200981;0.99995674893855
77.39676;1.0828738694330422;-9.952496589978833e-05;-9.187641241408388e-05;-0.6548710627200574;-0.6047462177467382;1.0680762164830961;0.9998139590886537;9.999859567157515;-0.6247679528850155;-0.6459310059042338;-0.6459310296035574;-3.6090938398042503e-09;0.6047730766658055;0.6047808398228178;0.999957400431052
77.40676;1.0828726427217181;-9.95249194373857e-05;-9.187656879749752e-05;-0.6548710630931532;-0.604746217433363;1.0680759571475384;0.9998146111037708;9.999869958199982;-0.6247679531526033;-0.6459310059171794;-0.6459310300208005;-3.377018654379227e-09;0.6047745555063975;0.604780721203672;0.9999580094375323
77.41676;1.0828713353516226;-9.952486476268274e-05;-9.1876736900853e-05;-0.6548710634580422;-0.6047462171040003;1.0680757756910069;0.9998152777066802;9.999880088553795;-0.6247679534340221;-0.6459310059452409;-0.645931030430014;-3.149473616595717e-09;0.6047760140734917;0.6047805924973833;0.999958575364509
77.42676;1.0828699493495093;-9.952480127173881e-05;-9.187691819044082e-05;-0.6548710638132903;-0.6047462167586294;1.0680756741069035;0.9998159568926077;9.99988996949259;-0.6247679537298851;-0.6459310059877859;-0.6459310308305257;-2.927460281616621e-09;0.6047774490433178;0.6047804547500125;0.9999590989554537
77.43676;1.0828684874055443;-9.952472873171942e-05;-9.187711412385025e-05;-0.6548710641574486;-0.6047462163975937;1.06807565270153;0.9998166469372914;9.99989962711244;-0.624767954040619;-0.6459310060436754;-0.6459310312217847;-2.7120771310633786e-09;0.6047788571485123;0.6047803081752616;0.9999595825673457
77.44676;1.0828669526172436;-9.952464726844391e-05;-9.187732607794809e-05;-0.654871064489231;-0.604746216021591;1.0680757107090544;0.99981734629196;9.999909094459417;-0.6247679543663478;-0.6459310061113839;-0.645931031603578;-2.5045393514980604e-09;0.6047802353961126;0.6047801520767037;0.9999600292570934
77.45676;1.082865348244881;-9.952455722496782e-05;-9.18775552114288e-05;-0.6548710648077025;-0.6047462156316055;1.0680758472972318;0.999818053500007;9.999918402500349;-0.6247679547068337;-0.645931006189176;-0.6459310319761519;-2.306090257860084e-09;0.6047815809630632;0.6047799852551127;0.9999604415342562
77.46676;1.08286367801855;-9.952445902823277e-05;-9.187780248029119e-05;-0.6548710651123054;-0.6047462152288414;1.0680760616058893;0.9998187674959239;9.999927574751043;-0.6247679550613837;-0.6459310062753988;-0.6459310323400859;-2.1179522128228964e-09;0.6047828910119397;0.6047798064257774;0.9999608206140734
77.47676;1.082861946253076;-9.952435334965004e-05;-9.187806869223968e-05;-0.6548710654027445;-0.6047462148145482;1.0680763519661889;0.9998194881020068;9.999936623592054;-0.6247679554287849;-0.6459310063686893;-0.6459310326961263;-1.941360353706012e-09;0.6047841625639893;0.6047796144244867;0.9999611666706806
77.48676;1.082860157539013;-9.95242413462055e-05;-9.187835449057465e-05;-0.6548710656789715;-0.6047462143898026;1.0680767158948086;0.9998202162419947;9.999945550426496;-0.6247679558073872;-0.6459310064679957;-0.6459310330450361;-1.7775088267904438e-09;0.6047853921782956;0.6047794083056856;0.9999614798667414
77.49676;1.0828583167258796;-9.95241245960707e-05;-9.187866025621407e-05;-0.6548710659411731;-0.6047462139554707;1.0680771504300843;0.9998209541219009;9.999954350092969;-0.6247679561953837;-0.6459310065724708;-0.6459310333875299;-1.6274042895076303e-09;0.6047865753634735;0.6047791873306017;0.9999617610769415
77.50676;1.0828564292653935;-9.952400485835572e-05;-9.187898599997171e-05;-0.6548710661895509;-0.6047462135123243;1.068077651834081;0.9998217054491919;9.999963014592833;-0.6247679565911524;-0.6459310066814188;-0.6459310337243412;-1.4918157539222258e-09;0.6047877065096422;0.6047789509162428;0.9999620116254393
77.51676;1.0828545011761828;-9.952388381640341e-05;-9.187933144422332e-05;-0.6548710664241362;-0.6047462130612109;1.0680782156705142;0.999822474831067;9.999971534757066;-0.6247679569933665;-0.6459310067944546;-0.6459310340562585;-1.3713965539705527e-09;0.604788779728057;0.6047786986735678;0.9999622322640063
77.52676;1.0828525385326897;-9.952376281665685e-05;-9.1879696145862e-05;-0.6548710666450267;-0.6047462126031743;1.0680788375179981;0.9998232664721882;9.999979901733424;-0.6247679574009014;-0.6459310069116074;-0.6459310343841735;-1.2668512785291158e-09;0.604789789713517;0.6047784303275798;0.9999624224107595
77.53676;1.0828505473820955;-9.952364288686568e-05;-9.188007940503006e-05;-0.6548710668526826;-0.604746212139384;1.0680795129923615;0.9998240833897393;9.999988107576502;-0.6247679578128433;-0.6459310070330981;-0.6459310347092484;-1.1790001679617464e-09;0.60479073202403;0.604778145413749;0.9999625806553681
77.54676;1.082848534198187;-9.952352503204826e-05;-9.188048016332132e-05;-0.6548710670477945;-0.6047462116709519;1.068080237219493;0.999824927715543;9.99999614469743;-0.6247679582285348;-0.6459310071590286;-0.6459310350329329;-1.1086437918311807e-09;0.6047916030964107;0.6047778428960029;0.9999627061268402
77.55676;1.0828465059035215;-9.952341040929883e-05;-9.188089713172177e-05;-0.6548710672310831;-0.6047462111987785;1.0680810046712121;0.9998258012390667;10.000004009465991;-0.6247679586473902;-0.6459310072892043;-0.6459310353566592;-1.0561901436409482e-09;0.6047924001017199;0.6047775211129798;0.9999627996898749
77.56676;1.0828444691037005;-9.952330032957518e-05;-9.188132895441827e-05;-0.6548710674032846;-0.6047462107235116;1.0680818092444833;0.9998267055512637;10.000011713045003;-0.6247679590686753;-0.6459310074230976;-0.64593103568151;-1.0213372097571965e-09;0.6047931206472418;0.6047771782937718;0.999962864398794
77.57676;1.0828424290346281;-9.952319625010983e-05;-9.188177423167394e-05;-0.6548710675652012;-0.6047462102457547;1.0680826444286016;0.9998276426271605;10.000019287331488;-0.6247679594915582;-0.6459310075601076;-0.6459310360081524;-1.0031507478450035e-09;0.6047937626180571;0.6047768131424583;0.9999629049957454
77.58676;1.0828403891313938;-9.952309970943394e-05;-9.188223158291239e-05;-0.654871067717797;-0.6047462097662352;1.068083503684171;0.9998286153366156;10.000026775760773;-0.6247679599152658;-0.6459310077000463;-0.6459310363369501;-1.0003224625563962e-09;0.60479432402158;0.6047764250898977;0.9999629269153615
77.59676;1.0828383518327924;-9.952301220696924e-05;-9.188269982928736e-05;-0.654871067862226;-0.6047462092854621;1.0680843809715812;0.9998296260871441;10.000034217426116;-0.6247679603391655;-0.6459310078433784;-0.6459310366680422;-1.0113388803093905e-09;0.6047948027441021;0.6047760142107178;0.9999629354311049
77.60676;1.0828363200915465;-9.952293512793972e-05;-9.188317809820806e-05;-0.6548710679997659;-0.6047462088032665;1.0680852710824205;0.9998306749569541;10.000041634892206;-0.624767960762779;-0.6459310079909398;-0.6459310370014147;-1.0346545826039514e-09;0.6047951966730741;0.6047755809780898;0.9999629350938457
77.61676;1.0828342985039803;-9.952286960086769e-05;-9.188366566085307e-05;-0.6548710681316857;-0.6047462083188115;1.0680861694354482;0.999831759813189;10.000049030917669;-0.6247679611856891;-0.6459310081433626;-0.6459310373369745;-1.0687840911899793e-09;0.6047955041638534;0.6047751260147999;0.9999629295725496
77.62676;1.082832293213601;-9.952281618777634e-05;-9.188416155801525e-05;-0.6548710682590759;-0.6047462078307988;1.0680870712946107;0.9998328775554107;10.000056396275864;-0.6247679616075017;-0.6459310083008626;-0.6459310376745212;-1.1122493671363295e-09;0.6047957243438759;0.6047746496784151;0.9999629219451174
77.63676;1.0828303106841495;-9.952277465090255e-05;-9.188466443539415e-05;-0.6548710683828532;-0.6047462073376506;1.068087970563652;0.9998340248298286;10.00006372183758;-0.6247679620279868;-0.6459310084636769;-0.6459310380136501;-1.1636283001797541e-09;0.6047958571472074;0.6047741518426883;0.9999629152406563
77.64676;1.082828356414419;-9.952274408667048e-05;-9.188517276808402e-05;-0.654871068503865;-0.604746206837831;1.0680888590766613;0.9998351986321365;10.000071004212119;-0.624767962447137;-0.6459310086324218;-0.6459310383535647;-1.2217443808404856e-09;0.6047959033352612;0.6047736323774546;0.9999629126656582
77.65676;1.0828264341214358;-9.952272324545564e-05;-9.188568504801806e-05;-0.6548710686228094;-0.6047462063300889;1.0680897272717955;0.9998363971870825;10.000078240808856;-0.6247679628650354;-0.6459310088078937;-0.6459310386929766;-1.28589896949521e-09;0.6047958646300392;0.604773091587558;0.9999629173630931
77.66676;1.0828245455886425;-9.952271066501417e-05;-9.188619983052114e-05;-0.6548710687401275;-0.6047462058134825;1.0680905652631865;0.9998376205084093;10.000085421896987;-0.6247679632817988;-0.6459310089907229;-0.6459310390303731;-1.355948186091941e-09;0.6047957436490046;0.604772529824178;0.999962932538786
77.67676;1.0828226914612429;-9.952270474646607e-05;-9.188671590887398e-05;-0.6548710688560625;-0.6047462052874106;1.068091363385889;0.9998388705589852;10.000092531928793;-0.6247679636976962;-0.6459310091812637;-0.6459310393643244;-1.4319674354118404e-09;0.6047955433512253;0.6047719468980912;0.999962961835284
77.68676;1.0828208723592143;-9.952270396394845e-05;-9.188723240027026e-05;-0.654871068970648;-0.6047462047516061;1.0680921129674703;0.9998401508687869;10.00009955764609;-0.6247679641131575;-0.6459310093797087;-0.6459310396934445;-1.5138015533497388e-09;0.6047952664426377;0.6047713421541642;0.9999630090657665
77.69676;1.0828190898319208;-9.952270697448704e-05;-9.188774858303415e-05;-0.6548710690836134;-0.6047462042059771;1.0680928073335605;0.9998414652926325;10.000106489295582;-0.6247679645285272;-0.645931009586156;-0.6459310400160908;-1.6010192636443968e-09;0.604794915385643;0.6047707150630259;0.9999630779295287
77.70676;1.0828173468371116;-9.952271251142069e-05;-9.188826376373034e-05;-0.6548710691944966;-0.6047462036503835;1.0680934423253106;0.9998428169701463;10.00011331126814;-0.6247679649439181;-0.6459310098005043;-0.6459310403302223;-1.6931056811445712e-09;0.6047944928911009;0.6047700658768068;0.9999631723513023
77.71676;1.0828156472402242;-9.952271933550246e-05;-9.188877720901145e-05;-0.6548710693028232;-0.6047462030843714;1.0680940165333748;0.9998442084270478;10.000119991791845;-0.6247679653593174;-0.6459310100223303;-0.64593104063376;-1.7894469797917526e-09;0.604794002219883;0.6047693960268505;0.9999632964137997
77.72676;1.0828139950837348;-9.95227264892901e-05;-9.188928811592623e-05;-0.6548710694080437;-0.6047462025070267;1.0680945310109506;0.9998456418258577;10.000126483358628;-0.6247679657746241;-0.6459310102508102;-0.6459310409250588;-1.8892136620567917e-09;0.6047934471351517;0.6047687081113964;0.9999634535828414
77.73676;1.0828123942570835;-9.952273369625895e-05;-9.188979568687076e-05;-0.6548710695092993;-0.6047462019170167;1.0680949878779986;0.9998471185112042;10.000132733860681;-0.6247679661895347;-0.6459310104847663;-0.6459310412029727;-1.9913323739143618e-09;0.6047928320133653;0.6047680056271607;0.9999636465469558
77.74676;1.0828108482592727;-9.952274159668188e-05;-9.189029916649781e-05;-0.6548710696053501;-0.604746201312737;1.0680953889958855;0.9998486386397343;10.000138699491915;-0.6247679666035971;-0.64593101072293;-0.645931041466739;-2.094518243621135e-09;0.6047921620032497;0.6047672924030096;0.9999638777745926
77.75676;1.0828093599136484;-9.95227516009548e-05;-9.189079789368316e-05;-0.6548710696949316;-0.6047462006925902;1.0680957358588345;0.9998502014232276;10.000144350619548;-0.6247679670165616;-0.6459310109642505;-0.6459310417159053;-2.197458452275363e-09;0.6047914427025671;0.6047665719818287;0.999964149403676
77.76676;1.0828079310325764;-9.952276530150437e-05;-9.18912914412433e-05;-0.6548710697773338;-0.6047462000552662;1.0680960297160649;0.9998518054525889;10.000149664896352;-0.6247679674286879;-0.6459310112079215;-0.6459310419501053;-2.2989915460683806e-09;0.604790679881527;0.6047658475198537;0.9999644624723788
77.77676;1.0828065625928427;-9.952278382732428e-05;-9.18917795588336e-05;-0.6548710698526414;-0.604746199399889;1.0680962711707715;0.9998534491309888;10.000154615037216;-0.6247679678406914;-0.6459310114531558;-0.645931042168781;-2.398053417123694e-09;0.6047898797186101;0.6047651221047037;0.9999648167281207
77.78676;1.0828052557145962;-9.952280758661172e-05;-9.189226198759109e-05;-0.6548710699215106;-0.60474619872615;1.0680964599761238;0.9998551312982847;10.000159163404547;-0.6247679682534414;-0.645931011699071;-0.645931042371187;-2.493637083203427e-09;0.6047890486485773;0.6047643991192756;0.9999652114085302
77.79676;1.0828040124848872;-9.952283635927002e-05;-9.189273846433815e-05;-0.654871069984827;-0.6047461980343918;1.0680965955691055;0.9998568510261486;10.000163260279045;-0.6247679686677217;-0.6459310119447058;-0.6459310425566148;-2.5848130906452056e-09;0.6047881924347253;0.6047636822715886;0.9999656462186778
77.80676;1.0828028359407644;-9.952286947609231e-05;-9.189320869576675e-05;-0.6548710700434849;-0.6047461973254831;1.0680966775807874;0.9998586065217593;10.000166844403168;-0.6247679690842383;-0.6459310121890004;-0.6459310427244705;-2.670517224111798e-09;0.6047873155631156;0.6047629751547179;0.9999661211235891
77.81676;1.0828017294056627;-9.95229059867765e-05;-9.189367221407154e-05;-0.6548710700982826;-0.6047461966005865;1.068096705526489;0.9998603946096192;10.000169855247455;-0.6247679695037981;-0.6459310124308292;-0.645931042874037;-2.7492786302994395e-09;0.6047864214318116;0.6047622809463808;0.999966635104084
77.82676;1.0828006954187999;-9.952294484198955e-05;-9.18941285363461e-05;-0.6548710701498133;-0.6047461958610708;1.0680966786153676;0.9998622111240224;10.000172244191823;-0.6247679699274077;-0.6459310126691078;-0.6459310430042334;-2.819245031476794e-09;0.6047855125899343;0.6047616025939053;0.9999671854308705
77.83676;1.0827997346209228;-9.952298504934954e-05;-9.189457750903834e-05;-0.6548710701982947;-0.6047461951085448;1.0680965966074478;0.999864051452681;10.000173966600194;-0.624767970356154;-0.6459310129029214;-0.6459310431136881;-2.8784367788645643e-09;0.604784590888742;0.6047609429139497;0.9999677674556392
77.84676;1.0827988453466548;-9.952302571167591e-05;-9.189501927711067e-05;-0.6548710702434142;-0.6047461943447214;1.0680964609218013;0.9998659110620343;10.000174973141815;-0.6247679707909827;-0.6459310131316199;-0.6459310432010346;-2.924922506674991e-09;0.6047836580175155;0.604760304072598;0.9999683745914398
77.85676;1.0827980243526734;-9.952306596827243e-05;-9.189545395466841e-05;-0.6548710702842707;-0.6047461935711153;1.0680962746615494;0.9998677858636906;10.00017521744431;-0.624767971232657;-0.6459310133547146;-0.6459310432652089;-2.956791045311597e-09;0.6047827160788554;0.604759686895464;0.9999689992185705
77.86676;1.082797268156993;-9.952310494355591e-05;-9.189588152695816e-05;-0.6548710703194256;-0.6047461927888093;1.0680960412464344;0.9998696722456835;10.00017466544407;-0.6247679716818877;-0.645931013571763;-0.6459310433055324;-2.9721080276462113e-09;0.6047817674574721;0.6047590910213702;0.9999696341797326
77.87676;1.0827965740328456;-9.952314167710425e-05;-9.189630206328254e-05;-0.6548710703471299;-0.6047461919984016;1.0680957630372303;0.9998715670103999;10.000173294516653;-0.6247679721394228;-0.6459310137824443;-0.6459310433216102;-2.9689736242619223e-09;0.6047808141701629;0.6047585159382624;0.9999702736700641
77.88676;1.082795940186424;-9.952317502802574e-05;-9.189671593793211e-05;-0.6548710703657666;-0.6047461912001657;1.0680954410694081;0.9998734672913179;10.000171088456453;-0.6247679726060761;-0.6459310139864868;-0.6459310433133539;-2.945551479990855e-09;0.6047798575883416;0.6047579618399519;0.9999709131683436
77.89676;1.0827953654814872;-9.952320370397538e-05;-9.18971239821208e-05;-0.6548710703741623;-0.6047461903943547;1.0680950755162617;0.9998753704459912;10.000168034503295;-0.6247679730826456;-0.6459310141834784;-0.6459310432811495;-2.900064983696668e-09;0.6047788988220448;0.6047574298771589;0.999971549040448
77.90676;1.0827948491345365;-9.952322643868891e-05;-9.189752745838733e-05;-0.6548710703714286;-0.6047461895814072;1.0680946666501097;0.9998772738888518;10.000164122303422;-0.6247679735697964;-0.6459310143729616;-0.6459310432258605;-2.8308653338644115e-09;0.6047779392393292;0.6047569223917434;0.9999721784588684
77.91676;1.0827943902388077;-9.952324217043345e-05;-9.189792766244029e-05;-0.6548710703566286;-0.6047461887619854;1.0680942158463447;0.9998791746478879;10.000159347759592;-0.6247679740681533;-0.645931014554639;-0.6459310431486329;-2.7365185293509273e-09;0.6047769808095259;0.6047564431083708;0.9999727992471918
77.92676;1.0827939873227712;-9.952325019602682e-05;-9.189832544996698e-05;-0.654871070328731;-0.604746187937064;1.0680937256218894;0.9998810690781296;10.00015372176564;-0.6247679745783823;-0.6459310147283704;-0.6459310430506823;-2.6158168890866468e-09;0.6047760264368253;0.6047559965045881;0.9999734094399131
77.93676;1.0827936382492582;-9.952325038770756e-05;-9.189872109727295e-05;-0.6548710702868114;-0.6047461871080342;1.0680931990484774;0.9998829536296547;10.000147269726552;-0.6247679751009054;-0.645931014894056;-0.6459310429330491;-2.467708284482108e-09;0.60477508010224;0.604755586536234;0.9999740073223916
77.94676;1.08279334010518;-9.952324330723836e-05;-9.189911438475977e-05;-0.6548710702300863;-0.6047461862765853;1.068092639747665;0.9998848263464747;10.000140019611694;-0.6247679756354807;-0.6459310150516213;-0.6459310427964559;-2.2911446206437106e-09;0.6047741462189402;0.6047552156241432;0.9999745918242887
77.95676;1.0827930891750288;-9.952322997461006e-05;-9.189950462043833e-05;-0.6548710701577192;-0.6047461854445655;1.068092052690547;0.9998866876221485;10.000131997110374;-0.6247679761811128;-0.6459310152010584;-0.645931042641465;-2.0849691201953245e-09;0.6047732284056596;0.6047548843421559;0.9999751623655961
77.96676;1.0827928814083332;-9.952321144190995e-05;-9.18998906609428e-05;-0.6548710700687735;-0.6047461846140578;1.0680914448579892;0.999888539587857;10.000123231229928;-0.6247679767363918;-0.6459310153423985;-0.6459310424688016;-1.8480608759892363e-09;0.60477232902419;0.6047545918274954;0.9999757183392627
77.97676;1.082792713209475;-9.95231884594989e-05;-9.190027108718765e-05;-0.6548710699623391;-0.6047461837875017;1.0680908246447327;0.9998903846551707;10.000113760717994;-0.6247679773000798;-0.6459310154757397;-0.6459310422796061;-1.5796062140274698e-09;0.6047714500034893;0.6047543364909883;0.9999762589444795
77.98676;1.0827925818449229;-9.952316141323363e-05;-9.190064442137433e-05;-0.6548710698374809;-0.6047461829676439;1.0680901999587784;0.9998922241645073;10.000103642468456;-0.624767977871621;-0.6459310156013564;-0.6459310420754657;-1.2792412309098856e-09;0.6047705938224899;0.6047541163602247;0.9999767834528306
77.99676;1.082792484945622;-9.952313062139245e-05;-9.190100918229192e-05;-0.6548710696930656;-0.6047461821572326;1.0680895762351208;0.9998940582826592;10.000092957282714;-0.6247679784512193;-0.6459310157197234;-0.6459310418583858;-9.471198059565374e-10;0.6047697638795987;0.6047539289127094;0.999977291590429
78.00676;1.082792419898169;-9.952309672289277e-05;-9.190136380239339e-05;-0.6548710695277472;-0.6047461813586329;1.06808895587884;0.9998958871013325;10.00008180013173;-0.6247679790395352;-0.6459310158314077;-0.6459310416308487;-5.839102184167754e-10;0.6047689643292126;0.6047537710229508;0.9999777835676074
78.01676;1.0827923838135816;-9.952306075124295e-05;-9.190170667009591e-05;-0.6548710693401045;-0.6047461805737541;1.0680883391807277;0.9998977115898559;10.000070261879205;-0.6247679796373331;-0.6459310159368861;-0.6459310413956564;-1.9068668465181536e-10;0.6047681993903816;0.6047536392818162;0.9999782594845635
78.02676;1.0827923734203224;-9.952302391602373e-05;-9.1902036361358e-05;-0.6548710691287752;-0.6047461798042366;1.0680877252792744;0.9998995338863313;10.000058419538204;-0.6247679802452942;-0.6459310160363934;-0.6459310411555369;2.3108879188981665e-10;0.604767472487788;0.604753530101072;0.9999787187611413
78.03676;1.0827923848257042;-9.952298744153555e-05;-9.190235184373611e-05;-0.6548710688924592;-0.60474617905145;1.068087112810553;0.9999013572603427;10.000046335872213;-0.6247679808640125;-0.6459310161298457;-0.6459310409128696;6.795427717545763e-10;0.604766785817995;0.6047534395468211;0.9999791604021001
78.04676;1.0827924137293736;-9.952295262097147e-05;-9.19026525542784e-05;-0.6548710686298418;-0.6047461783162277;1.0680865006280131;0.9999031856970703;10.00003406020703;-0.624767981493959;-0.6459310162168845;-0.6459310406696522;1.152610454816468e-09;0.604766140450337;0.6047533633519608;0.9999795838513459
78.05676;1.0827924556838604;-9.952292087464978e-05;-9.190293839967832e-05;-0.65487106833965;-0.604746177598723;1.0680858880909587;0.9999050234823069;10.00002162596837;-0.6247679821352623;-0.6459310162970301;-0.645931040427682;1.6483830828801036e-09;0.604765536832555;0.6047532969935397;0.9999799898327002
78.06676;1.082792505731559;-9.952289359375902e-05;-9.19032097730898e-05;-0.6548710680208061;-0.6047461768986555;1.0680852748513725;0.9999068753237922;10.00000904876343;-0.6247679827875084;-0.6459310163697716;-0.6459310401888196;2.165221428474677e-09;0.6047649754448378;0.6047532355271523;0.9999803805368759
78.07676;1.0827925577120345;-9.952287185669464e-05;-9.190346757236169e-05;-0.6548710676724661;-0.6047461762158045;1.0680846606929404;0.9999087463136005;9.99999633156327;-0.6247679834497856;-0.6459310164346299;-0.6459310399551169;2.7015556076383998e-09;0.6047644571873856;0.6047531734480646;0.9999807585426844
78.08676;1.0827926039882945;-9.95228562720053e-05;-9.190371302368422e-05;-0.6548710672940007;-0.6047461755503913;1.0680840456363967;0.9999106412713302;9.999983474093971;-0.6247679841208768;-0.6459310164913663;-0.645931039728653;3.255646189148791e-09;0.604763983200062;0.6047531049674782;0.999981125284704
78.09676;1.0827926359691582;-9.952284700649858e-05;-9.190394733375889e-05;-0.6548710668850843;-0.6047461749030674;1.0680834302494038;0.9999125640174126;9.999970478890098;-0.624767984799364;-0.645931016540203;-0.6459310395112147;3.8255228961251766e-09;0.60476355420233;0.6047530243882023;0.9999814804212953
78.10676;1.082792645114837;-9.952284380069483e-05;-9.190417152101367e-05;-0.6548710664458319;-0.6047461742745791;1.0680828159578042;0.9999145169955809;9.999957349661456;-0.6247679854836562;-0.6459310165817888;-0.6459310393041843;4.408983509662525e-09;0.6047631699579102;0.6047529260902362;0.999981822104039
78.11676;1.0827926235552296;-9.952284595225616e-05;-9.190438649446831e-05;-0.6548710659768934;-0.6047461736654512;1.0680822053817278;0.9999165013658508;9.999944085750887;-0.624767986172026;-0.6459310166169585;-0.6459310391085984;5.0036382403112535e-09;0.6047628293192091;0.6047528043099548;0.9999821474978764
78.12676;1.0827925644417;-9.952285244766039e-05;-9.190459305361683e-05;-0.6548710654793812;-0.6047461730758938;1.0680816026176023;0.9999185172065975;9.999930683100484;-0.6247679868625113;-0.6459310166465866;-0.645931038925226;5.6071743175376165e-09;0.6047625306102246;0.6047526533733678;0.9999824530430729
78.13676;1.082792462559915;-9.952286226476607e-05;-9.190479176489022e-05;-0.6548710649546018;-0.6047461725059199;1.0680810130737914;0.9999205635752351;9.999917144080351;-0.6247679875527389;-0.6459310166716159;-0.6459310387547597;6.217691232315031e-09;0.6047622719882735;0.6047524684904357;0.9999827346357109
78.14676;1.0827923143000384;-9.952287470416624e-05;-9.190498293448518e-05;-0.6548710644039587;-0.6047461719554578;1.0680804427442678;0.9999226387137576;9.999903486431087;-0.6247679882400123;-0.6459310166930962;-0.6459310385979598;6.83369989538505e-09;0.6047620516161599;0.6047522462637029;0.9999829884184981
78.15676;1.0827921167080066;-9.952288945162264e-05;-9.190516662044128e-05;-0.6548710638290909;-0.6047461714243574;1.0680798972474148;0.9999247399288316;9.999889739848156;-0.6247679889216899;-0.6459310167120536;-0.6459310384555528;7.453739291459668e-09;0.604761867612025;0.6047519842628074;0.999983211502712
78.16676;1.0827918666242162;-9.952290633061158e-05;-9.190534260625319e-05;-0.6548710632318748;-0.6047461709124928;1.068079381390639;0.9999268628794067;9.999875935764772;-0.62476798959557;-0.6459310167292657;-0.6459310383280168;8.076104069474998e-09;0.6047617180726825;0.6047516802581205;0.9999834013275706
78.17676;1.0827915604110814;-9.952292518958055e-05;-9.190551056334188e-05;-0.6548710626143601;-0.6047461704199649;1.068078899699155;0.9999290016197729;9.999862110227632;-0.624767990260043;-0.6459310167451798;-0.6459310382154;8.699004262931691e-09;0.6047616010880005;0.604751332106642;0.9999835544324901
78.18676;1.0827911941087829;-9.952294595053366e-05;-9.190567042862721e-05;-0.6548710619787913;-0.6047461699471774;1.0680784570699737;0.9999311500101652;9.999848319118763;-0.6247679909139751;-0.6459310167599139;-0.6459310381172603;9.32082692642884e-09;0.6047615144694005;0.6047509380239754;0.9999836664922546
78.19676;1.082790763447266;-9.952296848863803e-05;-9.190582256050399e-05;-0.6548710613274691;-0.6047461694947753;1.06807805841244;0.9999333032093781;9.999834642117747;-0.6247679915566375;-0.6459310167732493;-0.6459310380327337;9.940164383675114e-09;0.6047614559558536;0.6047504964149614;0.9999837335562819
78.20676;1.0827902635236006;-9.952299255146329e-05;-9.190596744878556e-05;-0.6548710606624584;-0.6047461690635081;1.0680777075875676;0.9999354580282698;9.999821165565963;-0.6247679921876971;-0.6459310167847392;-0.6459310379605967;1.05556489317845e-08;0.6047614242630565;0.6047500056773478;0.9999837530291396
78.21676;1.0827896888178983;-9.952301784887636e-05;-9.190610539279297e-05;-0.6548710599854174;-0.6047461686538779;1.0680774066286611;0.9999376124776469;9.999807963091502;-0.6247679928068927;-0.6459310167939174;-0.6459310378993224;1.1165756220077452e-08;0.6047614196450464;0.60474946460356;0.9999837238569116
78.22676;1.0827890337952022;-9.952304398083932e-05;-9.190623657937645e-05;-0.6548710592975066;-0.6047461682656442;1.0680771554265276;0.9999397656058406;9.999795093458392;-0.6247679934135625;-0.6459310168004515;-0.6459310378472032;1.1768716678001666e-08;0.6047614430367627;0.604748872700843;0.9999836463857675
78.23676;1.0827882932173116;-9.952307025157766e-05;-9.190636133648731e-05;-0.6548710585993903;-0.6047461678977366;1.0680769517667674;0.999941917455077;9.999782609684912;-0.6247679940065344;-0.6459310168042609;-0.6459310378025469;1.2362498051150298e-08;0.6047614948733028;0.6047482299590656;0.9999835223606334
78.24676;1.0827874621055007;-9.952309571540048e-05;-9.190648002981029e-05;-0.6548710578915807;-0.6047461675487611;1.06807679140999;0.9999440686370117;9.999770563375883;-0.6247679945844599;-0.6459310168056992;-0.6459310377639566;1.294485766119277e-08;0.6047615750666137;0.6047475367007474;0.9999833549863132
78.25676;1.0827865363599807;-9.95231194015284e-05;-9.190659266813166e-05;-0.6548710571748402;-0.6047461672174912;1.0680766684310274;0.999946219932483;9.99975899845609;-0.6247679951462644;-0.6459310168056221;-0.6459310377305375;1.3513575211356086e-08;0.604761683765653;0.6047467938177361;0.999983148594581
78.26676;1.0827855135691369;-9.952314052722407e-05;-9.190669877058263e-05;-0.6548710564502718;-0.6047461669028737;1.0680765765619558;0.9999483718511907;9.999747944246206;-0.6247679956913738;-0.645931016805151;-0.6459310377018536;1.4066707828439519e-08;0.6047618216036839;0.604746003221907;0.9999829078446436
78.27676;1.0827843930654135;-9.952315876656797e-05;-9.19067975524718e-05;-0.6548710557192777;-0.6047461666038052;1.0680765104422127;0.9999505242837281;9.999737421589106;-0.6247679962196682;-0.6459310168053046;-0.6459310376777592;1.4602593334287728e-08;0.6047619894212334;0.6047451681314842;0.9999826370944598
78.28676;1.0827831758862612;-9.952317446303996e-05;-9.19068881141979e-05;-0.6548710549834603;-0.6047461663190433;1.0680764655925803;0.9999526767216738;9.99972745602915;-0.6247679967312912;-0.6459310168066764;-0.6459310376582916;1.511962124394441e-08;0.6047621881087968;0.604744292630892;0.9999823403162481
78.29676;1.0827818651333299;-9.95231885716101e-05;-9.190696960976998e-05;-0.6548710542444212;-0.6047461660473932;1.0680764380260115;0.9999548284400883;9.999718084289968;-0.6247679972264227;-0.6459310168092763;-0.6459310376435919;1.5616064916552713e-08;0.6047624184504264;0.6047433808708936;0.9999820210692854
78.30676;1.0827804659991123;-9.952320249825673e-05;-9.190704132548475e-05;-0.6548710535036216;-0.6047461657880815;1.0680764240002893;0.9999569784265848;9.999709353412154;-0.6247679977050642;-0.6459310168126788;-0.6459310376338233;1.609019276509452e-08;0.6047626807233271;0.6047424368334554;0.9999816823209139
78.31676;1.0827789849039793;-9.952321793542515e-05;-9.190710245597255e-05;-0.6548710527623267;-0.6047461655409372;1.0680764198561767;0.9999591255670549;9.999701313408956;-0.6247679981668662;-0.6459310168162804;-0.6459310376290521;1.6540539957872447e-08;0.6047629743779313;0.6047414645110984;0.9999813264067386
78.32676;1.0827774285676692;-9.95232367277677e-05;-9.190715181898391e-05;-0.6548710520215985;-0.604746165306222;1.0680764223856996;0.9999612688600452;9.999694003504182;-0.624767998611075;-0.6459310168193447;-0.645931037629127;1.696602758602787e-08;0.6047632981126408;0.6047404678889091;0.9999809550571658
78.33676;1.082775804077461;-9.952326096727375e-05;-9.190718799099339e-05;-0.654871051282343;-0.6047461650843634;1.0680764293262466;0.9999634071614674;9.999687443473023;-0.6247679990365973;-0.6459310168208332;-0.6459310376337456;1.73658354992871e-08;0.6047636501426104;0.6047394508262173;0.9999805692863651
78.34676;1.0827741188349076;-9.952329307818865e-05;-9.190720978799344e-05;-0.6548710505452964;-0.6047461648757982;1.0680764391634405;0.9999655385097965;9.999681637711102;-0.6247679994421321;-0.6459310168192891;-0.6459310376426274;1.773933499775948e-08;0.6047640282774587;0.6047384170554582;0.9999801693247025
78.35676;1.0827723793376485;-9.952333554078609e-05;-9.190721656188623e-05;-0.6548710498109999;-0.6047461646809625;1.0680764502220312;0.9999676597484244;9.999676581758337;-0.6247679998263573;-0.6459310168130439;-0.6459310376554951;1.8086226284915026e-08;0.6047644298871812;0.604737370404049;0.9999797546758175
78.36676;1.0827705905170175;-9.952339048239119e-05;-9.190720805829297e-05;-0.6548710490799364;-0.6047461645004023;1.068076459706366;0.9999697670696415;9.999672261222642;-0.6247680001880843;-0.6459310168006165;-0.6459310376719637;1.840653353493662e-08;0.6047648521545357;0.6047363153160615;0.9999793242097241
78.37676;1.082768756575194;-9.952345955487534e-05;-9.190718404258583e-05;-0.6548710483527397;-0.6047461643349206;1.06807646385152;0.9999718567984947;9.999668645552754;-0.6247680005264015;-0.6459310167808235;-0.6459310376915854;1.8700427491611582e-08;0.6047652923480423;0.6047352571280814;0.9999788766492039
78.38676;1.08276688178733;-9.952354421864067e-05;-9.190714401573856e-05;-0.6548710476302114;-0.6047461641855711;1.068076459385101;0.9999739251926646;9.999665686961274;-0.6247680008408047;-0.6459310167525432;-0.6459310377139533;1.896829242165863e-08;0.6047657476410826;0.6047342015311086;0.9999784112022163
78.39676;1.0827649708232425;-9.952364603177482e-05;-9.190708714414036e-05;-0.6548710469131594;-0.6047461640534625;1.0680764446779885;0.9999759680245853;9.999663326665608;-0.6247680011311764;-0.6459310167146021;-0.6459310377387811;1.9210845942650823e-08;0.6047662149911277;0.6047331538147078;0.9999779273561806
78.40676;1.082763029344535;-9.95237665199294e-05;-9.190701236106432e-05;-0.6548710462023052;-0.6047461639395111;1.0680764194475731;0.9999779813935684;9.999661497823197;-0.6247680013977016;-0.6459310166658813;-0.6459310377659615;1.942891611165214e-08;0.6047666913399925;0.6047321187110012;0.9999774242640056
78.41676;1.0827610642923642;-9.952390687509252e-05;-9.190691859530428e-05;-0.6548710454983226;-0.6047461638442357;1.0680763837113616;0.9999799626806462;9.99966012467133;-0.6247680016408801;-0.6459310166053779;-0.6459310377953279;1.962327686024114e-08;0.6047671734084129;0.6047311005531331;0.9999769007939406
78.42676;1.082759083159523;-9.952406783555807e-05;-9.19068050545564e-05;-0.6548710448019841;-0.6047461637677628;1.0680763369771904;0.9999819105665984;9.99965912804511;-0.6247680018613788;-0.6459310165321982;-0.6459310378262301;1.979480002871531e-08;0.6047676571666392;0.6047301032852451;0.9999763560530732
78.43676;1.0827570927890928;-9.952424971494558e-05;-9.190667142320218e-05;-0.654871044114316;-0.6047461637101088;1.0680762780187256;0.9999838248148122;9.999658436875361;-0.6247680020595646;-0.6459310164455652;-0.6459310378575532;1.9944589468874918e-08;0.6047681377368416;0.6047291302964772;0.9999757896500787
78.44676;1.0827550986896257;-9.952445241096248e-05;-9.190651792603669e-05;-0.6548710434364651;-0.6047461636714826;1.0680762050122814;0.9999857058471439;9.999657996810322;-0.6247680022352573;-0.6459310163448388;-0.6459310378881324;2.0074027125097208e-08;0.6047686096302236;0.6047281840023241;0.9999752014569298
78.45676;1.082753105521062;-9.952467537000867e-05;-9.190634531084426e-05;-0.6548710427692644;-0.6047461636523183;1.068076115432493;0.9999875537668084;9.999657771950533;-0.6247680023881245;-0.6459310162295813;-0.6459310379169385;2.018474720045659e-08;0.6047690670641944;0.6047272655496059;0.9999745915756408
78.46676;1.0827511183181309;-9.952491775844443e-05;-9.190615469879079e-05;-0.6548710421129879;-0.6047461636529724;1.068076005648059;0.9999893673413209;9.999657741834515;-0.6247680025182036;-0.6459310160997029;-0.6459310379430734;2.0278478017222143e-08;0.6047695046699008;0.6047263752161285;0.9999739609295417
78.47676;1.08274914327331;-9.952517885443017e-05;-9.190594727183624e-05;-0.654871041467615;-0.604746163673381;1.0680758708771831;0.9999911440423432;9.999657896555059;-0.6247680026260057;-0.6459310159555387;-0.6459310379659556;2.0356899311722444e-08;0.6047699184107228;0.6047255132206121;0.9999733114061838
78.48676;1.0827471872776937;-9.952545829811164e-05;-9.190572403665066e-05;-0.6548710408332548;-0.6047461637130283;1.0680757062042783;0.9999928813772874;9.999658229844478;-0.6247680027123974;-0.6459310157976601;-0.6459310379854707;2.0421533804401484e-08;0.6047703058390278;0.6047246802312742;0.9999726450598647
78.49676;1.0827452564203242;-9.952575597583551e-05;-9.190548590266725e-05;-0.6548710402101932;-0.6047461637712102;1.068075508230511;0.9999945778399284;9.999658732652401;-0.6247680027786091;-0.6459310156266366;-0.6459310380018011;2.0473640170399378e-08;0.6047706654335059;0.6047238773035633;0.9999719635872395
78.50676;1.082743354738189;-9.952607164432834e-05;-9.19052338594258e-05;-0.6548710395985669;-0.6047461638473028;1.0680752754173644;0.9999962325801002;9.999659393694321;-0.6247680028262871;-0.6459310154430294;-0.6459310380152145;2.051427378176802e-08;0.6047709957506713;0.6047231055182372;0.9999712687297856
78.51676;1.0827414841981058;-9.952640456976751e-05;-9.190496890812882e-05;-0.6548710389981268;-0.604746163940762;1.0680750064665026;0.9999978449265887;9.999660200463005;-0.6247680028573946;-0.6459310152474388;-0.6459310380260535;2.0544464334153446e-08;0.6047712951490589;0.6047223657057528;0.9999705628515005
78.52676;1.0827396454379665;-9.952675341007854e-05;-9.190469185498889e-05;-0.6548710384083052;-0.6047461640508363;1.068074698794695;0.9999994143607309;9.999661129082817;-0.6247680028740338;-0.6459310150403901;-0.645931038034801;2.0565285831127466e-08;0.604771562011441;0.604721658501577;0.9999698486757769
78.53676;1.0827378384021262;-9.95271164437686e-05;-9.190440331450246e-05;-0.6548710378283435;-0.604746164176288;1.0680743491523685;1.0000009405760317;9.999662133303836;-0.6247680028782534;-0.6459310148221362;-0.6459310380421368;2.0577822895027446e-08;0.6047717948268393;0.6047209846050836;0.9999691280627772
78.54676;1.0827360626983864;-9.952749193192507e-05;-9.19041040279503e-05;-0.6548710372574414;-0.6047461643154973;1.0680739555535115;1.0000024234587914;9.999663149623348;-0.6247680028719018;-0.6459310145925674;-0.6459310380489858;2.058310803714671e-08;0.6047719921167326;0.6047203447207339;0.9999684015235257
78.55676;1.082734318136681;-9.952787820169916e-05;-9.190379517165421e-05;-0.6548710366948983;-0.604746164467008;1.0680735179597007;1.000003863196;9.999664113986656;-0.624768002856758;-0.6459310143513181;-0.6459310380563924;2.0582095141825644e-08;0.6047721527087644;0.6047197390921542;0.9999676693376103
78.56676;1.0827326056077504;-9.952827343706909e-05;-9.190347828364445e-05;-0.654871036139867;-0.6047461646299591;1.068073037702326;1.0000052608902041;9.999664975161217;-0.6247680028347511;-0.645931014097914;-0.645931038065208;2.0575799764083504e-08;0.6047722761396678;0.6047191671476027;0.9999669322120903
78.57676;1.0827309273733505;-9.952867551895443e-05;-9.190315495607375e-05;-0.6548710355909506;-0.6047461648038867;1.0680725172593954;1.000006619480579;9.999665701581195;-0.6247680028078828;-0.6459310138318699;-0.6459310380758527;2.0565523451127584e-08;0.6047723626368826;0.6047186276090575;0.9999661905686851
78.58676;1.082729286363422;-9.952908202794606e-05;-9.1902826627341e-05;-0.6548710350463396;-0.6047461649882424;1.0680719599757227;1.000007944330961;9.999666284703196;-0.6247680027780798;-0.6459310135526992;-0.6459310380881554;2.0552858605850966e-08;0.6047724127792726;0.6047181189395562;0.9999654439987301
78.59676;1.0827276854133785;-9.95294903717989e-05;-9.190249454887152e-05;-0.654871034504288;-0.6047461651821683;1.0680713693353845;1.0000092434796766;9.999666737315554;-0.6247680027472396;-0.6459310132597582;-0.6459310381012993;2.0539447989986383e-08;0.6047724272623098;0.6047176398417606;0.9999646914894829
78.60676;1.0827261266103336;-9.952989808404289e-05;-9.190215987656476e-05;-0.6548710339633532;-0.604746165384535;1.0680707485064072;1.0000105275819957;9.99966708782839;-0.6247680027173838;-0.6459310129520699;-0.6459310381141814;2.0526731831148015e-08;0.6047724068583802;0.6047171894443193;0.9999639322592077
78.61676;1.0827246107115;-9.953030309950058e-05;-9.190182379870921e-05;-0.6548710334223905;-0.6047461655940367;1.0680700998527672;1.0000118088878815;9.999667373400944;-0.6247680026907585;-0.6459310126282342;-0.6459310381259314;2.0515754041862397e-08;0.6047723522087214;0.6047167669296625;0.9999631664562053
78.62676;1.0827231375527717;-9.953070380234135e-05;-9.190148765022123e-05;-0.6548710328804378;-0.6047461658092657;1.0680694244455275;1.0000130996742809;9.999667632744126;-0.6247680026697138;-0.645931012286458;-0.6459310381359371;2.050708495669006e-08;0.6047722633312015;0.6047163711204927;0.9999623943520491
78.63676;1.082721707258242;-9.953109902201466e-05;-9.190115293069067e-05;-0.6548710323365736;-0.6047461660288251;1.0680687224586067;1.000014411577693;9.999667903360105;-0.6247680026565237;-0.6459310119248011;-0.6459310381434412;2.0500935346919703e-08;0.6047721393590336;0.6047160004910065;0.9999616151078559
78.64676;1.0827203209954344;-9.95314880617147e-05;-9.190082105227571e-05;-0.6548710317898445;-0.604746166251486;1.0680679939338171;1.00001575530247;9.999668222870755;-0.6247680026534933;-0.6459310115415193;-0.6459310381472566;2.049730268433782e-08;0.6047719786422893;0.6047156532526456;0.9999608270773502
78.65676;1.0827189807872526;-9.953187060669357e-05;-9.190049292897694e-05;-0.6548710312394396;-0.6047461664764242;1.0680672390453536;1.0000171395078274;9.999668627963617;-0.624768002663015;-0.6459310111352128;-0.6459310381458655;2.0496013398804795e-08;0.6047717786346446;0.6047153273560489;0.9999600286744014
78.66676;1.0827176887133736;-9.953224654224758e-05;-9.19001687317928e-05;-0.6548710306852306;-0.6047461667034926;1.0680664582615746;1.0000185698933568;9.999669151004102;-0.6247680026872289;-0.6459310107047077;-0.6459310381377856;2.0496644866897938e-08;0.6047715354401313;0.6047150205444042;0.9999592184034063
78.67676;1.0827164463048504;-9.953261592583564e-05;-9.189984797611201e-05;-0.6548710301281063;-0.6047461669331632;1.0680656525862515;1.0000200493950333;9.999669816947877;-0.62476800272775;-0.6459310102488548;-0.6459310381218136;2.049838302482326e-08;0.604771243762848;0.6047147303659333;0.9999583947425363
78.68676;1.0827152546056062;-9.953297910012215e-05;-9.189952991445911e-05;-0.6548710295696418;-0.6047461671660342;1.0680648233104644;1.0000215789227878;9.999670645739936;-0.6247680027857185;-0.6459310097665204;-0.645931038096954;2.0500103389460218e-08;0.6047708976992024;0.6047144540370405;0.999957556325282
78.69676;1.0827141143846002;-9.953333663525544e-05;-9.189921385312613e-05;-0.6548710290116988;-0.6047461674024306;1.068063971432955;1.0000231582125922;9.999671662030776;-0.6247680028619518;-0.6459310092568477;-0.6459310380622924;2.050066486672837e-08;0.6047704916488938;0.6047141884057834;0.999956701905512
78.70676;1.0827130262210514;-9.953368916947227e-05;-9.189889901666972e-05;-0.6548710284564092;-0.6047461676425434;1.0680630975741323;1.000024786365549;9.99967290189745;-0.6247680029570389;-0.6459310087194309;-0.6459310380169814;2.049897842688035e-08;0.6047700207260625;0.6047139305056051;0.9999558303191082
78.71676;1.0827119906400677;-9.953403740512575e-05;-9.189858421925012e-05;-0.6548710279060854;-0.6047461678867426;1.068062202637928;1.0000264619556931;9.99967441158291;-0.6247680030712222;-0.6459310081541937;-0.6459310379602277;2.0493895402872475e-08;0.6047694810506596;0.6047136783991875;0.9999549407020358
78.72676;1.082711007873434;-9.953438211804837e-05;-9.18982678749957e-05;-0.6548710273627341;-0.6047461681354916;1.0680612887450582;1.0000281830104696;9.999676240784813;-0.6247680032042299;-0.6459310075612558;-0.6459310378912155;2.0484294832737156e-08;0.6047688699412794;0.6047134313730489;0.9999540324293587
78.73676;1.0827100772572642;-9.953472405792848e-05;-9.189794829869656e-05;-0.6548710268276464;-0.604746168389098;1.0680603597481637;1.0000299466363551;9.999678430631123;-0.624768003355441;-0.6459310069410157;-0.645931037809103;2.046929450674224e-08;0.6047681855568534;0.6047131893303003;0.9999531047623639
78.74676;1.0827091971972804;-9.95350639172799e-05;-9.18976237598983e-05;-0.6548710263016349;-0.6047461686477752;1.068059421007827;1.0000317484417403;9.999681002291844;-0.6247680035242574;-0.6459310062943567;-0.6459310377132418;2.0448335986095478e-08;0.6047674264246983;0.6047129521628504;0.9999521569761541
78.75676;1.0827083658611403;-9.953540247241586e-05;-9.189729233241323e-05;-0.6548710257856836;-0.6047461689118698;1.0680584784070872;1.0000335825106095;9.999683953990882;-0.6247680037103694;-0.645931005622683;-0.6459310376033669;2.0421146229292466e-08;0.6047665914443011;0.6047127198125825;0.9999511889346048
78.76676;1.0827075818470326;-9.953574068301479e-05;-9.189695191508966e-05;-0.654871025281227;-0.6047461691819258;1.0680575370323242;1.0000354422736157;9.99968726516074;-0.624768003913853;-0.6459310049276127;-0.645931037479417;2.0387605908711885e-08;0.6047656799849983;0.6047124925564002;0.9999502013879771
78.77676;1.0827068445268218;-9.953607949735453e-05;-9.189660030963486e-05;-0.6548710247899068;-0.6047461694584654;1.0680566005433452;1.0000373217246483;9.999690902077294;-0.6247680041350971;-0.6459310042105983;-0.6459310373412078;2.034755789459428e-08;0.604764691812576;0.6047122705780147;0.9999491957700745
78.78676;1.082706154059831;-9.95364195372148e-05;-9.189623538315728e-05;-0.6548710243133796;-0.6047461697416283;1.068055671200637;1.0000392158194429;9.999694821472888;-0.6247680043745447;-0.6459310034727839;-0.6459310371882789;2.030077105273963e-08;0.6047636271645862;0.604712053229464;0.9999481734674905
