time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.79676;1.0827055108959014;-9.953676102453343e-05;-9.189585541729158e-05;-0.654871023853307;-0.604746170031043;1.0680547499788902;1.0000411197932089;9.999698972052283;-0.6247680046323018;-0.6459310027150565;-0.6459310370198135;2.0247101398272395e-08;0.6047624869717573;0.6047118387677044;0.9999471352364376
78.80676;1.0827049151146284;-9.953710398751092e-05;-9.189545930533205e-05;-0.6548710234110311;-0.6047461703259022;1.0680538371031774;1.00004302822634;9.999703295697143;-0.6247680049079269;-0.6459310019381815;-0.6459310368346515;2.018660676689207e-08;0.6047612728698806;0.6047116242353472;0.9999460817957249
78.81676;1.082704366162456;-9.953744857889284e-05;-9.18950465472787e-05;-0.6548710229870262;-0.6047461706250054;1.0680529325781531;1.0000449347590572;9.999707732204191;-0.624768005200521;-0.6459310011429303;-0.6459310366315743;2.0119543009176693e-08;0.6047599869642295;0.6047114054131523;0.9999450149084572
78.82676;1.0827038628184213;-9.95377952785496e-05;-9.189461731318837e-05;-0.654871022580916;-0.6047461709268876;1.0680520359380603;1.0000468329051861;9.999712228724297;-0.6247680055087537;-0.6459310003300316;-0.6459310364095753;2.0046374886336444e-08;0.6047586316928721;0.604711177440256;0.999943937907356
78.83676;1.08270340316436;-9.95381448778596e-05;-9.189417245158765e-05;-0.6548710221921263;-0.6047461712301012;1.0680511457010946;1.0000487171141295;9.99971674678411;-0.6247680058307996;-0.6459309995000082;-0.645931036167853;1.996791006561891e-08;0.6047572097558679;0.6047109358004795;0.9999428555148356
78.84676;1.0827029848311376;-9.953849843938762e-05;-9.18937131955742e-05;-0.6548710218204385;-0.604746171533447;1.068050259149122;1.0000505828700044;9.99972126328614;-0.6247680061645589;-0.645930998653246;-0.6459310359057908;1.988549682539235e-08;0.604755723971042;0.6047106768429987;0.9999417728194245
78.85676;1.0827026056324573;-9.953885726657147e-05;-9.189324077224456e-05;-0.6548710214659784;-0.6047461718360364;1.0680493724473965;1.0000524263007617;9.99972576884113;-0.624768006508085;-0.6459309977903577;-0.645931035623137;1.980101037561358e-08;0.6047541774286336;0.6047103976079253;0.9999406945019815
78.86676;1.0827022641434192;-9.953922273245055e-05;-9.189275625836818e-05;-0.6548710211287724;-0.6047461721372815;1.0680484809898687;1.0000542440762459;9.999730262392346;-0.6247680068596811;-0.6459309969124567;-0.6459310353201329;1.9716540453446012e-08;0.6047525739745098;0.6047100955463698;0.9999396252801095
78.87676;1.082701959559796;-9.953959603145094e-05;-9.189226058782604e-05;-0.6548710208084549;-0.6047461724369458;1.0680475800436513;1.0000560333567572;9.999734743804492;-0.6247680072176343;-0.645930996021006;-0.645931034997334;1.9634122583673e-08;0.6047509184862391;0.6047097688505496;0.9999385700913164
78.88676;1.082701690963933;-9.95399780284288e-05;-9.189175453113927e-05;-0.6548710205044098;-0.6047461727351121;1.0680466654370468;1.0000577918194276;9.999739210539408;-0.6247680075801287;-0.6459309951173985;-0.6459310346553759;1.9555672025777894e-08;0.6047492166167617;0.6047094169888346;0.9999375332141709
78.89676;1.0827014566675737;-9.954036931584443e-05;-9.189123873167334e-05;-0.6548710202159216;-0.6047461730319036;1.0680457335715334;1.0000595175273812;9.999743655198415;-0.6247680079453573;-0.6459309942026749;-0.6459310342950287;1.9482834380328672e-08;0.6047474742235406;0.604709040579525;0.9999365178947275
78.90676;1.0827012540919891;-9.954077038307505e-05;-9.18907136899646e-05;-0.6548710199419975;-0.6047461733272261;1.0680447808404108;1.0000612081114126;9.99974806198965;-0.6247680083114692;-0.645930993277583;-0.6459310339172878;1.9416743158613598e-08;0.6047456971774327;0.6047086406987613;0.9999355271832324
78.91676;1.082701080424635;-9.954118169336497e-05;-9.189017961441917e-05;-0.6548710196811365;-0.6047461736207455;1.0680438033923945;1.0000628599759924;9.999752409413132;-0.6247680086763432;-0.6459309923428465;-0.6459310335232059;1.9357925017125682e-08;0.6047438918859707;0.604708218444186;0.9999345644536886
78.92676;1.0827009331666586;-9.9541603667714e-05;-9.18896364183797e-05;-0.6548710194314963;-0.6047461739119163;1.0680427973365505;1.0000644682847295;9.999756678008753;-0.6247680090374348;-0.6459309913993796;-0.6459310331137501;1.930618669690231e-08;0.6047420655471518;0.6047077751106189;0.9999336327872209
78.93676;1.0827008098456952;-9.954203660603589e-05;-9.188908394307188e-05;-0.6548710191912832;-0.6047461742000689;1.0680417587883735;1.0000660274603066;9.999760857152882;-0.6247680093919825;-0.6459309904483214;-0.6459310326899029;1.9260492446090844e-08;0.6047402252252664;0.6047073124000604;0.9999327344101931
78.94676;1.0827007078827764;-9.954248055221524e-05;-9.188852220403532e-05;-0.6548710189588971;-0.6047461744845661;1.068040683924291;1.0000675316536485;9.999764949782442;-0.6247680097373914;-0.6459309894909016;-0.6459310322526985;1.921930056004196e-08;0.6047383767737821;0.6047068321898924;0.9999318706669112
78.95676;1.0827006252039162;-9.95429352427442e-05;-9.188795147381102e-05;-0.654871018732892;-0.6047461747648137;1.0680395691182105;1.0000689746346412;9.999768970517586;-0.6247680100713349;-0.6459309885282276;-0.6459310318030752;1.9181168028024815e-08;0.6047365248554177;0.6047063363759942;0.9999310418344504
78.96676;1.0827005609232367;-9.954340017860752e-05;-9.188737219722154e-05;-0.6548710185119684;-0.6047461750401282;1.0680384108757586;1.000070349220583;9.999772939468338;-0.6247680103916795;-0.6459309875612237;-0.6459310313419127;1.9144951186379685e-08;0.6047346736972784;0.604705827029003;0.9999302468913073
78.97676;1.0827005154270264;-9.954387472867826e-05;-9.188678497820284e-05;-0.654871018294938;-0.604746175309724;1.0680372062181434;1.000071647139552;9.999776884255306;-0.6247680106965305;-0.6459309865908421;-0.6459310308702688;1.9109593236562968e-08;0.6047328277573819;0.6047053060368565;0.999929483885878
78.98676;1.0827004900821262;-9.954435819144776e-05;-9.188619077878639e-05;-0.6548710180806436;-0.6047461755729616;1.0680359535874235;1.0000728595305022;9.999780850934652;-0.6247680109843268;-0.6459309856183987;-0.6459310303894548;1.9074021343605638e-08;0.6047309919651622;0.6047047744212919;0.9999287507789996
78.99676;1.0827004869442218;-9.954484974777103e-05;-9.188559109749198e-05;-0.6548710178679481;-0.6047461758295186;1.0680346527659945;1.0000739774888934;9.999784909001859;-0.6247680112537258;-0.6459309846458118;-0.6459310299009151;1.9037351998062098e-08;0.6047291716117329;0.604704232485704;0.9999280457770605
79.00676;1.0827005079822478;-9.954534835770696e-05;-9.188498781866365e-05;-0.6548710176557218;-0.6047461760791399;1.0680333035765257;1.0000749927016779;9.999789142846025;-0.6247680115032644;-0.645930983675539;-0.6459310294060626;1.8999014051565243e-08;0.6047273721269562;0.6047036803282123;0.99992736690314
79.01676;1.0827005541817492;-9.954585276706674e-05;-9.188438297165942e-05;-0.6548710174427808;-0.6047461763212232;1.068031905232741;1.0000758981177496;9.999793641618687;-0.624768011731285;-0.6459309827102897;-0.6459310289061521;1.8958580820629186e-08;0.604725598858596;0.6047031176287979;0.9999267117603007
79.02676;1.0827006251721691;-9.954636163642382e-05;-9.188377874312684e-05;-0.6548710172280069;-0.6047461765547512;1.068030456849371;1.000076687746193;9.99979849320671;-0.6247680119363719;-0.6459309817528658;-0.6459310284022088;1.8915536702956653e-08;0.6047238569802981;0.6047025432816076;0.9999260776620656
79.03676;1.0827007188150104;-9.954687361591173e-05;-9.188317741471752e-05;-0.6548710170106926;-0.6047461767787176;1.0680289574230846;1.000077355651886;9.999803772863366;-0.6247680121177069;-0.6459309808060875;-0.645931027894983;1.886921482091733e-08;0.6047221514666875;0.6047019557905045;0.9999254617428709
79.04676;1.0827008313172735;-9.954738730846076e-05;-9.188258102022209e-05;-0.6548710167907628;-0.6047461769926071;1.0680274049309753;1.00007789543494;9.999809531869179;-0.6247680122748683;-0.6459309798725561;-0.6459310273849149;1.8818973670507475e-08;0.6047204868092634;0.6047013541089515;0.9999248612940829
79.05676;1.0827009584603204;-9.954790127318658e-05;-9.188199110425048e-05;-0.6548710165686783;-0.6047461771965141;1.0680257961852144;1.0000783010171133;9.999815799156206;-0.6247680124075141;-0.6459309789543662;-0.6459310268721662;1.876435212524223e-08;0.6047188665652161;0.6047007380928092;0.9999242742035239
79.06676;1.0827010965331154;-9.954841406695739e-05;-9.18814088303724e-05;-0.6548710163451568;-0.6047461773910463;1.0680241278899503;1.0000785680994004;9.999822588407792;-0.6247680125154812;-0.6459309780530575;-0.6459310263568793;1.870507347259721e-08;0.6047172932999385;0.6047001083423731;0.9999236991314521
79.07676;1.0827012424425435;-9.95489241448531e-05;-9.188083525394632e-05;-0.6548710161209106;-0.6047461775772403;1.0680223976064804;1.0000786946936147;9.999829901864112;-0.6247680125990241;-0.6459309771698316;-0.6459310258395049;1.864101015399214e-08;0.604715768932832;0.6046994659918059;0.9999231358435443
79.08676;1.0827013938637875;-9.954942969423304e-05;-9.188027139512435e-05;-0.654871015896437;-0.6047461777563894;1.068020603625406;1.0000786805047563;9.999837736569576;-0.6247680126586949;-0.6459309763055592;-0.6459310253208256;1.857212088587143e-08;0.6047142948247282;0.604698812736317;0.9999225860092548
79.09676;1.082701549449829;-9.954992862118606e-05;-9.18797180716884e-05;-0.65487101567186;-0.6047461779296952;1.068018744015351;1.0000785263431957;9.999846087743538;-0.6247680126948302;-0.6459309754604512;-0.6459310248017552;1.849847685475506e-08;0.6047128716534547;0.6046981508211832;0.999922053572267
79.10676;1.082701708615275;-9.955041876334942e-05;-9.187917565181295e-05;-0.6548710154470442;-0.6047461780978931;1.0680168163229893;1.0000782338763299;9.999854939810843;-0.6247680127071652;-0.6459309746340073;-0.6459310242832149;1.8420405481285235e-08;0.6047114996631199;0.6046974827890236;0.9999215439246572
79.11676;1.0827018713732943;-9.955089829728853e-05;-9.187864373089685e-05;-0.6548710152219863;-0.6047461782611195;1.068014818714364;1.0000778052852601;9.999864259399162;-0.6247680126951283;-0.6459309738254122;-0.6459310237661683;1.833851728181616e-08;0.6047101789159939;0.6046968109574086;0.9999210627884586
79.12676;1.082702038632264;-9.955136606958943e-05;-9.187812099912004e-05;-0.6548710149970471;-0.6047461784191681;1.0680127509792525;1.0000772429125602;9.999874005543672;-0.6247680126585557;-0.6459309730338717;-0.6459310232517677;1.825343299131821e-08;0.6047089090423039;0.604696136974434;0.9999206158874325
79.13676;1.0827022117890899;-9.955182150801627e-05;-9.187760552405405e-05;-0.6548710147728277;-0.6047461785718586;1.068010614059735;1.0000765497552238;9.999884147162332;-0.624768012598081;-0.6459309722587131;-0.6459310227414804;1.8165334201840015e-08;0.6047076890670104;0.6046954618443556;0.999920208892361
79.14676;1.0827023914719813;-9.955226422993687e-05;-9.187709511573342e-05;-0.654871014550013;-0.604746178719085;1.0680084093796596;1.0000757308548693;9.999894670398191;-0.6247680125149234;-0.6459309714995303;-0.6459310222371223;1.8073685704588845e-08;0.6047065178464345;0.6046947863323062;0.9999198469810195
79.15676;1.082702577265172;-9.95526938569602e-05;-9.187658756068198e-05;-0.6548710143293982;-0.6047461788605866;1.0680061388891207;1.0000747937170658;9.999905576171747;-0.6247680124104862;-0.6459309707563352;-0.6459310217408228;1.7977238437704265e-08;0.6047053946914211;0.6046941114260862;0.999919534625288
79.16676;1.0827027686069604;-9.955311011116448e-05;-9.187608082852108e-05;-0.6548710141119807;-0.6047461789958055;1.0680038050911431;1.00007374689411;9.999916879389769;-0.624768012286329;-0.6459309700293928;-0.6459310212548908;1.7874129625191342e-08;0.6047043195322754;0.6046934384487567;0.999919275943103
79.17676;1.082702965337677;-9.955351275092667e-05;-9.187557320941733e-05;-0.654871013899098;-0.6047461791240386;1.06800141129678;1.0000725988934804;9.999928609132112;-0.6247680121443973;-0.6459309693189613;-0.6459310207816586;1.776205642544872e-08;0.6047032924963563;0.604692768653992;0.9999190750485142
79.18676;1.0827031676945882;-9.955390143140231e-05;-9.187506340836941e-05;-0.6548710136925432;-0.604746179244922;1.0679989622380726;1.0000713588359125;9.999940807139673;-0.6247680119870012;-0.6459309686252842;-0.645931020323435;1.7638538820848143e-08;0.6047023132114029;0.6046921026383008;0.9999189361190773
79.19676;1.0827033763166531;-9.95542758440162e-05;-9.187455069624874e-05;-0.6548710134944142;-0.6047461793588637;1.067996463608799;1.0000700370485325;9.999953528625902;-0.6247680118165254;-0.6459309679485994;-0.6459310198824628;1.7501028780141883e-08;0.6047013803788256;0.6046914399888408;0.9999188628980722
79.20676;1.0827035920982986;-9.955463586735371e-05;-9.187403485157549e-05;-0.6548710133067888;-0.6047461794669061;1.0679939204700322;1.0000686442548992;9.999966837198398;-0.6247680116351274;-0.6459309672890527;-0.6459310194608516;1.734687709666512e-08;0.6047004920693929;0.6046907795118984;0.9999188579170973
79.21676;1.0827038160932898;-9.955498150051403e-05;-9.1873515712808e-05;-0.6548710131315549;-0.6047461795702221;1.0679913362297673;1.0000671904995349;9.999980791754137;-0.6247680114446269;-0.6459309666467363;-0.6459310190605119;1.7173416954839064e-08;0.6046996465386568;0.6046901200505544;0.9999189227235694
79.22676;1.0827040496688747;-9.95553127267629e-05;-9.187299273944408e-05;-0.6548710129702894;-0.6047461796697715;1.0679887123850171;1.0000656844771707;9.999995443306497;-0.6247680112465925;-0.6459309660219187;-0.6459310186831042;1.6978182507457892e-08;0.6046988428970712;0.6046894611489811;0.9999190586165194
79.23676;1.0827042943665786;-9.955562938329986e-05;-9.187246504045732e-05;-0.6548710128240596;-0.6047461797661935;1.0679860484814245;1.0000641327280404;10.000010842617513;-0.6247680110424164;-0.6459309654153259;-0.645931018330063;1.675918391302641e-08;0.6046980811636509;0.604688802852537;0.9999192663907214
79.24676;1.082704551798427;-9.955593119919053e-05;-9.187193182071143e-05;-0.6548710126934302;-0.6047461798597311;1.0679833430523853;1.0000625395669334;10.000027040333565;-0.6247680108333494;-0.6459309648281367;-0.6459310180025664;1.651497106492635e-08;0.6046973615698393;0.6046881451122458;0.9999195458391291
79.25676;1.0827048238907113;-9.955621806221056e-05;-9.187139274939231e-05;-0.6548710125785829;-0.6047461799501386;1.0679805951665229;1.0000609083685201;10.000044078208568;-0.6247680106205108;-0.6459309642616041;-0.6459310177013846;1.6244361539130256e-08;0.6046966834208328;0.6046874877954097;0.9999198962273268
79.26676;1.082705112673055;-9.955649017914099e-05;-9.187084802104649e-05;-0.6548710124793546;-0.6047461800367799;1.067977805209315;1.0000592419866063;10.00006198673417;-0.6247680104048622;-0.645930963716738;-0.6459310174267993;1.5946301714714886e-08;0.6046960444387403;0.6046868312672837;0.9999203171522797
79.27676;1.082705419887915;-9.95567480599684e-05;-9.187029835012065e-05;-0.6548710123954851;-0.6047461801190203;1.0679749748542084;1.000057541734272;10.000080791158496;-0.6247680101873309;-0.6459309631942967;-0.6459310171786455;1.5620019575641152e-08;0.604695441273624;0.6046861768679715;0.9999208086124568
79.28676;1.0827057471982784;-9.955699253240104e-05;-9.186974490596312e-05;-0.6548710123269759;-0.6047461801966785;1.0679721064217604;1.0000558073372567;10.000100510545158;-0.6247680099690603;-0.645930962694892;-0.6459310169564217;1.5265037996731866e-08;0.6046948705033104;0.6046855270343645;0.9999213703284282
79.29676;1.082706096569606;-9.955722461053611e-05;-9.186918902913998e-05;-0.6548710122740407;-0.6047461802702575;1.0679692023605534;1.0000540384092524;10.000121148242755;-0.624768009751499;-0.6459309622190854;-0.6459310167594917;1.4880955042402676e-08;0.6046943289557493;0.604684885087941;0.9999220012983838
79.30676;1.0827064701444347;-9.955744521252618e-05;-9.186863191805558e-05;-0.654871012236792;-0.6047461803408478;1.06796626592658;1.0000522359903983;10.000142686434824;-0.6247680095361923;-0.6459309617674662;-0.6459310165872475;1.4467291698946829e-08;0.6046938134191178;0.6046842548670076;0.9999226996490594
79.31676;1.0827068694726165;-9.955765520309917e-05;-9.186807455691874e-05;-0.6548710122151035;-0.6047461804097086;1.067963302022702;1.0000504028841506;10.000165085338274;-0.6247680093244328;-0.6459309613406877;-0.6459310164391157;1.4023557068658293e-08;0.6046933206599483;0.6046836402363882;0.9999234623108626
79.32676;1.0827072948068055;-9.955785571205676e-05;-9.18675177853722e-05;-0.6548710122086209;-0.6047461804778017;1.067960316977283;1.0000485425334953;10.000188285641375;-0.6247680091170854;-0.6459309609395123;-0.6459310163144465;1.354945072692177e-08;0.6046928479349463;0.6046830441406135;0.9999242848571881
79.33676;1.082707745061211;-9.955804818007837e-05;-9.186696227132639e-05;-0.6548710122167974;-0.6047461805456459;1.0679573180254947;1.0000466579160014;10.00021221814687;-0.6247680089146059;-0.6459309605647812;-0.6459310162123102;1.3044963509273947e-08;0.6046923933826932;0.6046824676246533;0.9999251617788307
79.34676;1.0827082180934822;-9.955823403585326e-05;-9.186640847183809e-05;-0.6548710122389908;-0.604746180613336;1.0679543131121514;1.0000447517130744;10.000236816615246;-0.624768008717056;-0.6459309602172192;-0.645931016131401;1.2510241497773232e-08;0.6046919557412413;0.604681910032525;0.9999260871204922
79.35676;1.08270871126407;-9.955841430536586e-05;-9.186585677293644e-05;-0.6548710122746256;-0.6047461806804845;1.0679513108894827;1.0000428268412338;10.000262027458529;-0.6247680085241941;-0.6459309598973046;-0.6459310160702834;1.1945420633996047e-08;0.6046915335411805;0.6046813702354509;0.9999270554128773
79.36676;1.0827092223323465;-9.955858943073451e-05;-9.18653078284205e-05;-0.6548710123233523;-0.6047461807463241;1.067948320622691;1.000040886441904;10.000287809790386;-0.6247680083357411;-0.6459309596053556;-0.6459310160277087;1.1350577889248604e-08;0.6046911246930046;0.6046808474072417;0.9999280620867149
79.37676;1.082709749652745;-9.955875940073266e-05;-9.186476286547577e-05;-0.6548710123850819;-0.6047461808100639;1.0679453512837895;1.0000389339248545;10.000314125217052;-0.6247680081516065;-0.645930959341674;-0.6459310160025941;1.0725629314926713e-08;0.6046907267037355;0.6046803408827504;0.9999291028213558
79.38676;1.082710291208893;-9.955892406622027e-05;-9.186422365369092e-05;-0.6548710124599414;-0.6047461808711183;1.0679424101948034;1.0000369729141716;10.000340930265697;-0.6247680079718498;-0.6459309591065159;-0.6459310159937814;1.0070161543079745e-08;0.6046903370185891;0.6046798498010353;0.9999301732068381
79.39676;1.082710843844379;-9.955908340987506e-05;-9.186369231165176e-05;-0.6548710125483047;-0.6047461809290625;1.0679395028834215;1.0000350059030936;10.000368176267523;-0.624768007796459;-0.6459309588997645;-0.6459310159999689;9.383540260680443e-09;0.6046899536150574;0.6046793732381897;0.9999312695500577
79.40676;1.0827114034757748;-9.955923763412889e-05;-9.1863171296985e-05;-0.6548710126507867;-0.6047461809836014;1.0679366344179808;1.0000330324891602;10.000395809908508;-0.6247680076251986;-0.645930958720643;-0.6459310160198263;8.665297041981218e-09;0.6046895756088317;0.6046789111089502;0.9999323892531258
79.41676;1.082711965553509;-9.955938715501036e-05;-9.186266352952799e-05;-0.6548710127681011;-0.6047461810347;1.0679338105095277;1.0000310495233224;10.00042377426486;-0.6247680074576963;-0.645930958567951;-0.6459310160520778;7.915335109319147e-09;0.6046892030162827;0.6046784652010457;0.9999335303890531
79.42676;1.082712525600783;-9.955953254291794e-05;-9.186217235955165e-05;-0.6548710129009342;-0.6047461810827555;1.0679310375753484;1.000029052780411;10.000452012921954;-0.6247680072937893;-0.6459309584405132;-0.6459310160954881;7.1339378025106325e-09;0.6046888359390719;0.6046780393617959;0.9999346918491111
79.43676;1.082713080041742;-9.955967438140582e-05;-9.186170121872337e-05;-0.6548710130498615;-0.6047461811286887;1.0679283227618208;1.0000270379160925;10.00048047226155;-0.6247680071338202;-0.6459309583372557;-0.6459310161487475;6.321833693954511e-09;0.6046884741789854;0.6046776386444653;0.9999358738703306
79.44676;1.0827136263379356;-9.955981325140723e-05;-9.186125324564979e-05;-0.6548710132153158;-0.6047461811738332;1.067925673972887;1.0000250005096394;10.000509098070461;-0.6247680069786326;-0.645930958257075;-0.6459310162102988;5.48013923221872e-09;0.6046881174009011;0.6046772680768777;0.9999370779647665
79.45676;1.0827141621187404;-9.95599498384863e-05;-9.186083120232888e-05;-0.6548710133977653;-0.6047461812195922;1.067923099165882;1.0000229364303341;10.00053783569969;-0.6247680068294107;-0.6459309581988212;-0.6459310162782336;4.610073765954032e-09;0.604687765188814;0.6046769318782311;0.9999383061676428
79.46676;1.082714684828629;-9.956008485703156e-05;-9.186043750018286e-05;-0.6548710135978654;-0.604746181267014;1.0679206055492652;1.0000208429405166;10.000566640433835;-0.6247680066874305;-0.6459309581612483;-0.6459310163503218;3.7127853129430825e-09;0.6046874167939325;0.6046766332785581;0.9999395603023677
79.47676;1.0827151924247678;-9.956021882340752e-05;-9.186007422129666e-05;-0.654871013816189;-0.6047461813165018;1.0679181994703715;1.0000187193798153;10.000595487897675;-0.6247680065537209;-0.6459309581429181;-0.64593101642417;2.789379786460906e-09;0.6046870710892173;0.6046763746101789;0.9999408420392158
79.48676;1.0827156839319756;-9.956035188187882e-05;-9.185974326349775e-05;-0.6548710140528127;-0.6047461813679316;1.0679158866332197;1.0000165663785188;10.000624373120415;-0.6247680064288392;-0.6459309581422845;-0.6459310164974897;1.8408250374061247e-09;0.6046867269989852;0.6046761574605272;0.9999421533015183
79.49676;1.0827161592476948;-9.95604837430065e-05;-9.185944647024256e-05;-0.6548710143072265;-0.6047461814211209;1.067913671777324;1.0000143847529361;10.000653296009402;-0.6247680063128818;-0.6459309581579342;-0.6459310165682858;8.677506830916638e-10;0.6046863838128189;0.6046759828983985;0.9999434963525896
79.50676;1.0827166185410018;-9.956061377185385e-05;-9.185918554678023e-05;-0.6548710145785217;-0.6047461814759827;1.0679115578689529;1.0000121754080156;10.000682240466858;-0.6247680062056961;-0.6459309581888131;-0.6459310166348003;-1.2942586546199309e-10;0.6046860409822894;0.6046758518412435;0.9999448738906895
79.51676;1.0827170616507906;-9.956074111410803e-05;-9.18589619004536e-05;-0.6548710148657073;-0.6047461815322034;1.0679095461034673;1.0000099399733786;10.000711161576813;-0.6247680061072327;-0.6459309582342834;-0.645931016695387;-1.1500809580124527e-09;0.6046856980151963;0.6046757653286184;0.9999462892406294
79.52676;1.0827174877810273;-9.956086469368473e-05;-9.185877669281647e-05;-0.6548710151679003;-0.6047461815892246;1.0679076369336598;1.0000076815050152;10.000739986978799;-0.6247680060177987;-0.6459309582939062;-0.6459310167484159;-2.1931996979296725e-09;0.6046853548314739;0.6046757244103781;0.9999477460348392
79.53676;1.0827178956608192;-9.956098321684327e-05;-9.185863110579818e-05;-0.6548710154841905;-0.6047461816466372;1.0679058309780904;1.0000054047235762;10.00076862501905;-0.6247680059380704;-0.645930958367125;-0.6459310167921894;-3.257578977705848e-09;0.6046850121144957;0.6046757300316519;0.9999492471008586
79.54676;1.0827182843174357;-9.956109535254536e-05;-9.185852649964854e-05;-0.654871015813608;-0.604746181704371;1.0679041291169917;1.0000031153979025;10.000796972565023;-0.6247680058689937;-0.6459309584532182;-0.6459310168250717;-4.342108487888814e-09;0.6046846713381023;0.6046757834095233;0.9999507936597413
79.55676;1.082718653717869;-9.956119985511563e-05;-9.18584643220313e-05;-0.6548710161554148;-0.6047461817625789;1.0679025318573763;1.000000819083205;10.000824922908125;-0.6247680058116205;-0.6459309585515334;-0.6459310168458371;-5.44581305539171e-09;0.604684334387329;0.6046758863408447;0.9999523860009356
79.56676;1.0827190040948922;-9.956129541907227e-05;-9.185844590009028e-05;-0.6548710165092997;-0.6047461818213559;1.0679010387500651;0.9999985202274603;10.000852373542845;-0.6247680057669234;-0.6459309586615191;-0.645931016853875;-6.567628153534657e-09;0.6046840029661859;0.6046760409491776;0.9999540244996332
79.57676;1.0827193348593123;-9.956138053442818e-05;-9.185847231446484e-05;-0.6548710168752339;-0.6047461818804669;1.0678996481881515;0.9999962221661116;10.000879229016947;-0.6247680057357163;-0.6459309587825125;-0.6459310168491783;-7.706217291172138e-09;0.6046836782841228;0.6046762495507818;0.9999557095756467
79.58676;1.0827196446785372;-9.956145354085322e-05;-9.185854438939974e-05;-0.6548710172531297;-0.6047461819393718;1.0678983570821772;0.9999939272601462;10.000905399981981;-0.6247680057186213;-0.6459309589137406;-0.6459310168322706;-8.859941404991814e-09;0.6046833610797252;0.6046765148370958;0.9999574413720451
79.59676;1.0827199322678964;-9.956151275434071e-05;-9.185866250035313e-05;-0.6548710176425986;-0.6047461819974179;1.0678971609315184;0.9999916367736695;10.000930804818134;-0.6247680057160141;-0.6459309590544267;-0.6459310168040385;-1.0026881717383088e-08;0.6046830517929235;0.60467683967505;0.9999592199351691
79.60676;1.0827201967487377;-9.956155666037828e-05;-9.185882625294051e-05;-0.6548710180430828;-0.6047461820538613;1.0678960552502372;0.9999893511567995;10.000955372682553;-0.6247680057280909;-0.6459309592037216;-0.6459310167656014;-1.1205071431022307e-08;0.6046827507206426;0.6046772265768927;0.9999610452580858
79.61676;1.0827204373997372;-9.956158405789549e-05;-9.185903452482514e-05;-0.654871018454205;-0.6047461821077544;1.0678950369003493;0.9999870708959783;10.00097904360047;-0.6247680057549535;-0.6459309593605684;-0.6459310167184354;-1.2392759313204413e-08;0.6046824579661904;0.6046776774587181;0.9999629169031651
79.62676;1.0827206532758744;-9.956159390646565e-05;-9.185928588799972e-05;-0.6548710188759186;-0.6047461821579293;1.0678941032961486;0.9999847968391811;10.001001768663382;-0.6247680057964464;-0.6459309595235624;-0.6459310166644335;-1.3588326112756833e-08;0.6046821733064581;0.6046781936134904;0.9999648338280703
79.63676;1.0827208431591775;-9.956158502412488e-05;-9.185957894765852e-05;-0.6548710193084056;-0.6047461822030525;1.0678932509123864;0.9999825295666466;10.001023513762025;-0.624768005851926;-0.6459309596909563;-0.6459310166055895;-1.4790190053205369e-08;0.6046818961584454;0.6046787755962031;0.9999667946271333
79.64676;1.082721005965379;-9.956155589748088e-05;-9.185991229093594e-05;-0.6548710197518106;-0.6047461822415818;1.0678924754029029;0.9999802687719541;10.001044263624912;-0.6247680059202751;-0.6459309598610059;-0.6459310165436768;-1.5996946564024215e-08;0.6046816257277421;0.6046794232840118;0.9999687974831488
79.65676;1.0827211411827393;-9.956150466849407e-05;-9.186028412881996e-05;-0.6548710202058524;-0.6047461822716925;1.0678917726828485;0.999978013354999;10.00106402148334;-0.6247680060000801;-0.6459309600323495;-0.6459310164801991;-1.7207424184478183e-08;0.6046813614012513;0.6046801361002218;0.9999708397315651
79.66676;1.0827212487585556;-9.956142924582221e-05;-9.18606920154133e-05;-0.6548710206697218;-0.6047461822913873;1.0678911393277852;0.9999757621072728;10.001082803056454;-0.6247680060898577;-0.645930960203998;-0.6459310164164371;-1.8420534677429592e-08;0.6046811029551281;0.6046809130804882;0.9999729180367681
79.67676;1.0827213284626545;-9.956132751579174e-05;-9.186113300956738e-05;-0.654871021142366;-0.6047461822988583;1.0678905720795415;0.9999735142378986;10.001100628951686;-0.624768006188313;-0.6459309603750393;-0.6459310163535502;-1.9634968365596318e-08;0.6046808503798367;0.6046817530857564;0.9999750289907651
79.68676;1.082721379439244;-9.956119768375526e-05;-9.186160410714717e-05;-0.6548710216225795;-0.6047461822928997;1.0678900675642464;0.9999712689848144;10.001117520038264;-0.624768006294543;-0.6459309605444195;-0.6459310162927073;-2.084895919931656e-08;0.6046806039555299;0.6046826551959693;0.999977169154066
79.69676;1.0827214005560937;-9.956103843368441e-05;-9.186210244321656e-05;-0.6548710221088064;-0.6047461822730082;1.067889623004486;0.9999690246983916;10.001133494965755;-0.6247680064081715;-0.6459309607108084;-0.6459310162349226;-2.2060436852452423e-08;0.6046803645508462;0.6046836188659499;0.9999793346037213
79.70676;1.0827213910556348;-9.956084867347723e-05;-9.186262526583193e-05;-0.6548710225991832;-0.6047461822391638;1.0678892369545223;0.999966778822668;10.001148568880202;-0.6247680065293143;-0.6459309608724888;-0.6459310161805693;-2.3267369635237545e-08;0.6046801335625326;0.604684643826125;0.9999815205918587
79.71676;1.0827213505224487;-9.956062731464081e-05;-9.186317002203195e-05;-0.6548710230919094;-0.6047461821915802;1.0678889090190573;0.9999645293964129;10.001162755982742;-0.6247680066582803;-0.645930961027591;-0.6459310161290728;-2.446791569130119e-08;0.6046799125156525;0.6046857296131535;0.9999837218050073
79.72676;1.0827212786230072;-9.956037338942764e-05;-9.186373449612885e-05;-0.6548710235855;-0.6047461821304859;1.0678886392771862;0.9999622763796868;10.001176075118096;-0.6247680067952446;-0.6459309611745364;-0.645931016079047;-2.5660447717988308e-08;0.6046797025914779;0.6046868749738785;0.9999859329119221
79.73676;1.0827211756302704;-9.956008623792625e-05;-9.186431676039416e-05;-0.6548710240786803;-0.6047461820559018;1.0678884282386303;0.999960021176885;10.00118855540959;-0.6247680069401739;-0.6459309613120221;-0.6459310160286557;-2.684356333645362e-08;0.6046795045216717;0.6046880779243698;0.9999881491729344
79.74676;1.0827210429350786;-9.95597655449411e-05;-9.18649150130842e-05;-0.6548710245702212;-0.6047461819675433;1.0678882769259301;0.9999577651932184;10.001200241967796;-0.6247680070929009;-0.6459309614387079;-0.6459310159760195;-2.8015918437509085e-08;0.6046793189336225;0.6046893364187321;0.9999903672929034
79.75676;1.0827208826519321;-9.955941122734294e-05;-9.186552747616792e-05;-0.6548710250590486;-0.6047461818648858;1.0678881865859629;0.9999555087665666;10.001211199298064;-0.624768007253096;-0.6459309615531699;-0.6459310159196057;-2.9175970941906854e-08;0.6046791464545421;0.6046906487622077;0.9999925856715371
79.76676;1.0827206971797099;-9.955902332520646e-05;-9.186615237079495e-05;-0.6548710255443749;-0.604746181747342;1.0678881582263855;0.9999532511059841;10.001221508067276;-0.6247680074201126;-0.645930961654062;-0.6459310158583499;-3.032191376321835e-08;0.60467898747301;0.6046920132187842;0.9999948037320852
79.77676;1.082720488983545;-9.955860204326897e-05;-9.186678797619184e-05;-0.6548710260254375;-0.6047461816144396;1.0678881925283055;0.9999509910068332;10.001231254691564;-0.6247680075927999;-0.6459309617403134;-0.6459310157913728;-3.145168759206075e-08;0.6046788420908817;0.6046934272886554;0.999997021264752
79.78676;1.082720260014929;-9.955814776034091e-05;-9.186743275807211e-05;-0.6548710265011625;-0.6047461814658763;1.0678882903323716;0.9999487272090404;10.001240519482623;-0.6247680077693863;-0.6459309618112327;-0.6459310157176892;-3.256296612516013e-08;0.6046787101457277;0.6046948875589974;0.9999992378052726
79.79676;1.0827200114976359;-9.955766089739909e-05;-9.186808535948041e-05;-0.6548710269702516;-0.604746181301496;1.067888453116637;0.9999464585005363;10.001249369124755;-0.6247680079476227;-0.6459309618664123;-0.6459310156363121;-3.365334042652197e-08;0.6046785910023729;0.6046963902475897;1.0000014516981455
79.80676;1.0827197444529242;-9.955714192209439e-05;-9.186874437373802e-05;-0.6548710274314635;-0.6047461811211741;1.0678886828473284;0.9999441844158214;10.001257853583924;-0.6247680081251625;-0.6459309619056688;-0.6459310155465764;-3.472062727720967e-08;0.604678483372365;0.6046979318394289;1.0000036594198227
79.81676;1.0827194596905398;-9.955659149846503e-05;-9.186940819255973e-05;-0.6548710278836701;-0.6047461809246348;1.0678889814775065;0.9999419059699413;10.00126600911529;-0.6247680082998763;-0.6459309619291753;-0.645931015448379;-3.57629585680441e-08;0.6046783852585497;0.6046995093128902;1.00000585568718
79.82676;1.0827191569373762;-9.95560105842671e-05;-9.187007507209576e-05;-0.6548710283257935;-0.6047461807115332;1.067889350516123;0.9999396257872187;10.001273866885008;-0.624768008469918;-0.6459309619375162;-0.6459310153421256;-3.677863394089689e-08;0.6046782937806305;0.6047011198501868;1.0000080342550224
79.83676;1.0827188343226521;-9.955540048532573e-05;-9.187074323548969e-05;-0.654871028756883;-0.6047461804817954;1.0678897905744666;0.9999373479945433;10.001281459164648;-0.6247680086336362;-0.6459309619315604;-0.6459310152282551;-3.7765930472840466e-08;0.6046782054537709;0.6047027603341673;1.0000101884961765
79.84676;1.0827184892006114;-9.955476275927939e-05;-9.18714110051686e-05;-0.6548710291762051;-0.604746180235802;1.0678903012298915;0.9999350781732392;10.00128881805977;-0.6247680087895909;-0.6459309619123632;-0.6459310151067079;-3.872304658394406e-08;0.6046781172257786;0.6047044270074206;1.0000123110487251
79.85676;1.0827181199769331;-9.955409902989976e-05;-9.187207700177496e-05;-0.6548710295832295;-0.6047461799743236;1.0678908812267855;0.9999328230003676;10.001295970266044;-0.6247680089367078;-0.6459309618810795;-0.6459310149768371;-3.9648243099951205e-08;0.6046780269494992;0.6047061153851503;1.0000143933643268
79.86676;1.0827177272367077;-9.955341101349582e-05;-9.187274015209828e-05;-0.6548710299776321;-0.604746179698419;1.0678915284562651;0.999930589423282;10.001302934103828;-0.6247680090743141;-0.645930961838885;-0.6459310148376673;-4.0540123076210016e-08;0.6046779328880731;0.6047078205418702;1.0000164259838775
79.87676;1.08271731329129;-9.955270072262539e-05;-9.187339945519289e-05;-0.654871030359256;-0.6047461794093679;1.0678922402460687;0.9999283841554801;10.001309717418453;-0.6247680092020262;-0.6459309617870792;-0.6459310146881164;-4.139782700114576e-08;0.6046778333537813;0.604709537711681;1.0000183992669316
79.88676;1.082716881482759;-9.955197061018124e-05;-9.187405382467323e-05;-0.654871030727959;-0.6047461791085174;1.0678930142406868;0.9999262139328053;10.001316314004637;-0.6247680093195759;-0.6459309617271795;-0.6459310145271958;-4.2220861610036004e-08;0.6046777267655441;0.6047112626216427;1.0000203040532913
79.89676;1.0827164363184012;-9.955122342922047e-05;-9.187470223364159e-05;-0.654871031083552;-0.6047461787970497;1.067893848906767;0.9999240858572555;10.001322706275992;-0.6247680094266417;-0.6459309616607298;-0.6459310143543792;-4.3008771191755945e-08;0.6046776118433608;0.6047129913940239;1.0000221319166267
79.90676;1.0827159835280942;-9.955046188326453e-05;-9.187534401214518e-05;-0.6548710314258683;-0.6047461784759008;1.0678947435358286;0.9999220071694571;10.001328875548486;-0.6247680095229234;-0.6459309615890153;-0.6459310141698875;-4.3760967401743905e-08;0.6046774878233717;0.6047147204359947;1.0000238751138661
79.91676;1.082715529137751;-9.954968848596619e-05;-9.187597889873193e-05;-0.654871031754808;-0.604746178145914;1.0678956985190864;0.999919984537024;10.001334810963082;-0.6247680096082948;-0.6459309615130293;-0.6459310139745573;-4.447664030208283e-08;0.6046773544844285;0.6047164462639733;1.0000255267012896
79.92676;1.082715078632116;-9.95489056258024e-05;-9.187660682560456e-05;-0.6548710320703799;-0.604746177808184;1.0678967154270314;0.9999180232605089;10.00134051038469;-0.6247680096827031;-0.6459309614337438;-0.6459310137695586;-4.515482668607361e-08;0.6046772120388296;0.6047181651533565;1.0000270809645706
79.93676;1.0827146370524163;-9.954811548852031e-05;-9.187722774506853e-05;-0.6548710323727525;-0.604746177464365;1.0678977960204419;0.9999161264661844;10.00134597102526;-0.6247680097460452;-0.64593096135236;-0.6459310135562816;-4.57946869042154e-08;0.6046770611329645;0.6047198731242589;1.0000285337695443
79.94676;1.082714208702127;-9.954731986398052e-05;-9.18778415867207e-05;-0.6548710326621734;-0.6047461771165644;1.0678989413445608;0.9999142946200419;10.001351181188356;-0.6247680097982783;-0.6459309612702312;-0.6459310133361895;-4.639568062839914e-08;0.6046769028513217;0.6047215663663543;1.0000298826035277
79.95676;1.082713796463263;-9.954652016417035e-05;-9.187844827793572e-05;-0.6548710329387966;-0.604746176766958;1.0679001523017257;0.9999125262040668;10.001356126196951;-0.6247680098395628;-0.6459309611887123;-0.6459310131105213;-4.695758218378669e-08;0.6046767385307862;0.6047232414562501;1.0000311263930408
79.96676;1.082713402245679;-9.954571775069798e-05;-9.187904770870475e-05;-0.654871033202623;-0.6047461764175124;1.0679014310769257;0.9999108192094661;10.001360798711467;-0.6247680098703043;-0.6459309611093065;-0.6459310128801166;-4.7480550930483284e-08;0.6046765694439672;0.6047248951531444;1.0000322647691169
79.97676;1.0827130276759291;-9.954491426084885e-05;-9.187963967797596e-05;-0.6548710334535737;-0.6047461760698215;1.0679027819722424;0.9999091716685143;10.001365198810257;-0.624768009891197;-0.6459309610337635;-0.6459310126454051;-4.796521225803716e-08;0.6046763965579758;0.604726524210802;1.0000332968741243
79.98676;1.0827126737710215;-9.954411170746132e-05;-9.188022399776959e-05;-0.6548710336915962;-0.6047461757250066;1.0679042110008528;0.9999075809179468;10.001369326991838;-0.6247680099031436;-0.6459309609637008;-0.6459310124063403;-4.841254404508368e-08;0.6046762207131257;0.6047281253460807;1.000034221338937
79.99676;1.0827123404297507;-9.954331233728152e-05;-9.188080054245516e-05;-0.6548710339167434;-0.6047461753837069;1.0679057251593602;0.9999060433391103;10.001373181166484;-0.6247680099069874;-0.6459309609001939;-0.6459310121624263;-4.8823636729654666e-08;0.6046760432805456;0.6047296953443067;1.000035037759993
80.00676;1.0827120262556316;-9.954251818868463e-05;-9.188136907743907e-05;-0.6548710341291524;-0.6047461750460593;1.0679073322213397;0.9999045550373711;10.001376758240314;-0.6247680099034583;-0.6459309608439266;-0.6459310119130256;-4.9199576145831447e-08;0.6046758665869381;0.6047312314034528;1.0000357474478356
80.01676;1.0827117286705472;-9.954173067261357e-05;-9.188192915816712e-05;-0.6548710343290535;-0.604746174711678;1.0679090401674989;0.9999031122947646;10.001380053769354;-0.6247680098934609;-0.6459309607956546;-0.6459310116576731;-4.954151022566496e-08;0.6046756933806627;0.6047327313875189;1.000036352763438
80.02676;1.0827114447144897;-9.9540950638642e-05;-9.188248012729948e-05;-0.6548710345168952;-0.6047461743797405;1.0679108560561363;0.9999017115387887;10.001383060292667;-0.6247680098782329;-0.6459309607563893;-0.6459310113961458;-4.985077781437015e-08;0.6046755260020037;0.6047341938428507;1.000036856490737
80.03676;1.0827111723122316;-9.954017866266744e-05;-9.188302108890932e-05;-0.6548710346932677;-0.6047461740491098;1.0679127855856207;0.9999003494269534;10.001385764619597;-0.6247680098590427;-0.6459309607272593;-0.6459310111284217;-5.0128917445867835e-08;0.6046753665295104;0.6047356181410651;1.0000372621911076
80.04676;1.0827109111235291;-9.953941511609274e-05;-9.188355102711615e-05;-0.6548710348587123;-0.6047461737185036;1.0679148335182853;0.9998990230311229;10.001388143019843;-0.6247680098367646;-0.645930960709279;-0.6459310108547045;-5.037752805296147e-08;0.6046752173345084;0.6047370046370146;1.000037574936202
80.05676;1.082710662562742;-9.95386601295421e-05;-9.188406904614471e-05;-0.6548710350139333;-0.6047461733868199;1.0679170041994788;0.9998977299039474;10.001390163843618;-0.6247680098119215;-0.6459309607030774;-0.6459310105754512;-5.05981451386146e-08;0.6046750807654092;0.6047383544066304;1.0000378008734978
80.06676;1.0827104295931442;-9.95379136701668e-05;-9.188457447493372e-05;-0.6548710351600556;-0.6047461730533764;1.0679193019211406;0.999896468359452;10.001391797247763;-0.6247680097850923;-0.6459309607087428;-0.6459310102912384;-5.079222419141624e-08;0.6046749587304264;0.6047396688297734;1.0000379461816988
80.07676;1.0827102165986813;-9.953717573630533e-05;-9.188506676515827e-05;-0.6548710352983106;-0.604746172717833;1.0679217309558147;0.9998952381092658;10.001393017624649;-0.6247680097570893;-0.6459309607259052;-0.6459310100025385;-5.096117582894041e-08;0.6046748531546476;0.6047409497050134;1.0000380170233942
80.08676;1.0827100284390898;-9.953644654811992e-05;-9.188554534336974e-05;-0.6548710354295899;-0.6047461723799248;1.0679242952537973;0.999894040973591;10.001393801810005;-0.6247680097287835;-0.6459309607537694;-0.6459310097095272;-5.1106276314649615e-08;0.6046747663202252;0.6047421996274468;1.0000380195833207
80.09676;1.0827098692639416;-9.953572653563019e-05;-9.188600967649643e-05;-0.6548710355543703;-0.6047461720391972;1.0679269983221946;0.9998928807840186;10.001394129058097;-0.6247680097007781;-0.6459309607909778;-0.6459310094120079;-5.122846535167743e-08;0.6046747005062543;0.6047434217845562;1.000037959126487
80.10676;1.0827097428398689;-9.953501618644813e-05;-9.188645959328802e-05;-0.6548710356728454;-0.6047461716949964;1.0679298429991655;0.9998917618815378;10.001393975590593;-0.6247680096731768;-0.645930960835717;-0.6459310091095735;-5.1328318686778446e-08;0.6046746578575539;0.6047446193103508;1.000037839305769
80.11676;1.0827096530221576;-9.95343160886281e-05;-9.188689550669275e-05;-0.6548710357851957;-0.6047461713467828;1.0679328305524771;0.9998906877150193;10.001393307878388;-0.6247680096457052;-0.6459309608862028;-0.6459310088018804;-5.140625645481556e-08;0.604674640581177;0.604745794896486;1.0000376628404462
80.12676;1.082709602548821;-9.953362710071699e-05;-9.188731833435703e-05;-0.6548710358918414;-0.6047461709943354;1.067935959949235;0.9998896607137973;10.001392085095075;-0.6247680096180063;-0.6459309609410697;-0.6459310084888275;-5.1462804920442625e-08;0.604674650835351;0.6047469508742896;1.000037432578768
80.13676;1.0827095920418108;-9.953295029246498e-05;-9.188772944129243e-05;-0.6548710359933072;-0.6047461706376884;1.067939228157129;0.999888682631796;10.001390266341478;-0.6247680095897438;-0.645930960999461;-0.6459310081705636;-5.149871489997707e-08;0.6046746906649714;0.6047480895615962;1.0000371513989803
80.14676;1.0827096205885418;-9.953228672369158e-05;-9.188813079141639e-05;-0.6548710360899277;-0.6047461702770188;1.0679426310345943;0.9998877548486262;10.001387813403635;-0.6247680095605688;-0.6459309610610292;-0.6459310078473249;-5.151482334125218e-08;0.6046747625863901;0.604749213626443;1.0000368209857804
80.15676;1.0827096867393116;-9.953163735411707e-05;-9.188852493869882e-05;-0.6548710361818995;-0.6047461699125144;1.067946164103345;0.999886878563771;10.001384691084128;-0.624768009530241;-0.6459309611258749;-0.6459310075193924;-5.151188465944363e-08;0.604674870111523;0.6047503261783602;1.0000364410583298
80.16676;1.0827097892839463;-9.95310031260153e-05;-9.188891461980788e-05;-0.6548710362695372;-0.6047461695442478;1.067949822685562;0.9998860547148554;10.001380868546372;-0.6247680094988621;-0.6459309611942833;-0.6459310071872875;-5.1490621264207644e-08;0.604675017198314;0.604751430277863;1.0000360101630856
80.17676;1.082709927669855;-9.953038499845539e-05;-9.188930236489522e-05;-0.6548710363534415;-0.6047461691721046;1.067953601243154;0.999885283725062;10.001376319220869;-0.6247680094668316;-0.6459309612663506;-0.6459310068518536;-5.1451805589207424e-08;0.6046752074095539;0.6047525282650619;1.0000355266983816
80.18676;1.0827101020800065;-9.952978375144402e-05;-9.188969046859602e-05;-0.6548710364346603;-0.6047461687956673;1.0679574927149673;0.9998845654611759;10.001371021077262;-0.6247680094343853;-0.6459309613419096;-0.6459310065140563;-5.1396114543280986e-08;0.6046754437975618;0.6047536216731886;1.0000349889141151
80.19676;1.0827103136466338;-9.952919980204167e-05;-9.189008096300956e-05;-0.6548710365148265;-0.6047461684140332;1.067961488492341;0.99988389971859;10.001364959755241;-0.6247680094010706;-0.6459309614207968;-0.6459310061748055;-5.132388778002478e-08;0.6046757288498438;0.604754711589114;1.0000343953227409
80.20676;1.0827105645227557;-9.952863331778245e-05;-9.18904754099139e-05;-0.654871036595962;-0.6047461680258703;1.0679655788424194;0.9998832867230997;10.00135813197533;-0.6247680093655945;-0.6459309615028881;-0.6459310058350476;-5.123507808290332e-08;0.6046760639248389;0.604755798887842;1.0000337459597703
80.21676;1.0827108576260571;-9.952808446223213e-05;-9.18908748547305e-05;-0.6548710366798879;-0.6047461676298314;1.0679697538653272;0.9998827268137799;10.001350546552938;-0.6247680093260912;-0.6459309615876248;-0.645931005495907;-5.112934979961248e-08;0.6046764487800891;0.6047568842923586;1.0000330429242077
80.22676;1.0827111962965446;-9.952755352276301e-05;-9.189127996300743e-05;-0.6548710367678001;-0.6047461672247797;1.0679740047974122;0.9998822197272108;10.001342220753891;-0.6247680092805392;-0.6459309616735722;-0.645931005158648;-5.100614971709371e-08;0.6046768816473524;0.6047579683428015;1.000032289567543
80.23676;1.0827115835630625;-9.952704078768005e-05;-9.1891691220502e-05;-0.6548710368603572;-0.6047461668096225;1.0679783244500565;0.9998817644944579;10.001333174588835;-0.6247680092270584;-0.6459309617586138;-0.6459310048245538;-5.086484764325109e-08;0.6046773595916075;0.6047590511011657;1.0000314889289612
80.24676;1.0827120214736516;-9.952654629782522e-05;-9.189210921077936e-05;-0.6548710369578303;-0.6047461663831974;1.067982706027653;0.9998813598048417;10.001323431339234;-0.624768009164035;-0.6459309618405038;-0.645931004494829;-5.070497406375117e-08;0.6046778788033464;0.6047601316637509;1.000030642761841
80.25676;1.082712511151879;-9.952606983509701e-05;-9.189253471894362e-05;-0.6548710370601412;-0.6047461659442505;1.0679871412622741;0.999881004192232;10.001313022751786;-0.6247680090902075;-0.6459309619172497;-0.6459310041705567;-5.052634648992516e-08;0.6046784347171494;0.6047612081234426;1.0000297517158434
80.26676;1.0827130529517484;-9.952561112827774e-05;-9.189296856477543e-05;-0.6548710371670149;-0.604746165491301;1.067991619755428;0.9998806958751217;10.001301991487685;-0.6247680090046808;-0.6459309619872522;-0.645931003852632;-5.0329073528632125e-08;0.6046790221029177;0.6047622782976648;1.0000288158558284
80.27676;1.0827136460790383;-9.9525169955654e-05;-9.189341141951048e-05;-0.6548710372780621;-0.6047461650226911;1.0679961301137761;0.9998804323986842;10.001290389961902;-0.6247680089067631;-0.645930962049229;-0.645931003541658;-5.011357621597754e-08;0.6046796353748722;0.6047633404046007;1.0000278348313472
80.28676;1.0827142881283076;-9.952474609828736e-05;-9.189386366994614e-05;-0.654871037392635;-0.6047461645369748;1.0680006612292428;0.9998802104359534;10.00127827251017;-0.6247680087958811;-0.6459309621020597;-0.6459310032380722;-4.9880493281280725e-08;0.6046802691833523;0.6047643928708175;1.0000268076071908
80.29676;1.0827149754169734;-9.952433929839825e-05;-9.189432532667315e-05;-0.6548710375097239;-0.6047461640331836;1.0680052025561402;0.9998800261187577;10.001265682119532;-0.6247680086716574;-0.6459309621447469;-0.6459310029424117;-4.9630316433278684e-08;0.6046809190325287;0.604765433796103;1.0000257323816308
80.30676;1.0827157041604214;-9.952394920386357e-05;-9.189479614994332e-05;-0.6548710376280465;-0.6047461635108086;1.0680097440964726;0.9998798756075686;10.00125264320658;-0.6247680085339473;-0.6459309621763675;-0.6459310026552241;-4.9363121796576226e-08;0.6046815815874671;0.6047664610245171;1.0000246069451917
80.31676;1.0827164714499886;-9.952357536595662e-05;-9.18952758805423e-05;-0.6548710377463246;-0.6047461629698502;1.0680142762170628;0.9998797547998853;10.001239166910057;-0.6247680083828303;-0.6459309621958905;-0.645931002376757;-4.9078774775957135e-08;0.6046822545769337;0.6047674725496044;1.0000234288173586
80.32676;1.0827172752282952;-9.952321745317202e-05;-9.189576422968709e-05;-0.6548710378636271;-0.6047461624108331;1.0680187888783523;0.9998796586290627;10.00122526604009;-0.6247680082186372;-0.6459309622020865;-0.6459310021069189;-4.8777344076884556e-08;0.6046829364420487;0.6047684665493955;1.0000221956110553
80.33676;1.0827181138573707;-9.952287535537434e-05;-9.189626067092315e-05;-0.6548710379794679;-0.6047461618346114;1.0680232710634026;0.9998795821285307;10.001210968764967;-0.6247680080420566;-0.6459309621938293;-0.6459310018454038;-4.845931443380069e-08;0.6046836261230016;0.6047694412136521;1.0000209061188277
