time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.34676;1.0827189861409463;-9.952254897609703e-05;-9.189676426249739e-05;-0.6548710380935814;-0.6047461612422403;1.0680277111411005;0.9998795226026443;10.001196319241952;-0.6247680078541138;-0.6459309621704754;-0.6459310015917253;-4.8125504891664335e-08;0.6046843230586715;0.6047703947144187;1.0000195609171534
80.35676;1.082719891472417;-9.95222381903101e-05;-9.1897273578433e-05;-0.6548710382056936;-0.6047461606348615;1.0680320975781454;0.9998794796727304;10.001181365845898;-0.6247680076557705;-0.6459309621317082;-0.6459310013452366;-4.777678333872775e-08;0.6046850271551417;0.6047713254729634;1.0000181620093864
80.36676;1.0827208296349915;-9.952194314280203e-05;-9.189778688223859e-05;-0.6548710383155194;-0.6047461600134607;1.0680364192930532;0.9998794532323475;10.001166146035974;-0.6247680074475485;-0.6459309620771162;-0.6459310011050264;-4.741377612413933e-08;0.6046857389357393;0.6047722326373097;1.0000167123859942
80.37676;1.08272180048414;-9.95216644091179e-05;-9.18983024755801e-05;-0.6548710384228752;-0.604746159378807;1.068040666071969;0.9998794424563724;10.001150677818872;-0.6247680072296626;-0.6459309620061802;-0.6459310008696689;-4.7036828303885594e-08;0.604686459716523;0.6047731161077742;1.0000152158868367
80.38676;1.0827228036848437;-9.952140284717409e-05;-9.189881882355936e-05;-0.6548710385277136;-0.6047461587315892;1.0680448295179314;0.9998794465106436;10.001134964834714;-0.6247680070023605;-0.6459309619185709;-0.6459310006372392;-4.6646262722740183e-08;0.6046871911286064;0.6047739759059089;1.0000136769073087
80.39676;1.08272383875215;-9.952115951727429e-05;-9.18993344758163e-05;-0.6548710386302495;-0.6047461580724945;1.0680489037533674;0.9998794651061227;10.00111900976693;-0.6247680067660508;-0.6459309618142738;-0.6459310004056984;-4.624267079875797e-08;0.6046879342735527;0.6047748117634444;1.0000120997103574
80.40676;1.0827249056303827;-9.952093572298485e-05;-9.189984822257049e-05;-0.654871038731115;-0.6047461574022223;1.0680528849874211;0.9998794984575702;10.001102825235307;-0.6247680065214546;-0.6459309616935335;-0.6459310001732703;-4.582697285005617e-08;0.6046886893718336;0.6047756231636662;1.0000104877683735
80.41676;1.08272600501905;-9.952073281025887e-05;-9.190035942455105e-05;-0.6548710388310185;-0.6047461567214562;1.0680567701683563;0.9998795471670415;10.001086437372907;-0.6247680062698343;-0.6459309615569434;-0.6459309999385505;-4.540027911318239e-08;0.6046894559456599;0.6047764092772411;1.000008843303916
80.42676;1.0827271377521746;-9.952055181862078e-05;-9.190086801470566e-05;-0.6548710389301671;-0.6047461560308691;1.0680605554846379;0.9998796121343684;10.001069881247524;-0.6247680060127692;-0.6459309614055488;-0.645930999700317;-4.4963702067249164e-08;0.6046902330611537;0.604777169037681;1.0000071672217399
80.43676;1.0827283037686013;-9.952039341082725e-05;-9.190137410904905e-05;-0.6548710390282688;-0.6047461553311558;1.0680642353558323;0.9998796946988721;10.00105319765353;-0.6247680057515712;-0.6459309612405568;-0.645930999457304;-4.45181848583043e-08;0.6046910197223597;0.6047779015555946;1.000005459520236
80.44676;1.0827295014591387;-9.952025809291772e-05;-9.19018777135012e-05;-0.6548710391249749;-0.6047461546230155;1.068067802851267;0.9998797970533434;10.001036439983862;-0.6247680054871823;-0.6459309610629259;-0.645930999208242;-4.406446854443761e-08;0.6046918157413417;0.6047786064410536;1.0000037195448657
80.45676;1.082730727655856;-9.952014644038138e-05;-9.190237885260607e-05;-0.6548710392199941;-0.6047461539072607;1.0680712517729136;0.9998799225217502;10.00101967801814;-0.6247680052206668;-0.6459309608733339;-0.6459309989519663;-4.360323437620296e-08;0.6046926224459309;0.604779283936927;1.0000019461543626
80.46676;1.082731978029376;-9.952005908558131e-05;-9.190287779181274e-05;-0.6548710393128666;-0.604746153184999;1.0680745785391381;0.9998800752377729;10.001002991096929;-0.6247680049534726;-0.6459309606722766;-0.6459309986874353;-4.313523110420068e-08;0.6046934422137024;0.6047799347831917;1.0000001384592316
80.47676;1.0827332476472658;-9.951999649226507e-05;-9.19033748959888e-05;-0.6548710394029118;-0.6047461524576127;1.0680777824541596;0.9998802595573033;10.000986460817385;-0.6247680046871198;-0.6459309604599697;-0.6459309984138434;-4.2661341225896084e-08;0.6046942770975744;0.6047805597845819;0.9999982966890936
80.48676;1.082734531499987;-9.951995883082436e-05;-9.190387028692247e-05;-0.6548710394893845;-0.6047461517265633;1.068080864987487;0.9998804799260564;10.000970160897474;-0.6247680044228701;-0.6459309602363383;-0.64593099813077;-4.2182696721972474e-08;0.6046951278165439;0.6047811594414642;0.9999964221653161
80.49676;1.0827358250582086;-9.951994604366e-05;-9.190436364894839e-05;-0.6548710395716681;-0.6047461509931772;1.068083828825195;0.9998807411006421;10.000954141038152;-0.6247680041616381;-0.6459309600012648;-0.6459309978381528;-4.1700746099392754e-08;0.6046959938296499;0.604781733773879;0.9999945162919227
80.50676;1.0827371250181177;-9.951995789121647e-05;-9.190485417283822e-05;-0.6548710396495288;-0.6047461502586615;1.0680866774071134;0.9998810482658315;10.000938419195757;-0.62476800390395;-0.6459309597547483;-0.6459309975361279;-4.121706789785709e-08;0.6046968741154634;0.6047822824315989;0.9999925794454715
80.51676;1.0827384291341384;-9.951999397986096e-05;-9.190534059709048e-05;-0.6548710397232227;-0.6047461495242434;1.0680894153449065;0.9998814069800767;10.000922990394148;-0.6247680036499679;-0.6459309594969682;-0.6459309972249276;-4.0733092500240104e-08;0.6046977677285432;0.6047828050464256;0.9999906106838955
80.52676;1.0827397345899337;-9.9520053963511e-05;-9.190582138610991e-05;-0.6548710397932521;-0.604746148791016;1.0680920488200418;0.9998818230716535;10.000907842100688;-0.6247680033996276;-0.6459309592284355;-0.6459309969048369;-4.0250021715374166e-08;0.604698673712795;0.6047833013951617;0.9999886083052923
80.53676;1.0827410370699377;-9.95201377358713e-05;-9.190629489977029e-05;-0.6548710398600641;-0.6047461480597573;1.0680945850160948;0.9998823023841605;10.000892962821878;-0.6247680031527161;-0.6459309589499749;-0.645930996576062;-3.9768798585552625e-08;0.6046995908294904;0.6047837713464084;0.9999865705323753
80.54676;1.0827423320368532;-9.952024538012484e-05;-9.190675942544692e-05;-0.654871039924021;-0.604746147331075;1.0680970309529845;0.9998828505213315;10.000878341139094;-0.6247680029088779;-0.6459309586625641;-0.6459309962386308;-3.9290054396734755e-08;0.6047005174771155;0.6047842147808686;0.9999844962816637
80.55676;1.0827436165648388;-9.952037710771102e-05;-9.190721322204392e-05;-0.6548710399854941;-0.604746146605592;1.0680993929866505;0.9998834731671381;10.000863962459649;-0.6247680026676734;-0.6459309583673656;-0.6459309958925034;-3.881421481872213e-08;0.6047014518327294;0.6047846316525788;0.9999823862180234
80.56676;1.0827448896527463;-9.952053329495458e-05;-9.19076546471291e-05;-0.6548710400448884;-0.6047461458840702;1.0681016769645988;0.999884176733381;10.000849811255149;-0.6247680024285708;-0.6459309580656449;-0.6459309955376347;-3.834157957038927e-08;0.6047023921520126;0.6047850222876445;0.9999802431755763
80.57676;1.0827461510961842;-9.95207144623282e-05;-9.190808221532723e-05;-0.6548710401026705;-0.6047461451676156;1.0681038878562485;0.9998849682951686;10.000835880015558;-0.6247680021908614;-0.6459309577583632;-0.6459309951738071;-3.787226235341126e-08;0.6047033370205467;0.6047853875331934;0.9999780715146216
80.58676;1.0827474006146554;-9.952092118363229e-05;-9.190849456981601e-05;-0.6548710401593695;-0.6047461444577;1.0681060289725048;0.9998858548221881;10.000822176554719;-0.6247680019538311;-0.6459309574458747;-0.6459309948006072;-3.740621772152272e-08;0.6047042856522047;0.6047857285480459;0.9999758762601907
80.59676;1.0827486380118694;-9.95211539617531e-05;-9.190889050349752e-05;-0.6548710402154716;-0.6047461437558446;1.0681081016496354;0.999886843027248;10.000808721314343;-0.6247680017170295;-0.6459309571279548;-0.6459309944176743;-3.6943307873541906e-08;0.6047052381675585;0.6047860464716895;0.9999736620793399
80.60676;1.0827498633272838;-9.952141300902754e-05;-9.19092690174067e-05;-0.6548710402713092;-0.6047461430633414;1.0681101059279623;0.9998879397065549;10.000795539772005;-0.624768001480121;-0.6459309568041551;-0.6459309940249729;-3.648333349511696e-08;0.6047061953667048;0.6047863421437738;0.9999714320788692
80.61676;1.082751076762914;-9.95216979444571e-05;-9.190962931644369e-05;-0.6548710403269737;-0.6047461423812953;1.0681120419299655;0.9998891508413464;10.000782659997343;-0.6247680012425096;-0.6459309564743325;-0.6459309936229175;-3.6026152636031326e-08;0.6047071581677442;0.604786615961826;0.999969187831863
80.62676;1.0827522792008102;-9.952200773205001e-05;-9.190997079582498e-05;-0.654871040382258;-0.6047461417109045;1.0681139105682125;0.9998904802525638;10.000770112376449;-0.6247680010033368;-0.6459309561389132;-0.6459309932122091;-3.557178507572272e-08;0.6047081271634106;0.6047868679374906;0.9999669309556363
80.63676;1.08275347262551;-9.952234115204444e-05;-9.191029302772331e-05;-0.6548710404365865;-0.6047461410537169;1.06811571308581;0.9998919299830413;10.000757923646114;-0.6247680007619006;-0.6459309557987719;-0.645930992793604;-3.512037810757421e-08;0.6047091023742047;0.604787097908263;0.9999646642746935
80.64676;1.0827546596255617;-9.952269746985498e-05;-9.191059572055248e-05;-0.6548710404889394;-0.6047461404115294;1.0681174503148274;0.9998935014124022;10.000746108836776;-0.6247680005180292;-0.6459309554550066;-0.6459309923679725;-3.4672167767724106e-08;0.6047100834346171;0.6047873057721043;0.9999623912152533
80.65676;1.0827558425968868;-9.952307659974605e-05;-9.191087873878587e-05;-0.6548710405379727;-0.6047461397861081;1.0681191221312198;0.9998951951931759;10.00073466930938;-0.6247680002720287;-0.6459309551088994;-0.64593099193641;-3.422752847424363e-08;0.6047110702062118;0.6047874916091223;0.9999601144617499
80.66676;1.0827570232109376;-9.952347861356235e-05;-9.19111421529149e-05;-0.654871040582231;-0.6047461391791643;1.0681207269768938;0.9998970107440955;10.000723596881484;-0.6247680000243181;-0.6459309547621148;-0.6459309915000989;-3.378704886129588e-08;0.6047120631746858;0.6047876557627045;0.9999578354314422
80.67676;1.0827582024698685;-9.952390320785691e-05;-9.191138627476714e-05;-0.6548710406201319;-0.6047461385924787;1.0681222619164652;0.9998989465819808;10.00071287622733;-0.6247679997753438;-0.6459309544168214;-0.6459309910601703;-3.335158960910348e-08;0.6047130634206105;0.6047877989763916;0.999955554700419
80.68676;1.0827593815134364;-9.952434964582297e-05;-9.191161172392757e-05;-0.6548710406497616;-0.6047461380279446;1.0681237234196468;0.999901001039461;10.000702482224563;-0.6247679995260021;-0.6459309540755525;-0.6459309906178151;-3.2922356288711606e-08;0.6047140725269625;0.604787922343242;0.9999532725879776
80.69676;1.0827605623965508;-9.952481701363264e-05;-9.191181944247211e-05;-0.6548710406687458;-0.6047461374875194;1.068125107913293;0.9999031724036601;10.000692378037405;-0.6247679992779207;-0.6459309537409579;-0.645930990174354;-3.2500958164335947e-08;0.6047150923639172;0.6047880270916066;0.9999509893327512
80.70676;1.0827617480735763;-9.952530437874156e-05;-9.191201053667666e-05;-0.6548710406743998;-0.6047461369730021;1.068126411842067;0.9999054583014729;10.000682519133184;-0.6247679990331626;-0.6459309534155349;-0.6459309897310281;-3.208929326902011e-08;0.6047161245336891;0.6047881143812905;0.9999487050240308
80.71676;1.0827629417750064;-9.952581074451451e-05;-9.191218610469917e-05;-0.6548710406639932;-0.6047461364857469;1.0681276316797157;0.999907854871403;10.00067286080237;-0.6247679987937995;-0.6459309531014684;-0.6459309892888413;-3.168926202984466e-08;0.6047171699054371;0.6047881848636801;0.999946419739742
80.72676;1.0827641464443294;-9.952633487845226e-05;-9.191234731377344e-05;-0.6548710406348651;-0.6047461360266164;1.0681287640049437;0.999910356507587;10.000663360760138;-0.6247679985618647;-0.6459309528007756;-0.6459309888486483;-3.130260243965787e-08;0.6047182286883295;0.6047882382662935;0.9999441338443221
80.73676;1.0827653647390483;-9.952687513661595e-05;-9.19124954837352e-05;-0.6548710405846421;-0.6047461355961792;1.0681298057781061;0.9999129565855361;10.000653974176112;-0.624767998339598;-0.6459309525154913;-0.6459309884112043;-3.0930963007279685e-08;0.604719300592566;0.6047882734294844;0.9999418480966566
80.74676;1.082766599206747;-9.952742952472785e-05;-9.191263200987705e-05;-0.6548710405116985;-0.6047461351948229;1.0681307547203405;0.9999156487984999;10.000644650414143;-0.6247679981295915;-0.6459309522475754;-0.6459309879770821;-3.057592461399832e-08;0.6047203847310499;0.6047882883577225;0.9999395635620905
80.75676;1.08276785191934;-9.952799594265288e-05;-9.191275849870401e-05;-0.6548710404154849;-0.604746134822642;1.0681316095468234;0.9999184280409736;10.00063533954814;-0.6247679979347189;-0.6459309519988166;-0.6459309875466283;-3.023881360108164e-08;0.6047214796593002;0.6047882800451118;0.9999372817432245
80.76676;1.0827691240284798;-9.952857239724161e-05;-9.191287687010614e-05;-0.6548710402965509;-0.6047461344792996;1.068132369875408;0.9999212901557823;10.000626005871908;-0.6247679977578894;-0.6459309517709331;-0.6459309871199683;-2.99205392471325e-08;0.6047225835836707;0.6047882444914372;0.9999350048672133
80.77676;1.082770416131991;-9.952915719341057e-05;-9.191298896119946e-05;-0.6548710401563079;-0.6047461341639928;1.0681330358524546;0.999924231138405;10.000616636646686;-0.6247679976015392;-0.6459309515656033;-0.6459309866970243;-2.962163726299058e-08;0.6047236945259471;0.6047881772240765;0.9999327356675034
80.78676;1.0827717288642302;-9.95297489815377e-05;-9.191309614335607e-05;-0.6548710399965364;-0.6047461338755098;1.0681336080337125;0.999927246924191;10.000607234294312;-0.6247679974671517;-0.645930951384447;-0.6459309862775248;-2.9342437592361433e-08;0.6047248102879992;0.6047880742355488;0.9999304770911422
80.79676;1.0827730626449603;-9.953034662626747e-05;-9.191319935384411e-05;-0.6548710398189846;-0.60474613361236;1.0681340875512157;0.9999303339278054;10.000597797917866;-0.6247679973553341;-0.6459309512291899;-0.6459309858610045;-2.908320411972977e-08;0.6047259280685349;0.6047879328978575;0.9999282327830413
80.80676;1.0827744171601512;-9.9530949159553e-05;-9.191329922014686e-05;-0.6548710396254381;-0.6047461333729636;1.0681344760570324;0.9999334893023256;10.000588314604476;-0.6247679972661391;-0.6459309511017521;-0.645930985446922;-2.884425180784434e-08;0.6047270443914073;0.6047877523929671;0.9999260078355945
80.81676;1.0827757913010538;-9.953155579974029e-05;-9.191339623803014e-05;-0.6548710394179938;-0.6047461331560192;1.068134775950037;0.9999367105968261;10.000578768003283;-0.6247679971991873;-0.6459309510039819;-0.6459309850347831;-2.8626065635922107e-08;0.6047281557150213;0.6047875333052334;0.9999238089619875
80.82676;1.08277718291327;-9.953216586941027e-05;-9.191349103082569e-05;-0.6548710391990131;-0.6047461329609384;1.0681349912416154;0.9999399954924036;10.0005691520549;-0.6247679971538065;-0.6459309509372618;-0.6459309846240604;-2.842920912616579e-08;0.6047292589815743;0.6047872766579864;0.9999216438520806
80.83676;1.082778588540363;-9.95327787134462e-05;-9.191358442377237e-05;-0.6548710389707328;-0.6047461327879097;1.0681351277518436;0.99994334151954;10.000559476949393;-0.6247679971292008;-0.6459309509023792;-0.6459309842141767;-2.825403934215323e-08;0.6047303516568366;0.6047869833514102;0.9999195202874593
80.84676;1.0827800041985502;-9.953339365181837e-05;-9.191367744431965e-05;-0.6548710387350521;-0.6047461326375835;1.0681351922933016;0.9999467456984309;10.000549766602521;-0.6247679971244136;-0.6459309508997759;-0.6459309838047269;-2.8100620346131133e-08;0.6047314314096471;0.604786654300834;0.9999174455393443
80.85676;1.0827814265020002;-9.953400988948681e-05;-9.191377134256931e-05;-0.6548710384937136;-0.604746132510712;1.068135191977598;0.9999502048165247;10.000540055226919;-0.6247679971382217;-0.6459309509298256;-0.645930983395584;-2.7968938494978434e-08;0.6047324959519309;0.6047862907173254;0.9999154253824114
80.86676;1.0827828530213914;-9.953462646992349e-05;-9.191386742467075e-05;-0.6548710382484763;-0.6047461324078133;1.0681351336019091;0.9999537161701102;10.00053038738674;-0.6247679971693064;-0.6459309509928426;-0.6459309829867367;-2.7859092265700095e-08;0.6047335434732709;0.6047858942696815;0.9999134626128191
80.87676;1.0827842821286453;-9.953524230160737e-05;-9.19139667856062e-05;-0.6548710380010658;-0.6047461323290141;1.0681350230159248;0.9999572780125849;10.000520818107155;-0.6247679972165918;-0.6459309510890566;-0.6459309825781215;-2.777111474494603e-08;0.6047345731156442;0.6047854673373941;0.9999115565880963
80.88676;1.0827857127522602;-9.953585616752144e-05;-9.191407016929973e-05;-0.6548710377531597;-0.6047461322743651;1.0681348652189366;0.9999608896370265;10.000511407351963;-0.6247679972792866;-0.6459309512187337;-0.6459309821695706;-2.770459136557633e-08;0.604735584716897;0.6047850132322785;0.999909704735963
80.89676;1.0827871443420056;-9.953646676379668e-05;-9.191417803010223e-05;-0.6548710375065018;-0.604746132244251;1.068134665088772;0.9999645510825635;10.000502208975506;-0.6247679973566426;-0.6459309513822669;-0.6459309817608968;-2.7658593916641793e-08;0.6047365781668096;0.604784535986269;0.9999079047356603
80.90676;1.0827885771937433;-9.953707287624506e-05;-9.191429072212433e-05;-0.6548710372628843;-0.6047461322392792;1.068134428007771;0.9999682623878825;10.00049326279293;-0.6247679974476519;-0.6459309515801194;-0.6459309813521812;-2.7631947487299396e-08;0.6047375533453716;0.604784039541938;0.999906155498248
80.91676;1.0827900125800838;-9.953767355908891e-05;-9.191440865533318e-05;-0.6548710370238775;-0.6047461322598883;1.068134159806894;0.9999720228444366;10.000484598677623;-0.6247679975506722;-0.645930951812684;-0.6459309809440376;-2.76233788045937e-08;0.6047385106176134;0.6047835268836892;0.9999044566995072
80.92676;1.0827914522530355;-9.953826805737498e-05;-9.191453234572474e-05;-0.6548710367906453;-0.6047461323062517;1.068133866224599;0.9999758308075158;10.000476247507576;-0.6247679976632388;-0.6459309520801513;-0.6459309805374829;-2.7631371792897722e-08;0.6047394509115581;0.6047830003629431;0.9999028080386779
80.93676;1.0827928979873693;-9.95388555632299e-05;-9.191466243767592e-05;-0.6548710365640077;-0.6047461323785293;1.0681335525528193;0.9999796840514634;10.000468245135377;-0.6247679977822775;-0.6459309523822981;-0.6459309801334479;-2.7654084754088208e-08;0.6047403753464559;0.6047824629592178;0.9999012092398268
80.94676;1.0827943519204994;-9.953943508864782e-05;-9.191479969052798e-05;-0.6548710363445253;-0.6047461324772101;1.068133223319838;0.9999835802358454;10.000460628014162;-0.6247679979044445;-0.6459309527181162;-0.6459309797324685;-2.768965478708144e-08;0.6047412851241205;0.6047819185720551;0.9998996604984861
80.95676;1.0827958168614398;-9.95400054899091e-05;-9.191494470882281e-05;-0.654871036132615;-0.604746132603211;1.068132882164394;0.9999875168630269;10.000453430048575;-0.6247679980263676;-0.6459309530857484;-0.6459309793349387;-2.7736596459436387e-08;0.604742181590788;0.6047813712165652;0.9998981626439949
80.96676;1.082797296056037;-9.95405655964593e-05;-9.191509745249409e-05;-0.6548710359287109;-0.6047461327575497;1.0681325323737771;0.9999914904693947;10.000446685333097;-0.6247679981448624;-0.6459309534830976;-0.6459309789415942;-2.7793869493756947e-08;0.6047430662609374;0.6047808244445709;0.9998967170619976
80.97676;1.082798793486535;-9.954111442331624e-05;-9.191525709647663e-05;-0.6548710357331712;-0.6047461329409033;1.0681321770261487;0.999995496033441;10.000440431549775;-0.6247679982570138;-0.6459309539084932;-0.6459309785538098;-2.786066975473356e-08;0.6047439410507969;0.6047802813788772;0.9998953256992621
80.98676;1.0828003144112923;-9.954165124561862e-05;-9.191542248875297e-05;-0.6548710355459272;-0.6047461331534446;1.0681318183134811;0.9999995274514357;10.000434706715266;-0.6247679983599322;-0.6459309543606853;-0.6459309781736474;-2.7936252192706104e-08;0.6047448086946329;0.604779745036862;0.9998939912426161
80.99676;1.0828018648645248;-9.954217535979638e-05;-9.191559261974085e-05;-0.6548710353664721;-0.6047461333948847;1.0681314572470353;1.0000035785889463;10.000429543244163;-0.6247679984504214;-0.645930954838331;-0.645930977803635;-2.801990046585862e-08;0.6047456729167701;0.604779218667612;0.9998927172017215
81.00676;1.0828034507210533;-9.954268572634005e-05;-9.191576673004411e-05;-0.654871035194432;-0.604746133664482;1.0681310933748556;1.000007644081295;10.000424966071796;-0.6247679985251022;-0.6459309553395621;-0.6459309774463966;-2.8110957209081327e-08;0.6047465379304022;0.6047787058986129;0.9998915077675801
81.01676;1.0828050772805111;-9.954318079245439e-05;-9.191594426485979e-05;-0.6548710350298859;-0.6047461339610477;1.0681307239205553;1.00001171916987;10.000420991448856;-0.6247679985809315;-0.6459309558618463;-0.6459309771044511;-2.820881538397176e-08;0.604747407498539;0.6047782102440232;0.9998903678959208
81.02676;1.0828067487177655;-9.954365854181038e-05;-9.191612478086605e-05;-0.6548710348730229;-0.6047461342831095;1.068130343754072;1.0000157987069356;10.00041762463819;-0.6247679986154672;-0.6459309564021144;-0.6459309767802519;-2.8312741391617858e-08;0.6047482844273105;0.6047777341903774;0.9998893033748851
81.03676;1.0828084674962104;-9.9544116637816e-05;-9.191630779787655e-05;-0.6548710347238795;-0.6047461346292999;1.0681299463840905;1.0000198766919262;10.000414856707627;-0.6247679986267969;-0.6459309569572019;-0.6459309764762451;-2.8421633491510985e-08;0.604749170828636;0.6047772789161882;0.9998883202468003
81.04676;1.0828102351487183;-9.954455267618915e-05;-9.191649257667658e-05;-0.6548710345824114;-0.6047461349986564;1.0681295248068634;1.000023947052407;10.000412662132296;-0.6247679986135757;-0.6459309575243901;-0.6459309761948667;-2.8534060968978608e-08;0.6047500685168478;0.6047768447393655;0.9998874240217781
81.05676;1.0828120534984518;-9.954496456055152e-05;-9.191667782666855e-05;-0.6548710344484711;-0.6047461353905856;1.068129072362826;1.0000280047063306;10.000411006074549;-0.6247679985751257;-0.6459309581015402;-0.6459309759385737;-2.864854712238495e-08;0.6047509790062273;0.6047764314838524;0.9998866190965582
81.06676;1.0828139244176724;-9.954535071325202e-05;-9.191686152573323e-05;-0.6548710343217199;-0.6047461358048218;1.068128583484699;1.0000320455929446;10.000409856891448;-0.6247679985112081;-0.6459309586867539;-0.6459309757098513;-2.8763758427858018e-08;0.6047519034148606;0.6047760384293386;0.9998859084724239
81.07676;1.0828158490155186;-9.954570994573817e-05;-9.191704105376981e-05;-0.6548710342016955;-0.6047461362414973;1.0681280534914919;1.0000360656951164;10.000409187076114;-0.6247679984216374;-0.6459309592781016;-0.6459309755112247;-2.8878551457310695e-08;0.6047528424736262;0.6047756640816274;0.9998852939413052
81.08676;1.0828178277837106;-9.954604126383566e-05;-9.191721351165781e-05;-0.6548710340879883;-0.6047461367010166;1.0681274779552894;1.0000400603632817;10.000408964341599;-0.6247679983061083;-0.6459309598738135;-0.6459309753453083;-2.8992029289127313e-08;0.6047537964845172;0.6047753059690548;0.9998847764932379
81.09676;1.0828198613387319;-9.954634388362633e-05;-9.191737587664606e-05;-0.6548710339803964;-0.6047461371837259;1.0681268526112009;1.0000440245584037;10.000409148011814;-0.6247679981641895;-0.6459309604726822;-0.6459309752147651;-2.9103617227358196e-08;0.6047547655033467;0.6047749605330079;0.9998843569363232
81.10676;1.0828219503790897;-9.95466173774512e-05;-9.191752495927842e-05;-0.6548710338788899;-0.6047461376897632;1.0681261739767975;1.0000479534398325;10.000409691292795;-0.6247679979955079;-0.6459309610742168;-0.645930975122278;-2.921312574655244e-08;0.604755749577386;0.6047746234809716;0.9998840362580604
81.11676;1.082824094852683;-9.954686175421426e-05;-9.191765739633653e-05;-0.6548710337833604;-0.6047461382193182;1.0681254404094083;1.0000518429011618;10.000410543826202;-0.6247679978001726;-0.6459309616784674;-0.6459309750705753;-2.9320793898777282e-08;0.6047567484256836;0.604774290751667;0.999883815027129
81.12676;1.082826293873551;-9.954707739306429e-05;-9.191776992438862e-05;-0.6548710336933596;-0.6047461387729856;1.0681246529183812;1.0000556898683826;10.000411660406616;-0.624767997579104;-0.645930962285763;-0.6459309750623435;-2.9427083820167765e-08;0.604757760895236;0.6047739593273498;0.9998836929870136
81.13676;1.0828285463749265;-9.954726490143227e-05;-9.191785984727308e-05;-0.654871033608029;-0.6047461393518313;1.0681238152232657;1.0000594919827441;10.000413014167348;-0.6247679973339634;-0.6459309628965861;-0.645930975100022;-2.9532191603214977e-08;0.6047587847575161;0.6047736275154995;0.9998836696599176
81.14676;1.0828308513326068;-9.954742490682801e-05;-9.191792521632487e-05;-0.6548710335262222;-0.6047461399571663;1.068122932869928;1.0000632466978872;10.000414598295878;-0.6247679970667503;-0.6459309635116499;-0.6459309751856368;-2.963579065311417e-08;0.6047598169335444;0.6047732951357799;0.9998837445073332
81.15676;1.0828332075211642;-9.954755780460876e-05;-9.191796470549404e-05;-0.6548710334466236;-0.6047461405901987;1.068122011564762;1.0000669502256534;10.000416412054319;-0.6247679967793;-0.6459309641319547;-0.6459309753207938;-2.973723669611805e-08;0.6047608541860781;0.604772963304516;0.9998839158227852
81.16676;1.0828356129508292;-9.954766375919598e-05;-9.191797750620488e-05;-0.6548710333677631;-0.6047461412518113;1.0681210559549608;1.000070597123879;10.000418445378955;-0.6247679964730413;-0.6459309647585475;-0.6459309755067365;-2.983596799317145e-08;0.6047618939548967;0.6047726336183717;0.9998841793020389
81.17676;1.0828380645141298;-9.954774288117663e-05;-9.191796322018957e-05;-0.6548710332881092;-0.6047461419425404;1.068120069598991;1.0000741811335774;10.00042067801146;-0.6247679961492016;-0.6459309653921819;-0.6459309757444177;-2.9931864083100804e-08;0.6047629347063165;0.6047723076190873;0.9998845274898107
81.18676;1.082840558863839;-9.95477951902229e-05;-9.191792169764821e-05;-0.6548710332063025;-0.6047461426626244;1.068119055130087;1.0000776961103288;10.000423089704809;-0.6247679958090919;-0.6459309660332865;-0.6459309760346085;-3.0025388581284166e-08;0.6047639757268094;0.604771986722679;0.9998849507602429
81.19676;1.0828430934967934;-9.95478206005126e-05;-9.191785292450049e-05;-0.6548710331213042;-0.6047461434120711;1.0681180141032858;1.0000811360466708;10.000425662381115;-0.6247679954542021;-0.6459309666822269;-0.6459309763779781;-3.011744439183462e-08;0.6047650166933866;0.6047716719898653;0.9998854389499106
81.20676;1.0828456665597324;-9.954781920951877e-05;-9.19177570207572e-05;-0.654871033032288;-0.6047461441906985;1.068116946899027;1.0000844950181604;10.00042837596125;-0.624767995086346;-0.6459309673394795;-0.6459309767751634;-3.020890916113848e-08;0.6047660570633003;0.604771363649737;0.9998859821574968
81.21676;1.0828482763720986;-9.954779153832122e-05;-9.191763434464804e-05;-0.6548710329384435;-0.6047461449980535;1.068115852698896;1.0000877671238657;10.000431214213469;-0.6247679947079136;-0.6459309680054232;-0.6459309772268126;-3.0300090085770664e-08;0.6047670954963611;0.6047710607656104;0.9998865707490263
81.22676;1.0828509217477216;-9.954773853298501e-05;-9.191748563006793e-05;-0.6548710328390305;-0.6047461458333979;1.068114730033771;1.000090946256015;10.000434171686265;-0.6247679943218998;-0.6459309686800195;-0.6459309777334592;-3.0390713836949445e-08;0.6047681297361116;0.6047707614663451;0.9998871954053441
81.23676;1.0828536022837942;-9.954766156362986e-05;-9.191731205866245e-05;-0.6548710327336392;-0.6047461466959311;1.068113577856927;1.0000940266571627;10.000437244977475;-0.6247679939316476;-0.6459309693629234;-0.6459309782951975;-3.0480397550715236e-08;0.6047691569472692;0.6047704636896215;0.9998878475284303
81.24676;1.0828563175837251;-9.954756238172458e-05;-9.191711518634673e-05;-0.6548710326222997;-0.6047461475849472;1.0681123955467973;1.0000970041826343;10.000440418558854;-0.6247679935406306;-0.6459309700538944;-0.645930978911359;-3.056883126174018e-08;0.6047701744656675;0.6047701657072893;0.9998885197129154
81.25676;1.0828590657706665;-9.954744283155406e-05;-9.191689670976809e-05;-0.6548710325053108;-0.6047461484997841;1.068111181921191;1.0000998772062533;10.000443661200102;-0.6247679931524188;-0.6459309707530332;-0.645930979580452;-3.065549753680679e-08;0.6047711806997078;0.6047698660601089;0.9998892058603719
81.26676;1.0828618426208632;-9.954730450457419e-05;-9.191665829531573e-05;-0.6548710323829313;-0.6047461494398197;1.0681099351315588;1.0001026465804723;10.000446932250766;-0.6247679927706505;-0.6459309714607816;-0.6459309803003916;-3.0739409236891375e-08;0.6047721752807412;0.6047695634791714;0.9998899010529809
81.27676;1.0828646422054187;-9.954714871074642e-05;-9.191640170703811e-05;-0.6548710322551368;-0.6047461504044274;1.06810865319032;1.0001053148068377;10.000450192386355;-0.6247679923988636;-0.6459309721777254;-0.6459309810687313;-3.081922054968406e-08;0.6047731582750971;0.6047692571407786;0.9998906013530929
81.28676;1.0828674583966855;-9.954697676734527e-05;-9.191612907138981e-05;-0.654871032121575;-0.6047461513928158;1.0681073339756553;1.0001078849750817;10.00045341002198;-0.6247679920402976;-0.6459309729042382;-0.6459309818827162;-3.08936461393292e-08;0.6047741293876133;0.6047689468014446;0.9998913033735992
81.29676;1.082870285663701;-9.954679011518233e-05;-9.191584296646798e-05;-0.6548710319815768;-0.6047461524041443;1.0681059752652826;1.0001103599235377;10.00045655804505;-0.6247679916977988;-0.6459309736402539;-0.6459309827394395;-3.0961729467543214e-08;0.604775087735941;0.6047686324970232;0.9998920040297812
81.30676;1.0828731187603282;-9.954659009600012e-05;-9.191554629247562e-05;-0.6548710318340801;-0.6047461534378149;1.0681045752456728;1.0001127422262353;10.000459610676822;-0.6247679913737026;-0.6459309743852473;-0.6459309836362456;-3.102264816683439e-08;0.6047760320223313;0.6047683141630876;0.9998927008259825
81.31676;1.0828759520726643;-9.954637785607039e-05;-9.191524200376892e-05;-0.6548710316777567;-0.6047461544934828;1.0681031330057622;1.000115034616952;10.00046254539544;-0.6247679910697304;-0.6459309751381734;-0.6459309845709683;-3.107541191467229e-08;0.6047769607082619;0.604767991656988;0.9998933921300501
81.32676;1.082878778975411;-9.954615444605879e-05;-9.191493274934835e-05;-0.654871031511383;-0.6047461555708944;1.0681016487763846;1.000117239467741;10.00046534458905;-0.6247679907871031;-0.6459309758973938;-0.645930985541756;-3.1118951842616375e-08;0.6047778720036417;0.6047676647958876;0.9998940770706425
81.33676;1.0828815914871541;-9.954592078592644e-05;-9.19146206610718e-05;-0.6548710313339889;-0.6047461566697571;1.0681001239569738;1.000119357719867;10.000467993824492;-0.6247679905266544;-0.6459309766608844;-0.6459309865466505;-3.115243742054359e-08;0.604778764061455;0.6047673330285142;0.999894755034448
81.34676;1.0828843806860842;-9.954567754752391e-05;-9.191430748688447e-05;-0.6548710311447306;-0.6047461577896271;1.0680985613310636;1.0001213889323841;10.00047047646345;-0.6247679902888041;-0.6459309774267071;-0.645930987583201;-3.1175466496571824e-08;0.6047796355739508;0.604766995566544;0.9998954250003097
81.35676;1.0828871376004245;-9.954542509783554e-05;-9.191399480277721e-05;-0.654871030942916;-0.6047461589300149;1.068096965929655;1.0001233327391685;10.000472769825008;-0.624767990073661;-0.6459309781933864;-0.6459309886484575;-3.1188158586492e-08;0.6047804860194516;0.6047666521843734;0.9998960855300274
81.36676;1.0828898539216831;-9.954516349678811e-05;-9.191368400289373e-05;-0.6548710307282307;-0.6047461600906756;1.0680953455277238;1.000125190535014;10.000474846571468;-0.6247679898812284;-0.6459309789599494;-0.6459309897393621;-3.1191031060499717e-08;0.6047813151989164;0.6047663034747847;0.9998967353350923
81.37676;1.0828925225930175;-9.954489253915717e-05;-9.191337624150098e-05;-0.654871030500967;-0.6047461612715858;1.0680937096721703;1.000126966027609;10.000476678896833;-0.6247679897114086;-0.6459309797257684;-0.6459309908531125;-3.118456752114624e-08;0.6047821227445777;0.6047659502973851;0.9998973734004835
81.38676;1.0828951384376846;-9.954461172668372e-05;-9.191307262780546e-05;-0.6548710302621241;-0.604746162472504;1.068092067895006;1.000128664299535;10.000478242105586;-0.6247679895638985;-0.6459309804904105;-0.6459309919872476;-3.116884736752038e-08;0.6047829082036988;0.6047655934541023;0.9998979988248641
81.39676;1.0828976980653018;-9.954432026338624e-05;-9.191277450332493e-05;-0.6548710300132058;-0.6047461636926746;1.068090428241263;1.0001302902516478;10.000479515223965;-0.6247679894382034;-0.6459309812534411;-0.6459309931396121;-3.114345934171519e-08;0.6047836716093304;0.6047652337470301;0.99989861078425
81.40676;1.08290019872278;-9.954401737167321e-05;-9.191248340215299e-05;-0.6548710297557949;-0.6047461649309035;1.0680887972567161;1.0001318477263577;10.000480480576847;-0.624767989333645;-0.6459309820142058;-0.6459309943082993;-3.1107573898286947e-08;0.6047844137327669;0.6047648718079248;0.9998992082459371
81.41676;1.0829026375150428;-9.954370268582484e-05;-9.191220076554916e-05;-0.6548710294912711;-0.6047461661856794;1.0680871812982922;1.0001333397583285;10.000481120116058;-0.6247679892492862;-0.6459309827718023;-0.6459309954915465;-3.106001153907616e-08;0.6047851355046253;0.6047645078697308;0.9998997899666253
81.42676;1.0829050119216521;-9.954337627212688e-05;-9.19119278053421e-05;-0.6548710292208588;-0.6047461674552385;1.0680855875225401;1.000134768903845;10.000481405217622;-0.6247679891839093;-0.6459309835251879;-0.645930996687734;-3.09993348596958e-08;0.6047858374275205;0.6047641418824751;0.9999003552738019
81.43676;1.0829073200874952;-9.954303846893891e-05;-9.191166554185104e-05;-0.6548710289457823;-0.6047461687376674;1.0680840238600895;1.000136136998983;10.000481291973262;-0.6247679891361897;-0.6459309842732567;-0.6459309978954754;-3.0924064563400504e-08;0.6047865197765628;0.6047637737578438;0.9999009046132665
81.44676;1.082909559586986;-9.95426898653822e-05;-9.191141480981692e-05;-0.6548710286672037;-0.6047461700310081;1.0680824979590788;1.0001374452964493;10.00048073353184;-0.6247679891050415;-0.6459309850148645;-0.6459309991134597;-3.083287481656781e-08;0.6047871830547993;0.6047634035222239;0.9999014390143515
81.45676;1.082911726168024;-9.954233131369844e-05;-9.191117633728997e-05;-0.6548710283861583;-0.6047461713333497;1.0680810159679697;1.0001386952510567;10.000479696700976;-0.6247679890897613;-0.645930985748781;-0.6459310003400602;-3.0724757587704755e-08;0.604787828108646;0.604763031343275;0.999901958897384
81.46676;1.0829138144405144;-9.954196382841216e-05;-9.191095088274255e-05;-0.6548710281037227;-0.6047461726428783;1.0680795823936915;1.0001398890304023;10.000478161767504;-0.6247679890898095;-0.6459309864736651;-0.6459310015731878;-3.0599233350253953e-08;0.604788456127548;0.6047626572987388;0.9999024631700663
81.47676;1.082915819766178;-9.954158837963686e-05;-9.191073914200412e-05;-0.6548710278210267;-0.6047461739578102;1.068078200632071;1.0001410296962066;10.000476110060943;-0.6247679891044828;-0.6459309871882541;-0.6459310028105341;-3.045629139169305e-08;0.6047890685251418;0.6047622811688699;0.9999029491215651
81.48676;1.0829177390916198;-9.954120565838044e-05;-9.191054153639393e-05;-0.6548710275389703;-0.6047461752762007;1.068076873745321;1.0001421211649364;10.00047352144949;-0.6247679891327095;-0.6459309878916722;-0.6459310040498065;-3.029602605065567e-08;0.6047896661671944;0.6047619027140066;0.9999034132031196
81.49676;1.0829195703122738;-9.954081590133683e-05;-9.19103581523575e-05;-0.6548710272579884;-0.6047461765957781;1.068075605127505;1.0001431677496548;10.000470384309475;-0.6247679891731538;-0.64593098858357;-0.6459310052886562;-3.0118478523029477e-08;0.604790248305885;0.6047615221228204;0.9999038520927239
81.50676;1.0829213114259304;-9.954041884066258e-05;-9.191018878231436e-05;-0.6548710269780178;-0.6047461779141124;1.068074398401822;1.0001441737210799;10.000466700451945;-0.6247679892245602;-0.6459309892640298;-0.6459310065245999;-2.9923764322798586e-08;0.6047908124352757;0.6047611399368458;0.9999042628241286
81.51676;1.0829229600277284;-9.954001385366232e-05;-9.191003303087572e-05;-0.6548710266985708;-0.6047461792290563;1.0680732573115628;1.0001451428495138;10.000462480711416;-0.6247679892859768;-0.6459309899334429;-0.6459310077553306;-2.9712144399422255e-08;0.6047913550879123;0.6047607566028995;0.9999046424394611
81.52676;1.0829245131776903;-9.953960017305456e-05;-9.19098905015561e-05;-0.6548710264187858;-0.604746180538971;1.06807218590232;1.0001460781112654;10.000457743734511;-0.6247679893566546;-0.6459309905924997;-0.6459310089790534;-2.948393476780859e-08;0.6047918726017052;0.604760372512033;0.9999049884809612
81.53676;1.0829259676379397;-9.95391769354781e-05;-9.190976083309331e-05;-0.6548710261375106;-0.6047461818425687;1.0680711878669467;1.0001469820939628;10.000452517844188;-0.6247679894357291;-0.6459309912421184;-0.645931010194343;-2.9239362183558853e-08;0.6047923614851322;0.6047599883830499;0.9999052999524499
81.54676;1.082927319611131;-9.953874320852678e-05;-9.190964350224698e-05;-0.654871025853544;-0.6047461831386299;1.0680702653395144;1.0001478572542237;10.000446837725354;-0.6247679895220325;-0.6459309918832157;-0.6459310113997606;-2.8978628693861003e-08;0.604792818556459;0.6047596052338288;0.9999055778473761
81.55676;1.0829285637692998;-9.953829805724881e-05;-9.190953777247909e-05;-0.6548710255659334;-0.6047461844258558;1.068069418774506;1.0001487056826233;10.000440741661954;-0.6247679896142363;-0.6459309925165945;-0.6459310125937092;-2.8702167546897236e-08;0.6047932410636712;0.6047592242235384;0.9999058247722451
81.56676;1.0829296936959718;-9.953784048912572e-05;-9.190944307656084e-05;-0.6548710252741409;-0.6047461857028696;1.0680686483418416;1.0001495287774487;10.000434273015173;-0.624767989711024;-0.6459309931430174;-0.6459310137746618;-2.8410663256964866e-08;0.6047936267225166;0.6047588466996244;0.9999060440823507
81.57676;1.0829307042739624;-9.953736940024254e-05;-9.190935949667997e-05;-0.654871024977948;-0.6047461869682585;1.0680679551531707;1.0001503267670906;10.000427480222687;-0.6247679898109667;-0.645930993763042;-0.6459310149414115;-2.8104945876728048e-08;0.6047939737856544;0.6047584740507894;0.999906239521417
81.58676;1.0829315930111971;-9.953688369867912e-05;-9.190928766775587e-05;-0.6548710246771278;-0.6047461882206973;1.06806734053781;1.000151098948507;10.000420414587815;-0.6247679899122632;-0.6459309943767164;-0.6459310160929215;-2.7786054024436698e-08;0.6047942814723799;0.6047581072443613;0.9999064149553735
81.59676;1.0829323589377162;-9.95363825048048e-05;-9.190922808345097e-05;-0.6548710243711832;-0.6047461894591091;1.068066804180689;1.0001518447588624;10.000413127553086;-0.6247679900127421;-0.6459309949837058;-0.6459310172280565;-2.7455169378508754e-08;0.6047945501987262;0.6047577466930396;0.9999065736549698
81.60676;1.0829330007549345;-9.953586520454045e-05;-9.190918060677628e-05;-0.6548710240592969;-0.6047461906826224;1.0680663431676238;1.0001525639346258;10.000405668118434;-0.6247679901100991;-0.6459309955835653;-0.6459310183456671;-2.7113414691693e-08;0.6047947810159514;0.6047573928261039;0.9999067180412718
81.61676;1.082933516102992;-9.953533136073308e-05;-9.190914457693283e-05;-0.6548710237404125;-0.6047461918903674;1.0680659524141545;1.000153255761264;10.000398081851358;-0.6247679902020862;-0.6459309961755784;-0.6459310194448307;-2.676177412256991e-08;0.6047949747093169;0.604757046682296;0.9999068502398222
81.62676;1.0829339024308724;-9.953478069813079e-05;-9.190911916852482e-05;-0.654871023413555;-0.6047461930814167;1.0680656256983938;1.0001539192044229;10.0003904127597;-0.624767990286614;-0.645930996758458;-0.6459310205248903;-2.6401027355043476e-08;0.6047951311732668;0.6047567098662464;0.9999069727205849
81.63676;1.0829341578548357;-9.953421313657603e-05;-9.190910368728362e-05;-0.6548710230784035;-0.6047461942549216;1.0680653567434726;1.0001545539009677;10.000382705206759;-0.6247679903617676;-0.6459309973304272;-0.6459310215853425;-2.6031848822350863e-08;0.6047952495627498;0.6047563838693862;0.9999070886349543
81.64676;1.0829342809328237;-9.953362863917008e-05;-9.190909758996835e-05;-0.6548710227356309;-0.6047461954102814;1.068065140030732;1.0001551604283754;10.000375001752895;-0.624767990425682;-0.6459309978895778;-0.645931022625761;-2.5655245830358458e-08;0.6047953291077112;0.6047560694028348;0.9999072015684649
81.65676;1.0829342706098737;-9.953302694631607e-05;-9.190910029289353e-05;-0.6548710223865892;-0.6047461965471785;1.06806497076513;1.000155739497523;10.000367338915893;-0.6247679904764397;-0.6459309984341471;-0.6459310236457303;-2.527295446960631e-08;0.604795369700967;0.6047557662826831;0.9999073146684916
81.66676;1.082934126650833;-9.953240757486914e-05;-9.190911117850191e-05;-0.6548710220327496;-0.6047461976654749;1.0680648441490428;1.0001562912124513;10.00035974398512;-0.6247679905120996;-0.6459309989625681;-0.6459310246447266;-2.4887406098103634e-08;0.6047953719475304;0.6047554733722551;0.9999074299680631
81.67676;1.0829338492815148;-9.953177007386903e-05;-9.190912976306729e-05;-0.6548710216755832;-0.6047461987650717;1.0680647548699114;1.0001568150780615;10.000352239148336;-0.6247679905307477;-0.6459309994734215;-0.6459310256220951;-2.4501132853062394e-08;0.6047953369365685;0.6047551887156184;0.9999075484127952
81.68676;1.0829334385226015;-9.953111417443136e-05;-9.190915567573297e-05;-0.6548710213167677;-0.6047461998458232;1.0680646970398007;1.0001573103461134;10.0003448548434;-0.6247679905305636;-0.645930999965537;-0.645931026577189;-2.411601157792982e-08;0.6047952659132164;0.6047549106322387;0.9999076700718621
81.69676;1.082932894368944;-9.953043977432564e-05;-9.190918848928523e-05;-0.6548710209581828;-0.6047462009076733;1.0680646644016079;1.0001577763368612;10.000337636210153;-0.624767990509865;-0.6459310004382515;-0.6459310275094644;-2.3733111964347018e-08;0.6047951601358564;0.6047546389394179;0.9999077942164123
81.70676;1.0829322171799272;-9.952974689295577e-05;-9.190922763177814e-05;-0.6548710206017575;-0.6047462019509453;1.0680646508080271;1.0001582128343398;10.00033063458698;-0.6247679904670697;-0.6459310008916086;-0.6459310284184596;-2.335303462537766e-08;0.6047950209899073;0.6047543751964874;0.9999079195613492
81.71676;1.0829314082644594;-9.952903570874403e-05;-9.190927242720886e-05;-0.6548710202494167;-0.6047462029764367;1.068064650996472;1.0001586205768624;10.000323897420273;-0.624767990400775;-0.6459310013263608;-0.6459310293038081;-2.297605227239986e-08;0.6047948499483214;0.6047541221696643;0.9999080444157418
81.72676;1.0829304709552454;-9.952830666731761e-05;-9.19093221378259e-05;-0.6548710199030056;-0.6047462039852396;1.068064661103763;1.000159001462762;10.000317465792813;-0.624767990309973;-0.6459310017438256;-0.6459310301653475;-2.2602134175089793e-08;0.6047946481433598;0.6047538828788104;0.9999081665100767
81.73676;1.08292941080207;-9.952756045013355e-05;-9.190937600424528e-05;-0.6548710195642636;-0.6047462049784321;1.0680646784739345;1.0001593579487114;10.000311378373803;-0.6247679901940637;-0.6459310021457321;-0.6459310310032329;-2.2231166455593786e-08;0.6047944158307668;0.6047536597213413;0.9999082834777656
81.74676;1.082928234513839;-9.952679775181636e-05;-9.190943332331524e-05;-0.6548710192350311;-0.6047462059569009;1.0680647016303324;1.000159692070297;10.000305677647459;-0.6247679900526232;-0.6459310025339247;-0.6459310318178413;-2.1863062106944956e-08;0.6047941521998835;0.6047534543752298;0.9999083939663004
81.75676;1.0829269489204674;-9.952601907626624e-05;-9.190949338941474e-05;-0.6548710189174779;-0.604746206921387;1.068064730609707;1.0001600051718027;10.000300411566654;-0.6247679898853546;-0.645931002909903;-0.6459310326095399;-2.149762446819329e-08;0.6047938556535631;0.6047532681907118;0.9999084980447358
81.76676;1.082925560565615;-9.952522475269166e-05;-9.190955532482119e-05;-0.6548710186140866;-0.6047462078724164;1.0680647666435952;1.0001602979684758;10.000295627680181;-0.6247679896923932;-0.6459310032746544;-0.6459310333787055;-2.1134585738387185e-08;0.6047935241503516;0.6047531023313379;0.9999085969283447
81.77676;1.0829240757230396;-9.952441514117742e-05;-9.19096180338321e-05;-0.6548710183274039;-0.6047462088101144;1.0680648115229645;1.0001605701457625;10.000291364833414;-0.624767989474549;-0.6459310036288257;-0.6459310341258727;-2.07738140627556e-08;0.6047931555442749;0.6047529577906274;0.9999086923104472
81.78676;1.0829225005418315;-9.95235907767386e-05;-9.190968026353439e-05;-0.6548710180597864;-0.6047462097342757;1.068064867632334;1.0001608205004806;10.000287652009634;-0.6247679892332014;-0.6459310039727957;-0.6459310348515851;-2.041527940193145e-08;0.6047927482285902;0.604752835317521;0.9999087856546873
81.79676;1.0829208412262359;-9.95227523205941e-05;-9.190974063339407e-05;-0.6548710178132817;-0.6047462106446192;1.0680649383928782;1.0001610480217613;10.000284513948364;-0.6247679889699985;-0.6459310043066342;-0.6459310355560424;-2.0058878757677614e-08;0.6047923015908426;0.604752734905849;0.999908878543936
81.80676;1.082919104285474;-9.952190048417286e-05;-9.190979765166452e-05;-0.6548710175896132;-0.6047462115408244;1.0680650285855242;1.0001612521409848;10.000281966154578;-0.624767988686548;-0.6459310046302986;-0.6459310362388746;-1.9704438036657233e-08;0.6047918158001044;0.6047526556375243;0.9999089730946994
81.81676;1.0829172966289946;-9.952103598090379e-05;-9.190984978016436e-05;-0.6548710173902228;-0.6047462124222409;1.0680651444845939;1.000161431783301;10.000279998708187;-0.6247679883842037;-0.6459310049440619;-0.6459310368991897;-1.935187188063321e-08;0.6047912912976953;0.6047525965589129;0.9999090711444566
81.82676;1.082915425346592;-9.952015938057747e-05;-9.190989537009547e-05;-0.6548710172162071;-0.6047462132876983;1.068065293261122;1.0001615848687337;10.000278572864666;-0.6247679880641088;-0.6459310052487424;-0.6459310375358609;-1.900131456776859e-08;0.6047907283249402;0.604752557670261;0.9999091739487481
81.83676;1.0829134974357726;-9.951927110469094e-05;-9.190993239500763e-05;-0.6548710170681925;-0.6047462141358001;1.0680654815159494;1.000161708451056;10.000277634194138;-0.6247679877274377;-0.6459310055456534;-0.6459310381476716;-1.8653176728885494e-08;0.604790126942935;0.6047525400995002;0.9999092832401174
81.84676;1.0829115196787036;-9.951837177714994e-05;-9.190995841303065e-05;-0.6548710169464792;-0.604746214965312;1.068065714486799;1.0001617986329452;10.000277125831166;-0.624767987375506;-0.6459310058365193;-0.6459310387330929;-1.8308207457462256e-08;0.6047894877039015;0.6047525454394497;0.999909401328974
81.85676;1.0829094984493057;-9.951746250515015e-05;-9.190997093632256e-05;-0.6548710168512446;-0.6047462157750747;1.0680659966754689;1.0001618502905174;10.000276994203215;-0.6247679870097231;-0.6459310061232671;-0.64593103929015;-1.7967415486721885e-08;0.6047888119132258;0.6047525747152193;0.9999095293441129
81.86676;1.0829074392601985;-9.951654472022706e-05;-9.190996777546762e-05;-0.6548710167824023;-0.6047462165637347;1.0680663324689237;1.0001618570247326;10.000277188606605;-0.6247679866316216;-0.6459310064076703;-0.6459310398167142;-1.763176533910324e-08;0.6047881011971384;0.60475262763434;0.9999096662507676
81.87676;1.0829053464674554;-9.951561988048768e-05;-9.190994707869518e-05;-0.654871016739407;-0.6047462173298727;1.068066725647153;1.0001618116607336;10.000277660713689;-0.6247679862429658;-0.6459310066911258;-0.6459310403108137;-1.730194878001811e-08;0.6047873573706184;0.6047527026233629;0.9999098100825822
81.88676;1.0829032235857758;-9.951468940682793e-05;-9.19099072342419e-05;-0.654871016721355;-0.6047462180723344;1.0680671785397529;1.0001617072599966;10.000278367622396;-0.6247679858457575;-0.6459310069745917;-0.6459310407705677;-1.6978401520006996e-08;0.6047865826117584;0.6047527974110612;0.9999099590238751
