time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.89676;1.082901074150442;-9.951375477023991e-05;-9.190984688597113e-05;-0.6548710167271447;-0.6047462187902867;1.0680676922502672;1.0001615376542812;10.00027927581842;-0.6247679854420581;-0.645931007258499;-0.6459310411940341;-1.6661362871022226e-08;0.6047857794563284;0.6047529092045217;0.9999101111447649
81.90676;1.082898902356281;-9.951281753711261e-05;-9.190976496592084e-05;-0.654871016755501;-0.6047462194830477;1.0680682677986992;1.000161296725097;10.000280360155896;-0.6247679850337495;-0.6459310075427125;-0.6459310415794032;-1.6350757518769832e-08;0.6047849505660591;0.6047530342894433;0.9999102645961723
81.91676;1.0828967122561186;-9.951187933359332e-05;-9.190966054260697e-05;-0.6548710168050361;-0.6047462201499011;1.0680689068777707;1.0001609778404477;10.000281596537082;-0.6247679846224018;-0.6459310078267128;-0.6459310419252839;-1.6046085607981745e-08;0.6047840981520345;0.604753168021045;0.9999104183844805
81.92676;1.082894506206413;-9.951094171213424e-05;-9.19095326798776e-05;-0.654871016874429;-0.6047462207898666;1.0680696116338622;1.000160574748711;10.000282958260454;-0.6247679842092877;-0.6459310081099401;-0.6459310422307;-1.5746656342677183e-08;0.6047832234717463;0.6047533056194841;0.999910572221247
81.93676;1.0828922848256386;-9.951000600470653e-05;-9.19093804919857e-05;-0.6548710169625588;-0.6047462214014928;1.068070383915736;1.000160082579874;10.000284420229015;-0.6247679837954694;-0.6459310083920048;-0.6459310424949518;-1.5451989106209645e-08;0.6047823269928383;0.6047534430481293;0.9999107256634571
81.94676;1.0828900483423358;-9.950907343947199e-05;-9.190920331875382e-05;-0.6548710170684604;-0.6047462219829809;1.0680712248062385;1.0001594976564345;10.0002859642718;-0.6247679833818311;-0.645931008672528;-0.6459310427175892;-1.5161950292808293e-08;0.6047814089537743;0.6047535773135003;0.9999108774287015
81.95676;1.082887797477539;-9.950814551705798e-05;-9.190900088271068e-05;-0.6548710171911669;-0.6047462225326486;1.0680721344668427;1.0001588167799313;10.000287581919256;-0.6247679829690763;-0.6459310089509458;-0.6459310428985088;-1.487653267593463e-08;0.6047804697729472;0.6047537062529383;0.9999110251245049
81.96676;1.0828855334382996;-9.950722421241306e-05;-9.19087731472935e-05;-0.6548710173295694;-0.6047462230493021;1.0680731119418503;1.0001580369861935;10.000289271929121;-0.6247679825578232;-0.6459310092267494;-0.6459310430380664;-1.4595585627568498e-08;0.6047795102392105;0.6047538282732822;0.9999111654354274
81.97676;1.0828832576600855;-9.950631187502135e-05;-9.190851994810692e-05;-0.6548710174824376;-0.6047462235322969;1.0680741554899622;1.0001571559904587;10.000291032797648;-0.6247679821488005;-0.6459310094998156;-0.6459310431369918;-1.4318850313089052e-08;0.604778531715349;0.6047539423079907;0.999911294438668
81.98676;1.0828809718543335;-9.950541109289992e-05;-9.190824090996048e-05;-0.6548710176486565;-0.604746223981465;1.068075263897901;1.0001561729453652;10.000292860921245;-0.6247679817430127;-0.6459310097702708;-0.6459310431960666;-1.4046153025928782e-08;0.6047775362844564;0.6047540476245808;0.9999114076729665
81.99676;1.0828786782302444;-9.950452458589339e-05;-9.190793566831788e-05;-0.6548710178273424;-0.6047462243970548;1.0680764375060496;1.0001550888522872;10.00029475981711;-0.6247679813417567;-0.6459310100381851;-0.6459310432158781;-1.3777372650150379e-08;0.6047765266587503;0.6047541433221165;0.999911500133337
82.00676;1.0828763795977616;-9.950365503995853e-05;-9.190760413131992e-05;-0.6548710180176154;-0.604746224779624;1.0680776776832244;1.0001539062969136;10.000296748196973;-0.6247679809464365;-0.6459310103036008;-0.6459310431969022;-1.3512275909767465e-08;0.6047755059550141;0.6047542281056059;0.9999115665534416
82.01676;1.0828740795240521;-9.950280490173018e-05;-9.190724681586229e-05;-0.654871018218433;-0.6047462251299205;1.0680789854363284;1.0001526287045654;10.000298854867673;-0.624767980558242;-0.6459310105666333;-0.6459310431398445;-1.325048418089564e-08;0.6047744774754034;0.604754300427725;0.9999116019223312
82.02676;1.0828717824387273;-9.950197626628436e-05;-9.19068650246481e-05;-0.6548710184287748;-0.6047462254488515;1.0680803604369304;1.0001512595565123;10.000301105003668;-0.6247679801778815;-0.6459310108272743;-0.6459310430460082;-1.2991575517324593e-08;0.6047734444817064;0.6047543585020874;0.9999116019013675
82.03676;1.0828694937997492;-9.950117103942172e-05;-9.190646058847853e-05;-0.6548710186478993;-0.6047462257373665;1.0680818012452669;1.0001498020862398;10.000303514064132;-0.6247679798055702;-0.6459310110851563;-0.6459310429174709;-1.2735250615036244e-08;0.6047724099050543;0.6047544002916061;0.99991156294369
82.04676;1.0828672202435432;-9.950039127180023e-05;-9.190603558184275e-05;-0.6548710188753718;-0.6047462259961709;1.0680833066457234;1.0001482595889941;10.000306094748412;-0.6247679794412515;-0.6459310113395772;-0.6459310427570284;-1.248144283634844e-08;0.6047713760818229;0.6047544237965145;0.9999114821950785
82.05676;1.0828649691605334;-9.949963921795109e-05;-9.190559231054372e-05;-0.6548710191110089;-0.6047462262255269;1.06808487686207;1.0001466361233309;10.000308860271751;-0.6247679790848247;-0.6459310115896932;-0.6459310425680214;-1.2230303860148382e-08;0.6047703446725052;0.6047544273795932;0.9999113576794895
82.06676;1.0828627482619275;-9.949891706520984e-05;-9.190513329961583e-05;-0.654871019354943;-0.6047462264252942;1.068086513457644;1.0001449371189735;10.000311817109745;-0.6247679787363173;-0.6459310118347344;-0.645931042354092;-1.1982136823395966e-08;0.6047693168222841;0.6047544097718723;0.9999111888317102
82.07676;1.0828605652667291;-9.949822678594774e-05;-9.19046612107605e-05;-0.6548710196075787;-0.6047462265950408;1.0680882179993156;1.0001431692820064;10.000314963386534;-0.6247679783960636;-0.6459310120741073;-0.6459310421188444;-1.1737317628212699e-08;0.6047682934263134;0.6047543699507185;0.9999109763868939
82.08676;1.0828584266818684;-9.949757016485484e-05;-9.19041788527581e-05;-0.6548710198693363;-0.6047462267339885;1.0680899905963013;1.0001413403512263;10.000318299182663;-0.6247679780647594;-0.645931012307228;-0.6459310418654532;-1.1496261406932195e-08;0.6047672752663245;0.6047543072516615;0.9999107216983879
82.09676;1.0828563363153125;-9.949694872198721e-05;-9.190368917722193e-05;-0.6548710201404444;-0.6047462268409848;1.06809182930413;1.0001394596195088;10.00032183671245;-0.6247679777432327;-0.6459310125332683;-0.6459310415964186;-1.1259494674041745e-08;0.6047662630601731;0.6047542213560845;0.9999104268146596
82.10676;1.082854295087851;-9.949636363580251e-05;-9.190319512012765e-05;-0.6548710204209044;-0.6047462269147973;1.068093730599608;1.0001375383410156;10.000325599264688;-0.6247679774321483;-0.645931012751203;-0.6459310413136846;-1.1027740009501563e-08;0.604765257599956;0.6047541118331222;0.999910094684994
82.11676;1.082852301966378;-9.94958157593584e-05;-9.190269946486953e-05;-0.6548710207105735;-0.6047462269545083;1.0680956900623266;1.0001355888229462;10.000329610724322;-0.6247679771319805;-0.6459310129601514;-0.6459310410188974;-1.0801864660260256e-08;0.6047642599508364;0.6047539779655458;0.9999097283590289
82.12676;1.0828503549473658;-9.949530560481054e-05;-9.190220477979824e-05;-0.6548710210092497;-0.6047462269596985;1.0680977022543883;1.0001336228801216;10.000333885949559;-0.6247679768430752;-0.6459310131595546;-0.6459310407135128;-1.0582714185621792e-08;0.6047632715040682;0.6047538191648166;0.9999093305628255
82.13676;1.0828484520966821;-9.949483338669686e-05;-9.19017133418976e-05;-0.6548710213166339;-0.6047462269304609;1.0680997606355693;1.0001316509481462;10.000338425934121;-0.6247679765656405;-0.6459310133489732;-0.6459310403990112;-1.0371032457020674e-08;0.6047622937049839;0.6047536353118975;0.9999089043935557
82.14676;1.0828465927348994;-9.949439911114727e-05;-9.190122713433196e-05;-0.6548710216321533;-0.6047462268673293;1.0681018584693271;1.0001296818206937;10.00034321667458;-0.6247679762999684;-0.645931013527785;-0.6459310400771543;-1.0167625031313203e-08;0.6047613279306109;0.604753426855947;0.9999084538837909
82.15676;1.082844777667391;-9.949400257403863e-05;-9.190074785847232e-05;-0.6548710219549139;-0.6047462267711436;1.0681039893400537;1.0001277225752039;10.000348232337322;-0.6247679760467674;-0.6459310136950347;-0.645931039749736;-9.973641880593667e-09;0.6047603758631847;0.6047531948241331;0.9999079844546296
82.16676;1.0828430079793037;-9.949364342186415e-05;-9.190027691533119e-05;-0.6548710222839651;-0.6047462266429139;1.0681061467743662;1.000125778752072;10.000353437727407;-0.6247679758070933;-0.645931013849506;-0.6459310394180785;-9.790643931646103e-09;0.6047594394821727;0.6047529405549025;0.9999075035952029
82.17676;1.0828412833127519;-9.9493321381976e-05;-9.189981547844707e-05;-0.6548710226185719;-0.604746226483589;1.068108324530314;1.0001238543918258;10.000358786614505;-0.6247679755818761;-0.6459310139900136;-0.6459310390829559;-9.62036651542947e-09;0.6047585204856433;0.6047526653986295;0.999907020406106
82.18676;1.082839600968352;-9.949303653317855e-05;-9.189936452992786e-05;-0.6548710229583443;-0.6047462262936868;1.06811051717699;1.0001219520725249;10.000364226347035;-0.6247679753715575;-0.6459310141156634;-0.6459310387448783;-9.464396051446852e-09;0.6047576201587904;0.6047523709460306;0.9999065439350902
82.19676;1.082837956668611;-9.949278939896868e-05;-9.189892465934567e-05;-0.6548710233032591;-0.6047462260731359;1.068112719343371;1.0001200737446225;10.000369711962021;-0.624767975176142;-0.6459310142258549;-0.6459310384042566;-9.323998912951418e-09;0.6047567398936439;0.6047520596108036;0.9999060822048904
82.20676;1.0828363462161632;-9.94925807857944e-05;-9.189849586070895e-05;-0.6548710236534949;-0.6047462258215277;1.0681149245549701;1.0001182214359197;10.000375212905368;-0.6247679749954526;-0.6459310143201871;-0.6459310380613134;-9.200306742006769e-09;0.6047558814991094;0.6047517349036581;0.999905642438498
82.21676;1.0828347665628824;-9.949241153499205e-05;-9.189807772116782e-05;-0.6548710240092546;-0.6047462255384375;1.0681171255544009;1.0001163968895397;10.000380702408648;-0.6247679748293303;-0.6459310143984129;-0.6459310377159542;-9.094671713183701e-09;0.6047550468193067;0.6047514011784335;0.9999052313207426
82.22676;1.0828332156916654;-9.949228225537934e-05;-9.18976697946289e-05;-0.6548710243707545;-0.6047462252235803;1.0681193155250275;1.0001146010768698;10.000386142683958;-0.6247679746776669;-0.6459310144604112;-0.645931037367803;-9.008633982280409e-09;0.6047542374304968;0.6047510630785494;0.9999048545602941
82.23676;1.0828316918420693;-9.949219310671754e-05;-9.189727176032897e-05;-0.6548710247381868;-0.6047462248768585;1.068121488426766;1.0001128340390486;10.000391481207053;-0.6247679745403586;-0.6459310145062319;-0.6459310370163358;-8.943455987198574e-09;0.6047534546990001;0.6047507247961434;0.9999045162985659
82.24676;1.0828301930109867;-9.94921437834611e-05;-9.189688344799774e-05;-0.6548710251115196;-0.6047462244982038;1.0681236386726367;1.0001110950404137;10.000396655694546;-0.6247679744173601;-0.6459310145360456;-0.6459310366608848;-8.89978726290963e-09;0.6047526993767045;0.6047503894973252;0.9999042192234312
82.25676;1.0828287171157074;-9.949213367813393e-05;-9.189650478609151e-05;-0.6548710254904201;-0.6047462240872896;1.0681257612286976;1.0001093829664356;10.000401600690523;-0.6247679743086971;-0.6459310145499497;-0.6459310363007409;-8.87767851177564e-09;0.6047519710405899;0.6047500594862555;0.9999039653295237
82.26676;1.082827262510819;-9.949216210647381e-05;-9.189613557935737e-05;-0.6548710258743848;-0.6047462236435219;1.0681278517471107;1.0001076959746524;10.000406256687384;-0.6247679742143498;-0.6459310145478969;-0.6459310359355503;-8.876633008712178e-09;0.6047512684013966;0.6047497368513969;0.9999037566967084
82.27676;1.0828258282926209;-9.949222835725885e-05;-9.1895775273281e-05;-0.6548710262627645;-0.6047462231662889;1.0681299065278946;1.0001060305024672;10.000410579548822;-0.6247679741341495;-0.6459310145296608;-0.6459310355654007;-8.895596357716058e-09;0.6047505902324535;0.6047494239289799;0.9999035959638228
82.28676;1.082824414568937;-9.949233146366498e-05;-9.189542294045615e-05;-0.654871026654694;-0.6047462226550396;1.068131922913801;1.000104381134193;10.000414543048283;-0.6247679740676869;-0.6459310144948279;-0.645931035190449;-8.933074466137979e-09;0.6047499359340119;0.6047491233520601;0.9999034866043771
82.29676;1.0828230230087659;-9.94924701098437e-05;-9.189507748357405e-05;-0.6548710270490585;-0.6047462221093098;1.0681338994554137;1.0001027417935073;10.000418132737448;-0.6247679740141913;-0.6459310144430958;-0.6459310348107611;-8.987369438315353e-09;0.6047493054050922;0.6047488377110775;0.9999034328217457
82.30676;1.0828216565660351;-9.949264294152039e-05;-9.189473777748498e-05;-0.6548710274443542;-0.6047462215290338;1.0681358350796024;1.0001011070023653;10.000421333707967;-0.6247679739724794;-0.6459310143746172;-0.6459310344264015;-9.056743528485638e-09;0.6047486986371929;0.6047485691999601;0.9999034387437777
82.31676;1.0828203180868943;-9.949284880802448e-05;-9.189440253094283e-05;-0.6548710278386127;-0.6047462209148335;1.0681377282499211;1.000099472152519;10.000424120203288;-0.6247679739409986;-0.6459310142899931;-0.6459310340374866;-9.139490230094568e-09;0.6047481152785659;0.6047483195562828;0.9999035073151159
82.32676;1.0828190098958805;-9.949308663002003e-05;-9.189407014310116e-05;-0.6548710282297093;-0.6047462202678362;1.0681395766921746;1.0000978336030069;10.000426460033493;-0.6247679739179564;-0.645931014190019;-0.6459310336442656;-9.234028635177613e-09;0.6047475541324252;0.6047480899875108;0.9999036395639233
82.33676;1.0828177352631307;-9.94933552378445e-05;-9.189373892679719e-05;-0.6548710286157856;-0.6047462195892008;1.0681413775207473;1.000096189029901;10.000428330924308;-0.6247679739016399;-0.6459310140755944;-0.6459310332472376;-9.338872720236932e-09;0.6047470128290725;0.604747881123016;0.9999038348612752
82.34676;1.082816499586118;-9.949365338722698e-05;-9.189340748620386e-05;-0.6548710289953523;-0.6047462188797759;1.0681431279180784;1.0000945370898007;10.000429726559117;-0.6247679738908298;-0.6459310139478828;-0.6459310328472297;-9.452394587751446e-09;0.6047464876704088;0.6047476934012332;0.9999040919677634
82.35676;1.082815309536351;-9.949397982008576e-05;-9.189307493422912e-05;-0.6548710293670916;-0.604746218140147;1.0681448254824542;1.0000928764952286;10.000430645919828;-0.6247679738849415;-0.6459310138082388;-0.6459310324453424;-9.572805341953262e-09;0.6047459735693136;0.6047475274828571;0.9999044097107931
82.36676;1.0828141717047455;-9.949433326141817e-05;-9.189274103286312e-05;-0.6548710297297166;-0.6047462173710918;1.0681464677518073;1.0000912054136935;10.000431086642653;-0.6247679738838968;-0.6459310136578119;-0.6459310320427175;-9.698450726041887e-09;0.60474546460019;0.6047473841645004;0.9999047869669163
82.37676;1.0828130925344075;-9.949471237860553e-05;-9.189240621604341e-05;-0.6548710300820999;-0.6047462165738979;1.0681480519393522;1.000089521477749;10.000431049911812;-0.624767973888129;-0.6459310134973538;-0.6459310316403416;-9.827936989927675e-09;0.6047449551276367;0.6047472639709711;0.999905222277252
82.38676;1.0828120783486093;-9.949511581492423e-05;-9.189207129863451e-05;-0.6548710304234124;-0.604746215750189;1.0681495751864145;1.0000878221213463;10.000430542813708;-0.6247679738987227;-0.6459310133273479;-0.64593103123897;-9.960000755047369e-09;0.6047444405847469;0.6047471668685468;0.9999057134140827
82.39676;1.082811134617686;-9.949554233730837e-05;-9.189173708309976e-05;-0.6548710307530411;-0.6047462149017151;1.0681510346542271;1.0000861051809726;10.000429577549468;-0.6247679739172005;-0.6459310131481311;-0.6459310308390374;-1.0093483052451549e-08;0.6047439174208439;0.6047470923419594;0.9999062573615989
82.40676;1.0828102656559657;-9.949599090699312e-05;-9.189140417118108e-05;-0.6548710310704065;-0.6047462140303015;1.0681524273046243;1.0000843698576696;10.000428173715973;-0.6247679739449663;-0.6459310129598413;-0.6459310304406165;-1.022750401619593e-08;0.6047433826599782;0.6047470399165104;0.9999068505803825
82.41676;1.082809474755501;-9.94964605018789e-05;-9.189107298213953e-05;-0.6548710313748977;-0.6047462131376887;1.0681537500449145;1.0000826168067403;10.000426358001164;-0.6247679739829319;-0.6459310127622501;-0.6459310300435541;-1.036159661381003e-08;0.60474283383539;0.6047470102098941;0.9999074891503827
82.42676;1.0828087641988604;-9.94969499446453e-05;-9.189074401128428e-05;-0.6548710316660125;-0.6047462122253586;1.068155000356836;1.0000808468310012;10.00042415909299;-0.6247679740314463;-0.6459310125547081;-0.6459310296477213;-1.0495638135642884e-08;0.6047422695174042;0.6047470054738735;0.999908168932108
82.43676;1.0828081354652073;-9.94974580058846e-05;-9.189041824412899e-05;-0.6548710319434892;-0.6047462112945925;1.06815617660419;1.0000790602843161;10.00042160465166;-0.6247679740903667;-0.6459310123363271;-0.6459310292531976;-1.0629639356650911e-08;0.6047416896703383;0.6047470284374579;0.9999088859344797
82.44676;1.0828075894006228;-9.949798365077096e-05;-9.189009725576378e-05;-0.6548710322072261;-0.6047462103467142;1.0681572782564628;1.000077257637829;10.000418720820091;-0.6247679741592304;-0.6459310121061492;-0.6459310288601764;-1.0763446346636213e-08;0.6047410952301444;0.6047470808332897;0.9999096368328692
82.45676;1.0828071261173355;-9.949852617895848e-05;-9.188978277800726e-05;-0.6548710324570859;-0.6047462093833343;1.0681583065979807;1.0000754395314926;10.00041552801437;-0.6247679742375037;-0.6459310118632073;-0.6459310284687044;-1.0896450186024923e-08;0.6047404875493675;0.6047471635183915;0.9999104195557058
82.46676;1.0828067447909115;-9.949908507184253e-05;-9.188947613604663e-05;-0.654871032692797;-0.6047462084064384;1.0681592646219986;1.0000736063852458;10.000412039903162;-0.6247679743247793;-0.645931011606698;-0.6459310280785688;-1.102743065723321e-08;0.6047398681324415;0.6047472775094573;0.9999112334954063
82.47676;1.0828064431925961;-9.949965968608538e-05;-9.188917801353534e-05;-0.6548710329141643;-0.604746207418279;1.0681601555003848;1.0000717583471987;10.000408273730987;-0.6247679744206639;-0.6459310113362434;-0.6459310276892998;-1.1154534053897312e-08;0.6047392383158507;0.6047474242590817;0.9999120789442839
82.48676;1.0828062170391608;-9.95002491341609e-05;-9.188888854775886e-05;-0.6548710331213773;-0.6047462064212016;1.0681609815718578;1.0000698955414011;10.00040425836814;-0.6247679745244292;-0.6459310110519133;-0.6459310273002269;-1.1275422706463094e-08;0.6047385990978866;0.6047476050587517;0.9999129562345568
82.49676;1.0828060595973301;-9.950085233362464e-05;-9.188860739403101e-05;-0.6548710333149863;-0.6047462054175293;1.0681617447225311;1.0000680184274906;10.000400027338118;-0.6247679746349114;-0.6459310107538194;-0.6459310269106585;-1.1387571934462025e-08;0.6047379511550719;0.6047478205631783;0.9999138649065201
82.50676;1.0828059617467072;-9.950146804128941e-05;-9.188833367801642e-05;-0.6548710334956458;-0.6047462044095404;1.0681624467079598;1.0000661279726415;10.000395606514093;-0.6247679747508472;-0.6459310104416199;-0.6459310265200355;-1.1488520164454053e-08;0.6047372947675684;0.6047480707470825;0.9999148028275961
82.51676;1.0828059127039225;-9.950209479237069e-05;-9.188806611957885e-05;-0.6548710336638847;-0.6047462033994793;1.0681630892273866;1.0000642253243706;10.000391014436488;-0.6247679748712829;-0.6459310101145956;-0.6459310261279817;-1.1575965612153902e-08;0.6047366297538417;0.6047483549534929;0.99991576591417
82.52676;1.0828059017977811;-9.950273076014654e-05;-9.188780318625922e-05;-0.6548710338200102;-0.6047462023894941;1.0681636744705407;1.0000623113081233;10.000386274807108;-0.6247679749956166;-0.6459310097723049;-0.6459310257344238;-1.1647718662815731e-08;0.6047359553324051;0.6047486719693097;0.999916748765514
82.53676;1.0828059206778724;-9.950337379749278e-05;-9.188754302374619e-05;-0.6548710339641989;-0.6047462013816063;1.068164205076744;1.0000603866099098;10.000381421565985;-0.6247679751232855;-0.645931009414947;-0.6459310253397972;-1.1701591026237955e-08;0.604735270088233;0.6047490201445519;0.999917745632228
82.54676;1.082805964159774;-9.950402184980818e-05;-9.188728351383273e-05;-0.6548710340966244;-0.6047462003777279;1.0681646832815548;1.0000584528057461;10.000376491320077;-0.6247679752534964;-0.6459310090430823;-0.6459310249451996;-1.1735394566108679e-08;0.6047345723806554;0.6047493975188314;0.9999187511105174
82.55676;1.082806029249491;-9.950467343242375e-05;-9.188702268180915e-05;-0.6548710342175414;-0.6047461993794935;1.0681651106665426;1.0000565133270078;10.000371518861586;-0.6247679753851972;-0.6459310086572864;-0.6459310245523866;-1.1747187180464925e-08;0.6047338607718689;0.6047498019918645;0.9999197599539992
82.56676;1.0828061138422758;-9.950532773853305e-05;-9.188675904356557e-05;-0.6548710343274357;-0.604746198388125;1.068165488412988;1.0000545729913741;10.000366542317607;-0.6247679755171784;-0.6459310082581097;-0.6459310241634566;-1.1735579102575988e-08;0.6047331341923047;0.6047502314370589;0.9999207664043734
82.57676;1.0828062160400531;-9.950598438661888e-05;-9.188649152210516e-05;-0.6548710344272006;-0.6047461974045483;1.0681658171884485;1.000052636186398;10.000361608038856;-0.6247679756481973;-0.6459310078461218;-0.6459310237803074;-1.1699723122734373e-08;0.6047323921917082;0.6047506835289111;0.9999217640891919
82.58676;1.082806333808935;-9.950664310089916e-05;-9.188621919517096e-05;-0.6548710345181619;-0.6047461964294182;1.0681660969921838;1.0000507062084047;10.000356766779946;-0.6247679757770541;-0.6459310074218066;-0.6459310234043119;-1.1639070454397958e-08;0.6047316351519703;0.6047511551943356;0.9999227464261717
82.59676;1.0828064649183171;-9.95073035271398e-05;-9.188594129009426e-05;-0.6548710346018674;-0.6047461954630778;1.0681663276395437;1.00004878668435;10.000352063495871;-0.6247679759026222;-0.6459310069855195;-0.6459310230364328;-1.1553177701322748e-08;0.6047308640536386;0.6047516419821973;0.9999237074025431
82.60676;1.0828066072625484;-9.950796523783314e-05;-9.1885657325253e-05;-0.6548710346798194;-0.6047461945057344;1.0681665097208348;1.0000468826719005;10.000347528943085;-0.6247679760239206;-0.645931006537772;-0.645931022677565;-1.1441563326033196e-08;0.6047300801673472;0.604752137884298;0.9999246424911941
82.61676;1.0828067591175004;-9.950862775002612e-05;-9.188536712515941e-05;-0.6548710347533191;-0.604746193557618;1.068166645207364;1.0000450003170516;10.000343176229265;-0.6247679761402252;-0.6459310060794715;-0.6459310223288162;-1.1303621419599265e-08;0.6047292851555095;0.6047526357507;0.9999255486671415
82.62676;1.0828069190637253;-9.950929045344214e-05;-9.188507061234852e-05;-0.6548710348233838;-0.6047461926189888;1.0681667373758639;1.0000431463348018;10.000339000513161;-0.6247679762510544;-0.6459310056116984;-0.6459310219914918;-1.1138597142341429e-08;0.6047284811873116;0.604753127862993;0.9999264237807853
82.63676;1.0828070858548757;-9.950995261311651e-05;-9.188476750044756e-05;-0.6548710348907614;-0.6047461916901394;1.068166790375158;1.0000413276502118;10.000334982318874;-0.6247679763560182;-0.6459310051353858;-0.6459310216668424;-1.094563999763666e-08;0.6047276707203305;0.6047536063161375;0.9999272659627116
82.64676;1.0828072583542356;-9.951061338521114e-05;-9.188445715485115e-05;-0.6548710349560718;-0.6047461907714443;1.0681668085810523;1.0000395508705806;10.000331095691928;-0.6247679764548174;-0.6459310046513969;-0.6459310213558512;-1.0723992582916924e-08;0.6047268562226861;0.6047540633749597;0.9999280729680264
82.65676;1.0828074354627482;-9.951127174807183e-05;-9.18841386545034e-05;-0.6548710350198739;-0.6047461898633922;1.0681667958974366;1.000037821880686;10.000327315883741;-0.6247679765473865;-0.6459310041607875;-0.6459310210591162;-1.0473051886110543e-08;0.6047260399476171;0.6047544920263946;0.9999288422879659
82.66676;1.0828076159715727;-9.95119266747095e-05;-9.188381092570842e-05;-0.6548710350825941;-0.6047461889664653;1.068166755017786;1.0000361452777593;10.000323619471652;-0.6247679766338735;-0.6459310036647999;-0.6459310207768246;-1.01922190954389e-08;0.6047252239621289;0.6047548865423182;0.9999295720623339
82.67676;1.0828077982242403;-9.951257766505492e-05;-9.188347291544521e-05;-0.6548710351446705;-0.6047461880810461;1.0681666866519142;1.0000345235012769;10.000319983675817;-0.6247679767144676;-0.6459310031646441;-0.6459310205089068;-9.881016709937494e-09;0.604724410447604;0.604755242787435;0.9999302612096092
82.68676;1.0828079798499843;-9.951322509966785e-05;-9.188312376866664e-05;-0.6548710352068706;-0.6047461872076024;1.0681665895433587;1.0000329568103397;10.000316389010337;-0.6247679767892426;-0.6459310026614787;-0.6459310202551477;-9.539478060135404e-09;0.6047236017794938;0.6047555581725772;0.9999309086500291
82.69676;1.0828081580221802;-9.951387006941576e-05;-9.188276294305258e-05;-0.6548710352702344;-0.6047461863468618;1.0681664611734805;1.000031444140874;10.000312813326085;-0.6247679768580383;-0.6459310021565869;-0.6459310200150258;-9.168245595108792e-09;0.6047228003544184;0.6047558311209742;0.9999315128386732
82.70676;1.0828083301440965;-9.951451392695279e-05;-9.188239022661236e-05;-0.6548710353357027;-0.6047461854997528;1.0681662981571751;1.0000299835015989;10.000309220090589;-0.6247679769203821;-0.6459310016514127;-0.6459310197875332;-8.768423569514739e-09;0.604722008216695;0.604756060180925;0.9999320718048614
82.71676;1.082808494429363;-9.951515787242984e-05;-9.188200558959007e-05;-0.6548710354039694;-0.6047461846673071;1.0681660964895774;1.0000285719941249;10.000305559482571;-0.6247679769754669;-0.6459310011474544;-0.645931019571314;-8.341554697034097e-09;0.6047212264813125;0.6047562435306658;0.9999325834706083
82.72676;1.0828086498548457;-9.951580277955672e-05;-9.188160904011452e-05;-0.6548710354755931;-0.6047461838507231;1.068165851978576;1.0000272060602264;10.000301781774946;-0.6247679770223189;-0.645931000646196;-0.6459310193649912;-7.889522126314453e-09;0.6047204551132538;0.6047563793390162;0.9999330462494603
82.73676;1.0828087954752181;-9.951644917016763e-05;-9.188120080543364e-05;-0.6548710355510513;-0.6047461830515001;1.0681655609972234;1.0000258816140735;10.000297847273881;-0.6247679770601837;-0.6459310001490091;-0.6459310191673572;-7.414187218986534e-09;0.6047196934502912;0.6047564663626169;0.9999334591911161
82.74676;1.0828089299827346;-9.95170971569753e-05;-9.188078160472272e-05;-0.6548710356305978;-0.6047461822713138;1.0681652211689456;1.0000245940953587;10.000293727613942;-0.6247679770887299;-0.6459309996570176;-0.6459310189773686;-6.917160268453358e-09;0.6047189410631001;0.6047565042359896;0.9999338213468221
82.75676;1.0828090522315534;-9.951774656818771e-05;-9.188035253055246e-05;-0.654871035714111;-0.6047461815116313;1.0681648308490668;1.0000233386267172;10.000289400010548;-0.62476797710791;-0.6459309991711705;-0.6459310187940587;-6.3999125675354205e-09;0.6047181983041491;0.6047564935100708;0.999934131431403
82.76676;1.0828091621159377;-9.951839727799162e-05;-9.187991453568604e-05;-0.6548710358012528;-0.6047461807734459;1.0681643879484968;1.0000221100235935;10.000284840563673;-0.6247679771178625;-0.6459309986925528;-0.6459310186165145;-5.863842868921812e-09;0.6047174663879704;0.604756435215718;0.9999343886818824
82.77676;1.082809260784055;-9.951904936917094e-05;-9.187946800288463e-05;-0.6548710358918302;-0.6047461800572962;1.0681638899222887;1.0000209027569293;10.000280027142562;-0.6247679771189996;-0.6459309982225394;-0.6459310184440116;-5.310096443262891e-09;0.604716747204012;0.6047563302632225;0.9999345940551119
82.78676;1.0828093499111828;-9.951970307007433e-05;-9.187901287957931e-05;-0.6548710359858985;-0.6047461793634804;1.0681633348952444;1.0000197112292126;10.000274946734875;-0.6247679771119223;-0.6459309977625504;-0.64593101827619;-4.7393930383049034e-09;0.6047160430475572;0.6047561795686277;0.9999347500949274
82.79676;1.082809430978313;-9.952035859379494e-05;-9.187854912940055e-05;-0.6548710360835146;-0.6047461786922401;1.0681627224565913;1.0000185306842009;10.00026959511179;-0.6247679770970068;-0.645930997313679;-0.6459310181130393;-4.1520842628269244e-09;0.6047153563545676;0.6047559845746019;0.9999348596390691
82.80676;1.0828095056234532;-9.952101595707904e-05;-9.187807691902053e-05;-0.6548710361844948;-0.6047461780437037;1.0681620538155718;1.000017358460487;10.000263971156784;-0.6247679770741508;-0.6459309968765631;-0.6459310179546996;-3.5483077007127094e-09;0.6047146893775103;0.6047557473578962;0.999934924916369
82.81676;1.0828095759909306;-9.952167505012424e-05;-9.187759662325366e-05;-0.6548710362885497;-0.6047461774177773;1.0681613314772025;1.0000161944548887;10.00025807299803;-0.6247679770430434;-0.6459309964516717;-0.6459310178013762;-2.9280418844566935e-09;0.604714043928572;0.6047554703896314;0.999934947421124
82.82676;1.0828096440015818;-9.952233593344862e-05;-9.187710885125638e-05;-0.6548710363957427;-0.6047461768141692;1.06816055818636;1.0000150401435877;10.000251897897437;-0.624767977003546;-0.6459309960397922;-0.6459310176534239;-2.2911671793140083e-09;0.6047134215296754;0.6047551562568076;0.9999349278558148
82.83676;1.0828097109525172;-9.952299891478906e-05;-9.187661432340012e-05;-0.6548710365066585;-0.6047461762323577;1.0681597359630148;1.000013896923764;10.000245443843722;-0.6247679769557982;-0.6459309956421929;-0.6459310175112889;-1.6375253797249903e-09;0.604712823905607;0.6047548076313742;0.9999348658234375
82.84676;1.0828097783132824;-9.952366431027154e-05;-9.187611373501305e-05;-0.6548710366220098;-0.6047461756714879;1.0681588659121826;1.00001276548319;10.000238708868672;-0.6247679769001916;-0.6459309952603536;-0.6459310173752701;-9.669289307813741e-10;0.6047122534576205;0.6047544275638844;0.9999347596220526
82.85676;1.0828098483129127;-9.952433220840749e-05;-9.187560787686295e-05;-0.6548710367421922;-0.6047461751305466;1.068157948746524;1.0000116467873446;10.000231689135044;-0.6247679768373043;-0.645930994895654;-0.645931017245389;-2.79395810953635e-10;0.60471171349726;0.6047540194436895;0.9999346065499441
82.86676;1.082809923166261;-9.952500242053093e-05;-9.187509774232588e-05;-0.6548710368672289;-0.6047461746088207;1.0681569860344193;1.0000105430869044;10.000224380424445;-0.6247679767678529;-0.645930994549271;-0.6459310171214528;4.2446965271133445e-10;0.6047112079077193;0.6047535862448968;0.9999344037444967
82.87676;1.0828100037223283;-9.952567452826273e-05;-9.187458438209474e-05;-0.6548710369970111;-0.6047461741062103;1.068155980896976;1.0000094575491756;10.000216783022719;-0.6247679766927218;-0.6459309942223013;-0.6459310170031412;1.1433999350906141e-09;0.6047107403094382;0.604753130080374;0.9999341491892282
82.88676;1.0828100892611117;-9.952634793038388e-05;-9.187406883420098e-05;-0.6548710371314337;-0.6047461736231982;1.0681549374444554;1.0000083930967503;10.000208903274245;-0.6247679766129565;-0.6459309939159393;-0.6459310168900694;1.8756805281736654e-09;0.6047103138098995;0.6047526529521394;0.9999338422901463
82.89676;1.0828101788422988;-9.952702193897585e-05;-9.187355233208837e-05;-0.6548710372703039;-0.6047461731606055;1.0681538601957266;1.0000073518641668;10.00020074776616;-0.6247679765296333;-0.6459309936314567;-0.6459310167818741;2.6193826500886172e-09;0.604709931678427;0.6047521578781333;0.9999334839069542
82.90676;1.0828102723092308;-9.952769588455324e-05;-9.187303647601319e-05;-0.6548710374134415;-0.6047461727193466;1.0681527537845055;1.0000063357408429;10.000192318226288;-0.6247679764436912;-0.6459309933700225;-0.645931016678187;3.3726088810219717e-09;0.6047095976975628;0.604751649037234;0.9999330764225974
82.91676;1.0828103698735423;-9.952836899159531e-05;-9.18725230708161e-05;-0.6548710375610837;-0.6047461723003701;1.068151622619169;1.0000053473825683;10.000183612038168;-0.6247679763559911;-0.6459309931325979;-0.6459310165783957;4.133694017510592e-09;0.604709315599829;0.6047511309001974;0.9999326238540515
82.92676;1.0828104716814035;-9.952904018576021e-05;-9.187201377945359e-05;-0.6548710377140744;-0.6047461719046954;1.0681504706770466;1.0000043909849117;10.000174625671065;-0.6247679762675584;-0.6459309929199292;-0.6459310164814185;4.901148493968148e-09;0.6047090884010863;0.6047506074694001;0.999932131260086
82.93676;1.0828105781124464;-9.952970826729071e-05;-9.18715099363179e-05;-0.6548710378736685;-0.6047461715332009;1.0681493013553922;1.0000034721817108;10.000165359596235;-0.6247679761795512;-0.6459309927324882;-0.6459310163857651;5.673480016849253e-09;0.6047089183930159;0.6047500820059369;0.9999316033593004
82.94676;1.0828106900626975;-9.953037219944091e-05;-9.187101259459601e-05;-0.6548710380412806;-0.6047461711861907;1.0681481176228829;1.0000025971100461;10.000155818639655;-0.6247679760929941;-0.6459309925704406;-0.6459310162898312;6.44910094032492e-09;0.6047088078296541;0.6047495568833375;0.999931043876137
82.95676;1.0828108085571693;-9.953103123049317e-05;-9.187052264403669e-05;-0.6548710382183076;-0.6047461708632507;1.0681469226707037;1.000001771668559;10.000146009654317;-0.6247679760087007;-0.6459309924338804;-0.6459310161921712;7.226260177652136e-09;0.6047087596466449;0.6047490338620227;0.9999304569041356
82.96676;1.0828109341731866;-9.953168508488481e-05;-9.187004091904608e-05;-0.6548710384059448;-0.6047461705636076;1.0681457205300704;1.000001001685066;10.000135946418055;-0.6247679759273924;-0.6459309923231746;-0.6459310160916258;8.003092383751471e-09;0.604708777467401;0.6047485147776395;0.9999298484452525
82.97676;1.0828110672212041;-9.953233397537415e-05;-9.186956831322574e-05;-0.6548710386050286;-0.6047461702866536;1.0681445162621541;1.0000002936907242;10.000125657069672;-0.6247679758496586;-0.6459309922390291;-0.645931015987325;8.77781099629999e-09;0.6047088649051479;0.6047480016789469;0.9999292256302965
82.98676;1.0828112082723984;-9.953297818493019e-05;-9.186910583460288e-05;-0.6548710388159549;-0.6047461700322277;1.068143315510872;0.999999655206597;10.000115185698823;-0.6247679757756641;-0.645930992182247;-0.6459310158785057;9.548798364745966e-09;0.6047090248525964;0.6047474963148043;0.9999285945172158
82.99676;1.0828113584613857;-9.953361782576431e-05;-9.186865453754252e-05;-0.6548710390386443;-0.6047461698004669;1.0681421235519546;0.9999990941062838;10.000104587959013;-0.6247679757050263;-0.6459309921534878;-0.6459310157642417;1.0314643846882962e-08;0.6047092592457575;0.6047469997439023;0.9999279590080575
83.00676;1.0828115195975816;-9.95342530630377e-05;-9.186821540808543e-05;-0.6548710392725817;-0.6047461695914179;1.06814094496365;0.9999986178000593;10.000093922872075;-0.624767975637071;-0.6459309921531534;-0.6459310156434275;1.1074225994649203e-08;0.6047095691674511;0.6047465122498447;0.9999273214520549
83.01676;1.082811693315571;-9.953488421489949e-05;-9.186778926882383e-05;-0.6548710395169475;-0.6047461694047895;1.0681397846173084;0.9999982324110823;10.000083246038638;-0.6247679755711176;-0.6459309921813303;-0.645931015515018;1.1826689039061936e-08;0.6047099551525144;0.6047460335907271;0.9999266834953608
83.02676;1.082811879470097;-9.953551156677049e-05;-9.186737671928922e-05;-0.6548710397706957;-0.6047461692399888;1.0681386486113447;0.9999979420007734;10.000072610590212;-0.6247679755065279;-0.6459309922377667;-0.6459310153781473;1.2571373231522222e-08;0.6047104175849569;0.6047455634102087;0.9999260465964699
83.03676;1.0828120759859512;-9.95361353484251e-05;-9.186697821681876e-05;-0.6548710400325689;-0.6047461690962392;1.0681375436239824;0.9999977483824241;10.00006207611451;-0.6247679754426957;-0.6459309923219203;-0.6459310152319384;1.3307754328744993e-08;0.6047109565574406;0.6047451013209514;0.9999254126290552
83.04676;1.0828122805985665;-9.953675578333109e-05;-9.186659428219833e-05;-0.6548710403011517;-0.6047461689726369;1.0681364754288436;0.9999976513807194;10.000051714369814;-0.6247679753791993;-0.6459309924331696;-0.645931015075306;1.4035275971845827e-08;0.6047115712369695;0.604744647003401;0.9999247840065154
83.05676;1.082812492312292;-9.953737289112105e-05;-9.186622569057047e-05;-0.6548710405748641;-0.6047461688682327;1.0681354480731295;0.9999976495147959;10.000041601638987;-0.624767975315845;-0.6459309925711203;-0.6459310149070823;1.475320285185042e-08;0.6047122597290737;0.6047442006013373;0.9999241633356817
83.06676;1.082812711734492;-9.95379863269638e-05;-9.186587359720658e-05;-0.654871040851963;-0.6047461687820185;1.0681344641084813;0.9999977406265207;10.000031806690018;-0.6247679752525233;-0.6459309927357784;-0.645931014726265;1.5460728396586263e-08;0.604713019381088;0.6047437628244343;0.9999235534848232
83.07676;1.0828129408139677;-9.953859549507043e-05;-9.18655395201454e-05;-0.6548710411307371;-0.6047461687127957;1.0681335253337099;0.9999979214638983;10.000022389535909;-0.6247679751892107;-0.6459309929275092;-0.6459310145320872;1.6157253666678187e-08;0.6047138469305131;0.6047433346913191;0.9999229577714259
83.08676;1.0828131817444266;-9.95391996385391e-05;-9.186522526968544e-05;-0.6548710414097159;-0.6047461686591838;1.0681326332527126;0.9999981874083039;10.000013406105069;-0.6247679751260172;-0.645930993146883;-0.6459310143239505;1.684256744021156e-08;0.6047147388488626;0.6047429173066357;0.999922379778651
83.09676;1.0828134357228625;-9.953979785409092e-05;-9.186493294101181e-05;-0.6548710416876218;-0.6047461686197113;1.0681317892478814;0.9999985335638543;10.000004906303255;-0.624767975063177;-0.6459309933945285;-0.645931014101303;1.7516893217009126e-08;0.6047156919217525;0.604742511786801;0.9999218231332376
83.10676;1.082813702936862;-9.954038929308343e-05;-9.186466471551119e-05;-0.6548710419632167;-0.6047461685929028;1.0681309948348932;0.9999989557390929;9.999996931957748;-0.6247679750011066;-0.6459309936709181;-0.6459310138635224;1.818090986849365e-08;0.6047167031690679;0.6047421193021552;0.9999212914581082
83.11676;1.0828139829941135;-9.954097330114579e-05;-9.186442245702318e-05;-0.6548710422353323;-0.6047461685774442;1.0681302513471176;0.9999994499761844;9.999989522234896;-0.6247679749403969;-0.6459309939761224;-0.6459310136099354;1.8835660769639284e-08;0.6047177691646142;0.6047417407392504;0.99992078811602
83.12676;1.0828142745474636;-9.954154935215265e-05;-9.186420744526294e-05;-0.6548710425029828;-0.6047461685722049;1.0681295589943998;1.0000000115623835;9.999982718679714;-0.6247679748817792;-0.6459309943098244;-0.6459310133400074;1.9482191800934053e-08;0.6047188858816199;0.6047413759922634;0.9999203158416615
83.13676;1.0828145750472886;-9.954211717879126e-05;-9.1864020337878e-05;-0.6548710427653757;-0.6047461685760488;1.0681289167808128;1.000000635084936;9.99997656386327;-0.6247679748261459;-0.6459309946713283;-0.6459310130535522;2.01210362590093e-08;0.6047200490224335;0.6047410237417755;0.9999198769958071
83.14676;1.0828148815229721;-9.954267695131444e-05;-9.186386130146073e-05;-0.6548710430218629;-0.6047461685876859;1.0681283234729195;1.0000013154945642;9.999971094822133;-0.6247679747744493;-0.6459309950593006;-0.6459310127507094;2.0752016470853407e-08;0.6047212541461915;0.6047406815806927;0.9999194739664702
83.15676;1.0828151916224333;-9.954322906787326e-05;-9.186373021871831e-05;-0.6548710432718513;-0.6047461686056551;1.0681277783189944;1.0000020489217454;9.999966335792779;-0.6247679747275401;-0.6459309954717362;-0.6459310124317302;2.1374632019020866e-08;0.6047224965832508;0.6047403462292816;0.9999191089376759
83.16676;1.082815504361747;-9.954377381104288e-05;-9.186362687873243e-05;-0.6548710435147336;-0.6047461686285008;1.068127281056622;1.000002832367317;9.999962298027537;-0.6247679746862254;-0.6459309959063293;-0.6459310120969128;2.1988606434769246e-08;0.6047237711045557;0.6047400142578181;0.9999187837646932
83.17676;1.0828158204987417;-9.954431132918945e-05;-9.186355110510651e-05;-0.654871043750039;-0.6047461686550151;1.0681268318574362;1.000003662394257;9.999958986552466;-0.6247679746514786;-0.645930996360731;-0.6459310117468214;2.259401838163708e-08;0.6047250717602906;0.6047396826763188;0.999918500328879
83.18676;1.0828161420812317;-9.954484187398273e-05;-9.186350269692296e-05;-0.6548710439778029;-0.604746168684151;1.0681264316200545;1.0000045341430124;9.999956405178635;-0.6247679746243583;-0.6459309968325169;-0.6459310113825598;2.3191132231849042e-08;0.604726392374707;0.6047393488743292;0.9999182607797993
83.19676;1.0828164713689854;-9.954536586190023e-05;-9.186348122074111e-05;-0.6548710441987466;-0.6047461687146479;1.0681260819114435;1.000005441589632;9.99995455684918;-0.6247679746056616;-0.645930997319153;-0.6459310110056864;2.3780353075439962e-08;0.6047277269825196;0.6047390106077223;0.9999180677642179
83.20676;1.0828168100328766;-9.954588366072774e-05;-9.186348587120132e-05;-0.654871044413918;-0.604746168744837;1.0681257843886733;1.000006378121119;9.999953442716205;-0.6247679745959418;-0.6459309978180963;-0.645931010617687;2.4362274326899477e-08;0.6047290697905263;0.6047386662732291;0.9999179247252715
83.21676;1.0828171590564017;-9.954639534604278e-05;-9.186351546260123e-05;-0.654871044624076;-0.6047461687728259;1.0681255405343009;1.0000073366517663;9.999953063762206;-0.6247679745958864;-0.645930998326942;-0.6459310102194892;2.4937616496755483e-08;0.604730415178997;0.6047383151295009;0.9999178356109845
83.22676;1.0828175187774036;-9.95469005236931e-05;-9.186356845707142e-05;-0.6548710448293751;-0.6047461687968896;1.0681253514537332;1.0000083098010195;9.999953422150057;-0.6247679746063468;-0.6459309988435068;-0.6459310098113233;2.5507118218109746e-08;0.6047317579092613;0.6047379571490693;0.9999178040953639
83.23676;1.0828178886110433;-9.954739825089816e-05;-9.186364292989784e-05;-0.654871045029506;-0.6047461688158033;1.068125216990162;1.0000092904688007;9.999954518747932;-0.6247679746279512;-0.6459309993657352;-0.6459310093928903;2.6071476233799816e-08;0.6047330933249981;0.6047375926902231;0.9999178333849412
83.24676;1.0828182673526943;-9.954788720916506e-05;-9.186373656983847e-05;-0.6548710452239923;-0.6047461688288545;1.0681251347910765;1.0000102723322992;9.999956354752202;-0.6247679746608745;-0.6459309998916046;-0.6459310089637642;2.6631262103696833e-08;0.6047344173924069;0.6047372227014383;0.9999179266748426
83.25676;1.0828186540047975;-9.95483661582182e-05;-9.186384685848713e-05;-0.654871045412332;-0.6047461688355961;1.068125100279926;1.0000112498662765;9.999958935691781;-0.6247679747049504;-0.6459310004193322;-0.6459310085237178;2.7186873198787872e-08;0.6047357266192556;0.6047368492071679;0.9999180873321235
83.26676;1.0828190475507367;-9.954883432177751e-05;-9.18639713051926e-05;-0.6548710455940117;-0.6047461688358038;1.0681251072273932;1.00001221817951;9.999962263376872;-0.6247679747597549;-0.6459310009477324;-0.645931008072713;2.7738729372184908e-08;0.6047370179544137;0.6047364752966049;0.9999183184764149
83.27676;1.082819446239951;-9.954929132771314e-05;-9.186410764244604e-05;-0.6548710457684978;-0.6047461688296033;1.0681251483396834;1.0000131729859578;9.99996632258389;-0.6247679748244078;-0.6459310014763125;-0.6459310076107531;2.8287451542488454e-08;0.6047382887294075;0.6047361046075853;0.9999186221776922
83.28676;1.0828198479498659;-9.954973678181166e-05;-9.186425401164403e-05;-0.6548710459351608;-0.6047461688173489;1.0681252161394499;1.000014110362475;9.999971078189121;-0.6247679748974113;-0.6459310020049573;-0.6459310071379025;2.883365046849525e-08;0.6047395367786145;0.6047357406039686;0.9999189986485686
83.29676;1.0828202508818003;-9.955016995040532e-05;-9.186440908033258e-05;-0.654871046093049;-0.6047461687994433;1.068125304053715;1.0000150261482925;9.999976478626774;-0.6247679749768182;-0.6459310025335039;-0.6459310066544703;2.937767772113023e-08;0.604740760630964;0.6047353861588252;0.9999194459728099
83.30676;1.082820653205252;-9.955058998506946e-05;-9.186457200609852e-05;-0.6548710462405972;-0.604746168776375;1.0681254067273376;1.0000159158084045;9.99998246141085;-0.6247679750605911;-0.645931003061629;-0.6459310061610457;2.991968648140812e-08;0.604741959470016;0.6047350437262344;0.9999199604985703
83.31676;1.082821051765538;-9.955099647431002e-05;-9.186474218889799e-05;-0.6548710463756656;-0.604746168748645;1.068125519336124;1.0000167751073257;9.99998896294925;-0.6247679751469472;-0.6459310035889294;-0.6459310056583552;3.0459769904307494e-08;0.6047431328146474;0.6047347156501697;0.9999205371496265
83.32676;1.082821441225913;-9.955138956530112e-05;-9.186491903178175e-05;-0.6548710464959759;-0.6047461687164483;1.0681256371270709;1.000017600851117;9.999995924649607;-0.6247679752344165;-0.6459310041148411;-0.645931005147191;3.099799844341057e-08;0.6047442801623567;0.6047344042530473;0.9999211692781037
83.33676;1.0828218145646453;-9.955176953190496e-05;-9.186510207051323e-05;-0.6548710465993094;-0.6047461686794863;1.0681257563317617;1.0000183907739877;10.000003292615494;-0.6247679753215722;-0.6459310046384941;-0.6459310046284309;3.1534328425226536e-08;0.604745400901065;0.6047341116805537;0.9999218489538705
83.34676;1.0828221641691025;-9.955213649444205e-05;-9.186529127010014e-05;-0.6548710466834374;-0.6047461686370806;1.068125875364524;1.0000191423021654;10.00001102030788;-0.6247679754069106;-0.6459310051588979;-0.6459310041030658;3.20683629605821e-08;0.6047464943610613;0.6047338395684413;0.999922568013264
83.35676;1.0828224826789106;-9.955249053803364e-05;-9.18654870215837e-05;-0.6548710467464044;-0.6047461685884715;1.0681259940921668;1.0000198514648542;10.000019069328227;-0.6247679754890485;-0.6459310056753608;-0.6459310035720868;3.25992516177009e-08;0.60474755960873;0.6047335888085127;0.9999233188342379
83.36676;1.082822763624793;-9.955283189521729e-05;-9.186568993892715e-05;-0.6548710467869158;-0.6047461685331124;1.0681261117895053;1.000020513116713;10.00002739925728;-0.6247679755668796;-0.645931006187556;-0.6459310030361957;3.312588748871594e-08;0.6047485952318229;0.6047333595736442;0.9999240944138953
83.37676;1.0828230016004907;-9.955316104771072e-05;-9.186590074585693e-05;-0.6548710468043004;-0.6047461684706277;1.0681262264523361;1.0000211219213917;10.00003596085067;-0.6247679756395601;-0.6459310066952365;-0.6459310024957178;3.364705288717876e-08;0.6047495996067644;0.6047331516294362;0.9999248879994809
83.38676;1.0828231916338127;-9.955347860063617e-05;-9.186612019331742e-05;-0.6548710467983538;-0.6047461684003766;1.0681263354929587;1.0000216730799627;10.000044705306491;-0.6247679757063885;-0.645931007198094;-0.645931001950906;3.4161483473332244e-08;0.6047505712306768;0.6047329649974542;0.9999256925857974
83.39676;1.0828233286143123;-9.955378493989948e-05;-9.186634902520413e-05;-0.6548710467693806;-0.6047461683211567;1.068126436100518;1.0000221623270609;10.000053596220894;-0.6247679757666628;-0.6459310076958871;-0.6459310014023282;3.4668175447329954e-08;0.6047515086703186;0.6047328003288274;0.9999265012788249
83.40676;1.0828234077031476;-9.955408018450716e-05;-9.186658801607273e-05;-0.654871046718092;-0.6047461682314376;1.0681265257220147;1.0000225856816491;10.000062606189926;-0.6247679758197603;-0.6459310081887265;-0.6459310008510535;3.516668158864822e-08;0.6047524105920745;0.6047326583174873;0.9999273083026914
83.41676;1.0828234250548736;-9.955436452039961e-05;-9.186683785978762e-05;-0.6548710466451886;-0.6047461681298114;1.0681266031217194;1.0000229395100688;10.000071702211464;-0.6247679758654177;-0.645931008677258;-0.6459310002985766;3.5656949896096814e-08;0.6047532759910691;0.6047325387246476;0.999928109089667
83.42676;1.0828233780176395;-9.95546383205664e-05;-9.186709898172385e-05;-0.6548710465510525;-0.6047461680152822;1.0681266682988801;1.0000232203202006;10.000080839939463;-0.6247679759038169;-0.6459310091624346;-0.6459309997465047;3.6139005258037075e-08;0.6047541040937341;0.6047324399087136;0.9999288997295801
83.43676;1.08282326531267;-9.955490192181011e-05;-9.186737150315419e-05;-0.6548710464358654;-0.6047461678874674;1.0681267213086747;1.0000234241096713;10.000089972297069;-0.6247679759355014;-0.645931009645052;-0.6459309991962318;3.66129807868545e-08;0.6047548938309246;0.6047323591527948;0.9999296770069563
