time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.44676;1.082823087326591;-9.955515545784025e-05;-9.18676553957712e-05;-0.6548710462999272;-0.6047461677467657;1.068126762146574;1.000023546362765;10.000099063480015;-0.6247679759613828;-0.6459310101254065;-0.6459309986488797;3.707935855460853e-08;0.6047556434548818;0.6047322933438927;0.9999304388259053
83.45676;1.0828228456648838;-9.955539885713928e-05;-9.186795072959745e-05;-0.654871046143908;-0.6047461675942088;1.068126791670376;1.000023583039445;10.00010809934425;-0.6247679759825885;-0.6459310106031839;-0.645930998105306;3.7539095515096184e-08;0.6047563509965055;0.6047322392313281;0.9999311841245898
83.46676;1.0828225424356053;-9.95556318813568e-05;-9.186825765666733e-05;-0.6548710459689773;-0.604746167430992;1.0681268124129493;1.0000235317001178;10.000117086744721;-0.6247679759999258;-0.6459310110776086;-0.6459309975659591;3.799351597013937e-08;0.6047570152410991;0.604732193268395;0.9999319120199864
83.47676;1.0828221806556269;-9.955585411568998e-05;-9.186857612277997e-05;-0.6548710457767462;-0.6047461672581673;1.0681268291599366;1.000023392035625;10.000126045956346;-0.6247679760133987;-0.6459310115476322;-0.6459309970309364;3.8443882513359504e-08;0.604757635961549;0.6047321517378786;0.9999326210652378
83.48676;1.082821765320227;-9.955606496611382e-05;-9.18689057924492e-05;-0.6548710455690316;-0.6047461670767016;1.0681268487417204;1.0000231652930274;10.000135002886717;-0.6247679760221873;-0.6459310120118552;-0.6459309965003425;3.8890942153153194e-08;0.6047582130688347;0.6047321112969711;0.999933309543231
83.49676;1.0828213033221743;-9.955626390025283e-05;-9.186924625438838e-05;-0.6548710453475962;-0.6047461668876908;1.0681268786639726;1.0000228531395166;10.000143979692353;-0.6247679760249417;-0.6459310124684847;-0.6459309959745254;3.933496705880937e-08;0.6047587458116461;0.6047320692489961;0.9999339762459842
83.50676;1.0828208019065015;-9.955645092568093e-05;-9.186959721868116e-05;-0.6548710451140208;-0.6047461666924681;1.0681269254245915;1.0000224573215593;10.000152988116888;-0.6247679760201998;-0.6459310129156582;-0.6459309954540332;3.977609881356224e-08;0.6047592329330596;0.6047320232401399;0.999934620685873
83.51676;1.0828202674137801;-9.955662688158936e-05;-9.186995855238572e-05;-0.6548710448698317;-0.6047461664923545;1.068126993647192;1.0000219796981662;10.000162030161556;-0.6247679760068746;-0.6459310133517945;-0.6459309949393937;4.021437308080092e-08;0.6047596733788491;0.6047319707264719;0.9999352425949289
83.52676;1.0828197052826105;-9.955679319287218e-05;-9.187033018432454e-05;-0.6548710446168086;-0.6047461662882988;1.0681270865505672;1.0000214215850762;10.000171099320035;-0.6247679759845337;-0.6459310137756561;-0.6459309944308552;4.064955057987272e-08;0.6047600667280174;0.6047319083256312;0.9999358415691635
83.53676;1.0828191202976776;-9.955695133382973e-05;-9.18707120613928e-05;-0.6548710443571761;-0.6047461660808632;1.06812720698511;1.0000207831768346;10.000180178030035;-0.62476797595333;-0.6459310141861667;-0.6459309939282633;4.1081259364641485e-08;0.6047604130473473;0.6047318315104495;0.9999364174453306
83.54676;1.082818516475073;-9.955710250048338e-05;-9.187110409191277e-05;-0.6548710440934767;-0.6047461658703338;1.0681273578802362;1.000020064097428;10.000189237964838;-0.6247679759138139;-0.6459310145821707;-0.6459309934311167;4.150918945926207e-08;0.6047607123744126;0.6047317354270091;0.9999369702820392
83.55676;1.08281789685646;-9.955724751536066e-05;-9.187150588366207e-05;-0.654871043828259;-0.6047461656566776;1.068127542125522;1.0000192647737347;10.00019824721758;-0.6247679758667316;-0.6459310149625034;-0.6459309929388906;4.193293327103041e-08;0.6047609642262838;0.6047316159946136;0.9999374997771395
83.56676;1.0828172634419135;-9.955738681637294e-05;-9.187191650755292e-05;-0.654871043563847;-0.6047461654396117;1.0681277625683487;1.0000183872816215;10.000207177466939;-0.624767975812748;-0.6459310153262663;-0.6459309924515184;4.235181293153261e-08;0.6047611674269985;0.6047314698937131;0.9999380055733179
83.57676;1.0828166173822442;-9.955752055076866e-05;-9.187233460180827e-05;-0.6548710433022122;-0.6047461652188755;1.0681280225831997;1.0000174347819462;10.00021600405248;-0.624767975752218;-0.6459310156727166;-0.6459309919695047;4.2765032410294325e-08;0.6047613201801116;0.6047312940377398;0.9999384874869109
83.58676;1.0828159591697788;-9.955764861227594e-05;-9.187275882069708e-05;-0.6548710430447567;-0.6047461649943888;1.0681283267490942;1.0000164106777012;10.0002247022646;-0.6247679756851682;-0.645931016000896;-0.6459309914935764;4.317187827765369e-08;0.6047614200744227;0.6047310854464125;0.9999389445960353
83.59676;1.0828152889766893;-9.95577705286344e-05;-9.187318821718093e-05;-0.6548710427920472;-0.6047461647661393;1.0681286801791512;1.000015318540596;10.000233246090058;-0.6247679756113855;-0.6459310163095786;-0.6459309910243867;4.3571678017036795e-08;0.6047614641795868;0.6047308414708628;0.9999393751493811
83.60676;1.082814607359269;-9.955788553857584e-05;-9.187362212476896e-05;-0.6548710425439469;-0.6047461645340247;1.0681290868521014;1.0000141618262557;10.000241608140934;-0.6247679755303646;-0.6459310165975042;-0.6459309905624514;4.3963666666427234e-08;0.6047614496789581;0.6047305603306619;0.9999397779980774
83.61676;1.0828139155781507;-9.955799295668398e-05;-9.187405986042407e-05;-0.6548710423002015;-0.6047461642978511;1.068129549244506;1.0000129429980147;10.00024975855131;-0.6247679754411969;-0.6459310168635489;-0.6459309901081638;4.434699331852717e-08;0.6047613746137643;0.6047302412839077;0.9999401535265537
83.62676;1.0828132153311638;-9.955809227687796e-05;-9.187450068452624e-05;-0.6548710420608694;-0.6047461640573314;1.0681300691616002;1.000011663044873;10.000257665453637;-0.6247679753426928;-0.6459310171068445;-0.6459309896618554;4.472075188788432e-08;0.6047612379356246;0.6047298839396329;0.9999405034861515
83.63676;1.0828125085503908;-9.955818280506064e-05;-9.187494376584567e-05;-0.6548710418263581;-0.604746163811944;1.0681306479024948;1.000010321664801;10.000265297840158;-0.6247679752336841;-0.645931017326912;-0.6459309892238354;4.5083894849290774e-08;0.6047610390271115;0.604729487704433;0.9999408309483342
83.64676;1.0828117970932585;-9.955826346869215e-05;-9.187538805686081e-05;-0.6548710415973296;-0.6047461635608123;1.0681312856904215;1.000008917947858;10.00027262980115;-0.6247679751132943;-0.6459310175236298;-0.6459309887942832;4.5435195275280846e-08;0.6047607774623008;0.6047290519721765;0.9999411401194718
83.65676;1.0828110819669226;-9.955833318352229e-05;-9.187583232951751e-05;-0.6548710413745815;-0.6047461633027368;1.0681319813782473;1.0000074512232897;10.000279644781152;-0.624767974981132;-0.6459310176970413;-0.6459309883732107;4.577337615294516e-08;0.6047604531950692;0.6047285764687442;0.9999414353563199
83.66676;1.082810363134935;-9.955839126870703e-05;-9.187627528223322e-05;-0.6548710411590092;-0.6047461630362725;1.0681327330699601;1.0000059215699664;10.000286337138652;-0.6247679748373306;-0.6459310178471972;-0.6459309879606222;4.6097367417458236e-08;0.6047600666956592;0.6047280612857162;0.9999417204086081
83.67676;1.0828096406978571;-9.955843745884509e-05;-9.18767157079194e-05;-0.6548710409516875;-0.6047461627599016;1.068133539148991;1.000004330169213;10.000292713517839;-0.6247679746823548;-0.6459310179740354;-0.6459309875565976;4.640658795161115e-08;0.6047596188305098;0.604727506700807;0.9999419986948186
83.68676;1.0828089158485097;-9.955847171646057e-05;-9.187715280287627e-05;-0.6548710407538871;-0.6047461624724386;1.0681343985521472;1.0000026790196685;10.000298795722296;-0.6247679745166591;-0.6459310180773741;-0.6459309871612455;4.6701048581542346e-08;0.6047591106050499;0.6047269129528046;0.999942273956768
83.69676;1.0828081903882363;-9.955849412670824e-05;-9.187758625455899e-05;-0.654871040566917;-0.6047461621733159;1.068135310276922;1.000000969459906;10.000304618806306;-0.6247679743404951;-0.6459310181571951;-0.6459309867746105;4.698115619048329e-08;0.6047585428456852;0.604726280077801;0.999942550187593
83.70676;1.0828074662025686;-9.955850488420496e-05;-9.187801592341362e-05;-0.6548710403918376;-0.6047461618624703;1.0681362727229446;0.9999992011645069;10.000310223909164;-0.6247679741540604;-0.6459310182138644;-0.6459309863964362;4.724733497747554e-08;0.6047579161673043;0.6047256079915267;0.9999428310112554
83.71676;1.0828067452876065;-9.955850427614538e-05;-9.187844151582155e-05;-0.6548710402292618;-0.6047461615402647;1.0681372828503706;0.9999973729527741;10.000315653691965;-0.6247679739576361;-0.6459310182478837;-0.6459309860259203;4.749976099493059e-08;0.6047572315476127;0.6047248967105796;0.9999431195789144
83.72676;1.0828060295338098;-9.955849262190467e-05;-9.187886251247913e-05;-0.6548710400794581;-0.6047461612076676;1.0681383353096907;0.9999954844169193;10.00032095499193;-0.6247679737514729;-0.645931018259558;-0.6459309856618796;4.7738332011201786e-08;0.6047564910489251;0.6047241465577701;0.9999434183949197
83.73676;1.082805320909952;-9.955847026268675e-05;-9.187927830126301e-05;-0.6548710399425811;-0.6047461608663285;1.0681394225271041;0.9999935371558916;10.000326185282947;-0.6247679735357397;-0.6459310182489179;-0.6459309853032441;4.7962675091885694e-08;0.6047556979629134;0.604723358495048;0.9999437283796186
83.74676;1.0828046220081269;-9.955843764493438e-05;-9.18796885003294e-05;-0.6548710398188747;-0.6047461605183281;1.0681405360705134;0.9999915350573861;10.000331414368892;-0.6247679733107132;-0.6459310182157417;-0.645930984949236;4.817215052329028e-08;0.6047548564783489;0.6047225343184551;0.9999440486257907
83.75676;1.0828039354156473;-9.955839545742599e-05;-9.18800932376328e-05;-0.6548710397088621;-0.6047461601657872;1.068141668101266;0.9999894835357791;10.000336717099513;-0.6247679730769462;-0.6459310181596175;-0.6459309845991827;4.836609535595718e-08;0.6047539713777231;0.604721676380143;0.9999443776812734
83.76676;1.0828032626921953;-9.955834469334086e-05;-9.188049312419142e-05;-0.6548710396133077;-0.6047461598106731;1.0681428117254363;0.999987388670456;10.000342163119745;-0.6247679728351961;-0.6459310180801224;-0.6459309842523728;4.8544234836556205e-08;0.6047530479493392;0.6047207870548407;0.9999447146562629
83.77676;1.082802604469421;-9.955828642320277e-05;-9.188088903805969e-05;-0.6548710395329188;-0.6047461594547897;1.0681439604889396;0.9999852571113403;10.000347812462634;-0.6247679725863244;-0.6459310179770713;-0.6459309839079449;4.870676646745542e-08;0.6047520921258357;0.6047198683396915;0.9999450586339849
83.78676;1.0828019607088306;-9.955822144702754e-05;-9.18812818391913e-05;-0.6548710394681171;-0.6047461590998454;1.068145108086794;0.9999830959383217;10.00035371622398;-0.6247679723314142;-0.6459310178505102;-0.6459309835648099;4.8854081957751983e-08;0.6047511104126411;0.6047189220535093;0.9999454078007081
83.79676;1.0828013304666189;-9.955815021111655e-05;-9.188167210009957e-05;-0.6548710394190437;-0.6047461587476609;1.0681462485248479;0.999980911675564;10.000359916010325;-0.6247679720718976;-0.6459310177004037;-0.6459309832217157;4.898658086520318e-08;0.6047501089884525;0.6047179504478394;0.9999457599114653
83.80676;1.082800712046012;-9.955807299103395e-05;-9.188205997392841e-05;-0.6548710393856889;-0.6047461584002919;1.068147376394196;0.9999787096073562;10.000366442297778;-0.6247679718093655;-0.6459310175264932;-0.6459309828773837;4.910460401652982e-08;0.6047490925026621;0.6047169564915426;0.9999461127713031
83.81676;1.0828001033722245;-9.955799016258019e-05;-9.188244511172775e-05;-0.6548710393680478;-0.604746158059929;1.0681484871373004;0.999976494517702;10.000373314432755;-0.6247679715452397;-0.6459310173284816;-0.6459309825306581;4.920831725106976e-08;0.6047480639025574;0.6047159439392242;0.9999464636475675
83.82676;1.0827995017324503;-9.955790238657838e-05;-9.1882826647961e-05;-0.6548710393662932;-0.6047461577288069;1.0681495769499472;0.9999742714949712;10.000380540275371;-0.6247679712807878;-0.6459310171061154;-0.6459309821805481;4.9297700162865714e-08;0.6047470253861877;0.6047149173202908;0.9999468083458047
83.83676;1.0827989034386343;-9.955781051646762e-05;-9.188320343481168e-05;-0.6548710393808945;-0.6047461574091609;1.068150642418999;0.9999720451133153;10.00038811559728;-0.6247679710174634;-0.6459310168590444;-0.645930981826093;4.9372729089712764e-08;0.6047459792302663;0.604713881480872;0.9999471406298125
83.84676;1.0827983042072564;-9.955771534766784e-05;-9.188357426969362e-05;-0.6548710394126035;-0.6047461571030367;1.0681516807652234;0.9999698180587239;10.000396027141717;-0.6247679707571141;-0.6459310165868475;-0.6459309814663211;4.943353107151335e-08;0.6047449279110113;0.6047128411136867;0.9999474528110087
83.85676;1.0827976996810191;-9.955761751615291e-05;-9.188393786871416e-05;-0.6548710394623474;-0.6047461568120273;1.0681526907242385;0.9999675909443964;10.000404253891563;-0.6247679705018618;-0.6459310162892511;-0.6459309811004362;4.948030146796644e-08;0.6047438740338731;0.6047118009466428;0.9999477374449697
83.86676;1.0827970858052287;-9.955751750846819e-05;-9.188429285523051e-05;-0.6548710395310616;-0.6047461565373426;1.0681536730460275;0.9999653633014758;10.000412761966716;-0.6247679702538681;-0.6459310159661774;-0.6459309807278687;4.9513156610621034e-08;0.6047428203137329;0.6047107661498561;0.9999479886269571
83.87676;1.0827964596533255;-9.95574156642224e-05;-9.188463776837311e-05;-0.6548710396195692;-0.6047461562801131;1.0681546299352125;0.9999631348518271;10.000421503515122;-0.6247679700152842;-0.6459310156176541;-0.6459309803480154;4.953214607778533e-08;0.6047417693263584;0.6047097421796382;0.9999482023378362
83.88676;1.0827958203056234;-9.955731228541848e-05;-9.188497091423805e-05;-0.6548710397286336;-0.6047461560413947;1.0681555638434173;0.9999609060663627;10.000430424887272;-0.6247679697883197;-0.6459310152439124;-0.6459309799599298;4.9537197195079273e-08;0.6047407231979535;0.6047087344009074;0.9999483764993203
83.89676;1.0827951685530004;-9.955720775114e-05;-9.188529033615494e-05;-0.6548710398590737;-0.6047461558220466;1.0681564769233585;0.9999586778051479;10.000439476427973;-0.6247679695751504;-0.6459310148455583;-0.645930979562291;4.9527903683249244e-08;0.6047396837106684;0.604707748012139;0.9999485110782523
83.90676;1.082794505616374;-9.955710242975914e-05;-9.188559403407161e-05;-0.6548710400118305;-0.6047461556228502;1.0681573714537043;0.9999564507529631;10.000448617829493;-0.6247679693777218;-0.6459310144234917;-0.6459309791536936;4.9503554150151e-08;0.6047386527214228;0.6047067879686802;0.9999486078553774
83.91676;1.0827938323914248;-9.955699646824152e-05;-9.188588012340362e-05;-0.6548710401878819;-0.6047461554446278;1.0681582496051063;0.9999542250944085;10.000457820529796;-0.6247679691975464;-0.6459310139787738;-0.6459309787329734;4.9463495066356554e-08;0.6047376323498226;0.6047058590369426;0.9999486694151264
83.92676;1.0827931494883687;-9.955688959264154e-05;-9.188614683098855e-05;-0.6548710403879728;-0.6047461552881751;1.068159112020007;0.9999520003832107;10.000467067111446;-0.624767969035521;-0.6459310135126929;-0.6459309782994443;4.940743072624588e-08;0.6047366245136458;0.6047049661459921;0.9999486978165761
83.93676;1.0827924570848155;-9.95567810724945e-05;-9.188639249063291e-05;-0.6548710406124291;-0.6047461551541954;1.0681599569086353;0.9999497754871185;10.000476344272828;-0.6247679688919846;-0.6459310130267744;-0.6459309778530616;4.93354278129357e-08;0.6047356302894193;0.6047041143796664;0.9999486941941839
83.94676;1.0827917546896593;-9.955666994915433e-05;-9.188661553360435e-05;-0.6548710408612349;-0.604746155043279;1.068160780367546;0.9999475489445049;10.000485637793577;-0.6247679687669757;-0.6459310125226584;-0.6459309773942996;4.92478353620081e-08;0.6047346500006351;0.604703308561665;0.9999486598837592
83.95676;1.0827910416095186;-9.95565553134678e-05;-9.18868144703045e-05;-0.6548710411342271;-0.604746154955776;1.06816157691489;0.9999453197885777;10.000494935740049;-0.6247679686603721;-0.6459310120021753;-0.6459309769237986;4.9145314529877496e-08;0.6047336835915782;0.6047025532636632;0.9999485978300662
83.96676;1.0827903179126435;-9.955643638078004e-05;-9.188698801350022e-05;-0.6548710414312152;-0.6047461548917261;1.0681623400786882;0.9999430880493868;10.000504227928007;-0.6247679685719112;-0.64593101146753;-0.6459309764422672;4.90289084973218e-08;0.604732730638577;0.6047018533977229;0.9999485126775465
83.97676;1.082789585297345;-9.955631234711302e-05;-9.188713526051311e-05;-0.6548710417520031;-0.6047461548510082;1.0681630636845614;0.9999408548077383;10.000513500118341;-0.6247679685012438;-0.6459310109212476;-0.6459309759506441;4.8899980495153545e-08;0.6047317906379602;0.6047012144898419;0.9999484097985493
83.98676;1.0827888471447782;-9.9556182248677e-05;-9.188725571127152e-05;-0.6548710420962691;-0.6047461548335296;1.0681637430320283;0.9999386223572203;10.00052273647304;-0.6247679684479421;-0.6459310103659629;-0.6459309754500371;4.8760054034545774e-08;0.6047308635581856;0.60470064217033;0.9999482945297453
83.99676;1.0827881074232277;-9.955604510447181e-05;-9.188734920305975e-05;-0.6548710424633178;-0.6047461548393088;1.0681643748737029;0.9999363943674282;10.000531927358455;-0.6247679684114956;-0.6459310098041854;-0.6459309749413327;4.861076901393397e-08;0.6047299496237465;0.604700141545;0.9999481718179526
84.00676;1.0827873697208885;-9.955590029957724e-05;-9.18874159569408e-05;-0.6548710428520232;-0.6047461548682865;1.0681649571322207;0.9999341755389051;10.000541069259189;-0.624767968391571;-0.6459310092381053;-0.645930974425004;4.845380621703959e-08;0.6047290485746398;0.6046997167960017;0.9999480457059339
84.01676;1.0827866371860007;-9.95557478436736e-05;-9.188745663583152e-05;-0.6548710432610585;-0.6047461549199981;1.0681654891081498;0.9999319707764925;10.000550159033157;-0.6247679683884179;-0.6459310086695472;-0.6459309739014204;4.829072400955227e-08;0.6047281593317055;0.6046993707028853;0.9999479189549577
84.02676;1.0827859127458253;-9.955558824352066e-05;-9.188747216418019e-05;-0.6548710436890496;-0.6047461549936038;1.068165971192168;0.9999297844003192;10.000559194105147;-0.6247679684029289;-0.645931008099939;-0.6459309733711428;4.8122933742084866e-08;0.6047272799541455;0.6046991042844151;0.9999477932203619
84.03676;1.0827851993989794;-9.955542209980845e-05;-9.188746338123019e-05;-0.6548710441345424;-0.6047461550881372;1.068166404124976;0.9999276198705368;10.000568178297332;-0.6247679684363516;-0.6459310075301917;-0.6459309728349213;4.795166147540567e-08;0.6047264076067658;0.6046989168900618;0.999947669334426
84.04676;1.0827845001999983;-9.955524972278475e-05;-9.188743088849014e-05;-0.6548710445959737;-0.6047461552024871;1.0681667890710524;0.9999254801116876;10.000577121358697;-0.6247679684899733;-0.6459310069605751;-0.6459309722937261;4.7777850389608545e-08;0.6047255386329748;0.6046988064704926;0.9999475476482809
84.05676;1.0827838179047093;-9.955507102919189e-05;-9.188737515088887e-05;-0.6548710450716373;-0.6047461553352206;1.068167127958129;0.9999233678844723;10.000586031339894;-0.6247679685648626;-0.6459310063907043;-0.6459309717488437;4.7602201679518444e-08;0.6047246688494864;0.6046987698386026;0.9999474285873394
84.06676;1.0827831554007497;-9.955488576913098e-05;-9.188729651948576e-05;-0.6548710455596152;-0.6047461554845163;1.068167423065275;0.9999212856158801;10.000594910602677;-0.6247679686618146;-0.6459310058197513;-0.6459309712018048;4.7425156349240386e-08;0.6047237940560097;0.6046988030966349;0.9999473128975402
84.07676;1.0827825162507694;-9.955469376636379e-05;-9.188719504082249e-05;-0.6548710460578714;-0.6047461556483712;1.0681676764585923;0.9999192352770128;10.000603759431616;-0.6247679687815639;-0.6459310052467575;-0.6459309706541645;4.724672468259995e-08;0.6047229105391849;0.6046989023154082;0.9999472012406221
84.08676;1.0827819038627957;-9.955449495240632e-05;-9.188707030313465e-05;-0.6548710465645288;-0.6047461558249968;1.0681678897376168;0.9999172189411524;10.000612583033943;-0.6247679689248505;-0.6459310046707849;-0.6459309701071834;4.706648265902813e-08;0.6047220156426716;0.6046990642576092;0.9999470934902545
84.09676;1.0827813201962768;-9.955428931660861e-05;-9.188692152991265e-05;-0.6548710470779875;-0.604746156012882;1.0681680640630027;0.9999152388019998;10.00062139272457;-0.62476796909211;-0.6459310040908979;-0.6459309695614609;4.688371862621811e-08;0.6047211083783719;0.6046992865829707;0.9999469883892128
84.10676;1.0827807652548873;-9.955407678889106e-05;-9.188674783127234e-05;-0.6548710475967301;-0.6047461562105427;1.0681682001821904;0.9999132962013632;10.000630195861236;-0.6247679692832255;-0.6459310035060459;-0.6459309690168221;4.669749791431881e-08;0.6047201894402451;0.6046995673567042;0.9999468836403352
84.11676;1.0827802376154276;-9.955385710319148e-05;-9.188654841529756e-05;-0.6548710481189663;-0.604746156416493;1.0681682985819363;0.9999113914182305;10.000638984349747;-0.6247679694976983;-0.6459310029149878;-0.6459309684725654;4.6506775499632474e-08;0.6047192604324592;0.6046999046285848;0.9999467758425161
84.12676;1.0827797356086124;-9.955362985202411e-05;-9.188632264966943e-05;-0.6548710486424042;-0.6047461566293801;1.0681683605895413;0.9999095245351322;10.000647734007217;-0.6247679697349945;-0.6459310023165555;-0.645930967927774;4.631062148277334e-08;0.6047183230411071;0.6047002964761006;0.9999466603670168
84.13676;1.0827792581193045;-9.955339462097094e-05;-9.188607001724783e-05;-0.6548710491644378;-0.6047461568481338;1.0681683892415572;0.9999076958242085;10.000656411004757;-0.6247679699947779;-0.6459310017100306;-0.6459309673815702;4.610825467019329e-08;0.6047173788105824;0.6047007412677885;0.9999465317261441
84.14676;1.0827788048988505;-9.95531510465154e-05;-9.188579019212813e-05;-0.6548710496826478;-0.6047461570721275;1.0681683884357474;0.999905905214357;10.000664974252622;-0.624767970276989;-0.6459310010951405;-0.6459309668333332;4.589884262017995e-08;0.6047164293849339;0.6047012381344578;0.9999463841585767
84.15676;1.0827783768350823;-9.955289889548559e-05;-9.188548332628446e-05;-0.6548710501951622;-0.6047461573011462;1.0681683617874698;0.9999041520085057;10.000673371482868;-0.6247679705818684;-0.6459310004719472;-0.6459309662826925;4.568149048887372e-08;0.6047154767585001;0.6047017872150691;0.9999462122004382
84.16676;1.082777975675723;-9.955263807127417e-05;-9.188515035771083e-05;-0.6548710507006995;-0.6047461575351618;1.0681683122842347;0.9999024355104581;10.000681535736602;-0.6247679709100176;-0.6459309998409732;-0.6459309657292979;4.5455503257481284e-08;0.6047145233006264;0.604702389332354;0.9999460115891532
84.17676;1.0827776032879781;-9.95523684714225e-05;-9.1884793136238e-05;-0.6548710511985256;-0.6047461577741986;1.068168242126956;0.999900755757539;10.000689391071731;-0.6247679712624193;-0.6459309992033164;-0.645930965172776;4.522044864935937e-08;0.6047135716620362;0.6047030455942388;0.9999457800751467
84.18676;1.082777261556201;-9.9552089990827e-05;-9.188441426241394e-05;-0.6548710516884008;-0.6047461580183432;1.0681681529038043;0.9998991136929408;10.00069686261016;-0.6247679716403371;-0.6459309985606506;-0.645930964612952;4.4975857280786025e-08;0.6047126247460658;0.604703757077729;0.9999455175348867
84.19676;1.0827769526992572;-9.955180276680146e-05;-9.188401676497529e-05;-0.6548710521703726;-0.6047461582677538;1.068168046003188;0.9998975108348178;10.000703876661781;-0.6247679720450904;-0.6459309979151697;-0.6459309640500466;4.472096240973123e-08;0.604711685574488;0.6047045244412173;0.9999452256500482
84.20676;1.0827766786991466;-9.955150732448358e-05;-9.188360382997073e-05;-0.6548710526445807;-0.6047461585226038;1.0681679223654332;0.9998959487071981;10.000710358870018;-0.6247679724778571;-0.645930997269317;-0.645930963484772;4.44547623906192e-08;0.6047107573127483;0.6047053476598468;0.9999449072147322
84.21676;1.0827764402076827;-9.955120440211272e-05;-9.188317865075797e-05;-0.6548710531112744;-0.6047461587828827;1.068167782064481;0.9998944285909734;10.000716242249974;-0.6247679729397082;-0.6459309966254091;-0.6459309629182111;4.417631982830271e-08;0.6047098437249323;0.604706226031215;0.9999445651656471
84.22676;1.082776236943265;-9.955089457063604e-05;-9.188274446476727e-05;-0.654871053570852;-0.6047461590481303;1.0681676247556164;0.9998929518761649;10.000721472279425;-0.6247679734316296;-0.645930995985514;-0.6459309623514428;4.388496395389961e-08;0.6047089491561051;0.6047071583406612;0.9999442020962094
84.23676;1.0827760696980449;-9.955057789769922e-05;-9.18823046398874e-05;-0.6548710540238203;-0.6047461593174193;1.0681674503053153;0.9998915208489446;10.000726004651554;-0.6247679739542519;-0.6459309953515703;-0.6459309617852712;4.358019524447337e-08;0.6047080776433863;0.6047081428663276;0.9999438202339673
84.24676;1.082775941631287;-9.955025390256398e-05;-9.188186252727105e-05;-0.6548710544708027;-0.6047461595896345;1.0681672585650943;0.9998901393460353;10.000729805318166;-0.6247679745076098;-0.6459309947255256;-0.6459309612201718;4.3261679254658074e-08;0.6047072322536009;0.6047091770406214;0.9999434212056042
84.25676;1.0827758576517386;-9.954992182526417e-05;-9.18814212139654e-05;-0.6548710549124338;-0.604746159863768;1.0681670487196633;0.9998888124687892;10.000732850753609;-0.6247679750912314;-0.6459309941094392;-0.6459309606563398;4.2929534297784145e-08;0.6047064154169635;0.6047102572032144;0.9999430060511465
84.26676;1.0827758226054813;-9.954958099698025e-05;-9.188098342625874e-05;-0.6548710553491522;-0.6047461601389162;1.06816681896507;0.9998875455873578;10.000735128327513;-0.6247679757043176;-0.645930993505483;-0.6459309600939545;4.258435729996899e-08;0.6047056297038057;0.6047113789138849;0.9999425761139432
84.27676;1.082775839407192;-9.954923111499103e-05;-9.188055151357108e-05;-0.654871055781199;-0.6047461604139913;1.0681665667219076;0.9998863433350791;10.000736640463014;-0.6247679763457644;-0.6459309929157974;-0.64593095953358;4.222675763314327e-08;0.6047048783053794;0.6047125376096008;0.9999421339762303
84.28676;1.0827759084114097;-9.954887226817857e-05;-9.18801274762399e-05;-0.6548710562085661;-0.6047461606875727;1.068166289430736;0.9998852088218292;10.00073740630814;-0.6247679770141127;-0.6459309923422863;-0.6459309589764776;4.185699851128185e-08;0.6047041650604167;0.6047137290798023;0.9999416835120283
84.29676;1.0827760286162529;-9.954850468803976e-05;-9.187971309062796e-05;-0.654871056630712;-0.6047461609580448;1.0681659857127017;0.9998841435394521;10.000737456667066;-0.6247679777076045;-0.6459309917864967;-0.6459309584246814;4.1475017821435236e-08;0.6047034940062913;0.6047149494197338;0.9999412288082534
84.30676;1.0827761993643523;-9.954812851324994e-05;-9.187930996858741e-05;-0.6548710570465401;-0.6047461612237814;1.0681656557964003;0.9998831481745647;10.000736827526511;-0.6247679784243992;-0.6459309912496258;-0.645930957880679;4.108041136287761e-08;0.6047028687735526;0.6047161946574563;0.9999407724372356
84.31676;1.0827764208453234;-9.954774384833064e-05;-9.187891949410846e-05;-0.6548710574547353;-0.6047461614834141;1.06816530049671;0.9998822233159008;10.000735556405902;-0.6247679791628261;-0.6459309907325664;-0.6459309573469284;4.067238470317493e-08;0.6047022923008734;0.6047174604413927;0.9999403146718463
84.32676;1.0827766938937677;-9.954735089090378e-05;-9.187854288013363e-05;-0.6548710578539575;-0.6047461617361735;1.068164920563015;0.999881369047402;10.000733677863241;-0.624767979921458;-0.6459309902358599;-0.6459309568255728;4.025004912862737e-08;0.6047017667269862;0.604718741836585;0.9999398543748989
84.33676;1.0827770203129419;-9.954694986959787e-05;-9.187818138444738e-05;-0.6548710582427981;-0.6047461619820115;1.0681645174867835;0.9998805843734982;10.000731217966514;-0.6247679806989513;-0.6459309897595907;-0.6459309563182185;3.9812784416450595e-08;0.6047012933790991;0.6047200334328618;0.9999393906731795
84.34676;1.0827774032536575;-9.954654112497137e-05;-9.187783643877958e-05;-0.6548710586197237;-0.6047461622214425;1.068164093993749;0.999879867994696;10.000728196209208;-0.6247679814939007;-0.6459309893035375;-0.6459309558256775;3.936012359176066e-08;0.6047008729738942;0.6047213298875613;0.9999389241324658
84.35676;1.0827778469124292;-9.954612542468217e-05;-9.187750947680516e-05;-0.6548710589829853;-0.6047461624551135;1.0681636536306396;0.9998792200431148;10.000724632420544;-0.6247679823047902;-0.645930988867708;-0.6459309553480952;3.8891399047226e-08;0.6047005057367426;0.6047226264008881;0.9999384565333844
84.36676;1.082778356463472;-9.954570401307696e-05;-9.187720158135868e-05;-0.6548710593305451;-0.6047461626832424;1.0681632003333832;0.9998786432014837;10.000720548018137;-0.6247679831299098;-0.6459309884527673;-0.6459309548856383;3.840571842940259e-08;0.604700191384251;0.604723918808935;0.9999379898125219
84.37676;1.0827789388395734;-9.954527819841534e-05;-9.187691335779104e-05;-0.6548710596601176;-0.6047461629054939;1.0681627381487628;0.99987814224513;10.00071596457364;-0.6247679839673286;-0.6459309880598869;-0.6459309544389873;3.790207489559021e-08;0.6046999293274887;0.6047252035197592;0.9999375253182379
84.38676;1.0827796030441585;-9.954484880014999e-05;-9.187664511479738e-05;-0.6548710599692346;-0.604746163121534;1.0681622707447191;0.9998777225288645;10.0007109032079;-0.6247679848149944;-0.6459309876901868;-0.6459309540090614;3.7379207532202384e-08;0.6046997191707197;0.6047264773470331;0.9999370635266835
84.39676;1.082780359366763;-9.954441595244426e-05;-9.187639709179915e-05;-0.6548710602554152;-0.6047461633315102;1.0681618004937414;0.9998773886683633;10.000705381707972;-0.6247679856708316;-0.645930987344228;-0.6459309535964858;3.683549610357431e-08;0.6046995610434459;0.604727736943223;0.9999366039604459
84.40676;1.0827812182845171;-9.954397932326623e-05;-9.187616954840747e-05;-0.654871060516391;-0.6047461635357924;1.0681613277221622;0.9998771437951314;10.000699415250365;-0.6247679865327368;-0.6459309870218459;-0.6459309532014675;3.626923758878566e-08;0.6046994554046634;0.6047289780353213;0.9999361452554719
84.41676;1.0827821891999514;-9.954353827219788e-05;-9.18759626533413e-05;-0.6548710607502154;-0.6047461637344531;1.0681608506417377;0.9998769894191063;10.000693023154072;-0.624767987398495;-0.6459309867222988;-0.6459309528241428;3.5679163695251876e-08;0.6046994027691697;0.6047301954692408;0.9999356853372507
84.42676;1.0827832790322989;-9.954309184153953e-05;-9.18757763470535e-05;-0.6548710609554497;-0.6047461639271238;1.0681603660547554;0.9998769263468106;10.000686233633049;-0.6247679882658093;-0.6459309864444542;-0.6459309524649594;3.5064805282383444e-08;0.6046994037621424;0.6047313842576649;0.9999352217919434
84.43676;1.082784491530104;-9.9542638872547e-05;-9.187561042639548e-05;-0.6548710611314076;-0.6047461641131482;1.0681598707123825;0.9998769561957522;10.000679082698804;-0.6247679891324707;-0.6459309861869383;-0.645930952124673;3.4426479154467215e-08;0.6046994590816855;0.6047325404194089;0.9999347526250779
84.44676;1.0827858276521891;-9.954217827847326e-05;-9.187546469042969e-05;-0.6548710612781157;-0.6047461642917811;1.0681593623762027;0.99987708202673;10.00067160665939;-0.6247679899963895;-0.6459309859482936;-0.6459309518040434;3.3765122009149985e-08;0.604699569067381;0.6047336610445054;0.9999342768591984
84.45676;1.0827872862791006;-9.954170928067193e-05;-9.187533893172402e-05;-0.6548710613960496;-0.6047461644623802;1.0681588401310156;0.9998773075115006;10.000663833915874;-0.6247679908554504;-0.6459309857269311;-0.6459309515035319;3.308214692793921e-08;0.6046997332783781;0.604734744262127;0.9999337942368091
84.46676;1.0827888649316688;-9.954123147930668e-05;-9.187523295984813e-05;-0.6548710614859634;-0.6047461646245359;1.0681583044909249;0.9998776355569811;10.00065578807477;-0.6247679917075789;-0.6459309855209494;-0.6459309512230333;3.237918574065268e-08;0.6046999504918729;0.6047357893357173;0.9999333047832301
84.47676;1.0827905603101633;-9.954074479703542e-05;-9.187514667105891e-05;-0.6548710615488684;-0.604746164778102;1.0681577570254996;0.9998780674887582;10.000647497590444;-0.624767992551014;-0.6459309853282211;-0.6459309509618093;3.1657889023161215e-08;0.6047002190390861;0.6047367965476294;0.9999328090163002
84.48676;1.0827923681538487;-9.954024934804027e-05;-9.187507996834924e-05;-0.6548710615860638;-0.6047461649231998;1.06815719893642;0.9998786028738124;10.000638994970327;-0.6247679933844213;-0.6459309851467154;-0.6459309507187365;3.091991544563411e-08;0.6047005372921171;0.6047377668998793;0.9999323080258327
84.49676;1.0827942831898827;-9.953974532348207e-05;-9.187503267192237e-05;-0.6548710615992311;-0.6047461650600572;1.0681566297955392;0.9998792397109751;10.000630306379927;-0.6247679942067988;-0.6459309849747581;-0.6459309504924049;3.01668290426935e-08;0.6047009041066561;0.6047387016933236;0.9999318032083635
84.50676;1.0827963001156589;-9.953923300467413e-05;-9.187500451346874e-05;-0.6548710615905381;-0.6047461651886826;1.0681560479305199;0.999879975060154;10.000621444777058;-0.6247679950173787;-0.6459309848111974;-0.6459309502809731;2.9399932897387547e-08;0.6047013187539084;0.604739602088375;0.9999312964486149
84.51676;1.082798414678931;-9.953871282874195e-05;-9.187499509753098e-05;-0.6548710615625254;-0.6047461653088436;1.068155451563117;0.9998808056076758;10.000612412319;-0.6247679958156144;-0.6459309846554389;-0.6459309500822479;2.862025486367783e-08;0.6047017805173922;0.6047404689881513;0.9999307903485695
84.52676;1.0828006240250223;-9.953818539716802e-05;-9.187500386563646e-05;-0.6548710615177689;-0.6047461654203076;1.0681548392579587;0.9998817276131234;10.000603206899141;-0.6247679966011881;-0.6459309845072211;-0.6459309498939371;2.7828620403342328e-08;0.6047022887528437;0.604741303158319;0.99993028805304
84.53676;1.0828029267209212;-9.953765135764442e-05;-9.187503013649153e-05;-0.6548710614586563;-0.6047461655228533;1.0681542095980512;0.9998827364817874;10.000593822563976;-0.6247679973739804;-0.6459309843662873;-0.645930949713883;2.702574207733559e-08;0.6047028431964644;0.6047421052893639;0.9999297932902431
84.54676;1.0828053224822067;-9.953711130943039e-05;-9.18750731228214e-05;-0.6548710613874125;-0.604746165616148;1.068153560524325;0.9998838265470593;10.000584244297952;-0.6247679981339013;-0.6459309842322211;-0.6459309495402432;2.6212294896419496e-08;0.6047034438038515;0.6047428760867658;0.9999293104582402
84.55676;1.082807811377397;-9.953656599557997e-05;-9.187513188276546e-05;-0.6548710613061784;-0.6047461656997161;1.0681528891873304;0.9998849918352914;10.000574443991411;-0.6247679988806549;-0.6459309841044905;-0.6459309493713569;2.538893525047946e-08;0.6047040904076482;0.6047436164218073;0.9999288443348222
84.56676;1.0828103928804447;-9.953601653538281e-05;-9.187520544593318e-05;-0.6548710612170201;-0.6047461657728883;1.0681521929223003;0.9998862278018636;10.000564380531767;-0.6247679996137652;-0.6459309839825621;-0.6459309492054388;2.4556306940946736e-08;0.6047047827314033;0.6047443274233731;0.9999283995468184
84.57676;1.082813065357313;-9.953546434812373e-05;-9.187529301233913e-05;-0.6548710611218215;-0.6047461658347794;1.0681514707120794;0.999887532841713;10.000554009923079;-0.6247680003327836;-0.6459309838659169;-0.6459309490405754;2.3715134169331588e-08;0.6047055204884545;0.6047450105822637;0.9999279798425253
84.58676;1.0828158259586775;-9.953491096247453e-05;-9.18753938064504e-05;-0.6548710610220775;-0.6047461658843667;1.0681507238418333;0.999888908647774;10.000543299688305;-0.6247680010373742;-0.6459309837539466;-0.6459309488748692;2.286643491319663e-08;0.604706303206145;0.6047456677151667;0.9999275877160912
84.59676;1.082818670857662;-9.95343579313674e-05;-9.18755067579549e-05;-0.6548710609187884;-0.6047461659205883;1.0681499551686897;0.99989035949341;10.000532230852984;-0.6247680017272905;-0.645930983645951;-0.6459309487064904;2.2011614888236704e-08;0.6047071300009922;0.6047463005234964;0.9999272246676691
84.60676;1.0828215963608805;-9.953380678741137e-05;-9.18756303934433e-05;-0.6548710608125469;-0.6047461659425026;1.0681491681469055;0.9998918909867638;10.000520790043778;-0.6247680024023997;-0.6459309835413182;-0.6459309485337905;2.1152297029445547e-08;0.6047079996199403;0.6047469102209406;0.9999268915170794
84.61676;1.082824600178889;-9.953325909693137e-05;-9.187576302600051e-05;-0.6548710607036093;-0.6047461659494435;1.0681483666690292;0.999893508740551;10.000508966293387;-0.6247680030627774;-0.6459309834396679;-0.6459309483554804;2.029017032976424e-08;0.6047089107010906;0.6047474975506079;0.9999265885805978
84.62676;1.082827681353181;-9.953271663115137e-05;-9.1875903028273e-05;-0.6548710605918425;-0.6047461659409802;1.0681475552255348;0.9998952174543796;10.000496754434842;-0.6247680037086857;-0.6459309833407857;-0.645930948170695;1.94270030523248e-08;0.6047098619493025;0.6047480627049533;0.9999263160144397
84.63676;1.082830839365792;-9.953218138880546e-05;-9.187604880478775e-05;-0.6548710604766741;-0.6047461659168809;1.0681467392626598;0.9998970210844924;10.000484157674881;-0.6247680043404086;-0.645930983244436;-0.6459309479789935;1.8564662916123492e-08;0.6047108520037341;0.6047486053703445;0.9999260744674922
84.64676;1.0828340733641597;-9.953165536788082e-05;-9.187619865183527e-05;-0.6548710603572763;-0.6047461658773171;1.0681459252989052;0.9998989237708348;10.000471186425298;-0.6247680049581936;-0.6459309831503145;-0.6459309477803468;1.7705071179905396e-08;0.6047118791541998;0.604749125519644;0.9999258654116756
84.65676;1.0828373811972598;-9.95311403259958e-05;-9.18763508833967e-05;-0.6548710602328865;-0.6047461658230567;1.0681451195883038;0.9999009302899003;10.000457855239908;-0.6247680055621986;-0.6459309830580813;-0.6459309475749633;1.6850073323133274e-08;0.6047129411832386;0.6047496241209908;0.9999256903623893
84.66676;1.082840759205358;-9.953063766395407e-05;-9.187650402974882e-05;-0.6548710601027957;-0.6047461657554284;1.0681443264324568;0.9999030461590276;10.000444178350811;-0.6247680061522837;-0.6459309829672862;-0.6459309473630037;1.6001303910347488e-08;0.6047140353455913;0.6047501027367274;0.9999255496485455
84.67676;1.0828442035125276;-9.953014834825663e-05;-9.187665695818699e-05;-0.6548710599660704;-0.604746165676245;1.068143547897423;0.9999052778746801;10.000430167232613;-0.6247680067279426;-0.6459309828774;-0.6459309471445753;1.51603173885634e-08;0.6047151585848908;0.604750562742306;0.9999254423463152
84.68676;1.0828477110127563;-9.952967290572744e-05;-9.18768090869695e-05;-0.6548710598216021;-0.6047461655877053;1.0681427843138218;0.9999076323083064;10.000415835314836;-0.6247680072883389;-0.6459309827879923;-0.6459309469199958;1.432891365139657e-08;0.6047163081746123;0.6047510050351358;0.9999253674131948
84.69676;1.0828512786967004;-9.952921147404372e-05;-9.187696067281773e-05;-0.6548710596685181;-0.6047461654920963;1.0681420345521442;0.9999101155139561;10.000401202832753;-0.6247680078322071;-0.6459309826987544;-0.6459309466898386;1.3509153078121883e-08;0.6047174823977052;0.6047514299208774;0.9999253240320614
84.70676;1.0828549022877476;-9.952876380679388e-05;-9.187711278033829e-05;-0.6548710595063832;-0.6047461653914942;1.0681412963948256;0.9999127322003034;10.00038629409946;-0.6247680083579066;-0.6459309826094092;-0.6459309464547633;1.2702972375946596e-08;0.6047186805521303;0.6047518369850068;0.9999253108624505
84.71676;1.0828585757794411;-9.952832935939413e-05;-9.187726681870296e-05;-0.6548710593350358;-0.6047461652876341;1.0681405675786213;0.9999154851519675;10.000371134478614;-0.6247680088636961;-0.6459309825196733;-0.6459309462154204;1.1911831497385021e-08;0.6047199023349579;0.604752225181042;0.9999253260631082
84.72676;1.082862291968805;-9.952790745383688e-05;-9.187742424936619e-05;-0.6548710591544347;-0.6047461651818;1.0681398467998413;0.9999183745204451;10.000355752275377;-0.6247680093479381;-0.645930982429159;-0.6459309459724637;1.1136662333708317e-08;0.6047211474157903;0.6047525932811517;0.999925368064875
84.73676;1.0828660429815882;-9.95274973561037e-05;-9.187758666127601e-05;-0.6548710589645672;-0.6047461650747624;1.0681391333367916;0.9999213983838331;10.000340183174348;-0.6247680098092883;-0.6459309823371608;-0.6459309457266359;1.0378015866121829e-08;0.6047224154158356;0.6047529406519465;0.9999254358374617
84.74676;1.0828698207995766;-9.952709834906867e-05;-9.187775561685709e-05;-0.6548710587653227;-0.6047461649668662;1.068138425926043;0.9999245538695153;10.000324472191018;-0.6247680102467692;-0.6459309822425137;-0.6459309454787604;9.636139183530317e-09;0.6047237058080963;0.6047532677774664;0.999925528548087
84.75676;1.0828736183001717;-9.952670986217636e-05;-9.187793232810076e-05;-0.6548710585565612;-0.6047461648581435;1.0681377229507525;0.9999278376331999;10.000308667377197;-0.6247680106595066;-0.6459309821437607;-0.6459309452295325;8.910932516775796e-09;0.6047250177833485;0.6047535760457428;0.9999256448511852
84.76676;1.0828774299843267;-9.952633151296905e-05;-9.187811767650515e-05;-0.6548710583383427;-0.6047461647483549;1.068137023969962;0.9999312458486234;10.000292813069471;-0.6247680110465484;-0.6459309820394511;-0.6459309449793139;8.20201312487524e-09;0.6047263504543577;0.6047538671930155;0.9999257823705912
84.77676;1.0828812515170667;-9.952596300635954e-05;-9.18783122364708e-05;-0.6548710581109468;-0.6047461646370355;1.0681363306946718;0.9999347736218918;10.000276952111294;-0.6247680114070404;-0.645930981928198;-0.6459309447281125;7.508874205954947e-09;0.604727703186425;0.6047541429068432;0.9999259380744525
84.78676;1.0828850787353976;-9.952560401793042e-05;-9.187851597254199e-05;-0.6548710578746392;-0.604746164523619;1.0681356462993783;0.9999384147736186;10.000261128919757;-0.6247680117402309;-0.645930981808636;-0.6459309444757058;6.830900161663512e-09;0.6047290755278119;0.6047544047080312;0.9999261091245618
84.79676;1.0828889067448497;-9.952525419959961e-05;-9.187872811540293e-05;-0.6548710576294154;-0.6047461644076073;1.068134973519356;0.9999421627724895;10.000245389505512;-0.6247680120452961;-0.6459309816795508;-0.6459309442218607;6.1672588056192775e-09;0.6047304666834057;0.6047546541070677;0.9999262930971781
84.80676;1.0828927294514994;-9.952491327130968e-05;-9.187894749649892e-05;-0.6548710573748241;-0.6047461642886447;1.068134313250436;0.9999460111346251;10.00022978469189;-0.6247680123216067;-0.645930981539965;-0.645930943966564;5.516891255217049e-09;0.6047318752574516;0.6047548927775181;0.9999264870290682
84.81676;1.0828965399913388;-9.95245810333878e-05;-9.187917305280603e-05;-0.6548710571099275;-0.6047461641664237;1.068133664610652;0.9999499527367866;10.000214368131886;-0.6247680125691347;-0.6459309813889829;-0.6459309437100462;4.878690904797671e-09;0.6047332995755904;0.6047551224359231;0.9999266864339799
84.82676;1.0829003316367805;-9.952425731288778e-05;-9.187940420603662e-05;-0.6548710568335226;-0.6047461640407332;1.0681330256110528;0.9999539794836348;10.000199187255207;-0.6247680127883636;-0.6459309812256535;-0.6459309434527167;4.2517868575936095e-09;0.6047347379612485;0.6047553444371577;0.9999268860938028
84.83676;1.08290409822967;-9.952394195078017e-05;-9.187964085207885e-05;-0.6548710565445187;-0.6047461639118259;1.0681323939888931;0.9999580827897733;10.000184283845483;-0.624768012980025;-0.6459309810490462;-0.6459309431952898;3.6357133039744563e-09;0.6047361888622423;0.6047555593460848;0.9999270818259077
84.84676;1.0829078336550282;-9.952363475402898e-05;-9.187988300718727e-05;-0.6548710562421366;-0.6047461637806193;1.068131767658517;0.9999622543303449;10.000169700014728;-0.6247680131450166;-0.6459309808583521;-0.645930942938978;3.030212813645654e-09;0.6047376509149166;0.604755766827692;0.9999272712807611
84.85676;1.0829115312252942;-9.952333539950106e-05;-9.188013061182934e-05;-0.6548710559258537;-0.6047461636484268;1.0681311442275117;0.999966486370926;10.000155477348425;-0.6247680132843936;-0.6459309806528747;-0.6459309426854507;2.434909260146315e-09;0.6047391225945519;0.6047559659658839;0.9999274540302325
84.86676;1.082915183950657;-9.952304337510506e-05;-9.188038356823141e-05;-0.6548710555953722;-0.6047461635165743;1.0681305209195866;0.9999707714026769;10.000141655085422;-0.6247680133995442;-0.6459309804319258;-0.6459309424363975;1.849384053686307e-09;0.60474060179408;0.6047561557035074;0.9999276314550624
84.87676;1.0829187850012314;-9.95227579810372e-05;-9.188064155382669e-05;-0.6548710552507417;-0.6047461633862762;1.0681298955696785;0.9999751015823989;10.000128270479982;-0.6247680134925216;-0.6459309801947738;-0.6459309421929542;1.2734763250902976e-09;0.6047420857895895;0.6047563350437458;0.9999278059473445
84.88676;1.0829223280502382;-9.952247848408487e-05;-9.188090377139292e-05;-0.6548710548924043;-0.604746163258826;1.068129267427075;0.9999794685017226;10.000115361367607;-0.624768013566065;-0.6459309799407925;-0.6459309419555642;7.072868786188835e-10;0.6047435713268027;0.6047565029144585;0.9999279796465916
84.89676;1.0829258082659647;-9.952220441441445e-05;-9.188116919859288e-05;-0.6548710545209798;-0.6047461631359207;1.0681286368393612;0.9999838633011134;10.000102970943384;-0.6247680136231508;-0.6459309796696231;-0.6459309417243242;1.5100795467794694e-10;0.6047450547276934;0.604756657840934;0.9999281534774054
84.90676;1.0829292232076262;-9.952193574162587e-05;-9.188143712271165e-05;-0.6548710541369537;-0.6047461630197349;1.0681280038918421;0.9999882772368845;10.000091148276661;-0.6247680136664823;-0.6459309793812449;-0.6459309414993101;-3.9519018852192417e-10;0.6047465320394362;0.6047567978596954;0.9999283272260829
84.91676;1.0829325723798684;-9.95216726932766e-05;-9.188170737855838e-05;-0.6548710537405522;-0.6047461629126165;1.0681273671584532;0.9999927023631577;10.000079942402296;-0.62476801369841;-0.6459309790760575;-0.6459309412807217;-9.314107162532334e-10;0.6047479991387814;0.6047569208654348;0.9999285006649843
84.92676;1.0829358562889262;-9.952141538411848e-05;-9.188198019976494e-05;-0.654871053331878;-0.6047461628168325;1.0681267239948888;0.9999971313617668;10.000069393174366;-0.624768013721179;-0.6459309787548129;-0.6459309410689905;-1.4583258247445393e-09;0.6047494519605572;0.6047570249511808;0.9999286745481557
84.93676;1.082939075853892;-9.952116375125776e-05;-9.18822558998363e-05;-0.6548710529110707;-0.6047461627345834;1.0681260720411048;1.0000015571733802;10.000059522619347;-0.624768013736904;-0.6459309784184406;-0.6459309408647476;-1.977108070036346e-09;0.604750886792692;0.6047571085190099;0.9999288508570444
84.94676;1.0829422315620494;-9.952091785918847e-05;-9.188253466855277e-05;-0.6548710524783362;-0.6047461626678844;1.0681254100148172;1.0000059733727589;10.00005033047778;-0.6247680137472323;-0.6459309780680885;-0.645930940668679;-2.489136966051006e-09;0.6047523003232734;0.6047571704443663;0.9999290327957495
84.95676;1.0829453227592285;-9.952067815699457e-05;-9.188281667893934e-05;-0.6548710520340102;-0.6047461626181978;1.0681247371288471;1.000010374285433;10.000041798498078;-0.6247680137531797;-0.6459309777052916;-0.6459309404816264;-2.9959687502931784e-09;0.6047536895020423;0.6047572101862331;0.9999292247564285
84.96676;1.0829483480520314;-9.952044546317933e-05;-9.188310226067779e-05;-0.654871051578682;-0.6047461625862869;1.0681240526589155;1.0000147545508002;10.000033904646973;-0.6247680137552264;-0.6459309773320149;-0.6459309403047927;-3.499502833242198e-09;0.6047550514632287;0.6047572275298363;0.9999294318399092
84.97676;1.082951306001216;-9.952022070966704e-05;-9.188339186889435e-05;-0.6548710511131698;-0.6047461625725259;1.0681233561838714;1.0000191090393709;10.000026635917534;-0.6247680137535375;-0.6459309769505389;-0.6459309401396273;-4.001917143333609e-09;0.6047563836447853;0.6047572222448546;0.9999296587583584
84.98676;1.0829541948997072;-9.952000465363815e-05;-9.188368595083788e-05;-0.6548710506383361;-0.6047461625772272;1.0681226474449819;1.0000234328157611;10.000019991028912;-0.6247680137483164;-0.6459309765632978;-0.6459309399875584;-4.505337208696155e-09;0.6047576841315457;0.6047571938062639;0.9999299085854255
