time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.99676;1.0829570120582144;-9.951979787211814e-05;-9.188398473186539e-05;-0.6548710501549241;-0.6047461626006256;1.0681219261000523;1.0000277203834353;10.00001397541438;-0.6247680137401054;-0.645930976172778;-0.6459309398498869;-5.011480609403406e-09;0.6047589519300736;0.6047571410263016;0.9999301819636812
85.00676;1.0829597537899218;-9.951960098758414e-05;-9.1884287995838e-05;-0.6548710496635791;-0.6047461626427761;1.068121191863342;1.0000319646930713;10.000008592077679;-0.6247680137298571;-0.6459309757814373;-0.6459309397277471;-5.521524735970675e-09;0.6047601868460598;0.6047570619428912;0.9999304771090262
85.01676;1.0829624162884923;-9.95194147105256e-05;-9.188459519228373e-05;-0.6548710491650671;-0.604746162703617;1.0681204446261643;1.0000361571438925;10.000003834138997;-0.6247680137188925;-0.6459309753917001;-0.6459309396220637;-6.036321854229783e-09;0.6047613891372737;0.60475695421336;0.9999307902962806
85.02676;1.0829649963405397;-9.95192396179517e-05;-9.188490580373045e-05;-0.6548710486604276;-0.6047461627830976;1.0681196846688372;1.0000402890722342;9.99999968133553;-0.6247680137086763;-0.6459309750061031;-0.6459309395335381;-6.556707525025547e-09;0.6047625591618889;0.6047568156483875;0.9999311163145341
85.03676;1.0829674910255505;-9.951907599988723e-05;-9.188521955380917e-05;-0.6548710481507938;-0.6047461628812489;1.068118912981998;1.0000443533209251;9.999996100525593;-0.624768013700344;-0.6459309746273595;-0.6459309394626211;-7.083520246617347e-09;0.6047636970090329;0.6047566444589798;0.999931449221451
85.04676;1.0829698970410013;-9.951892392881283e-05;-9.188553634085445e-05;-0.6548710476370562;-0.6047461629980914;1.068118131727832;1.0000483441179444;9.99999305032009;-0.6247680136944228;-0.6459309742581779;-0.6459309394096127;-7.61726342220676e-09;0.6047648024592288;0.6047564392079903;0.9999317839243596
85.05676;1.082972211131935;-9.951878347397926e-05;-9.188585608446865e-05;-0.6548710471197319;-0.6047461631333844;1.0681173448428227;1.0000522559479121;9.999990484244083;-0.6247680136909786;-0.6459309739009201;-0.6459309393749084;-8.157810693032286e-09;0.6047658753585295;0.6047561986522425;0.9999321177043592
85.06676;1.0829744313833058;-9.951865504867422e-05;-9.188617862944284e-05;-0.6548710465991132;-0.6047461632864768;1.068116557895657;1.0000560831056722;9.999988352502045;-0.6247680136898353;-0.6459309735572681;-0.6459309393590552;-8.704573524728424e-09;0.6047669158185653;0.6047559217140732;0.9999324500353339
85.07676;1.082976557250467;-9.951853968861546e-05;-9.188650367040383e-05;-0.6548710460755135;-0.6047461634563686;1.0681157768533383;1.0000598198206765;9.99998660436107;-0.6247680136906325;-0.6459309732281817;-0.6459309393625281;-9.256893167721545e-09;0.6047679241522842;0.6047556078487301;0.9999327810168279
85.08676;1.0829785880884701;-9.951843889598323e-05;-9.188683064853405e-05;-0.6548710455494375;-0.6047461636418805;1.06811500663441;1.0000634600474805;9.99998518976515;-0.6247680136928763;-0.6459309729141786;-0.6459309393855367;-9.81419408800745e-09;0.6047689007960729;0.6047552573285206;0.9999331103507382
85.09676;1.0829805222314692;-9.951835417595166e-05;-9.188715877602263e-05;-0.6548710450215331;-0.6047461638418316;1.0681142502886651;1.0000669969516673;9.999984062075262;-0.6247680136961143;-0.6459309726155547;-0.6459309394279932;-1.0375904178014599e-08;0.6047698461871961;0.6047548709934485;0.9999334373615083
85.10676;1.0829823574547104;-9.951828665658874e-05;-9.188748736335449e-05;-0.6548710444923388;-0.6047461640552045;1.0681135085925655;1.0000704228497912;9.999983182122248;-0.6247680137000879;-0.6459309723322958;-0.645930939489615;-1.094128611540271e-08;0.6047707608333032;0.6047544500227412;0.9999337612225981
85.11676;1.08298409179248;-9.951823696917688e-05;-9.188781621123372e-05;-0.6548710439620739;-0.604746164281366;1.0681127797696621;1.0000737296997881;9.999982522578192;-0.624768013704728;-0.6459309720639759;-0.6459309395701023;-1.150928059836264e-08;0.604771645867211;0.6047539959121374;0.9999340813372072
85.12676;1.0829857237920266;-9.951820535279634e-05;-9.188814560115994e-05;-0.6548710434306539;-0.6047461645202297;1.068112059935532;1.0000769092544097;9.999982068040737;-0.6247680137100416;-0.6459309718099228;-0.6459309396691632;-1.2078537824625427e-08;0.6047725034174851;0.6047535103497945;0.9999343980612273
85.13676;1.082987252596605;-9.951819167003308e-05;-9.188847586397373e-05;-0.6548710428978958;-0.6047461647720743;1.0681113442663248;1.00007995303719;9.999981809224808;-0.624768013715953;-0.6459309715693687;-0.6459309397862343;-1.2647588228507817e-08;0.6047733359287341;0.6047529950530479;0.999934712613814
85.14676;1.0829886784251128;-9.951819522114721e-05;-9.188880703608995e-05;-0.6548710423637851;-0.6047461650371175;1.0681106278450552;1.0000828529760357;9.999981740135079;-0.6247680137222464;-0.6459309713414141;-0.6459309399200749;-1.3215027630686702e-08;0.6047741449822539;0.6047524516591068;0.9999350257972475
85.15676;1.0829900027407986;-9.951821465992961e-05;-9.188913891967158e-05;-0.6548710418288167;-0.6047461653152837;1.068109905455807;1.0000856019780764;9.99998186050473;-0.6247680137286878;-0.645930971124978;-0.6459309400685558;-1.3779674806775053e-08;0.6047749306965862;0.6047518817364426;0.9999353373444687
85.16676;1.0829912278570029;-9.951824817622717e-05;-9.188947127982703e-05;-0.6548710412942791;-0.6047461656062348;1.0681091710542348;1.000088193822599;9.999982179464343;-0.6247680137350475;-0.6459309709187877;-0.6459309402288704;-1.434055831498151e-08;0.6047756919108312;0.6047512868987154;0.9999356465011378
85.17676;1.0829923568395476;-9.951829388834474e-05;-9.188980397357554e-05;-0.6548710407620907;-0.6047461659093412;1.068108418476823;1.0000906234559281;9.999982718347525;-0.6247680137409342;-0.6459309707214234;-0.6459309403980629;-1.4896793944252156e-08;0.6047764268101022;0.6047506686438338;0.999935952526495
85.18676;1.0829933935926883;-9.951835025922484e-05;-9.189013704203229e-05;-0.6548710402343405;-0.6047461662236092;1.0681076427807439;1.0000928882106936;9.999983509274367;-0.6247680137458507;-0.6459309705314373;-0.6459309405734254;-1.5447601433647857e-08;0.6047771336858592;0.6047500279440892;0.9999362547101204
85.19676;1.0829943425174973;-9.951841618723014e-05;-9.189047071271767e-05;-0.6548710397130004;-0.6047461665478798;1.0681068401841185;1.000094988503892;9.999984586536279;-0.6247680137496013;-0.6459309703475955;-0.6459309407525581;-1.5992367690339528e-08;0.60477781149168;0.6047493654848747;0.9999365525028905
85.20676;1.082995208214908;-9.951849071722153e-05;-9.189080539204023e-05;-0.6548710391997734;-0.6047461668810646;1.0681060074066104;1.0000969268998108;9.999985973241218;-0.6247680137525258;-0.6459309701692602;-0.6459309409334478;-1.6530452530001613e-08;0.6047784597859855;0.6047486825403904;0.9999368458530624
85.21676;1.0829959959645044;-9.951857275282664e-05;-9.189114171221212e-05;-0.6548710386958292;-0.6047461672221242;1.0681051422872485;1.0000987064692177;9.999987677043046;-0.6247680137553148;-0.6459309699965914;-0.6459309411147555;-1.706089273499072e-08;0.6047790781775836;0.6047479811738927;0.99993713529965
85.22676;1.0829967120774535;-9.951866092516287e-05;-9.189148053059808e-05;-0.6548710382015065;-0.6047461675699731;1.068104245002207;1.0001003298668305;9.999989701392172;-0.62476801375873;-0.6459309698303624;-0.6459309412959564;-1.758251043925799e-08;0.6047796658474026;0.6047472635476768;0.9999374216879993
85.23676;1.0829973629829697;-9.951875354106839e-05;-9.189182290917534e-05;-0.6548710377163491;-0.6047461679235151;1.0681033185463316;1.0001017993875303;9.99999205817779;-0.6247680137633317;-0.645930969671646;-0.6459309414771719;-1.8094345649954672e-08;0.6047802212950601;0.6047465313760089;0.9999377055377092
85.24676;1.0829979541523889;-9.951884874711175e-05;-9.189217005470058e-05;-0.6548710372394575;-0.604746168281767;1.0681023680390693;1.0001031172978423;9.99999477121245;-0.6247680137692116;-0.6459309695215354;-0.6459309416588732;-1.8595807442762655e-08;0.6047807421954003;0.6047457860521521;0.9999379863893193
85.25676;1.0829984897352214;-9.951894486565833e-05;-9.189252310642842e-05;-0.6548710367697631;-0.6047461686438321;1.0681013993644486;1.0001042860684866;9.999997870333083;-0.6247680137760026;-0.6459309693808346;-0.6459309418416245;-1.908648496417184e-08;0.6047812256576731;0.6047450291658691;0.999938263216556
85.26676;1.0829989725248708;-9.951904046134296e-05;-9.18928829045417e-05;-0.6548710363061888;-0.6047461690086423;1.0681004184484755;1.00010530868311;10.000001380253332;-0.6247680137831673;-0.6459309692498452;-0.6459309420261105;-1.9566028413189233e-08;0.6047816689159309;0.6047442629446192;0.9999385356605298
85.27676;1.0829994044212528;-9.95191339683029e-05;-9.189324989111974e-05;-0.65487103584787;-0.604746169374827;1.068099430989207;1.0001061890081044;10.000005312578672;-0.6247680137902213;-0.6459309691283994;-0.6459309422134564;-2.003416597755415e-08;0.604782069849688;0.6047434904425136;0.9999388042653744
85.28676;1.082999786806287;-9.951922342459154e-05;-9.189362408792383e-05;-0.6548710353942728;-0.604746169740988;1.0680984416737938;1.0001069319610643;10.000009663388143;-0.6247680137967877;-0.6459309690159755;-0.6459309424053318;-2.049071228377975e-08;0.6047824272129122;0.6047427154225772;0.9999390695873119
85.29676;1.0830001200741495;-9.951930680925946e-05;-9.18940050880607e-05;-0.6548710349450153;-0.6047461701061401;1.0680974537166021;1.000107542946955;10.00001441615304;-0.6247680138026513;-0.6459309689117112;-0.6459309426036108;-2.0935548231797903e-08;0.6047827407471394;0.6047419418612017;0.9999393316674278
85.30676;1.0830004032410585;-9.951938256993101e-05;-9.189439202621768e-05;-0.6548710344996088;-0.6047461704699245;1.068096469469251;1.0001080269294873;10.000019550725336;-0.6247680138078168;-0.6459309688143043;-0.6459309428100309;-2.1368612234808888e-08;0.6047830108820123;0.6047411733744203;0.9999395901325479
85.31676;1.0830006341094796;-9.9519449810211e-05;-9.189478356536171e-05;-0.6548710340574325;-0.6047461708325212;1.0680954911882645;1.0001083883280026;10.000025049052946;-0.6247680138124154;-0.6459309687218646;-0.6459309430262057;-2.1789918607617486e-08;0.6047832381796058;0.6047404130455227;0.9999398439684204
85.32676;1.0830008093227401;-9.951950818978762e-05;-9.189517809737417e-05;-0.6548710336179233;-0.6047461711943761;1.068094521455636;1.0001086313850427;10.000030894655387;-0.6247680138166086;-0.6459309686318822;-0.6459309432538629;-2.2199561612670276e-08;0.6047834230204856;0.604739663684585;0.9999400911395339
85.33676;1.0830009246964616;-9.951955766657915e-05;-9.189557412314353e-05;-0.6548710331807459;-0.6047461715560016;1.0680935634004678;1.0001087601481988;10.000037076984228;-0.624768013820684;-0.645930968541438;-0.6459309434949793;-2.25976945723126e-08;0.6047835653870645;0.6047389281427731;0.9999403289866716
85.34676;1.0830009763129282;-9.951959818870923e-05;-9.189597037817792e-05;-0.6548710327458266;-0.6047461719180401;1.0680926202098646;1.000108778246148;10.00004359476872;-0.6247680138250893;-0.6459309684475841;-0.6459309437515981;-2.2984465995492083e-08;0.6047836647544773;0.6047382094513546;0.9999405549267952
85.35676;1.0830009610409153;-9.951962950041251e-05;-9.189636572450868e-05;-0.6548710323132433;-0.6047461722812688;1.0680916941704286;1.0001086884622432;10.00005044908757;-0.6247680138302043;-0.6459309683476864;-0.6459309440256247;-2.3359993445926758e-08;0.6047837204249893;0.6047375109096818;0.999940766442744
85.36676;1.0830008759307361;-9.951965114099058e-05;-9.18967592609796e-05;-0.6548710318830266;-0.6047461726463061;1.0680907865164784;1.0001084922677248;10.000057639143117;-0.6247680138361821;-0.6459309682396733;-0.645930944319014;-2.3724513887616495e-08;0.6047837322273771;0.6047368361465744;0.9999409604407884
85.37676;1.0830007182254104;-9.951966255206694e-05;-9.189715050149173e-05;-0.6548710314550894;-0.6047461730133882;1.068089898315337;1.00010819025297;10.000065166043575;-0.624768013843148;-0.6459309681221709;-0.6459309446339946;-2.4078484694830515e-08;0.6047837011237681;0.6047361888782188;0.9999411328711376
85.38676;1.0830004860421094;-9.951966312609445e-05;-9.18975392805014e-05;-0.6548710310293627;-0.6047461733823856;1.0680890317297325;1.0001077835911771;10.00007303345799;-0.6247680138514738;-0.6459309679943307;-0.6459309449728148;-2.4422442766293172e-08;0.6047836292072036;0.6047355724715268;0.9999412789277202
85.39676;1.083000178280604;-9.951965221827703e-05;-9.189792562585615e-05;-0.6548710306059328;-0.604746173752843;1.0680881905254347;1.0001072750305018;10.000081242016966;-0.6247680138617022;-0.645930967855453;-0.6459309453374507;-2.4756897397894533e-08;0.6047835192489591;0.6047349898185447;0.999941393287711
85.40676;1.082999794471515;-9.951962910972714e-05;-9.189830980940848e-05;-0.6548710301849883;-0.6047461741241145;1.0680873788781802;1.000106668404034;10.00008978621218;-0.6247680138742681;-0.6459309677048047;-0.6459309457296342;-2.5082448123288295e-08;0.6047833743980927;0.6047344433646497;0.9999414701687273
85.41676;1.0829993350624623;-9.951959289540068e-05;-9.189869235120753e-05;-0.654871029766571;-0.6047461744957262;1.0680865997833264;1.0001059678011561;10.000098657235913;-0.624768013889406;-0.6459309675416075;-0.6459309461508415;-2.539989582774321e-08;0.6047831980626684;0.6047339349181369;0.999941503487056
85.42676;1.0829988012851213;-9.951954256467218e-05;-9.189907388389803e-05;-0.6548710293503467;-0.6047461748675902;1.068085854723135;1.0001051774769616;10.00010784331083;-0.624768013907186;-0.6459309673649917;-0.6459309466022429;-2.5710160945781532e-08;0.6047829938485555;0.6047334656059735;0.9999414876326682
85.43676;1.0829981950444025;-9.951947734245581e-05;-9.189945501594278e-05;-0.6548710289357575;-0.6047461752397708;1.068085143891682;1.0001043022612022;10.000117325088269;-0.6247680139275616;-0.6459309671741591;-0.6459309470848515;-2.601420969919536e-08;0.6047827655692102;0.604733036065264;0.9999414184738197
85.44676;1.0829975192641546;-9.951939699243316e-05;-9.189983632774584e-05;-0.6548710285225149;-0.6047461756121706;1.0680844663765336;1.0001033482191215;10.000127074202231;-0.6247680139504314;-0.6459309669689149;-0.6459309475997309;-2.631313619784528e-08;0.6047825170115227;0.6047326462358433;0.9999412932182807
85.45676;1.082996777937434;-9.951930187815365e-05;-9.190021858578852e-05;-0.6548710281107856;-0.6047461759844303;1.0680838209002408;1.0001023227597006;10.000137058938789;-0.6247680139755818;-0.6459309667500668;-0.6459309481480087;-2.6608192416107295e-08;0.60478225151134;0.604732294823599;0.999941109497211
85.46676;1.0829959754352882;-9.951919279860216e-05;-9.190060289429773e-05;-0.6548710277009223;-0.6047461763559528;1.0680832064224834;1.0001012337184472;10.00014725233756;-0.6247680140026582;-0.6459309665192422;-0.6459309487305352;-2.6900735476921575e-08;0.6047819718338264;0.6047319794815202;0.9999408654436736
85.47676;1.0829951153782678;-9.951907078946649e-05;-9.190099041500223e-05;-0.6548710272932112;-0.6047461767259757;1.0680826215602184;1.0001000889320397;10.000157637651121;-0.6247680140313349;-0.6459309662784238;-0.6459309493473797;-2.719231353523144e-08;0.6047816802641266;0.6047316977239904;0.9999405603952495
85.48676;1.0829942003017246;-9.951893709532044e-05;-9.190138191024488e-05;-0.6548710268878031;-0.6047461770935704;1.0680820637711017;1.0000988968911992;10.00016820949001;-0.6247680140614728;-0.6459309660296627;-0.6459309499976463;-2.7484671130255177e-08;0.6047813787232528;0.6047314471621129;0.9999401943230019
85.49676;1.0829932326701426;-9.95187932537048e-05;-9.190177753810247e-05;-0.654871026484777;-0.6047461774575952;1.0680815290844137;1.0000976668469188;10.000178967458398;-0.6247680140931726;-0.6459309657749089;-0.6459309506798322;-2.7779397174366706e-08;0.6047810689362118;0.6047312249831166;0.9999397665713812
85.50676;1.0829922155235536;-9.951864103548139e-05;-9.190217694250972e-05;-0.6548710260842298;-0.6047461778168292;1.068081011946672;1.000096407930161;10.000189903575567;-0.6247680141267978;-0.645930965515793;-0.6459309513924455;-2.8077568868731e-08;0.6047807524064565;0.604731028209335;0.9999392759535778
85.51676;1.0829911518857702;-9.951848213125842e-05;-9.190257951762855e-05;-0.6548710256862725;-0.6047461781701352;1.0680805057188192;1.0000951286242985;10.000200993137323;-0.624768014162812;-0.6459309652535306;-0.6459309521343465;-2.8379698610791107e-08;0.6047804302776423;0.6047308548466614;0.9999387217716922
85.52676;1.0829900443175082;-9.951831780030253e-05;-9.190298455268355e-05;-0.6548710252910305;-0.6047461785164356;1.068080003877859;1.0000938369262107;10.000212195105954;-0.6247680142014667;-0.6459309649891878;-0.6459309529046846;-2.8685799050240097e-08;0.6047801035040857;0.6047307045755848;0.9999381042100639
85.53676;1.0829888948702182;-9.951814881758842e-05;-9.19033911627281e-05;-0.6548710248986778;-0.6047461788546646;1.068079500510057;1.0000925404305414;10.000223462103948;-0.62476801424276;-0.6459309647240427;-0.6459309537027971;-2.8995464891763654e-08;0.6047797733312621;0.6047305783955019;0.9999374238518933
85.54676;1.0829877046733711;-9.951797570596683e-05;-9.190379830874466e-05;-0.6548710245094951;-0.6047461791837799;1.0680789900220267;1.000091246142296;10.000234756669329;-0.6247680142866829;-0.6459309644595735;-0.6459309545281582;-2.9308069559847732e-08;0.6047794416126464;0.6047304775939981;0.9999366809498647
85.55676;1.082986474150065;-9.95177989606589e-05;-9.190420484957217e-05;-0.6548710241239184;-0.6047461795027773;1.0680784672930554;1.0000899600178594;10.000246060728363;-0.6247680143333518;-0.6459309641972578;-0.6459309553802095;-2.962292515599948e-08;0.6047791104893199;0.6047304028211585;0.9999358752405287
85.56676;1.082985204516511;-9.951761919156398e-05;-9.190460941594022e-05;-0.6548710237424945;-0.6047461798106899;1.0680779285971465;1.000088686472797;10.000257368484851;-0.624768014382983;-0.645930963938566;-0.6459309562582477;-2.993922440319274e-08;0.6047787817239525;0.6047303539690945;0.9999350060828032
85.57676;1.0829838987575742;-9.951743722862435e-05;-9.190501041927477e-05;-0.6548710233659142;-0.6047461801064191;1.068077372035922;1.000087428768434;10.000268673976187;-0.6247680144358856;-0.6459309636850404;-0.6459309571614766;-3.025595560188944e-08;0.6047784564221675;0.6047303305930246;0.9999340722738804
85.58676;1.0829825612432633;-9.951725409262109e-05;-9.190540644304958e-05;-0.6548710229951199;-0.604746180388515;1.068076796730842;1.0000861899363733;10.000279966471167;-0.6247680144924835;-0.6459309634383666;-0.6459309580890225;-3.057201494633865e-08;0.6047781350903548;0.6047303321009708;0.999933071810186
85.59676;1.0829811972441061;-9.951707084353158e-05;-9.190579660911512e-05;-0.6548710226312073;-0.6047461806551875;1.0680762021848837;1.0000849728413423;10.000291231595178;-0.6247680145532746;-0.6459309632004849;-0.6459309590398538;-3.088642495621787e-08;0.6047778176112732;0.6047303577863721;0.9999320021076797
85.60676;1.0829798125335013;-9.951688847044348e-05;-9.190618050372645e-05;-0.6548710222752749;-0.6047461809045064;1.0680755888916251;1.000083779668396;10.000302452461108;-0.624768014618684;-0.6459309629735817;-0.6459309600126985;-3.119841214991622e-08;0.604777503197276;0.6047304068848925;0.9999308609027477
85.61676;1.082978412439833;-9.951670788895076e-05;-9.19065579144945e-05;-0.654871021928416;-0.6047461811346418;1.068074959410953;1.00008261183431;10.000313609680006;-0.6247680146887917;-0.6459309627599257;-0.6459309610060259;-3.150727039983121e-08;0.6047771904435922;0.6047304784648424;0.9999296472018221
85.62676;1.082977001113856;-9.95165299203578e-05;-9.190692878756587e-05;-0.6548710215915876;-0.604746181344012;1.068074318635375;1.0000814701963752;10.000324684014462;-0.6247680147629782;-0.6459309625617511;-0.645930962017991;-3.181209952651608e-08;0.6047768774095575;0.6047305716106993;0.9999283612693507
85.63676;1.0829755818211162;-9.951635505521898e-05;-9.190729337024465e-05;-0.6548710212654176;-0.6047461815313371;1.0680736729283187;1.0000803550850657;10.000335666571472;-0.6247680148398027;-0.6459309623812486;-0.6459309630463611;-3.211160063690688e-08;0.6047765618156611;0.6047306860657398;0.9999270037020229
85.64676;1.0829741572103753;-9.95161832452568e-05;-9.190765232729484e-05;-0.6548710209504555;-0.6047461816957036;1.0680730288429938;1.0000792660350355;10.000346566861523;-0.6247680149173748;-0.6459309622205093;-0.6459309640888315;-3.240419468729753e-08;0.6047762414657079;0.6047308227189536;0.999925574653783
85.65676;1.0829727289374307;-9.951601417232105e-05;-9.190800671803343e-05;-0.6548710206476597;-0.6047461818364601;1.0680723920302055;1.0000782016589125;10.000357404399539;-0.6247680149938916;-0.6459309620813273;-0.6459309651435787;-3.268835165019671e-08;0.6047759146006011;0.6047309834838803;0.999924074200732
85.66676;1.0829712977722799;-9.951584769042347e-05;-9.19083578372121e-05;-0.6548710203583933;-0.604746181952943;1.0680717668091058;1.000077159904621;10.00036819589813;-0.6247680150678123;-0.6459309619650091;-0.6459309662092353;-3.2962729686343927e-08;0.604775580021783;0.6047311704955689;0.999922503218757
85.67676;1.0829698640791419;-9.951568388678204e-05;-9.19087070937914e-05;-0.6548710200838718;-0.6047461820444973;1.0680711563412866;1.0000761382282715;10.00037895438194;-0.6247680151377618;-0.6459309618723263;-0.6459309672843067;-3.3226207364928395e-08;0.6047752372883604;0.6047313854166674;0.9999208634741676
85.68676;1.0829684275219391;-9.951552292830089e-05;-9.190905598689407e-05;-0.6548710198246991;-0.6047461821108219;1.0680705624901408;1.000075133720643;10.000389694842854;-0.624768015202518;-0.6459309618036253;-0.6459309683668195;-3.3478007611258034e-08;0.6047748870134118;0.6047316296546279;0.9999191571081936
85.69676;1.0829669865756857;-9.95153650113995e-05;-9.190940597065998e-05;-0.6548710195810058;-0.6047461821520718;1.0680699855709233;1.0000741435768656;10.000400438928112;-0.6247680152609766;-0.6459309617590353;-0.6459309694544506;-3.371769054551733e-08;0.6047745307220078;0.6047319049231688;0.9999173863145836
85.70676;1.082965538727747;-9.951521031088666e-05;-9.19097581680653e-05;-0.6548710193529007;-0.6047461821685837;1.0680694249901315;1.0000731655386195;10.00041121488952;-0.6247680153120913;-0.645930961738572;-0.6459309705447283;-3.394496671984073e-08;0.6047741701668844;0.6047322134553977;0.9999155532553525
85.71676;1.0829640810208385;-9.95150588029289e-05;-9.191011319852929e-05;-0.6548710191406466;-0.6047461821607449;1.0680688803485348;1.0000721977929956;10.000422051094285;-0.6247680153550653;-0.6459309617420462;-0.6459309716350248;-3.415954895405219e-08;0.6047738069572756;0.6047325580028505;0.999913660016311
85.72676;1.082962610622547;-9.951491004150156e-05;-9.19104712508107e-05;-0.6548710189445436;-0.6047461821291445;1.0680683520344922;1.0000712384953792;10.000432967589866;-0.6247680153895765;-0.6459309617689183;-0.645930972722489;-3.436115303685978e-08;0.6047734429380083;0.6047329417512318;0.9999117090191009
85.73676;1.08296112535918;-9.951476304616595e-05;-9.191083220618434e-05;-0.654871018764805;-0.604746182074624;1.068067840900946;1.0000702852013013;10.000443971845192;-0.6247680154156593;-0.6459309618182113;-0.6459309738041592;-3.454963974020263e-08;0.6047730805340796;0.6047333681815915;0.9999097038122838
85.74676;1.0829596240251802;-9.951461641838543e-05;-9.191119560953227e-05;-0.6548710186016033;-0.6047461819981508;1.0680673473563869;1.0000693344347888;10.000455061849715;-0.6247680154333873;-0.6459309618885856;-0.6459309748772395;-3.4725221513394156e-08;0.6047727222699946;0.6047338408450992;0.9999076492093467
85.75676;1.0829581063791816;-9.951446862412483e-05;-9.191156054840833e-05;-0.6548710184552133;-0.6047461819007336;1.0680668707081886;1.0000683821144691;10.000466234117761;-0.6247680154427255;-0.6459309619784606;-0.6459309759393302;-3.488861180733253e-08;0.6047723697553893;0.6047343628423077;0.9999055509535165
85.76676;1.0829565729320396;-9.95143181511872e-05;-9.191192559997886e-05;-0.6548710183259837;-0.6047461817835451;1.0680664091595078;1.000067424685178;10.000477490152727;-0.6247680154436274;-0.6459309620859061;-0.6459309769884801;-3.504086799243521e-08;0.6047720230481789;0.6047349363930276;0.9999034157071274
85.77676;1.0829550247259139;-9.951416339034509e-05;-9.191228890878956e-05;-0.6548710182141162;-0.6047461816480793;1.0680659605476266;1.0000664596244397;10.000488834974142;-0.6247680154361195;-0.6459309622086126;-0.6459309780230565;-3.5182941631056105e-08;0.6047716808579695;0.6047355631377876;0.9999012508659516
85.78676;1.0829534630939301;-9.95140024874394e-05;-9.191264845532204e-05;-0.6548710181194567;-0.6047461814959879;1.0680655232487841;1.0000654849790735;10.000500268283979;-0.624768015420247;-0.6459309623443191;-0.645930979041527;-3.531542592156482e-08;0.6047713412812209;0.6047362448897768;0.9998990639233909
85.79676;1.0829518893710597;-9.951383338431266e-05;-9.191300244187007e-05;-0.6548710180413981;-0.604746181328702;1.0680650964150897;1.000064498447372;10.000511778284194;-0.6247680153959722;-0.6459309624912862;-0.6459309800423948;-3.543865926378871e-08;0.6047710024125448;0.6047369840034179;0.999896862199365
85.80676;1.0829503046470565;-9.951365405021817e-05;-9.191334947970087e-05;-0.6548710179789852;-0.604746181147213;1.0680646798587436;1.0000634968664026;10.000523344212217;-0.6247680153630728;-0.6459309626483972;-0.6459309810243599;-3.5552824711002054e-08;0.6047706626239857;0.6047377829268347;0.999894653267125
85.81676;1.0829487095571273;-9.951346279111746e-05;-9.191368848871721e-05;-0.6548710179311807;-0.6047461809522184;1.0680642740541797;1.0000624768459874;10.000534941293937;-0.6247680153210872;-0.6459309628149157;-0.6459309819864603;-3.565799936752132e-08;0.604770320801872;0.6047386434831453;0.9998924452293918
85.82676;1.0829471042725887;-9.951325834208639e-05;-9.191401864234159e-05;-0.6548710178971051;-0.6047461807445009;1.0680638799505093;1.0000614355832316;10.000546541617263;-0.6247680152693137;-0.6459309629901363;-0.6459309829281252;-3.5754369364169804e-08;0.6047699764184415;0.6047395668287466;0.9998902461568139
85.83676;1.0829454887641148;-9.951303969617763e-05;-9.191433954225209e-05;-0.6548710178761372;-0.6047461805251265;1.0680634985984763;1.0000603711485498;10.000558114522894;-0.6247680152067756;-0.6459309631732403;-0.6459309838492185;-3.584239478953749e-08;0.6047696291695785;0.604740553889197;0.999888063350654
85.84676;1.0829438629871608;-9.951280603275659e-05;-9.191465136383368e-05;-0.6548710178679054;-0.6047461802952872;1.068063131199113;1.0000592832246715;10.000569630061081;-0.6247680151322345;-0.6459309633632566;-0.6459309847500037;-3.592263111514049e-08;0.6047692785619291;0.6047416054010454;0.9998859032437396
85.85676;1.0829422269234943;-9.951255686426652e-05;-9.19149547835282e-05;-0.654871017872304;-0.6047461800559748;1.068062779399849;1.000058174030172;10.000581063244377;-0.6247680150444948;-0.6459309635589368;-0.6459309856309768;-3.599548826370166e-08;0.60476892383727;0.6047427214843847;0.999883771721324
85.86676;1.0829405805815435;-9.951229222197943e-05;-9.191525079368945e-05;-0.6548710178894849;-0.6047461798076713;1.068062445312699;1.0000570479013635;10.000592397700501;-0.624768014942843;-0.6459309637588698;-0.6459309864926714;-3.606132462312436e-08;0.6047685640806376;0.6047439012945711;0.9998816743340452
85.87676;1.0829389237078628;-9.951201264672113e-05;-9.191554053965524e-05;-0.6548710179195434;-0.6047461795502075;1.0680621316215837;1.000055909514908;10.000603623868377;-0.6247680148271734;-0.6459309639619535;-0.645930987335527;-3.612061314707751e-08;0.6047681982407683;0.6047451430715372;0.9998796164263737
85.88676;1.0829372552347925;-9.951171883430754e-05;-9.191582532065035e-05;-0.654871017962143;-0.6047461792830086;1.0680618416072891;1.0000547623242413;10.000614729702946;-0.6247680146976058;-0.6459309641677008;-0.6459309881599515;-3.617377168477692e-08;0.60476782507912;0.6047464441540163;0.9998776034728902
85.89676;1.0829355727878363;-9.951141126679241e-05;-9.191610670548302e-05;-0.6548710180165898;-0.604746179005591;1.0680615784103766;1.0000536082846503;10.000625693976573;-0.6247680145538618;-0.6459309643761879;-0.6459309889665583;-3.622083150944965e-08;0.6047674434075685;0.6047478007694136;0.9998756411631253
85.90676;1.0829338728010751;-9.95110902141046e-05;-9.191638643856793e-05;-0.6548710180822503;-0.6047461787177196;1.0680613444469438;1.0000524479405546;10.00063648635608;-0.624768014395115;-0.6459309645879981;-0.6459309897562324;-3.626118749119173e-08;0.6047670525554227;0.604749208081205;0.9998737345100936
85.91676;1.0829321517138;-9.951075593618298e-05;-9.191666610761493e-05;-0.6548710181588627;-0.6047461784191623;1.0680611419598955;1.00005127993096;10.0006470684771;-0.6247680142204747;-0.6459309648042284;-0.6459309905299426;-3.629349251671346e-08;0.6047666524092018;0.6047506604418373;0.9998718867247361
85.92676;1.0829304073686552;-9.95104087900236e-05;-9.191694697309414e-05;-0.6548710182464967;-0.604746178109628;1.0680609735591784;1.000050101047657;10.000657394919633;-0.6247680140292894;-0.6459309650264168;-0.6459309912885091;-3.6315851426281316e-08;0.6047662430552889;0.6047521517875069;0.999870099243903
85.93676;1.082928639492802;-9.95100492724296e-05;-9.191723002992766e-05;-0.6548710183452139;-0.6047461777889179;1.0680608416734756;1.000048907598501;10.00066741612409;-0.6247680138209568;-0.6459309652564461;-0.6459309920324032;-3.632630504354024e-08;0.6047658246851291;0.604753676176065;0.9998683728541892
85.94676;1.0829268494405209;-9.95096781060967e-05;-9.191751592617339e-05;-0.6548710184548211;-0.6047461774569886;1.068060747833405;1.000047696813885;10.000677085103057;-0.6247680135947776;-0.6459309654963734;-0.6459309927616385;-3.632326809939651e-08;0.604765397699325;0.6047552277234314;0.9998667086848727
85.95676;1.082925039653595;-9.950929619810599e-05;-9.191780482651576e-05;-0.6548710185748929;-0.6047461771141618;1.0680606930941323;1.0000464672659852;10.000686367700297;-0.6247680133500657;-0.6459309657482736;-0.6459309934757457;-3.630561082675291e-08;0.6047649625822025;0.6047568000876546;0.9998651082555838
85.96676;1.082923213287667;-9.950890444842217e-05;-9.19180965428498e-05;-0.6548710187047586;-0.604746176761404;1.0680606792416893;1.000045218667513;10.000695246243781;-0.6247680130863726;-0.6459309660142091;-0.6459309941738186;-3.627249820054564e-08;0.6047645198127544;0.6047583866884694;0.999863573003938
85.97676;1.082921374540719;-9.950850372281355e-05;-9.19183905949012e-05;-0.6548710188435509;-0.6047461764001081;1.0680607091607905;1.000043951788975;10.000703711780428;-0.6247680128035653;-0.6459309662961331;-0.6459309948547851;-3.6223292064232824e-08;0.6047640699905893;0.604759981527466;0.9998621040644398
85.98676;1.0829195291683922;-9.950809490723424e-05;-9.19186859652429e-05;-0.6548710189906088;-0.6047461760316036;1.0680607857486708;1.0000426687362045;10.0007117567157;-0.624768012501515;-0.6459309665957254;-0.6459309955177887;-3.615752019148867e-08;0.6047636137610038;0.604761579533175;0.9998607025363531
85.99676;1.0829176840879642;-9.950767877571734e-05;-9.191898096584914e-05;-0.6548710191457833;-0.6047461756571215;1.0680609102108358;1.0000413731086648;10.000719371623628;-0.6247680121798148;-0.645930966914293;-0.6459309961623361;-3.6074856421679144e-08;0.6047631516021928;0.60476317642386;0.9998593700936197
86.00676;1.082915846273715;-9.950725576102046e-05;-9.191927342003558e-05;-0.6548710193092292;-0.6047461752781669;1.0680610809897777;1.0000400693544662;10.000726542333101;-0.6247680118379085;-0.6459309672528273;-0.6459309967882394;-3.597515556795061e-08;0.6047626838252947;0.6047647688852195;0.9998581090321774
86.01676;1.0829140223468878;-9.950682581333162e-05;-9.191956091170685e-05;-0.6548710194810946;-0.6047461748966576;1.0680612944390335;1.000038761569244;10.0007332509273;-0.6247680114752405;-0.6459309676121778;-0.6459309973955967;-3.585848703335178e-08;0.6047622107567511;0.6047663550750382;0.9998569212077856
86.02676;1.0829122189698368;-9.95063886443195e-05;-9.191984098628083e-05;-0.6548710196613964;-0.6047461745146765;1.0680615467329684;1.0000374528168938;10.00073947986842;-0.6247680110913116;-0.6459309679931166;-0.6459309979849056;-3.5725087970056895e-08;0.6047617330980196;0.6047679347433993;0.9998558069653337
86.03676;1.082910442274865;-9.950594438232656e-05;-9.192011146791102e-05;-0.6548710198498716;-0.6047461741343029;1.0680618349148876;1.000036145299148;10.000745214764844;-0.6247680106859963;-0.6459309683962815;-0.6459309985570844;-3.5575200300835573e-08;0.6047612522471901;0.6047695087418239;0.9998547649623748
86.04676;1.0829086964841077;-9.950549396223456e-05;-9.192037075520131e-05;-0.6548710200458949;-0.6047461737576215;1.0680621566331103;1.0000348406550978;10.000750445151656;-0.6247680102598929;-0.6459309688220793;-0.645930999113087;-3.5408961543902845e-08;0.6047607700869536;0.6047710781685732;0.9998537924731192
86.05676;1.0829069840714203;-9.950503886201231e-05;-9.192061776016105e-05;-0.6548710202487386;-0.6047461733865822;1.0680625097140908;1.0000335400619116;10.000755165050645;-0.6247680098142309;-0.6459309692704911;-0.6459309996533942;-3.522655987445336e-08;0.6047602883720973;0.604772643456778;0.999852885745734
86.06676;1.0829053071750439;-9.950458070014384e-05;-9.192085168749095e-05;-0.6548710204579249;-0.6047461730228859;1.0680628918730193;1.0000322445438223;10.000759376525531;-0.6247680093505479;-0.6459309697408839;-0.6459310001778749;-3.5028473934835876e-08;0.6047598084035732;0.6047742038464435;0.9998520404454756
86.07676;1.082903668194427;-9.950412114820266e-05;-9.19210719861187e-05;-0.6548710206732686;-0.6047461726680933;1.068063300910131;1.0000309554126452;10.000763094567365;-0.6247680088705416;-0.6459309702320608;-0.6459310006859739;-3.481549625129026e-08;0.6047593312228395;0.6047757575983191;0.9998512518368217
86.08676;1.0829020696150575;-9.950366197031603e-05;-9.192127840726163e-05;-0.6548710208947611;-0.6047461723235507;1.0680637354716829;1.0000296744334771;10.000766350319589;-0.6247680083761455;-0.6459309707425367;-0.6459310011769861;-3.4588555679182423e-08;0.6047588579277013;0.604777302482496;0.9998505146046924
86.09676;1.0829005139361758;-9.950320493219946e-05;-9.192147099245113e-05;-0.6548710211225636;-0.6047461719900309;1.0680641951921284;1.0000284039629301;10.000769193162558;-0.6247680078696901;-0.6459309712708319;-0.6459310016502313;-3.43485841943768e-08;0.6047583897494466;0.604778835749854;0.9998498233047819
86.10676;1.0828990036414796;-9.950275155158808e-05;-9.192164992915135e-05;-0.6548710213570511;-0.6047461716676545;1.0680646801193545;1.0000271471346813;10.00077168858351;-0.6247680073537712;-0.6459309718157775;-0.6459310021049798;-3.4096483169384575e-08;0.6047579278220228;0.6047803540465242;0.9998491735820245
86.11676;1.0828975406744716;-9.950230282498218e-05;-9.19218153516874e-05;-0.6548710215986846;-0.6047461713562995;1.0680651905449394;1.0000259076984575;10.00077390965229;-0.6247680068307211;-0.6459309723767291;-0.6459310025403476;-3.383300461814386e-08;0.6047574725513071;0.6047818539651313;0.9998485627052808
86.12676;1.0828961254364808;-9.950185924348972e-05;-9.19219672938019e-05;-0.6548710218476027;-0.6047461710558677;1.0680657271018692;1.000024689806641;10.000775928046387;-0.6247680063021814;-0.6459309729533781;-0.6459310029553663;-3.3558548554123195e-08;0.6047570227784428;0.604783332676975;0.9998479889204355
86.13676;1.0828947566642801;-9.950142099967598e-05;-9.192210593466386e-05;-0.6548710221033543;-0.6047461707660614;1.0680662903803522;1.0000234978761853;10.000777809621818;-0.6247680057691936;-0.6459309735452243;-0.6459310033490149;-3.327311856637136e-08;0.6047565755466128;0.604784788086492;0.9998474507043339
86.14676;1.082893432832262;-9.95009880121094e-05;-9.192223191964292e-05;-0.6548710223650301;-0.6047461704861938;1.0680668806220732;1.0000223357753966;10.000779613740642;-0.6247680052326647;-0.6459309741512563;-0.6459310037201109;-3.297650264370598e-08;0.6047561267286587;0.6047862187488959;0.9998469463984009
86.15676;1.0828921532740958;-9.950056002507397e-05;-9.19223463823778e-05;-0.6548710226313935;-0.6047461702153691;1.0680674982019578;1.0000212059091866;10.000781393238658;-0.6247680046937628;-0.6459309747701966;-0.645931004067383;-3.2668377832356794e-08;0.6047556717865527;0.6047876237780813;0.9998464739162756
86.16676;1.082890917893381;-9.950013691813802e-05;-9.192245071280428e-05;-0.6548710229008564;-0.6047461699527941;1.0680681440778614;1.000020109438711;10.000783192184418;-0.6247680041539898;-0.6459309754009179;-0.6459310043898138;-3.234814133004086e-08;0.6047552062853576;0.6047890026253837;0.9998460304773668
86.17676;1.0828897267554014;-9.949971880114819e-05;-9.192254638280787e-05;-0.6548710231714868;-0.6047461696979683;1.068068819246929;1.0000190470139216;10.000785043015652;-0.6247680036150092;-0.6459309760425619;-0.6459310046869002;-3.201477505311047e-08;0.6047547264244343;0.6047903548648391;0.9998456125285757
86.18676;1.08288858014737;-9.94993059031455e-05;-9.192263484582399e-05;-0.6548710234410376;-0.604746169450572;1.0680695237896385;1.0000180192993875;10.00078696559118;-0.6247680030784313;-0.6459309766945739;-0.6459310049586459;-3.1667026877109846e-08;0.6047542296499143;0.60479168012851;0.9998452165760352
86.19676;1.0828874783705635;-9.94988985368137e-05;-9.192271731863702e-05;-0.654871023707077;-0.604746169210183;1.0680702564873426;1.000017027397128;10.000788964189594;-0.6247680025457168;-0.6459309773568078;-0.6459310052053756;-3.130373169263991e-08;0.6047537147991837;0.6047929777406159;0.9998448408653138
86.20676;1.0828864211627285;-9.949849709659373e-05;-9.192279449508569e-05;-0.6548710239673211;-0.6047461689762768;1.0680710149121675;1.0000160729672596;10.000791020733168;-0.6247680020181545;-0.645930978029327;-0.6459310054274565;-3.0924140204831537e-08;0.6047531814752637;0.604794246143975;0.9998444858933311
86.21676;1.0828854074478726;-9.949810199239965e-05;-9.192286645624878e-05;-0.6548710242198622;-0.6047461687485586;1.0680717955487975;1.0000151581268863;10.00079309481415;-0.6247680014968203;-0.6459309787119633;-0.6459310056250644;-3.0528222372245396e-08;0.604752629279965;0.6047954830069838;0.9998441532656864
86.22676;1.0828844359210892;-9.949771363753928e-05;-9.19229327732093e-05;-0.6548710244631157;-0.6047461685271258;1.0680725941605445;1.0000142852524323;10.000795132648168;-0.6247680009825347;-0.645930979404179;-0.6459310057982272;-3.011659660868522e-08;0.6047520574606905;0.6047966860903301;0.9998438447416902
86.23676;1.0828835055396742;-9.949733249300729e-05;-9.19229925479551e-05;-0.6548710246957155;-0.6047461683122421;1.068073406398663;1.0000134567338628;10.00079707065454;-0.6247680004758693;-0.6459309801051436;-0.645931005947091;-2.9690091909515688e-08;0.6047514650468355;0.6047978539668396;0.999843561639874
86.24676;1.0828826148527753;-9.949695899664773e-05;-9.192304441948044e-05;-0.6548710249164675;-0.6047461681039996;1.0680742280342352;1.0000126750081826;10.000798834577493;-0.6247679999772524;-0.64593098081367;-0.645931006071998;-2.9249551531801556e-08;0.6047508512006253;0.6047989858650771;0.9998433037828292
86.25676;1.0828817611054795;-9.949659348849485e-05;-9.192308677245521e-05;-0.6548710251243548;-0.6047461679020399;1.0680750549523315;1.0000119422604168;10.00080034715012;-0.6247679994872216;-0.6459309815282258;-0.6459310061732813;-2.879594900595029e-08;0.6047502153489086;0.6048000807538456;0.9998430690074439
86.26676;1.0828809406639925;-9.949623621370139e-05;-9.192311809869373e-05;-0.6548710253184885;-0.6047461677054504;1.0680758835673159;1.0000112591955685;10.000801538241605;-0.6247679990066446;-0.6459309822471166;-0.6459310062511118;-2.833039209805251e-08;0.6047495572937216;0.6048011365272802;0.9998428542939175
86.27676;1.0828801505880936;-9.949588732259116e-05;-9.192313722474437e-05;-0.6548710254979537;-0.6047461675129799;1.0680767113338765;1.0000106242811022;10.00080234388564;-0.6247679985365331;-0.6459309829685721;-0.6459310063055193;-2.7854088487841592e-08;0.6047488776482465;0.6048021498202398;0.9998426572728681
86.28676;1.08287938963887;-9.949554700459522e-05;-9.192314337262964e-05;-0.6548710256616997;-0.6047461673233256;1.0680775366764688;1.0000100342467548;10.000802698244625;-0.62476799807764;-0.6459309836907098;-0.645931006336398;-2.7368432165224532e-08;0.6047481781337496;0.6048031161298772;0.9998424762832427
86.29676;1.0828786579701632;-9.949521571314638e-05;-9.192313614081877e-05;-0.6548710258085144;-0.6047461671352669;1.0680783583049371;1.0000094844948701;10.00080253229266;-0.6247679976303506;-0.6459309844115159;-0.6459310063434485;-2.6874984310149775e-08;0.6047474611992896;0.6048040302234229;0.9998423094124952
86.30676;1.082877956431205;-9.949489421913126e-05;-9.192311532873641e-05;-0.6548710259371235;-0.6047461669477744;1.0680791745118083;1.0000089692272138;10.000801782775829;-0.6247679971948246;-0.6459309851288804;-0.6459310063262227;-2.6375294431101426e-08;0.604746729476705;0.6048048870468078;0.9998421539997734
86.31676;1.082877286251457;-9.949458356299001e-05;-9.192308076315835e-05;-0.6548710260464335;-0.6047461667600335;1.068079982855695;1.0000084820788944;10.000800402410112;-0.624767996771064;-0.6459309858406518;-0.645931006284228;-2.5870778000551517e-08;0.6047459857101635;0.6048056825796593;0.9998420069713805
86.32676;1.082876649406883;-9.949428503971902e-05;-9.192303229984594e-05;-0.6548710261357129;-0.6047461665713328;1.0680807795191465;1.0000080165993062;10.000798359856434;-0.6247679963587962;-0.6459309865446005;-0.6459310062169568;-2.5362714251071784e-08;0.6047452328406425;0.6048064139099637;0.9998418658728888
86.33676;1.0828760493955796;-9.94940001658423e-05;-9.192296985543836e-05;-0.6548710262046341;-0.6047461663810934;1.0680815585723542;1.0000075663921635;10.000795632028609;-0.6247679959573941;-0.6459309872383605;-0.6459310061239146;-2.48522270791122e-08;0.604744473958524;0.6048070786095415;0.9998417299598464
86.34676;1.0828754912968532;-9.949373077576136e-05;-9.192289335394155e-05;-0.6548710262532675;-0.6047461661890304;1.068082312634946;1.0000071257621854;10.000792205184068;-0.6247679955660518;-0.6459309879196611;-0.6459310060045806;-2.4340296958642207e-08;0.6047437123811862;0.604807674316292;0.9998416003630145
86.35676;1.0828749807981584;-9.949347920285018e-05;-9.1922802582884e-05;-0.6548710262820856;-0.6047461659950965;1.0680830341816732;1.0000066903425033;10.000788083403929;-0.6247679951839221;-0.6459309885867408;-0.6459310058582589;-2.382788883433159e-08;0.6047429518543809;0.6048081990219633;0.999841479368492
86.36676;1.0828745232138692;-9.949324803885147e-05;-9.192269706118134e-05;-0.6548710262919173;-0.604746165799246;1.0680837159360674;1.0000062570830042;10.000783286490364;-0.624767994809975;-0.645930989238589;-0.6459310056840896;-2.3315950746267485e-08;0.6047421963552823;0.6048086515057878;0.999841370028606
86.37676;1.0828741231664973;-9.949303949605639e-05;-9.19225760840941e-05;-0.6548710262837588;-0.6047461656013876;1.0680843509064473;1.0000058240571832;10.000777839087162;-0.6247679944429227;-0.6459309898749679;-0.6459310054812669;-2.2805141228666715e-08;0.6047414492953646;0.6048090313332924;0.9998412765172348
86.38676;1.0828737842719969;-9.949285504129122e-05;-9.192243899547543e-05;-0.6548710262585213;-0.6047461654014793;1.068084932616384;1.0000053900471484;10.000771767593214;-0.6247679940815282;-0.6459309904962232;-0.6459310052491656;-2.2295486427194196e-08;0.6047407128495557;0.60480933859407;0.9998412037441309
86.39676;1.0828735082646728;-9.949269560748289e-05;-9.1922285438586e-05;-0.6548710262169172;-0.6047461651995362;1.0680854551707166;1.0000049541966953;10.000765106360962;-0.624767993725068;-0.645930991102984;-0.6459310049873197;-2.1786326871530406e-08;0.604739988051768;0.6048095737501211;0.9998411560112981
86.40676;1.0828732944829578;-9.949256197053898e-05;-9.192211528295162e-05;-0.6548710261595763;-0.6047461649956529;1.0680859133200005;1.000004516387066;10.000757902379561;-0.6247679933733339;-0.6459309916959775;-0.6459310046954333;-2.1276766816586405e-08;0.6047392752542329;0.6048097374150478;0.9998411364738937
86.41676;1.0828731402000278;-9.949245471144606e-05;-9.192192845471178e-05;-0.6548710260871314;-0.6047461647901576;1.0680863027563232;1.0000040776592367;10.000750216668594;-0.6247679930260321;-0.6459309922759642;-0.64593100437337;-2.0766266459237098e-08;0.6047385743244125;0.6048098299706747;0.9998411474768202
86.42676;1.082873041118807;-9.949237392943168e-05;-9.192172501461054e-05;-0.6548710259999996;-0.6047461645836658;1.0680866203695085;1.0000036401838857;10.000742122845018;-0.6247679926823733;-0.6459309928437246;-0.6459310040211349;-2.0254853543777422e-08;0.604737884757396;0.604809851476666;0.999841190845996
86.43676;1.0828729918523072;-9.94923193422512e-05;-9.192150531612745e-05;-0.6548710258982259;-0.604746164376953;1.0680868642833157;1.0000032072301688;10.000733697505936;-0.6247679923413911;-0.645930993400135;-0.645931003638999;-1.974296732277104e-08;0.6047372059903456;0.6048098020122552;0.9998412682961203
86.44676;1.0828729865386324;-9.949229069378496e-05;-9.192127000864202e-05;-0.6548710257816982;-0.6047461641708852;1.068087033472577;1.0000027826973727;10.00072500730003;-0.624767992002458;-0.6459309939463149;-0.6459310032275253;-1.923122244939692e-08;0.6047365376179036;0.60480968184218;0.9998413818304477
86.45676;1.0828730200331542;-9.949228789584643e-05;-9.19210198358899e-05;-0.6548710256502794;-0.6047461639664256;1.0680871271416623;1.0000023700010958;10.000716102878815;-0.6247679916653898;-0.6459309944836742;-0.6459310027873856;-1.8720205813103137e-08;0.6047358793405714;0.6048094909801415;0.9998415337440468
86.46676;1.0828730896661627;-9.949231086147365e-05;-9.1920755298035e-05;-0.6548710255036616;-0.6047461637645823;1.0680871447069584;1.000001971810712;10.000707021088305;-0.6247679913302658;-0.6459309950138051;-0.6459310023192169;-1.8210410375171923e-08;0.6047352307083359;0.6048092287960404;0.9998417265344781
86.47676;1.0828731958520796;-9.949235939158807e-05;-9.192047655599367e-05;-0.6548710253413845;-0.6047461635663118;1.0680870861978722;1.0000015910084392;10.000697794955856;-0.6247679909972794;-0.6459309955383465;-0.6459310018235468;-1.7702417469787203e-08;0.6047345906992195;0.6048088943907002;0.9998419631285489
86.48676;1.0828733403747681;-9.949243317700834e-05;-9.192018374407893e-05;-0.6548710251630773;-0.6047461633724891;1.0680869521846024;1.0000012311659037;10.000688466789285;-0.6247679906665262;-0.6459309960588023;-0.6459310013007823;-1.719714185150366e-08;0.6047339575144994;0.6048084873781416;0.9998422472049385
86.49676;1.0828735234945015;-9.949253179546583e-05;-9.191987734511951e-05;-0.6548710249685329;-0.6047461631838603;1.0680867433507317;1.0000008959570303;10.000679087364768;-0.6247679903376366;-0.6459309965762164;-0.64593100075131;-1.669581053546925e-08;0.6047333289491024;0.6048080081409082;0.9998425827438858
86.50676;1.0828737421338572;-9.949265466177144e-05;-9.191955836309808e-05;-0.654871024757638;-0.6047461630009375;1.068086459934267;1.0000005888172039;10.000669699321659;-0.6247679900095242;-0.6459309970908835;-0.6459310001756533;-1.619969963314146e-08;0.6047327029460438;0.6048074574046192;0.99984297284055
86.51676;1.0828739905645517;-9.949280096050754e-05;-9.191922818997864e-05;-0.6548710245304956;-0.6047461628241281;1.0680861011475546;1.0000003136985811;10.000660328597533;-0.6247679896805196;-0.6459309976024687;-0.645930999574731;-1.570989775820108e-08;0.6047320775541188;0.60480683600484;0.9998434192146597
86.52676;1.082874262591279;-9.949296971212641e-05;-9.191888829987999e-05;-0.6548710242875447;-0.6047461626539768;1.068085665241951;1.0000000757937217;10.000650990510206;-0.6247679893488842;-0.6459309981104671;-0.6459309989501882;-1.5227155201073963e-08;0.6047314503348794;0.604806145156119;0.9998439227383578
86.53676;1.0828745529938453;-9.949315992911934e-05;-9.191854013624282e-05;-0.6548710240293203;-0.6047461624911318;1.0680851501459183;0.9999998807485158;10.00064169801456;-0.6247679890133827;-0.6459309986145217;-0.64593099830448;-1.4751785110682046e-08;0.604730818222291;0.6048053866919841;0.9998444835696477
