time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.54676;1.082874857635864;-9.949337073541321e-05;-9.191818512128211e-05;-0.654871023756193;-0.6047461623362337;1.0680845539965476;0.9999997331078208;10.000632469473384;-0.624767988673435;-0.6459309991145304;-0.6459309976405061;-1.4283653560343154e-08;0.6047301781347559;0.6048045631117833;0.9998451005324732
86.55676;1.0828751733403754;-9.949360144820357e-05;-9.191782453950863e-05;-0.6548710234683894;-0.6047461621899977;1.0680838754823898;0.9999996358770655;10.000623335628621;-0.6247679883288405;-0.6459309996107624;-0.6459309969611177;-1.3822433874133356e-08;0.6047295274292193;0.6048036776311718;0.9998457713509393
86.56676;1.0828754980198156;-9.949385149566458e-05;-9.1917459445033e-05;-0.6548710231660482;-0.6047461620533532;1.068083113929389;0.9999995910653784;10.000614341548067;-0.6247679879795539;-0.6459310001039733;-0.6459309962688623;-1.3368148968545659e-08;0.6047288638330697;0.6048027342224128;0.9998464939300572
86.57676;1.0828758304412764;-9.94941202854369e-05;-9.191709075422878e-05;-0.6548710228492348;-0.6047461619276085;1.0680822691559357;0.9999995999550083;10.000605538389987;-0.6247679876256381;-0.6459310005953284;-0.6459309955659265;-1.2921352627634531e-08;0.6047281855322296;0.6048017373113878;0.9998472667673749
86.58676;1.0828761693664295;-9.94944073302132e-05;-9.19167194495329e-05;-0.6548710225180352;-0.6047461618146209;1.06808134125222;0.9999996635139718;10.000596966419764;-0.6247679872671644;-0.645931001086146;-0.6459309948541333;-1.2482600419139477e-08;0.6047274914791041;0.6048006911237793;0.9998480883629342
86.59676;1.082876512634611;-9.949471245238354e-05;-9.191634671429365e-05;-0.6548710221727724;-0.6047461617167232;1.068080330385005;0.9999997829533332;10.000588644334105;-0.6247679869040159;-0.645931001577744;-0.6459309941350009;-1.2051978417942943e-08;0.6047267812642132;0.6047995993252185;0.999848956824168
86.60676;1.0828768568964093;-9.949503574855586e-05;-9.191597385924592e-05;-0.6548710218141446;-0.6047461616363555;1.068079237319915;0.9999999593128844;10.000580575811716;-0.6247679865357342;-0.6459310020714149;-0.6459309934099063;-1.1629297359655951e-08;0.6047260546353561;0.6047984652850434;0.9998498697927335
86.61676;1.0828771981840486;-9.94953773213744e-05;-9.191560205954449e-05;-0.6548710214430116;-0.6047461615756722;1.0680780646446473;1.0000001929107025;10.000572763099381;-0.624767986161595;-0.6459310025683015;-0.6459309926803372;-1.1214533618149656e-08;0.6047253112098752;0.604797292551071;0.9998508246531171
86.62676;1.0828775328259062;-9.949573692734745e-05;-9.191523213518732e-05;-0.6548710210601498;-0.6047461615362851;1.0680768174632687;1.0000004836782428;10.000565212718419;-0.6247679857810168;-0.6459310030692251;-0.6459309919480002;-1.080792712219206e-08;0.6047245506273927;0.6047960850726689;0.9998518190446105
86.63676;1.0828778578233484;-9.949611384984319e-05;-9.191486467064922e-05;-0.654871020666422;-0.6047461615191481;1.0680755030033704;1.000000831371984;10.000557933853244;-0.624767985394023;-0.64593100357472;-0.6459309912146853;-1.0409694139155428e-08;0.6047237730567309;0.6047948470836035;0.9998528511901397
86.64676;1.0828781699464582;-9.949650710745924e-05;-9.191450032639437e-05;-0.6548710202631631;-0.6047461615245999;1.0680741295730367;1.000001235425477;10.000550937319096;-0.6247679850012593;-0.6459310040851405;-0.6459309904821089;-1.0019671934567321e-08;0.604722979374643;0.604793582813613;0.9998539194875343
86.65676;1.0828784641683193;-9.949691558983275e-05;-9.191413994650346e-05;-0.6548710198523866;-0.6047461615523975;1.0680727054097385;1.0000016958518638;10.000544239746821;-0.6247679846035825;-0.6459310046005522;-0.6459309897518571;-9.637223586999759e-09;0.6047221707199547;0.6047922961423637;0.99985502145177
86.66676;1.0828787333183567;-9.949733803392064e-05;-9.191378448573872e-05;-0.6548710194367351;-0.6047461616015628;1.068071237943891;1.0000022146194212;10.00053786679764;-0.6247679842017712;-0.6459310051206159;-0.6459309890253557;-9.26142682857725e-09;0.6047213483319208;0.6047909901590917;0.9998561525357444
86.67676;1.0828789693275733;-9.949777321188638e-05;-9.191343497393655e-05;-0.6548710190192499;-0.6047461616702524;1.0680697334055302;1.0000027954448991;10.000531844374644;-0.6247679837965151;-0.6459310056447493;-0.6459309883038971;-8.891319579374757e-09;0.6047205139777232;0.6047896668941001;0.9998573058082743
86.68676;1.0828791642943136;-9.949822021156848e-05;-9.191309254123491e-05;-0.6548710186030301;-0.6047461617559692;1.0680681962022942;1.0000034425955457;10.00052618601804;-0.6247679833884167;-0.6459310061724236;-0.6459309875887042;-8.526063212379661e-09;0.6047196700508535;0.6047883276193722;0.9998584734110376
86.69676;1.082879310514162;-9.949867839123945e-05;-9.19127583352688e-05;-0.6548710181909834;-0.6047461618560284;1.0680666288164409;1.0000041601986136;10.000520890816427;-0.6247679829779585;-0.6459310067033524;-0.6459309868808503;-8.164877935892232e-09;0.6047188192127967;0.604786973347882;0.9998596484741689
86.70676;1.0828794007694043;-9.94991471421903e-05;-9.191243325854686e-05;-0.6548710177858522;-0.604746161967827;1.0680650328150054;1.0000049521588585;10.000515948731861;-0.6247679825655496;-0.6459310072373944;-0.645930986181138;-7.806716864491541e-09;0.6047179642711075;0.6047856049574729;0.9998608254615693
86.71676;1.082879429606056;-9.949962580783381e-05;-9.191211777461409e-05;-0.654871017390322;-0.6047461620888628;1.0680634099250998;1.0000058224846864;10.000511345543515;-0.624767982151578;-0.6459310077741794;-0.6459309854902128;-7.450053762660868e-09;0.6047171082380718;0.6047842231863573;0.9998619994417114
86.72676;1.0828793942205648;-9.95001138051347e-05;-9.191181196363861e-05;-0.6548710170068464;-0.6047461622168144;1.0680617626054323;1.0000067752344435;10.00050706555353;-0.6247679817364015;-0.6459310083128659;-0.6459309848088497;-7.093021995471484e-09;0.6047162542071615;0.6047828288324796;0.999863165821287
86.73676;1.0828792938196454;-9.950061082890816e-05;-9.191151569985781e-05;-0.6548710166373466;-0.6047461623496362;1.068060093846994;1.0000078136514283;10.000503092969142;-0.6247679813203475;-0.6459310088523867;-0.6459309841380916;-6.733718416289473e-09;0.6047154052051799;0.6047814231776605;0.9998643209479284
86.74676;1.0828791283508226;-9.950111681670017e-05;-9.191122874199252e-05;-0.6548710162832879;-0.6047461624855042;1.0680584064628456;1.0000089392500588;10.000499412646805;-0.6247679809038021;-0.6459310093918246;-0.6459309834791144;-6.370517493311658e-09;0.6047145639924353;0.604780008511909;0.9998654630997864
86.75676;1.0828788981989999;-9.950163155046426e-05;-9.191095082005558e-05;-0.6548710159460533;-0.604746162622725;1.068056703021304;1.0000101511202413;10.000496007977592;-0.6247679804873347;-0.6459310099304411;-0.6459309828331606;-6.002253514473519e-09;0.6047137326679015;0.6047785882859062;0.9998665929085016
86.76676;1.0828786049514192;-9.950215431724516e-05;-9.191068187144697e-05;-0.6548710156271345;-0.6047461627596982;1.0680549858587922;1.0000114456857518;10.000492855335422;-0.6247679800716016;-0.6459310104675523;-0.6459309822017836;-5.628070538994374e-09;0.6047129125338782;0.6047771668868667;0.9998677125999452
86.77676;1.082878251841099;-9.950268394751274e-05;-9.19104221246252e-05;-0.6548710153280103;-0.6047461628948692;1.0680532564502658;1.0000128173943108;10.000489921848395;-0.6247679796569985;-0.6459310110024745;-0.6459309815870019;-5.246989714301511e-09;0.6047121043684817;0.6047757493957744;0.9998688246009808
86.78676;1.0828778430797337;-9.950321907470564e-05;-9.191017190146743e-05;-0.6548710150499177;-0.6047461630267015;1.068051515435377;1.0000142595721637;10.000487171923872;-0.6247679792434878;-0.6459310115344253;-0.6459309809910694;-4.857493768761855e-09;0.604711308663603;0.604774341245529;0.9998699306087654
86.79676;1.0828773827146854;-9.950375835520882e-05;-9.190993148808723e-05;-0.6548710147938114;-0.6047461631538268;1.068049763423803;1.000015764905832;10.00048457378929;-0.6247679788307905;-0.6459310120624208;-0.6459309804161001;-4.457398459765822e-09;0.6047105256159622;0.6047729476341911;0.9998710318354539
86.80676;1.0828768737313963;-9.9504300593742e-05;-9.190970112017304e-05;-0.6548710145605667;-0.6047461632752517;1.0680480013518416;1.0000173263693808;10.00048209455259;-0.6247679784186806;-0.6459310125852765;-0.6459309798638235;-4.044127245496804e-09;0.6047097548621587;0.6047715728195968;0.9998721298120363
86.81676;1.082876317604026;-9.950484473691214e-05;-9.190948089978674e-05;-0.6548710143511014;-0.6047461633902892;1.068046230533296;1.000018938412996;10.000479691663234;-0.6247679780070825;-0.6459310131016454;-0.6459309793355644;-3.6152370770568093e-09;0.6047089952111095;0.6047702198575408;0.9998732263518579
86.82676;1.0828757147226329;-9.950538971461335e-05;-9.190927080725052e-05;-0.6548710141663225;-0.604746163498271;1.068044452600613;1.0000205972578053;10.000477314360829;-0.6247679775959067;-0.6459310136100795;-0.6459309788323365;-3.1688012822424233e-09;0.6047082446611869;0.6047688911999931;0.9998743227659326
86.83676;1.0828750654239856;-9.95059343408469e-05;-9.190907085952828e-05;-0.6548710140070297;-0.604746163598433;1.0680426692798295;1.0000223005683477;10.000474913169878;-0.6247679771849661;-0.6459310141091006;-0.6459309783549231;-2.703434995456869e-09;0.6047075007526117;0.6047675895342418;0.9998754196069422
86.84676;1.0828743700435794;-9.950647746368254e-05;-9.19088810031647e-05;-0.6548710138737265;-0.6047461636900483;1.068040882715283;1.0000240468714405;10.000472450237407;-0.6247679767742678;-0.645931014597172;-0.6459309779039503;-2.218011062991967e-09;0.6047067612845086;0.6047663178590824;0.9998765171178952
86.85676;1.0828736281477263;-9.950701831849664e-05;-9.19087008620022e-05;-0.6548710137664419;-0.6047461637724477;1.0680390958567845;1.000025834172207;10.000469903583737;-0.6247679763644267;-0.6459310150726509;-0.6459309774799619;-1.7112315826374072e-09;0.6047060248822793;0.6047650788237264;0.999877615373481
86.86676;1.082872838736338;-9.950755670877292e-05;-9.190852992405513e-05;-0.6548710136846985;-0.604746163844799;1.0680373123060578;1.000027658668842;10.000467265160141;-0.6247679759567338;-0.6459310155338764;-0.6459309770835424;-1.1813940429417897e-09;0.6047052908442649;0.6047638740865791;0.999878713907779
86.87676;1.0828720006753585;-9.950809276632489e-05;-9.190836785778825e-05;-0.6548710136275164;-0.60474616390594;1.0680355367229943;1.0000295150259724;10.00046454467037;-0.6247679755528117;-0.6459310159793353;-0.6459309767154081;-6.266257411163174e-10;0.6047045586030336;0.6047627041070794;0.9998798119902755
86.88676;1.082871112247768;-9.950862672737742e-05;-9.190821442240385e-05;-0.6548710135934691;-0.6047461639544197;1.0680337756300233;1.000031397683967;10.000461776957161;-0.6247679751542755;-0.6459310164078191;-0.6459309763762316;-4.544895538833406e-11;0.6047038272810571;0.6047615684818581;0.999880909870981
86.89676;1.0828701713178233;-9.950915883167237e-05;-9.190806934302132e-05;-0.6548710135808434;-0.6047461639886308;1.0680320373044538;1.0000333019204042;10.000459015683;-0.6247679747626438;-0.6459310168185446;-0.6459309760664209;5.628510066804284e-10;0.6047030955613777;0.6047604663902963;0.9998820094095688
86.90676;1.082869176561464;-9.950968892691939e-05;-9.190793246254256e-05;-0.6548710135877874;-0.6047461640069869;1.068030331006103;1.0000352241445152;10.000456313756288;-0.6247679743793129;-0.645931017211195;-0.6459309757863219;1.1983116816914135e-09;0.604702362018971;0.604759396640877;0.9998831133014016
86.91676;1.0828681283131378;-9.951021622477946e-05;-9.190780391950693e-05;-0.6548710136123863;-0.6047461640080041;1.0680286658007512;1.0000371613978152;10.000453707941178;-0.6247679740055958;-0.6459310175859158;-0.6459309755365933;1.8604651692033238e-09;0.6047016255498524;0.6047583577152766;0.9998842242652143
86.92676;1.0828670281529058;-9.95107396621438e-05;-9.19076841909979e-05;-0.6548710136526191;-0.6047461639901808;1.0680270490467116;1.0000391110365088;10.000451216961189;-0.6247679736429161;-0.6459310179433492;-0.6459309753182023;2.5484714896496206e-09;0.6047008854118716;0.6047573482147048;0.9998853454183643
86.93676;1.0828658774192768;-9.951125817987162e-05;-9.190757389182584e-05;-0.654871013706203;-0.6047461639519537;1.0680254861010705;1.0000410716331158;10.000448848996902;-0.6247679732928426;-0.6459310182845878;-0.6459309751321338;3.2613607080600415e-09;0.6047001410320386;0.6047563672938576;0.9998864816122846
86.94676;1.0828646759100282;-9.951177058426434e-05;-9.19074733180513e-05;-0.654871013770485;-0.6047461638918661;1.068023981420799;1.0000430438164847;10.000446607828572;-0.6247679729568871;-0.6459310186108467;-0.6459309749791144;3.998131816333408e-09;0.6046993917937952;0.6047554144927102;0.999887640222356
86.95676;1.0828634219690125;-9.951227543511831e-05;-9.190738211798985e-05;-0.6548710138423933;-0.6047461638086425;1.068022539182652;1.0000450294092165;10.000444489290006;-0.6247679726364301;-0.6459310189230879;-0.6459309748594753;4.7576501504505045e-09;0.6046986368602645;0.6047544892283131;0.9998888301042308
86.96676;1.0828621135306844;-9.951277109485434e-05;-9.19072994084883e-05;-0.6548710139184717;-0.6047461637010888;1.0680211631585237;1.0000470295637267;10.000442473122826;-0.624767972332787;-0.6459310192220636;-0.6459309747731746;5.538633788036645e-09;0.6046978752185589;0.604753590720747;0.9998900596572142
86.97676;1.0828607489258881;-9.951325588655947e-05;-9.190722408539138e-05;-0.6548710139951675;-0.6047461635680097;1.0680198569427808;1.0000490435983649;10.00044051982139;-0.6247679720472382;-0.6459310195087533;-0.6459309747198021;6.339766057724769e-09;0.6046971057555863;0.6047527182584606;0.9998913358050092
86.98676;1.0828593274083917;-9.951372826401002e-05;-9.190715491561007e-05;-0.6548710140692692;-0.6047461634081941;1.0680186248185946;1.000051069043621;10.000438571861212;-0.6247679717810511;-0.6459310197846717;-0.6459309746986146;7.159799522920998e-09;0.6046963273367488;0.604751871321267;0.9998926641871223
86.99676;1.0828578497825982;-9.95141868050529e-05;-9.19070904042305e-05;-0.6548710141381964;-0.6047461632205169;1.0680174719397177;1.0000531017852754;10.000436553780505;-0.6247679715354565;-0.6459310200516769;-0.6459309747087477;7.997575685791746e-09;0.6046955392270007;0.6047510497803203;0.9998940495027171
87.00676;1.0828563184049746;-9.95146302012072e-05;-9.190702869277853e-05;-0.654871014200093;-0.6047461630042137;1.0680164027846364;1.0000551356340517;10.000434374101529;-0.6247679713115262;-0.6459310203115162;-0.6459309747494021;8.851964321376839e-09;0.604694741462593;0.6047502542858115;0.9998954953132903
87.01676;1.0828547365657035;-9.951505738688309e-05;-9.190696774096422e-05;-0.6548710142537374;-0.6047461627590824;1.0680154196506806;1.0000571622017465;10.000431937834485;-0.6247679711099504;-0.6459310205656351;-0.6459309748199155;9.721742539357103e-09;0.6046939346356045;0.604749486306408;0.999897004057168
87.02676;1.0828531084056217;-9.951546757947054e-05;-9.190690572567106e-05;-0.6548710142982035;-0.6047461624853275;1.0680145229919151;1.000059171667181;10.000429164398104;-0.6247679709308939;-0.6459310208153004;-0.6459309749197464;1.0605417882513503e-08;0.604693119303008;0.6047487476311582;0.999898577803446
87.03676;1.0828514391806277;-9.951586021133046e-05;-9.190684125116054e-05;-0.6548710143324872;-0.6047461621833204;1.0680137126113962;1.0000611538879303;10.000425995068376;-0.6247679707741819;-0.645931021061733;-0.6459309750482967;1.1501054928880211e-08;0.6046922954682858;0.6047480397894411;0.9999002186567147
87.04676;1.0828497349538748;-9.951623484256784e-05;-9.190677318729842e-05;-0.654871014355477;-0.6047461618536388;1.068012987848321;1.00006309901725;10.000422387796348;-0.6247679706395449;-0.645931021306104;-0.6459309752046073;1.2406195825728333e-08;0.60469146240705;0.6047473637850804;0.9999019283698842
87.05676;1.0828480018243722;-9.951659098905504e-05;-9.190670031741453e-05;-0.654871014366181;-0.604746161497137;1.0680123471060674;1.0000649975445504;10.000418309353842;-0.6247679705265764;-0.6459310215494346;-0.6459309753871995;1.3318013246764366e-08;0.6046906188552903;0.604746720122411;0.9999037083105322
87.06676;1.0828462452733427;-9.951692795743652e-05;-9.190662118284576e-05;-0.6548710143638685;-0.6047461611147784;1.068011788564031;1.0000668404820243;10.000413730167137;-0.6247679704346455;-0.6459310217925996;-0.6459309755943631;1.423372753356215e-08;0.6046897633820213;0.6047461089608607;0.9999055600322326
87.07676;1.0828444699603192;-9.951724480163517e-05;-9.190653437457054e-05;-0.6548710143481141;-0.6047461607074801;1.0680113115206742;1.0000686195700004;10.000408626341255;-0.6247679703630344;-0.6459310220364632;-0.6459309758245267;1.515096958227156e-08;0.6046888947591501;0.6047455302810492;0.9999074855269879
87.08676;1.0828426799402886;-9.95175403584046e-05;-9.190643895539556e-05;-0.6548710143188238;-0.6047461602762044;1.0680109161688824;1.0000703271318747;10.000402991518165;-0.624767970311236;-0.645931022281946;-0.645930976076092;1.6067857522930957e-08;0.604688012288107;0.6047449837874534;0.9999094868067359
87.09676;1.0828408787323218;-9.951781333935911e-05;-9.19063345566891e-05;-0.654871014276177;-0.6047461598221595;1.0680106021076605;1.000071956376593;10.000396845067632;-0.6247679702792215;-0.6459310225299293;-0.6459309763470572;1.698289897849658e-08;0.604687116107913;0.6047444687001373;0.9999115651687216
87.10676;1.0828390688964555;-9.951806248559914e-05;-9.190622117201318e-05;-0.6548710142204879;-0.6047461593468574;1.0680103676876644;1.0000735022025764;10.00039022469789;-0.6247679702674367;-0.6459310227811079;-0.6459309766350155;1.7894828867887405e-08;0.604686207450038;0.604743983961537;0.9999137207159751
87.11676;1.0828372518307907;-9.951828671898428e-05;-9.190609885677164e-05;-0.6548710141521918;-0.6047461588519493;1.0680102101380318;1.0000749613306812;10.000383174926032;-0.6247679702764898;-0.6459310230360741;-0.6459309769373502;1.8802541080687113e-08;0.604685288757771;0.6047435286546348;0.9999159524407064
87.12676;1.082835428378203;-9.951848520792038e-05;-9.190596748585424e-05;-0.6548710140720126;-0.6047461583389847;1.0680101253851066;1.0000763316869659;10.00037574371439;-0.6247679703068516;-0.6459310232955857;-0.6459309772514374;1.9705213406279358e-08;0.604684363544733;0.6047431022630532;0.9999182586240651
87.13676;1.0828335997504006;-9.951865739699377e-05;-9.190582676669973e-05;-0.6548710139809292;-0.6047461578093479;1.068010108373532;1.0000776118270742;10.00036798394341;-0.6247679703588072;-0.6459310235605306;-0.6459309775749523;2.0602388422231054e-08;0.6046834360508584;0.6047427049132497;0.9999206371218999
87.14676;1.082831767955285;-9.951880312785603e-05;-9.19056764448339e-05;-0.6548710138799448;-0.6047461572644671;1.0680101540726767;1.0000788002847114;10.000359954113446;-0.6247679704325346;-0.6459310238316596;-0.6459309779059724;2.1493860630431236e-08;0.6046825107009187;0.6047423375400429;0.9999230853079878
87.15676;1.0828299357252407;-9.951892275993193e-05;-9.190551642720368e-05;-0.6548710137701199;-0.6047461567061165;1.0680102576621973;1.0000798947233653;10.000351717595317;-0.6247679705280872;-0.645931024109591;-0.6459309782426316;2.237956619746899e-08;0.6046815912943755;0.6047420015774732;0.999925600096074
87.16676;1.0828281063541412;-9.95190170363261e-05;-9.190534672031417e-05;-0.6548710136527423;-0.6047461561365057;1.0680104139909403;1.0000808916830237;10.000343341429131;-0.6247679706452248;-0.6459310243950103;-0.6459309785828387;2.3259543799029887e-08;0.6046806805931818;0.6047416982150731;0.999928178695172
87.17676;1.0828262832124114;-9.951908682217122e-05;-9.190516734220491e-05;-0.6548710135292327;-0.6047461555580426;1.0680106175826671;1.000081787328403;10.000334894099637;-0.6247679707833209;-0.6459310246887299;-0.6459309789244654;2.413377721122199e-08;0.6046797807453373;0.6047414279122079;0.9999308196385731
87.18676;1.082824469435441;-9.951913300461719e-05;-9.190497838068626e-05;-0.6548710134010035;-0.6047461549729667;1.068010862949089;1.000082578191688;10.000326443868751;-0.6247679709415122;-0.645931024991585;-0.6459309792656011;2.500198921112423e-08;0.6046788936873114;0.6047411904113257;0.9999335229289199
87.19676;1.0828226685527096;-9.951915642168181e-05;-9.190478003849856e-05;-0.6548710132696145;-0.6047461543831653;1.068011144870619;1.0000832610292432;10.000318061915738;-0.624767971118821;-0.645931025304291;-0.6459309796044749;2.5863656863339227e-08;0.604678021113752;0.6047409847392977;0.9999362891980218
87.20676;1.0828208850794858;-9.951915778936666e-05;-9.190457256232541e-05;-0.65487101313692;-0.6047461537902991;1.0680114591101824;1.0000838331404562;10.000309826700647;-0.6247679713141814;-0.6459310256274124;-0.645930979939302;2.6718138112982227e-08;0.6046771645865856;0.6047408093126238;0.9999391190668461
87.21676;1.0828191244527001;-9.951913785011815e-05;-9.190435624082782e-05;-0.6548710130048457;-0.6047461531960636;1.0680118028279624;1.0000842937975767;10.000301821957695;-0.6247679715264972;-0.6459310259614912;-0.6459309802682885;2.7564620371208795e-08;0.6046763256586213;0.6047406625749319;0.9999420133151183
87.22676;1.0828173927428302;-9.951909751335206e-05;-9.190413150295316e-05;-0.6548710128750126;-0.6047461526022838;1.0680121742579782;1.00008464465315;10.000294132435556;-0.6247679717545634;-0.6459310263071328;-0.6459309805897027;2.8401992005424054e-08;0.6046755056342008;0.604740543683194;0.9999449731264359
87.23676;1.0828156961194257;-9.951903773573067e-05;-9.190389898710139e-05;-0.6548710127485287;-0.6047461520108737;1.0680125727349825;1.000084888481031;10.000286843667588;-0.6247679719969623;-0.6459310266648465;-0.6459309809019462;2.9229023453122046e-08;0.6046747054530506;0.6047404528440403;0.9999480001871687
87.24676;1.0828140403948585;-9.95189594613067e-05;-9.190365946248552e-05;-0.6548710126260141;-0.6047461514238841;1.0680129989493738;1.0000850280064488;10.00028003869068;-0.624767972252049;-0.645931027034861;-0.6459309812035228;3.004483043167936e-08;0.604673925761957;0.6047403913694926;0.9999510968801261
87.25676;1.0828124308475708;-9.951886372690469e-05;-9.190341358933816e-05;-0.6548710125076551;-0.6047461508434778;1.0680134543749331;1.0000850656531464;10.000273784009362;-0.6247679725178658;-0.6459310274172161;-0.6459309814930008;3.084900873327177e-08;0.6046731667038492;0.6047403612630505;0.9999542660613726
87.26676;1.0828108721512588;-9.951875162384731e-05;-9.19031617544895e-05;-0.6548710123931014;-0.6047461502716832;1.0680139402531317;1.0000850038041125;10.000268113170247;-0.6247679727922058;-0.6459310278118583;-0.645930981769148;3.164130101048957e-08;0.604672427902564;0.6047403644511834;0.9999575103537015
87.27676;1.082809368658227;-9.951862422433882e-05;-9.190290421712114e-05;-0.6548710122813827;-0.6047461497101851;1.0680144574631276;1.000084845072949;10.000263023982956;-0.6247679730729184;-0.6459310282184874;-0.6459309820310584;3.242142217825802e-08;0.6046717089542105;0.604740402220816;0.9999608316838774
87.28676;1.0828079248349654;-9.951848267887252e-05;-9.190264140775817e-05;-0.6548710121710682;-0.604746149160295;1.0680150073966796;1.0000845925911235;10.000258489749484;-0.6247679733580659;-0.6459310286364823;-0.64593098227822;3.318922489560192e-08;0.6046710096303691;0.6047404751383684;0.9999642313599921
87.29676;1.0828065456262048;-9.951832812806119e-05;-9.190237402143814e-05;-0.6548710120606286;-0.6047461486230019;1.068015592554789;1.0000842503840488;10.000254470599833;-0.6247679736458916;-0.645931029065027;-0.6459309825106988;3.394483801160196e-08;0.6046703298085199;0.6047405830793784;0.9999677099956112
87.30676;1.0828052366491236;-9.951816119399335e-05;-9.190210292677832e-05;-0.6548710119486771;-0.6047461480990733;1.0680162166425895;1.0000838231520215;10.000250917179685;-0.6247679739347335;-0.6459310295030859;-0.6459309827292131;3.468868420240238e-08;0.6046696698248205;0.6047407250887565;0.9999712667568227
87.31676;1.0828040037532507;-9.951798161139958e-05;-9.190182914065158e-05;-0.6548710118338742;-0.6047461475891078;1.0680168846437323;1.0000833155701356;10.000247770214171;-0.6247679742227907;-0.6459310299492648;-0.6459309829348923;3.542135656016149e-08;0.6046690308197725;0.6047408996038939;0.9999748989702169
87.32676;1.0828028520196957;-9.951778852061438e-05;-9.190155386563912e-05;-0.6548710117148424;-0.6047461470933595;1.0680176023864434;1.0000827321591899;10.00024496165013;-0.6247679745080473;-0.645931030401795;-0.64593098312897;3.614346044358512e-08;0.6046684145953783;0.6047411050467798;0.9999786027287574
87.33676;1.0828017845424642;-9.95175810505064e-05;-9.190127855090374e-05;-0.654871011590289;-0.6047461466116072;1.0680183755606558;1.000082077592553;10.000242419377251;-0.6247679747886022;-0.6459310308585899;-0.6459309833126408;3.685577270015115e-08;0.6046678232489987;0.6047413400602037;0.9999823736485789
87.34676;1.082800801688077;-9.951735870568415e-05;-9.190100488829558e-05;-0.6548710114589541;-0.6047461461435055;1.068019208914526;1.0000813567195181;10.000240076279136;-0.6247679750629729;-0.6459310313173976;-0.6459309834870345;3.7559358081422664e-08;0.6046672588533573;0.6047416033420622;0.9999862071152258
87.35676;1.0827999017341088;-9.951712153308473e-05;-9.190073462790408e-05;-0.6548710113194324;-0.6047461456891152;1.06802010585631;1.0000805744983774;10.000237878901391;-0.624767975330083;-0.6459310317760383;-0.6459309836530993;3.8255157207505815e-08;0.6046667234215246;0.6047418934646297;0.9999900977908014
87.36676;1.0827990820409545;-9.951687004761685e-05;-9.190046945323396e-05;-0.6548710111703668;-0.6047461452489178;1.0680210682702593;1.0000797361905631;10.00023579084595;-0.6247679755891808;-0.6459310322325129;-0.645930983811397;3.894363477279457e-08;0.6046662188184928;0.6047422090353837;0.9999940389249505
87.37676;1.0827983393157605;-9.951660499259573e-05;-9.190021101464013e-05;-0.6548710110109203;-0.604746144823374;1.0680220964732585;1.0000788471664508;10.000233792208476;-0.6247679758398984;-0.6459310326850479;-0.6459309839621021;3.9624869474895646e-08;0.6046657463485353;0.6047425490495536;0.9999980223227298
87.38676;1.0827976698016986;-9.951632724824897e-05;-9.189996083909252e-05;-0.6548710108409344;-0.6047461444126773;1.0680231893582874;1.0000779120108345;10.000231873711847;-0.6247679760822438;-0.6459310331322068;-0.6459309841052188;4.029861947930484e-08;0.604665306707287;0.6047429128187523;1.0000020387903048
87.39676;1.0827970704013623;-9.951603797464853e-05;-9.189972010022964e-05;-0.6548710106606066;-0.6047461440168462;1.0680243447613185;1.0000769340966054;10.000230029132075;-0.6247679763163346;-0.6459310335729058;-0.645930984240784;4.096429150923972e-08;0.6046649004188585;0.6047432994775551;1.0000060783091198
87.40676;1.082796539232108;-9.951573863502685e-05;-9.189948955711926e-05;-0.6548710104701663;-0.6047461436358761;1.0680255598856776;1.0000759161373711;10.00022825431172;-0.6247679765422622;-0.6459310340063584;-0.6459309843689525;4.162110116441463e-08;0.6046645281861978;0.6047437075045713;1.0000101296396728
87.41676;1.0827960748051288;-9.951543067667202e-05;-9.18992697989588e-05;-0.6548710102698542;-0.6047461432697727;1.0680268317547497;1.0000748606488228;10.000226550043902;-0.6247679767602372;-0.6459310344322631;-0.6459309844899318;4.22683176021803e-08;0.6046641910800726;0.6047441346655847;1.000014180366911
87.42676;1.082795675362985;-9.951511525697818e-05;-9.189906144005226e-05;-0.6548710100600461;-0.6047461429184339;1.0680281577472894;1.0000737697604722;10.000224917776514;-0.624767976970667;-0.6459310348509246;-0.6459309846038782;4.290533217717825e-08;0.6046638907435103;0.6047445783909021;1.0000182183929713
87.43676;1.0827953388917986;-9.951479332401244e-05;-9.189886496361905e-05;-0.6548710098413135;-0.6047461425816417;1.068029535495625;1.0000726451377189;10.000223346331914;-0.6247679771741961;-0.6459310352627861;-0.6459309847109183;4.3531616038879506e-08;0.6046636294737451;0.604745035989493;1.000022233895054
87.44676;1.082795062974185;-9.951446581146218e-05;-9.189868054923955e-05;-0.6548710096143412;-0.604746142259219;1.0680309619433217;1.0000714884366637;10.000221806487476;-0.6247679773717479;-0.6459310356678044;-0.645930984811267;4.4146749850253487e-08;0.6046634098276572;0.6047455046213881;1.0000262198874241
87.45676;1.0827948442630104;-9.951413376573091e-05;-9.18985081719258e-05;-0.6548710093798882;-0.6047461419510445;1.0680324329792352;1.0000703016446828;10.000220257978832;-0.6247679775644224;-0.6459310360652956;-0.6459309849053623;4.475037724340175e-08;0.6046632339094269;0.6047459814423768;1.0000301708391557
87.46676;1.0827946779524407;-9.951379850730034e-05;-9.189834775840995e-05;-0.6548710091388115;-0.6047461416569699;1.0680339442632774;1.000069086882096;10.000218652926362;-0.6247679777534473;-0.6459310364541285;-0.645930984993951;4.534199455265559e-08;0.6046631027867762;0.6047464637241814;1.0000340810852215
87.47676;1.0827945577358418;-9.95134617512014e-05;-9.189819913638688e-05;-0.6548710088919543;-0.6047461413768785;1.0680354917978852;1.0000678460621961;10.000216938596786;-0.6247679779402902;-0.645931036832989;-0.6459309850779271;4.592081893670456e-08;0.6046630161894687;0.604746948865116;1.0000379447869203
87.48676;1.082794476370267;-9.951312544672917e-05;-9.18980618365083e-05;-0.6548710086400783;-0.6047461411108653;1.068037071364828;1.0000665808942397;10.000215067476894;-0.624767978126728;-0.6459310372006667;-0.6459309851578712;4.648580222772089e-08;0.6046629728198627;0.604747434687381;1.0000417567685294
87.49676;1.0827944266996157;-9.951279149574552e-05;-9.189793513075917e-05;-0.6548710083840185;-0.604746140859305;1.0680386779439375;1.0000652933158456;10.000213005115011;-0.6247679783147623;-0.6459310375562811;-0.6459309852337168;4.7035740601870366e-08;0.6046629710645257;0.6047479198593672;1.0000455128310486
87.50676;1.0827944027409302;-9.951246163629982e-05;-9.189781845093884e-05;-0.6548710081248514;-0.6047461406227502;1.068040305950434;1.0000639860436147;10.000210731309917;-0.6247679785064445;-0.6459310378993212;-0.6459309853049255;4.7569467310572505e-08;0.6046630092317591;0.6047484038977334;1.0000492091718742
87.51676;1.0827943998247735;-9.951213740715073e-05;-9.189771180172641e-05;-0.6548710078638804;-0.6047461404017812;1.0680419496564282;1.0000626625722016;10.000208238929725;-0.624767978703681;-0.6459310382295294;-0.6459309853708846;4.808596642938231e-08;0.6046630854918106;0.6047488866819564;1.0000528417780883
87.52676;1.0827944136875822;-9.951182014522955e-05;-9.189761578844982e-05;-0.6548710076025323;-0.6047461401967973;1.0680436034316858;1.0000613263945495;10.000205533082282;-0.6247679789080111;-0.6459310385467213;-0.6459309854311286;4.85842840727781e-08;0.6046631980661108;0.6047493678557223;1.0000564068383406
87.53676;1.082794439850752;-9.95115110933858e-05;-9.189753127693282e-05;-0.6548710073423533;-0.604746140007845;1.0680452622690477;1.0000599802786563;10.000202631060946;-0.6247679791204499;-0.6459310388506543;-0.6459309854853721;4.906328316971072e-08;0.6046633453309227;0.6047498465739454;1.0000599014902773
87.54676;1.082794473797066;-9.951121160469396e-05;-9.189745899675906e-05;-0.6548710070851388;-0.6047461398345887;1.0680469226745544;1.0000586260867406;10.00019956396226;-0.6247679793414547;-0.6459310391409406;-0.64593098553337;4.952144639986985e-08;0.6046635256540583;0.6047503217599658;1.000063323731971
87.55676;1.0827945115423767;-9.951092337435796e-05;-9.189739937374339e-05;-0.6548710068330884;-0.604746139676284;1.0680485831838973;1.0000572648446122;10.000196376228189;-0.6247679795710249;-0.6459310394169321;-0.6459309855746478;4.995705107394781e-08;0.604663737399325;0.6047507924884439;1.0000666719555407
87.56676;1.0827945504886938;-9.951064847494943e-05;-9.189735262658832e-05;-0.6548710065887754;-0.6047461395317663;1.068050243688528;1.0000558970481062;10.000193119069184;-0.6247679798089706;-0.6459310396776898;-0.6459309856083324;5.036859853340084e-08;0.6046639791762047;0.6047512583233906;1.0000699452957078
87.57676;1.082794589780308;-9.95103890692906e-05;-9.189731890459645e-05;-0.654871006354867;-0.6047461393995938;1.068051903763833;1.0000545230216786;10.000189846989754;-0.6247679800551544;-0.6459310399220055;-0.6459309856331951;5.075492476245769e-08;0.6046642499975439;0.6047517197305421;1.0000731442938924
87.58676;1.0827946295006945;-9.951014697218674e-05;-9.189729820968128e-05;-0.6548710061338966;-0.6047461392782426;1.068053561321565;1.0000531432596362;10.000186618881123;-0.6247679803095232;-0.6459310401483696;-0.6459309856477818;5.111497839748915e-08;0.6046645493973374;0.6047521780843368;1.000076270209542
87.59676;1.0827946698533335;-9.950992324328847e-05;-9.189729018532644e-05;-0.6548710059283254;-0.6047461391662867;1.0680552124200287;1.000051759084801;10.00018349331326;-0.6247679805719862;-0.6459310403550799;-0.6459309856506562;5.144766021166871e-08;0.6046648773737335;0.6047526348874455;1.0000793234456473
87.60676;1.0827947112726133;-9.950971798288832e-05;-9.189729402528412e-05;-0.6548710057406462;-0.6047461390625737;1.0680568514529942;1.0000503730138874;10.000180521414066;-0.6247679808423232;-0.6459310405405271;-0.6459309856408357;5.1751788885108386e-08;0.604665233837106;0.6047530908134587;1.000082302769956
87.61676;1.082794754941155;-9.950953038894029e-05;-9.189730848774128e-05;-0.6548710055732414;-0.6047461389662112;1.0680584711634529;1.0000489881715586;10.000177745793879;-0.6247679811202385;-0.6459310407033271;-0.6459309856180595;5.2026223622761804e-08;0.6046656181569443;0.6047535453660898;1.0000852057097667
87.62676;1.0827948034987926;-9.950935893340078e-05;-9.189733194750496e-05;-0.6548710054281242;-0.6047461388763494;1.0680600634954294;1.0000476075650602;10.000175206009668;-0.6247679814054695;-0.645931040842099;-0.6459309855825277;5.227006356509449e-08;0.6046660293681164;0.6047539971475079;1.000088029785187
87.63676;1.082794861840524;-9.950920163913593e-05;-9.189736255151876e-05;-0.6548710053068157;-0.6047461387919914;1.0680616215787704;1.0000462340071832;10.000172941513778;-0.6247679816978422;-0.6459310409552451;-0.6459309855344061;5.248275315648736e-08;0.6046664666190689;0.6047544443364069;1.000090773489434
87.64676;1.0827949366807117;-9.950905642319492e-05;-9.189739840753974e-05;-0.6548710052104613;-0.6047461387119076;1.0680631413371717;1.0000448702297902;10.000170983288827;-0.6247679819973122;-0.6459310410412735;-0.6459309854736135;5.2664153781759166e-08;0.604666929271189;0.6047548852929104;1.0000934359869667
87.65676;1.0827950341967103;-9.950892125212824e-05;-9.18974376921171e-05;-0.654871005140004;-0.6047461386347558;1.0680646216847538;1.0000435187928423;10.00016934496004;-0.624767982304014;-0.6459310410993387;-0.6459309853999576;5.281447839683934e-08;0.6046674166634106;0.6047553191910647;1.0000960163223667
87.66676;1.0827951580517288;-9.950879415286522e-05;-9.189747872257115e-05;-0.6548710050961253;-0.6047461385594683;1.0680660635416135;1.000042182126949;10.00016802462895;-0.6247679826182221;-0.6459310411291909;-0.6459309853133567;5.293406501694104e-08;0.6046679280335034;0.604755746254101;1.0000985133536164
87.67676;1.0827953099510945;-9.95086733421708e-05;-9.189752008712092e-05;-0.654871005079207;-0.6047461384855859;1.0680674683662064;1.0000408627112458;10.000167010922535;-0.6247679829401444;-0.6459310411307607;-0.6459309852139524;5.302334031494319e-08;0.6046684626225923;0.6047561674477872;1.0001009262032832
87.68676;1.082795491084288;-9.950855731536158e-05;-9.189756085215442e-05;-0.6548710050895615;-0.60474613841317;1.0680688372911695;1.000039562693136;10.000166286089163;-0.6247679832697485;-0.6459310411040875;-0.6459309851020308;5.308302595339751e-08;0.6046690197228013;0.6047565841422815;1.0001032543096997
87.69676;1.0827957026083663;-9.950844482950892e-05;-9.189760063913706e-05;-0.6548710051275475;-0.6047461383423375;1.0680701711552556;1.0000382829052048;10.00016582241719;-0.6247679836067435;-0.6459310410494576;-0.6459309849778814;5.311426896312715e-08;0.6046695988058163;0.6047569981222827;1.0001054971794605
87.70676;1.0827959457036591;-9.950833503149114e-05;-9.189763945314784e-05;-0.6548710051934694;-0.6047461382729103;1.068071470528753;1.0000370226037818;10.000165572483967;-0.6247679839505397;-0.6459310409673718;-0.645930984841806;5.3118536288497064e-08;0.6046701995947948;0.6047574115877808;1.0001076546222505
87.71676;1.0827962214167608;-9.950822760175039e-05;-9.189767754346004e-05;-0.6548710052876133;-0.6047461382046887;1.0680727354025548;1.0000357802438915;10.00016546609794;-0.6247679843002321;-0.6459310408583456;-0.6459309846942043;5.309731485503423e-08;0.604670821828692;0.6047578267518449;1.0001097272960868
87.72676;1.0827965302907538;-9.950812270195357e-05;-9.189771536356146e-05;-0.6548710054103878;-0.604746138137917;1.0680739649230337;1.00003455383254;10.000165419993975;-0.6247679846546972;-0.6459310407227246;-0.6459309845355022;5.305171831220294e-08;0.6046714650397466;0.6047582453723402;1.0001117169251956
87.73676;1.0827968726288455;-9.950802082435543e-05;-9.189775340507833e-05;-0.654871005562163;-0.6047461380731699;1.0680751572445824;1.0000333404789559;10.000165348888855;-0.6247679850126642;-0.6459310405606553;-0.6459309843659531;5.2982266921107034e-08;0.6046721284779621;0.6047586686414347;1.0001136259438264
87.74676;1.0827972491750608;-9.950792263437857e-05;-9.189779194649568e-05;-0.6548710057428424;-0.6047461380110014;1.0680763092067054;1.0000321360240376;10.000165171628213;-0.6247679853727355;-0.6459310403722196;-0.645930984185645;5.288900516875814e-08;0.6046728107235694;0.6047590970705634;1.0001154569472865
87.75676;1.0827976609784389;-9.950782880635325e-05;-9.189783096606175e-05;-0.6548710059516938;-0.6047461379519523;1.0680774160049278;1.000030935271583;10.00016481644906;-0.6247679857333776;-0.6459310401576195;-0.6459309839947719;5.277172980571877e-08;0.6046735091967453;0.6047595300540263;1.0001172125546693
87.76676;1.0827981083955596;-9.950773991513724e-05;-9.189787037873243e-05;-0.6548710061875854;-0.6047461378966781;1.0680784715754923;1.0000297329016417;10.000164225321777;-0.6247679860928247;-0.6459310399173029;-0.6459309837936182;5.263019103037711e-08;0.6046742205237265;0.6047599656024568;1.0001188952128262
87.77676;1.082798590354038;-9.95076563964106e-05;-9.189791036336624e-05;-0.6548710064491472;-0.604746137845954;1.0680794695710563;1.000028524630136;10.000163352069276;-0.6247679864489383;-0.6459310396520281;-0.6459309835820984;5.246426240597617e-08;0.6046749415716536;0.6047604006908684;1.0001205068096264
87.78676;1.08279910440327;-9.950757838558684e-05;-9.189795136748157e-05;-0.654871006734661;-0.6047461378006704;1.068080404277062;1.0000273079318782;10.000162154452298;-0.6247679867991639;-0.6459310393628476;-0.6459309833596654;5.227400011525826e-08;0.6046756697633431;0.6047608319834327;1.0001220490611842
87.79676;1.082799647150825;-9.950750548920104e-05;-9.189799382908824e-05;-0.6548710070421075;-0.6047461377617758;1.0680812712632362;1.000026082199037;10.000160584782714;-0.6247679871407579;-0.6459310390509413;-0.6459309831258765;5.205972708507782e-08;0.6046764023461825;0.604761256335097;1.0001235241456758
87.80676;1.0828002151711467;-9.950743679922885e-05;-9.189803801089075e-05;-0.6548710073695301;-0.6047461377302394;1.0680820675770797;1.0000248485142567;10.00015858625054;-0.6247679874712633;-0.6459310387174443;-0.6459309828807484;5.1822063789574443e-08;0.6046771359050804;0.6047616709184945;1.0001249347232526
87.81676;1.0828008058557619;-9.95073710629262e-05;-9.189808416432753e-05;-0.6548710077152685;-0.6047461377073232;1.0680827914578392;1.0000236089051597;10.00015610480086;-0.6247679877888114;-0.6459310383633644;-0.6459309826246071;5.156165366862741e-08;0.6046778668761706;0.6047620734324954;1.0001262843114647
87.82676;1.0828014168679865;-9.950730687325983e-05;-9.189813274307209e-05;-0.6548710080777317;-0.6047461376948413;1.06808344190354;1.0000223651908926;10.000153104721129;-0.6247679880919317;-0.645931037989486;-0.6459309823579865;5.127901854275294e-08;0.6046785922974751;0.6047624623948851;1.0001275780032877
87.83676;1.082802045143124;-9.950724301189883e-05;-9.189818432316621e-05;-0.6548710084549942;-0.6047461376949044;1.0680840181816975;1.0000211181786747;10.000149566166993;-0.6247679883792537;-0.6459310375963353;-0.6459309820816294;5.097485637451774e-08;0.604679310171004;0.6047628370509172;1.0001288218939073
87.84676;1.0828026867904905;-9.950717873174114e-05;-9.189823940474078e-05;-0.6548710088448205;-0.6047461377094205;1.068084519260948;1.0000198677828132;10.000145473471761;-0.6247679886495202;-0.6459310371843492;-0.6459309817963108;5.065027115908777e-08;0.6046800194186255;0.6047631970079167;1.0001300213772835
87.85676;1.0828033372948602;-9.950711364602291e-05;-9.18982982949883e-05;-0.654871009245099;-0.6047461377397868;1.0680849436539452;1.0000186139909917;10.000140812246242;-0.6247679889017398;-0.6459310367541298;-0.6459309815026772;5.030667135820282e-08;0.6046807194070819;0.6047635420746929;1.0001311800131112
87.86676;1.0828039918877936;-9.950704743123772e-05;-9.18983610183681e-05;-0.6548710096540126;-0.6047461377868582;1.0680852897375803;1.0000173580322516;10.00013557333265;-0.6247679891352509;-0.6459310363065756;-0.6459309812013979;4.9945492611576085e-08;0.6046814096548854;0.6047638722701904;1.0001322996562343
87.87676;1.082804646455368;-9.950697969984593e-05;-9.189842742525923e-05;-0.6548710100698084;-0.6047461378511134;1.068085556015208;1.000016102795451;10.000129753675996;-0.6247679893496694;-0.6459310358428457;-0.6459309808933371;4.95679431040206e-08;0.6046820901709608;0.604764187611152;1.0001333813507638
87.88676;1.0828052981304328;-9.950691008686117e-05;-9.189849759023157e-05;-0.654871010490693;-0.6047461379328222;1.0680857415620757;1.0000148519581302;10.000123351683255;-0.6247679895446988;-0.6459310353642475;-0.6459309805794412;4.9175152926611975e-08;0.6046827618206487;0.604764487707327;1.0001344261711682
87.89676;1.0828059448402096;-9.950683850414529e-05;-9.189857203929868e-05;-0.6548710109150641;-0.6047461380321825;1.0680858466812402;1.0000136083686004;10.000116365184812;-0.6247679897200057;-0.6459310348721035;-0.6459309802606551;4.8768623356077934e-08;0.6046834263382963;0.6047647714436841;1.0001354358185635
87.90676;1.0828065846293142;-9.950676539964016e-05;-9.189865151019621e-05;-0.65487101134171;-0.6047461381494815;1.0680858728783154;1.0000123732160426;10.000108794580317;-0.6247679898753901;-0.6459310343676655;-0.6459309799380389;4.835034267183321e-08;0.6046840860432733;0.6047650368492128;1.0001364129644514
87.91676;1.082807215453238;-9.950669171123211e-05;-9.18987365819245e-05;-0.6548710117696545;-0.6047461382852088;1.0680858218685758;1.0000111466632833;10.000100643736738;-0.6247679900109879;-0.6459310338520727;-0.6459309796127353;4.792255660575746e-08;0.6046847434852215;0.6047652813989955;1.0001373608281088
87.92676;1.0828078345355265;-9.950661845563549e-05;-9.18988275426923e-05;-0.6548710121978596;-0.6047461384401351;1.0680856944897728;1.0000099289608604;10.000091917490721;-0.624767990127247;-0.6459310333262835;-0.645930979285713;4.7487697440324957e-08;0.604685401373724;0.6047655028225541;1.0001382822384297
87.93676;1.0828084372143036;-9.95065463025041e-05;-9.189892442267398e-05;-0.6548710126251701;-0.6047461386153044;1.0680854907244295;1.0000087210239383;10.000082621176865;-0.6247679902248343;-0.6459310327911076;-0.6459309789576196;4.704848831741334e-08;0.6046860624756348;0.6047656999185892;1.0001391788739826
87.94676;1.0828090171223488;-9.95064755585882e-05;-9.189902696356042e-05;-0.6548710130505466;-0.6047461388117181;1.0680852106411847;1.0000075242541249;10.000072764759809;-0.6247679903045471;-0.6459310322474053;-0.6459309786288442;4.660779941709661e-08;0.6046867292091154;0.6047658729402474;1.000140050708098
87.95676;1.0828095677539036;-9.950640642167566e-05;-9.189913472125349e-05;-0.6548710134733581;-0.6047461390297989;1.0680848547447643;1.0000063403890536;10.000062367328255;-0.6247679903672855;-0.6459310316962005;-0.6459309782996633;4.616820059143828e-08;0.6046874035546688;0.6047660234655946;1.0001408961067517
87.96676;1.082810083471192;-9.950633899576033e-05;-9.189924741587207e-05;-0.6548710138935246;-0.6047461392690077;1.0680844238213654;1.0000051719476122;10.00005145511119;-0.6247679904140926;-0.6459310311386616;-0.6459309779704736;4.5731629706909795e-08;0.6046880874583567;0.6047661539424292;1.0001417132990702
87.97676;1.0828105594764406;-9.950627313351149e-05;-9.189936509524432e-05;-0.654871014311506;-0.6047461395278868;1.0680839194413696;1.0000040225614062;10.000040055587599;-0.6247679904460559;-0.6459310305761335;-0.6459309776420531;4.5299373592180636e-08;0.6046887829079068;0.6047662671214938;1.0001425022197064
87.98676;1.0828109913516348;-9.950620839994031e-05;-9.189948802173921e-05;-0.6548710147282325;-0.604746139804539;1.0680833445081148;1.0000028970512111;10.000028195509516;-0.6247679904641605;-0.6459310300102311;-0.6459309773156097;4.4872226612181746e-08;0.6046894914340891;0.604766365524629;1.0001432648374264
87.99676;1.0828113746157826;-9.950614406794723e-05;-9.189961665673461e-05;-0.6548710151450373;-0.6047461400972545;1.0680827031092437;1.0000018013505647;10.00001590145466;-0.6247679904692703;-0.6459310294428744;-0.6459309769927111;4.4450771240695e-08;0.6046902136966289;0.6047664513146135;1.000144004075695
88.00676;1.0828117046929264;-9.95060791961546e-05;-9.1899751701692e-05;-0.6548710155635782;-0.6047461404049138;1.0680820000841944;1.0000007417408456;10.000003196610129;-0.6247679904620839;-0.645931028876237;-0.645930976675425;4.403559353083127e-08;0.6046909492771424;0.6047665264983411;1.0001447227248719
88.01676;1.0828119769805853;-9.950601287063246e-05;-9.18998939239694e-05;-0.6548710159856955;-0.6047461407271123;1.068081240487744;0.9999997238758559;9.999990094942113;-0.6247679904431094;-0.6459310283127468;-0.6459309763664999;4.362712846958105e-08;0.6046916965758281;0.6047665930069017;1.0001454229825277
88.02676;1.0828121866626945;-9.950594436683239e-05;-9.190004393503043e-05;-0.6548710164132646;-0.6047461410639839;1.0680804289820356;0.9999987523873496;9.999976598366295;-0.6247679904127673;-0.6459310277550827;-0.645930976069099;4.322536967481781e-08;0.6046924529212854;0.6047666527861717;1.000146106574169
88.03676;1.0828123282734876;-9.950587317530455e-05;-9.190020206851749e-05;-0.6548710168481362;-0.6047461414156985;1.0680795694151195;0.9999978309721501;9.999962700729114;-0.6247679903715239;-0.6459310272059237;-0.64593097578609;4.282996007116551e-08;0.60469321455696;0.6047667079135831;1.0001467749087987
88.04676;1.0828123951436246;-9.950579904023715e-05;-9.190036828611497e-05;-0.6548710172921592;-0.6047461417821315;1.0680786652209058;0.9999969626516598;9.999948399176608;-0.6247679903200143;-0.645931026667669;-0.6459309755194595;4.2440644459396937e-08;0.6046939767763476;0.6047667604854362;1.0001474289323113
88.05676;1.0828123800383718;-9.950572198291371e-05;-9.190054221924637e-05;-0.6548710177471976;-0.6047461421630165;1.0680777209264485;0.9999961500947016;9.99993370323485;-0.6247679902589813;-0.6459310261424756;-0.6459309752702838;4.205758961376537e-08;0.6046947349029055;0.6047668128236381;1.000148069203276
88.06676;1.0828122773863285;-9.950564229984058e-05;-9.190072320783018e-05;-0.6548710182150177;-0.604746142558215;1.068076743417592;0.9999953960357154;9.999918634790596;-0.624767990189015;-0.6459310256324681;-0.6459309750391656;4.1681281156196874e-08;0.6046954854670328;0.6047668681065907;1.0001486964559414
88.07676;1.0828120845967548;-9.950556067431125e-05;-9.190091016340002e-05;-0.6548710186971217;-0.6047461429679276;1.06807574143028;0.9999947033973297;9.999903229098045;-0.6247679901105209;-0.6459310251397881;-0.6459309748267368;4.13122428277595e-08;0.6046962264391936;0.6047669303283736;1.0001493119455775
88.08676;1.082811801372;-9.950547826619644e-05;-9.190110154239698e-05;-0.6548710191947524;-0.6047461433927369;1.068074723833085;0.999994074542196;9.999887540736722;-0.6247679900239335;-0.6459310246663735;-0.6459309746337873;4.095086590280617e-08;0.6046969564983149;0.6047670033911962;1.0001499171644894
