time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.09676;1.0828114286942414;-9.950539654414265e-05;-9.190129554450533e-05;-0.6548710197090091;-0.6047461438332935;1.0680736982944115;0.9999935102362144;9.999871644298844;-0.6247679899297314;-0.6459310242137157;-0.6459309744610148;4.059730126326258e-08;0.6046976741941141;0.6047670903521185;1.0001505134282704
88.10676;1.0828109678869928;-9.950531715559343e-05;-9.190149035843558e-05;-0.6548710202408632;-0.6047461442900038;1.068072670692428;0.9999930094642769;9.999855625018348;-0.6247679898283496;-0.6459310237827988;-0.6459309743088252;4.025141714319841e-08;0.6046983777587637;0.6047671934433368;1.000151101530833
88.11676;1.0828104197270614;-9.950524191915198e-05;-9.190168438307045e-05;-0.6548710207912872;-0.6047461447630893;1.0680716447198568;0.9999925700396047;9.999839565936924;-0.6247679897203725;-0.6459310233741186;-0.6459309741773892;3.991293777455725e-08;0.6046990654974373;0.6047673144806514;1.0001516811373088
88.12676;1.0828097848642586;-9.950517246126808e-05;-9.190187644948664e-05;-0.6548710213616663;-0.6047461452527438;1.068070621566311;0.9999921893648307;9.999823541117168;-0.6247679896066887;-0.6459310229877728;-0.6459309740667442;3.958159358158922e-08;0.6046997360061712;0.6047674549339485;1.000152250314819
88.13676;1.0828090650699393;-9.950510971225578e-05;-9.190206598208949e-05;-0.6548710219540523;-0.6047461457590846;1.0680696002078884;0.9999918651740788;9.999807616961716;-0.6247679894881555;-0.6459310226236689;-0.6459309739767216;3.92570772266531e-08;0.6047003881270177;0.6047676158212388;1.000152806099006
88.14676;1.0828082636590706;-9.950505390817295e-05;-9.190225295015251e-05;-0.6548710225709535;-0.6047461462819533;1.0680685783891544;0.9999915958546256;9.999791855734212;-0.624767989365215;-0.645931022281609;-0.6459309739068467;3.893895949047529e-08;0.6047010210805168;0.6047677978698275;1.0001533455532086
88.15676;1.0828073852632762;-9.950500487888971e-05;-9.190243767592037e-05;-0.654871023214852;-0.6047461468207279;1.0680675531894541;0.9999913801815787;9.999776314452866;-0.6247679892379413;-0.6459310219611054;-0.6459309738564777;3.862675300147396e-08;0.6047016343002101;0.6047680016020974;1.000153866091797
88.16676;1.082806435539297;-9.950496214239679e-05;-9.190262066948387e-05;-0.6548710238877258;-0.604746147374384;1.0680665207001545;0.9999912172905429;9.999761040426144;-0.6247679891063308;-0.6459310216611914;-0.6459309738250224;3.8319987748396974e-08;0.6047022267310451;0.6047682272424068;1.000154365190114
88.17676;1.0828054207278897;-9.950492495607255e-05;-9.190280243041191e-05;-0.6548710245907893;-0.6047461479418649;1.0680654761560995;0.9999911069431742;9.999746072289138;-0.6247679889705344;-0.645931021380481;-0.6459309738119409;3.8018074598447366e-08;0.6047027964871913;0.6047684747386941;1.0001548398883975
88.18676;1.0828043470895692;-9.950489248578315e-05;-9.190298320770709e-05;-0.6548710253244521;-0.6047461485223871;1.0680644152088747;0.999991049144439;9.999731444676508;-0.6247679888309112;-0.6459310211173226;-0.6459309738166575;3.772006413736755e-08;0.6047033411465561;0.6047687438428411;1.0001552862496486
88.19676;1.0828032201473559;-9.950486395167901e-05;-9.190316289797602e-05;-0.6548710260884307;-0.6047461491154076;1.0680633349026056;0.9999910433195262;9.999717188125853;-0.6247679886879306;-0.64593102086986;-0.6459309738385376;3.7424616619814244e-08;0.604703858062228;0.6047690340436936;1.0001556993900356
88.20676;1.0828020439018096;-9.95048388005961e-05;-9.190334108526794e-05;-0.6548710268820769;-0.6047461497203934;1.0680622335293406;0.9999910882251158;9.99970332822557;-0.624767988542018;-0.6459310206362282;-0.6459309738768018;3.7130293619508396e-08;0.6047043445352842;0.604769344357327;1.0001560741879578
88.21676;1.0828008205347572;-9.950481691359329e-05;-9.190351714681516e-05;-0.6548710277047283;-0.604746150336621;1.0680611103674955;0.9999911826645224;9.99968988730855;-0.6247679883934671;-0.6459310204149113;-0.6459309739303966;3.68358468473591e-08;0.6047047978598767;0.6047696733797159;1.0001564061277188
88.22676;1.0827995510457749;-9.950479849358805e-05;-9.190369045178776e-05;-0.6548710285556597;-0.6047461509631475;1.0680599656267111;0.999991325509614;9.999676883779301;-0.6247679882425096;-0.6459310202047439;-0.6459309739979512;3.6540107246486964e-08;0.6047052149811136;0.6047700197690483;1.0001566919293932
88.23676;1.0827982366618731;-9.95047836281703e-05;-9.190386063120029e-05;-0.6548710294337953;-0.6047461515989245;1.0680588001918574;0.9999915144868109;9.99966432822256;-0.62476798808942;-0.6459310200044407;-0.6459309740778503;3.6241762174947586e-08;0.6047055923919357;0.6047703826741674;1.0001569296174226
88.24676;1.0827968798519276;-9.950477210717614e-05;-9.190402774501065e-05;-0.6548710303377268;-0.6047461522428875;1.0680576155909651;0.999991745468309;9.999652219093585;-0.6247679879344857;-0.6459310198123029;-0.6459309741684206;3.593945674609289e-08;0.604705926785008;0.6047707616893108;1.0001571180353173
88.25676;1.082795484213433;-9.950476377949095e-05;-9.190419208903314e-05;-0.654871031266056;-0.6047461528940301;1.068056414389642;0.9999920132763147;9.999640542818472;-0.6247679877779361;-0.6459310196265493;-0.6459309742680375;3.56319352736941e-08;0.6047062155048578;0.6047711564722349;1.000157256503667
88.26676;1.0827940539089542;-9.950475910223096e-05;-9.190435375030396e-05;-0.6548710322176349;-0.6047461535515156;1.0680552005607935;0.9999923129011764;9.999629280905985;-0.624767987620009;-0.6459310194458207;-0.6459309743749654;3.531793926598925e-08;0.6047064563903948;0.6047715663380646;1.0001573449629644
88.27676;1.082792593703254;-9.950475935469944e-05;-9.190451235610102e-05;-0.6548710331914713;-0.6047461542146777;1.0680539795068362;0.9999926401578014;9.9996184163359;-0.6247679874610803;-0.6459310192691086;-0.6459309744871629;3.4996097075068387e-08;0.6047066477798766;0.6047719899291432;1.0001573843146674
88.28676;1.0827911097328005;-9.950476640584603e-05;-9.190466712386783e-05;-0.6548710341865871;-0.6047461548829292;1.0680527572353706;0.9999929918045958;9.999607933399883;-0.624767987301645;-0.6459310190953312;-0.645930974602433;3.466498085319769e-08;0.6047067888546859;0.6047724251095258;1.0001573765778387
88.29676;1.082789609450574;-9.950478247613074e-05;-9.190481699418988e-05;-0.654871035202053;-0.6047461555556134;1.0680515390099887;0.99999336515159;9.99959781784607;-0.6247679871421788;-0.6459310189232377;-0.6459309747187811;3.4323223563622854e-08;0.60470687967102;0.6047728692505007;1.0001573246114508
88.30676;1.0827881000510897;-9.95048100739569e-05;-9.190496083159177e-05;-0.6548710362369691;-0.6047461562316749;1.0680503290370984;0.9999937572404363;9.999588060751329;-0.6247679869831219;-0.6459310187514977;-0.6459309748344425;3.396954261258916e-08;0.6047069207362834;0.6047733198489657;1.0001572317393004
88.31676;1.082786587511605;-9.950485175990516e-05;-9.190509776791416e-05;-0.654871037290262;-0.6047461569093674;1.0680491314011133;0.9999941646218248;9.999578660173272;-0.6247679868249656;-0.6459310185786897;-0.6459309749476084;3.360268749622831e-08;0.604706912696587;0.6047737748751855;1.0001571016644022
88.32676;1.0827850771581913;-9.950490972153061e-05;-9.190522733196636e-05;-0.6548710383604429;-0.6047461575862508;1.0680479507056606;0.9999945839899417;9.99956962004068;-0.6247679866682775;-0.6459310184033951;-0.6459309750562964;3.322144693760307e-08;0.6047068564037371;0.6047742323001267;1.0001569382607096
88.33676;1.0827835743315348;-9.950498555219369e-05;-9.190534909587548e-05;-0.65487103944557;-0.6047461582594666;1.068046791490843;0.9999950122271325;9.999560950654832;-0.6247679865136708;-0.6459310182243366;-0.645930975158475;3.282467279950855e-08;0.6047067533156049;0.6047746897140912;1.0001567450432982
88.34676;1.0827820846297687;-9.950508022052342e-05;-9.190546230374983e-05;-0.6548710405434552;-0.6047461589262098;1.0680456572151469;0.999995445731054;9.999552668738477;-0.624767986361816;-0.6459310180402824;-0.645930975252353;3.241125141887279e-08;0.6047066058911066;0.6047751447582737;1.0001565248096373
88.35676;1.0827806136578835;-9.950519398186686e-05;-9.190556585496951e-05;-0.6548710416517849;-0.6047461595839664;1.0680445499257882;0.9999958800480929;9.99954479438553;-0.6247679862134804;-0.6459310178499023;-0.6459309753365903;3.198014284416995e-08;0.6047064174765049;0.6047755953766465;1.0001562797411132
88.36676;1.0827791661821395;-9.950532634185777e-05;-9.190565851567315e-05;-0.654871042768058;-0.6047461602303194;1.0680434705726167;0.9999963096669662;9.999537348097801;-0.6247679860694697;-0.645931017651936;-0.6459309754101397;3.1530523728412835e-08;0.6047061918828586;0.6047760394561953;1.0001560118006063
88.37676;1.0827777453810652;-9.950547616646887e-05;-9.190573919217669e-05;-0.6548710438896727;-0.6047461608627915;1.0680424196821596;0.9999967278353116;9.999530348841775;-0.6247679859305002;-0.6459310174455891;-0.645930975471899;3.106188450304587e-08;0.6047059331980181;0.6047764745612094;1.0001557230086946
88.38676;1.0827763527115957;-9.950564181570016e-05;-9.190580703941663e-05;-0.6548710450142007;-0.6047461614788824;1.0680413980215089;0.9999971267480757;9.999523812355715;-0.6247679857972585;-0.6459310172307093;-0.6459309755206536;3.057403073091953e-08;0.6047056459164635;0.6047768978869295;1.0001554155324341
88.39676;1.0827749883093924;-9.95058212366349e-05;-9.190586121356888e-05;-0.6548710461395382;-0.6047461620760115;1.0680404065997084;0.9999974983506706;9.999517750469717;-0.6247679856706224;-0.645931017007641;-0.64593097555537;3.0067073876786886e-08;0.6047053350349602;0.6047773061049527;1.00015509171204
88.40676;1.0827736518687299;-9.950601219043297e-05;-9.190590041794066e-05;-0.6548710472638379;-0.6047461626514734;1.0680394461717895;0.9999978354991382;9.999512172955235;-0.6247679855516893;-0.6459310167770805;-0.6459309755754562;2.9541362657603312e-08;0.6047050059750891;0.6047776954132927;1.000154753909105
88.41676;1.0827723437829941;-9.95062127214663e-05;-9.190592274210154e-05;-0.6548710483853831;-0.6047461632026903;1.068038516687047;0.9999981324084631;9.99950709371626;-0.6247679854415735;-0.6459310165399043;-0.6459309755806937;2.899740233411433e-08;0.6047046645905089;0.6047780621080461;1.0001544041601216
88.42676;1.0827710656446905;-9.95064214478169e-05;-9.190592607709231e-05;-0.6548710495026056;-0.6047461637276401;1.0680376171121957;0.9999983842797583;9.999502535640648;-0.6247679853412763;-0.6459310162968147;-0.6459309755710433;2.8435994816775745e-08;0.6047043169300164;0.6047784029900707;1.000154043479581
88.43676;1.0827698199343465;-9.950663742903452e-05;-9.19059086706281e-05;-0.6548710506141721;-0.6047461642250334;1.0680367460852467;0.9999985869618832;9.999498525658217;-0.6247679852515943;-0.6459310160481061;-0.645930975546725;2.7858455444039284e-08;0.6047039685106508;0.6047787153848619;1.0001536712364312
88.44676;1.0827686099895222;-9.950685990860132e-05;-9.190586933873928e-05;-0.6548710517188746;-0.6047461646941215;1.068035902833384;0.9999987368868981;9.999495087666887;-0.6247679851729662;-0.6459310157937485;-0.6459309755083886;2.726658586941099e-08;0.6047036241711896;0.6047789973936804;1.0001532855968553
88.45676;1.0827674403466618;-9.950708811162185e-05;-9.190580750221251e-05;-0.6548710528154361;-0.6047461651344432;1.0680350874059474;0.9999988311886434;9.999492246680276;-0.6247679851056414;-0.645931015533552;-0.6459309754569773;2.666251283529881e-08;0.6047032889209265;0.6047792480958533;1.0001528847266588
88.46676;1.0827663165313608;-9.950732123587661e-05;-9.190572325605536e-05;-0.6548710539025585;-0.60474616554561;1.0680343004676913;0.9999988676441496;9.99949003559365;-0.6247679850500502;-0.6459310152672683;-0.6459309753934908;2.6048618628936586e-08;0.6047029685382886;0.6047794672359462;1.0001524675591469
88.47676;1.0827652440068358;-9.950755870117398e-05;-9.190561728080432e-05;-0.6548710549791744;-0.6047461659271491;1.0680335431859806;0.9999988444762046;9.999488491380372;-0.6247679850066894;-0.6459310149947168;-0.645930975318907;2.542744264075037e-08;0.6047026694648528;0.6047796547530471;1.0001520334789276
88.48676;1.0827642271270812;-9.950780031599633e-05;-9.190549062260746e-05;-0.6548710560444971;-0.6047461662786948;1.0680328165833317;0.9999987607500422;9.999487648568788;-0.6247679849757755;-0.6459310147158939;-0.645930975234053;2.480147205923542e-08;0.6047023985669483;0.6047798105641198;1.000151581149369
88.49676;1.0827632690942093;-9.950804622560979e-05;-9.190534446182081e-05;-0.654871057097889;-0.6047461666004318;1.0680321203383296;0.9999986168938907;9.999487540028733;-0.6247679849573404;-0.645931014430963;-0.6459309751393992;2.4173090959750202e-08;0.6047021626498252;0.6047799346867453;1.0001511076049803
88.50676;1.082762372161421;-9.950829690623778e-05;-9.190517971821107e-05;-0.6548710581389051;-0.6047461668933058;1.0680314522774301;0.9999984142958525;9.999488200093781;-0.6247679849515438;-0.6459310141401697;-0.6459309750351234;2.354473333804987e-08;0.6047019677394576;0.6047800273561178;1.000150608474017
88.51676;1.0827615372028179;-9.950855315397295e-05;-9.190499673826014e-05;-0.6548710591673101;-0.6047461671589492;1.0680308089248902;0.9999981544502307;9.99948966126746;-0.6247679849587982;-0.6459310138438216;-0.6459309749214327;2.2918885917220815e-08;0.6047018188082953;0.6047800886545956;1.0001500788686477
88.52676;1.0827607634558158;-9.950881582617091e-05;-9.190479549945822e-05;-0.6548710601829304;-0.6047461673996377;1.0680301865892867;0.9999978384492798;9.999491946003756;-0.6247679849797543;-0.6459310135424016;-0.6459309747987746;2.2297891227393688e-08;0.6047017199811745;0.6047801180734705;1.0001495139438779
88.53676;1.0827600490043687;-9.950908548550225e-05;-9.190457609430133e-05;-0.6548710611857137;-0.6047461676182889;1.0680295823492116;0.9999974668766733;9.999495062351105;-0.6247679850151646;-0.6459310132366756;-0.6459309746678551;2.16839031861036e-08;0.6047016747280469;0.6047801149460658;1.0001489087853517
88.54676;1.082759391736789;-9.950936221200118e-05;-9.190433906188747e-05;-0.6548710621758596;-0.6047461678182451;1.068028994332244;0.9999970400756546;9.999499007307946;-0.6247679850657019;-0.6459310129276803;-0.645930974529628;2.107909886144978e-08;0.6047016858338415;0.6047800792307257;1.000148258198858
88.55676;1.08275878980631;-9.950964554075788e-05;-9.190408550231991e-05;-0.6548710631537468;-0.6047461680029521;1.0680284216053335;0.999996558654677;9.999503771309579;-0.6247679851319651;-0.6459310126165994;-0.6459309743852334;2.0485887298855074e-08;0.6047017552651053;0.6047800113566224;1.0001475571199965
88.56676;1.0827582409402847;-9.950993450405873e-05;-9.190381696535266e-05;-0.6548710641198877;-0.6047461681757866;1.0680278642608758;0.9999960237515731;9.999509337848028;-0.6247679852145773;-0.6459310123046513;-0.6459309742358338;1.9906855596929328e-08;0.6047018843165364;0.6047799115601471;1.0001468018128923
88.57676;1.082757741717865;-9.951022790772755e-05;-9.190353508674015e-05;-0.6548710650749396;-0.6047461683399349;1.0680273230935473;0.9999954367923582;9.999515682459645;-0.6247679853140811;-0.6459310119931543;-0.6459309740825186;1.9344390738603234e-08;0.6047020739326947;0.6047797797746182;1.000145991112621
88.58676;1.0827572874959228;-9.95105246435599e-05;-9.190324119386541e-05;-0.6548710660196093;-0.6047461684981882;1.0680267986317025;0.9999947994248459;9.9995227746744;-0.6247679854307693;-0.6459310116836356;-0.6459309739263537;1.880030583990439e-08;0.6047023245935355;0.6047796159230796;1.0001451262415053
88.59676;1.0827568725296715;-9.951082375204683e-05;-9.190293626560036e-05;-0.6548710669545273;-0.6047461686526328;1.0680262906678686;0.999994113788208;9.999530583760743;-0.6247679855647077;-0.6459310113777725;-0.645930973768403;1.8275864492922764e-08;0.604702636159306;0.6047794201376488;1.0001442091277126
88.60676;1.0827564904843674;-9.951112432668812e-05;-9.190262125567333e-05;-0.654871067880149;-0.6047461688044418;1.06802579880232;0.9999933822252238;9.999539087630215;-0.6247679857157453;-0.645931011077177;-0.6459309736097238;1.7772037033516866e-08;0.6047030084140357;0.6047791926112153;1.0001432408492668
88.61676;1.0827561355863078;-9.951142544227199e-05;-9.19022974202507e-05;-0.6548710687966556;-0.6047461689540489;1.068025323223757;0.9999926066388822;9.999548276465578;-0.6247679858834744;-0.6459310107832629;-0.645930973451415;1.7289662029112575e-08;0.6047034415793963;0.604778933064254;1.0001422210832773
88.62676;1.0827558037518603;-9.951172610052818e-05;-9.190196649447107e-05;-0.6548710697039017;-0.6047461691014723;1.0680248649173705;0.9999917884784061;9.99955814517542;-0.6247679860674831;-0.6459310104974493;-0.6459309732946539;1.68295467571569e-08;0.6047039359125929;0.6047786404880051;1.0001411485921687
88.63676;1.0827554928076968;-9.951202505070727e-05;-9.190163067037076e-05;-0.6548710706015198;-0.6047461692465422;1.068024425336634;0.9999909293323636;9.999568682301424;-0.6247679862677236;-0.6459310102214474;-0.6459309731407846;1.6392542944503764e-08;0.6047044911120658;0.6047783134864957;1.0001400224584223
88.64676;1.082755201877202;-9.951232059876294e-05;-9.19012923172856e-05;-0.6548710714890926;-0.6047461693891596;1.0680240060233022;0.9999900310708345;9.999579864893358;-0.6247679864844824;-0.6459310099572166;-0.6459309729914537;1.5979530009511003e-08;0.604705106537651;0.6047779508432881;1.000138843060142
88.65676;1.082754930737301;-9.95126106927003e-05;-9.19009536056398e-05;-0.6548710723661499;-0.6047461695295271;1.0680236083715096;0.999989095265658;9.999591658074152;-0.6247679867180029;-0.6459310097067097;-0.6459309728486123;1.5591299140005368e-08;0.6047057816965679;0.6047775520020809;1.0001376122826193
88.66676;1.0827546792742875;-9.951289318468285e-05;-9.19006162162822e-05;-0.654871073232101;-0.6047461696682155;1.068023233601274;0.9999881228850338;9.999604018202291;-0.6247679869682351;-0.6459310094715638;-0.6459309727143167;1.522829551794053e-08;0.6047065158679901;0.6047771171287531;1.0001363335064206
88.67676;1.0827544468705654;-9.951316608886081e-05;-9.190028123949382e-05;-0.6548710740863868;-0.6047461698060382;1.0680228831766132;0.999987114369113;9.99961690359773;-0.6247679872349398;-0.645931009252793;-0.645930972590456;1.4890379325075477e-08;0.6047073072223561;0.6047766467636564;1.0001350115484917
88.68676;1.082754232061926;-9.951342781759176e-05;-9.189994924811312e-05;-0.6548710749286668;-0.6047461699438279;1.068022559682744;0.9999860697722528;9.999630288256494;-0.6247679875178292;-0.6459310090507471;-0.6459309724787176;1.457688085140956e-08;0.6047081526662185;0.6047761416611176;1.0001336522093407
88.69676;1.0827540324722922;-9.951367736541019e-05;-9.189962036192154e-05;-0.6548710757587805;-0.6047461700824077;1.0680222673636521;0.9999849894957722;9.999644164716099;-0.6247679878164812;-0.6459310088654139;-0.6459309723808383;1.4286832476928947e-08;0.6047090485163205;0.6047756028592266;1.0001322615784025
88.70676;1.0827538447846012;-9.951391450441968e-05;-9.189929433930974e-05;-0.6548710765766328;-0.604746170222667;1.0680220115655397;0.9999838754693527;9.99965853162165;-0.6247679881303029;-0.645931008696771;-0.645930972298715;1.4019150709499105e-08;0.6047099910763255;0.6047750314582726;1.000130845427115
88.71676;1.0827536649427743;-9.951413982890422e-05;-9.1898970798237e-05;-0.6548710773821509;-0.6047461703654239;1.068021797669422;0.9999827318350696;9.999673382043992;-0.62476798845875;-0.6459310085448579;-0.6459309722341112;1.3772811903015775e-08;0.6047109766342634;0.6047744282863033;1.0001294086351633
88.72676;1.0827534886943615;-9.951435435888247e-05;-9.18986493215989e-05;-0.6548710781752369;-0.6047461705112398;1.0680216306486512;0.9999815646817787;9.999688706226655;-0.6247679888015312;-0.6459310084096196;-0.6459309721882877;1.3547026967293233e-08;0.6047120014778905;0.6047737939229705;1.0001279547292825
88.73676;1.082753312067933;-9.951455909164085e-05;-9.189832933831063e-05;-0.65487107895565;-0.6047461706603441;1.0680215154484265;0.9999803808964107;9.999704499203979;-0.6247679891585693;-0.6459310082908348;-0.6459309721620131;1.3341279220336052e-08;0.6047130623769146;0.6047731288104609;1.0001264858776575
88.74676;1.0827531313414451;-9.951475503215226e-05;-9.18980101642216e-05;-0.6548710797228672;-0.6047461708125567;1.06802145702897;0.9999791865176076;9.999720758995327;-0.6247679895298228;-0.6459310081881642;-0.645930972155801;1.3155256218936437e-08;0.6047141568206288;0.6047724330521762;1.0001250035418838
88.75676;1.0827529428102345;-9.95149433944687e-05;-9.189769128659197e-05;-0.654871080476045;-0.6047461709671726;1.0680214591866806;0.999977985513258;9.999737480646338;-0.6247679899151014;-0.645931008101202;-0.6459309721700369;1.2988765112853716e-08;0.6047152825448304;0.6047717060699057;1.0001235090840344
88.76676;1.0827527432322854;-9.951512544142912e-05;-9.189737237778684e-05;-0.6548710812141042;-0.6047461711229524;1.068021523794981;0.999976779551381;9.99975465948152;-0.6247679903138812;-0.6459310080295222;-0.645930972205035;1.284168873369133e-08;0.6047164370983791;0.6047709465674672;1.000122003284549
88.77676;1.0827525307404429;-9.951530208115383e-05;-9.189705296942854e-05;-0.6548710819358147;-0.6047461712784239;1.0680216519652967;0.9999755680163266;9.99977229470531;-0.6247679907251684;-0.6459310079728741;-0.6459309722609422;1.271402007979018e-08;0.6047176181148489;0.6047701530934835;1.000120485425517
88.78676;1.0827523047099399;-9.951547376395599e-05;-9.189673238400102e-05;-0.6548710826397729;-0.6047461714323279;1.0680218452821992;0.9999743481641243;9.999790378816854;-0.6247679911475459;-0.6459310079315694;-0.6459309723374115;1.2605836677565106e-08;0.6047188238678277;0.604769324660148;1.000118953520246
88.79676;1.0827520647415931;-9.951564081871114e-05;-9.189641010395354e-05;-0.6548710833244341;-0.6047461715839214;1.0680221055049062;0.9999731163932422;9.999808887813376;-0.6247679915793222;-0.6459310079065972;-0.6459309724334013;1.2517155767089852e-08;0.6047200534947406;0.6047684606266799;1.0001174057693019
88.80676;1.0827518105897995;-9.95158037309521e-05;-9.189608604052684e-05;-0.6548710839883419;-0.6047461717331502;1.0680224337914288;0.9999718696010491;9.999827787038985;-0.6247679920186018;-0.6459310078993996;-0.6459309725473431;1.2447751490028419e-08;0.6047213067429031;0.6047675603115418;1.000115841584765
88.81676;1.0827515427249843;-9.951596303308905e-05;-9.189576052264482e-05;-0.6548710846302571;-0.604746171880597;1.068022830247917;0.9999706052008649;9.999847039720025;-0.6247679924633236;-0.6459310079118106;-0.645930972677462;1.2396983279157771e-08;0.6047225833253163;0.6047666229653936;1.0001142611166864
88.82676;1.0827512620987767;-9.951611914895233e-05;-9.189543437511223e-05;-0.6548710852490189;-0.6047461720272004;1.0680232934885734;0.9999693206327483;9.99986660835692;-0.6247679929112552;-0.6459310079459345;-0.6459309728220406;1.2363790428066634e-08;0.6047238821947221;0.6047656479238128;1.0001126645385037
88.83676;1.0827509695427726;-9.95162725951521e-05;-9.189510895737127e-05;-0.654871085843387;-0.6047461721739753;1.068023820386128;0.999968012887388;9.99988645374847;-0.6247679933598821;-0.6459310080037349;-0.6459309729796261;1.2346877342200719e-08;0.6047252010666869;0.6047646348253485;1.0001110522675298
88.84676;1.0827506655464039;-9.951642431020707e-05;-9.189478586104299e-05;-0.6548710864119861;-0.6047461723217404;1.0680244065417543;0.9999666780566803;9.99990653434922;-0.6247679938063491;-0.6459310080868247;-0.6459309731491762;1.2344871692198561e-08;0.6047265363526296;0.6047635837543593;1.0001094254854905
88.85676;1.0827503500750815;-9.951657569158613e-05;-9.189446652903967e-05;-0.6548710869534308;-0.6047461724708402;1.0680250471641926;0.9999653116248354;9.999926806297061;-0.6247679942475923;-0.6459310081965026;-0.645930973330082;1.235641273250149e-08;0.6047278832774112;0.6047624951942772;1.0001077865274144
88.86676;1.082750022254665;-9.951672838158382e-05;-9.189415202350873e-05;-0.6548710874667428;-0.604746172621185;1.068025737437708;0.9999639090360459;9.999947224690432;-0.6247679946806209;-0.6459310083338282;-0.645930973521956;1.238011420026466e-08;0.6047292360573091;0.60476136984251;1.0001061391478223
88.87676;1.0827496802082575;-9.951688406587239e-05;-9.189384287821119e-05;-0.6548710879516941;-0.6047461727726494;1.068026472526648;0.999962465475821;9.999967746488709;-0.6247679951027527;-0.6459310084998265;-0.645930973724273;1.2414317392234054e-08;0.6047305885197368;0.6047602082846857;1.0001044880165937
88.88676;1.0827493209579164;-9.951704438170148e-05;-9.189353897807109e-05;-0.6548710884086605;-0.6047461729252818;1.0680272479906212;0.9999609752727979;9.99998833631023;-0.6247679955116964;-0.6459310086955715;-0.645930973936237;1.2456951578705764e-08;0.6047319348512364;0.6047590109754974;1.0001028375470908
88.89676;1.0827489406809534;-9.951721076406738e-05;-9.189323950857146e-05;-0.6548710888383182;-0.6047461730791509;1.068028059909669;0.999959431696746;10.000008973638637;-0.6247679959055543;-0.6459310089219731;-0.6459309741569467;1.2505671547467873e-08;0.6047332696891282;0.604757778916359;1.0001011913990434
88.90676;1.082748535799407;-9.951738415797204e-05;-9.189294314140834e-05;-0.6548710892415566;-0.6047461732342703;1.0680289041060567;0.9999578275431442;10.000029654572261;-0.6247679962827052;-0.6459310091795649;-0.6459309743855493;1.255801080041903e-08;0.6047345877488136;0.6047565143712796;1.0000995527912617
88.91676;1.0827481042486307;-9.951756490159577e-05;-9.189264836103262e-05;-0.6548710896194474;-0.6047461733906679;1.06802977546011;0.9999561566315542;10.00005038599264;-0.624767996641601;-0.645931009468482;-0.6459309746212214;1.2611494382816775e-08;0.6047358835569815;0.6047552207499234;1.0000979243115549
88.92676;1.0827476463076962;-9.95177529577376e-05;-9.18923536546698e-05;-0.6548710899732022;-0.6047461735483536;1.0680306678964244;0.9999544151905411;10.000071183282781;-0.6247679969807609;-0.6459310097886215;-0.645930974863;1.2663788889637242e-08;0.604737151415692;0.6047539019014122;1.000096307375364
88.93676;1.082747164711409;-9.951794819371009e-05;-9.189205764988052e-05;-0.6548710903041421;-0.6047461737073004;1.0680315749423352;0.9999526019666696;10.000092071969489;-0.6247679972988492;-0.645931010139855;-0.6459309751096378;1.271285213648708e-08;0.6047383857932519;0.6047525616559841;1.000094702580748
88.94676;1.0827466638727157;-9.951815032040709e-05;-9.189175929447535e-05;-0.6548710906136248;-0.604746173867582;1.068032490538997;0.9999507171037992;10.000113077609646;-0.624767997594527;-0.6459310105220424;-0.6459309753597613;1.2757155159575794e-08;0.6047395822786851;0.6047512037779325;1.00009311032331
88.95676;1.0827461491589983;-9.951835861895733e-05;-9.189145799435837e-05;-0.6548710909031059;-0.6047461740295131;1.0680334093741242;0.9999487611116934;10.000134211129115;-0.6247679978663299;-0.645931010934859;-0.6459309756122501;1.2795871760975208e-08;0.6047407384938857;0.6047498318358164;1.0000915305558098
88.96676;1.0827456266261768;-9.951857195910865e-05;-9.189115369083705e-05;-0.6548710911743494;-0.6047461741936342;1.0680343268964585;0.9999467352482314;10.000155469618957;-0.6247679981128546;-0.64593101137768;-0.6459309758664311;1.2828813770326537e-08;0.604741854018553;0.6047484487813891;1.0000899625683672
88.97676;1.0827451022253616;-9.95187890601329e-05;-9.189084679999081e-05;-0.6548710914294023;-0.6047461743604534;1.0680352395397437;0.9999446421612423;10.000176847379572;-0.6247679983329715;-0.6459310118495347;-0.6459309761218968;1.285628088891028e-08;0.6047429293342387;0.6047470568262354;1.0000884055071837
88.98676;1.08274458060065;-9.95190084957944e-05;-9.189053806106152e-05;-0.6548710916703212;-0.6047461745301267;1.068036144687927;0.9999424852587965;10.000198341356462;-0.6247679985258492;-0.645931012349121;-0.6459309763781664;1.2878909102012601e-08;0.6047439652072941;0.6047456579021503;1.0000868588696978
88.99676;1.082744064795941;-9.951922854789873e-05;-9.189022850507142e-05;-0.6548710918989167;-0.6047461747024135;1.06803703975748;0.999940267877084;10.000219944914784;-0.6247679986909225;-0.645931012874921;-0.6459309766345956;1.2897391784394014e-08;0.6047449633095282;0.6047442541043636;1.0000853225876931
89.00676;1.082743557029142;-9.951944723275191e-05;-9.188991948064378e-05;-0.6548710921164642;-0.6047461748768697;1.068037920929244;0.9999379930439708;10.000241633698339;-0.6247679988277722;-0.6459310134252239;-0.6459309768905553;1.2912298010740877e-08;0.6047459267586582;0.604742847697071;1.0000837968590344
89.01676;1.0827430594552598;-9.95196622896951e-05;-9.188961247343925e-05;-0.6548710923234671;-0.6047461750529587;1.0680387828894782;0.99993566331295;10.000263356028865;-0.624767998935899;-0.6459310139979751;-0.6459309771454511;1.2924177578739811e-08;0.6047468595097165;0.604741440760909;1.0000822818079165
89.02676;1.0827425743915116;-9.951987113862041e-05;-9.188930880018932e-05;-0.6548710925198624;-0.6047461752299905;1.0680396198289166;0.9999332810194377;10.00028503476968;-0.6247679990147005;-0.6459310145906353;-0.6459309773984809;1.2933691345193641e-08;0.6047477653546562;0.604740034942904;1.0000807773741112
89.03676;1.0827421044243675;-9.95200711134424e-05;-9.188900953851004e-05;-0.6548710927055904;-0.6047461754070159;1.0680404267920274;0.999930849126929;10.000306572716891;-0.6247679990636685;-0.6459310152000866;-0.6459309776484787;1.2941561131360439e-08;0.6047486475245497;0.6047386313798748;1.00007928359627
89.04676;1.0827416526673979;-9.952025977143125e-05;-9.188871566780731e-05;-0.6548710928809773;-0.6047461755828725;1.0680412006701934;0.9999283720568308;10.00032785620022;-0.6247679990825985;-0.6459310158226531;-0.6459309778939559;1.2948521206356288e-08;0.6047495090069623;0.6047372303896891;1.0000778008194708
89.05676;1.0827412229186075;-9.952043499098187e-05;-9.188842799020083e-05;-0.6548710930466533;-0.6047461757564264;1.0680419401299672;0.9999258563526539;10.000348762676985;-0.624767999071847;-0.645931016454418;-0.6459309781331074;1.295543301813087e-08;0.6047503528508714;0.6047358315379285;1.000076329362763
89.06676;1.0827408195407282;-9.952059488131334e-05;-9.188814683022265e-05;-0.6548710932030992;-0.6047461759267168;1.0680426443621118;0.9999233107538283;10.000369173283309;-0.6247679990324504;-0.6459310170914871;-0.6459309783638207;1.2963310199568554e-08;0.6047511819508726;0.6047344343903258;1.0000748686868706
89.07676;1.0827404471417512;-9.952073764254765e-05;-9.188787204976845e-05;-0.6548710933502454;-0.6047461760928379;1.0680433121104527;0.9999207453161115;10.000388983390012;-0.6247679989659178;-0.6459310177297691;-0.6459309785838854;1.2973074394475463e-08;0.6047519988314911;0.6047330388455713;1.0000734168835879
89.08676;1.0827401104038594;-9.952086162195364e-05;-9.188760336100887e-05;-0.6548710934875702;-0.6047461762538141;1.0680439419405043;0.9999181704320235;10.000408106460366;-0.6247679988740359;-0.6459310183646962;-0.6459309787912278;1.2985352729781994e-08;0.6047528057785642;0.6047316448217712;1.0000719712382515
89.09676;1.0827398142901494;-9.952096542906465e-05;-9.188734048157074e-05;-0.6548710936143961;-0.6047461764087027;1.0680445327670596;0.9999155960325958;10.000426472703774;-0.6247679987588908;-0.6459310189914298;-0.6459309789839793;1.300048868320465e-08;0.6047536050079447;0.6047302520312575;1.0000705294285943
89.10676;1.0827395642187427;-9.952104778228556e-05;-9.188708319243174e-05;-0.6548710937298337;-0.6047461765567776;1.0680450837489832;0.9999130305322219;10.000444029449664;-0.6247679986228967;-0.6459310196053266;-0.6459309791604777;1.3018608194780596e-08;0.6047543987023727;0.6047288599328523;1.0000690902656326
89.11676;1.082739366084378;-9.952110732481036e-05;-9.188683136824038e-05;-0.6548710938325374;-0.6047461766975069;1.0680455940499056;0.9999104803480604;10.000460743232015;-0.6247679984686829;-0.6459310202022344;-0.6459309793193034;1.3039631583497336e-08;0.6047551889420881;0.6047274677860004;1.0000676536032966
89.12676;1.0827392264072722;-9.952114260012443e-05;-9.188658485139783e-05;-0.6548710939206999;-0.6047461768303176;1.068046063126063;0.9999079504143011;10.000476595693637;-0.6247679982988248;-0.6459310207785899;-0.6459309794592033;1.3063156906113374e-08;0.6047559778288103;0.6047260747695293;1.0000662199789405
89.13676;1.0827391522762617;-9.952115200054054e-05;-9.188634336790673e-05;-0.6548710939924021;-0.6047461769543497;1.0680464912150183;0.9999054447675393;10.000491576771061;-0.624767998115568;-0.6459310213313643;-0.6459309795788826;1.3088335941425897e-08;0.6047567678255825;0.6047246799870353;1.0000647904423867
89.14676;1.0827391506825466;-9.952113379970658e-05;-9.188610661403769e-05;-0.6548710940459834;-0.6047461770684485;1.0680468798852394;0.9999029669882655;10.000505682318838;-0.6247679979207992;-0.6459310218578944;-0.6459309796769475;1.3114019004611339e-08;0.6047575618116967;0.6047232826478032;1.0000633665449445
89.15676;1.082739227564515;-9.952108642992336e-05;-9.188587435277632e-05;-0.6548710940801205;-0.6047461771714935;1.0680472328586823;0.9999005206062453;10.000518911955366;-0.6247679977161866;-0.6459310223558837;-0.6459309797520256;1.31390726642982e-08;0.6047583630737393;0.6047218824665611;1.0000619501581494
89.16676;1.0827393871971858;-9.952100875535795e-05;-9.188564644327032e-05;-0.6548710940938313;-0.6047461772627306;1.068047555788777;0.9998981091875879;10.000531266992889;-0.6247679975031664;-0.6459310228235725;-0.6459309798029107;1.3162526160146492e-08;0.6047591753476983;0.6047204800003378;1.0000605429692633
89.17676;1.082739631960525;-9.952090018783455e-05;-9.188542282823186e-05;-0.6548710940866037;-0.6047461773418492;1.0680478541810403;0.9998957362141688;10.000542752861342;-0.6247679972827967;-0.6459310232596381;-0.6459309798287926;1.3183514920865454e-08;0.6047600022402612;0.6047190770810648;1.0000591464654967
89.18676;1.0827399620233398;-9.95207607371203e-05;-9.188520351379367e-05;-0.6548710940584983;-0.6047461774089151;1.0680481316595962;0.9998934048902482;10.00055338004599;-0.6247679970558689;-0.6459310236627916;-0.6459309798294547;1.3201219256375612e-08;0.6047608464010761;0.6047176769896732;1.0000577624956761
89.19676;1.0827403754509088;-9.95205909421867e-05;-9.18849885368448e-05;-0.6548710940100784;-0.6047461774641775;1.0680483905839735;0.9998911178567887;10.000563159028262;-0.6247679968232451;-0.6459310240315708;-0.6459309798051224;1.3214889440594435e-08;0.6047617094269137;0.6047162839322024;1.0000563930368374
89.20676;1.082740869540372;-9.952039170658871e-05;-9.188477785520618e-05;-0.654871093942213;-0.604746177507862;1.0680486336578692;0.999888877151708;10.000572095860015;-0.6247679965860071;-0.6459310243644099;-0.6459309797559977;1.3223898201552347e-08;0.6047625923056745;0.6047149023033485;1.0000550393205492
89.21676;1.0827414423136585;-9.952016423038065e-05;-9.188457118033433e-05;-0.654871093855806;-0.6047461775402682;1.0680488644197093;0.9998866845578108;10.000580193784817;-0.6247679963453887;-0.6459310246596377;-0.6459309796819491;1.3227658077217811e-08;0.6047634955993553;0.6047135361739688;1.0000537016362623
89.22676;1.082742093121038;-9.951990997902388e-05;-9.188436786401676e-05;-0.6548710937513944;-0.6047461775621022;1.068049086799717;0.9998845420609472;10.000587458588686;-0.6247679961026603;-0.6459310249154075;-0.6459309795826903;1.322545673333667e-08;0.604764419280315;0.6047121890186771;1.0000523798742125
89.23676;1.082742822787632;-9.951963053995885e-05;-9.18841670194104e-05;-0.654871093628877;-0.6047461775745858;1.068049304392529;0.999882452248232;10.000593903784837;-0.6247679958588871;-0.6459310251297137;-0.6459309794581409;1.3216477827397372e-08;0.6047653626577436;0.6047108636933725;1.0000510742440645
89.24676;1.0827436333456484;-9.951932755790396e-05;-9.188396793800574e-05;-0.6548710934876746;-0.6047461775791692;1.0680495197795168;0.9998804184515263;10.00059955333014;-0.6247679956147235;-0.6459310253005334;-0.6459309793084532;1.3199925197231066e-08;0.6047663244248098;0.6047095627720199;1.000049785731262
89.25676;1.0827445276439973;-9.951900299939868e-05;-9.188377039879618e-05;-0.6548710933270973;-0.604746177577151;1.068049734901229;0.9998784443560902;10.000604440175614;-0.6247679953705788;-0.6459310254261239;-0.6459309791337742;1.3175083828942031e-08;0.6047673027787807;0.6047082893264792;1.000048515863223
89.26676;1.0827455092330966;-9.951865952389222e-05;-9.188357448180792e-05;-0.6548710931466365;-0.6047461775694299;1.068049952145576;0.9998765328354488;10.000608602873772;-0.6247679951268973;-0.6459310255052751;-0.6459309789342297;1.3141439048600516e-08;0.6047682957492342;0.6047070474727116;1.0000472660166568
89.27676;1.0827465817525923;-9.951830046924869e-05;-9.188338023569968e-05;-0.6548710929459968;-0.6047461775564336;1.0680501745599964;0.9998746844229666;10.00061208498063;-0.6247679948841512;-0.6459310255372651;-0.6459309787102525;1.3098799913634429e-08;0.6047693012816546;0.6047058417718647;1.000046037411494
89.28676;1.0827477479516188;-9.95179293634836e-05;-9.188318770874025e-05;-0.6548710927248151;-0.6047461775383265;1.0680504048931834;0.9998728965762032;10.000614934627745;-0.6247679946428076;-0.6459310255217043;-0.6459309784628745;1.3047224422310584e-08;0.6047703167037756;0.6047046761229172;1.0000448317651363
89.29676;1.0827490095742156;-9.951754943097035e-05;-9.188299719830596e-05;-0.6548710924824489;-0.6047461775153622;1.0680506444661118;0.9998711642099828;10.00061719825011;-0.6247679944035375;-0.6459310254585082;-0.6459309781936479;1.2986757788402607e-08;0.6047713382964686;0.6047035535530275;1.000043651015128
89.30676;1.0827503679154982;-9.951716349442869e-05;-9.188280933023987e-05;-0.6548710922182115;-0.6047461774880467;1.0680508931910555;0.9998694813042995;10.00061891629462;-0.6247679941674125;-0.645931025347762;-0.6459309779043356;1.2917252834825662e-08;0.604772361622871;0.6047024769634566;1.000042496447416
89.31676;1.082751824123921;-9.951677408332665e-05;-9.18826249542016e-05;-0.6548710919318327;-0.60474617745697;1.0680511509841852;0.9998678424233141;10.000620129963048;-0.624767993935995;-0.6459310251894822;-0.6459309775966975;1.28385694303822e-08;0.6047733822754638;0.6047014496345;1.0000413690234065
89.32676;1.0827533795237037;-9.951638348025717e-05;-9.188244504441195e-05;-0.6548710916237299;-0.6047461774224241;1.0680514187059293;0.9998662424746687;10.000620885701048;-0.6247679937114302;-0.6459310249836725;-0.6459309772724225;1.2750874267148179e-08;0.6047743964837315;0.6047004749285443;1.0000402702015343
89.33676;1.082755036068612;-9.951599382841685e-05;-9.18822705451052e-05;-0.6548710912949745;-0.6047461773841756;1.0680516976236616;0.9998646760046288;10.00062122721614;-0.6247679934963892;-0.6459310247305158;-0.6459309769331383;1.2654593086680997e-08;0.6047754014097014;0.604699555895864;1.0000392015846864
89.34676;1.0827567961334728;-9.951560724180374e-05;-9.188210206162098e-05;-0.6548710909468815;-0.6047461773416227;1.0680519890972002;0.9998631381102608;10.00062118771821;-0.6247679932937076;-0.6459310244303939;-0.6459309765804605;1.2550320636056958e-08;0.6047763953069286;0.6046986951490864;1.00003816408923
89.35676;1.082758661657782;-9.951522567778563e-05;-9.188193958577036e-05;-0.654871090580421;-0.6047461772940887;1.068052294935459;0.9998616254247021;10.000620787715485;-0.6247679931058764;-0.645931024083898;-0.6459309762159725;1.2438941122951613e-08;0.6047773775487586;0.6046978946094484;1.0000371577826517
89.36676;1.0827606332650956;-9.951485081018703e-05;-9.188178238728882e-05;-0.6548710901959987;-0.6047461772409618;1.0680526169511833;0.9998601352648109;10.000620034813979;-0.6247679929347337;-0.6459310236918189;-0.6459309758410934;1.2321620688592355e-08;0.6047783480060196;0.6046971552112065;1.0000361816727914
89.37676;1.0827627096191224;-9.951448408687755e-05;-9.188162912742225e-05;-0.6548710897936358;-0.6047461771816295;1.0680529561883074;0.9998586639817424;10.000618931033747;-0.6247679927814331;-0.6459310232550046;-0.6459309754570143;1.2199740265245198e-08;0.6047793059259668;0.6046964770902528;1.0000352332039952
89.38676;1.0827648872686957;-9.951412669786284e-05;-9.188147826085594e-05;-0.6548710893732049;-0.6047461771153719;1.0680533131484662;0.9998572064732664;10.00061748487549;-0.6247679926464559;-0.6459310227743041;-0.6459309750648302;1.2074983354119157e-08;0.6047802494674073;0.6046958601995137;1.0000343086562788
89.39676;1.0827671612815384;-9.951377950423894e-05;-9.188132842340191e-05;-0.6548710889346891;-0.6047461770414411;1.0680536882713483;0.9998557572154061;10.00061571781391;-0.6247679925296528;-0.645931022250665;-0.6459309746656731;1.1949204262553339e-08;0.6047811761626074;0.6046953048500906;1.000033404194458
89.40676;1.0827695263027677;-9.95134431527237e-05;-9.188117841704038e-05;-0.654871088478391;-0.6047461769592766;1.0680540817953013;0.9998543110881982;10.000613664779744;-0.6247679924302767;-0.6459310216851885;-0.6459309742606624;1.1823983516094587e-08;0.6047820834008574;0.6046948119119171;1.0000325163759343
89.41676;1.0827719768422075;-9.951311819006331e-05;-9.188102692601571e-05;-0.6548710880049359;-0.6047461768686676;1.0680544939063727;0.9998528630322429;10.000611372964288;-0.624767992346885;-0.6459310210790383;-0.645930973850902;1.1700387200992904e-08;0.6047829682961675;0.6046943827886195;1.000031642573866
89.42676;1.0827745068022154;-9.951280501518939e-05;-9.18808723115329e-05;-0.654871087515259;-0.6047461767696233;1.0680549258963645;0.9998514080695868;10.000608899775756;-0.6247679922774517;-0.6459310204333021;-0.6459309734376217;1.1579160307151354e-08;0.6047838271510861;0.6046940192529597;1.000030781679905
89.43676;1.082777109714827;-9.951250385187678e-05;-9.188071255254241e-05;-0.6548710870105572;-0.6047461766619135;1.06805538102606;0.9998499421875144;10.000606306475765;-0.6247679922198214;-0.6459310197490017;-0.6459309730221577;1.1461085465517309e-08;0.6047846551309317;0.6046937230590044;1.0000299338967433
89.44676;1.0827797794967307;-9.951221490514956e-05;-9.188054536028625e-05;-0.6548710864921182;-0.6047461765447907;1.0680558632398776;0.9998484627840211;10.000603646601228;-0.6247679921720348;-0.6459310190272596;-0.645930972605741;1.1347159333383273e-08;0.6047854464684974;0.6046934957035095;1.0000290998841224
89.45676;1.08278251044657;-9.951193847005463e-05;-9.188036856045658e-05;-0.6548710859613327;-0.6047461764172302;1.0680563745628207;0.9998469682927207;10.000600957507029;-0.6247679921324133;-0.6459310182694437;-0.6459309721893917;1.1238448444849569e-08;0.6047861950979297;0.6046933384613047;1.0000282809142291
89.46676;1.0827852966100422;-9.951167485334274e-05;-9.188018047268155e-05;-0.6548710854198304;-0.6047461762784193;1.0680569139555909;0.9998454575470118;10.000598263534814;-0.6247679920996922;-0.6459310174772095;-0.6459309717739801;1.113587387666173e-08;0.6047868952499269;0.6046932522529066;1.000027479309296
89.47676;1.082788131366024;-9.951142434545597e-05;-9.187997991491808e-05;-0.6548710848694655;-0.6047461761281097;1.0680574784214985;0.999843929719267;10.00059558394914;-0.6247679920731953;-0.6459310166524213;-0.6459309713603893;1.1040178755760171e-08;0.6047875415311731;0.6046932375247717;1.0000266978127497
89.48676;1.082791007841191;-9.951118730377009e-05;-9.187976597891129e-05;-0.6548710843122452;-0.6047461759666216;1.06805806486689;0.9998423847950789;10.000592935150426;-0.6247679920527582;-0.645931015796838;-0.6459309709496467;1.0951806818529604e-08;0.6047881288317735;0.60469329420666;1.0000259389703632
89.49676;1.082793919944821;-9.951096421768705e-05;-9.187953789928828e-05;-0.6548710837501684;-0.6047461757946038;1.0680586711472146;0.99984082361677;10.000590330684778;-0.6247679920384295;-0.6459310149117558;-0.6459309705427664;1.0870518322736238e-08;0.6047886527264887;0.6046934212804741;1.000025205231179
89.50676;1.0827968628921318;-9.951075562999639e-05;-9.18792950716012e-05;-0.6548710831849464;-0.6047461756127985;1.068059295984047;0.9998392475745603;10.000587783805356;-0.6247679920302649;-0.6459310139980962;-0.6459309701403775;1.0795317695433499e-08;0.6047891100833007;0.6046936163575857;1.0000244989364815
89.51676;1.0827998326924015;-9.951056196911846e-05;-9.187903711561548e-05;-0.6548710826178227;-0.6047461754218649;1.068059938063075;0.9998376586761455;10.00058531133229;-0.6247679920282182;-0.6459310130566934;-0.6459309697425295;1.0725045570715702e-08;0.6047894993710461;0.6046938760114119;1.0000238220806417
89.52676;1.0828028257770872;-9.951038345009732e-05;-9.187876390831999e-05;-0.6548710820495921;-0.6047461752221804;1.068060594706457;0.9998360598260095;10.000582937507307;-0.6247679920320472;-0.6459310120883565;-0.6459309693488606;1.065896626796821e-08;0.6047898208065173;0.6046941963326719;1.0000231761187808
89.53676;1.082805839497174;-9.951021995514926e-05;-9.18784756699277e-05;-0.6548710814807571;-0.6047461750137266;1.0680612615347072;0.9998344545542109;10.000580693174536;-0.6247679920414269;-0.6459310110940075;-0.6459309689589707;1.059678136331398e-08;0.6047900761482707;0.6046945728391473;1.0000225616562057
89.54676;1.0828088719529;-9.951007092222061e-05;-9.187817307238318e-05;-0.6548710809115719;-0.604746174796314;1.0680619336250483;0.9998328463524507;10.000578605568851;-0.6247679920560787;-0.6459310100748978;-0.6459309685728273;1.0538397378704904e-08;0.6047902679609717;0.6046950002708936;1.0000219783841973
89.55676;1.082811920561877;-9.950993543567148e-05;-9.187785718673007e-05;-0.6548710803419647;-0.6047461745699525;1.0680626064161032;0.9998312384569984;10.000576684843988;-0.6247679920755768;-0.645931009032605;-0.6459309681910189;1.0483773203993316e-08;0.6047903989847067;0.6046954729091842;1.0000214256509168
89.56676;1.082814981263057;-9.950981240593122e-05;-9.187752933924366e-05;-0.6548710797716661;-0.6047461743347343;1.068063275383222;0.9998296339054649;10.000574920571507;-0.6247679920991579;-0.6459310079688971;-0.645930967814603;1.0432763340389192e-08;0.6047904718204603;0.6046959847871272;1.0000209028783495
89.57676;1.0828180491138482;-9.950970067947406e-05;-9.187719094102468e-05;-0.6548710792004381;-0.604746174090264;1.0680639354073957;0.9998280351870437;10.000573291425473;-0.6247679921258916;-0.6459310068855492;-0.6459309674447101;1.0384932551635226e-08;0.6047904886137697;0.6046965294076672;1.0000204093458762
89.58676;1.0828211189632488;-9.95095992210455e-05;-9.187684317684884e-05;-0.6548710786282471;-0.6047461738355175;1.068064581037225;0.9998264439168669;10.000571776291437;-0.6247679921550227;-0.6459310057842722;-0.6459309670822876;1.0339387350469873e-08;0.6047904509893954;0.6046970997158893;1.0000199440327924
89.59676;1.0828241854722467;-9.950950736222432e-05;-9.187648669793351e-05;-0.6548710780553234;-0.6047461735692964;1.0680652073049823;0.9998248615014231;10.00057035827314;-0.6247679921861081;-0.6459310046668193;-0.6459309667280203;1.0294656821583507e-08;0.6047903603719592;0.6046976887083935;1.0000195060132782
89.60676;1.0828272431709236;-9.950942476726302e-05;-9.187612168745746e-05;-0.6548710774818892;-0.6047461732904674;1.0680658096414481;0.999823290097414;10.000569026310975;-0.6247679922187904;-0.6459310035350084;-0.6459309663824118;1.0248857660720102e-08;0.6047902180873226;0.6046982900709916;1.00001909514378
89.61676;1.0828302868311028;-9.9509351144463e-05;-9.187574827684459e-05;-0.6548710769078278;-0.6047461729977717;1.068066383092413;0.9998217323677583;10.000567779247076;-0.6247679922525738;-0.6459310023905976;-0.6459309660460175;1.0200216280409766e-08;0.6047900252138868;0.6046988983467794;1.0000187123397213
89.62676;1.0828333115501847;-9.950928616239254e-05;-9.187536679468887e-05;-0.6548710763327351;-0.6047461726896356;1.0680669219690957;0.9998201908196481;10.000566629507865;-0.624767992286881;-0.6459310012351757;-0.6459309657196353;1.0147412343631286e-08;0.6047897827772608;0.6046995087503766;1.000018359309179
89.63676;1.0828363126721845;-9.950922964169886e-05;-9.18749776986534e-05;-0.6548710757561779;-0.6047461723641707;1.0680674200866926;0.999818668347724;10.000565602200625;-0.6247679923211749;-0.6459310000700599;-0.6459309654042421;1.0089366997798614e-08;0.6047894920088159;0.604700116953659;1.0000180385928537
