time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.64676;1.082839286060973;-9.950918169137409e-05;-9.187458148870167e-05;-0.6548710751778455;-0.6047461720193806;1.0680678715107383;0.9998171692893888;10.000564730027437;-0.624767992355049;-0.6459309988962662;-0.6459309651006648;1.0024861401182373e-08;0.6047891541863257;0.6047007189919792;1.0000177537335504
89.65676;1.0828422285880135;-9.950914264848082e-05;-9.18741786915175e-05;-0.654871074597685;-0.6047461716534388;1.0680682714876326;0.9998156994747317;10.000564046881369;-0.6247679923882009;-0.645930997714719;-0.6459309648091855;9.952522448584212e-09;0.6047887705798346;0.6047013113062307;1.0000175085216887
89.66676;1.082845138292785;-9.950911297314505e-05;-9.18737699384156e-05;-0.654871074016115;-0.6047461712648045;1.0680686167095297;0.9998142655596746;10.000563583148368;-0.6247679924203079;-0.6459309965265564;-0.6459309645294004;9.871140138485471e-09;0.6047883430185846;0.6047018907992097;1.0000173061700282
89.67676;1.0828480139546688;-9.950909324120566e-05;-9.187335610487709e-05;-0.6548710734340963;-0.6047461708521946;1.0680689045842409;0.9998128744196054;10.000563362461456;-0.6247679924511729;-0.6459309953333632;-0.6459309642605359;9.779884450068859e-09;0.6047878745119621;0.6047024547335867;1.000017149452806
89.68676;1.082850854327546;-9.950908417291717e-05;-9.187293839744188e-05;-0.6548710728529229;-0.6047461704145178;1.0680691323996816;0.9998115324108848;10.0005633980822;-0.6247679924810048;-0.6459309941372792;-0.6459309640019115;9.678293326969286e-09;0.6047873690448935;0.6047030006549536;1.0000170412396883
89.69676;1.082853657401707;-9.950908654348912e-05;-9.187251840594377e-05;-0.6548710722739947;-0.6047461699508285;1.0680692972112018;0.999810244832164;10.000563694994733;-0.6247679925104053;-0.6459309929408846;-0.6459309637530032;9.56619828726664e-09;0.6047868307349877;0.6047035264698105;1.0000169851086518
89.70676;1.0828564203406075;-9.950910104006477e-05;-9.187209807358219e-05;-0.6548710716988223;-0.6047461694603278;1.068069395800151;0.9998090159786981;10.00056425935393;-0.6247679925402215;-0.6459309917470061;-0.6459309635132923;9.443737096808675e-09;0.6047862633137774;0.604704030465415;1.000016985378808
89.71676;1.0828591402448626;-9.950912824119693e-05;-9.18716795416571e-05;-0.6548710711291165;-0.6047461689424142;1.0680694243391338;0.9998078493127535;10.000565105400002;-0.6247679925714728;-0.645930990558625;-0.6459309632823302;9.31153171451405e-09;0.6047856701961046;0.6047045113098862;1.0000170460754878
89.72676;1.0828618147501083;-9.950916864068619e-05;-9.187126502136874e-05;-0.6548710705667888;-0.6047461683967847;1.0680693788726499;0.9998067478938578;10.000566253453362;-0.6247679926052518;-0.6459309893788021;-0.6459309630598381;9.170924695260886e-09;0.604785054622777;0.60470496808733;1.000017170115623
89.73676;1.082864441886514;-9.950922257761899e-05;-9.187085678055082e-05;-0.6548710700138277;-0.6047461678235498;1.0680692567041765;0.9998057149499607;10.000567720309842;-0.62476799264249;-0.6459309882105182;-0.6459309628457154;9.02393402532246e-09;0.6047844197351194;0.6047053999569098;1.0000173594252428
89.74676;1.0828670196163785;-9.950929015661371e-05;-9.187045714069916e-05;-0.6548710694721261;-0.6047461672233496;1.0680690571262694;0.9998047536394005;10.000569511542563;-0.6247679926837513;-0.6459309870564788;-0.6459309626400915;8.87274200558814e-09;0.6047837686414061;0.6047058054690551;1.0000176152665259
89.75676;1.0828695456136488;-9.950937129051274e-05;-9.187006843769682e-05;-0.6548710689435716;-0.6047461665974249;1.0680687810751825;0.999803866355846;10.000571622471481;-0.6247679927293028;-0.6459309859190989;-0.6459309624433303;8.719168388888737e-09;0.6047831041204453;0.6047061823559646;1.0000179385813381
89.76676;1.0828720174519204;-9.950946575514723e-05;-9.186969303139796e-05;-0.6548710684302731;-0.6047461659475731;1.0680684308747712;0.9998030544233232;10.000574044054817;-0.6247679927792646;-0.6459309848007218;-0.6459309622559565;8.564716052338659e-09;0.6047824282099269;0.604706528028705;1.0000183308275032
89.77676;1.0828744327045605;-9.950957310917714e-05;-9.186933338273838e-05;-0.654871067934326;-0.6047461652760432;1.0680680102241351;0.9998023181320069;10.000576772035433;-0.624767992833564;-0.6459309837038153;-0.6459309620786082;8.411037942460897e-09;0.6047817421300771;0.6047068402453353;1.0000187950336648
89.78676;1.08287678903412;-9.95096926515325e-05;-9.186899213598823e-05;-0.6548710674572303;-0.6047461645853125;1.0680675234662704;0.999801657102326;10.000579812658529;-0.6247679928918545;-0.6459309826310747;-0.6459309619119423;8.260170144545513e-09;0.604781046235757;0.6047071175968798;1.0000193360446927
89.79676;1.082879084746287;-9.950982354026953e-05;-9.186867215078837e-05;-0.6548710669997746;-0.6047461638778066;1.06806697441999;0.9998010710041082;10.000583176762927;-0.6247679929535934;-0.6459309815854609;-0.6459309617565075;8.114290672057674e-09;0.6047803401571019;0.6047073593996335;1.0000199597261346
89.80676;1.0828813189239523;-9.950996483774643e-05;-9.186837635398137e-05;-0.6548710665624294;-0.6047461631558965;1.0680663659402472;0.9998005600397147;10.000586873190489;-0.6247679930181541;-0.6459309805700482;-0.6459309616127792;7.975323412171762e-09;0.6047796234126549;0.6047075649255566;1.0000206717207913
89.81676;1.0828834910353795;-9.951011541556763e-05;-9.186810739703661e-05;-0.6548710661455142;-0.604746162422005;1.0680657001215552;0.9998001246543117;10.000590909987379;-0.6247679930848665;-0.6459309795877044;-0.6459309614814553;7.844737751230732e-09;0.6047788958557976;0.6047077328992166;1.0000214763903257
89.82676;1.082885601159345;-9.951027398886288e-05;-9.186786746625385e-05;-0.654871065749086;-0.6047461616784088;1.06806497859806;0.9997997648769326;10.000595294926624;-0.624767993153041;-0.6459309786408018;-0.6459309613637433;7.723665607412042e-09;0.6047781575753282;0.6047078617681034;1.0000223768688594
89.83676;1.0828876502431404;-9.95104392956494e-05;-9.186765834765045e-05;-0.6548710653729471;-0.6047461609270699;1.0680642030460308;0.9997994799029097;10.000600032815605;-0.6247679932219071;-0.6459309777310569;-0.6459309612611656;7.613172092009657e-09;0.604777408719122;0.6047079501931525;1.0000233760805515
89.84676;1.0828896393890584;-9.951061013059659e-05;-9.186748138724875e-05;-0.6548710650166246;-0.6047461601698212;1.0680633758864109;0.9997992683552576;10.000605123949832;-0.6247679932904415;-0.6459309768595694;-0.6459309611750726;7.51430624944054e-09;0.6047766493850233;0.6047079972201042;1.0000244770195459
89.85676;1.082891568916168;-9.951078516243278e-05;-9.186733728939087e-05;-0.6548710646791421;-0.6047461594085517;1.0680625006466475;0.9997991290125477;10.000610564920887;-0.6247679933572708;-0.645930976027042;-0.6459309611064239;7.427765029052484e-09;0.6047758793125013;0.6047080021246728;1.0000256822629294
89.86676;1.082893438288362;-9.95109628348533e-05;-9.186722608825793e-05;-0.6548710643589684;-0.6047461586451708;1.0680615813618477;0.9997990610436744;10.000616354260314;-0.6247679934208094;-0.6459309752339086;-0.6459309610557615;7.3535885686413915e-09;0.6047750977327494;0.6047079644304362;1.0000269940198054
89.87676;1.0828952463325072;-9.951114155177218e-05;-9.186714739727004e-05;-0.6548710640543735;-0.6047461578815609;1.0680606215042614;0.999799063919826;10.000622500168454;-0.6247679934795277;-0.6459309744802659;-0.6459309610232191;7.291309554936362e-09;0.6047743035623245;0.6047078842829757;1.0000284142705815
89.88676;1.0828969907079102;-9.95113199019686e-05;-9.186710059239648e-05;-0.6548710637637525;-0.6047461571195984;1.068059623607939;0.999799137483428;10.000629019431127;-0.6247679935320046;-0.6459309737658254;-0.6459309610087102;7.240269392959841e-09;0.6047734954364328;0.6047077623096315;1.0000299444146004
89.89676;1.0828986676534755;-9.951149666295041e-05;-9.186708467137238e-05;-0.6548710634857607;-0.6047461563611213;1.068058589682557;0.9997992818627863;10.000635928048519;-0.6247679935768022;-0.6459309730900081;-0.6459309610121291;7.1997801609234355e-09;0.6047726718630686;0.6047075986967598;1.0000315853218456
89.90676;1.0829002728123305;-9.951167065063326e-05;-9.186709804943674e-05;-0.6548710632194689;-0.6047461556078954;1.0680575214291077;0.9997994973213393;10.000643237495014;-0.6247679936126006;-0.6459309724520896;-0.6459309610333323;7.169163607822301e-09;0.604771831913011;0.6047073925817513;1.0000333381484316
89.91676;1.0829018019775034;-9.951184061886236e-05;-9.186713866106914e-05;-0.6548710629642936;-0.6047461548616196;1.0680564201255172;0.9997997839110397;10.000650962010935;-0.624767993638411;-0.6459309718511921;-0.6459309610720311;7.147675278554332e-09;0.6047709755506516;0.6047071422053564;1.000035204668525
89.92676;1.0829032516664945;-9.951200531906132e-05;-9.186720430368713e-05;-0.6548710627196108;-0.6047461541238924;1.0680552870379778;0.9998001406573296;10.000659126953671;-0.6247679936533747;-0.6459309712861002;-0.6459309611277058;7.1344428969998955e-09;0.6047701033333313;0.6047068453986113;1.0000371861935975
89.93676;1.0829046200749364;-9.951216351045613e-05;-9.18672928462451e-05;-0.6548710624844831;-0.6047461533962158;1.0680541241828307;0.9998005651860015;10.000667766082454;-0.6247679936564468;-0.6459309707553702;-0.645930961199603;7.128492847045882e-09;0.6047692164869807;0.604706500155388;1.0000392824043056
89.94676;1.0829059076632535;-9.951231384639013e-05;-9.186740219763641e-05;-0.6548710622576237;-0.604746152680034;1.0680529348164487;0.9998010542504523;10.000676907052899;-0.6247679936465781;-0.6459309702578342;-0.6459309612868511;7.128811421322161e-09;0.6047683169333965;0.6047061051833679;1.000041491371011
89.95676;1.0829071170980098;-9.951245499501347e-05;-9.186753035859373e-05;-0.6548710620373382;-0.6047461519766618;1.0680517235553058;0.9998016041543866;10.000686558204926;-0.6247679936231799;-0.6459309697927823;-0.6459309613885279;7.134567224930703e-09;0.6047674064097931;0.6047056603645293;1.0000438096446411
89.96676;1.0829082531169931;-9.951258585231586e-05;-9.18676757253606e-05;-0.6548710618215292;-0.6047461512872653;1.068050496015881;0.9998022108287773;10.000696709464725;-0.6247679935861661;-0.6459309693595996;-0.6459309615036184;7.14545346986888e-09;0.6047664860477538;0.604705166872432;1.0000462318097845
89.97676;1.0829093219554646;-9.951270548265266e-05;-9.18678373191281e-05;-0.6548710616080391;-0.6047461506129387;1.0680492580705634;0.9998028700571381;10.000707342884121;-0.6247679935356868;-0.6459309689574442;-0.6459309616308961;7.161781712294342e-09;0.6047655570255813;0.6047046268414873;1.0000487507374913
89.98676;1.0829103297428468;-9.951281311983162e-05;-9.186801465436593e-05;-0.6548710613950806;-0.6047461499546071;1.0680480150779206;0.9998035775835346;10.000718438339899;-0.6247679934721713;-0.6459309685853456;-0.6459309617686856;7.184233787443565e-09;0.6047646207836495;0.6047040427429137;1.000051358767484
89.99676;1.0829112808925607;-9.951290837256231e-05;-9.18682074761781e-05;-0.6548710611812839;-0.6047461493128397;1.0680467714906898;0.9998043289376752;10.000729969884866;-0.624767993396461;-0.6459309682424527;-0.6459309619147899;7.213609668997867e-09;0.6047636787252703;0.6047034166130495;1.0000540485535416
90.00676;1.0829121779034048;-9.951299122157005e-05;-9.186841567329918e-05;-0.6548710609655221;-0.6047461486878484;1.0680455310315378;0.9998051195566751;10.000741903458007;-0.6247679933095546;-0.6459309679278824;-0.6459309620668797;7.250781271448269e-09;0.604762732235246;0.6047027497702235;1.0000568130019667
90.01676;1.0829130224957413;-9.951306171060049e-05;-9.186863922228637e-05;-0.6548710607468681;-0.604746148079623;1.0680442971932067;0.9998059455569159;10.000754203379682;-0.6247679932122746;-0.6459309676403219;-0.6459309622229974;7.296858948994761e-09;0.6047617827163836;0.6047020432721607;1.0000596451695378
90.02676;1.0829138165441896;-9.951311978174147e-05;-9.186887797136265e-05;-0.6548710605245982;-0.6047461474880736;1.0680430736021977;0.999806804516741;10.00076683821777;-0.6247679931052281;-0.6459309673780121;-0.6459309623816663;7.3534767397188435e-09;0.6047608314335288;0.6047012983907211;1.0000625384534032
90.03676;1.0829145616436482;-9.951316551912702e-05;-9.18691314237267e-05;-0.6548710602981015;-0.6047461469131266;1.068041863589711;0.9998076954241238;10.000779779934275;-0.6247679929888735;-0.6459309671390788;-0.6459309625417143;7.422793605842847e-09;0.604759879287232;0.6047005166766899;1.0000654864332585
90.04676;1.0829152584070911;-9.951319924537563e-05;-9.186939861078575e-05;-0.6548710600667754;-0.6047461463547498;1.0680406692193247;0.9998086178863718;10.000793000998405;-0.624767992863556;-0.645930966921727;-0.6459309627021849;7.507017076560227e-09;0.6047589264801645;0.6046996998371652;1.0000684827797774
90.05676;1.0829159067457728;-9.95132211525138e-05;-9.18696780595669e-05;-0.6548710598300815;-0.6047461458129308;1.0680394914763973;0.9998095715932452;10.000806470370064;-0.6247679927295503;-0.6459309667241717;-0.645930962862232;7.608015331200137e-09;0.6047579725174543;0.6046988498218626;1.000071521621077
90.06676;1.08291650655056;-9.951323105121658e-05;-9.186996803437953e-05;-0.654871059587721;-0.6047461452876132;1.0680383317054571;0.9998105564311984;10.00082014768418;-0.6247679925869897;-0.6459309665445647;-0.6459309630209636;7.727404104514815e-09;0.6047570168680748;0.6046979690932858;1.000074597316607
90.07676;1.0829170580335838;-9.951322857330977e-05;-9.187026689692711e-05;-0.6548710593395617;-0.6047461447785862;1.068037192021135;0.9998115723130336;10.000833978589975;-0.6247679924356773;-0.6459309663810732;-0.6459309631775286;7.866657758579394e-09;0.6047560595528075;0.6046970606237758;1.0000777033325012
90.08676;1.082917561496145;-9.951321358548805e-05;-9.187057324638385e-05;-0.6548710590853222;-0.6047461442854741;1.068036074292794;0.9998126183650886;10.000847893641245;-0.6247679922749889;-0.6459309662320175;-0.6459309633313353;8.027024062051393e-09;0.6047551011888073;0.6046961276554234;1.0000808314577114
90.09676;1.0829180164574854;-9.951318649854211e-05;-9.187088600567955e-05;-0.6548710588245024;-0.6047461438078615;1.068034979632766;0.999813692789978;10.00086181123083;-0.6247679921039233;-0.6459309660960253;-0.6459309634821675;8.209498963617069e-09;0.6047541430606649;0.6046951737200589;1.0000839725193649
90.10676;1.0829184209681548;-9.951314830938102e-05;-9.187120459629687e-05;-0.6548710585565718;-0.6047461433453561;1.0680339089473019;0.9998147943194474;10.000875646512819;-0.6247679919212245;-0.6459309659721573;-0.6459309636302897;8.41482503340972e-09;0.6047531874320796;0.6046942027774596;1.0000871184909277
90.11676;1.0829187722748956;-9.95131005123004e-05;-9.187152898493904e-05;-0.6548710582809993;-0.6047461428976153;1.0680328635405467;0.9998159236642926;10.00088932392926;-0.6247679917256037;-0.6459309658599185;-0.6459309637764838;8.643393060891933e-09;0.6047522374240223;0.6046932188294687;1.0000902639013092
90.12676;1.0829190680734777;-9.95130449825219e-05;-9.187185960190366e-05;-0.6548710579972499;-0.6047461424644662;1.0680318451644726;0.9998170832307058;10.000902782472744;-0.6247679915161097;-0.6459309657591075;-0.6459309639218979;8.895150336962815e-09;0.6047512961883992;0.604692225302939;1.0000934049040393
90.13676;1.0829193065170284;-9.951298369401775e-05;-9.187219725839307e-05;-0.6548710577049729;-0.6047461420460083;1.0680308559148068;0.9998182759931457;10.000915968236384;-0.6247679912924895;-0.6459309656695601;-0.6459309640677838;9.169697236136617e-09;0.6047503661194573;0.604691225035126;1.0000965376476894
90.14676;1.0829194854570254;-9.951291828018305e-05;-9.187254299094583e-05;-0.6548710574040851;-0.6047461416427229;1.0680298983022456;0.9998195048468307;10.00092882375495;-0.6247679910552371;-0.6459309655910079;-0.6459309642152994;9.466591695988753e-09;0.6047494487743779;0.6046902205864306;1.0000996576632903
90.15676;1.0829196023202459;-9.951284977918585e-05;-9.187289780216968e-05;-0.6548710570946227;-0.6047461412556517;1.0680289748190805;0.9998207724935567;10.000941287594538;-0.6247679908052787;-0.645930965523109;-0.6459309643655391;9.785581318343977e-09;0.6047485453076507;0.6046892143368151;1.0001027599121073
90.16676;1.0829196541027482;-9.951277884139084e-05;-9.187326241787185e-05;-0.6548710567766304;-0.6047461408863518;1.068028086957548;0.9998220812988033;10.000953301281337;-0.6247679905437228;-0.6459309654654999;-0.6459309645196997;1.0126574897292473e-08;0.6047476567449878;0.6046882085991251;1.0001058392466857
90.17676;1.0829196370018972;-9.951270611388842e-05;-9.187363720684436e-05;-0.6548710564501116;-0.6047461405366207;1.068027234566391;0.9998234326089014;10.000964811455225;-0.624767990271978;-0.6459309654178446;-0.6459309646791478;1.0489570149696674e-08;0.6047467838792793;0.6046872058220959;1.0001088908322697
90.18676;1.082919546302995;-9.95126323280029e-05;-9.187402222563928e-05;-0.6548710561149031;-0.604746140208356;1.0680264160864839;0.9998248261398051;10.000975770729797;-0.6247679899919021;-0.6459309653799203;-0.6459309648452564;1.0874809947234693e-08;0.6047459270448938;0.6046862087106635;1.000111909721131
90.19676;1.082919376550761;-9.951255811431941e-05;-9.187441724562558e-05;-0.654871055770664;-0.6047461399035309;1.0680256295964965;0.9998262605259118;10.000986142378396;-0.6247679897056185;-0.6459309653516793;-0.6459309650191317;1.128304008628785e-08;0.6047450859530245;0.604685220281448;1.000114890382862
90.20676;1.0829191216823417;-9.951248392816206e-05;-9.187482189960546e-05;-0.6548710554170442;-0.6047461396240817;1.0680248735026059;0.9998277340970742;10.000995900772283;-0.6247679894151846;-0.6459309653331925;-0.6459309652015353;1.1715487811788559e-08;0.6047442598444386;0.6046842439622668;1.0001178272005484
90.21676;1.0829187752991138;-9.951241022472522e-05;-9.187523593670772e-05;-0.6548710550536737;-0.6047461393717766;1.0680241462253965;0.999829244372458;10.001005027285547;-0.6247679891223102;-0.6459309653245937;-0.6459309653929256;1.2173415799291602e-08;0.6047434479133185;0.6046832838267141;1.0001207150205453
90.22676;1.0829183316685058;-9.95123376385958e-05;-9.187565919215108e-05;-0.6548710546800395;-0.604746139148187;1.0680234458125568;0.9998307876686398;10.001013508353061;-0.624767988828134;-0.6459309653260822;-0.6459309655934066;1.2657620759090605e-08;0.6047426496579427;0.6046823446293395;1.0001235490366487
90.23676;1.0829177871422826;-9.951226703397571e-05;-9.187609134636419e-05;-0.654871054295696;-0.6047461389547196;1.0680227698210243;0.9998323598147978;10.001021333986145;-0.6247679885332709;-0.6459309653378991;-0.6459309658027944;1.3168343568603808e-08;0.6047418650848108;0.6046814312919763;1.0001263246651775
90.24676;1.0829171404437017;-9.951219947640724e-05;-9.187653195428913e-05;-0.6548710539006976;-0.6047461387925548;1.0680221152476546;0.9998339561704421;10.001028496228864;-0.6247679882380736;-0.645930965360299;-0.645930966020892;1.370544382525109e-08;0.6047410945321393;0.60468054839199;1.0001290374941616
90.25676;1.0829163916363769;-9.951213616272975e-05;-9.187698078679858e-05;-0.6548710534957529;-0.604746138662535;1.0680214787666888;0.9998355711470462;10.001034989875516;-0.6247679879427654;-0.6459309653933997;-0.6459309662476357;1.4268474783171467e-08;0.6047403381453075;0.6046797001758072;1.0001316831862517
90.26676;1.082915540763421;-9.951207838950739e-05;-9.187743811509272e-05;-0.6548710530819338;-0.6047461385651256;1.0680208570391354;0.9998371991150086;10.001040812197237;-0.6247679876475848;-0.6459309654369774;-0.645930966482988;1.4856604382913668e-08;0.6047395958478765;0.6046788905636766;1.0001342579628982
90.27676;1.0829145864351541;-9.951202743985538e-05;-9.187790465666413e-05;-0.6548710526602142;-0.6047461385003697;1.0680202466136806;0.9998388362895048;10.001045959634315;-0.6247679873530685;-0.6459309654904658;-0.6459309667268577;1.5468498899433092e-08;0.6047388679323247;0.6046781228838001;1.0001367593567951
90.28676;1.0829135251807513;-9.951198426987443e-05;-9.187838124492464e-05;-0.6548710522311801;-0.6047461384678714;1.068019643638373;0.9998404822259839;10.001050425967964;-0.6247679870601808;-0.6459309655530315;-0.6459309669792309;1.61024071761474e-08;0.6047381553416239;0.6046773999831637;1.0001391860327875
90.29676;1.0829123527363702;-9.951194925646105e-05;-9.187886854082164e-05;-0.6548710517951211;-0.6047461384669708;1.068019043852799;0.9998421401475726;10.001054203670263;-0.6247679867701572;-0.6459309656237288;-0.6459309672402932;1.675640845482023e-08;0.6047374594198033;0.6046767247036252;1.00014153675727
90.30676;1.082911066228241;-9.951192220689368e-05;-9.18793669579935e-05;-0.6548710513524159;-0.6047461384969817;1.0680184432687472;0.9998438157630438;10.001057285676044;-0.6247679864842276;-0.6459309657017768;-0.6459309675103013;1.7428559730613564e-08;0.6047367816802227;0.604676099983528;1.000143809741006
90.31676;1.0829096647588;-9.95119025169052e-05;-9.187987666400316e-05;-0.6548710509038081;-0.6047461385573115;1.0680178389965433;0.9998455150525839;10.001059671111918;-0.6247679862033194;-0.6459309657866771;-0.6459309677894769;1.8116893523103343e-08;0.6047361239878529;0.6046755285828713;1.0001460029014364
90.32676;1.082908148395172;-9.951188936476395e-05;-9.188039761946232e-05;-0.6548710504504174;-0.6047461386474706;1.06801722896275;0.9998472423198177;10.001061374323752;-0.624767985927788;-0.6459309658779947;-0.6459309680782835;1.881929282231042e-08;0.6047354889284554;0.6046750129799384;1.000148114507001
90.33676;1.082906517688907;-9.951188194362802e-05;-9.188092967729509e-05;-0.6548710499936775;-0.6047461387669283;1.0680166113457363;0.9998489996775654;10.001062423253053;-0.624767985657433;-0.6459309659749042;-0.6459309683776838;1.9533433140822727e-08;0.6047348795393157;0.60467455527046;1.0001501434423292
90.34676;1.082904773940953;-9.95118796199674e-05;-9.188147256764937e-05;-0.6548710495352594;-0.6047461389148648;1.0680159848784516;0.999850787854817;10.001062846572239;-0.6247679853917302;-0.6459309660759369;-0.645930968688813;2.025694999567831e-08;0.604734298502447;0.6046741566632783;1.0001520888031392
90.35676;1.0829029193744608;-9.951188193980645e-05;-9.188202576153761e-05;-0.6548710490769069;-0.6047461390900442;1.0680153486797326;0.9998526072328187;10.001062669237236;-0.6247679851298945;-0.6459309661791358;-0.6459309690124113;2.098755991049081e-08;0.6047337477703429;0.6046738172406636;1.0001539492016827
90.36676;1.082900957469018;-9.95118886112521e-05;-9.188258831928139e-05;-0.654871048620284;-0.6047461392907831;1.0680147012611132;0.9998544580600358;10.00106192022145;-0.6247679848708214;-0.6459309662822685;-0.6459309693486611;2.1722956765599168e-08;0.6047332287604755;0.6046735364162907;1.0001557226584956
90.37676;1.082898892965996;-9.95118994143683e-05;-9.18831588227617e-05;-0.6548710481668804;-0.6047461395149233;1.068014040101943;0.9998563399464282;10.001060634672848;-0.624767984613146;-0.6459309663829936;-0.6459309696973213;2.2460724977275754e-08;0.6047327426757177;0.6046733132648494;1.0001574072911346
90.38676;1.082896730978675;-9.951191397702268e-05;-9.188373557989173e-05;-0.6548710477178982;-0.6047461397601157;1.0680133618310779;0.9998582518419796;10.00105884772767;-0.6247679843553807;-0.6459309664790219;-0.6459309700577409;2.319843773791599e-08;0.604732290570145;0.6046731464177665;1.0001590016114381
90.39676;1.0828944764279325;-9.951193166330696e-05;-9.188431690247214e-05;-0.6548710472742846;-0.6047461400243817;1.0680126623844608;0.9998601925938578;10.001056591123024;-0.6247679840960412;-0.6459309665681419;-0.6459309704288112;2.393373893093485e-08;0.6047318731234709;0.6046730339568402;1.0001605041779251
90.40676;1.0828921345717917;-9.951195175973755e-05;-9.188490111076167e-05;-0.6548710468369492;-0.6047461403063266;1.068011937370713;0.9998621612874953;10.001053890029585;-0.6247679838337683;-0.6459309666482055;-0.6459309708091132;2.4664287310264642e-08;0.6047314907246495;0.6046729731253023;1.0001619138098579
90.41676;1.0828897118086298;-9.95119737408919e-05;-9.188548639269929e-05;-0.6548710464068224;-0.6047461406049204;1.0680111827865293;0.999864157481077;10.001050757126329;-0.6247679835673547;-0.6459309667172269;-0.6459309711971728;2.538788013879523e-08;0.6047311439043662;0.6046729598282695;1.0001632299726582
90.42676;1.0828872157548117;-9.951199726280748e-05;-9.188607072980512e-05;-0.6548710459846573;-0.604746140919256;1.068010395526247;0.999866181303288;10.001047191672505;-0.6247679832956553;-0.6459309667734998;-0.6459309715915831;2.6102793208979137e-08;0.6047308333175291;0.6046729888375009;1.0001644523055846
90.43676;1.0828846543135382;-9.951202201754663e-05;-9.188665199174898e-05;-0.6548710455709609;-0.6047461412484201;1.0680095737266875;0.9998682327535204;10.00104318239589;-0.6247679830175961;-0.6459309668155118;-0.6459309719910482;2.6807833641324333e-08;0.6047305593461993;0.604673054867813;1.0001655802330183
90.44676;1.0828820345723165;-9.9512047769623e-05;-9.188722822692794e-05;-0.6548710451661912;-0.6047461415913858;1.0680087173592967;0.9998703104978521;10.001038709698541;-0.6247679827323401;-0.645930966841638;-0.6459309723944046;2.7501964320193944e-08;0.6047303219541187;0.604673153582631;1.0001666136411613
90.45676;1.0828793623195814;-9.951207442901309e-05;-9.188779792037164e-05;-0.6548710447709366;-0.6047461419470632;1.0680078283863703;0.9998724115980694;10.00103375328863;-0.6247679824394415;-0.6459309668499735;-0.6459309728004252;2.8183904740826102e-08;0.6047301208254398;0.6046732818691757;1.0001675539962787
90.46676;1.0828766422281713;-9.951210197358083e-05;-9.188836008959184e-05;-0.6548710443859164;-0.604746142314644;1.0680069101964786;0.9998745327300909;10.00102830496175;-0.6247679821388614;-0.6459309668384764;-0.6459309732075278;2.8852116369920404e-08;0.604729955655763;0.604673437268487;1.0001684047943573
90.47676;1.082873878652839;-9.951213040037903e-05;-9.188891430198327e-05;-0.6548710440119149;-0.6047461426938912;1.0680059670747655;0.9998766716159602;10.001022374291425;-0.624767981830879;-0.6459309668051523;-0.6459309736138025;2.950514864567866e-08;0.6047298262138241;0.6046736173509275;1.000169170906654
90.48676;1.0828710765508318;-9.951215981416265e-05;-9.188946060909344e-05;-0.6548710436497936;-0.6047461430851092;1.068005003846059;0.999878827327013;10.001015985942821;-0.6247679815159483;-0.6459309667480849;-0.6459309740173536;3.0141907358568654e-08;0.6047297321265125;0.604673820012976;1.0001698575064666
90.49676;1.0828682419813773;-9.95121904326355e-05;-9.188999941067164e-05;-0.6548710433005385;-0.6047461434890042;1.068004025956451;0.9998809996333079;10.001009179248213;-0.6247679811945738;-0.6459309666653943;-0.6459309744164647;3.0761652950495066e-08;0.6047296729604739;0.6046740443699301;1.000170469520301
90.50676;1.0828653816277927;-9.951222244551697e-05;-9.189053134095705e-05;-0.6548710429653812;-0.6047461439065243;1.0680030403312293;0.9998831886004037;10.001002007376409;-0.6247679808673128;-0.6459309665553197;-0.6459309748094882;3.136389184337822e-08;0.6047296482063527;0.6046742913183751;1.0001710118839517
90.51676;1.0828625012107127;-9.951225597532204e-05;-9.189105716818036e-05;-0.6548710426459744;-0.6047461443388058;1.068002056020477;0.9998853949342613;10.000994525463202;-0.6247679805347283;-0.6459309664164548;-0.6459309751947387;3.194820892176916e-08;0.6047296569399059;0.6046745632532897;1.0001714897251843
90.52676;1.0828596044019647;-9.951229111564562e-05;-9.18915776444319e-05;-0.6548710423441909;-0.6047461447872315;1.0680010836998914;0.9998876201026358;10.000986777105426;-0.6247679801971334;-0.6459309662478844;-0.6459309755703587;3.251409037811788e-08;0.6047296980718503;0.6046748631528132;1.0001719076476427
90.53676;1.0828566933122439;-9.951232786814823e-05;-9.189209334454396e-05;-0.6548710420615667;-0.6047461452531571;1.0680001344624164;0.9998898654460218;10.000978796288212;-0.6247679798544409;-0.6459309660490246;-0.6459309759342801;3.306092162492453e-08;0.604729770956435;0.6046751939431061;1.0001722694447537
90.54676;1.0828537696540708;-9.951236607289981e-05;-9.189260450227778e-05;-0.6548710417989747;-0.6047461457373354;1.0679992186871345;0.9998921310127141;10.000970617639442;-0.6247679795063079;-0.6459309658192974;-0.6459309762845012;3.358816154891218e-08;0.6047298754397342;0.6046755584701006;1.0001725791359253
90.55676;1.0828508354855109;-9.951240539460053e-05;-9.189311079757397e-05;-0.6548710415567497;-0.6047461462396857;1.067998344994421;0.9998944151687039;10.000962279991212;-0.6247679791522631;-0.6459309655579752;-0.6459309766192827;3.4095549701393455e-08;0.6047300115125578;0.6046759593244333;1.0001728415938747
90.56676;1.0828478929561862;-9.951244527337219e-05;-9.189361122429477e-05;-0.6548710413351154;-0.6047461467595759;1.067997519456051;0.9998967151846607;10.000953825807466;-0.6247679787916568;-0.6459309652642906;-0.6459309769370584;3.4583227439288884e-08;0.604730179040145;0.6046763983374752;1.000173061712927
90.57676;1.082844943544033;-9.951248478938002e-05;-9.189410427240844e-05;-0.6548710411346775;-0.6047461472961789;1.0679967457826167;0.9998990282052062;10.000945298360959;-0.6247679784238106;-0.6459309649376141;-0.6459309772364918;3.50516355734183e-08;0.6047303776943319;0.6046768763230516;1.0001732434548
90.58676;1.0828419878625024;-9.951252263462852e-05;-9.189458838944648e-05;-0.6548710409565783;-0.6047461478486321;1.0679960261689552;0.9999013517977344;10.000936732550347;-0.6247679780485229;-0.6459309645776518;-0.6459309775167862;3.550133184466805e-08;0.6047306068416591;0.6046773930560909;1.0001733899382457
90.59676;1.0828390262482768;-9.951255742987295e-05;-9.189506230895808e-05;-0.6548710408021386;-0.6047461484160116;1.0679953622071132;0.9999036838946881;10.000928145943643;-0.6247679776663828;-0.6459309641846402;-0.6459309777778113;3.593303575633213e-08;0.604730865096638;0.6046779473339678;1.0001735041229856
90.60676;1.0828360599661808;-9.951258805267111e-05;-9.189552509222758e-05;-0.654871040672354;-0.604746148997188;1.067994756075456;0.9999060225570882;10.000919536855815;-0.624767977278512;-0.6459309637593014;-0.6459309780198895;3.6347744452471256e-08;0.6047311500074501;0.6046785371793783;1.0001735895267136
90.61676;1.0828330924560803;-9.951261352522515e-05;-9.189597617421918e-05;-0.654871040567697;-0.6047461495906735;1.0679942112945253;0.999908365891361;10.000910886494127;-0.6247679768861073;-0.6459309633025523;-0.6459309782435496;3.674665685013832e-08;0.6047314584562765;0.6046791600719894;1.0001736506488288
90.62676;1.082830129557801;-9.951263282792945e-05;-9.189641540996863e-05;-0.6548710404882293;-0.6047461501945128;1.0679937322300261;0.9999107121112396;10.000902164857406;-0.6247679764902221;-0.6459309628152899;-0.6459309784494496;3.71310762281676e-08;0.6047317872997252;0.6046798133538763;1.000173692682321
90.63676;1.0828271786843084;-9.951264522461528e-05;-9.1896842912949e-05;-0.6548710404337349;-0.6047461508062193;1.0679933234224706;0.9999130596039485;10.000893339324879;-0.6247679760918721;-0.6459309622983608;-0.6459309786384387;3.750243094387959e-08;0.6047321336098939;0.6046804947824025;1.000173720958398
90.64676;1.0828242475046652;-9.951265069001316e-05;-9.189725883008916e-05;-0.654871040403715;-0.604746151422759;1.067992989121792;0.9999154067250688;10.000884377314675;-0.6247679756922999;-0.6459309617525355;-0.6459309788116074;3.7862298324763874e-08;0.6047324949037144;0.6046812025376248;1.0001737408911306
90.65676;1.082821342625144;-9.951264965572244e-05;-9.189766324438092e-05;-0.6548710403974276;-0.6047461520407306;1.0679927323737866;0.9999177516895441;10.000875245334521;-0.6247679752930032;-0.6459309611785251;-0.6459309789701594;3.821242811964471e-08;0.6047328696056633;0.6046819347014493;1.0001737582765637
90.66676;1.0828184689780023;-9.95126423467615e-05;-9.189805611559045e-05;-0.6548710404140712;-0.6047461526567599;1.0679925546848992;0.9999200931021566;10.00086591207533;-0.6247679748955136;-0.6459309605770743;-0.6459309791151993;3.8554770996737196e-08;0.6047332570106574;0.6046826890414708;1.0001737793987717
90.67676;1.082815629901307;-9.951262851381927e-05;-9.189843725866618e-05;-0.6548710404528232;-0.6047461532677446;1.0679924568372539;0.9999224302509563;10.000856349852455;-0.6247679745013913;-0.645930959948841;-0.6459309792476877;3.8891321383071604e-08;0.6047336566148415;0.6046834633033266;1.0001738110324023
90.68676;1.082812827339326;-9.951260768484348e-05;-9.189880641567765e-05;-0.654871040512701;-0.6047461538709006;1.0679924397828071;0.9999247626591287;10.000846532899438;-0.6247679741124408;-0.645930959294173;-0.645930979368591;3.9223851651276496e-08;0.604734067622992;0.6046842559381264;1.000173860376753
90.69676;1.0828100621586152;-9.95125795300185e-05;-9.189916324967568e-05;-0.6548710405925825;-0.6047461544639038;1.0679925048323369;0.9999270896109115;10.000836436708296;-0.6247679737307275;-0.6459309586131643;-0.6459309794790353;3.955384983290575e-08;0.6047344888228343;0.6046850668651211;1.000173934456945
90.70676;1.0828073347128124;-9.951254398693539e-05;-9.18995072664738e-05;-0.6548710406913477;-0.6047461550448371;1.0679926532282744;0.99992940972593;10.000826034782582;-0.6247679733583794;-0.645930957905932;-0.6459309795802739;3.9882511295599543e-08;0.6047349185149817;0.6046858972357548;1.0001740394330454
90.71676;1.0828046452816764;-9.95125010970119e-05;-9.189983781908026e-05;-0.6548710408079385;-0.6047461556118968;1.067992885809282;0.9999317203517508;10.000815298498287;-0.6247679729973883;-0.6459309571729265;-0.6459309796735212;4.0210644422856265e-08;0.6047353545273357;0.6046867482036916;1.0001741804918947
90.72676;1.0828019940976392;-9.951245082622103e-05;-9.190015420506605e-05;-0.6548710409414269;-0.6047461561634673;1.0679932031107362;0.9999340170056996;10.000804207031818;-0.624767972649484;-0.6459309564151399;-0.6459309797597994;4.0538751736227737e-08;0.6047357943661142;0.6046876197176879;1.000174361903682
90.73676;1.0827993812181629;-9.951239304579822e-05;-9.190045585454423e-05;-0.65487104109106;-0.6047461566984217;1.0679936056357682;0.9999362932045256;10.000792751563672;-0.6247679723162255;-0.6459309556341105;-0.6459309798398515;4.086718259181051e-08;0.6047362355490972;0.6046885099932091;1.0001745868231784
90.74676;1.0827968064089193;-9.951232752167161e-05;-9.190074246830283e-05;-0.6548710412560228;-0.6047461572161232;1.067994093918442;0.9999385408294096;10.000780929642287;-0.6247679719993039;-0.6459309548317546;-0.6459309799140842;4.1196100257632727e-08;0.6047366759327135;0.6046894158411823;1.000174857152987
90.75676;1.082794268848971;-9.951225382462587e-05;-9.190101393566531e-05;-0.6548710414351042;-0.6047461577162038;1.0679946684349695;0.9999407507784348;10.000768749659974;-0.6247679717007475;-0.6459309540100606;-0.6459309799825403;4.152544923978398e-08;0.6047371133894868;0.6046903337003876;1.0001751737079458
90.76676;1.0827917669353033;-9.951217123648889e-05;-9.190127016427847e-05;-0.6548710416267891;-0.6047461581982858;1.0679953299405922;0.999942913685841;10.000756241376;-0.6247679714229135;-0.6459309531708581;-0.6459309800450147;4.185511634506617e-08;0.6047375451528952;0.6046912609248568;1.0001755363470153
90.77676;1.082789298637068;-9.951207869778607e-05;-9.190151107048477e-05;-0.6548710418297778;-0.6047461586617553;1.067996080115259;0.9999450207549605;10.000743452007782;-0.6247679711684174;-0.6459309523159289;-0.6459309801011728;4.218512910976866e-08;0.60473796804274;0.6046921964463684;1.0001759440484772
90.78676;1.0827868620115537;-9.951197487113757e-05;-9.190173673423472e-05;-0.6548710420433738;-0.6047461591056869;1.0679969214971996;0.9999470645367332;10.000730432670629;-0.6247679709400542;-0.64593095144716;-0.6459309801504176;4.251555763564975e-08;0.6047383792708979;0.6046931404379882;1.0001763952266491
90.79676;1.08278445559794;-9.951185839073026e-05;-9.190194744045923e-05;-0.6548710422674142;-0.6047461595289193;1.067997856518994;0.9999490392093144;10.000717232432349;-0.6247679707407252;-0.645930950566421;-0.6459309801918149;4.284609087226984e-08;0.604738776654325;0.604694093651326;1.0001768878813082
90.80676;1.0827820786289382;-9.951172822601999e-05;-9.190214348228049e-05;-0.6548710425019925;-0.6047461599303544;1.067998886734989;0.9999509401853262;10.000703900054521;-0.6247679705733401;-0.6459309496755858;-0.6459309802242548;4.317588039916885e-08;0.6047391584357453;0.6046950567058335;1.0001774192518171
90.81676;1.0827797306829;-9.951158387253328e-05;-9.190232493716733e-05;-0.6548710427472476;-0.6047461603093527;1.0680000129702447;0.9999527634484925;10.000690481654743;-0.6247679704406621;-0.6459309487768028;-0.645930980246444;4.350397407118164e-08;0.6047395231654122;0.6046960292433471;1.000177985608637
90.82676;1.0827774114547268;-9.951142515435422e-05;-9.190249152955545e-05;-0.6548710430032327;-0.6047461606658602;1.0680012360538629;0.9999545051926434;10.000677019283081;-0.6247679703451762;-0.6459309478725294;-0.6459309802568715;4.3829691753205566e-08;0.604739869371187;0.6046970095323186;1.0001785827186696
90.83676;1.0827751212109515;-9.951125187474253e-05;-9.190264257315078e-05;-0.6548710432697722;-0.6047461610001528;1.0680025572829617;0.9999561621169869;10.000663562619911;-0.6247679702889841;-0.6459309469652765;-0.6459309802541764;4.415246614613161e-08;0.6047401951141697;0.604697995107229;1.000179206585171
90.84676;1.0827728607237896;-9.951106365357963e-05;-9.190277710864866e-05;-0.6548710435463114;-0.604746161312539;1.0680039784417743;0.9999577319318435;10.000650176913222;-0.6247679702737619;-0.6459309460573089;-0.6459309802374908;4.4471565252353263e-08;0.6047404979868559;0.6046989838466756;1.0001798537000486
90.85676;1.0827706304379587;-9.951086007326318e-05;-9.190289417597796e-05;-0.6548710438319718;-0.6047461616034046;1.0680055021799433;0.9999592133536308;10.000636929343743;-0.6247679703008375;-0.6459309451504569;-0.6459309802063429;4.4786119582238315e-08;0.6047407755527313;0.6046999743523492;1.0001805208898615
90.86676;1.0827684300713503;-9.951064102672537e-05;-9.190299295573492e-05;-0.654871044125841;-0.604746161873512;1.0680071326696514;0.999960606086257;10.000623872532566;-0.6247679703712227;-0.6459309442461993;-0.6459309801605384;4.5095388288610515e-08;0.6047410257056757;0.604700965849376;1.0001812050010617
90.87676;1.0827662585260818;-9.951040691287143e-05;-9.190307281600849e-05;-0.6548710444271709;-0.6047461621242297;1.068008875359668;0.9999619109180456;10.000611041600925;-0.6247679704854535;-0.6459309433459931;-0.6459309801002434;4.539897998429988e-08;0.604741246946412;0.6047019585466642;1.0001819020690113
90.88676;1.0827641135229555;-9.951015853157047e-05;-9.190313339433183e-05;-0.6548710447352737;-0.6047461623575019;1.0680107359341282;0.999963128927448;10.000598456698924;-0.6247679706433674;-0.6459309424515596;-0.6459309800260131;4.569679846679803e-08;0.6047414388075374;0.6047029541417758;1.0001826068041313
90.89676;1.0827619915297446;-9.950989683261094e-05;-9.190317451606672e-05;-0.6548710450492209;-0.6047461625755259;1.0680127195998357;0.9999642602682691;10.000586126234975;-0.6247679708440276;-0.6459309415648462;-0.645930979938645;4.5988830798429384e-08;0.6047416020969625;0.6047039557050229;1.0001833132547833
90.90676;1.0827598882455187;-9.950962271878313e-05;-9.19031959508576e-05;-0.6548710453677562;-0.6047461627803281;1.068014830977796;0.9999653040526275;10.0005740503345;-0.6247679710859066;-0.6459309406877124;-0.6459309798389464;4.6275019648866504e-08;0.6047417384820829;0.604704966981042;1.0001840155607271
90.91676;1.0827577986571975;-9.950933717001481e-05;-9.190319735743509e-05;-0.6548710456895799;-0.6047461629735144;1.0680170744185704;0.9999662592378463;10.00056222138287;-0.6247679713671327;-0.6459309398218407;-0.6459309797277056;4.655521060275577e-08;0.6047418496978958;0.6047059916246087;1.0001847080666373
90.92676;1.0827557163283366;-9.950904154685855e-05;-9.190317845977248e-05;-0.6548710460134834;-0.6047461631563646;1.0680194540025414;0.9999671252600008;10.000550622939365;-0.6247679716856169;-0.645930938969031;-0.6459309796059046;4.682911221344305e-08;0.6047419370715907;0.604707032897149;1.0001853852912133
90.93676;1.0827536332940007;-9.950873752613786e-05;-9.190313926392013e-05;-0.6548710463380852;-0.6047461633300704;1.0680219727495475;0.9999679019762951;10.000539227939596;-0.6247679720392731;-0.6459309381313719;-0.6459309794748695;4.709621680175267e-08;0.6047420012317629;0.6047080938277672;1.0001860421192772
90.94676;1.082751540862608;-9.950842674280477e-05;-9.19030801903119e-05;-0.6548710466617168;-0.604746163495688;1.0680246321927795;0.9999685895227025;10.000527997324841;-0.6247679724262434;-0.6459309373110783;-0.6459309793362644;4.735573024941406e-08;0.6047420417868135;0.6047091773792566;1.0001866743157717
90.95676;1.0827494303334608;-9.950811077122914e-05;-9.190300198489816e-05;-0.6548710469827353;-0.6047461636538665;1.0680274327862016;0.999969188716787;10.0005168831712;-0.624767972844731;-0.6459309365102536;-0.6459309791918383;4.7606735241933e-08;0.6047420573763483;0.6047102863162417;1.0001872790020827
90.96676;1.0827472940519047;-9.950779142628404e-05;-9.190290545105893e-05;-0.654871047299731;-0.604746163804818;1.0680303741123829;0.9999697014524744;10.00050583588162;-0.6247679732925896;-0.6459309357308052;-0.6459309790429175;4.7848430383693e-08;0.6047420460066609;0.6047114228664712;1.0001878547135097
90.97676;1.0827451268500519;-9.950747077551628e-05;-9.190279128643032e-05;-0.65487104761136;-0.6047461639487043;1.0680334547038213;0.9999701302582539;10.00049481147072;-0.6247679737671546;-0.6459309349745748;-0.6459309788900541;4.808006188915911e-08;0.604742005315073;0.6047125883146188;1.0001884010144293
90.98676;1.0827429268776145;-9.950715082270194e-05;-9.190266018704615e-05;-0.6548710479162135;-0.6047461640860861;1.0680366721024828;0.9999704779426067;10.000483773645891;-0.6247679742655271;-0.6459309342434792;-0.6459309787330222;4.830074978928497e-08;0.6047419327758305;0.6047137824855077;1.0001889174844132
90.99676;1.0827406957823436;-9.950683335526018e-05;-9.190251297746013e-05;-0.6548710482129216;-0.6047461642179658;1.0680400230760652;0.9999707480750294;10.000472689610433;-0.6247679747850806;-0.6459309335394494;-0.6459309785709515;4.8509609827520815e-08;0.6047418258256937;0.6047150035444812;1.0001894027895302
91.00676;1.0827384379761331;-9.95065200356779e-05;-9.190235054411305e-05;-0.6548710485001847;-0.6047461643454388;1.0680435034568077;0.9999709452089682;10.000461529392638;-0.6247679753236414;-0.6459309328642565;-0.6459309784025077;4.870609250508345e-08;0.6047416821375972;0.6047162487050951;1.0001898547689108
91.01676;1.0827361589418196;-9.95062123473747e-05;-9.190217372139135e-05;-0.6548710487766285;-0.6047461644693137;1.068047107891204;0.9999710744715268;10.000450271823947;-0.6247679758792329;-0.6459309322194138;-0.6459309782261142;4.8890137700475565e-08;0.6047415000941455;0.604717515511218;1.000190271102396
91.02676;1.0827338639302189;-9.950591134688797e-05;-9.190198333644881e-05;-0.6548710490408471;-0.6047461645899497;1.0680508304760963;0.9999711410607266;10.00043890754807;-0.6247679764498962;-0.6459309316062491;-0.6459309780401242;4.9061937936933526e-08;0.6047412788420405;0.6047188026664155;1.000190650126187
91.03676;1.0827315578441314;-9.950561761617499e-05;-9.190178041344688e-05;-0.6548710492916165;-0.6047461647073514;1.0680546661049728;0.9999711493725104;10.00042743977655;-0.6247679770338304;-0.6459309310261685;-0.6459309778429365;4.9221684625756814e-08;0.6047410179608838;0.6047201099297773;1.0001909912913767
91.04676;1.0827292458213926;-9.950533158069564e-05;-9.190156615045597e-05;-0.6548710495279632;-0.604746164821488;1.068058611205068;0.9999711019682299;10.000415886379539;-0.6247679776295332;-0.6459309304809439;-0.6459309776331298;4.936962946190037e-08;0.6047407173607202;0.6047214376590346;1.0001912946314548
91.05676;1.082726933436129;-9.950505391521184e-05;-9.19013414234163e-05;-0.654871049749315;-0.6047461649327065;1.068062663461557;0.9999709994061782;10.000404275678786;-0.624767978235723;-0.6459309299727952;-0.645930977409573;4.950620788318582e-08;0.6047403773380647;0.6047227863390872;1.0001915601257778
91.06676;1.0827246260521182;-9.950478564953478e-05;-9.190110642143796e-05;-0.6548710499558783;-0.604746165041926;1.0680668209478446;0.99997084128065;10.000392638152436;-0.6247679788512422;-0.6459309295041573;-0.6459309771713294;4.963204709572451e-08;0.6047399984267751;0.6047241558905574;1.000191788122254
91.07676;1.0827223283244471;-9.950452793550215e-05;-9.190086097711356e-05;-0.6548710501487561;-0.6047461651503934;1.0680710808274614;0.9999706277970851;10.000381007084178;-0.6247679794751128;-0.645930929077259;-0.6459309769174063;4.97479342236368e-08;0.6047395813203115;0.6047255451346055;1.0001919804113464
91.08676;1.0827200447346876;-9.950428169012016e-05;-9.190060511281321e-05;-0.6548710503295464;-0.6047461652592763;1.0680754383598725;0.9999703604851088;10.000369428663126;-0.6247679801065864;-0.6459309286938731;-0.6459309766468178;4.9854697570077286e-08;0.6047391271767706;0.6047269517731477;1.000192140723644
91.09676;1.0827177804881707;-9.950404733689604e-05;-9.190033917665018e-05;-0.6548710504998442;-0.6047461653694979;1.0680798870203136;0.9999700414829698;10.000357964224312;-0.6247679807450753;-0.6459309283554143;-0.6459309763590929;4.99530213895116e-08;0.6047386375818957;0.6047283726628307;1.0001922737213609
91.10676;1.0827155414857712;-9.95038248542623e-05;-9.190006364046292e-05;-0.6548710506610539;-0.6047461654818254;1.0680844192620504;0.9999696725593139;10.000346675685197;-0.6247679813900199;-0.645930928063086;-0.645930976054751;5.0043414269039654e-08;0.6047381138373192;0.604729804084017;1.0001923830642039
91.11676;1.082713333639291;-9.950361400801555e-05;-9.189977886641854e-05;-0.6548710508145312;-0.6047461655970224;1.0680890276805786;0.9999692551372472;10.000335611677883;-0.6247679820406857;-0.6459309278176899;-0.6459309757353114;5.012642644610714e-08;0.6047375568641284;0.604731241587883;1.0001924707417347
91.12676;1.0827111629067463;-9.950341457569628e-05;-9.189948519872265e-05;-0.6548710509618243;-0.6047461657159247;1.0680937065130256;0.999968791084159;10.000324804996048;-0.6247679826960456;-0.6459309276192479;-0.6459309754028569;5.02028750409572e-08;0.6047369682542667;0.6047326797073233;1.0001925379190117
91.13676;1.0827090357948386;-9.95032266065556e-05;-9.18991834273686e-05;-0.6548710511046104;-0.6047461658394221;1.068098452069766;0.9999682829034587;10.00031427172134;-0.6247679833548521;-0.6459309274669459;-0.645930975059636;5.0273788113175794e-08;0.6047363507831806;0.6047341124415514;1.0001925851870734
91.14676;1.082706958848663;-9.95030505910213e-05;-9.189887504260326e-05;-0.6548710512444352;-0.6047461659684567;1.0681032616411983;0.999967732921854;10.00030401347678;-0.6247679840156287;-0.6459309273594436;-0.6459309747080063;5.034019808143571e-08;0.6047357073988741;0.6047355340808298;1.000192611950304
91.15676;1.0827049373410107;-9.950288748561371e-05;-9.189856196654435e-05;-0.654871051382692;-0.6047461661039846;1.0681081323316826;0.9999671424957806;10.00029402816974;-0.6247679846767147;-0.6459309272951641;-0.6459309743504229;5.040303648820107e-08;0.6047350400946211;0.6047369396054519;1.0001926160588208
91.16676;1.082702975338157;-9.950273871400996e-05;-9.18982461397367e-05;-0.6548710515206173;-0.6047461662467839;1.0681130606303733;0.9999665119133704;10.000284320575952;-0.6247679853366751;-0.6459309272724373;-0.6459309739894723;5.046303320407293e-08;0.6047343497346794;0.6047383249471344;1.0001925939329017
91.17676;1.082701077533568;-9.950260599636767e-05;-9.189792938601894e-05;-0.6548710516591635;-0.6047461663972991;1.0681180424007997;0.999965840717832;10.000274909007201;-0.6247679859945817;-0.6459309272896464;-0.64593097362818;5.052063867745139e-08;0.6047336363197255;0.6047396869886011;1.000192541255915
91.18676;1.082699250243997;-9.950249101709059e-05;-9.189761358078867e-05;-0.6548710517990817;-0.6047461665557868;1.0681230729923488;0.9999651280533064;10.000265829520155;-0.6247679866498376;-0.6459309273454017;-0.6459309732700782;5.057606779042443e-08;0.6047328993998149;0.6047410231546695;1.0001924541378369
