time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.19676;1.0826975002544996;-9.950239521673608e-05;-9.18973008453063e-05;-0.6548710519410601;-0.6047461667226101;1.0681281472758786;0.9999643729983271;10.00025713624195;-0.6247679873018842;-0.6459309274386277;-0.6459309729187387;5.062925560197818e-08;0.6047321387605911;0.6047423312376962;1.0001923299153628
91.20676;1.0826958332898318;-9.95023196547454e-05;-9.189699350140372e-05;-0.6548710520856624;-0.6047461668982803;1.0681332596377042;0.9999635745816806;10.000248899790465;-0.6247679879499969;-0.6459309275685143;-0.6459309725773262;5.067978981652331e-08;0.604731354938511;0.6047436095916238;1.0001921667599802
91.21676;1.0826942538576978;-9.95022648726358e-05;-9.189669384082251e-05;-0.6548710522332655;-0.6047461670831462;1.068138404136828;0.9999627313631062;10.0002412001831;-0.6247679885932362;-0.6459309277343389;-0.6459309722484561;5.0727181854399404e-08;0.6047305492614606;0.6047448571499104;1.00019196259099
91.22676;1.082692766197508;-9.95022309779471e-05;-9.189640393642636e-05;-0.6548710523840688;-0.6047461672770796;1.0681435745928045;0.9999618415884327;10.00023410952406;-0.6247679892305267;-0.6459309279352611;-0.6459309719343435;5.077137687755637e-08;0.6047297236941902;0.6047460730197798;1.0001917144632109
91.23676;1.08269137502254;-9.950221787106931e-05;-9.189612547720812e-05;-0.6548710525380391;-0.604746167479506;1.0681487647797925;0.9999609038796273;10.000227676128382;-0.6247679898606746;-0.6459309281702457;-0.6459309716370958;5.081302784376917e-08;0.6047288806010234;0.6047472559286665;1.0001914184759622
91.24676;1.0826900849588494;-9.95022253922815e-05;-9.189585962591452e-05;-0.6548710526948717;-0.6047461676896886;1.0681539692058595;0.999959917101926;10.000221923910868;-0.6247679904824143;-0.6459309284380198;-0.6459309713587669;5.08533770844527e-08;0.6047280225479453;0.6047484039858922;1.0001910698156833
91.25676;1.0826888993522905;-9.950225347054197e-05;-9.189560712479254e-05;-0.6548710528541565;-0.6047461679069017;1.0681591834395314;0.9999588798919595;10.000216861574273;-0.624767991094699;-0.6459309287369364;-0.6459309711013009;5.089400110551243e-08;0.6047271523221284;0.6047495149678979;1.0001906632923834
91.26676;1.0826878208380422;-9.950230218262904e-05;-9.189536854777494e-05;-0.6548710530156113;-0.60474616813033;1.0681644032599695;0.9999577914453829;10.000212487216775;-0.6247679916970574;-0.645930929064963;-0.6459309708666697;5.093657533008101e-08;0.6047262730520087;0.6047505866853042;1.0001901945879987
91.27676;1.0826868533027771;-9.950237153908212e-05;-9.18951443289314e-05;-0.654871053179073;-0.6047461683588964;1.0681696239976475;0.9999566534142863;10.000208785759675;-0.6247679922895664;-0.645930929419867;-0.6459309706570409;5.098263961781039e-08;0.604725388304051;0.6047516170120774;1.0001896612301677
91.28676;1.082686001967504;-9.950246125554317e-05;-9.189493465658833e-05;-0.6548710533443256;-0.6047461685912434;1.0681748406215978;0.9999554709415407;10.000205727338857;-0.6247679928725064;-0.6459309297993324;-0.6459309704749325;5.103342157227982e-08;0.6047245019280664;0.6047526038846373;1.0001890621411171
91.29676;1.082685271848876;-9.950257083237402e-05;-9.189473949958333e-05;-0.6548710535110989;-0.6047461688257991;1.068180047965025;0.9999542513329415;10.000203271975305;-0.6247679934461751;-0.6459309302009546;-0.6459309703233238;5.108971903327288e-08;0.6047236176928585;0.6047535454633516;1.0001883965814946
91.30676;1.082684667154061;-9.950269994607695e-05;-9.189455863797144e-05;-0.6548710536791374;-0.604746169060737;1.068185241076765;0.9999530018159952;10.00020137721973;-0.6247679940108484;-0.6459309306223391;-0.6459309702054485;5.1151825517052166e-08;0.6047227391344728;0.604754440284567;1.0001876640438288
91.31676;1.0826841912627705;-9.950284879405546e-05;-9.189439164978929e-05;-0.6548710538482131;-0.6047461692939465;1.0681904154261226;0.9999517285512545;10.000200002892347;-0.6247679945667411;-0.6459309310613955;-0.6459309701244119;5.121962270291839e-08;0.6047218695808975;0.6047552873272761;1.0001868646289682
91.32676;1.082683846321533;-9.95030180133252e-05;-9.189423805154526e-05;-0.6548710540182151;-0.6047461695232906;1.0681955665106375;0.9999504365786668;10.000199112106893;-0.6247679951139794;-0.645930931516565;-0.6459309700829196;5.1292819025172324e-08;0.6047210123135505;0.6047560858899351;1.0001859988591524
91.33676;1.0826836330000538;-9.950320838483478e-05;-9.189409742783466e-05;-0.6548710541892507;-0.6047461697468562;1.068200688982861;0.9999491300287735;10.000198669657586;-0.624767995652439;-0.6459309319867449;-0.6459309700830839;5.137106233129375e-08;0.6047201707412185;0.6047568353505631;1.0001850673345845
91.34676;1.0826835507971158;-9.95034206849801e-05;-9.189396924017568e-05;-0.6548710543616728;-0.6047461699627638;1.0682057758460166;0.9999478125252884;10.00019863905868;-0.6247679961815917;-0.6459309324710364;-0.6459309701263887;5.1453840032493065e-08;0.6047193481669862;0.6047575351205257;1.0001840707728484
91.35676;1.0826835984394367;-9.950365557129536e-05;-9.189385260471554e-05;-0.6548710545360352;-0.6047461701688784;1.0682108186182038;0.9999464872095072;10.000198983106422;-0.6247679967005959;-0.6459309329684931;-0.6459309702139907;5.154043383697707e-08;0.6047185475186297;0.6047581847486696;1.000183010230247
91.36676;1.0826837739842483;-9.950391336973598e-05;-9.18937463746773e-05;-0.6548710547130706;-0.6047461703628987;1.0682158084408644;0.9999451562761131;10.000199668229028;-0.6247679972085004;-0.6459309334781179;-0.645930970347147;5.1630061302919214e-08;0.6047177713710545;0.604758784022133;1.000181887104081
91.37676;1.082684075079878;-9.95041939689694e-05;-9.189364928633253e-05;-0.6548710548938463;-0.6047461705426478;1.0682207368033756;0.9999438206048586;10.000200664868764;-0.6247679977045207;-0.6459309339991952;-0.6459309705273546;5.172195170225664e-08;0.604717021964933;0.6047593332594691;1.0001807025295808
91.38676;1.0826844997339238;-9.950449693977836e-05;-9.189356006906614e-05;-0.6548710550798492;-0.6047461707062265;1.0682255954478346;0.999942480078957;10.000201942663054;-0.6247679981884343;-0.6459309345313731;-0.6459309707561942;5.1815201958439696e-08;0.6047163015266739;0.6047598336211104;1.000179456289008
91.39676;1.0826850469070892;-9.950482166958575e-05;-9.189347756001006e-05;-0.6548710552727737;-0.6047461708519605;1.0682303760125602;0.9999411340797468;10.000203467624344;-0.624767998660736;-0.645930935074293;-0.6459309710351415;5.1908672976779264e-08;0.6047156128965314;0.6047602870590684;1.0001781462134898
91.40676;1.0826857162725945;-9.950516736295378e-05;-9.189340061776378e-05;-0.6548710554742657;-0.6047461709782767;1.0682350695246405;0.9999397816030166;10.000205203931179;-0.6247679991223142;-0.6459309356274281;-0.645930971365358;5.2001076183127486e-08;0.6047149594457518;0.604760696258967;1.0001767689448533
91.41676;1.0826865072253598;-9.950553305803896e-05;-9.189332798135693e-05;-0.6548710556858154;-0.6047461710837619;1.0682396659714435;0.9999384220232166;10.000207118636242;-0.6247679995740896;-0.6459309361902096;-0.6459309717474586;5.209107716265326e-08;0.6047143442268168;0.6047610648724522;1.0001753212094593
91.42676;1.082687418001883;-9.950591778562411e-05;-9.189325835912482e-05;-0.6548710559086715;-0.6047461711674025;1.068244154629447;0.9999370561344041;10.000209183855413;-0.6247680000169942;-0.6459309367620759;-0.6459309721814563;5.217736574695018e-08;0.6047137695796327;0.6047613974353151;1.0001738001774922
91.43676;1.0826884459396011;-9.95063207472347e-05;-9.189319063842082e-05;-0.6548710561437491;-0.6047461712286863;1.068248525318619;0.9999356859668289;10.000211372503703;-0.624768000452158;-0.6459309373425726;-0.6459309726668929;5.2258761806429356e-08;0.6047132375854901;0.6047616987418517;1.0001722032829372
91.44676;1.0826895879153593;-9.950674136739252e-05;-9.189312403358955e-05;-0.6548710563916238;-0.604746171267537;1.068252769596865;0.999934314291911;10.000213655603643;-0.6247680008810415;-0.6459309379315487;-0.6459309732029513;5.233437821419677e-08;0.6047127506171808;0.6047619733444785;1.0001705285676978
91.45676;1.0826908396745871;-9.950717919975293e-05;-9.189305800310768e-05;-0.6548710566525873;-0.6047461712842224;1.0682568811696915;0.999932944712922;10.000216003858124;-0.6247680013053489;-0.6459309385291759;-0.6459309737885855;5.2403734727493396e-08;0.6047123116766195;0.6047622253478352;1.0001687754976774
91.46676;1.0826921954198807;-9.950763378598465e-05;-9.189299199114338e-05;-0.6548710569267605;-0.6047461712791999;1.068260855640002;0.9999315814334309;10.00021838776395;-0.6247680017267405;-0.6459309391357273;-0.645930974422711;5.246664269848175e-08;0.6047119245494302;0.6047624583346565;1.0001669452234228
91.47676;1.0826936484635201;-9.950810462001974e-05;-9.189292535595723e-05;-0.6548710572142353;-0.6047461712529435;1.0682646893130938;0.9999302287494682;10.000220781083291;-0.6247680021465313;-0.6459309397513865;-0.645930975104179;5.252291360698628e-08;0.6047115934864257;0.6047626754488485;1.0001650398448492
91.48676;1.0826951913842233;-9.950859120744499e-05;-9.189285750239692e-05;-0.6548710575151325;-0.6047461712058068;1.0682683776455226;0.9999288910829007;10.00022316807601;-0.6247680025655754;-0.6459309403762481;-0.6459309758315843;5.257209921467919e-08;0.6047113227185476;0.6047628795458011;1.000163062029039
91.49676;1.0826968154530465;-9.950909307152234e-05;-9.189278792265329e-05;-0.6548710578295308;-0.6047461711380012;1.068271914892363;0.9999275733469641;10.000225544203904;-0.6247680029843944;-0.6459309410103891;-0.6459309766032968;5.261335063864044e-08;0.6047111161925388;0.6047630734957262;1.0001610157925205
91.50676;1.0826985107054004;-9.950960959784764e-05;-9.18927160858638e-05;-0.6548710581572194;-0.6047461710497366;1.0682752948670238;0.9999262810537642;10.000227912598056;-0.6247680034034147;-0.6459309416539499;-0.6459309774176092;5.264538027101393e-08;0.6047109771135741;0.6047632604059989;1.000158906886315
91.51676;1.0827002669417445;-9.951013971495997e-05;-9.189264122323488e-05;-0.6548710584974666;-0.6047461709412808;1.068278511709843;0.9999250198871567;10.000230280216565;-0.6247680038231422;-0.64593094230717;-0.6459309782727676;5.266656499707537e-08;0.6047109073587611;0.6047634433749478;1.0001567414409644
91.52676;1.0827020752698426;-9.95106817066803e-05;-9.189256218488657e-05;-0.6548710588490726;-0.6047461708129107;1.0682815604901437;0.9999237948981774;10.00023264903893;-0.6247680042441438;-0.6459309429702302;-0.6459309791670176;5.2675245410452495e-08;0.6047109073930033;0.6047636251778743;1.0001545243552663
91.53676;1.0827039293081213;-9.951123344417448e-05;-9.189247779677409e-05;-0.6548710592105358;-0.6047461706650173;1.0682844373648288;0.9999226098339088;10.000235011035029;-0.6247680046668238;-0.6459309436429718;-0.6459309800987006;5.267006365869088e-08;0.6047109766727359;0.6047638082682821;1.0001522593672274
91.54676;1.0827058247770542;-9.951179271108275e-05;-9.189238743997791e-05;-0.6548710595800592;-0.604746170498308;1.068287138677318;0.9999214668543123;10.000237353019015;-0.624768005091198;-0.6459309443247665;-0.6459309810662334;5.2650109634482606e-08;0.6047111140735308;0.604763994864297;1.0001499497077775
91.55676;1.0827077582419156;-9.951235730133597e-05;-9.189229106430599e-05;-0.654871059955463;-0.6047461703138556;1.0682896601154934;0.9999203668217336;10.000239661733477;-0.6247680055169204;-0.6459309450146461;-0.6459309820678835;5.261488515082745e-08;0.6047113181421382;0.604764186801455;1.0001475977643075
91.56676;1.0827097267056398;-9.951292510122237e-05;-9.189218887788189e-05;-0.6548710603342802;-0.6047461701130517;1.0682919974184848;0.9999193102675972;10.000241930620419;-0.624768005943592;-0.6459309457114881;-0.6459309831015255;5.256426624559037e-08;0.6047115871753077;0.6047643853351867;1.0001452047578325
91.57676;1.0827117276943419;-9.951349424301202e-05;-9.189208124246112e-05;-0.6548710607141015;-0.6047461698976209;1.0682941474876748;0.9999182983470645;10.0002441688882;-0.624768006371006;-0.645930946414061;-0.6459309841646116;5.24985478686691e-08;0.604711919011733;0.6047645913805701;1.0001427716832023
91.58676;1.0827137588502158;-9.951406314246239e-05;-9.189196853065806e-05;-0.6548710610929089;-0.604746169669606;1.0682961081016988;0.9999173331118153;10.000246399729104;-0.6247680067990592;-0.645930947121069;-0.6459309852543977;5.241839075408723e-08;0.60471231068391;0.6047648058976431;1.0001403007660847
91.59676;1.0827158175388691;-9.951463041792641e-05;-9.189185093501836e-05;-0.6548710614691786;-0.6047461694312672;1.0682978771337595;0.9999164170677656;10.000248647033919;-0.6247680072275187;-0.6459309478313398;-0.6459309863683106;5.232447148600429e-08;0.6047127584481046;0.6047650300235666;1.0001377957480098
91.60676;1.0827179008518673;-9.95151949018599e-05;-9.189172863369722e-05;-0.6548710618418604;-0.6047461691849855;1.068299452845816;0.9999155521161084;10.000250923106352;-0.6247680076559933;-0.6459309485439094;-0.6459309875041298;5.221699898029161e-08;0.6047132582558106;0.6047652650833167;1.0001352611589673
91.61676;1.0827200053395525;-9.951575575334574e-05;-9.189160212176494e-05;-0.6548710622103027;-0.604746168933172;1.068300834524394;0.9999147386140984;10.000253223434868;-0.6247680080841529;-0.6459309492578603;-0.6459309886598216;5.2095556991831836e-08;0.6047138061786551;0.6047655124358301;1.0001327023566815
91.62676;1.0827221265668232;-9.951631245212551e-05;-9.189147219674544e-05;-0.6548710625740672;-0.6047461686781921;1.0683020222592248;0.9999139755307855;10.000255524889404;-0.624768008511905;-0.6459309499721987;-0.6459309898333031;5.195945966800128e-08;0.6047143985600046;0.6047657733436191;1.000130126060076
91.63676;1.0827242592670336;-9.951686470276606e-05;-9.189133972767456e-05;-0.6548710629327551;-0.6047461684223054;1.0683030162549318;0.999913261044291;10.000257783732549;-0.6247680089394192;-0.6459309506859306;-0.6459309910223684;5.180809572530988e-08;0.6047150321643606;0.6047660487441667;1.0001275397725027
91.64676;1.082726398436418;-9.951741242484958e-05;-9.189120559075347e-05;-0.6548710632859316;-0.6047461681676051;1.0683038165969336;0.9999125924619677;10.000259935953734;-0.6247680093671519;-0.6459309513981337;-0.645930992224763;5.164082061225478e-08;0.6047157044824882;0.6047663384868546;1.0001249503712362
91.65676;1.0827285406551406;-9.951795568167491e-05;-9.189107078540147e-05;-0.6548710636331366;-0.6047461679159948;1.068304423509691;0.9999119661462139;10.000261902903228;-0.6247680097958255;-0.6459309521079313;-0.645930993438338;5.145681092090076e-08;0.6047164138788068;0.6047666407728344;1.000122363429499
91.66676;1.0827306839980277;-9.951849449220821e-05;-9.189093662530293e-05;-0.6548710639739945;-0.604746167669312;1.0683048377249913;0.9999113781400158;10.000263601219674;-0.6247680102262492;-0.6459309528145349;-0.6459309946610935;5.125532659641231e-08;0.6047171592511589;0.6047669524174467;1.0001197839150044
91.67676;1.082732826531261;-9.951902884017417e-05;-9.189080479848308e-05;-0.6548710643082707;-0.6047461674294633;1.0683050607302702;0.9999108249895825;10.000264952935355;-0.6247680106590721;-0.6459309535173969;-0.6459309958911872;5.103606781830112e-08;0.6047179393210007;0.6047672694671629;1.0001172168049053
91.68676;1.0827349650747728;-9.951955889982575e-05;-9.189067712130118e-05;-0.6548710646358091;-0.6047461671982624;1.0683050942673076;0.9999103044362638;10.000265890700977;-0.6247680110945733;-0.6459309542162933;-0.6459309971271232;5.079906119580481e-08;0.6047187520548195;0.6047675879888357;1.0001146662093483
91.69676;1.0827370948295616;-9.95200851660443e-05;-9.189055526144234e-05;-0.6548710649565374;-0.6047461669770934;1.0683049392130197;0.9999098157469785;10.000266358124222;-0.624768011532567;-0.6459309549112088;-0.6459309983677891;5.054416934473514e-08;0.6047195946838942;0.6047679049919528;1.0001121341646482
91.70676;1.0827392096301318;-9.952060824948699e-05;-9.189044078789001e-05;-0.6548710652706012;-0.6047461667667766;1.0683045953917467;0.9999093595843453;10.000266310691838;-0.62476801197248;-0.6459309556021849;-0.6459309996121593;5.027077780991356e-08;0.6047204643234496;0.604768218864854;1.000109620676573
91.71676;1.0827413027441155;-9.952112842172593e-05;-9.189033542007734e-05;-0.6548710655783939;-0.6047461665676397;1.0683040625642979;0.999908937789974;10.000265717300225;-0.6247680124135179;-0.6459309562893449;-0.6459310008591562;4.997780374251368e-08;0.6047213587921251;0.6047685288844803;1.0001071247282274
91.72676;1.0827433677977119;-9.952164543317273e-05;-9.189024111314227e-05;-0.6548710658803667;-0.6047461663795569;1.0683033407675393;0.9999085531098706;10.000264557458664;-0.6247680128548551;-0.6459309569729739;-0.645931002107845;4.9663966865507096e-08;0.604722277033495;0.6047688342722685;1.000104645239461
91.73676;1.0827453992441378;-9.952215880338057e-05;-9.189015990623615e-05;-0.654871066176847;-0.6047461662019784;1.068302429285771;0.9999082088773581;10.000262815987176;-0.6247680132958655;-0.6459309576533838;-0.645931003357558;4.932826759893966e-08;0.6047232187516272;0.6047691336180376;1.0001021815077205
91.74676;1.082747392366359;-9.952266812944919e-05;-9.189009368749512e-05;-0.6548710664679811;-0.6047461660341642;1.0683013259312366;0.9999079090192659;10.000260480491027;-0.6247680137362852;-0.6459309583305907;-0.6459310046077806;4.89702477514036e-08;0.6047241837957668;0.6047694250272514;1.0000997329705035
91.75676;1.0827493434268054;-9.952317320855122e-05;-9.189004400898241e-05;-0.6548710667537854;-0.6047461658755183;1.0683000277694081;0.9999076578945648;10.000257541304297;-0.6247680141760209;-0.645930959004154;-0.645931005857999;4.858984411913987e-08;0.6047251720755883;0.6047697067142663;1.0000972986286936
91.76676;1.0827512500182932;-9.952367416518868e-05;-9.189001200596734e-05;-0.6548710670342802;-0.6047461657257536;1.0682985320541452;0.9999074592783582;10.000253992085618;-0.6247680146147133;-0.6459309596734223;-0.6459310071076263;4.818735222411084e-08;0.604726183807686;0.6047699776220898;1.0000948769277385
91.77676;1.0827531102734822;-9.9524171462533e-05;-9.188999840672061e-05;-0.6548710673095597;-0.6047461655849469;1.0682968365406265;0.9999073155513813;10.000249828766126;-0.6247680150517477;-0.6459309603378924;-0.6459310083558891;4.7763659075648814e-08;0.6047272194298762;0.6047702378981339;1.000092466074973
91.78676;1.0827549208745992;-9.952466563293517e-05;-9.18900036429188e-05;-0.6548710675797338;-0.6047461654536155;1.0682949400599584;0.9999072284515375;10.000245042374074;-0.624768015486712;-0.6459309609972371;-0.645931009601551;4.732026610119238e-08;0.6047282791683266;0.6047704888151199;1.0000900643638653
91.79676;1.0827566763763192;-9.952515706885957e-05;-9.189002800027361e-05;-0.6548710678448737;-0.6047461653326475;1.0682928434762837;0.9999072004062712;10.00023961176267;-0.6247680159196113;-0.6459309616511342;-0.6459310108427385;4.6859103310148544e-08;0.6047293628106242;0.6047707319469381;1.0000876706219897
91.80676;1.0827583705232615;-9.952564602827284e-05;-9.189007166379529e-05;-0.6548710681049865;-0.6047461652229987;1.0682905504777367;0.9999072346025071;10.000233504385042;-0.6247680163508383;-0.6459309622992471;-0.645931012077217;4.638242695120698e-08;0.6047304699545542;0.6047709685589685;1.0000852846671549
91.81676;1.0827599974732367;-9.952613257579654e-05;-9.18901346994839e-05;-0.6548710683599513;-0.6047461651255484;1.0682880682756943;0.9999073338728092;10.000226680713933;-0.6247680167811615;-0.6459309629413067;-0.6459310133027643;4.5892662784318235e-08;0.604731600213771;0.6047711997616001;1.0000829073819169
91.82676;1.0827615522102543;-9.952661654131215e-05;-9.189021717285879e-05;-0.6548710686094562;-0.6047461650413153;1.0682854076566053;0.9999074997141345;10.000219101524996;-0.6247680172115813;-0.6459309635771859;-0.6459310145171583;4.5392120093711886e-08;0.604732752874022;0.6047714267080162;1.0000805404512823
91.83676;1.0827630307323226;-9.952709762001683e-05;-9.189031926571226e-05;-0.6548710688529363;-0.6047461649716431;1.0682825816869965;0.9999077319820491;10.000210738156657;-0.6247680176431174;-0.6459309642069523;-0.6459310157179823;4.48828225702824e-08;0.604733926515419;0.604771650641599;1.0000781861342607
91.84676;1.0827644297458283;-9.952757540661442e-05;-9.18904410064921e-05;-0.6548710690895239;-0.604746164918094;1.0682796039703057;0.9999080293055652;10.000201574801933;-0.6247680180767347;-0.6459309648307567;-0.6459310169024965;4.436648644290707e-08;0.6047351191896172;0.6047718729059371;1.0000758473514457
91.85676;1.082765746072776;-9.95280494159561e-05;-9.189058179924999e-05;-0.6548710693181367;-0.6047461648821657;1.0682764873121904;0.9999083901110541;10.00019159865818;-0.6247680185133889;-0.6459309654485619;-0.6459310180676191;4.3844436349416435e-08;0.6047363288156555;0.6047720945800903;1.000073527692077
91.86676;1.08276697649757;-9.952851922955108e-05;-9.189074035974216e-05;-0.6548710695377548;-0.6047461648650522;1.0682732427957102;0.9999088131338375;10.00018079086365;-0.624768018954134;-0.6459309660600172;-0.6459310192101643;4.331756591777362e-08;0.6047375533138243;0.6047723161344716;1.0000712306259758
91.87676;1.082768117796906;-9.952898458502575e-05;-9.189091505181368e-05;-0.654871069747644;-0.6047461648676186;1.0682698796443146;0.9999092968653407;10.000169129056976;-0.624768019400144;-0.6459309666645515;-0.6459310203272878;4.278647470892116e-08;0.6047387904908114;0.6047725376387871;1.0000689583829787
91.88676;1.0827691667910146;-9.952944526308862e-05;-9.18911041051007e-05;-0.6548710699472039;-0.6047461648903958;1.0682664056715447;0.9999098391273182;10.000156596460316;-0.6247680198524416;-0.6459309672613506;-0.6459310214167145;4.225145509126112e-08;0.6047400380641584;0.6047727589713823;1.0000667118674371
91.89676;1.0827701205752966;-9.952990092245012e-05;-9.18913056568397e-05;-0.654871070135564;-0.6047461649334253;1.0682628276819857;0.9999104376736145;10.000143186591359;-0.6247680203116206;-0.6459309678492399;-0.6459310224765858;4.17122502439238e-08;0.6047412941509619;0.6047729797089582;1.0000644916426948
91.90676;1.0827709767626377;-9.953035102602615e-05;-9.189151778634745e-05;-0.6548710703113244;-0.6047461649961764;1.0682591517175528;0.9999110911108989;10.000128900174374;-0.6247680207779693;-0.6459309684267828;-0.6459310235052463;4.116802677476111e-08;0.604742557716728;0.6047731992187901;1.0000622983940666
91.91676;1.0827717337314982;-9.953079473534008e-05;-9.189173846354372e-05;-0.6548710704726087;-0.6047461650776239;1.0682553827238914;0.999911798853124;10.000113740872274;-0.6247680212517595;-0.6459309689925038;-0.6459310245011122;4.061761953065298e-08;0.6047438283497766;0.6047734167683994;1.0000601325805192
91.92676;1.0827723908131865;-9.95312307807976e-05;-9.189196550928509e-05;-0.6548710706173507;-0.6047461651764066;1.0682515238192547;0.9999125602124725;10.000097716214754;-0.6247680217333587;-0.6459309695449597;-0.6459310254625309;4.0059711201034786e-08;0.604745105828804;0.6047736312323873;1.000057994487237
91.93676;1.0827729484364859;-9.953165755688429e-05;-9.189219665695517e-05;-0.6548710707436076;-0.6047461652910266;1.0682475766640598;0.9999133737691334;10.000080843650002;-0.6247680222231696;-0.6459309700826426;-0.6459310263878153;3.949294659959244e-08;0.6047463898947486;0.6047738411025959;1.0000558845130803
91.94676;1.0827734087095373;-9.953207342817217e-05;-9.189242956368032e-05;-0.6548710708497489;-0.6047461654199645;1.0682435431491584;0.9999142372641899;10.000063155408677;-0.6247680227215786;-0.6459309706039285;-0.645931027275518;3.8916086307464155e-08;0.6047476799552559;0.6047740452507139;1.000053803132689
91.95676;1.0827737760803762;-9.953247701173897e-05;-9.189266189177351e-05;-0.6548710709345649;-0.6047461655617393;1.0682394264947257;0.999915147812326;10.000044694871482;-0.6247680232290539;-0.6459309711071773;-0.6459310281245771;3.832808729068232e-08;0.6047489747971772;0.6047742436098419;1.000051750856806
91.96676;1.082774056720283;-9.953286725158055e-05;-9.18928916076181e-05;-0.6548710709973198;-0.6047461657150872;1.068235230786272;0.9999161025320541;10.000025508630635;-0.6247680237463171;-0.6459309715908982;-0.6459310289341393;3.772811398640264e-08;0.6047502725050555;0.6047744370529683;1.0000497279872045
91.97676;1.0827742567045295;-9.953324332356592e-05;-9.189311711333758e-05;-0.6548710710376736;-0.6047461658791583;1.0682309599917532;0.9999170991188345;10.000005643785435;-0.6247680242744872;-0.6459309720539076;-0.6459310297033264;3.7115657957525873e-08;0.6047515705981662;0.6047746269655434;1.0000477341599754
91.98676;1.082774380657958;-9.953360462310166e-05;-9.189333697186425e-05;-0.6548710710555059;-0.6047461660535156;1.0682266176308128;0.9999181357640889;9.999985152461337;-0.6247680248151323;-0.6459309724953997;-0.6459310304311822;3.649069935633298e-08;0.6047528665707882;0.6047748152603528;1.0000457683345
91.99676;1.0827744315443886;-9.953395079473179e-05;-9.189354964984315e-05;-0.6548710710507515;-0.604746166237952;1.0682222074804397;0.999919210912339;9.999964094678154;-0.6247680253700675;-0.6459309729147303;-0.645931031116838;3.58536409203366e-08;0.6047541587383942;0.6047750046203876;1.0000438289899976
92.00676;1.0827744108412254;-9.953428159256738e-05;-9.18937535220419e-05;-0.6548710710234371;-0.604746166432348;1.0682177342675423;0.999920323362093;9.999942531401649;-0.6247680259410064;-0.64593097331102;-0.645931031759768;3.520504838796087e-08;0.604755446747915;0.6047751982725811;1.0000419139120924
92.01676;1.082774318812723;-9.953459663800174e-05;-9.18939469358446e-05;-0.6548710709739775;-0.6047461666367278;1.0682132028619842;0.9999214722621423;9.999920519455442;-0.6247680265293242;-0.6459309736830344;-0.6459310323599088;3.454543794858982e-08;0.6047567313991878;0.6047753991883962;1.000040020105226
92.02676;1.0827741554452972;-9.953489526794456e-05;-9.189412830540173e-05;-0.6548710709032706;-0.6047461668513127;1.0682086169015768;0.9999226568422168;9.99989811870075;-0.6247680271358921;-0.645930974029353;-0.6459310329175899;3.387521736290386e-08;0.6047580140950278;0.6047756094886537;1.0000381444920798
92.03676;1.0827739218188586;-9.953517665143892e-05;-9.189429619471925e-05;-0.6548710708123923;-0.6047461670763286;1.0682039790411186;0.9999238761728859;9.999875399294627;-0.6247680277608937;-0.6459309743484846;-0.6459310334333345;3.3194815050759976e-08;0.6047592965483696;0.6047758305691835;1.0000362846243689
92.04676;1.0827736209009193;-9.953544007810765e-05;-9.18944491617933e-05;-0.6548710707025148;-0.6047461673117873;1.0681992921587171;0.9999251286824158;9.999852441469404;-0.6247680284037238;-0.6459309746389277;-0.645931033907678;3.250490055583892e-08;0.604760580983097;0.6047760634547368;1.0000344388511742
92.05676;1.0827732575037574;-9.95356851010787e-05;-9.189458548714422e-05;-0.6548710705751749;-0.6047461675574759;1.068194559253404;0.9999264115266686;9.999829335411858;-0.6247680290630713;-0.6459309748992565;-0.6459310343412237;3.180646351009891e-08;0.6047618701220135;0.6047763090933415;1.0000326066052312
92.06676;1.0827728378707238;-9.953591144467035e-05;-9.18947031858453e-05;-0.6548710704322841;-0.6047461678129621;1.0681897827820999;0.999927720902603;9.999806181167859;-0.6247680297371945;-0.645930975128033;-0.6459310347347988;3.110070571916677e-08;0.6047631665087914;0.6047765687136956;1.000030788615194
92.07676;1.0827723690909503;-9.953611884109482e-05;-9.189480036031631e-05;-0.6548710702758449;-0.6047461680775829;1.0681849651082722;0.9999290531772456;9.999783082718704;-0.6247680304242736;-0.6459309753235164;-0.6459310350894905;3.038889446116454e-08;0.6047644718396018;0.6047768438948266;1.0000289862936387
92.08676;1.0827718585175077;-9.953630709743585e-05;-9.189487556581726e-05;-0.6548710701078176;-0.6047461683505736;1.068180109159777;0.9999304053639918;9.999760143106228;-0.6247680311226764;-0.6459309754836136;-0.6459310354067386;2.967231250402448e-08;0.6047657866534589;0.6047771360973748;1.0000272005675717
92.09676;1.0827713133492012;-9.953647632346008e-05;-9.189492786791539e-05;-0.6548710699301852;-0.604746168631225;1.068175218299091;0.9999317747536219;9.999737465212942;-0.6247680318311492;-0.6459309756061558;-0.6459310356884445;2.8952301081322634e-08;0.604767110306006;0.6047774461530143;1.0000254313355164
92.10676;1.0827707402964037;-9.953662682190869e-05;-9.189495664069747e-05;-0.6548710697448783;-0.60474616891897;1.0681702957609278;0.9999331587340482;9.999715150160295;-0.6247680325488693;-0.6459309756890782;-0.6459310359367133;2.823026772418199e-08;0.6047684414665423;0.6047777741335678;1.0000236781405074
92.11676;1.0827701457261416;-9.953675877292389e-05;-9.189496148425819e-05;-0.6548710695534947;-0.6047461692133846;1.068165344306022;0.9999345554750678;9.999693293691582;-0.6247680332753194;-0.6459309757305346;-0.6459310361534489;2.750768645479738e-08;0.6047697786831758;0.6047781193008748;1.000021940726062
92.12676;1.082769536283884;-9.953687227131687e-05;-9.189494240227212e-05;-0.6548710693571509;-0.6047461695140514;1.0681603665165984;0.9999359649190901;9.99967198590051;-0.6247680340101226;-0.6459309757291377;-0.6459310363403015;2.6786142574957704e-08;0.6047711204961471;0.6047784800727961;1.0000202188390792
92.13676;1.0827689190036855;-9.95369676361438e-05;-9.189489992605974e-05;-0.6548710691566905;-0.6047461698204591;1.0681553654020768;0.9999373887171702;9.99965131286657;-0.6247680347529044;-0.6459309756841674;-0.6459310364988349;2.6067197847475672e-08;0.6047724654680808;0.6047788542995123;1.0000185124522813
92.14676;1.0827683005449469;-9.953704555675453e-05;-9.189483498694247e-05;-0.6548710689530589;-0.6047461701319512;1.0681503447633813;0.9999388289793616;9.999631357464885;-0.6247680355032456;-0.6459309755957442;-0.6459310366305399;2.5352040843591863e-08;0.6047738123804516;0.6047792395894864;1.000016822346656
92.15676;1.082767686622552;-9.953710689287986e-05;-9.189474872860037e-05;-0.6548710687474693;-0.6047461704475918;1.0681453093457518;0.9999402870952128;9.999612196173898;-0.6247680362606811;-0.6459309754649089;-0.6459310367366875;2.464126968480677e-08;0.6047751604376487;0.604779633638488;1.000015149894984
92.16676;1.0827670826319367;-9.953715235969865e-05;-9.189464241159584e-05;-0.654871068541305;-0.6047461707661301;1.0681402651686658;0.9999417633346247;9.999593890887052;-0.6247680370246754;-0.6459309752933025;-0.6459310368182406;2.3934902845536095e-08;0.6047765091509606;0.604780034848405;1.000013496085488
92.17676;1.0827664947517108;-9.953718240348223e-05;-9.189451731607427e-05;-0.6548710683361166;-0.6047461710861215;1.0681352198690992;0.999943257007481;9.999576482254634;-0.6247680377947182;-0.6459309750826417;-0.6459310368759626;2.3232523888064713e-08;0.6047778577872965;0.6047804426938189;1.0000118607621544
92.18676;1.0827659303270993;-9.953719720991731e-05;-9.189437459163367e-05;-0.6548710681337919;-0.6047461714060259;1.0681301823378537;0.9999447671219885;9.99955999171639;-0.6247680385704607;-0.6459309748345593;-0.64593103691056;2.253365456334221e-08;0.604779204945285;0.6047808574693618;1.0000102424047048
92.19676;1.0827653975504137;-9.953719678770062e-05;-9.189421523126314e-05;-0.6548710679364205;-0.6047461717242731;1.0681251620032852;0.9999462933067202;9.999544429217648;-0.6247680393516328;-0.6459309745508697;-0.6459310369226415;2.1838231976240975e-08;0.6047805488598407;0.6047812801307811;1.0000086381626898
92.20676;1.082764904742781;-9.953718115500138e-05;-9.189404017259619e-05;-0.6548710677458173;-0.6047461720393141;1.0681201687610657;0.999947836200764;9.999529800166188;-0.6247680401377586;-0.6459309742337876;-0.645931036912613;2.114678054058447e-08;0.6047818880986348;0.6047817124832298;1.00000704437766
92.21676;1.0827644590764283;-9.953715040539221e-05;-9.18938502434267e-05;-0.654871067563347;-0.6047461723496813;1.0681152130482765;0.9999493972379281;9.999516108512044;-0.6247680409279023;-0.6459309738857836;-0.6459310368806418;2.0460204411492733e-08;0.6047832218348572;0.6047821570465721;1.0000054575642552
92.22676;1.0827640655430828;-9.953710449333069e-05;-9.189364608900486e-05;-0.6548710673901686;-0.6047461726540939;1.0681103051123175;0.9999509781292268;9.999503357596101;-0.6247680417206002;-0.6459309735092679;-0.6459310368267561;1.977956356436935e-08;0.6047845497049844;0.6047826163206806;1.0000038747466067
92.23676;1.0827637272353208;-9.953704295032397e-05;-9.189342843129844e-05;-0.6548710672274826;-0.6047461729514984;1.068105454079492;0.9999525801319342;9.999491558280528;-0.624768042513937;-0.6459309731065054;-0.6459310367511054;1.9106026037345624e-08;0.6047858716850504;0.6047830920789912;1.0000022928190349
92.24676;1.0827634461391504;-9.953696488151657e-05;-9.18931984277138e-05;-0.6548710670765719;-0.6047461732410547;1.0681006676662148;0.9999542036705311;9.999480742548371;-0.624768043305696;-0.6459309726797844;-0.6459310366540986;1.8440830511459267e-08;0.604787187935906;0.6047835852638946;1.000000708004435
92.25676;1.082763223623179;-9.953686925306696e-05;-9.189295780724569e-05;-0.6548710669386608;-0.6047461735222043;1.068095952530929;0.9999558485422133;9.999470963543995;-0.6247680440934881;-0.6459309722314442;-0.645931036536261;1.778509422858118e-08;0.6047884987000199;0.6047840962174736;0.9999991161858386
92.26676;1.0827630607449032;-9.953675499622022e-05;-9.18927087871837e-05;-0.6548710668148123;-0.6047461737947135;1.0680913151471174;0.9999575140880784;9.999462277636589;-0.6247680448746978;-0.6459309717636015;-0.6459310363980898;1.7139462909143108e-08;0.6047898043550215;0.6047846249021771;0.9999975138550886
92.27676;1.0827629577661682;-9.953662082537855e-05;-9.189245374702885e-05;-0.6548710667058885;-0.604746174058568;1.068086762726614;0.9999591990364689;9.999454727191859;-0.6247680456463474;-0.6459309712778531;-0.6459310362399987;1.650384746894447e-08;0.6047911052017074;0.6047851710236637;0.999995898732915
92.28676;1.08276291303117;-9.953646532729646e-05;-9.189219487321286e-05;-0.6548710666124697;-0.6047461743137754;1.0680823035115723;0.9999609017078617;9.999448335146873;-0.6247680464052547;-0.6459309707752706;-0.6459310360621727;1.5877554631515765e-08;0.6047924010214073;0.6047857339542413;0.9999942695221202
92.29676;1.0827629228745739;-9.953628734325157e-05;-9.189193412604792e-05;-0.6548710665349335;-0.6047461745601911;1.0680779463528474;0.999962620858608;9.99944310244817;-0.6247680471485025;-0.6459309702566931;-0.6459310358643664;1.5259760341223486e-08;0.6047936911159137;0.6047863127309768;0.999992625371182
92.30676;1.0827629829171248;-9.953608613778903e-05;-9.189167330771956e-05;-0.6548710664736223;-0.604746174797506;1.0680736999817508;0.999964356078049;9.999439003805815;-0.6247680478738238;-0.6459309697230238;-0.6459310356459348;1.464994819778062e-08;0.6047949749180299;0.6047869062867912;0.9999909657960987
92.31676;1.0827630893502358;-9.95358614056018e-05;-9.189141390575798e-05;-0.6548710664287704;-0.6047461750254588;1.068069572366894;0.9999661074374246;9.999435990699755;-0.6247680485795967;-0.6459309691753712;-0.6459310354061492;1.4047987297510805e-08;0.60479625244109;0.6047875134211151;0.9999892908962582
92.32676;1.082763239087503;-9.953561334090935e-05;-9.189115685555546e-05;-0.6548710664003413;-0.6047461752439987;1.0680655704197242;0.9999678753435405;9.999434001442637;-0.6247680492644652;-0.6459309686151637;-0.6459310351443684;1.3453913265553468e-08;0.604797524121054;0.6047881322979726;0.9999876011160138
92.33676;1.0827634290601003;-9.953534258101775e-05;-9.189090244581224e-05;-0.6548710663880337;-0.6047461754530955;1.068061700326291;0.9999696603295836;9.999432966621944;-0.6247680499269159;-0.6459309680443225;-0.6459310348598267;1.2867708264437717e-08;0.6047987902368479;0.6047887599166866;0.9999858966830368
92.34676;1.082763655580381;-9.953504993895678e-05;-9.189065049351745e-05;-0.6548710663914478;-0.6047461756524126;1.068057968178968;0.999971462392482;9.999432809978808;-0.6247680505651837;-0.6459309674652799;-0.6459310345514439;1.2289168403013494e-08;0.6048000504748906;0.6047893918117495;0.9999841774710942
92.35676;1.0827639141001224;-9.953473612806596e-05;-9.189040070576741e-05;-0.654871066410301;-0.6047461758412646;1.0680543798500497;0.9999732810097646;9.999433454270624;-0.6247680511773993;-0.6459309668806987;-0.6459310342180267;1.1717872015759874e-08;0.6048013040410152;0.6047900220298006;0.9999824434616206
92.36676;1.0827641996813502;-9.953440166860013e-05;-9.189015286869497e-05;-0.6548710664444066;-0.6047461760188603;1.0680509401211922;0.9999751156704376;9.999434831910055;-0.6247680517616584;-0.6459309662931697;-0.645931033858729;1.1153282364101665e-08;0.6048025499938663;0.6047906437740839;0.9999806956920506
92.37676;1.0827645077821824;-9.953404706096e-05;-9.188990679462996e-05;-0.6548710664935107;-0.6047461761845316;1.0680476524573719;0.9999769656775835;9.99943688992767;-0.6247680523161685;-0.6459309657050891;-0.6459310334734218;1.0594783070162267e-08;0.6048037875367309;0.6047912506174138;0.9999789367427708
92.38676;1.0827648340952185;-9.953367304578037e-05;-9.18896623810859e-05;-0.6548710665573273;-0.6047461763378144;1.0680445195800823;0.9999788296206213;9.999439584096441;-0.6247680528396143;-0.6459309651186474;-0.6459310330627224;1.0041504915782197e-08;0.6048050162325473;0.6047918372805753;0.9999771699626262
92.39676;1.0827651738506459;-9.953328054737634e-05;-9.188941973149766e-05;-0.6548710666355764;-0.6047461764785051;1.0680415436340551;0.9999807051279631;9.999442870898921;-0.6247680533312813;-0.645930964536014;-0.645931032627805;9.492136088019512e-09;0.6048062360285218;0.6047923996113269;0.9999753986661949
92.40676;1.0827655214064404;-9.953287029849279e-05;-9.188917898704422e-05;-0.6548710667279294;-0.6047461766066995;1.0680387258294446;0.9999825889491447;9.99944670445782;-0.6247680537908453;-0.645930963959736;-0.6459310321703239;8.944989200387228e-09;0.6048074472931589;0.6047929343407804;0.9999736258709016
92.41676;1.082765869981305;-9.953244277547969e-05;-9.188894018428398e-05;-0.6548710668340174;-0.604746176722677;1.0680360662261585;0.9999844774134756;9.999451036838966;-0.6247680542182805;-0.6459309633929797;-0.6459310316924173;8.398337693606273e-09;0.6048086507367209;0.6047934389175088;0.9999718537641036
92.42676;1.0827662120791721;-9.953199865282909e-05;-9.18887034368945e-05;-0.6548710669534182;-0.6047461768267006;1.0680335640637133;0.9999863668027483;9.999455818690848;-0.6247680546138507;-0.6459309628393953;-0.6459310311966067;7.850640783266978e-09;0.6048098470874561;0.6047939112861833;0.9999700835914457
92.43676;1.0827665405030622;-9.953153913425141e-05;-9.188846895202042e-05;-0.6548710670855644;-0.6047461769189534;1.068031218475046;0.9999882536856727;9.999460997026933;-0.6247680549780026;-0.645930962302738;-0.6459310306855955;7.3004527046437005e-09;0.604811037032179;0.6047943494124213;0.9999683164509289
92.44676;1.0827668487659232;-9.953106584825543e-05;-9.188823675037012e-05;-0.6548710672296056;-0.6047461769996348;1.0680290286564913;0.9999901356511679;9.99946651412475;-0.6247680553111519;-0.6459309617864295;-0.6459310301620746;6.746340826297825e-09;0.6048122213904731;0.6047947509211719;0.9999665539390004
92.45676;1.0827671310451767;-9.953058058141997e-05;-9.188800657833214e-05;-0.6548710673843764;-0.604746177068939;1.0680269933565467;0.9999920117654698;9.99947231321563;-0.6247680556133516;-0.6459309612934433;-0.645931029628619;6.186987954165331e-09;0.6048134009993086;0.6047951133977195;0.9999647985107346
92.46676;1.0827673824021058;-9.953008498770518e-05;-9.188777806106803e-05;-0.6548710675485712;-0.604746177126938;1.068025110393907;0.9999938822094628;9.99947834580903;-0.6247680558841697;-0.6459309608265579;-0.6459310290876662;5.621323410539324e-09;0.6048145762448445;0.6047954346273787;0.9999630536878884
92.47676;1.0827675990260606;-9.952958033491778e-05;-9.188755075560243e-05;-0.6548710677209278;-0.6047461771736543;1.068023376444771;0.9999957475337784;9.999484572438467;-0.6247680561229705;-0.6459309603884009;-0.645931028541485;5.048634895278441e-09;0.6048157465465337;0.6047957121386774;0.9999613236808718
92.48676;1.0827677783032839;-9.952906744605956e-05;-9.188732404404577e-05;-0.6548710679002594;-0.6047461772091921;1.068021787384582;0.9999976079099056;9.999490954447143;-0.6247680563292108;-0.6459309599811898;-0.6459310279922099;4.468635910887132e-09;0.6048169103895954;0.6047959427991055;0.9999596128234696
92.49676;1.082767918865584;-9.952854684350391e-05;-9.188709710505888e-05;-0.6548710680853203;-0.6047461772336957;1.068020339361421;0.9999994628030299;9.999497444457646;-0.6247680565025276;-0.6459309596066073;-0.6459310274420957;3.881565368131016e-09;0.6048180660603243;0.6047961229628022;0.9999579251344505
92.50676;1.082768020431288;-9.95280188828212e-05;-9.188686904582538e-05;-0.6548710682746934;-0.6047461772472802;1.0680190295697083;1.0000013111157513;9.999503986167822;-0.6247680566427211;-0.6459309592659574;-0.6459310268937264;3.288347764353856e-09;0.6048192122104251;0.6047962490394223;0.9999562637419626
92.51676;1.0827680833394089;-9.952748368488052e-05;-9.188663899943005e-05;-0.6548710684669385;-0.6047461772501196;1.0680178558075588;1.0000031513094574;9.999510522716381;-0.6247680567496927;-0.6459309589604281;-0.6459310263498174;2.690481782858171e-09;0.6048203479498591;0.6047963183106013;0.9999546304133752
92.52676;1.0827681081382248;-9.952694090282338e-05;-9.188640609112071e-05;-0.6548710686608183;-0.6047461772426197;1.068016816013036;1.0000049818937384;9.999517004950077;-0.6247680568235161;-0.645930958691218;-0.6459310258127291;2.0896987179967654e-09;0.6048214729585573;0.6047963295326227;0.9999530256294596
92.53676;1.0827680957162649;-9.952638965782368e-05;-9.188616932345925e-05;-0.6548710688552953;-0.6047461772254905;1.0680159091001526;1.0000068019164976;9.999523392484441;-0.6247680568647004;-0.6459309584594564;-0.6459310252840694;1.4876918188651627e-09;0.6048225873193382;0.6047962828691125;0.9999514492906335
92.54676;1.0827680480468531;-9.952582890603622e-05;-9.188592741668721e-05;-0.654871069049318;-0.6047461771996856;1.0680151358410908;1.0000086100589096;9.999529650510603;-0.6247680568742063;-0.6459309582660133;-0.6459310247646517;8.85788978562466e-10;0.6048236908131475;0.6047961792011327;0.9999499014653159
92.55676;1.0827679683500608;-9.95252579593179e-05;-9.188567880986028e-05;-0.6548710692416885;-0.6047461771662894;1.0680144982035227;1.0000104036394908;9.99953575203093;-0.6247680568530545;-0.6459309581112846;-0.6459310242547076;2.8463210208350235e-10;0.6048247825404196;0.6047960192241949;0.9999483823765395
92.56676;1.0827678598183108;-9.952467675603643e-05;-9.188542195346417e-05;-0.6548710694311705;-0.6047461771263666;1.0680139984000383;1.0000121791622607;9.999541683196934;-0.6247680568020787;-0.6459309579952194;-0.6459310237540482;-3.1585965752440804e-10;0.6048258612965902;0.6047958030610381;0.9999468915967072
92.57676;1.082767724311579;-9.9524085833563e-05;-9.188515557366076e-05;-0.6548710696166598;-0.60474617708091;1.0680136391803872;1.0000139330015176;9.999547441149462;-0.6247680567221039;-0.6459309579177183;-0.6459310232621918;-9.163028287276983e-10;0.6048269260036677;0.6047955306211164;0.9999454270635375
92.58676;1.0827675624887032;-9.95234861612935e-05;-9.188487872122349e-05;-0.6548710697973672;-0.6047461770308961;1.0680134242137256;1.0000156613983122;9.999553022397729;-0.6247680566141325;-0.6459309578790481;-0.6459310227785815;-1.5175819152536402e-09;0.6048279760429421;0.6047952017627944;0.9999439846625784
92.59676;1.0827673750470066;-9.952287901111826e-05;-9.18845908548791e-05;-0.6548710699730067;-0.6047461769772149;1.0680133576450437;1.0000173605837233;9.999558409568305;-0.624768056479342;-0.645930957879992;-0.6459310223026739;-2.120669791972445e-09;0.604829011668997;0.6047948161698179;0.9999425586351951
92.60676;1.0827671637650083;-9.952226594730053e-05;-9.188429197413083e-05;-0.6548710701437344;-0.6047461769205998;1.0680134431986879;1.0000190268895566;9.999563566764056;-0.6247680563190974;-0.6459309579216349;-0.6459310218338155;-2.7266413401200712e-09;0.6048300340259987;0.6047943736633109;0.9999411422743394
92.61676;1.082766931269097;-9.952164888916736e-05;-9.188398253409937e-05;-0.6548710703098751;-0.6047461768617752;1.0680136828129567;1.000020656445335;9.99956844702488;-0.6247680561349481;-0.6459309580048039;-0.6459310213711928;-3.3366712161299696e-09;0.6048310449429897;0.6047938744041709;0.9999397282346862
92.62676;1.0827666801568239;-9.95210301073074e-05;-9.188366320742172e-05;-0.6548710704717573;-0.6047461768015916;1.0680140756642695;1.0000222449362401;9.99957300389441;-0.6247680559285852;-0.6459309581295802;-0.6459310209139444;-3.951841247435816e-09;0.6048320470905546;0.6047933185745562;0.9999383086685107
92.63676;1.0827664131810464;-9.952041209270315e-05;-9.188333475621404e-05;-0.654871070629623;-0.6047461767409827;1.0680146187423;1.0000237878272467;9.99957719715796;-0.6247680557018104;-0.6459309582952211;-0.6459310204612304;-4.572863265028859e-09;0.6048330439051268;0.6047927059525515;0.9999368758635024
92.64676;1.0827661340232217;-9.951979748950374e-05;-9.18829979849446e-05;-0.6548710707834345;-0.6047461766808896;1.068015308200357;1.0000252809981836;9.999580995131323;-0.6247680554564468;-0.6459309585002763;-0.6459310200121262;-5.1999531041780555e-09;0.6048340387960649;0.6047920357124839;0.9999354230381288
92.65676;1.0827658466547567;-9.951918916524023e-05;-9.188265375746379e-05;-0.6548710709327219;-0.6047461766222496;1.0680161397294154;1.0000267214108403;9.999584379605583;-0.624768055194381;-0.645930958742593;-0.6459310195654308;-5.832873247545272e-09;0.6048350343743848;0.6047913068920118;0.9999339444418234
92.66676;1.0827655540772039;-9.95185900531165e-05;-9.188230325002276e-05;-0.6548710710766978;-0.6047461765660163;1.0680171078928324;1.0000281070799732;9.999587350093178;-0.6247680549176924;-0.6459309590194326;-0.6459310191195657;-6.470917226372321e-09;0.604836032236301;0.6047905191790541;0.9999324348371565
92.67676;1.082765258787228;-9.951800260086878e-05;-9.188194819650982e-05;-0.6548710712144505;-0.6047461765131912;1.0680182060078134;1.0000294364627529;9.999589922168193;-0.6247680546285002;-0.6459309593278498;-0.6459310186726701;-7.112861869554867e-09;0.6048370331310428;0.6047896730345712;0.9999308891238369
92.68676;1.082764964591973;-9.951742827902511e-05;-9.188159073727538e-05;-0.6548710713449812;-0.6047461764648281;1.0680194266410057;1.0000307083355053;9.99959211949574;-0.6247680543287921;-0.6459309596648258;-0.6459310182227821;-7.757074993252832e-09;0.6048380372955025;0.604788769110755;0.9999293024461401
92.69676;1.082764677759463;-9.951686753701864e-05;-9.188123317840453e-05;-0.6548710714672443;-0.6047461764219014;1.0680207616637014;1.000031922281864;9.999593965778365;-0.6247680540204651;-0.6459309600270976;-0.6459310177679183;-8.401812110936955e-09;0.6048390445851006;0.6047878077944351;0.9999276705345752
92.70676;1.0827644066323021;-9.951632012999969e-05;-9.188087807396542e-05;-0.654871071580265;-0.6047461763851345;1.0680222021573031;1.0000330790304457;9.999595481575097;-0.6247680537051521;-0.6459309604113007;-0.6459310173061299;-9.04559381186806e-09;0.6048400541761711;0.604786789417509;0.9999259900905276
92.71676;1.0827641604707652;-9.951578549396009e-05;-9.188052825793709e-05;-0.6548710716832096;-0.6047461763549651;1.068023738434301;1.0000341802457204;9.999596678541405;-0.624768053383865;-0.645930960814511;-0.6459310168357253;-9.68740890020518e-09;0.6048410643349129;0.6047857145101124;0.9999242589714401
92.72676;1.0827639485551417;-9.951526290062183e-05;-9.188018653196309e-05;-0.6548710717752582;-0.6047461763315172;1.0680253599629412;1.0000352281332576;9.99959754786829;-0.6247680530569024;-0.6459309612346164;-0.6459310163555565;-1.0326666629034862e-08;0.6048420726395858;0.6047845835500907;0.9999224758714135
92.73676;1.0827637795883882;-9.951475144768328e-05;-9.187985555404676e-05;-0.6548710718552048;-0.6047461763144355;1.0680270559070837;1.0000362251244197;9.999598055357838;-0.6247680527241248;-0.6459309616701262;-0.6459310158650522;-1.0963051688938605e-08;0.6048430763068898;0.604783396887977;0.9999206399135899
