time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.74676;1.082763661359728;-9.95142500673669e-05;-9.187953806495647e-05;-0.6548710719211903;-0.6047461763027518;1.0680288161517664;1.0000371730536821;9.999598149471288;-0.6247680523854549;-0.6459309621196176;-0.6459310153639625;-1.1596381769851231e-08;0.6048440723254966;0.6047821550923408;0.9999187507045052
92.75676;1.0827636005501777;-9.951375764835324e-05;-9.18792367344741e-05;-0.654871071970992;-0.6047461762949884;1.0680306312688972;1.000038072356583;9.9995977727812;-0.6247680520412765;-0.6459309625814076;-0.6459310148520933;-1.2226685979071444e-08;0.6048450575499058;0.6047808590284027;0.9999168085780977
92.76676;1.0827636022557343;-9.951327333316816e-05;-9.187895352879979e-05;-0.6548710720024931;-0.6047461762893176;1.0680324917280088;1.0000389224535133;9.99959686843083;-0.6247680516924897;-0.6459309630537607;-0.6459310143292621;-1.2854567746050777e-08;0.6048460288961391;0.604779509682503;0.9999148147376197
92.77676;1.0827636697692304;-9.951279687095166e-05;-9.187868932949338e-05;-0.6548710720138393;-0.6047461762836621;1.0680343880259033;1.000039722321388;9.999595381848412;-0.6247680513403339;-0.6459309635353198;-0.6459310137955075;-1.3481430830187263e-08;0.6048469835235507;0.6047781082726419;0.9999127711791771
92.78676;1.0827638053867874;-9.951232869044938e-05;-9.187844407974783e-05;-0.6548710720033369;-0.6047461762760549;1.06803631151915;1.0000404703531416;9.999593260475924;-0.6247680509860574;-0.645930964025282;-0.6459310132512913;-1.4109308231675095e-08;0.6048479189297593;0.6047766564821566;0.9999106799822104
92.79676;1.0827640113073098;-9.951186960499999e-05;-9.187821711969014e-05;-0.6548710719693246;-0.6047461762651041;1.068038254769786;1.000041164416514;9.999590456663974;-0.6247680506304599;-0.6459309645232695;-0.6459310126974702;-1.4740390445749742e-08;0.6048488331565278;0.6047751564686322;0.999908542546578
92.80676;1.082764289190938;-9.951142055854552e-05;-9.187800752261281e-05;-0.65487107191013;-0.6047461762500185;1.0680402114061291;1.0000418024365922;9.999586936436588;-0.6247680502735787;-0.6459309650291162;-0.6459310121351864;-1.5376508605003726e-08;0.604849725202159;0.6047736107658231;0.9999063598463037
92.81676;1.0827646389028756;-9.951098254966361e-05;-9.187781441539705e-05;-0.6548710718241261;-0.604746176230486;1.0680421761145527;1.0000423830782923;9.999582686074467;-0.6247680499148296;-0.6459309655427252;-0.6459310115656949;-1.601891805372388e-08;0.6048505951440483;0.6047720223097118;0.9999041330479638
92.82676;1.0827650581649524;-9.951055637591511e-05;-9.187763711185786e-05;-0.6548710717099929;-0.6047461762067996;1.06804414492092;1.000042906104084;9.999577709203178;-0.6247680495535423;-0.6459309660640219;-0.6459310109900491;-1.6668294934924873e-08;0.6048514435905934;0.6047703944635978;0.9999018635918554
92.83676;1.0827655436127563;-9.951014234928134e-05;-9.187747499251887e-05;-0.6548710715670447;-0.6047461761797926;1.068046115479369;1.0000433721667499;9.999572020903688;-0.6247680491893384;-0.6459309665929188;-0.645931010408938;-1.7324700617482672e-08;0.6048522709697216;0.604768730808456;0.9998995532637686
92.84676;1.082766092137932;-9.950974035017538e-05;-9.187732744010636e-05;-0.6548710713952693;-0.6047461761504009;1.0680480870040092;1.0000437825859527;9.99956564666247;-0.6247680488221032;-0.6459309671293589;-0.6459310098228527;-1.7987648051336664e-08;0.6048530771438152;0.604767035005727;0.9998972047447473
92.85676;1.0827667015222464;-9.950934999670246e-05;-9.187719400599112e-05;-0.654871071195178;-0.6047461761192853;1.0680500595754692;1.000044139147979;9.999558619300748;-0.6247680484519915;-0.6459309676734877;-0.6459310092322004;-1.865631296225195e-08;0.6048538613949935;0.6047653109625638;0.9998948222490895
92.86676;1.0827673703859468;-9.950897073046877e-05;-9.187707446871574e-05;-0.6548710709675628;-0.604746176086716;1.0680520331577537;1.0000444433832263;9.999550966291375;-0.6247680480796178;-0.6459309682257266;-0.6459310086371812;-1.932965050065435e-08;0.6048546228088791;0.604763563139908;0.999892411450796
92.87676;1.0827680977358793;-9.950860188533484e-05;-9.187696865333629e-05;-0.6548710707131652;-0.604746176052673;1.0680540071201705;1.0000446960450753;9.99954269959485;-0.6247680477061672;-0.6459309687867594;-0.6459310080378899;-2.000633457382095e-08;0.6048553608470378;0.6047617967774642;0.9998899784421452
92.88676;1.0827688822049002;-9.950824276051008e-05;-9.187687642812011e-05;-0.6548710704325024;-0.604746176016935;1.0680559799472327;1.0000448972891278;9.99953382119649;-0.6247680473333963;-0.6459309693574878;-0.6459310074345777;-2.06847565618691e-08;0.6048560754761082;0.6047600176486102;0.999887528723819
92.89676;1.0827697212583496;-9.950789278201574e-05;-9.187679796853042e-05;-0.6548710701258832;-0.604746175978955;1.0680579484487955;1.0000450467311814;9.999524335353975;-0.6247680469635555;-0.6459309699388757;-0.6459310068274298;-2.1363170969207486e-08;0.6048567664680858;0.6047582316327865;0.9998850668127321
92.90676;1.082770611194274;-9.95075516864772e-05;-9.187673383610629e-05;-0.6548710697934562;-0.6047461759378095;1.068059907280083;1.0000451435371276;9.999514256000497;-0.6247680465992161;-0.6459309705318717;-0.6459310062161917;-2.2039811850308043e-08;0.6048574326691073;0.6047564446195898;0.9998825960043537
92.91676;1.082771547966229;-9.950721945354039e-05;-9.187668470745397e-05;-0.6548710694353251;-0.6047461758924801;1.0680618496398826;1.0000451871359906;9.999503610071802;-0.6247680462429595;-0.6459309711374179;-0.6459310056003478;-2.2712997430770052e-08;0.6048580722137066;0.6047546624015732;0.9998801184665337
92.92676;1.082772527593769;-9.950689609045191e-05;-9.187665106914653e-05;-0.65487106905175;-0.6047461758422299;1.0680637681186802;1.0000451779947;9.999492434038535;-0.624768045896929;-0.6459309717564807;-0.6459310049795285;-2.3381303333929117e-08;0.6048586831815274;0.6047528903209481;0.9998776359584344
92.93676;1.0827735458001815;-9.950658162312947e-05;-9.187663306021231e-05;-0.654871068643216;-0.6047461757867233;1.0680656546766307;1.0000451181850807;9.999480764183492;-0.6247680455625815;-0.6459309723901666;-0.6459310043536457;-2.4043665368098667e-08;0.6048592636723801;0.6047511327511801;0.9998751505739648
92.94676;1.0827745977185952;-9.950627622114687e-05;-9.187663039696702e-05;-0.6548710682103074;-0.6047461757258089;1.068067500632649;1.000045011639213;9.999468633285906;-0.6247680452408547;-0.6459309730395574;-0.6459310037228924;-2.4699339497047934e-08;0.6048598114149949;0.6047493928554583;0.9998726649932398
92.95676;1.0827756780603868;-9.950598018639867e-05;-9.18766425436031e-05;-0.6548710677536698;-0.6047461756592586;1.0680692973182266;1.0000448633040728;9.999456073681241;-0.6247680449323816;-0.6459309737052483;-0.6459310030877835;-2.5347825657982734e-08;0.6048603237952761;0.6047476731938061;0.9998701824286318
92.96676;1.082776781338654;-9.950569388343886e-05;-9.187666908747795e-05;-0.6548710672741404;-0.6047461755867548;1.068071036905762;1.0000446776410532;9.999443118784237;-0.6247680446374847;-0.6459309743871393;-0.645931002449049;-2.5988666704255986e-08;0.6048607983053483;0.6047459764295477;0.9998677066666607
92.97676;1.0827779022296826;-9.950541783583663e-05;-9.18767097334354e-05;-0.6548710667727876;-0.6047461755080379;1.0680727127534226;1.0000444579140988;9.999429805032635;-0.6247680443562023;-0.6459309750845594;-0.6459310018072867;-2.662112278591306e-08;0.6048612323702753;0.6047443053538456;0.9998652425609943
92.98676;1.0827790364066217;-9.950515276471292e-05;-9.187676394392682e-05;-0.6548710662508124;-0.6047461754229347;1.0680743192965882;1.0000442060725412;9.999416171570024;-0.6247680440885203;-0.6459309757964832;-0.6459310011627911;-2.7244119149750734e-08;0.6048616224944973;0.6047426627566825;0.9998627966938478
92.99676;1.0827801806905841;-9.9504899305448e-05;-9.187683087405097e-05;-0.6548710657094653;-0.6047461753311992;1.0680758524095144;1.0000439222109032;9.999402256406118;-0.6247680438347081;-0.6459309765216509;-0.6459310005158602;-2.7856413185203566e-08;0.6048619639676903;0.6047410514136914;0.9998603772841778
93.00676;1.0827813317313986;-9.950465788991587e-05;-9.187690964640296e-05;-0.6548710651499934;-0.6047461752323795;1.0680773102423833;1.0000436038095029;9.99938809805327;-0.6247680435955715;-0.6459309772584986;-0.6459309998671292;-2.8456559377238355e-08;0.6048622516491811;0.6047394737837597;0.9998579932101105
93.01676;1.0827824848453451;-9.950442901229112e-05;-9.187699959194093e-05;-0.6548710645736403;-0.6047461751259354;1.0680786935999362;1.0000432459334496;9.999373741451976;-0.6247680433724495;-0.6459309780052176;-0.6459309992175101;-2.904281854169026e-08;0.6048624809611285;0.6047379314658785;0.9998556526882212
93.02676;1.0827836343969925;-9.950421324201864e-05;-9.187710034611e-05;-0.6548710639816665;-0.6047461750114288;1.068080005463838;1.0000428429627854;9.99935923725219;-0.6247680431669668;-0.6459309787601417;-0.6459309985681042;-2.9613312931607287e-08;0.6048626481774991;0.6047364250458582;0.9998533621477673
93.03676;1.0827847748560997;-9.950401089409754e-05;-9.187721182147876e-05;-0.6548710633752212;-0.6047461748884562;1.0680812499504062;1.0000423903834523;9.99934463408606;-0.6247680429807007;-0.6459309795219352;-0.6459309979203917;-3.016627753490913e-08;0.6048627502562408;0.604734954596132;0.9998511257099567
93.04676;1.0827859012340524;-9.950382182891292e-05;-9.187733406261413e-05;-0.6548710627552679;-0.6047461747565034;1.0680824313836883;1.0000418848331771;9.999329972886736;-0.6247680428149343;-0.645930980289279;-0.6459309972761773;-3.0700098995194675e-08;0.6048627847401495;0.6047335203394851;0.9998489451673691
93.05676;1.0827870092935925;-9.950364547084438e-05;-9.187746706491727e-05;-0.6548710621227404;-0.6047461746150323;1.068083553972029;1.0000413231200829;9.99931528755559;-0.6247680426706125;-0.6459309810605696;-0.6459309966372037;-3.121317439585722e-08;0.6048627496191393;0.6047321228269571;0.9998468202152849
93.06676;1.0827880966072707;-9.950348094416917e-05;-9.18776107033707e-05;-0.6548710614785372;-0.6047461744636459;1.0680846220011777;1.000040702104943;9.99930060893416;-0.6247680425484679;-0.6459309818339715;-0.645930996005141;-3.1703899759649225e-08;0.6048626432774105;0.6047307625370612;0.99984474887659
93.07676;1.082789163609498;-9.950332717062014e-05;-9.18777648731938e-05;-0.6548710608231602;-0.6047461743021144;1.0680856400579761;1.0000400194104533;9.999285967144724;-0.6247680424491797;-0.6459309826075648;-0.6459309953818707;-3.217092409640045e-08;0.6048624646743327;0.6047294396149515;0.9998427282737042
93.08676;1.08279021315921;-9.950318288562862e-05;-9.187792967068394e-05;-0.6548710601564605;-0.6047461741303057;1.0680866128802082;1.0000392736616408;9.99927138937267;-0.6247680423735059;-0.6459309833793522;-0.6459309947693836;-3.2613527322103206e-08;0.604862213316125;0.6047281542072787;0.9998407559445965
93.09676;1.0827912495034957;-9.950304677934265e-05;-9.18781054323508e-05;-0.6548710594779441;-0.6047461739481574;1.0680875448051539;1.0000384643777325;9.99925689715868;-0.6247680423223942;-0.6459309841472356;-0.6459309941695415;-3.303177164811263e-08;0.6048618890947816;0.6047269068332133;0.9998388308771157
93.10676;1.082792277836478;-9.950291775697725e-05;-9.187829272827668e-05;-0.6548710587874211;-0.6047461737556731;1.0680884392773993;1.0000375926807044;9.999242508980926;-0.624768042296946;-0.6459309849090262;-0.6459309935842416;-3.3426274843058714e-08;0.604861492674879;0.6047256983613459;0.9998369534086522
93.11676;1.0827933039705004;-9.950279508886601e-05;-9.187849228703795e-05;-0.654871058085458;-0.6047461735528563;1.0680892988555244;1.000036662429162;9.999228244844966;-0.6247680422981772;-0.6459309856623168;-0.6459309930156503;-3.3797848542850645e-08;0.6048610261253617;0.6047245297059339;0.9998351248556699
93.12676;1.08279433398965;-9.950267836586158e-05;-9.187870479566782e-05;-0.6548710573733348;-0.6047461733397616;1.0680901254790631;1.0000356800062271;9.99921412874761;-0.6247680423267018;-0.6459309864044249;-0.6459309924659491;-3.4147174381727664e-08;0.604860492712162;0.6047234012754489;0.9998333471411421
93.13676;1.0827953742729364;-9.950256734770794e-05;-9.187893074298583e-05;-0.6548710566525324;-0.6047461731167979;1.0680909205970932;1.0000346527679727;9.99920019051509;-0.6247680423825014;-0.6459309871326951;-0.6459309919368534;-3.4474558223391606e-08;0.604859896113593;0.6047223124427025;0.9998316218072074
93.14676;1.0827964314230236;-9.950246185133925e-05;-9.187917042721129e-05;-0.6548710559241707;-0.6047461728849622;1.0680916851120492;1.0000335878928603;9.999186469889018;-0.6247680424650071;-0.645930987844869;-0.6459309914294858;-3.4779851604152027e-08;0.6048592402396528;0.6047212616328939;0.9998299494106997
93.15676;1.0827975113863806;-9.950236172209187e-05;-9.187942406531343e-05;-0.6548710551888701;-0.6047461726456215;1.0680924195282073;1.000032492174319;9.999173022731407;-0.6247680425734315;-0.6459309885392904;-0.6459309909445892;-3.506263315458042e-08;0.6048585293481921;0.6047202468979985;0.9998283299727457
93.16676;1.0827986185684748;-9.950226676258056e-05;-9.187969193877553e-05;-0.6548710544470523;-0.6047461724000368;1.0680931243172032;1.0000313721922025;9.999159920037878;-0.6247680427069321;-0.6459309892150393;-0.6459309904826384;-3.532256305969449e-08;0.6048577677033801;0.6047192661181587;0.9998267631445809
93.17676;1.0827997564639844;-9.950217661433794e-05;-9.187997454538117e-05;-0.654871053699379;-0.6047461721491817;1.068093799964932;1.0000302346667218;9.999147233708921;-0.6247680428644717;-0.6459309898718295;-0.6459309900436648;-3.5559608057233874e-08;0.6048569591973723;0.6047183169823475;0.9998252472760326
93.18676;1.0828009290913025;-9.950209070601292e-05;-9.188027263319848e-05;-0.6548710529469683;-0.6047461718939751;1.06809444703688;1.000029086765104;9.99913502091732;-0.6247680430447324;-0.6459309905095895;-0.6459309896271092;-3.577399463747953e-08;0.6048561073835473;0.6047173975436402;0.9998237785779542
93.19676;1.0828021413130913;-9.950200827589121e-05;-9.188058707376115e-05;-0.6548710521912592;-0.6047461716355433;1.0680950663141275;1.000027935855143;9.999123319780958;-0.6247680432462085;-0.6459309911282649;-0.645930989232038;-3.596598820310068e-08;0.6048552160548984;0.6047165066563549;0.9998223515615117
93.20676;1.0828033981774752;-9.950192851343283e-05;-9.188091864965595e-05;-0.6548710514337721;-0.6047461713752315;1.0680956582639252;1.000026789033911;9.999112153187355;-0.6247680434671798;-0.6459309917279958;-0.6459309888574367;-3.613556636539646e-08;0.6048542897758503;0.6047156435286342;0.9998209606004987
93.21676;1.0828047050266632;-9.950185079621531e-05;-9.188126777264024e-05;-0.6548710506759755;-0.6047461711144825;1.068096222270836;1.0000256533608203;9.999101536669249;-0.6247680437056718;-0.645930992309167;-0.6459309885021731;-3.6282135421945645e-08;0.6048533333931186;0.6047148072063668;0.9998196015348693
93.22676;1.0828060685125562;-9.950177475624227e-05;-9.188163417696255e-05;-0.6548710499192388;-0.6047461708547707;1.0680967562638002;1.0000245364677909;9.999091489245275;-0.6247680439595789;-0.6459309928722798;-0.645930988164789;-3.640457622740546e-08;0.6048523512856124;0.6047139964193391;0.9998182717667535
93.23676;1.0828074964980297;-9.950170010748802e-05;-9.188201676885226e-05;-0.6548710491648759;-0.6047461705975861;1.0680972567677214;1.0000234462373583;9.999082036715174;-0.6247680442266385;-0.6459309934178572;-0.6459309878434781;-3.650161940373831e-08;0.6048513472808816;0.6047132093332442;0.9998169691019247
93.24676;1.0828089964603698;-9.950162647340902e-05;-9.188241383131344e-05;-0.6548710484142113;-0.6047461703444635;1.0680977196711596;1.0000223896759857;9.999073205345411;-0.6247680445042282;-0.645930993946291;-0.6459309875363345;-3.657217568831308e-08;0.6048503247570942;0.6047124432361248;0.9998156912034372
93.25676;1.0828105745190348;-9.95015533150784e-05;-9.188282349663389e-05;-0.6548710476685842;-0.6047461700969216;1.0680981417114794;1.0000213723167342;9.999065016420369;-0.6247680447893051;-0.6459309944576982;-0.6459309872416288;-3.661534958723687e-08;0.6048492867801497;0.6047116946555742;0.9998144358612544
93.26676;1.0828122355861312;-9.950148000212878e-05;-9.188324411999416e-05;-0.6548710469293135;-0.6047461698561539;1.0680985216367398;1.0000203978813311;9.99905748153182;-0.6247680450785844;-0.645930994952064;-0.6459309869578139;-3.663031303117816e-08;0.6048482363586526;0.6047109599475203;0.9998132011068462
93.27676;1.08281398305574;-9.95014060313964e-05;-9.188367440804134e-05;-0.6548710461975651;-0.6047461696227697;1.0680988597224568;1.0000194674410678;9.999050598838972;-0.6247680453688915;-0.645930995429406;-0.6459309866833169;-3.661630478229164e-08;0.6048471765557402;0.6047102358725109;0.9998119851626476
93.28676;1.0828158178785203;-9.950133117128661e-05;-9.188411348320904e-05;-0.6548710454741954;-0.6047461693968903;1.068099156076596;1.0000185796768473;9.999044357271812;-0.624768045657545;-0.6459309958896888;-0.6459309864165615;-3.657259144605348e-08;0.6048461102443546;0.6047095200551534;0.9998107868571005
93.29676;1.0828177384378384;-9.950125552515583e-05;-9.188456077506957e-05;-0.6548710447597885;-0.6047461691783537;1.0680994095382441;1.0000177329307487;9.999038742954268;-0.6247680459424597;-0.6459309963329246;-0.6459309861563672;-3.649828322954377e-08;0.6048450394848083;0.6047088112624815;0.9998096062024769
93.30676;1.0828197416924266;-9.950117964916946e-05;-9.188501546082147e-05;-0.6548710440548059;-0.6047461689668184;1.0680996177906619;1.000016926746129;9.999033741917076;-0.6247680462217944;-0.6459309967593897;-0.645930985902214;-3.639228815451359e-08;0.6048439652484705;0.6047081092067181;0.9998084444872496
93.31676;1.0828218245542751;-9.950110445269974e-05;-9.188547598368827e-05;-0.6548710433595867;-0.6047461687618937;1.0680997782670438;1.000016162106355;9.999029347741061;-0.6247680464933483;-0.6459309971693958;-0.645930985654042;-3.625348218060591e-08;0.6048428881018763;0.6047074139977431;0.9998073043188564
93.32676;1.0828239847207126;-9.950103080544102e-05;-9.188594026940756e-05;-0.6548710426741917;-0.604746168563262;1.0680998896415665;1.0000154413677869;9.999025576679127;-0.6247680467541347;-0.6459309975630315;-0.6459309854119136;-3.608099948019036e-08;0.60484180912421;0.6047067255727329;0.9998061895837558
93.33676;1.0828262211138198;-9.950095933748539e-05;-9.188640607294775e-05;-0.6548710419984403;-0.6047461683706978;1.068099953188391;1.0000147676893163;9.999022475303976;-0.6247680470005149;-0.6459309979406219;-0.6459309851758361;-3.587450848613691e-08;0.6048407301940513;0.6047060436192373;0.9998051047166324
93.34676;1.0828285335401695;-9.9500890555993e-05;-9.188687095140839e-05;-0.6548710413323118;-0.6047461681840207;1.0680999730029845;1.0000141443196877;9.99902011067775;-0.624768047228823;-0.6459309983033034;-0.6459309849456492;-3.5634164384857466e-08;0.604839653816961;0.6047053682231914;0.9998040540434144
93.35676;1.0828309215141072;-9.950082494858162e-05;-9.188733226409231e-05;-0.6548710406762064;-0.6047461680030091;1.0680999555171267;1.0000135745799743;9.99901855391408;-0.6247680474358331;-0.6459309986527428;-0.6459309847209588;-3.536025998432498e-08;0.6048385829754187;0.6047047003610031;0.9998030418116649
93.36676;1.0828333837438702;-9.950076297392997e-05;-9.188778734623213e-05;-0.6548710400307144;-0.6047461678273878;1.0680999087888317;1.000013061674144;9.99901786850246;-0.6247680476187554;-0.6459309989904978;-0.6459309845011846;-3.505295883892812e-08;0.6048375208781304;0.6047040416451664;0.9998020720463113
93.37676;1.0828359184569367;-9.950070497978847e-05;-9.188823374136852e-05;-0.6548710393963675;-0.6047461676569708;1.0680998410059563;1.0000126079602212;9.999018102246088;-0.6247680477752227;-0.6459309993178258;-0.6459309842855775;-3.471235615168487e-08;0.6048364702872803;0.6047033938745258;0.9998011482232779
93.38676;1.0828385231197417;-9.950065109372928e-05;-9.188866935051234e-05;-0.6548710387736235;-0.6047461674918377;1.0680997592365682;1.0000122143123293;9.999019283005083;-0.6247680479033924;-0.6459309996357786;-0.6459309840732637;-3.433874537134181e-08;0.6048354329113754;0.6047027588489514;0.9998002735891398
93.39676;1.0828411938108256;-9.950060123223795e-05;-9.1889092221963e-05;-0.6548710381628283;-0.6047461673324371;1.0680996699573808;1.0000118795918076;9.99902142070213;-0.6247680480017876;-0.6459309999452741;-0.6459309838634764;-3.393267043226606e-08;0.6048344096456213;0.6047021385313773;0.999799451657649
93.40676;1.0828439258367755;-9.950055525919644e-05;-9.188950028958604e-05;-0.654871037564142;-0.6047461671795027;1.0680995801521453;1.0000116005266757;9.999024512179139;-0.6247680480689938;-0.6459310002470815;-0.6459309836556676;-3.349474753087906e-08;0.6048334013398927;0.6047015351219774;0.9997986859770496
93.41676;1.0828467153534957;-9.950051308774354e-05;-9.188989151730582e-05;-0.6548710369775904;-0.6047461670337485;1.0680994971867304;1.0000113721995552;9.999028543891596;-0.6247680481035517;-0.6459310005416952;-0.6459309834493033;-3.302563337769063e-08;0.6048324091260858;0.604700950429301;0.9997979789677865
93.42676;1.0828495599336465;-9.950047460311791e-05;-9.189026420713435e-05;-0.654871036403284;-0.6047461668957202;1.0680994275593043;1.0000111885737621;9.999033493216912;-0.6247680481041026;-0.6459310008292231;-0.6459309832436426;-3.2526075108758855e-08;0.6048314343721961;0.6047003850474446;0.9997973307693435
93.43676;1.0828524577540992;-9.950043961511157e-05;-9.18906170746488e-05;-0.6548710358416013;-0.6047461667659744;1.0680993757005943;1.0000110427801618;9.999039335267815;-0.6247680480696312;-0.6459310011092968;-0.645930983037655;-3.199697476393551e-08;0.604830478800161;0.6046998381069362;0.9997967397504931
93.44676;1.0828554069395029;-9.95004079366429e-05;-9.189094915947286e-05;-0.6548710352930504;-0.6047461666450716;1.0680993440037974;1.000010927641184;9.99904605125695;-0.624768047999535;-0.6459310013810118;-0.6459309828299861;-3.1439783726902515e-08;0.6048295442460828;0.6046993074791609;0.999796204220735
93.45676;1.082858405473299;-9.950037936739208e-05;-9.189125982571443e-05;-0.6548710347579935;-0.6047461665332517;1.0680993339591542;1.0000108366430047;9.999053623215694;-0.6247680478935039;-0.6459310016431047;-0.6459309826188624;-3.085698192911756e-08;0.6048286319782828;0.6046987901893085;0.9997957232505038
93.46676;1.0828614512919874;-9.950035357690643e-05;-9.189154875032901e-05;-0.6548710342365593;-0.6047461664303263;1.068099347081889;1.0000107645991385;9.9990620209979;-0.6247680477514167;-0.6459310018941581;-0.6459309824019676;-3.025200441321085e-08;0.6048277425545254;0.6046982830235388;0.9997952962413751
93.47676;1.0828645421418424;-9.950033013687402e-05;-9.189181580905667e-05;-0.654871033728706;-0.6047461663359165;1.0680993848516356;1.0000107077476943;9.999071202058985;-0.6247680475732331;-0.6459310021325376;-0.645930982176573;-2.9628652876768004e-08;0.60482687612105;0.6046977830905228;0.9997949223429216
93.48676;1.0828676746821047;-9.950030869147743e-05;-9.189206108785852e-05;-0.6548710332342891;-0.6047461662496885;1.0680994481682833;1.0000106637742388;9.999081123592438;-0.6247680473588866;-0.6459310023564285;-0.6459309819399616;-2.8990482871520473e-08;0.604826032449119;0.6046972881986421;0.9997946005185802
93.49676;1.082870843111229;-9.950028897850175e-05;-9.189228491108858e-05;-0.6548710327529897;-0.6047461661714143;1.0680995375295086;1.0000106314507182;9.999091750803258;-0.6247680471083639;-0.6459310025640363;-0.6459309816897961;-2.8340498573928482e-08;0.6048252108285567;0.6046967971511159;0.9997943301844053
93.50676;1.0828740383813358;-9.95002706724148e-05;-9.189248765901303e-05;-0.6548710322842515;-0.604746166100956;1.0680996535531027;1.0000106098019383;9.999103055935725;-0.6247680468218868;-0.6459310027535368;-0.6459309814243295;-2.7681143717027843e-08;0.6048244101160896;0.6046963095494853;0.9997941113636325
93.51676;1.0828772491451835;-9.950025331351167e-05;-9.189266968009937e-05;-0.6548710318276538;-0.6047461660382567;1.0680997967147021;1.0000105975889835;9.999115014153618;-0.6247680464999307;-0.6459310029229731;-0.645930981142459;-2.7014362066093868e-08;0.6048236289620876;0.604695825000645;0.9997939438800676
93.52676;1.0828804639083096;-9.950023638288448e-05;-9.189283137242807e-05;-0.6548710313835214;-0.6047461659832905;1.068099967224797;1.0000105932513979;9.999127598728556;-0.6247680461431359;-0.6459310030704456;-0.6459309808434983;-2.6341748379465438e-08;0.6048228660133048;0.604695342399439;0.9997938270621013
93.53676;1.082883672450188;-9.950021939032303e-05;-9.189297303900429e-05;-0.6548710309530502;-0.6047461659359605;1.0681001654340394;1.0000105951405576;9.999140778641038;-0.6247680457522824;-0.6459310031943941;-0.6459309805269018;-2.5664877518874138e-08;0.6048221199956249;0.6046948593838983;0.9997937604670935
93.54676;1.0828868662077116;-9.95002019776217e-05;-9.189309464796414e-05;-0.6548710305378568;-0.6047461658959801;1.0681003917401153;1.000010601774669;9.9991545193126;-0.6247680453282349;-0.645931003293723;-0.6459309801922626;-2.4985554683657288e-08;0.6048213900225474;0.6046943719754853;0.9997937439215725
93.55676;1.0828900385195765;-9.950018395518123e-05;-9.189319584044432e-05;-0.6548710301395099;-0.6047461658628123;1.0681006460688123;1.0000106116190086;9.99916877820845;-0.6247680448719303;-0.6459310033678265;-0.6459309798395036;-2.43057381292689e-08;0.6048206759253522;0.6046938748796992;0.9997937767835785
93.56676;1.082893184920169;-9.950016505023671e-05;-9.189327608505182e-05;-0.654871029759379;-0.6047461658357793;1.068100927360451;1.0000106229593786;9.999183498063022;-0.6247680443845328;-0.645931003416635;-0.6459309794690394;-2.3627222324744774e-08;0.6048199778327876;0.604693362313192;0.9997938577511801
93.57676;1.0828963028701681;-9.95001446193187e-05;-9.189333485170577e-05;-0.6548710293985932;-0.604746165814237;1.0681012334423998;1.0000106344386372;9.99919860676042;-0.6247680438674507;-0.6459310034405982;-0.6459309790817416;-2.2951376217751844e-08;0.6048192954325053;0.6046928288767076;0.9997939849605151
93.58676;1.0828993903783208;-9.950012172564454e-05;-9.189337176466413e-05;-0.6548710290578519;-0.6047461657975237;1.0681015613214988;1.0000106454576392;9.999214021910705;-0.6247680433220423;-0.6459310034404518;-0.6459309786787264;-2.2279183517249744e-08;0.6048186277856507;0.6046922702146861;0.9997941556933514
93.59676;1.0829024445915003;-9.950009544065259e-05;-9.189338668974866e-05;-0.6548710287373065;-0.6047461657847099;1.0681019071652122;1.0000106559064104;9.999229660176292;-0.6247680427494221;-0.6459310034168594;-0.6459309782610939;-2.1611447490596293e-08;0.6048179735282478;0.6046916834884961;0.9997943664140091
93.60676;1.0829054615711657;-9.950006513489423e-05;-9.189337983171293e-05;-0.6548710284367097;-0.6047461657745419;1.0681022663933837;1.0000106655638585;9.999245449294058;-0.6247680421507437;-0.6459310033701983;-0.6459309778295909;-2.0948845397028004e-08;0.6048173312476625;0.6046910678191683;0.9997946134902601
93.61676;1.082908436550158;-9.950003063160369e-05;-9.189335186355345e-05;-0.6548710281555634;-0.6047461657656381;1.0681026346402256;1.000010673637193;9.99926133180986;-0.6247680415276424;-0.6459310033006266;-0.6459309773843683;-2.0291978556095272e-08;0.6048166999362891;0.6046904242934443;0.9997948933582473
93.62676;1.0829113636532497;-9.94999920862579e-05;-9.189330377225867e-05;-0.6548710278931889;-0.6047461657565164;1.068103008494542;1.0000106792566739;9.999277257937338;-0.62476804088233;-0.6459310032083102;-0.6459309769252417;-1.9641558070152737e-08;0.6048160792080874;0.6046897553335564;0.999795201950997
93.63676;1.0829142354802663;-9.94999498476073e-05;-9.18932363482759e-05;-0.6548710276489152;-0.6047461657453709;1.0681033853933788;1.0000106830340798;9.999293174296648;-0.6247680402174343;-0.6459310030936156;-0.6459309764523107;-1.8998341574817137e-08;0.6048154691660457;0.6046890640687543;0.9997955348865805
93.64676;1.0829170435903568;-9.949990456473788e-05;-9.189314997079961e-05;-0.654871027422251;-0.6047461657300031;1.068103763762374;1.0000106880152508;9.999309017598206;-0.6247680395358823;-0.645931002957174;-0.6459309759662862;-1.8362821086059986e-08;0.6048148700974819;0.604688354027619;0.9997958886182738
93.65676;1.0829197793775862;-9.949985724691377e-05;-9.189304492098496e-05;-0.6548710272128794;-0.6047461657080763;1.0681041432950829;1.0000106989885609;9.999324715257606;-0.6247680388408794;-0.6459310027998916;-0.6459309754682444;-1.773512211780639e-08;0.6048142824906749;0.6046876288912887;0.9997962609320087
93.66676;1.082922434303084;-9.949980916722823e-05;-9.189292158101889e-05;-0.6548710270205834;-0.6047461656773363;1.068104524669606;1.0000107211381526;9.999340187263776;-0.6247680381359172;-0.6459310026229946;-0.6459309749592175;-1.7115091915145613e-08;0.6048137072968025;0.604686892193657;0.9997966503147622
93.67676;1.0829249999685022;-9.949976181072522e-05;-9.189278020922475e-05;-0.6548710268450832;-0.6047461656354651;1.0681049092328263;1.00001075888341;9.999355351750937;-0.6247680374246447;-0.6459310024279514;-0.6459309744400717;-1.650240559455092e-08;0.6048131456762973;0.6046861468710281;0.9997970552922458
93.68676;1.0829274685395516;-9.94997168431919e-05;-9.189262065761503e-05;-0.6548710266857327;-0.6047461655798416;1.0681052985628865;1.0000108151024332;9.999370135498765;-0.6247680367105657;-0.6459310022162471;-0.6459309739115275;-1.5896746767241218e-08;0.6048125983883962;0.6046853947817215;0.999797473877133
93.69676;1.082929833588231;-9.949967612998627e-05;-9.189244236184521e-05;-0.654871026541345;-0.6047461655076959;1.0681056939017857;1.0000108910535253;9.999384481250718;-0.6247680359968284;-0.6459310019893064;-0.645930973374053;-1.529794978751566e-08;0.6048120655950953;0.6046846369740835;0.9997979030026101
93.70676;1.0829320909055629;-9.949964175072529e-05;-9.189224460305876e-05;-0.6548710264104816;-0.6047461654165431;1.06810609650535;1.0000109867333202;9.999398349540444;-0.6247680352862474;-0.6459310017484556;-0.6459309728276962;-1.4705980300476666e-08;0.6048115469632694;0.6046838746583129;0.9997983386091788
93.71676;1.0829342380334344;-9.949961584390454e-05;-9.189202685888119e-05;-0.6548710262919964;-0.6047461653044202;1.0681065086254549;1.0000111011314727;9.99941171915071;-0.6247680345813829;-0.6459310014947461;-0.6459309722720303;-1.4120778357855767e-08;0.604811041635481;0.6046831096398335;0.9997987759701952
93.72676;1.0829362726592537;-9.949960046055707e-05;-9.189178905309044e-05;-0.6548710261852149;-0.6047461651698908;1.0681069338981974;1.0000112324087418;9.999424588115428;-0.6247680338845119;-0.6459310012290083;-0.6459309717064278;-1.3541999186250473e-08;0.6048105481237138;0.6046823438020672;0.9997992092268732
93.73676;1.0829381914261778;-9.949959755180341e-05;-9.189153164455067e-05;-0.6548710260895645;-0.6047461650121128;1.068107376902534;1.0000113780498852;9.999436974330363;-0.6247680331974905;-0.6459310009522649;-0.6459309711305999;-1.296879215424456e-08;0.6048100640999727;0.6046815787661256;0.9997996308630072
93.74676;1.0829399899854928;-9.949960893634863e-05;-9.189125555938572e-05;-0.6548710260041333;-0.6047461648309643;1.0681078424186;1.0000115350730017;9.99944891013452;-0.6247680325216581;-0.6459310006659935;-0.6459309705448986;-1.2399796000291707e-08;0.6048095861126915;0.6046808165613756;0.9998000321871674
93.75676;1.0829416639957568;-9.9499636144558e-05;-9.189096192029384e-05;-0.6548710259276527;-0.6047461646269715;1.0681083348340459;1.0000117005882545;9.999460426933123;-0.624768031857854;-0.6459310003718366;-0.645930969950184;-1.1833411964295743e-08;0.6048091097682876;0.6046800602155288;0.9998004040634623
93.76676;1.0829432102244294;-9.949968020770673e-05;-9.189065170580204e-05;-0.6548710258588823;-0.6047461644009895;1.0681088574520292;1.0000118721631506;9.999471538756545;-0.6247680312064277;-0.6459310000710757;-0.6459309693475777;-1.1268271768803698e-08;0.6048086306101835;0.6046793133452188;0.9998007373241341
93.77676;1.082944627248146;-9.949974162995049e-05;-9.189032574165947e-05;-0.6548710257969473;-0.6047461641539356;1.0681094119193482;1.00001204726674;9.999482238065891;-0.6247680305672464;-0.6459309997644712;-0.6459309687383429;-1.070356227015781e-08;0.6048081449855279;0.6046785796532428;0.9998010233094266
93.78676;1.0829459155761778;-9.949982051017397e-05;-9.188998503599394e-05;-0.6548710257414061;-0.604746163886812;1.0681099989832936;1.0000122226857135;9.999492504957875;-0.6247680299397642;-0.6459309994524394;-0.6459309681239473;-1.0138970519611236e-08;0.6048076502299119;0.6046778628499888;0.9998012541594654
93.79676;1.082947077065024;-9.949991651345843e-05;-9.188963096154679e-05;-0.6548710256922373;-0.6047461636008689;1.068110620079406;1.0000123950699658;9.999502313724399;-0.6247680293230136;-0.6459309991351962;-0.6459309675060428;-9.574576264606059e-09;0.6048071445820715;0.6046771665435549;0.9998014225707927
93.80676;1.0829481144253792;-9.950002876272063e-05;-9.188926515165821e-05;-0.6548710256498437;-0.6047461632975907;1.068111277825397;1.0000125615624786;9.99951162852799;-0.624768028715559;-0.6459309988128161;-0.6459309668861716;-9.01094030203822e-09;0.6048066273118368;0.604676494069458;0.9998015218209358
93.81676;1.0829490316976618;-9.95001558577965e-05;-9.18888893610339e-05;-0.6548710256149467;-0.6047461629784976;1.0681119752296626;1.0000127190811525;9.999520404155025;-0.6247680281156451;-0.645930998485252;-0.6459309662655908;-8.449112068026994e-09;0.6048060986130517;0.604675848379629;0.9998015463975966
93.82676;1.082949834987847;-9.950029605751979e-05;-9.188850530417266e-05;-0.6548710255883426;-0.6047461626449975;1.0681127145004319;1.0000128635482644;9.999528595027138;-0.624768027521485;-0.6459309981523628;-0.6459309656453592;-7.890415519100019e-09;0.6048055591325713;0.6046752318440812;0.9998014923734342
93.83676;1.0829505324975317;-9.950044764342688e-05;-9.188811442079853e-05;-0.6548710255706454;-0.6047461622983525;1.068113495946764;1.0000129909150117;9.999536155607435;-0.6247680269314659;-0.6459309978139962;-0.6459309650264043;-7.336219992197978e-09;0.6048050097498303;0.6046746463338274;0.9998013570942422
93.84676;1.08295113378647;-9.950060920527934e-05;-9.18877178146361e-05;-0.6548710255622279;-0.6047461619397194;1.0681143176615573;1.000013098625983;9.999543036276107;-0.624768026344261;-0.645930997470009;-0.6459309644095977;-6.787780795964441e-09;0.6048044517617462;0.6046740939473711;0.9998011392305757
93.85676;1.082951648768233;-9.950077957490476e-05;-9.188731647764095e-05;-0.6548710255634156;-0.6047461615703337;1.0681151762083176;1.0000131852773724;9.999549189156117;-0.6247680257588858;-0.6459309971201913;-0.645930963795943;-6.246054970457516e-09;0.6048038870260622;0.6046735774730411;0.9998008394478087
93.86676;1.0829520871932548;-9.95009576092388e-05;-9.18869114926013e-05;-0.6548710255746363;-0.6047461611917069;1.0681160672746952;1.0000132495091947;9.999554574667627;-0.6247680251746356;-0.6459309967642465;-0.6459309631866309;-5.711599939602231e-09;0.6048033177689275;0.6046731000230133;0.9998004604278934
93.87676;1.0829524581829773;-9.950114207608098e-05;-9.188650407256737e-05;-0.6548710255963903;-0.6047461608054824;1.068116985917313;1.0000132900262604;9.999559156239972;-0.6247680245910437;-0.6459309964018021;-0.6459309625828522;-5.184699702076784e-09;0.6048027463147981;0.604672664829678;0.9998000060808279
93.88676;1.0829527690175418;-9.950133172915201e-05;-9.188609555682556e-05;-0.6548710256292739;-0.6047461604130661;1.068117927612863;1.000013306275454;9.999562890851228;-0.6247680240079427;-0.6459309960324437;-0.6459309619856834;-4.6655325643102355e-09;0.6048021748759941;0.6046722756415559;0.9997994809227934
93.89676;1.0829530243366012;-9.950152565052457e-05;-9.188568728392262e-05;-0.6548710256739687;-0.6047461600155782;1.0681188898608849;1.0000132987453005;9.999565727798311;-0.6247680234253143;-0.6459309956559569;-0.6459309613961532;-4.154283277859978e-09;0.6048016051323101;0.6046719369864563;0.9997988899893981
93.90676;1.082953226624817;-9.950172363575053e-05;-9.188528031039463e-05;-0.6548710257310425;-0.6047461596141953;1.0681198723418084;1.000013268440491;9.999567614652774;-0.6247680228428972;-0.6459309952726195;-0.6459309608151456;-3.651289519672615e-09;0.6048010379651626;0.604671653930286;0.9997982388153113
93.91676;1.0829533766441508;-9.95019260658621e-05;-9.188487524737547e-05;-0.654871025800804;-0.6047461592104256;1.0681208757282772;1.0000132159825457;9.999568502184104;-0.6247680222600455;-0.6459309948831662;-0.6459309602431681;-3.1571594475334766e-09;0.6048004738760313;0.604671431628154;0.999797532884811
93.92676;1.0829534730258845;-9.950213326415852e-05;-9.188447240833325e-05;-0.6548710258832596;-0.6047461588061134;1.0681219004811442;1.0000131415813471;9.999568352513474;-0.6247680216759819;-0.6459309944885167;-0.6459309596804236;-2.672801763299163e-09;0.6047999134849418;0.6046712749914461;0.9997967769123027
93.93676;1.082953512131325;-9.950234500976523e-05;-9.18840720965719e-05;-0.6548710259781013;-0.6047461584033202;1.068122946151052;1.0000130457522436;9.999567152105666;-0.6247680210900118;-0.6459309940895936;-0.645930959127133;-2.1993061382993693e-09;0.6047993574896386;0.6046711883906201;0.999795974889053
93.94676;1.0829534888750247;-9.950256045207042e-05;-9.188367473070245e-05;-0.6548710260848793;-0.6047461580041203;1.0681240120085775;1.0000129296595153;9.999564908959728;-0.6247680205015165;-0.645930993687262;-0.6459309585838153;-1.737660971803551e-09;0.6047988065518365;0.6046711753370484;0.9997951306900358
93.95676;1.0829533974814305;-9.950277819085049e-05;-9.188328083211342e-05;-0.6548710262032816;-0.6047461576103533;1.0681250982589763;1.0000127950246815;9.99956163125491;-0.6247680199100399;-0.6459309932823134;-0.6459309580516146;-1.28858394726513e-09;0.6047982614570488;0.6046712384974051;0.9997942483257707
93.96676;1.082953231727018;-9.950299647268545e-05;-9.18828909874937e-05;-0.6548710263330904;-0.6047461572236345;1.0681262059946726;1.000012643843856;9.999557315901145;-0.6247680193155081;-0.6459309928754344;-0.6459309575324976;-8.526991673043697e-10;0.604797723024006;0.6046713798637204;0.9997933318755894
93.97676;1.0829529855509468;-9.950321353727133e-05;-9.188250566210156e-05;-0.654871026473774;-0.6047461568456635;1.068127336826316;1.000012477668274;9.999551956105465;-0.6247680187183019;-0.6459309924670971;-0.6459309570288492;-4.3085524870061975e-10;0.6047971914968512;0.6046716005318604;0.9997923854017262
93.98676;1.0829526536869374;-9.950342802202463e-05;-9.188212490415441e-05;-0.6548710266242406;-0.6047461564784181;1.068128493326174;1.0000122968581762;9.999545552388222;-0.6247680181191012;-0.6459309920574346;-0.6459309565428295;-2.415763591365456e-11;0.6047966662253175;0.6046719006831632;0.9997914127530102
93.99676;1.082952231679153;-9.950363918753672e-05;-9.188174816371238e-05;-0.6548710267829452;-0.6047461561240248;1.0681296790771893;1.0000121007401719;9.999538119324376;-0.6247680175185888;-0.6459309916462085;-0.6459309560762027;3.662230751900757e-10;0.60479614626002;0.6046722802951642;0.9997904176803224
94.00676;1.0829517160541229;-9.95038467424105e-05;-9.188137442544622e-05;-0.6548710269480189;-0.604746155784635;1.0681308980988438;1.0000118883015676;9.999529687226271;-0.6247680169173194;-0.6459309912330018;-0.6459309556305284;7.390346763032382e-10;0.6047956313604812;0.6046727396326499;0.9997894044067802
94.01676;1.0829511049072609;-9.950405041127829e-05;-9.188100269801129e-05;-0.6548710271173789;-0.6047461554624904;1.0681321546404994;1.0000116583566014;9.999520299427386;-0.6247680163157827;-0.6459309908176095;-0.6459309552073382;1.092850771365425e-09;0.6047951225501212;0.6046732792373459;0.9997883778948145
94.02676;1.0829503979484876;-9.950424963978743e-05;-9.188063245882986e-05;-0.6548710272890963;-0.6047461551598831;1.0681334527681905;1.0000114093402297;9.99951000937091;-0.6247680157142745;-0.6459309904003132;-0.6459309548082783;1.4262427328200204e-09;0.604794621669245;0.6046739001360643;0.9997873434663852
94.03676;1.0829495954083779;-9.950444367088336e-05;-9.188026373075424e-05;-0.6548710274618482;-0.6047461548788842;1.0681347950857267;1.000011139209881;9.999498877563731;-0.6247680151128105;-0.645930989981836;-0.6459309544352615;1.7381210610931837e-09;0.6047941304482899;0.6046746038202334;0.9997863060900134
94.04676;1.0829486967425372;-9.950463184166032e-05;-9.187989699093631e-05;-0.6548710276349312;-0.6047461546211421;1.068136182048515;1.0000108451174947;9.999486968050787;-0.6247680145113672;-0.6459309895629858;-0.6459309540905285;2.0280856125810515e-09;0.6047936502766472;0.6046753914540787;0.9997852699805256
94.05676;1.0829477005872845;-9.95048137268059e-05;-9.187953306258766e-05;-0.6548710278078467;-0.6047461543878571;1.06813761289802;1.0000105226536866;9.999474346333207;-0.6247680139099574;-0.6459309891443102;-0.6459309537765328;2.296570717638758e-09;0.6047931825230065;0.604676263245415;0.9997842389665732
94.06676;1.0829466056720098;-9.9504989075398e-05;-9.187917295695851e-05;-0.6548710279800073;-0.6047461541797442;1.0681390865073237;1.0000101655958837;9.999461077889187;-0.6247680133085042;-0.6459309887262531;-0.6459309534956995;2.5446560454966275e-09;0.6047927284611734;0.604677218563818;0.9997832171584318
94.07676;1.0829454113519124;-9.95051578421072e-05;-9.18788177176147e-05;-0.6548710281508167;-0.6047461539970062;1.0681406007021732;1.0000097668022485;9.99944722939181;-0.6247680127069419;-0.6459309883096576;-0.645930953250166;2.773749088376482e-09;0.6047922888153642;0.6046782562369162;0.9997822095707148
94.08676;1.0829441176649015;-9.950532038323556e-05;-9.187846823276459e-05;-0.6548710283197373;-0.6047461538394376;1.0681421516775493;1.0000093194333433;9.999432873467532;-0.6247680121054001;-0.6459309878958196;-0.6459309530415411;2.985201937305546e-09;0.6047918634845206;0.6046793745712935;0.999781222915342
94.09676;1.082942725507941;-9.950547754156482e-05;-9.187812497380331e-05;-0.6548710284860725;-0.6047461537065675;1.0681437350601837;1.0000088182476636;9.999418091179036;-0.6247680115041807;-0.6459309874859231;-0.6459309528707023;3.179965241414841e-09;0.6047914516374461;0.6046805710303959;0.9997802660304257
94.10676;1.0829412366533104;-9.950563045021337e-05;-9.187778786259162e-05;-0.6548710286488973;-0.6047461535977053;1.0681453473156064;1.0000082608458853;9.999402966343162;-0.6247680109035613;-0.6459309870806001;-0.6459309527378035;3.358662385071721e-09;0.6047910520121559;0.6046818420618536;0.9997793490878853
94.11676;1.0829396530315987;-9.950578018357325e-05;-9.187745640469766e-05;-0.6548710288073218;-0.604746153511948;1.0681469857801595;1.0000076475729593;9.999387572969813;-0.6247680103036349;-0.6459309866798906;-0.6459309526425487;3.5220328393406795e-09;0.6047906633552029;0.6046831835908149;0.9997784820188561
94.12676;1.0829379761261249;-9.950592753904807e-05;-9.187712989105386e-05;-0.6548710289606559;-0.6047461534482452;1.068148647885092;1.0000069803648108;9.999371971598162;-0.6247680097043686;-0.6459309862832254;-0.6459309525844317;3.6713171160313347e-09;0.6047902848549592;0.604684591750817;0.9997776734232041
94.13676;1.0829362076910676;-9.950607307278489e-05;-9.187680751315943e-05;-0.65487102910844;-0.6047461534054619;1.068150330830053;1.000006262314355;9.99935622320136;-0.6247680091056979;-0.645930985889371;-0.6459309525628023;3.808281458257693e-09;0.6047899161970671;0.6046860632949709;0.9997769305956868
94.14676;1.0829343509335918;-9.950621717741511e-05;-9.187648845352936e-05;-0.6548710292505342;-0.6047461533824224;1.068152031003353;1.0000054981543471;9.999340400706231;-0.6247680085074994;-0.6459309854964753;-0.6459309525769004;3.934861003436806e-09;0.6047895571910709;0.6046875955276799;0.9997762600791067
94.15676;1.0829324103806917;-9.950636005130364e-05;-9.187617205991216e-05;-0.6548710293870895;-0.6047461533780236;1.0681537429025019;1.000004694723641;9.999324582722796;-0.6247680079096182;-0.6459309851022281;-0.6459309526258509;4.0528386252953955e-09;0.6047892071247606;0.6046891858560269;0.9997756676525756
94.16676;1.0829303905495693;-9.950650174402319e-05;-9.187585823343306e-05;-0.6548710295184021;-0.6047461533913487;1.0681554592100604;1.0000038610326707;9.999308841478486;-0.6247680073120335;-0.6459309847042468;-0.6459309527085957;4.163796222152154e-09;0.604788864178013;0.6046908315394572;0.99977515792153
94.17676;1.0829282950282588;-9.950664246149121e-05;-9.187554777001305e-05;-0.6548710296449543;-0.6047461534216878;1.0681571719335408;1.0000030080388667;9.999293239424794;-0.6247680067149566;-0.6459309843005308;-0.6459309528239107;4.269160688536488e-09;0.6047885254451214;0.6046925299941278;0.9997747341666333
94.18676;1.0829261265062868;-9.95067829003693e-05;-9.187524214114186e-05;-0.6548710297675516;-0.6047461534684371;1.068158873341526;1.0000021479708858;9.999277832910451;-0.6247680061187335;-0.6459309838895475;-0.6459309529706219;4.37033484518978e-09;0.6047881875027296;0.6046942792237502;0.9997743980465608
94.19676;1.0829238871887443;-9.95069242987547e-05;-9.187494293393044e-05;-0.6548710298873371;-0.6047461535308642;1.0681605566879966;1.0000012928114577;9.999262672917501;-0.624768005523748;-0.6459309834700002;-0.6459309531478573;4.468819700823872e-09;0.6047878468856447;0.6046960779196866;0.9997741492947111
94.20676;1.082921579238594;-9.950706830659745e-05;-9.187465163625867e-05;-0.6548710300057176;-0.6047461536078964;1.0681622166167457;1.000000452570889;9.99924780208991;-0.6247680049304013;-0.6459309830406978;-0.6459309533550994;4.566111376681589e-09;0.6047875003643991;0.6046979251338658;0.9997739863288011
94.21676;1.0829192053512189;-9.950721673824613e-05;-9.187436978538624e-05;-0.6548710301241154;-0.6047461536981299;1.0681638490976622;0.999999634679825;9.999233252737223;-0.6247680043390935;-0.645930982600669;-0.6459309535920402;4.663574426548871e-09;0.6047871452699081;0.6046998195512814;0.9997739074816842
94.22676;1.0829167697307445;-9.950737116745919e-05;-9.18740989861418e-05;-0.6548710302436125;-0.6047461538000255;1.0681654511245648;0.9999988445583308;9.999219042328091;-0.6247680037502484;-0.6459309821493596;-0.6459309538582821;4.762544378668881e-09;0.604786779704529;0.6047017587855503;0.9997739115491319
94.23676;1.0829142789654802;-9.950753275167694e-05;-9.187384075181355e-05;-0.6548710303648926;-0.6047461539120332;1.0681670204089748;0.9999980863753493;9.99920516805182;-0.6247680031643308;-0.6459309816867356;-0.6459309541529624;4.864458971094131e-09;0.60478640247142;0.6047037393106789;0.9997739972148563
94.24676;1.082911741873703;-9.950770247317523e-05;-9.187359645005061e-05;-0.6548710304886094;-0.604746154032455;1.0681685554161853;0.9999973632820404;9.999191608720764;-0.6247680025817668;-0.6459309812132435;-0.6459309544745925;4.9707416219054944e-09;0.6047860127468355;0.6047057570338689;0.9997741623585601
94.25676;1.0829091682517904;-9.950788140035478e-05;-9.187336745363037e-05;-0.6548710306157265;-0.6047461541593064;1.068170055285612;0.9999966770661713;9.999178334407327;-0.6247680020029022;-0.6459309807296186;-0.6459309548211818;5.0825361474752844e-09;0.6047856094979681;0.6047078079989552;0.9997744042136505
94.26676;1.0829065671778035;-9.950807082808675e-05;-9.187315545545708e-05;-0.6548710307473834;-0.6047461542904256;1.0681715193859749;0.9999960279666233;9.999165320366115;-0.6247680014280991;-0.6459309802366271;-0.6459309551903588;5.200606228960348e-09;0.6047851910436646;0.6047098886426646;0.9997747200831584
94.27676;1.082903945843854;-9.950827236649777e-05;-9.187296266994344e-05;-0.6548710308846247;-0.6047461544236133;1.0681729471917916;0.9999954148427024;9.999152558417316;-0.6247680008578522;-0.6459309797349102;-0.6459309555794193;5.325433745267859e-09;0.60478475547719;0.604711995628115;0.9997751074774653
94.28676;1.0829013094511861;-9.950848777902016e-05;-9.187279160207614e-05;-0.6548710310284471;-0.6047461545566757;1.0681743382871;0.9999948354941622;9.999140057881801;-0.6247680002927479;-0.6459309792249411;-0.6459309559855141;5.457288026412976e-09;0.6047843016902084;0.6047141259206648;0.999775563727503
