time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.29676;1.0828986615900815;-9.950871870490448e-05;-9.187264444955728e-05;-0.6548710311798736;-0.6047461546874964;1.068175692154225;0.9999942876813482;9.999127839443094;-0.6247679997332792;-0.6459309787070138;-0.645930956406017;5.59632086419877e-09;0.6047838300241453;0.6047162768668755;0.9997760867623742
94.30676;1.0828960045586582;-9.950896664990224e-05;-9.187252261615508e-05;-0.6548710313398265;-0.6047461548141365;1.0681770080916642;0.9999937702298994;9.999115932547936;-0.6247679991798187;-0.6459309781811886;-0.6459309568389057;5.7427956504678376e-09;0.6047833423222161;0.6047184458469506;0.9997766762747825
94.31676;1.082893339810672;-9.950923303696737e-05;-9.187242682875758e-05;-0.654871031508989;-0.6047461549348643;1.0681782853900619;0.9999932830250049;9.999104378504782;-0.6247679986327984;-0.6459309776473426;-0.6459309572829938;5.8971265149724964e-09;0.6047828413529266;0.6047206303202814;0.9997773327795918
94.32676;1.082890668689617;-9.950951907437776e-05;-9.187235757845494e-05;-0.6548710316877063;-0.6047461550481621;1.068179523883677;0.9999928262110019;9.999093231828097;-0.6247679980928185;-0.6459309771054973;-0.6459309577379778;6.059558531897904e-09;0.6047823299068277;0.6047228282493639;0.9997780561197859
94.33676;1.082887993369564;-9.950982566504302e-05;-9.187231520992133e-05;-0.6548710318759869;-0.6047461551527616;1.0681807242880197;0.9999923994134652;9.99908255560396;-0.6247679975605773;-0.6459309765561095;-0.6459309582043891;6.2299185266096185e-09;0.6047818105291412;0.6047250379888397;0.9997788458679767
94.34676;1.082885317685483;-9.95101532915164e-05;-9.187229975616674e-05;-0.6548710320737043;-0.604746155247646;1.0681818874791063;0.9999920017021131;9.99907241169315;-0.6247679970366575;-0.645930975999994;-0.6459309586833895;6.407816612211032e-09;0.6047812859000253;0.6047272579854908;0.9997797022022185
94.35676;1.0828826469094954;-9.951050175194452e-05;-9.187231098249378e-05;-0.6548710322807817;-0.6047461553319874;1.068183013527354;0.999991632281194;9.999062852663796;-0.6247679965212615;-0.6459309754381706;-0.6459309591763072;6.592984286028992e-09;0.6047807592246744;0.6047294867879583;0.9997806256904116
94.36676;1.0828799865138417;-9.951087018916244e-05;-9.187234871524516e-05;-0.6548710324971294;-0.6047461554050484;1.0681841014264548;0.999991290888718;9.999053924461597;-0.6247679960140339;-0.6459309748719096;-0.6459309596842722;6.785274324161181e-09;0.6047802343888372;0.6047317229891109;0.9997816166913611
94.37676;1.0828773414877864;-9.951125750626737e-05;-9.187241317525133e-05;-0.6548710327225225;-0.6047461554661262;1.068185149243834;0.9999909772873842;9.999045671654097;-0.624767995514144;-0.6459309743028554;-0.645930960208231;6.984507095216664e-09;0.6047797156451586;0.6047339647732707;0.9997826752598311
94.38676;1.0828747164641246;-9.951166268482955e-05;-9.187250497401585e-05;-0.6548710329566041;-0.6047461555145663;1.0681861546442424;0.9999906904988799;9.999038131286667;-0.6247679950206153;-0.6459309737331882;-0.6459309607490423;7.190509099209097e-09;0.6047792069325061;0.6047362092599098;0.9997838011969238
94.39676;1.082872115807507;-9.951208482289142e-05;-9.187262491082986e-05;-0.6548710331989369;-0.6047461555497005;1.068187115883845;0.9999904287523591;9.99903132264629;-0.6247679945326796;-0.6459309731656293;-0.6459309613074354;7.403141470944913e-09;0.604778711390531;0.6047384522693507;0.9997849936730214
94.40676;1.0828695433098938;-9.95125229649527e-05;-9.187277390499542e-05;-0.6548710334490805;-0.6047461555707591;1.068188032385854;0.9999901895870842;9.999025248821267;-0.6247679940500113;-0.6459309726030961;-0.6459309618839523;7.622073849650347e-09;0.604778231354455;0.6047406888659322;0.9997862512843074
94.41676;1.0828670016079869;-9.951297588297163e-05;-9.187295307607718e-05;-0.6548710337065883;-0.6047461555771195;1.068188904191626;0.999989969552033;9.99901990548147;-0.624767993572582;-0.645930972048382;-0.6459309624789202;7.84658255248234e-09;0.604777768686813;0.6047429143317311;0.9997875730096479
94.42676;1.0828644918435737;-9.951344200295241e-05;-9.187316377656015e-05;-0.6548710339708549;-0.6047461555688016;1.0681897314288678;0.9999897646689201;9.999015281224667;-0.6247679931002035;-0.6459309715040351;-0.6459309630924452;8.075686369631343e-09;0.6047773252170724;0.6047451249738307;0.9997889589266262
94.43676;1.0828620133007085;-9.951391945234696e-05;-9.187340736667916e-05;-0.6548710342411143;-0.6047461555465782;1.0681905147348458;0.9999895719099068;9.999011350326962;-0.6247679926323908;-0.6459309709720652;-0.6459309637245033;8.30844993474793e-09;0.6047769029644385;0.6047473183058121;0.999790410220694
94.44676;1.0828595632132678;-9.951440608149555e-05;-9.187368490481839e-05;-0.6548710345166195;-0.6047461555116449;1.0681912551797221;0.9999893903152981;9.999008068284093;-0.6247679921686577;-0.6459309704536024;-0.6459309643751515;8.54412558430502e-09;0.6047765038233404;0.6047494926808145;0.9997919286101528
94.45676;1.0828571378038148;-9.951489945410454e-05;-9.18739970731731e-05;-0.6548710347966408;-0.6047461554653898;1.0681919528643176;0.9999892207492408;9.999005375734022;-0.6247679917087049;-0.6459309699490944;-0.6459309650446894;8.7820794980006e-09;0.6047761289921911;0.6047516467549101;0.999793515310935
94.46676;1.0828547337773804;-9.951539701044977e-05;-9.187434423789044e-05;-0.6548710350803051;-0.6047461554094461;1.0681926059444895;0.9999890646426439;9.999003211249217;-0.6247679912523698;-0.6459309694588816;-0.645930965733595;9.021671300594037e-09;0.6047757786266432;0.6047537788655418;0.9997951703333591
94.47676;1.082852348982076;-9.951589641883844e-05;-9.187472652606654e-05;-0.6548710353665241;-0.6047461553458027;1.0681932112000618;0.9999889229615034;9.999001520486514;-0.6247679907995454;-0.6459309689833964;-0.6459309664423013;9.262199108963249e-09;0.6047754517667432;0.6047558866403484;0.9997968926397851
94.48676;1.082849982118083;-9.951639572227552e-05;-9.187514400407181e-05;-0.6548710356541189;-0.6047461552768391;1.0681937653952827;0.9999887956696321;9.99900025201431;-0.6247679903500891;-0.645930968522924;-0.6459309671710538;9.502905606305185e-09;0.6047751464547745;0.6047579671792291;0.9997986808848929
94.49676;1.0828476320531473;-9.951689316403813e-05;-9.187559678014247e-05;-0.6548710359420371;-0.6047461552053253;1.0681942666132653;0.999988681379329;9.998999354745532;-0.6247679899038321;-0.6459309680773929;-0.6459309679198671;9.74295794320883e-09;0.6047748598450805;0.6047600174531704;0.9998005335924282
94.50676;1.0828452975263132;-9.95173870916125e-05;-9.187608475957127e-05;-0.6548710362293092;-0.6047461551343072;1.0681947150056996;0.9999885775356805;9.998998788260366;-0.6247679894607236;-0.6459309676462979;-0.6459309686883373;9.981307320020044e-09;0.6047745883259806;0.6047620344187175;0.999802448141525
94.51676;1.0828429769785133;-9.951787601293628e-05;-9.18766072792018e-05;-0.6548710365146996;-0.6047461550668769;1.068195112500663;0.9999884810618548;9.998998534070845;-0.6247679890208939;-0.6459309672287095;-0.6459309694755405;1.021662752905156e-08;0.6047743279423985;0.6047640147038534;0.9998044201758104
94.52676;1.0828406684065723;-9.951835865853002e-05;-9.187716309406725e-05;-0.6548710367965173;-0.6047461550060039;1.0681954617041174;0.9999883891715241;9.99899859569326;-0.624767988584634;-0.6459309668234632;-0.6459309702804461;1.0447459842983046e-08;0.6047740748529906;0.6047659544323505;0.9998064446429256
94.53676;1.0828383700962654;-9.951883412714456e-05;-9.18777506638503e-05;-0.6548710370728446;-0.6047461549543821;1.068195765097728;0.9999883003244533;9.998998991781953;-0.6247679881524676;-0.6459309664294784;-0.6459309711024299;1.0672322911898224e-08;0.6047738253842523;0.6047678496355875;0.9998085172363118
94.54676;1.082836081636858;-9.951930188739618e-05;-9.187836832994482e-05;-0.6548710373419329;-0.6047461549142548;1.0681960253540779;0.999988214580363;9.998999749708984;-0.6247679877252962;-0.6459309660459402;-0.6459309719412363;1.0889831266213074e-08;0.6047735760195244;0.6047696965225888;0.9998106348292841
94.55676;1.0828338037310115;-9.951976150756029e-05;-9.18790142991816e-05;-0.6548710376023603;-0.6047461548872619;1.068196245971884;0.999988132782724;9.99900089812653;-0.6247679873044907;-0.6459309656721466;-0.6459309727965972;1.109892641885968e-08;0.6047733239086611;0.6047714913288139;0.9998127950962297
94.56676;1.082831536867298;-9.952021247728358e-05;-9.187968659310934e-05;-0.6548710378528657;-0.6047461548742769;1.068196431235991;0.9999880557668087;9.999002458813564;-0.6247679868918182;-0.6459309653072546;-0.6459309736679981;1.1299067449217727e-08;0.6047730674057126;0.6047732302936838;0.9998149963700095
94.57676;1.0828292804019481;-9.952065412391196e-05;-9.188038303187935e-05;-0.6548710380922703;-0.6047461548754344;1.0681965860948226;0.9999879847905492;9.999004441040462;-0.6247679864891869;-0.6459309649503774;-0.6459309745545434;1.1490407123801406e-08;0.6047728057583185;0.6047749097099233;0.9998172375707117
94.58676;1.0828270333433487;-9.952108539485854e-05;-9.188110121558555e-05;-0.6548710383196321;-0.6047461548903716;1.068196716008357;0.9999879224564783;9.999006840845801;-0.6247679860983179;-0.6459309646009943;-0.645930975454773;1.1673769722252682e-08;0.6047725385290753;0.6047765260795439;0.9998195176229828
94.59676;1.0828247957743962;-9.952150475885084e-05;-9.188183856102374e-05;-0.6548710385341823;-0.6047461549184728;1.0681968258437378;0.9999878729756314;9.999009646417052;-0.6247679857204804;-0.6459309642591896;-0.6459309763666419;1.1850234309760876e-08;0.604772265578797;0.6047780765982391;0.9998218353237515
94.60676;1.08282256851085;-9.952191043803931e-05;-9.18825926087888e-05;-0.6548710387350543;-0.6047461549591031;1.0681969188119178;0.9999878416074012;9.999012844966577;-0.6247679853563836;-0.6459309639255186;-0.6459309772878011;1.2020756870294678e-08;0.604771986911293;0.6047795594077573;0.9998241898260527
94.61676;1.0828203514444616;-9.952230068496125e-05;-9.188336144609303e-05;-0.6548710389213377;-0.6047461550116809;1.06819699681286;0.9999878336646665;9.99901642433235;-0.6247679850063061;-0.6459309636006632;-0.6459309782158538;1.2186146821235374e-08;0.6047717019750813;0.6047809735527196;0.9998265804720378
94.62676;1.0828181431398207;-9.952267387877715e-05;-9.18841437191161e-05;-0.6548710390923258;-0.6047461550754655;1.0681970613714256;0.9999878535860699;9.999020370735197;-0.6247679846704027;-0.645930963285062;-0.6459309791483899;1.2347233619847714e-08;0.6047714093378295;0.6047823190550651;0.9998290059359213
94.63676;1.0828159413127754;-9.952302862682589e-05;-9.188493822234066e-05;-0.6548710392475773;-0.604746155149403;1.068197113972892;0.9999879043472907;9.999024667741745;-0.6247679843490213;-0.6459309629787405;-0.6459309800831102;1.2505027694916026e-08;0.6047711071635682;0.6047835965634238;0.9998314636871916
94.64676;1.0828137427025697;-9.95233639960568e-05;-9.188574369970144e-05;-0.6548710393868173;-0.6047461552322905;1.0681971557200358;0.9999879877892854;9.999029297491543;-0.6247679840429188;-0.6459309626815191;-0.6459309810180521;1.2660670746186178e-08;0.6047707936001692;0.6047848065939295;0.9998339505229142
94.65676;1.0828115433917729;-9.952367957806007e-05;-9.188655900134393e-05;-0.6548710395097493;-0.6047461553230026;1.0681971871464702;0.9999881055539713;9.999034243250412;-0.6247679837531502;-0.6459309623934523;-0.6459309819515374;1.2815201358245765e-08;0.6047704667409276;0.6047859494865458;0.9998364637631826
94.66676;1.0828093398828058;-9.95239751909272e-05;-9.188738321354362e-05;-0.6548710396159841;-0.6047461554204037;1.068197208327229;0.9999882592295726;9.999039495548665;-0.6247679834805908;-0.6459309621152076;-0.6459309828819709;1.2969371490531559e-08;0.6047701248434957;0.6047870258860784;0.9998390017959202
94.67676;1.082807129587698;-9.952425062587536e-05;-9.188821566264174e-05;-0.6548710397052786;-0.6047461555231826;1.0681972186080964;0.9999884499195952;9.999045057299709;-0.6247679832256522;-0.6459309618481368;-0.6459309838079494;1.312354640604486e-08;0.6047697666842962;0.6047880368034755;0.9998415635458575
94.68676;1.0828049106284956;-9.952450572268554e-05;-9.188905573473085e-05;-0.6548710397777112;-0.6047461556299758;1.0681972163016948;0.9999886782530975;9.999050938332838;-0.6247679829885336;-0.6459309615940138;-0.6459309847285813;1.3277635819290958e-08;0.6047693914589215;0.6047889834205699;0.9998441474062955
94.69676;1.0828026818146133;-9.952474045832286e-05;-9.188990252387776e-05;-0.6548710398333806;-0.6047461557395074;1.0681971993314174;0.9999889443077545;9.999057146493117;-0.6247679827695329;-0.6459309613547146;-0.6459309856434673;1.3431193607807454e-08;0.6047689987130466;0.6047898670055225;0.9998467504337682
94.70676;1.0828004432865754;-9.95249548937543e-05;-9.189075473718393e-05;-0.6548710398719935;-0.6047461558504589;1.0681971666021255;0.9999892472958588;9.999063689759717;-0.6247679825689862;-0.6459309611320265;-0.6459309865523061;1.3583681738244708e-08;0.6047685886576893;0.6047906886289454;0.9998493684661166
94.71676;1.0827981969651554;-9.95251491824394e-05;-9.189161100038015e-05;-0.65487103989298;-0.6047461559612586;1.0681971184050654;0.9999895857546331;9.99907058322558;-0.6247679823870138;-0.6459309609276398;-0.645930987454729;1.3734641854640079e-08;0.6047681620965824;0.6047914486959904;0.9998519968664313
94.72676;1.082795945787651;-9.9525323548254e-05;-9.189247018272246e-05;-0.6548710398958896;-0.6047461560701008;1.068197055191072;0.999989958068196;9.999077845877009;-0.6247679822233146;-0.6459309607432518;-0.6459309883504233;1.3883778736363235e-08;0.6047677197102097;0.6047921469176238;0.9998546313569495
94.73676;1.0827936930961821;-9.952547799633367e-05;-9.189333147353172e-05;-0.6548710398803987;-0.6047461561751851;1.0681969762503987;0.9999903632459555;9.999085490152055;-0.6247679820769206;-0.6459309605805195;-0.6459309892391102;1.4031091089801976e-08;0.6047672614633451;0.6047927828059122;0.9998572685102688
94.74676;1.0827914434786887;-9.952561204030522e-05;-9.189419425196346e-05;-0.6548710398460866;-0.604746156274878;1.0681968793340775;0.9999908016895827;9.99909351825648;-0.6247679819459774;-0.6459309604407719;-0.6459309901205083;1.4176910794648277e-08;0.6047667864003031;0.604793356120783;0.9998599052408574
94.75676;1.0827892034236961;-9.952572485900326e-05;-9.189505796506329e-05;-0.6548710397925062;-0.604746156367692;1.0681967608647664;0.9999912745245437;9.999101928995147;-0.6247679818279445;-0.645930960324751;-0.6459309909945005;1.4321775658809397e-08;0.6047662926786221;0.6047938669102715;0.9998625380203636
94.76676;1.0827869804293735;-9.952581571086434e-05;-9.1895922152729e-05;-0.6548710397193988;-0.604746156452259;1.068196616355707;0.9999917819815305;9.999110724450315;-0.6247679817202246;-0.6459309602326768;-0.6459309918612994;1.4466286752153831e-08;0.6047657780434457;0.6047943152859873;0.9998651630724781
94.77676;1.082784781943917;-9.952588416359189e-05;-9.189678646184244e-05;-0.6548710396266615;-0.6047461565273757;1.0681964411542162;0.9999923230652636;9.999119906983596;-0.6247679816206053;-0.6459309601644915;-0.6459309927214866;1.4611021895852632e-08;0.6047652403710037;0.6047947013854115;0.9998677770307612
94.78676;1.0827826151955178;-9.952592998173231e-05;-9.18976505206095e-05;-0.6548710395142154;-0.6047461565920175;1.0681962313219138;0.9999928963438482;9.999129471733923;-0.6247679815272412;-0.6459309601199295;-0.6459309935759178;1.4756473457656191e-08;0.6047646775343004;0.6047950257500382;0.9998703774935923
94.79676;1.082780486844795;-9.952595292875341e-05;-9.189851387400224e-05;-0.6548710393820998;-0.6047461566453065;1.068195983621195;0.9999935002538766;9.99913940464393;-0.6247679814385675;-0.6459309600984731;-0.6459309944254779;1.4903084421525918e-08;0.6047640870078893;0.6047952896120607;0.9998729636796867
94.80676;1.0827784021098394;-9.952595283667105e-05;-9.18993760102965e-05;-0.65487103923069;-0.6047461566865514;1.068195694861961;0.999994133044618;9.999149688945531;-0.624767981353277;-0.645930960099349;-0.6459309952707891;1.5051508833123435e-08;0.604763466083112;0.6047954946920855;0.9998755364784776
94.81676;1.082776364576412;-9.952592987929556e-05;-9.190023621652111e-05;-0.6548710390607116;-0.6047461567153435;1.0681953618830082;0.999994793240483;9.999160313545078;-0.6247679812702954;-0.6459309601215157;-0.6459309961119316;1.5202906727557855e-08;0.6047628123790186;0.6047956429698067;0.999878097093552
94.82676;1.082774377185071;-9.952588468437939e-05;-9.190109337882701e-05;-0.6548710388731269;-0.6047461567316;1.0681949817444303;0.9999954803304798;9.999171273694609;-0.624767981188905;-0.6459309601636867;-0.6459309969482824;1.5358899846587676e-08;0.6047621239891778;0.6047957367497796;0.9998806455486343
94.83676;1.082772443626662;-9.952581815155644e-05;-9.190194591865467e-05;-0.6548710386692261;-0.6047461567355972;1.0681945513822508;0.9999961948583771;9.99918256535084;-0.6247679811089046;-0.6459309602244128;-0.6459309977788024;1.552124592279081e-08;0.6047613994016946;0.6047957788018786;0.9998831810329929
94.84676;1.082770568946296;-9.952573122786852e-05;-9.190279183139669e-05;-0.6548710384507495;-0.6047461567280338;1.0681940672992478;0.9999969380606626;9.999194185307013;-0.6247679810305763;-0.6459309603020807;-0.645930998602663;1.569158608234524e-08;0.6047606373860104;0.6047957723376565;0.9998857031707893
94.85676;1.082768759018642;-9.95256248807194e-05;-9.190362896182989e-05;-0.654871038219747;-0.6047461567100054;1.0681935256132224;0.9999977118482415;9.999206140268297;-0.6247679809545467;-0.6459309603948196;-0.6459309994194719;1.5871303133420535e-08;0.6047598369191166;0.6047957206255621;0.9998882122982425
94.86676;1.0827670196067514;-9.952550010223512e-05;-9.190445541983344e-05;-0.6548710379783916;-0.6047461566828403;1.0681929223686153;0.9999985192253958;9.999218449977743;-0.6247679808816152;-0.6459309605004647;-0.6459310002288875;1.6061334255096573e-08;0.6047589973712629;0.6047956263921136;0.9998907092042206
94.87676;1.0827653555457932;-9.952535765545742e-05;-9.190526981575873e-05;-0.6548710377288373;-0.6047461566478928;1.0681922542349043;0.9999993646879468;9.999231137347078;-0.6247679808125345;-0.6459309606167235;-0.645931001030215;1.626208341370745e-08;0.604758118756453;0.6047954916635931;0.9998931950417006
94.88676;1.0827637705554685;-9.952519773640363e-05;-9.190607126171911e-05;-0.6548710374730133;-0.6047461566065101;1.068191519207499;1.0000002541167212;9.999244219778573;-0.6247679807478667;-0.6459309607413529;-0.6459310018223205;1.6473651656459078e-08;0.6047572017985763;0.604795318306971;0.9998956712852816
94.89676;1.0827622678686044;-9.95250199432457e-05;-9.190685924403273e-05;-0.6548710372125831;-0.6047461565602279;1.0681907172579115;1.0000011937980309;9.999257709592245;-0.6247679806879759;-0.6459309608720548;-0.6459310026037108;1.6696069900776117e-08;0.6047562480528799;0.6047951085822971;0.9998981397163273
94.90676;1.0827608509757187;-9.952482358542483e-05;-9.190763350998915e-05;-0.6548710369491745;-0.6047461565109378;1.0681898509661036;1.0000021892509223;9.999271614866373;-0.6247679806329295;-0.6459309610063544;-0.6459310033726233;1.6929159406711082e-08;0.6047552599716732;0.6047948651038136;0.9999006023495391
94.91676;1.0827595237609762;-9.952460819155531e-05;-9.190839406641259e-05;-0.6548710366845302;-0.6047461564609041;1.0681889249901442;1.0000032451148668;9.999285933902412;-0.6247679805821751;-0.6459309611417551;-0.6459310041270296;1.7172355419868187e-08;0.6047542405044614;0.6047945904668753;0.9999030612137014
94.92676;1.082758290326712;-9.952437390758819e-05;-9.190914124227407e-05;-0.6548710364203348;-0.6047461564126144;1.0681879445190032;1.0000043659297404;9.999300651075185;-0.6247679805344455;-0.6459309612758749;-0.6459310048647363;1.742481374649332e-08;0.6047531924682805;0.6047942870372162;0.9999055178812871
94.93676;1.082757155520914;-9.95241214143307e-05;-9.190987563278045e-05;-0.6548710361579324;-0.6047461563684988;1.0681869144517504;1.0000055563634742;9.999315745535775;-0.6247679804882961;-0.6459309614064318;-0.6459310055837673;1.7685552654249522e-08;0.6047521182807736;0.6047939569540662;0.9999079732096758
94.94676;1.082756125266565;-9.952385152867373e-05;-9.191059785616324e-05;-0.6548710358981019;-0.6047461563307843;1.0681858396275425;1.0000068205210113;9.999331204985696;-0.6247679804427129;-0.645930961531331;-0.6459310062826114;1.7953449186682e-08;0.6047510202498376;0.6047936021258279;0.9999104274618889
94.95676;1.0827552052023217;-9.952356489286113e-05;-9.191130830938911e-05;-0.6548710356407883;-0.6047461563016063;1.0681847254605144;1.0000081613301528;9.999347026844474;-0.6247679803971055;-0.6459309616487711;-0.6459310069601062;1.822716346608518e-08;0.60474990102658;0.6047932241592251;0.9999128797823834
94.96676;1.0827543994835689;-9.952326191241668e-05;-9.19120070673311e-05;-0.6548710353850382;-0.6047461562831734;1.0681835781030242;1.000009580406518;9.999363205919076;-0.6247679803508942;-0.6459309617570778;-0.6459310076152608;1.850512426124792e-08;0.6047487637599648;0.6047928242366574;0.999915327432836
94.97676;1.0827537113002763;-9.952294292801648e-05;-9.191269389286526e-05;-0.6548710351295429;-0.6047461562777605;1.0681824034012255;1.0000110780136309;9.999379721223566;-0.6247679803033107;-0.645930961854501;-0.6459310082470702;1.8785731679867002e-08;0.6047476117736694;0.6047924032126565;0.99991776621714
94.98676;1.082753143515809;-9.95226084620704e-05;-9.191336828991821e-05;-0.6548710348734259;-0.6047461562875283;1.0681812060789124;1.0000126528526432;9.999396531548307;-0.6247679802536782;-0.6459309619392735;-0.6459310088542812;1.9067657356540505e-08;0.6047464480033715;0.6047919621238884;0.9999201916040129
94.99676;1.0827526987559177;-9.952225940924394e-05;-9.191402956307807e-05;-0.6548710346166338;-0.6047461563143351;1.0681799901933817;1.000014302082981;9.999413580463298;-0.6247679802018918;-0.6459309620097983;-0.6459310094352919;1.9349823785620456e-08;0.6047452747954648;0.6047915022956777;0.9999225994211394
95.00676;1.0827523794265868;-9.95218971134567e-05;-9.191467692160718e-05;-0.6548710343597954;-0.6047461563595967;1.0681787592842118;1.0000160221254633;9.999430805677244;-0.6247679801485683;-0.6459309620649318;-0.6459310099883255;1.9631105091625697e-08;0.6047440940646416;0.6047910246894723;0.9999249859188943
95.01676;1.0827521871678503;-9.95215233087023e-05;-9.191530957197904e-05;-0.6548710341037767;-0.6047461564242648;1.0681775162173568;1.000017809501688;9.999448146571059;-0.6247679800946692;-0.6459309621043394;-0.6459310105117831;1.9910203885607115e-08;0.604742907375581;0.6047905297517512;0.9999273473873049
95.02676;1.0827521220968515;-9.952114006601584e-05;-9.191592660952955e-05;-0.6548710338494876;-0.6047461565090181;1.068176264294088;1.0000196605754494;9.999465544904968;-0.6247679800410442;-0.6459309621285967;-0.6459310110045209;2.0185713002946838e-08;0.6047417159746113;0.6047900182557534;0.9999296799904537
95.03676;1.082752182840156;-9.952074975125884e-05;-9.19165268768941e-05;-0.6548710335981878;-0.6047461566143723;1.0681750087215813;1.0000215708247362;9.99948293940377;-0.6247679799883453;-0.6459309621389187;-0.6459310114658483;2.0456115426277118e-08;0.6047405208455527;0.6047894919745395;0.9999319802599608
95.04676;1.0827523667102372;-9.952035488313831e-05;-9.191710903028303e-05;-0.6548710333515539;-0.6047461567405442;1.0681737569023542;1.000023535184297;9.999500262316893;-0.6247679799371362;-0.645930962136782;-0.6459310118953385;2.071979424314151e-08;0.604739322874742;0.6047889534449215;0.9999342457701973
95.05676;1.0827526694542757;-9.951995806019989e-05;-9.191767166433711e-05;-0.6548710331111136;-0.6047461568874309;1.0681725179267634;1.0000255492738486;9.99951744306443;-0.6247679798878711;-0.6459309621236388;-0.6459310122927618;2.0975266454500925e-08;0.6047381233048423;0.6047884051690795;0.9999364754225659
95.06676;1.0827530855503347;-9.951956199956313e-05;-9.191821342306089e-05;-0.6548710328777073;-0.6047461570547538;1.0681713016119243;1.0000276100357175;9.999534413655425;-0.6247679798408827;-0.6459309621008209;-0.6459310126581836;2.1221520114378878e-08;0.6047369241641398;0.6047878490563244;0.9999386689071794
95.07676;1.082753609295329;-9.951916950081423e-05;-9.191873310039676e-05;-0.6548710326514003;-0.6047461572420312;1.0681701168866227;1.0000297153869009;9.999551112492464;-0.6247679797965613;-0.6459309620696806;-0.64593101299198;2.145813385895344e-08;0.6047357282913473;0.6047872867691573;0.9999408256138163
95.08676;1.0827542357030377;-9.951878330034636e-05;-9.191922970175329e-05;-0.6548710324316572;-0.6047461574483808;1.0681689704414636;1.000031863375667;9.999567490462164;-0.6247679797554482;-0.6459309620317325;-0.6459310132946968;2.168510617157738e-08;0.6047345389945019;0.6047867206040799;0.9999429439672883
95.09676;1.0827549608234364;-9.951840583778988e-05;-9.191970253786203e-05;-0.6548710322175993;-0.6047461576724121;1.0681678666775707;1.000034051299728;9.999583515383804;-0.6247679797180931;-0.6459309619886295;-0.6459310135669368;2.1902543391782766e-08;0.6047333595400213;0.6047861536041088;0.9999450213994775
95.10676;1.0827557816707654;-9.951803907378084e-05;-9.192015126250205e-05;-0.6548710320082063;-0.6047461579123095;1.0681668081919833;1.000036275344605;9.99959916996973;-0.6247679796849678;-0.6459309619420975;-0.6459310138094608;2.2110454292385933e-08;0.6047321929165492;0.6047855885020946;0.9999470546313777
95.11676;1.08275669579966;-9.951768455322079e-05;-9.192057576737277e-05;-0.6548710318023785;-0.6047461581659822;1.068165795723946;1.000038531104718;9.999614450169801;-0.6247679796564931;-0.6459309618938346;-0.6459310140233725;2.2308757908900952e-08;0.6047310419766235;0.6047850268857126;0.9999490399908948
95.12676;1.0827577010927667;-9.951734363748076e-05;-9.192097606516728e-05;-0.6548710315988973;-0.6047461584311482;1.0681648283627168;1.000040814607895;9.99962936610697;-0.6247679796329152;-0.6459309618454102;-0.645931014210073;2.249736965173353e-08;0.6047299094171485;0.6047844696926271;0.999950973732319
95.13676;1.0827587963326915;-9.951701773865686e-05;-9.192135225032391e-05;-0.6548710313963632;-0.6047461587054297;1.0681639046533742;1.0000431228401068;9.999643941549277;-0.6247679796140843;-0.6459309617983149;-0.6459310143709268;2.267629697998407e-08;0.6047287976330985;0.6047839182011309;0.9999528528911362
95.14676;1.0827599817336415;-9.951670849340724e-05;-9.19217044660408e-05;-0.6548710311933027;-0.6047461589864934;1.068163023372584;1.0000454533844045;9.999658210668573;-0.6247679795993895;-0.6459309617538948;-0.6459310145068603;2.284570064148631e-08;0.6047277088219141;0.6047833741282416;0.9999546766935203
95.15676;1.0827612585559194;-9.951641773391002e-05;-9.192203276060268e-05;-0.6548710309884083;-0.6047461592720036;1.0681621832175303;1.0000478038381708;9.999672212562869;-0.6247679795878223;-0.6459309617128415;-0.6459310146181468;2.3005884295500384e-08;0.604726644998536;0.6047828388145311;0.9999564476340729
95.16676;1.082762628217137;-9.951614715190018e-05;-9.192233690197355e-05;-0.6548710307805566;-0.6047461595595275;1.0681613821137366;1.000050171574155;9.99968599035643;-0.6247679795780604;-0.6459309616746546;-0.6459310147045358;2.315729530467569e-08;0.6047256076947255;0.6047823126447642;0.9999581711387715
95.17676;1.082764091312089;-9.951589803624447e-05;-9.192261627607286e-05;-0.6548710305686629;-0.6047461598467202;1.0681606173257525;1.0000525536728293;9.999699598524877;-0.6247679795686677;-0.6459309616377701;-0.6459310147656813;2.3300450460206842e-08;0.6047245978108255;0.6047817952327736;0.9999598533700088
95.18676;1.082765646905056;-9.951567144563696e-05;-9.192286989092003e-05;-0.6548710303516929;-0.6047461601315968;1.0681598866606419;1.0000549466046227;9.999713109205963;-0.6247679795583839;-0.6459309616002026;-0.6459310148016182;2.3435713408884393e-08;0.6047236158645225;0.6047812857224826;0.9999614988940602
95.19676;1.0827672929035073;-9.951546849856846e-05;-9.19230965936581e-05;-0.6548710301287511;-0.6047461604126105;1.06815918948372;1.000057345815611;9.999726610389816;-0.6247679795461909;-0.6459309615600052;-0.6459310148130321;2.3563134098056726e-08;0.6047226622854015;0.6047807829170085;0.9999631105226914
95.20676;1.0827690269568386;-9.951529045649359e-05;-9.192329536999557e-05;-0.6548710298991354;-0.6047461606886554;1.0681585266544305;1.0000597458094316;9.999740197510807;-0.6247679795311226;-0.6459309615154358;-0.6459310148011792;2.36824022886134e-08;0.6047217373097702;0.6047802856152057;0.9999646906494938
95.21676;1.0827708464522836;-9.95151385634819e-05;-9.192346539751097e-05;-0.6548710296624699;-0.6047461609590964;1.068157899734863;1.0000621409997552;9.999753960463472;-0.6247679795121325;-0.6459309614650465;-0.6459310147675265;2.379294090546435e-08;0.6047208406832022;0.6047797928470389;0.9999662417152239
95.22676;1.0827727479938891;-9.951501367723702e-05;-9.192360595275559e-05;-0.6548710294187983;-0.6047461612236456;1.0681573102008028;1.0000645267237942;9.99976797342163;-0.6247679794880943;-0.6459309614076064;-0.6459310147134856;2.3894229905848247e-08;0.6047199718814867;0.6047793035449598;0.9999677653774798
95.23676;1.0827747276176372;-9.951491606244557e-05;-9.1923716277206e-05;-0.6548710291684993;-0.6047461614821843;1.0681567593132073;1.0000668994486077;9.999782297520502;-0.6247679794578919;-0.6459309613419864;-0.6459310146404893;2.398606257920769e-08;0.604719130434312;0.6047788162565663;0.9999692619469743
95.24676;1.082776781541073;-9.951484554871008e-05;-9.192379524027513e-05;-0.6548710289122506;-0.6047461617347507;1.068156248400407;1.0000692561903244;9.999796990089388;-0.6247679794205316;-0.6459309612674395;-0.6459310145500949;2.4068529142337356e-08;0.6047183155189174;0.6047783295461817;0.9999707312181202
95.25676;1.0827789065994833;-9.951480178147762e-05;-9.192384115808158e-05;-0.6548710286511347;-0.6047461619814878;1.0681557785893023;1.0000715937593934;9.999812106489072;-0.6247679793751032;-0.6459309611841193;-0.645931014443756;2.4141923189532745e-08;0.6047175256637471;0.6047778424305126;0.9999721737701145
95.26676;1.0827811002480443;-9.951478443614157e-05;-9.192385219146684e-05;-0.6548710283866372;-0.6047461622225058;1.0681553497842204;1.000073908387475;9.999827695445022;-0.6247679793206479;-0.6459309610932513;-0.6459310143224903;2.420669662688671e-08;0.6047167594310384;0.604777354048263;0.9999735910549769
95.27676;1.0827833600411865;-9.951479329969248e-05;-9.192382675350555e-05;-0.6548710281203673;-0.6047461624578291;1.0681549601590894;1.0000761962893179;9.99984379522023;-0.624767979256242;-0.6459309609968438;-0.6459310141868652;2.4263455658183722e-08;0.6047160163177715;0.6047768633313623;0.9999749842651056
95.28676;1.082785682739218;-9.951482807989865e-05;-9.192376343614947e-05;-0.6548710278536709;-0.6047461626873286;1.0681546073383774;1.0000784545085457;9.999860429894445;-0.6247679791812022;-0.6459309608971553;-0.6459310140372003;2.4313073639490563e-08;0.6047152969745069;0.6047763695718922;0.9999763533129867
95.29676;1.082788064084101;-9.951488811484022e-05;-9.192366092207398e-05;-0.6548710275874455;-0.6047461629106613;1.068154290533475;1.0000806806784386;9.99987760628516;-0.6247679790950412;-0.6459309607962102;-0.6459310138737112;2.435697466634368e-08;0.6047146027114334;0.6047758730456658;0.99997769650289
95.30676;1.0827904995853672;-9.95149722052661e-05;-9.192351815350674e-05;-0.6548710273222477;-0.6047461631273985;1.0681540118843151;1.0000828721382409;9.99989531987515;-0.6247679789974322;-0.6459309606956825;-0.6459310136966471;2.4397233050359115e-08;0.6047139347118569;0.6047753748617108;0.9999790106867898
95.31676;1.0827929854205502;-9.951507860037568e-05;-9.19233344709838e-05;-0.6548710270584778;-0.604746163337257;1.0681537759978739;1.0000850256949274;9.999913567040487;-0.6247679788884705;-0.6459309605969897;-0.6459310135063762;2.4436224277363877e-08;0.6047132934470887;0.6047748767002942;0.9999802920882961
95.32676;1.082795518780731;-9.951520507719284e-05;-9.192310957270922e-05;-0.6548710267964684;-0.6047461635402807;1.0681535885597362;1.0000871378751581;9.999932348701464;-0.6247679787687083;-0.6459309605012764;-0.6459310133032248;2.4476310579911416e-08;0.6047126786814512;0.6047743809238313;0.9999815374965206
95.33676;1.0827980975140985;-9.951534906134215e-05;-9.192284352439082e-05;-0.6548710265366167;-0.6047461637369697;1.068153455398739;1.0000892050088508;9.999951665429627;-0.6247679786388174;-0.6459309604094048;-0.6459310130872529;2.451985815062496e-08;0.6047120899403885;0.604773890546575;0.999982744877602
95.34676;1.0828007191993787;-9.951550785595622e-05;-9.192253692828548e-05;-0.6548710262796272;-0.6047461639282593;1.0681533813080122;1.0000912231692192;9.999971513809745;-0.6247679784993689;-0.645930960322149;-0.6459310128582103;2.4569183429990004e-08;0.6047115267854397;0.6047734088222976;0.9999839135068379
95.35676;1.082803380365236;-9.951567904069662e-05;-9.192219088073611e-05;-0.654871026026531;-0.6047461641151844;1.068153368113746;1.0000931883439867;9.999991885391669;-0.6247679783507568;-0.6459309602405383;-0.6459310126156166;2.4626258241699532e-08;0.6047109888419708;0.6047729387273054;0.9999850441548501
95.36676;1.0828060766725067;-9.951586080428504e-05;-9.192180665093785e-05;-0.65487102577844;-0.6047461642985745;1.0681534139564166;1.000095096895911;10.00001276907463;-0.6247679781931285;-0.6459309601659324;-0.6459310123588945;2.4692491626624345e-08;0.6047104760907331;0.6047724824886995;0.99998613919607
95.37676;1.0828088037918138;-9.951605184128791e-05;-9.192138552111048e-05;-0.654871025536428;-0.6047461644790264;1.0681535146796546;1.0000969461358877;10.000034156760254;-0.624767978026451;-0.6459309600995549;-0.645931012087541;2.476886101268955e-08;0.6047099891317018;0.6047720414201375;0.9999872024106636
95.38676;1.0828115578023723;-9.951625095184256e-05;-9.192092892195669e-05;-0.6548710253016011;-0.6047461646567143;1.0681536655034256;1.0000987347334713;10.000056045590894;-0.6247679778507303;-0.6459309600420066;-0.6459310118012519;2.4856267874719258e-08;0.6047095291356502;0.6047716162097252;0.9999882385441189
95.39676;1.082814334926323;-9.95164568808882e-05;-9.192043856474688e-05;-0.6548710250750311;-0.6047461648312487;1.0681538617256956;1.0001004621571623;10.00007843297577;-0.6247679776662739;-0.6459309599932961;-0.6459310114998816;2.4955681909842776e-08;0.6047090979413862;0.6047712071411205;0.9999892528984906
95.40676;1.08281713147249;-9.951666842883264e-05;-9.191991638440091e-05;-0.6548710248574562;-0.6047461650020571;1.0681540986918745;1.0001021274365198;10.00010130891743;-0.6247679774738027;-0.6459309599531937;-0.6459310111833738;2.506792890188243e-08;0.6047086982516232;0.6047708139847789;0.9999902508040363
95.41676;1.082819944014814;-9.951688447477155e-05;-9.191936451419893e-05;-0.6548710246491367;-0.6047461651687183;1.0681543716289763;1.00010372911074;10.000124653671454;-0.6247679772742373;-0.6459309599214578;-0.6459310108519737;2.5193479054552214e-08;0.6047083334186842;0.6047704358948337;0.9999912368730318
95.42676;1.0828227692974064;-9.95171038965269e-05;-9.191878538531602e-05;-0.6548710244500489;-0.6047461653308476;1.068154675711819;1.0001052663363992;10.000148444006053;-0.6247679770683441;-0.6459309598978947;-0.6459310105065706;2.5332435280754855e-08;0.6047080068481829;0.604770071435226;0.9999922148117338
95.43676;1.0828256040615345;-9.951732548233564e-05;-9.1918181654814e-05;-0.6548710242601067;-0.6047461654879239;1.0681550058969171;1.0001067393371406;10.000172662384074;-0.6247679768566197;-0.6459309598824561;-0.6459310101487241;2.548458946135598e-08;0.6047077214292573;0.6047697187848969;0.9999931878148869
95.44676;1.082828444988006;-9.951754784772118e-05;-9.191755594739779e-05;-0.6548710240792591;-0.6047461656392337;1.0681553564743405;1.0001081493459747;10.000197297879112;-0.6247679766394393;-0.64593095987529;-0.6459310097803865;2.5649529153759185e-08;0.6047074791137272;0.6047693760971025;0.9999941585173091
95.45676;1.0828312886430502;-9.951776947567098e-05;-9.191691068884174e-05;-0.6548710239075775;-0.6047461657837568;1.068155720904868;1.0001094988655481;10.000222335927859;-0.6247679764173287;-0.6459309598766942;-0.6459310094036487;2.582673271683434e-08;0.6047072807181416;0.6047690418389826;0.9999951286929953
95.46676;1.0828341315978485;-9.951798886150568e-05;-9.191624813398682e-05;-0.6548710237453945;-0.6047461659201232;1.06815609197887;1.0001107912581886;10.000247751707704;-0.624767976191353;-0.645930959887017;-0.6459310090205905;2.6015503922761474e-08;0.6047071259815211;0.6047687152394394;0.9999960994633986
95.47676;1.0828369707685157;-9.95182046250366e-05;-9.19155705801816e-05;-0.6548710235933901;-0.6047461660469103;1.0681564622312434;1.0001120296169934;10.000273514808036;-0.6247679759633226;-0.6459309599064587;-0.6459310086331287;2.621484591743523e-08;0.604707013675526;0.604768396761088;0.9999970714914929
95.48676;1.082839803729008;-9.951841551583203e-05;-9.19148806100228e-05;-0.6548710234524816;-0.6047461661629112;1.0681568244181003;1.0001132163246271;10.000299592794985;-0.6247679757354433;-0.6459309599348644;-0.6459310082428512;2.6423396414019486e-08;0.6047069418246163;0.6047680883595316;0.9999980446614772
95.49676;1.0828426287610515;-9.951862031987766e-05;-9.191418108949561e-05;-0.6548710233235744;-0.6047461662669843;1.068157171831577;1.000114353197555;10.000325947140368;-0.6247679755096314;-0.6459309599716688;-0.6459310078508728;2.6639422098597987e-08;0.604706908092056;0.6047677934932892;0.999999017904743
95.50676;1.0828454445680857;-9.951881776865931e-05;-9.191347484148823e-05;-0.6548710232072761;-0.6047461663579328;1.0681574989007785;1.0001154414760063;10.000352526739805;-0.624767975287013;-0.6459309600160489;-0.6459310074577946;2.686090840662356e-08;0.6047069102316881;0.6047675165698644;0.9999999895961
95.51676;1.0828482499759247;-9.951900654312429e-05;-9.191276419506737e-05;-0.6548710231036475;-0.6047461664346833;1.0681578020666318;1.0001164819839066;10.00037926890004;-0.6247679750678979;-0.6459309600671503;-0.6459310070638467;2.7085819322914583e-08;0.6047069464489793;0.6047672620493539;1.0000009578866818
95.52676;1.0828510435772722;-9.951918542281546e-05;-9.191205076138797e-05;-0.654871023012239;-0.6047461664962945;1.0681580798315982;1.000117475764746;10.000406113928472;-0.6247679748521091;-0.6459309601241561;-0.6459310066690581;2.7312549457869883e-08;0.6047070153603109;0.6047670339957378;1.0000019202756865
95.53676;1.0828538231663523;-9.951935341023942e-05;-9.191133556252556e-05;-0.6548710229324581;-0.6047461665417024;1.0681583321599135;1.0001184247394825;10.000433020899601;-0.6247679746394799;-0.6459309601862011;-0.6459310062732841;2.7540286408749274e-08;0.6047071156929053;0.6047668359060293;1.0000028723997512
95.54676;1.082856586145736;-9.95195097156048e-05;-9.191061927118806e-05;-0.654871022863889;-0.6047461665695707;1.0681585604140666;1.000119331735346;10.000459970132567;-0.6247679744303167;-0.6459309602522112;-0.6459310058761834;2.776894107630542e-08;0.6047072462623975;0.6047666703600736;1.0000038073785704
95.55676;1.0828593310078691;-9.951965379944379e-05;-9.190990245093981e-05;-0.6548710228062752;-0.6047461665783288;1.0681587673120843;1.0001201996842832;10.000486955980959;-0.6247679742254963;-0.6459309603208245;-0.645931005477298;2.7998763369150245e-08;0.6047074062545612;0.6047665389462218;1.0000047170982944
95.56676;1.0828620577305892;-9.951978542597837e-05;-9.19091858227292e-05;-0.6548710227592108;-0.6047461665664243;1.0681589561304288;1.0001210307938035;10.000513978488929;-0.6247679740263118;-0.6459309603905852;-0.6459310050762439;2.822997262344031e-08;0.6047075953803639;0.6047664425806896;1.0000055937533856
95.57676;1.0828647668570701;-9.951990471299641e-05;-9.190847028577757e-05;-0.6548710227218613;-0.6047461665327699;1.0681591300269313;1.0001218265631895;10.00054103471513;-0.6247679738344375;-0.6459309604601419;-0.6459310046729306;2.8462594696042867e-08;0.6047078137764808;0.6047663814708812;1.000006429587161
95.58676;1.082867458673619;-9.952001238746988e-05;-9.190775664398184e-05;-0.6548710226930243;-0.6047461664770403;1.0681592923751748;1.0001225881762366;10.000568109426817;-0.624767973651891;-0.6459309605282828;-0.645931004267608;2.8696451466195882e-08;0.6047080617371505;0.6047663547900327;1.0000072161837779
95.59676;1.0828701324564394;-9.952010993413848e-05;-9.190704553997189e-05;-0.6548710226714415;-0.6047461663995033;1.068159447471045;1.0001233165737178;10.000595171296489;-0.6247679734807752;-0.645930960594031;-0.6459310038605038;2.893101614489045e-08;0.6047083393639193;0.6047663608735802;1.0000079446620802
95.60676;1.0828727857644573;-9.952019931303242e-05;-9.190633761048015e-05;-0.6548710226561366;-0.6047461663005422;1.0681596006372827;1.0001240122313886;10.000622182131833;-0.6247679733229587;-0.6459309606567076;-0.645931003451392;2.916510950230517e-08;0.6047086464425937;0.6047663980093446;1.0000086059728566
95.61676;1.0828754140998311;-9.952028263253079e-05;-9.190563331011825e-05;-0.6548710226465824;-0.6047461661803665;1.0681597577999755;1.000124674983046;10.000649114610706;-0.6247679731798681;-0.6459309607158716;-0.6459310030396876;2.9396827943628475e-08;0.6047089825050705;0.6047664652062223;1.0000091909796096
95.62676;1.082878011282794;-9.9520362111071e-05;-9.190493260072248e-05;-0.6548710226425188;-0.6047461660390643;1.0681599248248868;1.000125303946807;10.000675959079949;-0.6247679730523911;-0.6459309607713297;-0.6459310026247695;2.9623898355279637e-08;0.6047093466971556;0.6047665621174535;1.0000096907618305
95.63676;1.0828805712577743;-9.952044013409731e-05;-9.190423503700378e-05;-0.6548710226436826;-0.6047461658767107;1.0681601066842135;1.0001258970836382;10.000702710147932;-0.6247679729409719;-0.6459309608231761;-0.6459310022059268;2.9844122582782145e-08;0.6047097376613979;0.6047666880087423;1.0000100969817665
95.64676;1.0828830898083128;-9.952051918214547e-05;-9.190354002445218e-05;-0.6548710226497944;-0.6047461656934138;1.068160306983324;1.0001264507084267;10.000729351791577;-0.6247679728459314;-0.6459309608717476;-0.645931001782212;3.005551872123692e-08;0.6047101537359388;0.6047668409252852;1.000010401829343
95.65676;1.0828855641844097;-9.95206015530872e-05;-9.190284691698178e-05;-0.6548710226606843;-0.6047461654894307;1.068160528226906;1.0001269596576277;10.000755856915163;-0.6247679727677614;-0.645930960917587;-0.6459310013525732;3.02561932695966e-08;0.6047105931561386;0.6047670178707699;1.0000105978527802
95.66676;1.0828879921736019;-9.952068896488305e-05;-9.190215504830859e-05;-0.6548710226763643;-0.6047461652653344;1.0681607722070192;1.0001274178616937;10.000782192534219;-0.6247679727072151;-0.6459309609614734;-0.6459310009161618;3.0444195714187315e-08;0.6047110539251939;0.604767215674748;1.0000106787520722
95.67676;1.0828903719446308;-9.952078242418386e-05;-9.190146388548841e-05;-0.654871022697017;-0.6047461650220123;1.0681610398978723;1.000127819248875;10.000808322401651;-0.6247679726652737;-0.6459309610044384;-0.6459310004726319;3.0617568081467124e-08;0.6047115335221073;0.6047674318441921;1.0000106409156129
95.68676;1.0828927013798804;-9.952088252858902e-05;-9.190077324231103e-05;-0.6548710227228913;-0.6047461647604955;1.0681613312717435;1.000128158683043;10.000834209130941;-0.6247679726430669;-0.6459309610477169;-0.6459310000221826;3.0774626120502384e-08;0.6047120288912571;0.6047676646440187;1.0000104838412707
95.69676;1.0828949770424863;-9.9520989787452e-05;-9.19000833101809e-05;-0.6548710227541763;-0.604746164481905;1.068161645838653;1.0001284319141148;10.000859816509601;-0.6247679726418425;-0.6459309610926175;-0.645930999565325;3.0914246371429076e-08;0.6047125367599459;0.6047679125101407;1.0000102090222596
95.70676;1.0828971944649721;-9.952110469055219e-05;-9.189939450783148e-05;-0.6548710227909526;-0.6047461641876156;1.0681619833857796;1.0001286350443022;10.000885114758976;-0.6247679726629992;-0.6459309611402766;-0.645930999102667;3.103587335353364e-08;0.6047130540120814;0.6047681737088784;1.0000098186389348
95.71676;1.0828993496481392;-9.952122770009143e-05;-9.189870723392884e-05;-0.6548710228332064;-0.6047461638794033;1.0681623433961804;1.0001287647104742;10.000910086829592;-0.6247679727080052;-0.6459309611915515;-0.6459309986347554;3.113915841019161e-08;0.6047135780372396;0.6047684463061253;1.0000093149285192
95.72676;1.0829014404032662;-9.952135921528188e-05;-9.189802160281228e-05;-0.6548710228807327;-0.6047461635593503;1.0681627237009939;1.0001288185004105;10.000934723654167;-0.6247679727781749;-0.6459309612473255;-0.6459309981619586;3.122360742634305e-08;0.6047141067038335;0.6047687279823937;1.0000087005595582
95.73676;1.0829034665191704;-9.952149939094492e-05;-9.189733748543624e-05;-0.654871022932939;-0.6047461632295397;1.068163120115549;1.000128794964117;10.000959008570106;-0.624767972874531;-0.6459309613088853;-0.6459309976846468;3.128856677030782e-08;0.6047146378228287;0.604769015959916;1.0000079789523337
95.74676;1.0829054288786109;-9.952164785001429e-05;-9.18966548688501e-05;-0.6548710229888678;-0.6047461628917729;1.0681635270650935;1.0001286936268416;10.000982908036102;-0.6247679729978701;-0.6459309613779008;-0.6459309972034574;3.1333271085695306e-08;0.6047151688395231;0.6047693074142385;1.0000071532118353
95.75676;1.0829073290299356;-9.952180353446652e-05;-9.189597412480846e-05;-0.6548710230476028;-0.6047461625475236;1.0681639388249056;1.0001285151788226;10.001006378366661;-0.6247679731488511;-0.6459309614560911;-0.6459309967191461;3.135681741245076e-08;0.6047156970025912;0.6047695997407605;1.0000062251128705
95.76676;1.082909169657036;-9.952196488806171e-05;-9.18952960379102e-05;-0.6548710231088494;-0.6047461621980901;1.0681643510801522;1.0001282615128027;10.00102938006792;-0.6247679733280073;-0.6459309615449135;-0.6459309962321736;3.1358306903098435e-08;0.604716219687412;0.6047698900650897;1.0000051956762475
95.77676;1.0829109546882414;-9.952213025655675e-05;-9.189462169304443e-05;-0.6548710231731665;-0.6047461618447181;1.068164761557204;1.0001279350501848;10.00105188885808;-0.6247679735358418;-0.6459309616453807;-0.6459309957424956;3.133708696449809e-08;0.6047167349222191;0.6047701749327258;1.0000040663126926
95.78676;1.0829126883463611;-9.952229830799083e-05;-9.189395233810148e-05;-0.6548710232416134;-0.604746161488625;1.0681651690289633;1.0001275371390905;10.001073897836015;-0.6247679737729758;-0.6459309617579378;-0.6459309952495855;3.129278746429383e-08;0.6047172416898194;0.6047704508538456;1.0000028392189904
95.79676;1.0829143738781064;-9.952246832873276e-05;-9.189328924446155e-05;-0.6548710233153471;-0.6047461611310703;1.0681655716444443;1.000127066678788;10.001095405925785;-0.6247679740400576;-0.6459309618824618;-0.6459309947524696;3.1225254115383276e-08;0.6047177395289739;0.6047707147221917;1.000001517184224
95.80676;1.0829160136445648;-9.952264018280328e-05;-9.189263348261822e-05;-0.6548710233954863;-0.6047461607734423;1.068165966204471;1.0001265204282428;10.001116404220946;-0.6247679743374948;-0.645930962018309;-0.6459309942499104;3.113470562718416e-08;0.604718228205546;0.6047709634941031;1.0000001035829
95.81676;1.082917610679903;-9.952281388128257e-05;-9.18919857957711e-05;-0.654871023483013;-0.6047461604171296;1.068166348550597;1.0001258945737281;10.001136875780112;-0.6247679746653129;-0.64593096216422;-0.6459309937408532;3.102185164510956e-08;0.6047187078126481;0.6047711937446856;0.9999986025225464
95.82676;1.0829191694611713;-9.952298897793278e-05;-9.189134675495203e-05;-0.6548710235787717;-0.6047461600632903;1.0681667134869859;1.0001251855380489;10.001156799447886;-0.6247679750230529;-0.6459309623182401;-0.6459309932246884;3.0887584993776864e-08;0.6047191785438936;0.6047714017478067;0.999997018739323
95.83676;1.0829206949895878;-9.952316412141664e-05;-9.189071688240148e-05;-0.654871023683676;-0.6047461597128431;1.0681670538474504;1.000124389430187;10.001176150911306;-0.6247679754096379;-0.6459309624778867;-0.6459309927010523;3.07326239371487e-08;0.6047196401053074;0.6047715840310159;0.9999953574873243
