time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.84676;1.0829221915643195;-9.952333712328468e-05;-9.189009657921468e-05;-0.6548710237987889;-0.6047461593666691;1.068167360328777;1.0001235015690637;10.001194908594258;-0.6247679758234543;-0.6459309626405197;-0.645930992169522;3.055755345943992e-08;0.6047200914295108;0.6047717380086046;0.9999936247355393
95.85676;1.0829236620647456;-9.952350545933791e-05;-9.188948619535772e-05;-0.6548710239250346;-0.6047461590258654;1.0681676226187724;1.0001225169533179;10.001213061496385;-0.6247679762626356;-0.645930962803688;-0.6459309916295835;3.03630212193666e-08;0.6047205310812694;0.6047718622285038;0.9999918273869838
95.86676;1.0829251073918795;-9.952366656856991e-05;-9.188888626965345e-05;-0.6548710240628616;-0.6047461586917702;1.068167830512339;1.000121431143753;10.001230610877286;-0.6247679767253197;-0.645930962965288;-0.6459309910808078;3.014970929706526e-08;0.6047209578542313;0.6047719559412583;0.9999899732839576
95.87676;1.0829265262966632;-9.95238178133926e-05;-9.188829752028795e-05;-0.6548710242122117;-0.6047461583655269;1.0681679745515584;1.0001202405674843;10.001247566858165;-0.62476797720975;-0.6459309631236232;-0.6459309905230406;2.9918178717464945e-08;0.6047213705816469;0.6047720185572223;0.9999880710195952
95.88676;1.082927916143886;-9.952395658207534e-05;-9.188772055770366e-05;-0.6548710243726223;-0.6047461580475278;1.0681680465828671;1.0001189420382366;10.001263945112498;-0.6247679777142233;-0.6459309632773617;-0.6459309899565617;2.966887969271973e-08;0.6047217676062916;0.6047720497954088;0.9999861293630644
95.89676;1.0829292739755136;-9.952408052419452e-05;-9.188715574900714e-05;-0.6548710245432606;-0.6047461577373129;1.0681680400988658;1.000117532403722;10.00127976438999;-0.6247679782370247;-0.645930963425303;-0.645930989382214;2.940232299580833e-08;0.6047221470999936;0.6047720501666877;0.9999841564386582
95.90676;1.0829305973388266;-9.952418761378495e-05;-9.188660329384665e-05;-0.6548710247230239;-0.6047461574339317;1.0681679503707027;1.0001160090781445;10.001295044851602;-0.6247679787763981;-0.6459309635660659;-0.6459309888014176;2.911914093386689e-08;0.604722507858038;0.6047720208848202;0.9999821592813191
95.91676;1.082931884645936;-9.952427616704852e-05;-9.188606323303547e-05;-0.6548710249107522;-0.6047461571363313;1.0681677744236098;1.0001143710185125;10.001309811441981;-0.6247679793305466;-0.6459309636979007;-0.645930988215998;2.8819970278247276e-08;0.6047228493519817;0.6047719634892083;0.9999801437896151
95.92676;1.0829331345377298;-9.952434497113126e-05;-9.188553551481993e-05;-0.6548710251053805;-0.6047461568436235;1.0681675107180733;1.0001126188805742;10.001324101313127;-0.6247679798978126;-0.6459309638188035;-0.6459309876279292;2.85054573784715e-08;0.6047231712182454;0.604771879863282;0.9999781144234091
95.93676;1.0829343453245026;-9.952439333206412e-05;-9.188502040100676e-05;-0.6548710253060155;-0.604746156555261;1.0681671589998434;1.0001107541951129;10.001337963988098;-0.6247679804769334;-0.6459309639268205;-0.6459309870391797;2.8176459743873183e-08;0.6047234732265154;0.60477177230969;0.9999760736750849
95.94676;1.0829355155765261;-9.952442101361077e-05;-9.18845189979561e-05;-0.6548710255120272;-0.6047461562709582;1.0681667204124683;1.0001087788821372;10.001351453602519;-0.624767981066887;-0.6459309640202076;-0.6459309864516973;2.7834099703077482e-08;0.6047237554763427;0.6047716433255678;0.9999740223119443
95.95676;1.082936644851388;-9.952442824882714e-05;-9.188403342034364e-05;-0.6548710257230109;-0.604746155990508;1.0681661972524295;1.0001066956335005;10.001364625616892;-0.6247679816664706;-0.6459309640974026;-0.645930985867406;2.747956631516912e-08;0.6047240182119908;0.604771495349084;0.9999719604146742
95.96676;1.082937733407334;-9.95244156301193e-05;-9.188356641505859e-05;-0.6548710259385465;-0.6047461557138268;1.068165592846636;1.0001045085351876;10.001377535978376;-0.6247679822743144;-0.6459309641569237;-0.6459309852881425;2.7113936248388094e-08;0.6047242615898868;0.6047713306821023;0.9999698878409662
95.97676;1.0829387810776767;-9.952438386137754e-05;-9.188312071895255e-05;-0.6548710261580674;-0.6047461554410292;1.0681649119279557;1.0001022234602235;10.001390231760894;-0.6247679828892303;-0.6459309641972139;-0.6459309847155602;2.6738131633455697e-08;0.6047244855436803;0.6047711514528634;0.999967804112296
95.98676;1.0829397868141526;-9.952433378500507e-05;-9.188269852319466e-05;-0.6548710263809879;-0.6047461551722725;1.0681641602351506;1.0000998478040324;10.001402735359289;-0.6247679835103497;-0.6459309642166112;-0.6459309841510484;2.6352828794509012e-08;0.6047246897977256;0.6047709596245794;0.9999657088481809
95.99676;1.0829407492857452;-9.952426652155955e-05;-9.188230131383129e-05;-0.6548710266069275;-0.6047461549075772;1.0681633431855184;1.000097389486124;10.001415039388426;-0.6247679841369602;-0.6459309642136242;-0.6459309835957392;2.5958300442075928e-08;0.6047248740101814;0.6047707572095483;0.9999636022709706
96.00676;1.0829416671110266;-9.952418345221738e-05;-9.188193015981415e-05;-0.6548710268358098;-0.6047461546468538;1.0681624651919333;1.0000948563787948;10.001427122527204;-0.6247679847682388;-0.6459309641872526;-0.6459309830506749;2.5554556354438634e-08;0.6047250374430199;0.6047705464130604;0.9999614850171669
96.01676;1.0829425387001308;-9.9524086311233e-05;-9.188158611428945e-05;-0.6548710270676241;-0.6047461543900546;1.0681615299375284;1.0000922566250792;10.001438966037256;-0.6247679854031917;-0.6459309641370432;-0.6459309825170575;2.514181348327668e-08;0.6047251782665755;0.6047703292982118;0.9999593578078312
96.02676;1.0829433625053555;-9.952397723525802e-05;-9.188127032650349e-05;-0.65487102730212;-0.6047461541372104;1.068160540538888;1.000089598256253;10.001450550694958;-0.6247679860407624;-0.6459309640629348;-0.6459309819963784;2.472067423972493e-08;0.60472529344097;0.6047701071091462;0.9999572214158835
96.03676;1.0829441374615234;-9.952385844528688e-05;-9.188098386228992e-05;-0.6548710275388717;-0.6047461538883943;1.0681594992260013;1.0000868878063975;10.001461848582442;-0.624767986679783;-0.6459309639650709;-0.6459309814904934;2.4291859330678835e-08;0.604725379177788;0.6047698799271878;0.9999550767568747
96.04676;1.0829448632988297;-9.952373186932385e-05;-9.188072744456824e-05;-0.6548710277773616;-0.604746153643816;1.0681584072410866;1.0000841300274783;10.001472828250279;-0.6247679873189994;-0.6459309638435802;-0.6459309810017675;2.385604648532568e-08;0.6047254311041035;0.6047696471588432;0.9999529253314581
96.05676;1.0829455403853807;-9.95235990015509e-05;-9.188050133251904e-05;-0.6548710280167236;-0.6047461534038894;1.068157265492585;1.000081329012524;10.001483463916356;-0.6247679879573201;-0.6459309636983579;-0.6459309805330696;2.3413893877955942e-08;0.6047254442954851;0.6047694084861683;0.999950770321997
96.06676;1.082946169163801;-9.952346089734702e-05;-9.188030545088749e-05;-0.6548710282555931;-0.6047461531691332;1.06815607528258;1.0000784886325975;10.001493734304354;-0.6247679885937454;-0.6459309635290199;-0.6459309800875112;2.296607257531077e-08;0.6047254139352223;0.6047691643756283;0.9999486173140612
96.07676;1.0829467500158132;-9.952331826141745e-05;-9.18801395841861e-05;-0.6548710284924254;-0.6047461529401534;1.0681548380690813;1.000075611807817;10.00150361430814;-0.6247679892269624;-0.6459309633351545;-0.6459309796680633;2.251337106923362e-08;0.6047253360018372;0.6047689158913561;0.9999464736089029
96.08676;1.0829472833171867;-9.952317167097976e-05;-9.188000342367972e-05;-0.6548710287259747;-0.6047461527177591;1.0681535546767604;1.000072699910221;10.001513071077035;-0.6247679898552184;-0.6459309631166663;-0.6459309792771777;2.2056740929786796e-08;0.6047252072586753;0.6047686642137355;0.9999443470532413
96.09676;1.0829477687942217;-9.952302173140445e-05;-9.187989651053808e-05;-0.6548710289554612;-0.6047461525028761;1.0681522249617872;1.0000697528700693;10.001522068819316;-0.6247679904765341;-0.6459309628737329;-0.6459309789166403;2.1597293100724713e-08;0.6047250251524596;0.6047684099546021;0.999942245408825
96.10676;1.082948204895265;-9.952286911952224e-05;-9.18798181676387e-05;-0.6548710291804128;-0.604746152296224;1.0681508479769293;1.0000667698558232;10.001530574127493;-0.624767991088919;-0.645930962606556;-0.6459309785877989;2.113646802027357e-08;0.6047247880157824;0.6047681527231499;0.9999401758799487
96.11676;1.0829485892148727;-9.952271469899248e-05;-9.187976747969897e-05;-0.654871029400575;-0.6047461520981686;1.0681494224680173;1.0000637502075638;10.001538559004672;-0.6247679916905237;-0.6459309623154303;-0.6459309782918872;2.067622915406062e-08;0.6047244951259905;0.6047678915661303;0.999938144518287
96.12676;1.0829489194054787;-9.95225595328039e-05;-9.187974339648028e-05;-0.6548710296159715;-0.6047461519089252;1.068147947462074;1.0000606940658017;10.001546008165171;-0.6247679922797261;-0.6459309620008;-0.6459309780301411;2.0218946368763946e-08;0.6047241464599113;0.604767625543504;0.9999361559252948
96.13676;1.0829491937732336;-9.952240461775023e-05;-9.187974485666882e-05;-0.6548710298268166;-0.6047461517287837;1.0681464224237451;1.0000576022344534;10.001552926274053;-0.6247679928549789;-0.6459309616629604;-0.6459309778037486;1.9766994198276092e-08;0.6047237423565678;0.6047673537226715;0.9999342133494171
96.14676;1.0829494114456304;-9.952225067068136e-05;-9.187977078673266e-05;-0.6548710300333931;-0.6047461515580561;1.068144846832009;1.0000544756557774;10.001559333357557;-0.6247679934145123;-0.6459309613019171;-0.6459309776137525;1.9322349699905112e-08;0.6047232831696434;0.6047670752608711;0.9999323188506543
96.15676;1.0829495720490776;-9.952209830288241e-05;-9.187982014312173e-05;-0.6548710302361453;-0.6047461513968766;1.0681432194848781;1.0000513157679625;10.001565250678484;-0.6247679939562685;-0.6459309609177303;-0.6459309774609079;1.888639985282549e-08;0.6047227688783352;0.6047667897969685;0.9999304733788456
96.16676;1.0829496751245242;-9.952194828433797e-05;-9.187989208781976e-05;-0.6548710304357054;-0.6047461512451474;1.0681415383006687;1.0000481256902896;10.001570690116948;-0.6247679944781709;-0.6459309605108414;-0.6459309773454927;1.8460111256907148e-08;0.6047221989455558;0.6047664974399244;0.99992867696192
96.17676;1.082949719494212;-9.952180155183112e-05;-9.187998600411364e-05;-0.6548710306326717;-0.6047461511026894;1.068139801040468;1.0000449108377405;10.00157565210097;-0.6247679949784543;-0.6459309600820224;-0.6459309772672597;1.8044370151419522e-08;0.6047215728335761;0.6047661984506068;0.9999269292703511
96.18676;1.0829497029248294;-9.952165914435924e-05;-9.188010119766008e-05;-0.6548710308273544;-0.6047461509694378;1.0681380063043893;1.0000416785543094;10.001580131402283;-0.6247679954557122;-0.6459309596321757;-0.6459309772257015;1.764006955509455e-08;0.6047208906156187;0.6047658930836192;0.9999252302517211
96.19676;1.0829496227739706;-9.952152213629359e-05;-9.188023651771887e-05;-0.6548710310197847;-0.6047461508454898;1.0681361541876597;1.0000384367469857;10.00158412389581;-0.6247679959087824;-0.6459309591621553;-0.645930977220323;1.7248037092196276e-08;0.6047201527499673;0.6047655814387716;0.9999235802969502
96.20676;1.0829494769508665;-9.952139156197666e-05;-9.18803902763208e-05;-0.6548710312100077;-0.6047461507308907;1.068134245983018;1.0000351920273811;10.001587626078358;-0.6247679963368735;-0.6459309586727441;-0.6459309772506727;1.6869048017067412e-08;0.6047193594436894;0.6047652634558328;0.9999219797747714
96.21676;1.0829492639229312;-9.952126851361787e-05;-9.188056058250324e-05;-0.6548710313982192;-0.6047461506253621;1.0681322826575466;1.0000319489191234;10.001590636765716;-0.6247679967398031;-0.645930958164808;-0.6459309773164074;1.6503865691277253e-08;0.604718510619329;0.6047649392719879;0.9999204283038496
96.22676;1.0829489820059741;-9.952115435181068e-05;-9.18807458130236e-05;-0.6548710315844923;-0.6047461505283255;1.0681302638117904;1.000028710431172;10.001593165432292;-0.624767997117977;-0.6459309576393752;-0.6459309774175003;1.6153212545021478e-08;0.6047176064588;0.6047646095593654;0.999918924717316
96.23676;1.0829486291145143;-9.95210508010143e-05;-9.188094487223568e-05;-0.6548710317684248;-0.6047461504392238;1.0681281884605631;1.0000254787918679;10.001595232220675;-0.6247679974722302;-0.6459309570976448;-0.6459309775542281;1.58176003754417e-08;0.6047166479161598;0.6047642755766929;0.9999174680196474
96.24676;1.0829482035005646;-9.952095977147674e-05;-9.188115704009913e-05;-0.6548710319490582;-0.6047461503577665;1.0681260565046053;1.0000222557992102;10.001596857354356;-0.6247679978037569;-0.6459309565409365;-0.6459309777267388;1.5497214596908332e-08;0.6047156367987284;0.604763939190527;0.999916058260836
96.25676;1.0829477045642888;-9.952088296541409e-05;-9.188138158235162e-05;-0.6548710321249905;-0.6047461502838469;1.0681238697216657;1.0000190432018992;10.001598053815995;-0.6247679981140287;-0.6459309559705103;-0.6459309779347185;1.5192137027647e-08;0.6047145754006806;0.6047636030048158;0.9999146961866199
96.26676;1.0829471328743667;-9.952082166633047e-05;-9.188161759025285e-05;-0.6548710322945006;-0.604746150217318;1.0681216316920614;1.0000158429914043;10.001598829393894;-0.6247679984045915;-0.6459309553874796;-0.6459309781776684;1.490277473766701e-08;0.6047134661426244;0.6047632701964808;0.9999133819412678
96.27676;1.0829464895807335;-9.952077686297779e-05;-9.18818641167671e-05;-0.654871032455622;-0.6047461501578736;1.0681193463312053;1.0000126572641177;10.001599191197522;-0.6247679986768478;-0.6459309547928155;-0.6459309784553373;1.4630041882141158e-08;0.6047123116373915;0.6047629440381533;0.999912114248966
96.28676;1.082945775712826;-9.952074922197572e-05;-9.188212030521896e-05;-0.6548710326061324;-0.6047461501050104;1.068117016359792;1.0000094884702775;10.001599144226876;-0.6247679989320328;-0.645930954187291;-0.6459309787677922;1.437503359624326e-08;0.6047111150938566;0.6047626277778166;0.999910890890835
96.29676;1.0829449921452183;-9.952073877026627e-05;-9.1882385444478e-05;-0.6548710327435446;-0.604746150058033;1.0681146432234003;1.0000063403839892;10.00159868439946;-0.6247679991713876;-0.6459309535715005;-0.6459309791154186;1.4138630451714622e-08;0.6047098805727403;0.6047623248290119;0.9999097096554935
96.30676;1.0829441399506623;-9.95207449235761e-05;-9.188265905445923e-05;-0.6548710328651813;-0.6047461500160833;1.068112227974723;1.0000032186262016;10.001597793641983;-0.6247679993962665;-0.6459309529459571;-0.6459309794990186;1.392149318009807e-08;0.6047086126942743;0.604762038563545;0.9999085682148304
96.31676;1.0829432201305293;-9.952076699450702e-05;-9.188294105225505e-05;-0.6548710329683041;-0.6047461499780542;1.0681097718238814;1.0000001301946637;10.001596444684358;-0.624767999608074;-0.6459309523111445;-0.6459309799196994;1.3724173338589744e-08;0.6047073160254188;0.6047617716373642;0.9999074629066358
96.32676;1.0829422334211003;-9.952080460617506e-05;-9.188323193120543e-05;-0.6548710330502878;-0.6047461499424487;1.0681072762448232;0.9999970824887076;10.00159461231871;-0.6247679998081802;-0.6459309516675995;-0.6459309803784893;1.3547046349401577e-08;0.6047059946853081;0.6047615254342906;0.9999063881014556
96.33676;1.0829411808257983;-9.95208577865005e-05;-9.188353268594848e-05;-0.6548710331089007;-0.6047461499075163;1.0681047433128619;0.9999940824868325;10.001592277786784;-0.6247679999977842;-0.6459309510160648;-0.6459309808759468;1.3390205670076959e-08;0.6047046522119341;0.6047613002427439;0.9999053370582143
96.34676;1.0829400639319051;-9.952092686228544e-05;-9.188384441963524e-05;-0.6548710331426372;-0.6047461498716936;1.0681021758683524;0.9999911366691248;10.001589423980416;-0.6247680001776337;-0.6459309503575427;-0.6459309814120473;1.3253429843519836e-08;0.6047032914505811;0.6047610959217891;0.9999043035196349
96.35676;1.0829388845594559;-9.952101227428818e-05;-9.188416804289049e-05;-0.6548710331507575;-0.6047461498339775;1.0680995771095425;0.9999882513253027;10.00158603501812;-0.6247680003479102;-0.6459309496931525;-0.6459309819863502;1.3136110245069536e-08;0.6047019145606105;0.6047609121118648;0.9999032827729121
96.36676;1.0829376443154377;-9.952111440757434e-05;-9.188450426915275e-05;-0.654871033132881;-0.6047461497940629;1.0680969505718718;0.9999854321488494;10.001582104823614;-0.624768000508432;-0.6459309490239726;-0.6459309825981894;1.3037228446089587e-08;0.6047005232912435;0.6047607480420879;0.9999022714999788
96.37676;1.082936344279509;-9.952123343097329e-05;-9.188485358652868e-05;-0.654871033088611;-0.6047461497523634;1.068094300661346;0.9999826832137669;10.001577640386813;-0.6247680006587404;-0.6459309483510686;-0.6459309832468334;1.2955554572547408e-08;0.6046991194568088;0.6047606025637132;0.9999012670623805
96.38676;1.0829349847431962;-9.952136927864172e-05;-9.188521611128529e-05;-0.6548710330176066;-0.6047461497099117;1.068091632991919;0.9999800069554196;10.001572652753621;-0.6247680007979697;-0.6459309476756839;-0.6459309839316321;1.288982173079445e-08;0.6046977054006506;0.6047604742139258;0.9999002675303841
96.39676;1.0829335655246575;-9.952152179969022e-05;-9.188559159498008e-05;-0.6548710329199081;-0.604746149668028;1.0680889543207945;0.999977405667518;10.001567148773484;-0.6247680009249249;-0.6459309469993348;-0.6459309846519407;1.2838775596096782e-08;0.6046962839378188;0.6047603611643899;0.9998992724336907
96.40676;1.0829320868185752;-9.95216907687824e-05;-9.18859795033423e-05;-0.6548710327961734;-0.6047461496277674;1.0680862718577575;0.9999748829288418;10.001561134573185;-0.624768001038467;-0.6459309463236307;-0.6459309854068483;1.280127001541629e-08;0.604694857724625;0.6047602613437448;0.9998982829792452
96.41676;1.0829305496540158;-9.952187579233355e-05;-9.188637896501529e-05;-0.6548710326476455;-0.6047461495894515;1.068083592566217;0.9999724436733491;10.00155462741041;-0.6247680011377869;-0.6459309456500225;-0.6459309861950113;1.2776308154185378e-08;0.6046934289895607;0.6047601725487507;0.999897301304745
96.42676;1.0829289559252344;-9.952207633372675e-05;-9.188678885005678e-05;-0.65487103247586;-0.6047461495526059;1.068080923451225;0.9999700932367594;10.001547664884123;-0.624768001222282;-0.6459309449797572;-0.6459309870146708;1.276300890315549e-08;0.6046919998350625;0.6047600922121984;0.9998963293657912
96.43676;1.0829273080317754;-9.952229172048117e-05;-9.188720806260506e-05;-0.6548710322823906;-0.6047461495163299;1.0680782717763266;0.9999678364628094;10.001540303328133;-0.6247680012913455;-0.6459309443140238;-0.6459309878637548;1.276061972151782e-08;0.6046905723295648;0.6047600170031066;0.999895368404478
96.44676;1.0829256079602534;-9.952252107477313e-05;-9.188763570577586e-05;-0.6548710320688577;-0.6047461494799427;1.0680756443229875;0.9999656773604582;10.001532609144801;-0.6247680013444399;-0.6459309436540852;-0.6459309887399786;1.2768522451585094e-08;0.6046891484658711;0.6047599427274837;0.9998944195920686
96.45676;1.0829238567764718;-9.95227633413112e-05;-9.188807100193596e-05;-0.6548710318369458;-0.6047461494434062;1.068073046857817;0.9999636191426324;10.001524649787964;-0.6247680013813507;-0.6459309430013231;-0.6459309896408596;1.2786142359071994e-08;0.6046877302788869;0.6047598647163644;0.9998934850134242
96.46676;1.0829220550197518;-9.952301735366254e-05;-9.188851308759894e-05;-0.6548710315882861;-0.6047461494071106;1.0680704842479174;0.9999616646310112;10.001516485506261;-0.6247680014022091;-0.6459309423572811;-0.6459309905637429;1.2812719247352682e-08;0.6046863196894551;0.6047597781260495;0.9998925677330306
96.47676;1.0829202031709257;-9.95232817710818e-05;-9.18889608876093e-05;-0.654871031324544;-0.6047461493714095;1.0680679602178407;0.9999598169890549;10.001508165477231;-0.6247680014071596;-0.6459309417236578;-0.6459309915059741;1.2847078092845799e-08;0.6046849182180487;0.6047596778963867;0.9998916709563292
96.48676;1.0829183015775816;-9.952355498115953e-05;-9.188941324012226e-05;-0.654871031047794;-0.6047461493364217;1.068065476728641;0.9999580802140203;10.001499730682909;-0.6247680013961309;-0.6459309411022064;-0.645930992465074;1.2887604216338044e-08;0.6046835271434033;0.604759559068038;0.9998907972655425
96.49676;1.082916350295954;-9.952383517347819e-05;-9.18898690920104e-05;-0.654871030760666;-0.6047461493020283;1.0680630339756287;0.9999564586564731;10.001491219636495;-0.6247680013689958;-0.6459309404945555;-0.645930993438783;1.2932401329100752e-08;0.6046821477981572;0.6047594174625927;0.9998899487364308
96.50676;1.0829143496838711;-9.952412065679665e-05;-9.189032748870249e-05;-0.6548710304660099;-0.6047461492678373;1.068060631157113;0.999954955952279;10.00148267184843;-0.6247680013258177;-0.6459309399019696;-0.645930994425029;1.297945457980244e-08;0.6046807813644463;0.604759250086563;0.9998891276092543
96.51676;1.0829123013804351;-9.952441016053584e-05;-9.189078736258537e-05;-0.6548710301665663;-0.6047461492331078;1.0680582674872037;0.9999535745670316;10.00147412593141;-0.6247680012669414;-0.6459309393252373;-0.6459309954218047;1.3026704363230895e-08;0.6046794283661007;0.6047590553179433;0.9998883367269663
96.52676;1.0829102084690385;-9.95247028344011e-05;-9.189124738096221e-05;-0.6548710298650012;-0.604746149196775;1.0680559428766654;0.9999523159644974;10.001465617819921;-0.6247680011929596;-0.6459309387647718;-0.6459309964269253;1.3072148326607636e-08;0.6046780884571301;0.6047588329740626;0.9998875797731605
96.53676;1.0829080745314161;-9.952499815315932e-05;-9.189170598862888e-05;-0.6548710295640002;-0.6047461491576913;1.0680536580696087;0.999951180603377;10.001457181770656;-0.6247680011046243;-0.6459309382208234;-0.6459309974378759;1.3114001823674622e-08;0.6046767605776756;0.6047585837383629;0.9998868613971474
96.54676;1.0829059026816066;-9.95252959132131e-05;-9.189216140057674e-05;-0.6548710292662072;-0.604746149114998;1.0680514144966506;0.9999501678962638;10.001448848095784;-0.62476800100273;-0.6459309376937404;-0.6459309984520295;1.3150742755344897e-08;0.6046754432664707;0.6047583081156254;0.9998861869324783
96.55676;1.0829036954575655;-9.952559609643013e-05;-9.189261158054519e-05;-0.6548710289740972;-0.604746149068344;1.0680492139429896;0.9999492763531359;10.001440640531033;-0.6247680008880477;-0.6459309371841445;-0.6459309994669923;1.3181042956224033e-08;0.6046741350283066;0.6047580060144624;0.9998855616035917
96.56676;1.0829014551333724;-9.952589862636522e-05;-9.189305460154832e-05;-0.6548710286899259;-0.6047461490178165;1.0680470583985906;0.999948503306202;10.00143257625591;-0.6247680007613832;-0.6459309366927642;-0.6459310004806322;1.3203706470480822e-08;0.6046728346849072;0.6047576768465093;0.9998849897761581
96.57676;1.0828991839032112;-9.952620329110516e-05;-9.189348916048833e-05;-0.6548710284158695;-0.6047461489637634;1.0680449504858618;0.9999478442225574;10.00142466480939;-0.6247680006236215;-0.6459309362199672;-0.6459310014908887;1.3217616508859955e-08;0.6046715416776186;0.6047573192976913;0.9998844752803197
96.58676;1.0828968837424227;-9.952650977466868e-05;-9.189391460402244e-05;-0.6548710281542338;-0.6047461489066157;1.068042894046446;0.999947292656759;10.001416909066212;-0.6247680004756392;-0.6459309357655516;-0.6459310024956706;1.3221696427411363e-08;0.604670256297674;0.6047569312904778;0.9998840223562352
96.59676;1.0828945563059287;-9.952681775894194e-05;-9.18943305339307e-05;-0.654871027907491;-0.6047461488466888;1.0680408942103843;0.9999468413003096;10.00140930900481;-0.624768000318251;-0.6459309353291008;-0.6459310034928707;1.3214838960013334e-08;0.6046689795214507;0.6047565106491551;0.999883635762638
96.60676;1.0828922035478286;-9.952712706258446e-05;-9.18947366008137e-05;-0.6548710276780779;-0.6047461487840323;1.0680389565104615;0.9999464831341058;10.001401861731049;-0.6247680001523365;-0.6459309349104242;-0.6459310044802823;1.3195809185611486e-08;0.6046677122429744;0.6047560557737072;0.9998833203646807
96.61676;1.0828898285299249;-9.952743757875601e-05;-9.189513258655678e-05;-0.6548710274681739;-0.6047461487184541;1.0680370857312032;0.999946212050096;10.001394557918747;-0.624767999978856;-0.6459309345095691;-0.6459310054554415;1.3163322440955681e-08;0.6046664548775672;0.6047555659460228;0.9998830812003187
96.62676;1.082887435672096;-9.95277492412537e-05;-9.189551839750715e-05;-0.6548710272796722;-0.6047461486497302;1.0680352860633906;0.9999460234676912;10.001387380935233;-0.6247679997985233;-0.6459309341265235;-0.64593100641573;1.3116231098202362e-08;0.6046652081472129;0.6047550414698065;0.9998829233664355
96.63676;1.082885030491084;-9.952806208263523e-05;-9.18958939130182e-05;-0.6548710271141687;-0.604746148577811;1.0680335624319668;0.9999459145528541;10.001380310070752;-0.6247679996116741;-0.6459309337609356;-0.6459310073587081;1.3053569040372228e-08;0.6046639740457576;0.6047544837211456;0.9998828507963136
96.64676;1.0828826187724199;-9.952837586563262e-05;-9.189625895843011e-05;-0.6548710269728647;-0.6047461485028228;1.0680319215169896;0.9999458835804204;10.001373321387224;-0.6247679994186849;-0.6459309334119758;-0.6459310082822851;1.2974610400577758e-08;0.6046627558437779;0.6047538952889452;0.9998828650064472
96.65676;1.0828802055215752;-9.952868967326304e-05;-9.189661345101616e-05;-0.6548710268565283;-0.6047461484248978;1.068030371788882;0.9999459293098947;10.001366383239532;-0.6247679992203021;-0.6459309330783737;-0.6459310091846069;1.287911506217475e-08;0.604661557344587;0.6047532800761306;0.9998829655391253
96.66676;1.082877794301543;-9.95290021453027e-05;-9.189695750714862e-05;-0.6548710267655499;-0.6047461483441169;1.0680289227062;0.999946050674206;10.00135945263957;-0.6247679990174674;-0.6459309327585492;-0.64593101006385;1.276736341916472e-08;0.6046603822935116;0.6047526428286705;0.9998831514177089
96.67676;1.082875387387657;-9.95293119064914e-05;-9.189729140501937e-05;-0.6548710267001289;-0.6047461482608177;1.0680275840317779;0.9999462464948585;10.001352479441163;-0.6247679988110519;-0.6459309324507277;-0.6459310109181635;1.2639774266595995e-08;0.6046592342428996;0.604751988194356;0.9998834215907877
96.68676;1.082872987007348;-9.952961774749903e-05;-9.189761543241109e-05;-0.6548710266605059;-0.6047461481760007;1.0680263656140645;0.9999465154983518;10.001345419601142;-0.624767998601814;-0.6459309321530811;-0.645931011745724;1.2496647391992069e-08;0.604658116453318;0.6047513200814304;0.9998837742726989
96.69676;1.0828705967866106;-9.952991872915669e-05;-9.189792968647775e-05;-0.6548710266469998;-0.6047461480912688;1.0680252765016256;0.999946856948421;10.001338247456674;-0.6247679983904422;-0.6459309318638918;-0.6459310125447285;1.2338298999870598e-08;0.6046570318396982;0.6047506417635093;0.9998842064396292
96.70676;1.0828682223704453;-9.953021421427471e-05;-9.189823404351087e-05;-0.6548710266598348;-0.6047461480082297;1.0680243236466438;0.9999472711907709;10.001330955722322;-0.6247679981775759;-0.6459309315815807;-0.6459310133134131;1.2165257730861944e-08;0.6046559831347552;0.6047499561792032;0.9998847140371891
96.71676;1.0828658710503356;-9.953050371044044e-05;-9.189852841390787e-05;-0.6548710266988361;-0.604746147927942;1.0680235116508063;0.99994775898744;10.001323545024672;-0.6247679979638879;-0.6459309313045947;-0.6459310140501495;1.1978304906576585e-08;0.6046549729642012;0.6047492656965073;0.9998852926816817
96.72676;1.0828635507245137;-9.953078668175045e-05;-9.189881305243047e-05;-0.6548710267631863;-0.6047461478508637;1.0680228432193837;0.9999483203291718;10.001316013253374;-0.6247679977502308;-0.6459309310313791;-0.6459310147534693;1.1778381388634906e-08;0.6046540037881104;0.6047485719000113;0.9998859382028491
96.73676;1.0828612690966348;-9.953106260027462e-05;-9.189908873787803e-05;-0.6548710268515165;-0.604746147777138;1.0680223193736194;0.9999489539360329;10.00130835279938;-0.6247679975376861;-0.6459309307604637;-0.6459310154220377;1.1566547480465356e-08;0.6046530779435648;0.6047478760382786;0.9998866466584556
96.74676;1.0828590333233092;-9.95313310594634e-05;-9.189935678032132e-05;-0.6548710269621837;-0.6047461477067493;1.0680219399418565;0.9999496569592211;10.001300552249798;-0.6247679973274395;-0.6459309304905083;-0.6459310160547634;1.1344012791824467e-08;0.6046521978180474;0.6047471794640008;0.9998874141963767
96.75676;1.0828568498095166;-9.95315915854143e-05;-9.18996187531816e-05;-0.6548710270934874;-0.6047461476394212;1.0680217046133065;0.9999504246491016;10.001292598748673;-0.6247679971206028;-0.6459309302203088;-0.6459310166509558;1.1111970423488906e-08;0.6046513660287817;0.6047464835039137;0.9998882369841959
96.76676;1.0828547244433842;-9.953184338594191e-05;-9.189987613646266e-05;-0.6548710272438562;-0.6047461475745972;1.0680216132115157;0.9999512508315332;10.001284487133082;-0.6247679969181698;-0.6459309299488222;-0.6459310172102437;1.0871328968861852e-08;0.6046505852766842;0.6047457889434186;0.9998891112057062
96.77676;1.082852662651084;-9.953208548991056e-05;-9.190013015466273e-05;-0.6548710274118505;-0.604746147511683;1.0680216649778467;0.9999521290004051;10.001276230546086;-0.6247679967211431;-0.6459309296752148;-0.6459310177322422;1.0622642767434337e-08;0.6046498580498687;0.604745095808438;0.9998900333434313
96.78676;1.0828506688218482;-9.953231700196424e-05;-9.1900381639045e-05;-0.654871027595962;-0.6047461474503107;1.0680218585330192;0.9999530526990574;10.001267858167845;-0.6247679965305942;-0.645930929398986;-0.6459310182162215;1.0366277004428472e-08;0.604649186756102;0.6047444040300174;0.999891000454711
96.79676;1.082848746477546;-9.953253697586427e-05;-9.190063088904746e-05;-0.654871027794568;-0.6047461473903247;1.0680221926156772;0.999954015079212;10.00125940334582;-0.6247679963475261;-0.645930929120189;-0.6459310186611413;1.0102645406357297e-08;0.6046485739082759;0.6047437143312122;0.9998920097879248
96.80676;1.0828468995585012;-9.953274420189432e-05;-9.190087783951284e-05;-0.6548710280061019;-0.6047461473315198;1.0680226663562549;0.9999550089501402;10.001250895650394;-0.6247679961728912;-0.6459309288395073;-0.6459310190660926;9.832296659873371e-09;0.6046480218572862;0.6047430285614174;0.9998930580331883
96.81676;1.0828451333513374;-9.953293737233163e-05;-9.190112236110017e-05;-0.6548710282291594;-0.6047461472734627;1.0680232789073374;0.9999560274966999;10.001242361514711;-0.6247679960079464;-0.6459309285580361;-0.6459310194306892;9.555898928572387e-09;0.6046475324353419;0.6047423496242191;0.9998941413366152
96.82676;1.0828434541253804;-9.953311544981689e-05;-9.190136432862247e-05;-0.654871028462448;-0.6047461472156315;1.0680240286319473;0.9999570648440301;10.001233828218549;-0.6247679958544946;-0.6459309282770367;-0.6459310197550717;9.274230167652232e-09;0.6046471069937952;0.6047416810959286;0.999895256276597
96.83676;1.0828418682621397;-9.953327787695582e-05;-9.190160362859337e-05;-0.6548710287047141;-0.6047461471577457;1.0680249122993029;0.9999581163246769;10.001225324266864;-0.624767995714649;-0.6459309279977996;-0.6459310200396811;8.988080761435397e-09;0.6046467467705845;0.6047410265681361;0.999896400705663
96.84676;1.082840382054559;-9.953342458676856e-05;-9.190184032396411e-05;-0.6548710289547157;-0.604746147099858;1.0680259253114204;0.9999591782750608;10.001216876669055;-0.6247679955903858;-0.6459309277214444;-0.6459310202851476;8.698156963219024e-09;0.604646452944434;0.604740389015371;0.9998975738481
96.85676;1.0828390016033285;-9.95335559745796e-05;-9.190207470403719e-05;-0.6548710292111571;-0.6047461470420376;1.0680270629887267;0.9999602474573879;10.001208509484176;-0.6247679954832793;-0.6459309274488;-0.6459310204924834;8.405061668355198e-09;0.6046462262408366;0.6047397703794524;0.9998987757867464
96.86676;1.0828377323481286;-9.953367297349456e-05;-9.19023069674673e-05;-0.6548710294726217;-0.604746146984076;1.0680283217142263;0.9999613209621467;10.00120024452435;-0.6247679953945887;-0.6459309271806137;-0.6459310206632729;8.109206651346766e-09;0.604646066664309;0.6047391714821435;0.9999000064950249
96.87676;1.082836579080824;-9.95337771586885e-05;-9.190253692457944e-05;-0.654871029737672;-0.6047461469255067;1.068029699333822;0.9999623966266677;10.001192102061031;-0.6247679953255069;-0.6459309269177924;-0.6459310207994327;7.810697571124557e-09;0.6046459736177573;0.6047385923061288;0.9999012651461266
96.88676;1.0828355461379495;-9.953387049579112e-05;-9.19027641412569e-05;-0.6548710300050752;-0.6047461468657872;1.0680311950681003;0.9999634734387138;10.001184097508508;-0.6247679952771121;-0.6459309266614236;-0.645931020902761;7.509447010733317e-09;0.6046459462108739;0.6047380322627278;0.9999025502808117
96.89676;1.082834637234092;-9.953395482214062e-05;-9.190298824092944e-05;-0.6548710302739412;-0.6047461468043771;1.0680328088595743;0.9999645518082165;10.001176233694405;-0.6247679952500776;-0.6459309264127429;-0.6459310209746836;7.2054912786523255e-09;0.6046459834186064;0.60473749035682;0.9999038602365271
96.90676;1.0828338553452648;-9.953403167703645e-05;-9.190320904372806e-05;-0.6548710305437342;-0.6047461467405262;1.0680345400338578;0.9999656335456385;10.001168495334605;-0.6247679952446075;-0.6459309261730963;-0.6459310210162109;6.899134784525067e-09;0.6046460838654586;0.6047369658104177;0.9999051931410992
96.91676;1.08283320240407;-9.953410238835065e-05;-9.190342663521436e-05;-0.6548710308142073;-0.6047461466730344;1.0680363859031654;0.9999667216111888;10.001160850896131;-0.6247679952605794;-0.6459309259438587;-0.6459310210281041;6.590868509214852e-09;0.6046462452694864;0.6047364587922786;0.999906546767258
96.92676;1.0828326785139981;-9.953416802541594e-05;-9.190364141081628e-05;-0.6548710310851823;-0.6047461466002283;1.068038341565404;0.9999678195668185;10.001153261783895;-0.6247679952976204;-0.6459309257262507;-0.6459310210112047;6.281253763259832e-09;0.6046464641535194;0.6047359702021862;0.9999079189532588
96.93676;1.0828322813964897;-9.953422942126469e-05;-9.19038540346099e-05;-0.6548710313562232;-0.6047461465200681;1.068040401153778;0.9999689302756206;10.00114569629574;-0.6247679953550678;-0.6459309255210921;-0.6459310209666712;5.970702568415486e-09;0.6046467363349651;0.6047355006683157;0.9999093080971085
96.94676;1.082832006475621;-9.953428736957616e-05;-9.190406526539703e-05;-0.654871031626479;-0.6047461464304491;1.068042558763605;0.9999700547600695;10.001138139907464;-0.6247679954319066;-0.6459309253287137;-0.6459310208960322;5.659256617988522e-09;0.6046470575507811;0.6047350498192475;0.9999107127673199
96.95676;1.082831847188404;-9.953434274999454e-05;-9.190427568817217e-05;-0.6548710318949339;-0.6047461463296047;1.0680448081967733;0.9999711925562645;10.001130593638523;-0.6247679955267785;-0.6459309251490116;-0.6459310208011212;5.34654771683525e-09;0.6046474236989411;0.6047346163037942;0.9999121309169589
96.96676;1.0828317954101934;-9.953439642195708e-05;-9.190448561759088e-05;-0.6548710321608581;-0.6047461462161922;1.0680471428997598;0.9999723428059757;10.001123063910095;-0.6247679956380146;-0.6459309249815602;-0.6459310206838483;5.0318446594164555e-09;0.6046478312089593;0.6047341981115025;0.9999135597945613
96.97676;1.082831842256878;-9.953444894509727e-05;-9.190469522635608e-05;-0.6548710324239153;-0.6047461460890466;1.068049556464032;0.999973504710605;10.001115554315508;-0.6247679957636664;-0.6459309248258749;-0.6459310205460136;4.714236158751646e-09;0.6046482775729705;0.6047337928524201;0.9999149968538784
96.98676;1.0828319789716832;-9.953450037311737e-05;-9.190490464211575e-05;-0.6548710326839503;-0.6047461459469816;1.0680520425772597;0.999974677213057;10.001108062334778;-0.624767995901695;-0.6459309246816323;-0.6459310203893261;4.3930237400444935e-09;0.6046487613464907;0.6047333982222565;0.9999164408326144
96.99676;1.0828321971547952;-9.953455029151945e-05;-9.19051140232871e-05;-0.654871032941011;-0.604746145788878;1.068054594389449;0.9999758585570477;10.001100577081202;-0.6247679960502782;-0.6459309245485428;-0.6459310202153413;4.068008911363105e-09;0.6046492817094831;0.604733012336917;0.9999178919870849
97.00676;1.082832488575742;-9.953459808947162e-05;-9.190532364697304e-05;-0.6548710331955321;-0.6047461456139486;1.0680572046203463;0.9999770465377114;10.001093079735078;-0.6247679962079213;-0.6459309244261664;-0.6459310200252247;3.739460496846748e-09;0.6046498383762338;0.6047326332993346;0.9999193515128731
97.01676;1.0828328454587777;-9.953464331916701e-05;-9.19055339079923e-05;-0.654871033448199;-0.6047461454217772;1.0680598666882393;0.9999782393250499;10.001085545852979;-0.6247679963732787;-0.6459309243139653;-0.6459310198196747;3.408023571753217e-09;0.6046504319232006;0.6047322585649622;0.9999208209494651
97.02676;1.0828332607258166;-9.953468588833307e-05;-9.190574524414402e-05;-0.6548710336996588;-0.6047461452120393;1.0680625749066914;0.9999794358640421;10.001077945760155;-0.6247679965449146;-0.6459309242113828;-0.6459310195990979;3.0746248040713534e-09;0.6046510638197758;0.6047318853204897;0.9999223022605594
97.03676;1.0828337276204933;-9.953472610357749e-05;-9.190595803793869e-05;-0.6548710339504148;-0.6047461449843102;1.0680653230563513;0.9999806355497577;10.001070248509206;-0.6247679967212362;-0.6459309241179687;-0.6459310193637368;2.7401695224304196e-09;0.6046517359766909;0.6047315118309498;0.9999237980837724
97.04676;1.0828342396933262;-9.953476469279696e-05;-9.190617268785327e-05;-0.6548710342007095;-0.6047461447381253;1.0680681034212731;0.9999818374420623;10.001062430327673;-0.6247679969005775;-0.6459309240336496;-0.6459310191137022;2.405234377886936e-09;0.6046524501554361;0.604731138299783;0.9999253111612308
97.05676;1.0828347912925576;-9.953480260973955e-05;-9.190638982496373e-05;-0.6548710344504183;-0.6047461444731245;1.0680709072494372;0.9999830396045903;10.00105447973007;-0.6247679970812823;-0.645930923958778;-0.6459310188491127;2.0700021721945615e-09;0.604653207380029;0.6047307663771555;0.9999268432295869
97.06676;1.0828353775518003;-9.953484058785918e-05;-9.190661023488458e-05;-0.6548710346993334;-0.6047461441891769;1.0680737256582362;0.9999842394487878;10.001046397048365;-0.6247679972617698;-0.6459309238938352;-0.6459310185702253;1.7344854564688577e-09;0.6046540077867859;0.6047303979409514;0.9999283941139692
97.07676;1.0828359938101553;-9.953487879522523e-05;-9.190683453370372e-05;-0.6548710349476439;-0.6047461438864783;1.0680765504345107;0.9999854345001004;10.001038191006044;-0.6247679974404773;-0.6459309238392185;-0.6459310182775141;1.3989588797072249e-09;0.6046548512367409;0.604730034096932;0.999929961470838
97.08676;1.0828366354562244;-9.953491677505744e-05;-9.19070630904288e-05;-0.6548710351961138;-0.6047461435656849;1.0680793744208517;0.9999866222177304;10.001029874062592;-0.6247679976157116;-0.645930923795225;-0.6459310179717528;1.0640644868260798e-09;0.6046557380723518;0.6047296750275163;0.9999315414711725
97.09676;1.0828372986091095;-9.953495347371185e-05;-9.190729620348432e-05;-0.6548710354459877;-0.6047461432279907;1.068082190884598;0.9999877992660853;10.001021457253154;-0.6247679977857444;-0.6459309237619869;-0.6459310176538857;7.303920287544413e-10;0.6046566693243517;0.6047293206328898;0.9999331299940216
97.10676;1.082837980264989;-9.953498722639076e-05;-9.190753433133615e-05;-0.6548710356989189;-0.604746142874937;1.0680849922815858;0.9999889615843179;10.001012942824532;-0.6247679979491122;-0.6459309237394235;-0.6459310173247266;3.982123252861106e-10;0.6046576464690716;0.604728971090972;0.9999347234277456
97.11676;1.0828386770739071;-9.953501583221247e-05;-9.190777839394258e-05;-0.6548710359568357;-0.6047461425080691;1.0680877699466547;0.9999901051995966;10.001004315868713;-0.6247679981047801;-0.6459309237272556;-0.6459310169848472;6.771159777517687e-11;0.6046586712935788;0.6047286268230315;0.9999363186108122
97.12676;1.0828393844234105;-9.953503666812886e-05;-9.190802998383596e-05;-0.6548710362215668;-0.6047461421288091;1.068090515270214;0.9999912264285229;10.000995544784299;-0.6247679982520667;-0.645930923724958;-0.645931016634743;-2.606641746422029e-10;0.6046597459062245;0.6047282882237268;0.9999379125331462
97.13676;1.0828400972612078;-9.95350468067767e-05;-9.190829121992487e-05;-0.6548710364945838;-0.6047461417385629;1.0680932208141396;0.9999923214676238;10.000986592980498;-0.6247679983904044;-0.6459309237318228;-0.6459310162750742;-5.861179050754628e-10;0.6046608724113788;0.6047279554970393;0.9999395026064697
97.14676;1.0828408112827301;-9.953504332724453e-05;-9.190856436033592e-05;-0.6548710367771321;-0.6047461413387527;1.0680958798097315;0.9999933865244349;10.00097743167932;-0.6247679985191696;-0.6459309237473346;-0.6459310159066685;-9.076852055542782e-10;0.604662052474378;0.6047276286853139;0.9999410869721717
97.15676;1.0828415227384145;-9.953502364055563e-05;-9.190885153430023e-05;-0.6548710370704298;-0.6047461409306345;1.0680984848486479;0.9999944181404243;10.00096804606302;-0.624767998637687;-0.6459309237714949;-0.6459310155301111;-1.22450386316814e-09;0.6046632874902949;0.6047273080300549;0.9999426641994564
97.16676;1.0828422277016256;-9.95349855283138e-05;-9.190915466790933e-05;-0.6548710373757071;-0.604746140514988;1.0681010272760179;0.9999954131771066;10.000958429879384;-0.6247679987452373;-0.6459309238047236;-0.6459310151454078;-1.5360245737709565e-09;0.6046645791576142;0.6047269944371868;0.9999442327797167
97.17676;1.0828429220487696;-9.953492713043662e-05;-9.190947547687049e-05;-0.654871037694219;-0.6047461400919647;1.0681034973700925;0.9999963689073259;10.000948570237888;-0.6247679988410045;-0.6459309238476498;-0.645931014752156;-1.842065265559897e-09;0.6046659295096355;0.6047266894091364;0.999945790888555
97.18676;1.082843601707426;-9.953484713029732e-05;-9.190981555714813e-05;-0.6548710380273274;-0.6047461396613414;1.0681058848511327;0.9999972831913617;10.00093843483903;-0.6247679989240515;-0.6459309239010844;-0.6459310143497665;-2.1426133109273695e-09;0.6046673402435925;0.6047263944186382;0.9999473363993633
97.19676;1.082844262583659;-9.953474481646957e-05;-9.191017644357909e-05;-0.6548710383765322;-0.6047461392229526;1.068108179304176;0.99999815432202;10.000927968632205;-0.6247679989933753;-0.6459309239660157;-0.6459310139375108;-2.437531641034133e-09;0.6046688121926388;0.6047261105634281;0.9999488667564472
97.20676;1.0828449000277978;-9.953461980659049e-05;-9.191055932628549e-05;-0.6548710387432559;-0.6047461387769091;1.068110370603043;0.9999989806538676;10.00091710096711;-0.6247679990480721;-0.6459309240435227;-0.6459310135147268;-2.726495625795897e-09;0.604670345283176;0.604725838879066;0.999950378659784
97.21676;1.0828455081725539;-9.953447179250034e-05;-9.191096460490751e-05;-0.6548710391285228;-0.604746138323593;1.0681124499990167;0.9999997607386789;10.00090576072553;-0.6247679990876077;-0.6459309241348333;-0.6459310130809525;-3.009187431943514e-09;0.6046719385840296;0.6047255807439167;0.999951868072153
97.22676;1.0828460805413602;-9.953430054060895e-05;-9.191139186912692e-05;-0.6548710395329437;-0.6047461378637273;1.0681144108700973;1.0000004939463918;10.000893885325308;-0.624767999111984;-0.6459309242415459;-0.6459310126358739;-3.2853892209394913e-09;0.6046735903878476;0.604725337886645;0.9999533304697606
97.23676;1.0828466123498968;-9.953410600148839e-05;-9.191184042463297e-05;-0.6548710399570008;-0.6047461373985012;1.0681162476029964;1.000001180690421;10.00088142026902;-0.624767999121535;-0.6459309243655805;-0.6459310121796489;-3.5548038760832986e-09;0.6046752985115494;0.6047251118931746;0.9999547605657105
97.24676;1.0828471022679238;-9.953388836729288e-05;-9.191230970402638e-05;-0.6548710404011919;-0.6047461369294416;1.0681179542236656;1.0000018219895876;10.000868320539647;-0.6247679991164553;-0.6459309245088514;-0.6459310117134094;-3.816904002332388e-09;0.6046770604552468;0.6047249035346254;0.9999561514767146
97.25676;1.082847551873235;-9.953364795719293e-05;-9.191279915247858e-05;-0.6548710408659664;-0.6047461364581658;1.0681195250599156;1.0000024189374865;10.000854550688166;-0.6247679990965812;-0.645930924673083;-0.6459310112391188;-4.071073168021338e-09;0.6046788729239289;0.6047247127010917;0.9999574948711295
97.26676;1.0828479640852375;-9.953338506566434e-05;-9.191330809457086e-05;-0.6548710413516303;-0.6047461359862888;1.0681209565461958;1.0000029727265833;10.000840079759548;-0.6247679990617125;-0.6459309248597905;-0.6459310107589402;-4.316852118898611e-09;0.6046807312064587;0.6047245390012332;0.9999587830222733
97.27676;1.0828483420665063;-9.953310005809287e-05;-9.191383590421717e-05;-0.654871041858133;-0.6047461355153563;1.0681222478835515;1.0000034846900292;10.000824881485567;-0.6247679990120278;-0.6459309250702604;-0.6459310102748446;-4.553959355694889e-09;0.6046826292342433;0.6047243821849186;0.999960010485038
97.28676;1.082848688208474;-9.953279348792833e-05;-9.191438208829059e-05;-0.6548710423847652;-0.6047461350467597;1.0681234000830242;1.0000039557752092;10.000808939520969;-0.6247679989480962;-0.6459309253056303;-0.6459310097885226;-4.782135145645631e-09;0.604684560257548;0.6047242420165848;0.9999611735128369
97.29676;1.0828490033599938;-9.953246598016164e-05;-9.191494614698227e-05;-0.6548710429301969;-0.6047461345817575;1.068124414967886;1.000004386329191;10.000792247355854;-0.6247679988706557;-0.6459309255670336;-0.6459310093014327;-5.001105434498988e-09;0.6046865178878822;0.6047241179164878;0.9999622691969169
97.30676;1.0828492869158535;-9.953211818507191e-05;-9.191552758583124e-05;-0.6548710434929811;-0.6047461341215351;1.068125295044145;1.0000047764496203;10.000774804785179;-0.6247679987804082;-0.6459309258554764;-0.6459310088149669;-5.210684776730092e-09;0.604688497095443;0.6047240087440264;0.9999632956955298
97.31676;1.0828495372722502;-9.95317507919909e-05;-9.191612615216195e-05;-0.6548710440718706;-0.6047461336672239;1.068126043618224;1.000005126371549;10.000756619426769;-0.6247679986778412;-0.6459309261714804;-0.6459310083304309;-5.4107932302242795e-09;0.6046904941347402;0.6047239127790232;0.9999642523251758
97.32676;1.0828497525782237;-9.953136436678386e-05;-9.191674187513013e-05;-0.6548710446655487;-0.6047461332198769;1.0681266649624057;1.0000054369101625;10.000737713855784;-0.6247679985631903;-0.6459309265149251;-0.6459310078487934;-5.601375237485263e-09;0.6046925055733203;0.6047238277455033;0.9999651391349564
97.33676;1.0828499316128166;-9.953095934476284e-05;-9.19173747083109e-05;-0.6548710452722578;-0.60474613278046;1.068127164441362;1.0000057100776545;10.00071812954316;-0.624767998436539;-0.645930926885121;-0.6459310073706069;-5.78241302084578e-09;0.604694527830476;0.6047237508286016;0.9999659563950778
97.34676;1.0828500739900984;-9.953053629026098e-05;-9.19180241970543e-05;-0.6548710458898395;-0.6047461323499455;1.068127548207195;1.0000059496787588;10.000697920808392;-0.6247679982979443;-0.6459309272809092;-0.6459310068960578;-5.9540607151868584e-09;0.6046965574266321;0.6047236786187533;0.999966704042295
97.35676;1.0828501801520458;-9.95300959850035e-05;-9.191868965596925e-05;-0.654871046516131;-0.604746131929368;1.0681278228918956;1.0000061608710895;10.000677148453972;-0.6247679981475648;-0.6459309277008245;-0.6459310064248837;-6.116768207808693e-09;0.6046985912258256;0.6047236070967719;0.9999673817088605
97.36676;1.0828502518258316;-9.95296392383829e-05;-9.19193705004192e-05;-0.6548710471492418;-0.6047461315196762;1.068127995576133;1.000006348584571;10.000655884442569;-0.6247679979855921;-0.6459309281433322;-0.6459310059563281;-6.271330131493761e-09;0.6047006264114722;0.6047235320067397;0.9999679897924071
97.37676;1.0828502923188021;-9.952916665543457e-05;-9.192006612591578e-05;-0.6548710477874454;-0.6047461311215022;1.0681280733202096;1.0000065164623684;10.000634218324482;-0.6247679978120816;-0.6459309286069982;-0.6459310054893593;-6.4188074621925125e-09;0.6047026603084632;0.6047234494677769;0.9999685302772907
97.38676;1.082850306137819;-9.952867857300485e-05;-9.192077558104664e-05;-0.6548710484288707;-0.6047461307350842;1.068128062118754;1.0000066667720922;10.000612251612624;-0.6247679976270517;-0.6459309290903418;-0.6459310050230858;-6.5602221590471665e-09;0.6047046902963951;0.6047233564000568;0.9999690060076026
