time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.39676;1.0828502986141904;-9.952817529325941e-05;-9.192149741006447e-05;-0.6548710490713155;-0.6047461303603049;1.0681279662016574;1.000006800371263;10.000590083724354;-0.624767997430546;-0.6459309295914695;-0.6459310045569907;-6.696250835167103e-09;0.6047067138970543;0.6047232506588249;0.9999694191678016
97.40676;1.0828502758249554;-9.952765739926842e-05;-9.192222962473957e-05;-0.654871049712423;-0.6047461299967309;1.0681277882325555;1.0000069168786585;10.000567804565414;-0.6247679972223941;-0.6459309301080146;-0.6459310040907132;-6.8272754968181065e-09;0.6047087288861156;0.6047231308196962;0.9999697704959527
97.41676;1.0828502442468235;-9.952712574185936e-05;-9.1922969905223e-05;-0.6548710503499803;-0.6047461296438018;1.0681275300634723;1.000007015542825;10.000545501237644;-0.6247679970021855;-0.6459309306374875;-0.6459310036237547;-6.953558161769878e-09;0.6047107334081848;0.604722995724848;0.9999700595532076
97.42676;1.0828502104085498;-9.952658112335293e-05;-9.19237160056824e-05;-0.6548710509819596;-0.6047461293010835;1.0681271933998586;1.0000070959233052;10.000523267166715;-0.6247679967695504;-0.6459309311776107;-0.6459310031554848;-7.075289214620589e-09;0.6047127263234305;0.604722844187603;0.9999702851389201
97.43676;1.0828501810019429;-9.952602414287671e-05;-9.192446592881855e-05;-0.654871051606406;-0.6047461289683115;1.0681267801215375;1.0000071577186562;10.00050120101691;-0.6247679965242726;-0.6459309317264145;-0.6459310026853274;-7.192698425604986e-09;0.6047147076307524;0.6047226750832888;0.9999704452438888
97.44676;1.082850163155965;-9.95254553749006e-05;-9.192521772592922e-05;-0.6548710522214135;-0.6047461286453295;1.0681262926730746;1.0000072006493614;10.000479404977314;-0.6247679962662244;-0.6459309322821509;-0.6459310022130133;-7.306105448501759e-09;0.6047166781870666;0.6047224877815595;0.9999705371414727
97.45676;1.0828501644413762;-9.952487556629044e-05;-9.192596932583303e-05;-0.6548710528251531;-0.6047461283320686;1.0681257347225956;1.000007224923938;10.00045799183643;-0.6247679959954541;-0.6459309328431212;-0.6459310017386868;-7.4157070465415075e-09;0.6047186386766638;0.6047222826159283;0.999970558192669
97.46676;1.0828501921867082;-9.952428568421438e-05;-9.192671869729052e-05;-0.6548710534158043;-0.6047461280285185;1.0681251113561205;1.0000072314199095;10.000437083883384;-0.6247679957123935;-0.6459309334076228;-0.6459310012626611;-7.521375119810002e-09;0.6047205888656921;0.6047220609182199;0.9999705067014814
97.47676;1.0828502523144423;-9.952368698873984e-05;-9.192746409440366e-05;-0.6548710539914797;-0.6047461277347524;1.0681244281905866;1.0000072213150872;10.000416791732235;-0.6247679954178618;-0.6459309339741397;-0.6459310007852067;-7.622715788511965e-09;0.6047225277295623;0.6047218246500341;0.9999703822153918
97.48676;1.0828503485931762;-9.952308112077351e-05;-9.192820398475241e-05;-0.6548710545503934;-0.6047461274510268;1.068123690167612;1.0000071960827455;10.000397193432619;-0.6247679951128982;-0.6459309345415349;-0.6459310003067164;-7.719299147740895e-09;0.6047244540911896;0.6047215761417386;0.9999701858109743
97.49676;1.0828504828153083;-9.95224700050408e-05;-9.192893673501787e-05;-0.6548710550911228;-0.6047461271777357;1.0681229015870168;1.0000071580627445;10.000378334389842;-0.6247679947986793;-0.6459309351090559;-0.6459309998278101;-7.81079008326196e-09;0.6047263669341861;0.6047213179727056;0.9999699204595893
97.50676;1.0828506558898932;-9.952185562244473e-05;-9.192966040312604e-05;-0.6548710556126643;-0.6047461269151825;1.0681220674434977;1.000007111084677;10.000360241979166;-0.6247679944764704;-0.6459309356762958;-0.6459309993490612;-7.896772795250416e-09;0.6047282649320171;0.6047210527266293;0.9999695907854073
97.51676;1.0828508691539576;-9.952123980341534e-05;-9.193037281657551e-05;-0.6548710561143528;-0.6047461266634075;1.0681211940788955;1.0000070605205307;10.00034293606568;-0.6247679941475938;-0.6459309362432016;-0.6459309988707702;-7.976460830700293e-09;0.6047301458460183;0.6047207828306982;0.9999692021820986
97.52676;1.0828511244181362;-9.952062413223414e-05;-9.193107180144345e-05;-0.654871056595825;-0.6047461264221933;1.0681202882163932;1.000007012372423;10.000326427363353;-0.6247679938135348;-0.6459309368100461;-0.6459309983931645;-8.048695515314485e-09;0.6047320065939699;0.6047205105471507;0.9999687598202536
97.53676;1.08285142242093;-9.952000993649422e-05;-9.19317552923208e-05;-0.6548710570569758;-0.6047461261912697;1.0681193558026538;1.000006972440118;10.000310710928387;-0.6247679934759262;-0.6459309373773287;-0.6459309979167804;-8.11227233296132e-09;0.6047338439377954;0.6047202376731858;0.9999682681913011
97.54676;1.082851761481226;-9.951939818757976e-05;-9.19324213467309e-05;-0.6548710574977382;-0.6047461259706178;1.0681184016628766;1.0000069464968147;10.000295763215064;-0.6247679931362274;-0.6459309379456178;-0.6459309974425431;-8.166356483092358e-09;0.6047356551949091;0.6047199651758747;0.9999677314995957
97.55676;1.0828521377748175;-9.951878948555024e-05;-9.193306813228442e-05;-0.6548710579178318;-0.6047461257604787;1.068117429758318;1.0000069403754646;10.000281550198125;-0.6247679927954801;-0.6459309385154708;-0.6459309969715243;-8.210822532085841e-09;0.6047374383945707;0.6047196933752133;0.999967153941962
97.56676;1.0828525466470171;-9.951818436637483e-05;-9.193369376340834e-05;-0.654871058316863;-0.6047461255609674;1.0681164439406574;1.0000069591588452;10.000268046298475;-0.6247679924543599;-0.6459309390875209;-0.6459309965048254;-8.246341577728827e-09;0.604739191971458;0.6047194222508411;0.9999665388558622
97.57676;1.0828529835089544;-9.951758355903003e-05;-9.193429606696708e-05;-0.6548710586947434;-0.6047461253717856;1.0681154486331061;1.0000070062014839;10.000255244543116;-0.6247679921132444;-0.6459309396625416;-0.6459309960435666;-8.274152019731622e-09;0.604740914623294;0.6047191514619488;0.9999658877651468
97.58676;1.0828534438230213;-9.951698788661243e-05;-9.193487261357981e-05;-0.6548710590518085;-0.6047461251922823;1.0681144488531051;1.000007082558985;10.000243149608805;-0.6247679917722104;-0.6459309402412955;-0.645930995588627;-8.295739278930327e-09;0.6047426053512857;0.6047188804955649;0.9999652008104521
97.59676;1.0828539230497027;-9.951639803048852e-05;-9.193542119208358e-05;-0.6548710593883041;-0.6047461250215844;1.0681134498727523;1.0000071869410032;10.000231770425907;-0.6247679914311434;-0.6459309408243046;-0.6459309951403552;-8.312545716401338e-09;0.6047442634061039;0.6047186089256253;0.9999644778544182
97.60676;1.0828544172363757;-9.951581434809285e-05;-9.19359402765682e-05;-0.6548710597038211;-0.6047461248586283;1.0681124567261566;1.0000073164746293;10.000221118199198;-0.6247679910899077;-0.6459309414118165;-0.6459309946985591;-8.325681614131874e-09;0.604745888308897;0.6047183365235583;0.999963719019631
97.61676;1.082854923887989;-9.951523681181966e-05;-9.193642892724661e-05;-0.654871059997271;-0.6047461247022344;1.0681114737736557;1.0000074680064241;10.000211203414398;-0.6247679907484277;-0.6459309420039403;-0.6459309942626686;-8.335716488404183e-09;0.6047474798574376;0.6047180633324846;0.9999629250188785
97.62676;1.0828554422691234;-9.951466507246243e-05;-9.19368864197459e-05;-0.6548710602672567;-0.6047461245513507;1.0681105043819232;1.000007638632578;10.000202032335611;-0.6247679904068336;-0.645930942600737;-0.6459309938320772;-8.342611470528917e-09;0.6047490379414253;0.6047177896572403;0.9999620975664985
97.63676;1.082855972725343;-9.951409850696192e-05;-9.193731214517806e-05;-0.6548710605123853;-0.6047461244052843;1.0681095505116838;1.0000078251212083;10.000193605973694;-0.6247679900657137;-0.645930943202184;-0.6459309934065872;-8.345838227222926e-09;0.6047505623258607;0.6047175158687459;0.9999612393039771
97.64676;1.0828565158518664;-9.951353618881174e-05;-9.193770563158197e-05;-0.6548710607314153;-0.6047461242636415;1.0681086129366992;1.0000080237034954;10.000185927567621;-0.6247679897261246;-0.6459309438080295;-0.6459309929865872;-8.34468600999366e-09;0.6047520523884229;0.6047172421955789;0.999960353283833
97.65676;1.0828570723021143;-9.95129769210052e-05;-9.193806637459049e-05;-0.6548710609233864;-0.6047461241259802;1.0681076923433097;1.0000082309981375;10.000179015879942;-0.6247679893893651;-0.6459309444177931;-0.6459309925728443;-8.338642220681518e-09;0.604753506878509;0.6047169687278677;0.9999594427007555
97.66676;1.0828576426836658;-9.951241953960921e-05;-9.193839365601704e-05;-0.6548710610876458;-0.6047461239915335;1.0681067900715047;1.0000084449572617;10.000172905446155;-0.6247679890568748;-0.6459309450311406;-0.6459309921662261;-8.327714072409778e-09;0.6047549240950824;0.6047166955570398;0.9999585109571838
97.67676;1.0828582272366072;-9.951186333087119e-05;-9.193868666921852e-05;-0.6548710612237972;-0.6047461238592752;1.0681059080205286;1.0000086647982471;10.000167631463047;-0.6247679887302221;-0.6459309456481496;-0.6459309917675704;-8.312531739100734e-09;0.6047563024620356;0.6047164228809235;0.999957561536287
97.68676;1.0828588259475809;-9.951130810733818e-05;-9.193894485998145e-05;-0.6548710613318862;-0.6047461237280618;1.0681050484277843;1.0000088901984683;10.000163215926834;-0.624767988411112;-0.6459309462690348;-0.6459309913776199;-8.294124821356576e-09;0.6047576409413116;0.6047161511170464;0.9999565978468297
97.69676;1.0828594393380777;-9.95107539836943e-05;-9.193916810200087e-05;-0.6548710614126507;-0.6047461235966324;1.0681042140981611;1.0000091204705488;10.00015965943194;-0.6247679881014883;-0.645930946893825;-0.645930990997047;-8.273557102525208e-09;0.6047589391273569;0.6047158809214928;0.9999556234326882
97.70676;1.082860069343322;-9.951020121530161e-05;-9.193935662363443e-05;-0.6548710614674557;-0.6047461234637491;1.0681034086704286;1.0000093541601272;10.000156941459968;-0.6247679878034746;-0.6459309475223809;-0.6459309906266288;-8.251768176565085e-09;0.6047601973214265;0.6047156130054451;0.999954641914301
97.71676;1.0828607194189184;-9.9509650168927e-05;-9.193951091126437e-05;-0.6548710614980536;-0.6047461233283964;1.0681026358463792;1.0000095890567946;10.000155032920157;-0.6247679875189738;-0.6459309481545444;-0.6459309902674552;-8.229623577400073e-09;0.6047614167721049;0.6047153478585728;0.999953656245701
97.72676;1.0828613936817109;-9.950910136107643e-05;-9.19396317158945e-05;-0.6548710615063411;-0.6047461231897437;1.0681018982051786;1.0000098226619714;10.000153905695123;-0.6247679872491915;-0.6459309487901455;-0.6459309899209953;-8.207967902235564e-09;0.6047625998959926;0.6047150854925015;0.9999526685428433
97.73676;1.0828620957951558;-9.950855549041568e-05;-9.193972005947472e-05;-0.6548710614940816;-0.6047461230471779;1.0681011973649444;1.0000100530602993;10.000153531386719;-0.6247679869945019;-0.6459309494287431;-0.6459309895888866;-8.18769167329463e-09;0.604763749939161;0.6047148252528578;0.9999516814773078
97.74676;1.082862828158758;-9.950801338372465e-05;-9.19397770745304e-05;-0.6548710614627434;-0.6047461229005173;1.0681005347805046;1.000010278974937;10.000153880849929;-0.6247679867547881;-0.6459309500694115;-0.6459309892727026;-8.169796863101464e-09;0.6047648700382128;0.6047145655661134;0.9999506996425973
97.75676;1.0828635916725926;-9.950747593128094e-05;-9.193980379893965e-05;-0.6548710614134815;-0.6047461227499511;1.0680999114826326;1.0000104987815166;10.000154927790781;-0.6247679865298202;-0.6459309507109505;-0.6459309889740176;-8.155359258153238e-09;0.6047659623246505;0.6047143038120658;0.9999497292682724
97.76676;1.0828643862378213;-9.950694403841891e-05;-9.193980124365152e-05;-0.6548710613471701;-0.6047461225956782;1.0680993274716255;1.000010710435733;10.000156649768677;-0.6247679863193363;-0.6459309513522378;-0.6459309886943924;-8.145435950635978e-09;0.6047670276881737;0.6047140367953813;0.9999487770715797
97.77676;1.082865211451568;-9.95064184634983e-05;-9.193977065756384e-05;-0.6548710612644627;-0.6047461224376799;1.0680987818215941;1.000010912506717;10.000159023197543;-0.6247679861230544;-0.645930951992292;-0.6459309884350147;-8.140954173886944e-09;0.6047680662500334;0.6047137614288287;0.9999478492124643
97.78676;1.082866066753357;-9.950589965825358e-05;-9.193971344316777e-05;-0.654871061165814;-0.6047461222757446;1.0680982732702384;1.0000111042425612;10.000162018245923;-0.6247679859406287;-0.6459309526301782;-0.6459309881965185;-8.142668085495997e-09;0.6047690778059314;0.6047134748273749;0.9999469506663445
97.79676;1.082866950733707;-9.950538779133934e-05;-9.193963068630996e-05;-0.6548710610515226;-0.6047461221094775;1.0680978010500788;1.0000112844429787;10.000165598913455;-0.6247679857714229;-0.6459309532649798;-0.6459309879792242;-8.151318388361849e-09;0.6047700617413735;0.604713174055975;0.9999460855057019
97.80676;1.0828678602402486;-9.950488277545411e-05;-9.193952299772567e-05;-0.6548710609218165;-0.6047461219382309;1.0680973654306278;1.0000114510401377;10.000169722467914;-0.624767985614402;-0.645930953895728;-0.6459309877834466;-8.167773706239213e-09;0.6047710168137684;0.6047128563311683;0.9999452574739492
97.81676;1.0828687904811936;-9.950438407555534e-05;-9.193939082206152e-05;-0.6548710607768732;-0.6047461217611834;1.0680969672867975;1.0000116022109995;10.00017433733278;-0.6247679854682882;-0.6459309545213227;-0.6459309876096184;-8.192938797912719e-09;0.6047719411079381;0.6047125196126427;0.9999444698168869
97.82676;1.0828697360144877;-9.950389049523392e-05;-9.19392347474962e-05;-0.6548710606169756;-0.6047461215775143;1.0680966069617228;1.0000117377787876;10.000179387504227;-0.624767985331693;-0.6459309551406855;-0.64593098745815;-8.227538738117728e-09;0.6047728321583471;0.6047121629014737;0.9999437250944466
97.83676;1.0828706914773452;-9.950340033710991e-05;-9.193905566683292e-05;-0.6548710604427966;-0.6047461213864342;1.0680962836351122;1.0000118595478542;10.000184822502458;-0.6247679852030721;-0.6459309557529982;-0.645930987329111;-8.271863771062442e-09;0.604773687345546;0.6047117858838955;0.9999430256814469
97.84676;1.0828716512987149;-9.950291184815117e-05;-9.19388547197156e-05;-0.654871060255321;-0.6047461211871584;1.0680959957848863;1.000011970792007;10.00019059986717;-0.6247679850806358;-0.6459309563577226;-0.6459309872219602;-8.325642144234737e-09;0.6047745044095018;0.6047113881817117;0.9999423739064004
97.85676;1.0828726089937302;-9.950242350579797e-05;-9.193863292284998e-05;-0.6548710600554661;-0.6047461209789916;1.0680957414542356;1.0000120756987079;10.0001966750144;-0.6247679849623428;-0.6459309569544913;-0.6459309871355651;-8.388219513048262e-09;0.6047752816803043;0.6047109690143866;0.9999417711387065
97.86676;1.0828735575616069;-9.95019340209381e-05;-9.19383909001112e-05;-0.6548710598438962;-0.604746120761426;1.0680955177984366;1.0000121789904084;10.000202992614613;-0.6247679848461014;-0.645930957543074;-0.6459309870686059;-8.458774049934495e-09;0.6047760180212265;0.6047105276275128;0.9999412171543044
97.87676;1.0828744909236745;-9.950144224253057e-05;-9.193812902896766e-05;-0.6548710596211622;-0.6047461205342403;1.0680953213385198;1.0000122858258023;10.0002094894548;-0.6247679847300721;-0.6459309581234;-0.645930987019987;-8.536237231220131e-09;0.6047767129891289;0.6047100637882299;0.9999407111585393
97.88676;1.082875404996742;-9.950094710520135e-05;-9.193784769831982e-05;-0.6548710593879024;-0.6047461202978044;1.0680951489474557;1.0000124013221128;10.000216099400559;-0.62476798461265;-0.645930958695543;-0.6459309869888518;-8.61911974421321e-09;0.6047773674413449;0.6047095778955758;0.9999402534332414
97.89676;1.082876297787509;-9.950044766934172e-05;-9.193754745927233e-05;-0.6548710591447633;-0.6047461200533006;1.0680949984024113;1.000012529071884;10.000222754860173;-0.6247679844922551;-0.6459309592596144;-0.6459309869743548;-8.705522174650291e-09;0.6047779837911391;0.6047090708760604;0.9999398458610738
97.90676;1.0828771689842485;-9.949994331075812e-05;-9.193722915202216e-05;-0.6548710588922056;-0.6047461198024421;1.068094868349698;1.0000126700026495;10.000229391319507;-0.6247679843674022;-0.6459309598156797;-0.6459309869755836;-8.793222703323557e-09;0.6047785651902206;0.6047085439450222;0.9999394914823108
97.91676;1.082878019722577;-9.949943395289737e-05;-9.193689394519637e-05;-0.6548710586305385;-0.6047461195470932;1.0680947578917366;1.000012822805281;10.000235954502124;-0.6247679842368073;-0.6459309603639298;-0.6459309869917119;-8.879738263434524e-09;0.6047791142075711;0.6047079987051798;0.9999391937986762
97.92676;1.082878852473415;-9.949892006723048e-05;-9.193654322442387e-05;-0.6548710583600483;-0.6047461192891964;1.068094665991836;1.0000129849545822;10.000242402967674;-0.6247679840992477;-0.645930960904948;-0.6459309870220346;-8.9623968147876e-09;0.6047796319971623;0.604707437784052;0.9999389558869552
97.93676;1.0828796706859551;-9.949840239535673e-05;-9.193617852331867e-05;-0.6548710580810976;-0.6047461190307954;1.0680945911145645;1.0000131529591454;10.000248705066024;-0.6247679839535124;-0.6459309614397132;-0.6459309870657538;-9.038413188516196e-09;0.6047801181760319;0.6047068650860012;0.99993877982959
97.94676;1.0828804780599992;-9.949788165620494e-05;-9.193580156736121e-05;-0.6548710577942035;-0.6047461187739422;1.0680945314796972;1.0000133223510002;10.000254835084107;-0.6247679837986161;-0.6459309619693612;-0.6459309871218775;-9.10500197735024e-09;0.6047805710128198;0.6047062851840591;0.9999386668799584
97.95676;1.082881277293084;-9.949735843031445e-05;-9.193541423155695e-05;-0.6548710574999728;-0.6047461185204014;1.0680944856380485;1.0000134882191858;10.000260772600312;-0.6247679836340162;-0.6459309624948906;-0.6459309871892736;-9.15952622976539e-09;0.6047809877033846;0.6047057026468738;0.9999386179471784
97.96676;1.0828820690916794;-9.949683317575962e-05;-9.193501833297699e-05;-0.6548710571989552;-0.6047461182713106;1.0680944525836058;1.0000136454760862;10.000266502028111;-0.6247679834595599;-0.6459309630170312;-0.6459309872665879;-9.199604890190549e-09;0.6047813647144195;0.6047051218374581;0.9999386338914751
97.97676;1.0828828526264116;-9.949630636889394e-05;-9.193461549474488e-05;-0.6548710568916611;-0.604746118027172;1.0680944313490581;1.0000137888326597;10.000272007865853;-0.6247679832753161;-0.6459309635364041;-0.6459309873521721;-9.223124805746766e-09;0.6047816982171793;0.604704546711554;0.9999387153230933
97.98676;1.08288362662989;-9.949577867935108e-05;-9.193420728397802e-05;-0.654871056578693;-0.6047461177882354;1.0680944208325927;1.0000139130966776;10.000277271237914;-0.6247679830816741;-0.6459309640536632;-0.6459309874442429;-9.22819397344777e-09;0.6047819846291409;0.6047039804448416;0.9999388619538734
97.99676;1.0828843898125855;-9.949525095998227e-05;-9.193379537932377e-05;-0.6548710562607445;-0.6047461175548534;1.0680944198645543;1.0000140128614263;10.000282272838689;-0.6247679828795415;-0.6459309645695275;-0.6459309875410062;-9.213144392507022e-09;0.6047822209387026;0.6047034253103809;0.9999390722945134
98.00676;1.082885140770516;-9.949472410086443e-05;-9.193338148691488e-05;-0.6548710559383966;-0.6047461173274508;1.0680944268427277;1.0000140816790541;10.000286995720257;-0.6247679826703532;-0.6459309650849899;-0.6459309876406923;-9.176483600872217e-09;0.6047824047449888;0.6047028828889289;0.9999393443102103
98.01676;1.0828858780180723;-9.94941988661933e-05;-9.193296723372584e-05;-0.6548710556118565;-0.6047461171063921;1.068094439835158;1.0000141123742767;10.000291426444608;-0.6247679824559567;-0.645930965601415;-0.6459309877417381;-9.116661759334217e-09;0.604782534363784;0.6047023544634733;0.9999396761895862
98.02676;1.0828866001277486;-9.949367584119149e-05;-9.193255428774492e-05;-0.6548710552809097;-0.6047461168920452;1.068094457872546;1.0000140981406902;10.000295557163819;-0.6247679822383584;-0.6459309661202798;-0.6459309878429252;-9.031904331183666e-09;0.6047826087411139;0.6047018413253736;0.999940066408689
98.03676;1.082887305353803;-9.949315564839939e-05;-9.193214444160503e-05;-0.65487105494513;-0.6047461166848725;1.0680944811979491;1.0000140332057041;10.000299383573442;-0.624767982019436;-0.6459309666430905;-0.6459309879432863;-8.920291746214649e-09;0.6047826267329418;0.6047013446435827;0.9999405135106757
98.04676;1.0828879908944138;-9.949263915539028e-05;-9.193173947749025e-05;-0.6548710546040589;-0.6047461164854816;1.068094509488017;1.0000139135337744;10.000302900584408;-0.624767981800941;-0.6459309671715768;-0.6459309880419574;-8.779808539901937e-09;0.6047825862411726;0.6047008651144979;0.9999410160941259
98.05676;1.0828886529320672;-9.949212736744904e-05;-9.193134104272355e-05;-0.6548710542573234;-0.604746116294596;1.0680945407690352;1.0000137374164542;10.000306104022952;-0.6247679815845808;-0.6459309677076324;-0.6459309881381238;-8.608236907022892e-09;0.6047824841348993;0.6047004030225108;0.99994157292159
98.06676;1.0828892876200766;-9.949162127672386e-05;-9.193095059589124e-05;-0.654871053904838;-0.6047461161128133;1.0680945724756576;1.0000135050681362;10.000308995851643;-0.6247679813717493;-0.6459309682530634;-0.6459309882310589;-8.403171552973794e-09;0.6047823169934295;0.604699958709104;0.9999421827232214
98.07676;1.0828898921265935;-9.949112195755662e-05;-9.193056936142279e-05;-0.6548710535468655;-0.6047461159403706;1.0680946028819733;1.0000132177300998;10.000311583489594;-0.6247679811633403;-0.6459309688095595;-0.6459309883201103;-8.162204390987842e-09;0.6047820819205191;0.6046995327069703;0.999942843839817
98.08676;1.082890465474613;-9.949063074763932e-05;-9.193019840683771e-05;-0.6548710531837716;-0.6047461157772468;1.0680946310631663;1.0000128772053924;10.00031387363152;-0.6247679809600457;-0.6459309693787867;-0.6459309884045181;-7.883116816490866e-09;0.6047817770522232;0.604699125466741;0.9999435543206194
98.09676;1.082891009119873;-9.949014932497808e-05;-9.192983886787147e-05;-0.6548710528158296;-0.6047461156234726;1.0680946556002306;1.0000124862884718;10.000315869743837;-0.624767980762588;-0.6459309699623492;-0.6459309884832408;-7.564070786537867e-09;0.6047814016225399;0.6046987373916819;0.9999443122149838
98.10676;1.08289152650249;-9.948967970030259e-05;-9.192949214102355e-05;-0.6548710524432538;-0.6047461154793452;1.06809467390132;1.000012049196167;10.000317577247758;-0.6247679805715907;-0.6459309705616291;-0.6459309885550426;-7.203737491837443e-09;0.6047809555111602;0.6046983689679072;0.999945115471359
98.11676;1.0828920217617137;-9.948922419124132e-05;-9.192915974781253e-05;-0.6548710520661415;-0.6047461153454942;1.0680946829782976;1.0000115704770796;10.000319010940542;-0.6247679803875001;-0.6459309711776315;-0.6459309886187585;-6.801327424633249e-09;0.604780438888644;0.604698020432056;0.9999459616812889
98.12676;1.0828924990270463;-9.948878536471084e-05;-9.19288429260819e-05;-0.6548710516842667;-0.6047461152228394;1.0680946804349862;1.0000110534746698;10.000320196375311;-0.6247679802107768;-0.645930971810879;-0.6459309886734441;-6.3565857569435416e-09;0.6047798523476017;0.6046976914510677;0.9999468480487855
98.13676;1.0828929625577766;-9.948836581021413e-05;-9.192854245271726e-05;-0.6548710512970685;-0.6047461151123561;1.0680946647978267;1.0000105001203043;10.000321164652055;-0.6247679800421064;-0.64593097246136;-0.6459309887184504;-5.869684315512285e-09;0.6047791969206594;0.6046973811829705;0.9999477716109032
98.14676;1.0828934166871576;-9.948796780899961e-05;-9.192825870943047e-05;-0.6548710509038755;-0.6047461150148122;1.0680946356080994;1.0000099115423235;10.000321946524648;-0.624767979882373;-0.6459309731286749;-0.6459309887535652;-5.340994942293225e-09;0.6047784736895809;0.6046970886501772;0.9999487295766769
98.15676;1.0828938651756403;-9.948759314556297e-05;-9.192799168218082e-05;-0.6548710505041226;-0.6047461149309153;1.0680945934751807;1.0000092889194556;10.000322565984561;-0.6247679797324879;-0.6459309738123191;-0.6459309887789758;-4.770979375758406e-09;0.6047776835653422;0.6046968132202147;0.9999497191967835
98.16676;1.0828943107959583;-9.948724309927071e-05;-9.192774111783078e-05;-0.6548710500973928;-0.6047461148617543;1.0680945395182022;1.0000086340572876;10.00032303157672;-0.6247679795933062;-0.6459309745118048;-0.6459309887950457;-4.160312498092761e-09;0.6047768277435771;0.6046965545604428;0.9999507367791263
98.17676;1.0828947557680055;-9.948691858376899e-05;-9.192750693196035e-05;-0.6548710496832578;-0.6047461148089239;1.0680944740052953;1.000007948566233;10.000323334190385;-0.6247679794655611;-0.6459309752266097;-0.6459309888022674;-3.5099185651237706e-09;0.604775908204864;0.6046963121720093;0.9999517766067142
98.18676;1.0828952027840224;-9.948662037732909e-05;-9.192728936731299e-05;-0.6548710492611244;-0.6047461147742424;1.0680943955188535;1.0000072325898282;10.000323453815104;-0.6247679793497577;-0.6459309759561377;-0.6459309888013782;-2.820778823791088e-09;0.6047749273728721;0.6046960852209473;0.9999528307932131
98.19676;1.0828956560025913;-9.948634924896546e-05;-9.192708876610422e-05;-0.6548710488302552;-0.6047461147595098;1.0680943019413036;1.0000064849028858;10.000323363905393;-0.6247679792462734;-0.6459309766996936;-0.6459309887933483;-2.093888235656199e-09;0.6047738874260778;0.6046958726763243;0.9999538902801923
98.20676;1.0828961209057366;-9.948610593635176e-05;-9.192690541851967e-05;-0.6548710483897838;-0.604746114766464;1.068094192142588;1.0000057040539674;10.000323033460667;-0.6247679791556817;-0.6459309774564432;-0.6459309887791594;-1.3304731246107946e-09;0.6047727899266353;0.6046956737249425;0.9999549461281169
98.21676;1.0828966025443647;-9.948589117155509e-05;-9.19267396057489e-05;-0.6548710479386601;-0.6047461147967436;1.0680940665996446;1.0000048892494406;10.000322429607781;-0.6247679790789195;-0.6459309782254641;-0.6459309887595401;-5.322541226814678e-10;0.6047716356222048;0.6046954885464442;0.9999559902040263
98.22676;1.0828971043241535;-9.948570575790474e-05;-9.192659157274924e-05;-0.6548710474757657;-0.6047461148518218;1.0680939273277557;1.000004040301986;10.000321514539277;-0.6247679790171322;-0.6459309790058612;-0.6459309887349007;2.983735543843399e-10;0.6047704244697353;0.6046953186787587;0.999957015685703
98.23676;1.0828976293026435;-9.948555043566706e-05;-9.192646138021497e-05;-0.654871047000125;-0.6047461149329951;1.0680937781024247;1.0000031569104253;10.000320241562772;-0.6247679789715074;-0.6459309797968091;-0.6459309887054906;1.1584112862481833e-09;0.6047691559192934;0.604695166245303;0.9999580177856563
98.24676;1.0828981818021668;-9.948542556550509e-05;-9.192634882727375e-05;-0.6548710465109253;-0.6047461150413548;1.0680936245466188;1.0000022383032143;10.00031855725572;-0.6247679789433468;-0.6459309805975578;-0.6459309886715524;2.0446040493178595e-09;0.6047678291468255;0.6046950328407841;0.9999589936545017
98.25676;1.0828987669341612;-9.94853310409796e-05;-9.192625354492946e-05;-0.6548710460074781;-0.6047461151777141;1.0680934733698573;1.0000012838237555;10.00031640841108;-0.6247679789340832;-0.6459309814075253;-0.6459309886333723;2.953766036546059e-09;0.6047664431104492;0.6046949192671331;0.9999599410126347
98.26676;1.082899389461056;-9.948526660718215e-05;-9.192617502397258e-05;-0.6548710454893154;-0.6047461153425855;1.0680933311286849;1.0000002937461356;10.00031375281423;-0.6247679789449564;-0.6459309822263894;-0.6459309885913147;3.882833238736874e-09;0.6047649965956808;0.6046948258654377;0.9999608566642223
98.27676;1.0829000533986557;-9.948523229494572e-05;-9.192611246962647e-05;-0.6548710449563229;-0.6047461155362254;1.0680932035231694;0.9999992691907541;10.000310566898362;-0.6247679789766747;-0.6459309830539162;-0.6459309885458641;4.8288394485342185e-09;0.6047634883429507;0.604694752566423;0.9999617360270451
98.28676;1.082900761559884;-9.94852285403772e-05;-9.192606470998422e-05;-0.6548710444087591;-0.6047461157587298;1.0680930956509656;0.9999982114285203;10.000306842386395;-0.6247679790294038;-0.6459309838895693;-0.6459309884976222;5.7891215218768465e-09;0.6047619171151992;0.6046946986294112;0.9999625738678426
98.29676;1.0829015149005194;-9.948525582581068e-05;-9.192603029390473e-05;-0.6548710438471237;-0.6047461160101393;1.0680930126810932;0.9999971217982155;10.000302576058683;-0.6247679791029375;-0.6459309847322703;-0.6459309884472161;6.761474457593707e-09;0.6047602817545673;0.604694662559962;0.9999633653407912
98.30676;1.0829023125276618;-9.948531424641861e-05;-9.192600772144236e-05;-0.65487104327199;-0.6047461162904297;1.0680929599910745;0.999996002039039;10.000297762956803;-0.624767979196804;-0.6459309855805384;-0.6459309883951898;7.743837210313586e-09;0.6047585813337997;0.6046946423961191;0.9999641064670705
98.31676;1.082903152120062;-9.948540351726512e-05;-9.192599552868245e-05;-0.6548710426840282;-0.6047461165994091;1.0680929426126136;0.9999948542716383;10.000292399400553;-0.6247679793102728;-0.6459309864329011;-0.645930988342039;8.733911423985012e-09;0.6047568151701085;0.6046946361398889;0.9999647942800122
98.32676;1.0829040300635158;-9.948552325102316e-05;-9.192599215132647e-05;-0.6548710420842342;-0.6047461169367182;1.068092964994125;0.99999368092968;10.000286487961088;-0.6247679794422804;-0.6459309872881621;-0.6459309882882576;9.729307382108301e-09;0.604754982758267;0.6046946420687286;0.9999654267008122
98.33676;1.0829049415556147;-9.948567307490352e-05;-9.192599591730278e-05;-0.6548710414741165;-0.6047461173018568;1.068093031524422;0.9999924848041765;10.000280030876706;-0.6247679795914078;-0.6459309881453313;-0.6459309882342444;1.0727825410162813e-08;0.6047530839931109;0.6046946587166337;0.9999660018516296
98.34676;1.0829058810743326;-9.948585265608628e-05;-9.19260051376419e-05;-0.6548710408557972;-0.6047461176940182;1.068093147123987;0.99999126883912;10.000273018904974;-0.6247679797560094;-0.6459309890034785;-0.6459309881803208;1.1727291454718201e-08;0.6047511195567858;0.6046946846076616;0.9999665174230795
98.35676;1.0829068430735223;-9.9486061779239e-05;-9.192601805091459e-05;-0.6548710402319073;-0.6047461181119604;1.0680933172938436;0.9999900355706351;10.000265433676706;-0.6247679799342333;-0.6459309898616344;-0.645930988126924;1.272513263363925e-08;0.604749091176196;0.6046947181479595;0.9999669713667135
98.36676;1.0829078225449074;-9.948630034819143e-05;-9.192603279139528e-05;-0.654871039605086;-0.6047461185542251;1.0680935476651827;0.9999887862668576;10.000257262119728;-0.624767980123918;-0.6459309907187287;-0.6459309880746603;1.3718094593345542e-08;0.6047470017151502;0.6046947576505203;0.9999673637242429
98.37676;1.0829088153963922;-9.948656827536419e-05;-9.19260474409913e-05;-0.6548710389773886;-0.6047461190194988;1.0680938434058418;0.9999875204933851;10.000248507084557;-0.6247679803227343;-0.6459309915736345;-0.6459309880241897;1.470245012857429e-08;0.6047448549092724;0.6046948014507447;0.9999676971607455
98.38676;1.0829098184670793;-9.948686530808026e-05;-9.192606003843816e-05;-0.654871038350025;-0.6047461195067382;1.0680942085154106;0.999986237053518;10.00023918564815;-0.624767980528561;-0.6459309924252362;-0.6459309879761425;1.5674613609464894e-08;0.6047426549999239;0.6046948483797968;0.999967975403654
98.39676;1.0829108289635239;-9.948719087718746e-05;-9.192606854883394e-05;-0.6548710377235867;-0.6047461200151384;1.0680946452199658;0.9999849357719212;10.000229321594475;-0.62476798073973;-0.6459309932723931;-0.6459309879310877;1.6631432696511616e-08;0.6047404069035962;0.6046948981113489;0.9999682018193016
98.40676;1.0829118445457568;-9.948754415413769e-05;-9.192607076559998e-05;-0.6548710370985878;-0.60474612054426;1.0680951542322874;0.9999836188805299;10.00021894560356;-0.6247679809549743;-0.6459309941138932;-0.6459309878894617;1.757006952752977e-08;0.6047381163281595;0.6046949509791608;0.9999683790820119
98.41676;1.0829128645583912;-9.948792427766271e-05;-9.192606425536592e-05;-0.6548710364758852;-0.6047461210941418;1.068095735630287;0.9999822911667149;10.000208100514937;-0.624767981173213;-0.6459309949485076;-0.6459309878513927;1.8487997498297858e-08;0.6047357891321801;0.6046950080083544;0.9999685092696275
98.42676;1.082913890491175;-9.948833045488433e-05;-9.192604662363047e-05;-0.6548710358567725;-0.6047461216650748;1.068096389126179;0.9999809584185152;10.000196836403461;-0.6247679813932812;-0.6459309957750831;-0.6459309878164614;1.938305541170768e-08;0.6047334307514667;0.604695071187767;0.9999685945011267
98.43676;1.082914925088388;-9.948876186147722e-05;-9.192601597323613e-05;-0.6548710352427619;-0.6047461222572146;1.0680971140961895;0.9999796250432775;10.000185199615682;-0.6247679816136879;-0.6459309965926101;-0.6459309877835747;2.0253419540735068e-08;0.6047310461422579;0.6046951431884416;0.999968637790594
98.44676;1.0829159712071954;-9.948921756188494e-05;-9.192597108229277e-05;-0.654871034635159;-0.6047461228703432;1.0680979104331307;0.9999782927197961;10.000173232091628;-0.6247679818327715;-0.6459309974003599;-0.6459309877512298;2.1097612257512406e-08;0.6047286395959144;0.6046952268431122;0.9999686429529334
98.45676;1.0829170306780058;-9.948969650676639e-05;-9.192591122183843e-05;-0.6548710340347705;-0.6047461235038909;1.068098779084522;0.9999769610693233;10.000160980519968;-0.6247679820492922;-0.6459309981980744;-0.6459309877180259;2.1914459829890034e-08;0.6047262146957006;0.6046953249217795;0.9999686139840874
98.46676;1.082918103858682;-9.949019753002166e-05;-9.19258358769101e-05;-0.6548710334419523;-0.6047461241570724;1.0680997215957933;0.9999756293993239;10.000148503721524;-0.6247679822627177;-0.6459309989859764;-0.6459309876828416;2.2702969682789164e-08;0.6047237748710371;0.6046954400167855;0.9999685549889181
98.47676;1.082919190427129;-9.949071946287046e-05;-9.192574449568344e-05;-0.654871032856892;-0.6047461248288949;1.068100740138875;0.9999742977441558;10.000135872361545;-0.6247679824728548;-0.6459309997645653;-0.6459309876446996;2.3462276909762914e-08;0.6047213236165478;0.6046955743638553;0.9999684699241859
98.48676;1.0829202901478332;-9.949126130906275e-05;-9.192563632705456e-05;-0.654871032279896;-0.6047461255181915;1.0681018379705431;0.9999729671308669;10.000123160201309;-0.6247679826794718;-0.6459310005343702;-0.6459309876027636;2.419168514010317e-08;0.6047188641327818;0.6046957295717407;0.9999683617946016
98.49676;1.082921402934739;-9.949182221458618e-05;-9.192551041904889e-05;-0.6548710317113436;-0.6047461262238013;1.0681030189754828;0.9999716399835996;10.000110430643014;-0.6247679828824363;-0.6459310012957221;-0.645930987556436;2.489064796194608e-08;0.6047163994554542;0.6046959065051666;0.9999682325372177
98.50676;1.0829225285333106;-9.949240133630484e-05;-9.192536575817418e-05;-0.6548710311514029;-0.6047461269446226;1.0681042867128088;0.9999703201402589;10.000097727698805;-0.6247679830820367;-0.6459310020486441;-0.6459309875053423;2.5558661206134784e-08;0.6047139328510885;0.604696105562342;0.9999680838342747
98.51676;1.082923665896235;-9.949299781069003e-05;-9.192520142000703e-05;-0.6548710305999906;-0.6047461276795367;1.0681056438061378;0.9999690115701414;10.000085075659994;-0.6247679832789284;-0.6459310027929543;-0.6459309874492484;2.6195288139688723e-08;0.6047114676126407;0.6046963270323723;0.9999679176947256
98.52676;1.0829248129291984;-9.949361069596961e-05;-9.192501660351312e-05;-0.6548710300568905;-0.6047461284274227;1.0681070914114261;0.9999677169524903;10.000072487491199;-0.6247679834738792;-0.6459310035284793;-0.6459309873881034;2.6800337497081053e-08;0.6047090069229626;0.6046965711888486;0.9999677364816728
98.53676;1.082925966962401;-9.949423876925797e-05;-9.192481064755765e-05;-0.6548710295218038;-0.6047461291872355;1.0681086290921027;0.9999664377902407;10.00005997742345;-0.6247679836677051;-0.6459310042552102;-0.6459309873222301;2.737394418878919e-08;0.6047065542731149;0.604696837977347;0.999967542766908
98.54676;1.0829271251521675;-9.949488033147501e-05;-9.192458313344084e-05;-0.6548710289944453;-0.6047461299580003;1.0681102553290625;0.9999651753146088;10.000047564520047;-0.6247679838612027;-0.6459310049733318;-0.6459309872523575;2.7916491200081892e-08;0.6047041134628511;0.6046971264239692;0.9999673387645386
98.55676;1.0829282845300967;-9.949553330463953e-05;-9.192433392255947e-05;-0.6548710284745166;-0.6047461307387249;1.0681119676206237;0.9999639308662142;10.000035269024705;-0.624767984054984;-0.6459310056832415;-0.6459309871793497;2.842852977332671e-08;0.6047016880479826;0.6046974345727149;0.9999671258040957
98.56676;1.082929442094944;-9.949619549506705e-05;-9.19240630892902e-05;-0.6548710279615423;-0.6047461315283127;1.0681137620827363;0.9999627058445636;10.000023116003911;-0.6247679842493964;-0.6459310063855885;-0.645930987103963;2.891072315704104e-08;0.6046992814169839;0.6046977601044353;0.9999669047767702
98.57676;1.0829305948756789;-9.949686462405029e-05;-9.192377084755435e-05;-0.6548710274549684;-0.6047461323255493;1.0681156334005137;0.9999615014227068;10.000011141689441;-0.6247679844444891;-0.6459310070811509;-0.645930987026802;2.9363710626091756e-08;0.6046968974657414;0.6046981006138326;0.9999666769726475
98.58676;1.0829317396710187;-9.949753835880202e-05;-9.192345741060417e-05;-0.6548710269544268;-0.604746133129204;1.0681175755810715;0.9999603179237923;9.999999391122971;-0.6247679846399959;-0.6459310077705357;-0.6459309869481573;2.978810615827035e-08;0.6046945407296473;0.6046984535096482;0.9999664442619255
98.59676;1.0829328728615566;-9.949821465578649e-05;-9.192312288485161e-05;-0.654871026459848;-0.6047461339380424;1.068119582900747;0.999959154424559;9.999987912052662;-0.6247679848354115;-0.6459310084539518;-0.6459309868677724;3.01847736863225e-08;0.6046922161979233;0.6046988164123679;0.9999662087586666
98.60676;1.0829339910385514;-9.949889199216042e-05;-9.192276745818422e-05;-0.6548710259714998;-0.6047461347505829;1.0681216498221355;0.9999580095577313;9.999976753809696;-0.62476798503014;-0.6459310091311861;-0.6459309867850469;3.0554926210162454e-08;0.6046899296043269;0.6046991878432393;0.9999659727443689
98.61676;1.0829350920400436;-9.949956925750676e-05;-9.19223916922032e-05;-0.6548710254898444;-0.6047461355649376;1.0681237706033129;0.9999568829454796;9.999965967072681;-0.6247679852236399;-0.6459310098015992;-0.6459309866995179;3.0899844521489183e-08;0.6046876875201624;0.6046995674923223;0.9999657387851602
98.62676;1.0829361750635365;-9.950024565104465e-05;-9.19219965940357e-05;-0.6548710250151786;-0.6047461363790125;1.068125939669723;0.9999557757405519;9.999955596383213;-0.6247679854154433;-0.6459310104640072;-0.6459309866109303;3.1220527594311115e-08;0.6046854966665807;0.6046999560222489;0.999965509420227
98.63676;1.0829372399444501;-9.950092068301773e-05;-9.192158359016047e-05;-0.6548710245475771;-0.6047461371907324;1.0681281518293169;0.999954690628047;9.999945670715798;-0.6247679856049904;-0.645931011116659;-0.6459309865188776;3.1517496889394127e-08;0.6046833632369076;0.6047003545087871;0.99996528666926
98.64676;1.082938286968301;-9.95015941391296e-05;-9.192115444078713e-05;-0.6548710240871171;-0.6047461379981017;1.0681304020696991;0.9999536322513094;9.999936204896414;-0.6247679857914437;-0.645931011757527;-0.6459309864225947;3.179083981419529e-08;0.6046812927313713;0.6047007638892569;0.9999650721358462
98.65676;1.0829393168572201;-9.950226589261684e-05;-9.192071091805385e-05;-0.6548710236338021;-0.6047461387993036;1.068132685937112;0.9999526076057735;9.999927210614697;-0.6247679859735946;-0.645931012384708;-0.6459309863212486;3.2040445012762564e-08;0.6046792900282828;0.6047011849605751;0.9999648678766239
98.66676;1.082940329599227;-9.950293553606424e-05;-9.192025452303415e-05;-0.6548710231873357;-0.604746139592741;1.068135000177063;0.9999516258034968;9.99991870459868;-0.6247679861499288;-0.6459310129965659;-0.6459309862145313;3.226626643793466e-08;0.6046773593250107;0.6047016185556984;0.9999646770796919
98.67676;1.0829413234030192;-9.95036021849973e-05;-9.191978661012973e-05;-0.654871022747169;-0.604746140376823;1.068137342569166;0.9999506969536288;9.999910710591216;-0.6247679863190185;-0.645931013591633;-0.6459309861030181;3.246846516784351e-08;0.6046755038001239;0.6047020654911249;0.999964503810575
98.68676;1.0829422955522034;-9.950426467926821e-05;-9.191930875360454e-05;-0.6548710223127809;-0.6047461411498034;1.068139711402892;0.999949830573093;9.99990325689753;-0.6247679864800292;-0.6459310141685948;-0.6459309859880237;3.264744461026958e-08;0.6046737253677622;0.6047025265135687;0.999964352732657
98.69676;1.082943243299389;-9.950492180894505e-05;-9.191882297494e-05;-0.654871021883974;-0.604746141909989;1.0681421053146574;0.9999490343494827;9.999896370527404;-0.6247679866328554;-0.6459310147264722;-0.64593098587124;3.2803882826383464e-08;0.6046720247311571;0.6047030022780774;0.9999642292714075
98.70676;1.082944162896759;-9.950557230420974e-05;-9.191833162944391e-05;-0.6548710214609574;-0.6047461426560282;1.0681445230612385;0.9999483133814723;9.99989007470615;-0.6247679867778742;-0.6459310152647403;-0.6459309857543872;3.293857059220264e-08;0.6046704016117402;0.6047034932271732;0.9999641394522987
98.71676;1.0829450486814316;-9.950621482232557e-05;-9.191783709954504e-05;-0.6548710210442719;-0.6047461433869249;1.0681469628864222;0.9999476703012379;9.999884390828242;-0.624767986915716;-0.6459310157832482;-0.6459309856389027;3.3051951315439614e-08;0.6046688553454334;0.6047039992105788;0.9999640896417025
98.72676;1.082945893729126;-9.950684808627013e-05;-9.191734164931722e-05;-0.6548710206347965;-0.6047461441019262;1.0681494217459193;0.9999471063553748;9.99987933831413;-0.6247679870472177;-0.6459310162822444;-0.645930985525921;3.3143691296751455e-08;0.6046673855871972;0.6047045189660454;0.999964086644942
98.73676;1.0829466910668437;-9.950747091525915e-05;-9.191684752982755e-05;-0.6548710202337097;-0.6047461448004644;1.0681518949636652;0.9999466223561908;9.99987493556392;-0.624767987173324;-0.6459310167625752;-0.6459309854166188;3.3212562197467044e-08;0.6046659922730762;0.6047050502064414;0.9999641376800477
98.74676;1.0829474350445092;-9.950808204146983e-05;-9.191635701189031e-05;-0.6548710198422241;-0.6047461454820761;1.0681543766700416;0.9999462189169337;9.999871202929482;-0.624767987294822;-0.6459310172256663;-0.645930985312487;3.325670594779768e-08;0.6046646749555098;0.6047055905194886;0.9999642500491808
98.75676;1.08294812248668;-9.950867995242523e-05;-9.191587212309759e-05;-0.6548710194612805;-0.604746146146291;1.0681568605405403;0.9999458961817305;9.999868158707173;-0.6247679874121657;-0.6459310176732832;-0.6459309852152133;3.327407079013656e-08;0.6046634324449743;0.6047061382064799;0.9999644305078923
98.76676;1.0829487523421442;-9.950926288957912e-05;-9.191539439021279e-05;-0.654871019091481;-0.6047461467925603;1.0681593400251268;0.9999456538729827;9.999865813712244;-0.6247679875255713;-0.6459310181073654;-0.6459309851264453;3.3262690691071807e-08;0.6046622629758184;0.6047066923202985;0.9999646842282437
98.77676;1.0829493244342308;-9.950982901822038e-05;-9.191492491542295e-05;-0.6548710187333131;-0.6047461474202624;1.0681618077317916;0.9999454920619175;9.999864173459194;-0.6247679876351653;-0.6459310185298736;-0.6459309850476982;3.322080002128031e-08;0.6046611646555288;0.6047072519871273;0.9999650139922736
98.78676;1.0829498390886334;-9.951037657027349e-05;-9.191446460748783e-05;-0.6548710183874052;-0.6047461480287746;1.0681642548322157;0.9999454112612524;9.99986323895917;-0.624767987740945;-0.6459310189426972;-0.645930984980246;3.314687291947434e-08;0.6046601360668039;0.6047078156858563;0.9999654203383109
98.79676;1.0829502974274745;-9.951090382257181e-05;-9.19140141870869e-05;-0.654871018054582;-0.6047461486175933;1.06816667174533;0.9999454116659081;9.999862999209425;-0.6247679878427405;-0.6459310193477658;-0.6459309849250442;3.303961758664485e-08;0.6046591765683015;0.6047083809705635;0.9999659021590438
98.80676;1.0829507011759976;-9.951140913400218e-05;-9.191357396598752e-05;-0.6548710177358132;-0.6047461491865117;1.0681690493212095;0.9999454935663813;9.999863422822257;-0.6247679879403484;-0.6459310197470667;-0.6459309848829126;3.289802900013209e-08;0.6046582860734944;0.604708944637627;0.9999664571818595
98.81676;1.082951052110659;-9.951189104424147e-05;-9.191314376258585e-05;-0.6548710174321796;-0.604746149735701;1.0681713787344804;0.9999456586368325;9.999864457743886;-0.6247679880335457;-0.6459310201424696;-0.6459309848547082;3.2721545267829605e-08;0.6046574646738508;0.6047095031132059;0.9999670825723499
98.82676;1.0829513517401266;-9.951234834891115e-05;-9.191272320516092e-05;-0.6548710171447418;-0.6047461502656049;1.0681736505682384;0.9999459098651495;9.999866040748664;-0.6247679881219824;-0.6459310205356885;-0.6459309848411926;3.251023085957522e-08;0.6046567123047746;0.6047100526022106;0.9999677753923985
98.83676;1.0829516011775926;-9.951278018819572e-05;-9.191231227848829e-05;-0.6548710168743099;-0.604746150776727;1.068175854885711;0.9999462500918354;9.999868110866853;-0.6247679882053552;-0.6459310209284156;-0.6459309848428467;3.226484442115796e-08;0.6046560285565923;0.6047105890384981;0.9999685326397291
98.84676;1.0829518010627686;-9.951318597052329e-05;-9.191191163209887e-05;-0.6548710166214045;-0.6047461512693347;1.0681779822754327;0.9999466809136657;9.999870615853377;-0.6247679882836926;-0.6459310213224034;-0.6459309848598784;3.19866547586771e-08;0.6046554128141493;0.604711108218901;0.9999693512493792
98.85676;1.082951951578;-9.951356520595884e-05;-9.191152248279052e-05;-0.6548710163863556;-0.6047461517433049;1.0681800245151911;0.9999472029805898;9.999873508971948;-0.6247679883573103;-0.6459310217194179;-0.645930984892351;3.167714928880812e-08;0.6046548645769476;0.604711606121206;0.9999702278583897
98.86676;1.0829520528743695;-9.951391757074866e-05;-9.191114643298566e-05;-0.6548710161693057;-0.6047461521983492;1.068181974388886;0.9999478170078995;9.999876746526686;-0.6247679884266161;-0.6459310221211175;-0.6459309849403738;3.1337964296146264e-08;0.604654383723702;0.604712079424635;0.9999711584092708
98.87676;1.0829521056586122;-9.951424302943117e-05;-9.191078533198323e-05;-0.6548710159703057;-0.6047461526342865;1.0681838251315907;0.9999485242281052;9.99988028961046;-0.6247679884920779;-0.6459310225289404;-0.6459309850042899;3.097091319319608e-08;0.6046539705794804;0.6047125260710816;0.999972138516311
98.88676;1.0829521111846563;-9.951454173119863e-05;-9.191044116644591e-05;-0.6548710157895302;-0.6047461530509186;1.0681855701665144;0.9999493262018345;9.999884104881135;-0.6247679885542576;-0.6459310229439554;-0.6459309850846744;3.057775614797071e-08;0.604653625511259;0.6047129455518633;0.9999731641015771
98.89676;1.0829520708762748;-9.951481373077678e-05;-9.191011597618352e-05;-0.6548710156273018;-0.6047461534477412;1.0681872035164492;0.9999502243858607;9.99988816510287;-0.6247679886138026;-0.6459310233666277;-0.6459309851820916;3.015986986395868e-08;0.6046533484538467;0.6047133387990565;0.99997423112575
98.90676;1.0829519858799928;-9.951505867133633e-05;-9.190981166134857e-05;-0.6548710154839469;-0.6047461538239567;1.06818872008833;0.9999512192824932;9.999892449546454;-0.6247679886713562;-0.6459310237966861;-0.6459309852967476;2.97180931285026e-08;0.6046531391215481;0.6047137077333588;0.9999753352259914
98.91676;1.0829518568965406;-9.951527570089728e-05;-9.19095297772358e-05;-0.6548710153596834;-0.6047461541786463;1.0681901153317508;0.9999523097346192;9.999896941129887;-0.6247679887274961;-0.6459310242333057;-0.6459309854282831;2.925273649399291e-08;0.6046529975843074;0.6047140549019557;0.999976472127731
98.92676;1.0829516845479341;-9.951546367048216e-05;-9.190927151389255e-05;-0.6548710152546539;-0.6047461545108189;1.0681913851891423;0.9999534933485371;9.999901622130448;-0.6247679887829405;-0.6459310246754606;-0.6459309855759409;2.876391852562865e-08;0.6046529245557482;0.604714383287903;0.9999776378928331
98.93676;1.082951469525094;-9.951562126525254e-05;-9.19090378428142e-05;-0.6548710151691574;-0.6047461548194606;1.0681925262780196;0.9999547675134031;9.99990646963976;-0.6247679888387924;-0.6459310251221773;-0.6459309857389699;2.8252234180500626e-08;0.604652921002852;0.6047146959884102;0.9999788287381199
