time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.94676;1.0829512128092051;-9.951574701365571e-05;-9.190882970517516e-05;-0.6548710151037759;-0.6047461551036257;1.0681935356839625;0.9999561300060591;9.999911450806092;-0.6247679888963752;-0.6459310255725877;-0.645930985916841;2.771915433184107e-08;0.6046529870826772;0.6047149960725994;0.9999800410139748
98.95676;1.0829509163193987;-9.951583929340698e-05;-9.190864802146966e-05;-0.654871015059023;-0.6047461553624882;1.0681944105492582;0.9999575792493929;9.99991652336874;-0.6247679889568547;-0.6459310260258543;-0.6459309861090562;2.71667736345442e-08;0.604653121344259;0.6047152867308186;0.9999812707775246
98.96676;1.082950582873336;-9.951589624097075e-05;-9.190849352930819e-05;-0.6548710150348546;-0.6047461555953376;1.0681951477267113;0.9999591145172979;9.999921639795254;-0.6247679890211368;-0.6459310264810604;-0.645930986314789;2.6597310024226138e-08;0.6046533208069869;0.6047155711781944;0.9999825127840833
98.97676;1.0829502152812531;-9.951591571385949e-05;-9.190836677136597e-05;-0.6548710150305415;-0.6047461558015325;1.0681957441107652;0.9999607358265838;9.99992674840781;-0.6247679890899992;-0.6459310269370773;-0.6459309865328007;2.601287801431629e-08;0.604653581509179;0.6047158523732918;0.9999837605061039
98.98676;1.0829498152680135;-9.951589560200004e-05;-9.190826835525138e-05;-0.6548710150448034;-0.6047461559805832;1.06819619753097;0.9999624432978977;9.999931795175065;-0.6247679891641513;-0.6459310273925429;-0.6459309867617773;2.5415485347968065e-08;0.6046538988233351;0.6047161330566927;0.9999850075738139
98.99676;1.0829493827051706;-9.951583432760314e-05;-9.190819916397549e-05;-0.6548710150760477;-0.6047461561323886;1.0681965071910706;0.9999642366706685;9.99993672815686;-0.6247679892443343;-0.6459310278460588;-0.6459309870007448;2.4807005027037487e-08;0.6046542672641673;0.6047164159854032;0.9999862484627305
99.00676;1.0829489155422085;-9.951573115265269e-05;-9.19081601466294e-05;-0.6548710151227445;-0.604746156257223;1.0681966741184765;0.9999661154057168;9.999941501578043;-0.6247679893314416;-0.6459310282963114;-0.6459309872490688;2.4189194637777668e-08;0.6046546805077265;0.6047167041281686;0.999987477875842
99.01676;1.0829484105712333;-9.951558623670303e-05;-9.190815187638698e-05;-0.6548710151836964;-0.6047461563553927;1.068196702181166;0.9999680782461553;9.999946079433983;-0.6247679894263172;-0.6459310287419473;-0.6459309875060454;2.356381565992132e-08;0.6046551320406675;0.6047170009057794;0.999988690756907
99.02676;1.0829478647713773;-9.951540058702447e-05;-9.190817430213798e-05;-0.6548710152579208;-0.6047461564271128;1.0681965983489636;0.9999701221081791;9.99995043639147;-0.6247679895294544;-0.6459310291815561;-0.6459309877706034;2.2932632122166033e-08;0.6046556158071136;0.6047173102704315;0.9999898830401959
99.03676;1.0829472760761991;-9.951517591783335e-05;-9.190822674795872e-05;-0.6548710153443184;-0.6047461564728652;1.0681963716344736;0.999972241971474;9.999954553615236;-0.6247679896409404;-0.6459310296138314;-0.6459309880413783;2.229719827008333e-08;0.6046561264334275;0.6047176363992374;0.9999910518666902
99.04676;1.0829466430507666;-9.951491445541414e-05;-9.190830806417962e-05;-0.654871015441534;-0.6047461564936578;1.0681960314880163;0.9999744318291075;9.999958416380524;-0.624767989760534;-0.6459310300375544;-0.6459309883169347;2.1658656642429844e-08;0.6046566591101973;0.6047179831583795;0.9999921953512242
99.05676;1.0829459646643202;-9.951461880326904e-05;-9.190841681114743e-05;-0.6548710155481302;-0.604746156490738;1.0681955859060623;0.9999766852797494;9.999962020518243;-0.6247679898878659;-0.6459310304513507;-0.6459309885958798;2.1017759959294667e-08;0.6046572094026124;0.604718353557409;0.9999933122304534
99.06676;1.082945240514595;-9.951429183244922e-05;-9.190855133356551e-05;-0.6548710156627735;-0.6047461564651709;1.0681950399166114;0.9999789954129383;9.999965379293492;-0.624767990022694;-0.6459310308534939;-0.6459309888769343;2.0375152613090958e-08;0.604657773245643;0.6047187494071958;0.999994401453106
99.07676;1.0829444708783784;-9.95139365604465e-05;-9.190870978980733e-05;-0.6548710157842071;-0.6047461564177413;1.0681943953640742;0.9999813546472022;9.999968523234962;-0.6247679901649169;-0.6459310312419273;-0.6459309891591544;1.9731680183112256e-08;0.6046583470255135;0.604719171424995;0.9999954618261025
99.08676;1.082943656730655;-9.951355605333393e-05;-9.190889021184838e-05;-0.6548710159111737;-0.6047461563491345;1.0681936518913293;0.999983755185218;9.999971499771915;-0.624767990314322;-0.6459310316143482;-0.6459309894420558;1.9088405569265296e-08;0.6046589275372448;0.6047196195749714;0.9999964916193617
99.09676;1.0829428000648935;-9.951315333955364e-05;-9.190909057642431e-05;-0.6548710160423734;-0.6047461562601353;1.068192808486845;0.9999861898802186;9.999974373480006;-0.624767990470451;-0.6459310319681831;-0.6459309897254074;1.8446483252314724e-08;0.6046595118356504;0.6047200931338463;0.9999974884919361
99.10676;1.0829419041056108;-9.951273141286971e-05;-9.190930891783843e-05;-0.6548710161764167;-0.6047461561516956;1.0681918644476205;0.9999886523717398;9.999977219539469;-0.6247679906327693;-0.6459310323006855;-0.6459309900090452;1.7807233814511246e-08;0.6046600970857706;0.6047205906514515;0.9999984501255031
99.11676;1.0829409730572968;-9.951229333308642e-05;-9.190954344614632e-05;-0.6548710163118119;-0.6047461560250296;1.0681908191671898;0.9999911363743;9.999980114066307;-0.6247679908008411;-0.6459310326093147;-0.6459309902929788;1.717228595959218e-08;0.6046606802558036;0.6047211100766067;0.9999993750355834
99.12676;1.0829400120962744;-9.951184225274925e-05;-9.190979265262646e-05;-0.6548710164468854;-0.6047461558817516;1.068189671650028;0.9999936355722132;9.999983127901892;-0.6247679909743045;-0.6459310328920173;-0.645930990577582;1.6543579116457862e-08;0.6046612576445696;0.6047216486619338;1.0000002629841174
99.13676;1.0829390275655142;-9.951138138833808e-05;-9.191005539641114e-05;-0.6548710165797097;-0.6047461557238013;1.0681884205962344;0.9999961443696109;9.999986321986563;-0.6247679911527713;-0.6459310331471092;-0.6459309908636145;1.5923329288252997e-08;0.6046618248446769;0.604722202617927;1.000001115042008
99.14676;1.082938026382548;-9.95109140430537e-05;-9.191033087172374e-05;-0.6548710167082592;-0.60474615555323;1.0681870651136927;0.9999986583244134;9.999989746017253;-0.6247679913358457;-0.6459310333730227;-0.6459309911520307;1.531395790825149e-08;0.6046623773664747;0.6047227671694954;1.0000019330369914
99.15676;1.082937014849205;-9.951044348589518e-05;-9.191061848007195e-05;-0.6548710168307986;-0.6047461553721286;1.0681856052904715;1.00000117404626;9.999993440340319;-0.6247679915234119;-0.6459310335681564;-0.6459309914438424;1.4717858027963196e-08;0.6046629110739589;0.6047233372434584;1.0000027182349425
99.16676;1.0829359973620827;-9.950997258093838e-05;-9.191091774274112e-05;-0.6548710169462668;-0.604746155182667;1.068184041633418;1.0000036888954305;9.999997435296775;-0.6247679917159834;-0.645931033731007;-0.6459309917402917;1.4137041176233413e-08;0.6046634218961341;0.6047239082355101;1.000003470596237
99.17676;1.0829349755423034;-9.950950352682405e-05;-9.191122822649397e-05;-0.6548710170542921;-0.604746154986955;1.068182373897538;1.0000062006462533;10.000001752142875;-0.6247679919146037;-0.6459310338606084;-0.6459309920430493;1.3572857407775467e-08;0.6046639056921886;0.6047244763060149;1.0000041895099772
99.18676;1.0829339484636793;-9.950903794347582e-05;-9.191154936902893e-05;-0.6548710171548456;-0.6047461547866801;1.0681806009668975;1.0000087077184383;10.00000640697509;-0.6247679921202745;-0.6459310339568378;-0.6459309923540417;1.3025956385987772e-08;0.6046643587549578;0.6047250381612485;1.0000048748738166
99.19676;1.0829329136999257;-9.950857710288886e-05;-9.191188034370124e-05;-0.6548710172479678;-0.6047461545829357;1.0681787220519976;1.0000112098792544;10.000011410689892;-0.6247679923334836;-0.645931034020258;-0.6459309926750839;1.2496390938372454e-08;0.604664778060948;0.6047255908702263;1.0000055274693043
99.20676;1.082931868631024;-9.95081221746587e-05;-9.191222022409678e-05;-0.6548710173338093;-0.6047461543764863;1.0681767378402165;1.0000137082784397;10.000016767993436;-0.6247679925541106;-0.6459310340516313;-0.6459309930075755;1.1983790304676013e-08;0.6046651610889107;0.6047261321783745;1.0000061489381589
99.21676;1.0829308114996463;-9.950767440571955e-05;-9.191256831075438e-05;-0.6548710174128262;-0.6047461541681092;1.0681746506399896;1.000016204778234;10.000022477211377;-0.6247679927815418;-0.6459310340515206;-0.645930993352323;1.1487679269775552e-08;0.6046655059751378;0.6047266608402807;1.0000067418988006
99.22676;1.0829297416325971;-9.950723497871629e-05;-9.191292423656105e-05;-0.6548710174857149;-0.6047461539586213;1.0681724637515544;1.0000187013103872;10.000028527384815;-0.6247679930148587;-0.6459310340201881;-0.6459309937097008;1.1007685229077419e-08;0.604665812044613;0.6047271765434745;1.000007310003154
99.23676;1.082928658958925;-9.950680470575476e-05;-9.191328796705226e-05;-0.6548710175530514;-0.6047461537487362;1.0681701806946065;1.0000211993617876;10.00003489914311;-0.6247679932530593;-0.6459310339577274;-0.6459309940800548;1.0543473279827203e-08;0.6046660801341979;0.6047276797384937;1.0000078575428117
99.24676;1.0829275632973838;-9.950638408460291e-05;-9.191365989985535e-05;-0.6548710176151633;-0.6047461535391102;1.0681678044805187;1.000023699635018;10.000041573608456;-0.6247679934951367;-0.6459310338644714;-0.645930994463919;1.0094629163061655e-08;0.6046663124608341;0.604728171388015;1.0000083888526086
99.25676;1.0829264538169965;-9.950597365632022e-05;-9.191404073844734e-05;-0.6548710176723451;-0.6047461533304536;1.0681653373162092;1.0000262019173871;10.000048540999629;-0.6247679937399373;-0.6459310337413897;-0.6459309948619631;9.660519645684377e-09;0.6046665123447608;0.6047286523566416;1.0000089079750096
99.26676;1.0829253292039482;-9.950557404860164e-05;-9.191443107856748e-05;-0.6548710177249731;-0.6047461531234439;1.0681627811172936;1.0000287050962213;10.000055801482826;-0.6247679939861477;-0.6459310335899622;-0.6459309952748601;9.240128515146861e-09;0.6046666839105301;0.6047291226800319;1.000009418655417
99.27676;1.0829241883633098;-9.950518561307679e-05;-9.191483108749936e-05;-0.6548710177733605;-0.6047461529186081;1.0681601380356218;1.0000312076530102;10.000063362050703;-0.6247679942325507;-0.6459310334116751;-0.6459309957031366;8.832094183595282e-09;0.6046668314660133;0.6047295812901894;1.0000099244515774
99.28676;1.0829230308785929;-9.950480826796512e-05;-9.191524049264924e-05;-0.6548710178175269;-0.6047461527162888;1.068157410663548;1.0000337085172923;10.000071234404794;-0.624767994478101;-0.645931033207671;-0.6459309961470006;8.434993242821506e-09;0.604666958868457;0.6047300264655261;1.0000104289029308
99.29676;1.082921856872345;-9.950444170755661e-05;-9.191565879420038e-05;-0.654871017857013;-0.6047461525165698;1.068154602183965;1.0000362073607039;10.000079431231917;-0.6247679947216226;-0.6459310329788358;-0.6459309966061539;8.047630621567485e-09;0.6046670692714416;0.6047304564652022;1.0000109358226381
99.30676;1.0829206666289009;-9.95040854649094e-05;-9.191608548319995e-05;-0.654871017890836;-0.6047461523192702;1.0681517158786584;1.000038704440207;10.000087963035375;-0.6247679949614727;-0.6459310327262281;-0.645930997079693;7.669116962737775e-09;0.6046671649842243;0.6047308696089732;1.0000114492336394
99.31676;1.0829194610941797;-9.950373869537333e-05;-9.19165201727891e-05;-0.6548710179175999;-0.6047461521242138;1.0681487545374082;1.0000412004919188;10.000096838615297;-0.6247679951955512;-0.6459310324514057;-0.6459309975661874;7.298684123329117e-09;0.6046672477596544;0.6047312640325383;1.0000119726951227
99.32676;1.0829182430107054;-9.9503400010929e-05;-9.191696256292877e-05;-0.654871017935647;-0.6047461519315146;1.0681457209362744;1.0000436959633918;10.000106066512574;-0.6247679954217413;-0.6459310321563845;-0.6459309980638669;6.935404798680171e-09;0.6046673195313697;0.6047316377518783;1.0000125086007259
99.33676;1.082917016714546;-9.950306760876514e-05;-9.191741224823397e-05;-0.6548710179432586;-0.6047461517415833;1.0681426187083338;1.000046189863877;10.000115660919608;-0.6247679956384384;-0.6459310318434959;-0.6459309985708224;6.577977773360492e-09;0.6046673824449956;0.6047319891009243;1.0000130575884858
99.34676;1.082915786610309;-9.950273970547337e-05;-9.191786859657176e-05;-0.6548710179388582;-0.6047461515549031;1.0681394529741979;1.0000486796914052;10.000125648575022;-0.6247679958445727;-0.6459310315152792;-0.6459309990851664;6.224674662233122e-09;0.6046674383205888;0.6047323172643926;1.0000136180989798
99.35676;1.0829145561782734;-9.950241490543053e-05;-9.191833077135881e-05;-0.654871017921063;-0.6047461513716887;1.0681362307144542;1.0000511622068085;10.000136062623925;-0.6247679960391725;-0.6459310311741814;-0.6459309996050274;5.8735306054675425e-09;0.6046674885251144;0.6047326223915196;1.0000141865029715
99.36676;1.0829133283958483;-9.950209214452484e-05;-9.191879781644772e-05;-0.6548710178887371;-0.6047461511916656;1.0681329602967478;1.0000536337399268;10.000146926821278;-0.6247679962212052;-0.6459310308221634;-0.6459310001285073;5.5225275107952074e-09;0.6046675337486426;0.6047329052197201;1.0000147574484257
99.37676;1.0829121067553678;-9.950177050622555e-05;-9.191926875611143e-05;-0.6548710178410867;-0.6047461510140884;1.0681296503712787;1.000056089802712;10.000158249197542;-0.6247679963897234;-0.6459310304606176;-0.6459310006538816;5.169597012925117e-09;0.6046675734323356;0.6047331668251447;1.0000153241228462
99.38676;1.0829108954852973;-9.950144934280127e-05;-9.191974268098469e-05;-0.6548710177775507;-0.6047461508378014;1.068126309290399;1.0000585250394596;10.000170031524444;-0.6247679965437944;-0.6459310300907007;-0.6459310011797557;4.8127275799720985e-09;0.6046676059484475;0.6047334085414867;1.0000158790420697
99.39676;1.0829096989730387;-9.950112844901707e-05;-9.192021874162415e-05;-0.6548710176976146;-0.6047461506613572;1.0681229455083256;1.000060934304834;10.000182279286097;-0.6247679966824436;-0.6459310297136527;-0.6459310017048908;4.4501529252919415e-09;0.6046676295756407;0.604733631784468;1.00001641543256
99.40676;1.0829085209207885;-9.950080794800225e-05;-9.19206958920791e-05;-0.6548710176007456;-0.6047461504834126;1.0681195683583111;1.0000633138007096;10.000194999411818;-0.6247679968049794;-0.645931029330679;-0.6459310022280175;4.080241576071802e-09;0.6046676430794506;0.604733837844382;1.0000169282834264
99.41676;1.0829073634868542;-9.950048811255862e-05;-9.19211726008581e-05;-0.6548710174862757;-0.604746150303185;1.0681161881337282;1.0000656609139564;10.000208194189621;-0.6247679969112189;-0.645931028942646;-0.6459310027478158;3.7012393909060787e-09;0.6046676456427974;0.6047340275907173;1.0000174142463734
99.42676;1.0829062270142586;-9.950016936578726e-05;-9.192164705390932e-05;-0.6548710173531982;-0.6047461501204399;1.0681128151943273;1.0000679733020734;10.00022186339591;-0.6247679970012481;-0.6459310285501022;-0.6459310032629014;3.311355562376181e-09;0.6046676365974307;0.6047342011579091;1.0000178707244047
99.43676;1.0829051105412486;-9.949985234554221e-05;-9.192211769935516e-05;-0.6548710172002326;-0.6047461499350781;1.068109459384035;1.0000702484740749;10.00023601115244;-0.6247679970751686;-0.6459310281536006;-0.645931003771828;2.909101203624203e-09;0.6046676152449367;0.6047343578912502;1.0000182954503023
99.44676;1.0829040125915717;-9.949953785464761e-05;-9.192258349257971e-05;-0.6548710170261627;-0.6047461497468916;1.0681061303787964;1.000072483906523;10.000250645387105;-0.6247679971330986;-0.6459310277539486;-0.6459310042731606;2.4935272111960704e-09;0.604667581019113;0.6047344966602085;1.0000186867574694
99.45676;1.0829029315037608;-9.949922679709286e-05;-9.192304376254293e-05;-0.6548710168299892;-0.6047461495556125;1.0681028377180772;1.000074677100184;10.000265770017705;-0.6247679971751423;-0.6459310273522306;-0.6459310047654627;2.0643636407490805e-09;0.6046675336342336;0.6047346164375631;1.00001904363046
99.46676;1.08290186543994;-9.949892025911685e-05;-9.192349798025203e-05;-0.6548710166108975;-0.6047461493610228;1.0680995903099555;1.000076825484086;10.000281383064069;-0.6247679972013789;-0.6459310269496077;-0.6459310052473346;1.6221028626246291e-09;0.6046674729582965;0.6047347167295838;1.000019365416544
99.47676;1.0829008129053415;-9.94986196411222e-05;-9.192394552792825e-05;-0.6548710163683914;-0.6047461491630381;1.068096396514987;1.0000789258382499;10.000297480733554;-0.6247679972120762;-0.6459310265471235;-0.645931005717758;1.1678844808795866e-09;0.6046673991112905;0.6047347974238729;1.0000196513526218
99.48676;1.0828997737721435;-9.949832671085378e-05;-9.192438564847435e-05;-0.6548710161024855;-0.6047461489616661;1.0680932643783243;1.0000809733559985;10.000314057047607;-0.6247679972078354;-0.6459310261456874;-0.6459310061763319;7.030131562881954e-10;0.6046673126006066;0.6047348583861385;1.000019899866429
99.49676;1.0828987503259218;-9.949804349649013e-05;-9.192481764972803e-05;-0.6548710158136799;-0.6047461487567816;1.068090201445824;1.000082961398727;10.000331101007722;-0.6247679971895757;-0.6459310257460121;-0.6459310066229892;2.2839283623875776e-10;0.604667214039067;0.6047348992505046;1.0000201083096483
99.50676;1.0828977473996635;-9.949777200985012e-05;-9.192524100433957e-05;-0.654871015502745;-0.6047461485480349;1.0680872148565383;1.0000848818843528;10.00034859687702;-0.6247679971586274;-0.6459310253485485;-0.6459310070576146;-2.5556805148656224e-10;0.6046671039516736;0.6047349191047916;1.000020273582226
99.51676;1.082896771124517;-9.949751401827147e-05;-9.192565515527901e-05;-0.6548710151705163;-0.6047461483350344;1.0680843111962621;1.0000867256008692;10.000366526874789;-0.6247679971166329;-0.6459310249535921;-0.6459310074800274;-7.487619656866507e-10;0.6046669831189944;0.6047349161454073;1.0000203928548979
99.52676;1.0828958276455294;-9.949727102881129e-05;-9.192605922820386e-05;-0.6548710148178278;-0.6047461481173781;1.0680814957429787;1.0000884826451022;10.000384875219455;-0.6247679970650144;-0.6459310245613795;-0.6459310078902566;-1.2513868726551526e-09;0.6046668531369774;0.604734887918968;1.0000204638783878
99.53676;1.0828949224245767;-9.949704436598e-05;-9.19264518308707e-05;-0.6548710144454466;-0.6047461478944115;1.06807877235304;1.00009014344366;10.000403630022202;-0.6247679970046119;-0.6459310241720924;-0.6459310082887818;-1.7639955906814104e-09;0.6046667165071565;0.6047348316092881;1.0000204854236103
99.54676;1.0828940596491299;-9.949683528250038e-05;-9.192683109125143e-05;-0.6548710140539575;-0.6047461476651007;1.0680761440728064;1.000091700162916;10.000422779147165;-0.6247679969357361;-0.6459310237858954;-0.6459310086763961;-2.2873067362008533e-09;0.6046665759332288;0.6047347434898692;1.0000204576986935
99.55676;1.082893242727384;-9.949664511020953e-05;-9.192719493263757e-05;-0.6548710136438408;-0.6047461474281686;1.0680736136625075;1.0000931475934598;10.00044230499513;-0.6247679968582337;-0.645931023403041;-0.6459310090537359;-2.8218369526792427e-09;0.6046664336657392;0.6047346184341408;1.000020382005024
99.56676;1.0828924759922742;-9.949647521585627e-05;-9.192754130900767e-05;-0.654871013215593;-0.6047461471823243;1.0680711838281973;1.0000944827063065;10.000462183908905;-0.6247679967715989;-0.6459310230238526;-0.6459310094209683;-3.3675641415196244e-09;0.6046662916439511;0.6047344505338518;1.0000202597553445
99.57676;1.082891765199314;-9.949632671506849e-05;-9.19278682761042e-05;-0.6548710127696199;-0.6047461469264884;1.068068856971271;1.0000957031223716;10.000482387980632;-0.6247679966752471;-0.6459310226485024;-0.6459310097779142;-3.923883008418914e-09;0.6046661517676609;0.604734234183612;1.000020091803654
99.58676;1.0828911161472772;-9.949620029909572e-05;-9.192817400513373e-05;-0.6548710123062953;-0.604746146660033;1.068066634766009;1.0000968061100004;10.000502886120751;-0.6247679965687225;-0.6459310222768618;-0.6459310101243231;-4.489748884713618e-09;0.6046660159674099;0.604733964650084;1.000019878853157
99.59676;1.0828905333556298;-9.949609634909892e-05;-9.192845677431751e-05;-0.6548710118263555;-0.6047461463829668;1.0680645184607447;1.0000977897697407;10.0005236422479;-0.624767996451867;-0.6459310219086332;-0.6459310104599895;-5.063666952761697e-09;0.6046658864035869;0.6047336379623414;1.000019622258429
99.60676;1.0828900197042493;-9.94960151947818e-05;-9.192871496639233e-05;-0.6548710113310751;-0.604746146095898;1.0680625097486414;1.0000986551579747;10.000544612976354;-0.6247679963249294;-0.645931021543661;-0.6459310107848043;-5.643635835395792e-09;0.6046657655052085;0.6047332506026427;1.0000193243576003
99.61676;1.0828895768269544;-9.949595720148193e-05;-9.192894717271713e-05;-0.6548710108220587;-0.6047461457998122;1.0680606109538835;1.0000994064127564;10.000565752984699;-0.6247679961883773;-0.645931021182123;-0.6459310110987413;-6.2271437059295735e-09;0.6046656557239817;0.6047327995348122;1.000018988685032
99.62676;1.0828892059114068;-9.949592257625635e-05;-9.192915228908777e-05;-0.6548710103010501;-0.6047461454958087;1.0680588240710944;1.000100049084185;10.000587024650397;-0.6247679960426592;-0.6459310208243362;-0.6459310114016076;-6.811165657669495e-09;0.6046655591731345;0.6047322825440069;1.0000186200172458
99.63676;1.082888907732147;-9.949591126519424e-05;-9.192932939356259e-05;-0.654871009769896;-0.6047461451849402;1.0680571496079176;1.0001005892076074;10.000608397819617;-0.6247679958882146;-0.6459310204705642;-0.6459310116928456;-7.392444179992702e-09;0.6046654771611828;0.6047316986223531;1.0000182238722914
99.64676;1.0828886814500684;-9.949592310296068e-05;-9.192947766337657e-05;-0.6548710092304756;-0.6047461448682822;1.0680555863855785;1.0001010335128537;10.000629839615984;-0.6247679957255602;-0.6459310201212013;-0.6459310119717234;-7.96793313903773e-09;0.6046654100246407;0.604731048244607;1.0000178059135227
99.65676;1.082888523719674;-9.949595790886957e-05;-9.192959662094723e-05;-0.6548710086845928;-0.6047461445470201;1.0680541323761263;1.0001013893189576;10.000651307112754;-0.6247679955553884;-0.6459310197768373;-0.6459310122375609;-8.534877729894763e-09;0.6046653575800809;0.6047303332504437;1.0000173715022505
99.66676;1.0828884292429288;-9.949601531223417e-05;-9.192968625089783e-05;-0.6548710081340514;-0.6047461442222591;1.0680527854869253;1.0001016636815192;10.000672750036355;-0.624767995378676;-0.6459310194380582;-0.6459310124896355;-9.090680092008248e-09;0.6046653196240249;0.6047295562228532;1.0000169252855167
99.67676;1.0828883919972105;-9.949609442202522e-05;-9.192974659279317e-05;-0.6548710075807129;-0.6047461438948419;1.0680515434992388;1.0001018626368146;10.000694121499032;-0.6247679951965602;-0.6459310191055192;-0.6459310127269708;-9.632978752168315e-09;0.6046652961133313;0.6047287197986944;1.000016471036341
99.68676;1.0828884061654835;-9.949619358152272e-05;-9.192977739040054e-05;-0.6548710070261917;-0.6047461435654903;1.0680504035004172;1.0001019914882547;10.000715389720078;-0.6247679950099494;-0.6459310187801417;-0.6459310129483117;-1.015986535372823e-08;0.6046652874330708;0.6047278266838204;1.0000160116893355
99.69676;1.082888466774687;-9.949631034417283e-05;-9.192977833774872e-05;-0.6548710064716526;-0.604746143234982;1.068049361078131;1.0001020561385074;10.000736541701007;-0.6247679948192678;-0.6459310184629525;-0.6459310131523004;-1.0670088679976594e-08;0.6046652945939147;0.6047268803325776;1.0000155495467313
99.70676;1.0828885702018693;-9.949644170576742e-05;-9.192974949485155e-05;-0.6548710059181724;-0.604746142904217;1.0680484096169025;1.000102064293604;10.000757573586156;-0.6247679946246569;-0.645931018154815;-0.6459310133376674;-1.1163166794899921e-08;0.6046653190563117;0.6047258851923454;1.000015086812639
99.71676;1.082888714209197;-9.949658450097716e-05;-9.192969135624248e-05;-0.6548710053671588;-0.6047461425743291;1.0680475408619419;1.000102025532497;10.000778475928163;-0.6247679944264658;-0.6459310178563811;-0.6459310135033806;-1.1639176905348887e-08;0.6046653623360418;0.6047248462778751;1.0000146260776153
99.72676;1.0828888976375488;-9.949673584248293e-05;-9.192960478355053e-05;-0.6548710048202926;-0.6047461422466137;1.0680467464572085;1.0001019504666961;10.000799229244716;-0.6247679942256057;-0.645931017568103;-0.6459310136488475;-1.2098346145793107e-08;0.6046654252360419;0.6047237687982312;1.0000141705569265
99.73676;1.0828891204431994;-9.949689339372285e-05;-9.192949112846928e-05;-0.6548710042791513;-0.6047461419222011;1.0680460187061378;1.00010184971479;10.000819810724298;-0.6247679940233973;-0.6459310172902305;-0.6459310137740635;-1.2540833155938532e-08;0.6046655070804371;0.6047226580488468;1.0000137238760545
99.74676;1.0828893836703213;-9.949705527260134e-05;-9.192935240242767e-05;-0.6548710037450164;-0.6047461416018892;1.0680453504822436;1.000101733226467;10.00084019835014;-0.6247679938210597;-0.6459310170228862;-0.6459310138794775;-1.2966705733440762e-08;0.6046656058221559;0.604721519486335;1.0000132892607958
99.75676;1.0828896889403614;-9.949721979858753e-05;-9.19291911984385e-05;-0.6548710032190437;-0.604746141286193;1.068044735198935;1.0001016102411022;10.000860365792116;-0.6247679936195187;-0.6459310167661204;-0.6459310139656517;-1.3376017003159993e-08;0.6046657189013941;0.6047203588009684;1.0000128691455819
99.76676;1.082890038327565;-9.949738528365065e-05;-9.192901024621243e-05;-0.6548710027024198;-0.6047461409753474;1.0680441670825995;1.0001014893156597;10.000880280005857;-0.6247679934197179;-0.6459310165199118;-0.6459310140330528;-1.3768972126295145e-08;0.6046658439948359;0.6047191818516092;1.0000124657008587
99.77676;1.0828904345869947;-9.94975498918543e-05;-9.192881191712295e-05;-0.6548710021962811;-0.6047461406693202;1.0680436415865395;1.0001013778475178;10.000899912736324;-0.6247679932228782;-0.6459310162843429;-0.645931014082174;-1.414608869511978e-08;0.6046659791267006;0.6047179946472813;1.0000120813523645
99.78676;1.0828908807563151;-9.949771177971638e-05;-9.192859815275525e-05;-0.654871001701691;-0.6047461403678083;1.0680431549166003;1.000101281837846;10.000919251724723;-0.6247679930304175;-0.6459310160599409;-0.6459310141137758;-1.4508363227512573e-08;0.6046661223939135;0.6047168031942171;1.000011718620482
99.79676;1.0828913790210326;-9.949786939252001e-05;-9.192837061899908e-05;-0.6548710012196852;-0.6047461400700286;1.0680427027003636;1.0001012063396735;10.000938293584978;-0.6247679928437935;-0.6459310158476732;-0.6459310141289156;-1.4857401590690568e-08;0.6046662718154971;0.6047156132131982;1.0000113793950234
99.80676;1.0828919295381623;-9.94980214873565e-05;-9.192813070754309e-05;-0.654871000751232;-0.6047461397747146;1.0680422796718894;1.0001011557340047;10.000957027951017;-0.6247679926643722;-0.6459310156484362;-0.6459310141288498;-1.5195155374606483e-08;0.6046664254286631;0.6047144301198303;1.0000110642450901
99.81676;1.0828925301865695;-9.949816708201566e-05;-9.192787966285565e-05;-0.6548710002973269;-0.6047461394804946;1.0680418805154983;1.0001011337003194;10.000975429934863;-0.6247679924932823;-0.6459310154626008;-0.6459310141149776;-1.5523335225197348e-08;0.6046665815008765;0.6047132589788972;1.0000107723892473
99.82676;1.082893177469633;-9.949830573314867e-05;-9.19276189401205e-05;-0.6548709998591737;-0.6047461391861028;1.0680415007596402;1.0001011434898845;10.000993461760837;-0.624767992331486;-0.64593101528999;-0.6459310140887852;-1.5843272784836826e-08;0.6046667385099784;0.6047121043312497;1.0000105020869585
99.83676;1.0828938674830841;-9.949843780732632e-05;-9.192735037327444e-05;-0.654870999438137;-0.6047461388904496;1.0680411370730294;1.0001011880834552;10.001011080939408;-0.624767992180053;-0.6459310151301417;-0.6459310140517542;-1.6156257963191136e-08;0.604666894813708;0.604710969995391;1.000010250926243
99.84676;1.082894596253715;-9.949856427261017e-05;-9.192707608617844e-05;-0.6548709990355489;-0.6047461385928609;1.0680407864170733;1.000101269766232;10.00102825312672;-0.624767992040263;-0.6459310149825731;-0.6459310140053023;-1.646347465396171e-08;0.6046670486217209;0.6047098584468393;1.0000100160747583
99.85676;1.082895360021903;-9.949868613015771e-05;-9.192679829331727e-05;-0.654870998652577;-0.6047461382931726;1.0680404449348868;1.0001013894535233;10.001044960408384;-0.6247679919134723;-0.6459310148469077;-0.6459310139508431;-1.6765503606414878e-08;0.6046671983983376;0.6047087705197859;1.000009794276384
99.86676;1.0828961553218064;-9.949880390346284e-05;-9.192651898513972e-05;-0.6548709982902113;-0.6047461379914906;1.0680401078466186;1.0001015465488465;10.001061198708443;-0.62476799180088;-0.645931014722979;-0.6459310138898209;-1.7062157138854976e-08;0.6046673429274733;0.604707706388476;1.0000095814595331
99.87676;1.0828969786458669;-9.949891758272881e-05;-9.192623972094085e-05;-0.6548709979493293;-0.6047461376879556;1.0680397700541473;1.0001017398914875;10.001076970536333;-0.6247679917032762;-0.6459310146109304;-0.645931013823521;-1.735277238085413e-08;0.604667480813743;0.6047066665987759;1.0000093727979278
99.88676;1.0828978266542888;-9.94990270176888e-05;-9.192596178444508e-05;-0.6548709976306536;-0.6047461373827719;1.0680394267741478;1.0001019684518007;10.001092281257334;-0.6247679916208588;-0.6459310145111858;-0.6459310137529454;-1.7636558311373314e-08;0.6046676101455338;0.6047056519742768;1.0000091634043857
99.89676;1.0828986964096086;-9.949913222771988e-05;-9.192568639603455e-05;-0.6548709973346118;-0.6047461370763166;1.068039074073504;1.000102230610258;10.001107138172525;-0.6247679915532289;-0.6459310144242496;-0.6459310136790537;-1.7912851323742814e-08;0.6046677285831619;0.6047046633687347;1.0000089489140194
99.90676;1.0828995846941545;-9.949923337664553e-05;-9.192541456801815e-05;-0.6548709970613487;-0.6047461367691147;1.068038708951399;1.0001025235823788;10.001121548452703;-0.6247679914995853;-0.6459310143503473;-0.6459310136030346;-1.8181268193966652e-08;0.6046678335303188;0.6047037020536825;1.0000087261081363
99.91676;1.0829004873003474;-9.949933067198113e-05;-9.192514688708581e-05;-0.6548709968107725;-0.6047461364618465;1.068038328740492;1.0001028442394566;10.001135517380026;-0.6247679914589571;-0.6459310142891451;-0.6459310135262002;-1.8441668556066314e-08;0.6046679224733057;0.60470276989833;1.0000084938526623
99.92676;1.0829013989671648;-9.949942429993162e-05;-9.192488356130167e-05;-0.6548709965824588;-0.604746136155393;1.0680379309187717;1.0001031900083364;10.001149046380588;-0.6247679914303724;-0.6459310142397724;-0.6459310134496746;-1.869395827042134e-08;0.6046679933747475;0.6047018690066015;1.000008253483557
99.93676;1.0829023139571692;-9.949951432267928e-05;-9.192462458024979e-05;-0.6548709963756324;-0.6047461358507006;1.0680375139630474;1.000103558228063;10.001162128247623;-0.6247679914130101;-0.6459310142010116;-0.6459310133742744;-1.8937907339803953e-08;0.6046680447315564;0.6047010017121847;1.0000080080334774
99.94676;1.082903226845375;-9.949960065238058e-05;-9.192436993788212e-05;-0.6548709961893037;-0.6047461355486805;1.0680370780239652;1.0001039446424336;10.001174742658534;-0.6247679914061937;-0.6459310141714895;-0.6459310133005518;-1.9173204216134017e-08;0.6046680754620625;0.6047001707001164;1.0000077609353246
99.95676;1.0829041326967694;-9.949968323609222e-05;-9.192411986327346e-05;-0.6548709960223115;-0.6047461352503823;1.0680366249583482;1.0001043431184233;10.001186853281066;-0.6247679914092001;-0.6459310141498513;-0.6459310132287853;-1.9399657682695438e-08;0.6046680849512358;0.6046993783359197;1.0000075153136057
99.96676;1.0829050267367462;-9.949976223666742e-05;-9.192387480901034e-05;-0.6548709958732042;-0.6047461349571536;1.068036158286853;1.0001047469912547;10.001198409894187;-0.624767991421163;-0.6459310141349534;-0.6459310131589368;-1.9617127610126438e-08;0.6046680733127007;0.604698626152242;1.0000072739554784
99.97676;1.082905904462919;-9.949983792018001e-05;-9.192363530784357e-05;-0.6548709957402299;-0.6047461346705362;1.0680356826733843;1.0001051504566758;10.001209363161333;-0.6247679914410461;-0.6459310141259962;-0.645931013090641;-1.9825292040293137e-08;0.6046680416360735;0.6046979153465827;1.0000070389558624
99.98676;1.082906762463816;-9.949991039062982e-05;-9.19234020171409e-05;-0.6548709956216009;-0.6047461343921382;1.0680352029508369;1.00010554885319;10.001219684030028;-0.6247679914675449;-0.6459310141224629;-0.6459310130233211;-2.002371493182746e-08;0.6046679919944499;0.6046972470618431;1.0000068110161429
99.99676;1.0829075986497152;-9.949997946330033e-05;-9.192317579393303e-05;-0.6548709955157476;-0.6047461341236784;1.0680347234216905;1.0001059382392403;10.00122936779574;-0.6247679914991042;-0.6459310141239668;-0.6459310129564941;-2.0212043327605967e-08;0.6046679271139681;0.6046966220025078;1.000006589362363
99.99998;1.0829084111838432;-9.950004467305885e-05;-9.192295750059326e-05;-0.6548709954213658;-0.6047461338669095;1.0680342474808144;1.0001063153293397;10.001238422187283;-0.6247679915341154;-0.6459310141300534;-0.6459310128899585;-2.0389962692374985e-08;0.6046678497808388;0.6046960402676049;1.000006372703063
99.99998;1.0829091975593008;-9.950010532099745e-05;-9.19227477856329e-05;-0.6548709953373659;-0.6047461336233116;1.0680337777260944;1.000106677912185;10.00124686077762;-0.6247679915710344;-0.6459310141399488;-0.645931012823704;-2.0557184617536867e-08;0.6046677624501953;0.60469550128881;1.0000061607735713
99.999981;1.082909954761961;-9.950016059094234e-05;-9.192254721589208e-05;-0.6548709952627744;-0.6047461333938782;1.0680333166093772;1.0001070249350787;10.001254706374596;-0.6247679916083735;-0.6459310141525384;-0.6459310127578815;-2.0713674868121677e-08;0.6046676674592911;0.6046950035925307;1.000005955247073
99.999982;1.0829106796339454;-9.950020974634905e-05;-9.192235649194795e-05;-0.6548709951966485;-0.6047461331790184;1.0680328671783677;1.0001073562932707;10.00126198850845;-0.624767991644785;-0.6459310141665876;-0.6459310126928726;-2.0859697914457113e-08;0.6046675675447848;0.6046945448696373;1.0000057589096878
99.999984;1.0829113687089742;-9.950025234627539e-05;-9.192217630437597e-05;-0.6548709951380273;-0.6047461329785238;1.0680324334723301;1.00010767262072;10.001268736882484;-0.6247679916792435;-0.6459310141809412;-0.6459310126292134;-2.099558085738113e-08;0.6046674658440011;0.6046941223660236;1.000005573620525
99.999988;1.0829120183859395;-9.950028855995508e-05;-9.192200708562305e-05;-0.654870995085867;-0.6047461327917519;1.068032019998847;1.0001079744841777;10.001274982404254;-0.6247679917111173;-0.6459310141946916;-0.6459310125674835;-2.11216433668243e-08;0.6046673654212641;0.6046937330562789;1.00000539938979
99.999996;1.082912626211397;-9.950031944723899e-05;-9.192184898055456e-05;-0.654870995039013;-0.6047461326179117;1.068031630455059;1.0001082613084868;10.0012807608357;-0.62476799174021;-0.6459310142073559;-0.645931012508332;-2.123837578633391e-08;0.6046672689106335;0.6046933736642724;1.000005235554985
100.0;1.0829131919193187;-9.950034660378744e-05;-9.192170185315528e-05;-0.6548709949963436;-0.6047461324562629;1.0680312667282763;1.0001085314370473;10.00128611105015;-0.6247679917667645;-0.6459310142188983;-0.6459310124524297;-2.134648006360817e-08;0.6046671780839973;0.6046930410621439;1.0000050819975628
