time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.413e-01;1.979e-01
29.999994000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.413e-01;1.979e-01
29.999994000;1.292e-05;5.021e-06;-2.341e-05;2.580e-08;-6.412e-08;1.298e-05;3.039e-06;-1.395e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.413e-01;1.979e-01
30.000058000;1.292e-05;5.007e-06;-2.341e-05;1.157e-08;-7.663e-08;1.299e-05;3.051e-06;-1.393e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.413e-01;1.983e-01
30.000506000;1.292e-05;4.998e-06;-2.341e-05;2.659e-09;-8.590e-08;1.299e-05;3.056e-06;-1.392e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.417e-01;2.007e-01
30.000890000;1.292e-05;4.993e-06;-2.341e-05;-1.491e-09;-9.308e-08;1.300e-05;3.058e-06;-1.391e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.426e-01;2.020e-01
30.001164000;1.295e-05;4.976e-06;-2.339e-05;9.663e-09;-1.171e-07;1.301e-05;3.052e-06;-1.387e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.435e-01;2.022e-01
30.001509000;1.296e-05;4.970e-06;-2.338e-05;1.831e-08;-1.228e-07;1.301e-05;3.049e-06;-1.386e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.450e-01;2.010e-01
30.002200000;1.298e-05;4.960e-06;-2.336e-05;3.478e-08;-1.317e-07;1.301e-05;3.040e-06;-1.384e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.493e-01;1.940e-01
30.002892000;1.300e-05;4.951e-06;-2.333e-05;4.599e-08;-1.393e-07;1.300e-05;3.026e-06;-1.383e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.552e-01;1.814e-01
30.004044000;1.300e-05;4.949e-06;-2.333e-05;5.211e-08;-1.441e-07;1.298e-05;3.002e-06;-1.384e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.691e-01;1.498e-01
30.004504000;1.200e-05;4.953e-06;-2.333e-05;5.181e-08;-1.413e-07;1.199e-05;2.997e-06;-1.385e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.761e-01;1.338e-01
30.006133000;1.198e-05;6.643e-06;-2.169e-05;2.505e-08;-9.309e-08;1.207e-05;4.033e-06;-1.291e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.031e-01;6.460e-02
30.006760000;1.198e-05;6.647e-06;-2.170e-05;1.571e-08;-7.478e-08;1.207e-05;4.031e-06;-1.292e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.090e-01;3.350e-02
30.006991000;1.199e-05;6.649e-06;-2.170e-05;1.108e-08;-6.736e-08;1.207e-05;4.029e-06;-1.293e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.102e-01;2.155e-02
30.007336000;1.199e-05;6.652e-06;-2.170e-05;3.906e-09;-5.648e-08;1.207e-05;4.025e-06;-1.295e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.111e-01;3.122e-03
30.007451000;1.200e-05;6.653e-06;-2.170e-05;1.600e-09;-5.297e-08;1.207e-05;4.024e-06;-1.295e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.111e-01;-3.144e-03
30.008372000;1.202e-05;6.675e-06;-2.169e-05;-1.432e-08;-3.515e-09;1.206e-05;4.025e-06;-1.303e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.102e-01;-5.249e-02
30.011605000;1.100e-05;6.676e-06;-2.000e-05;-5.368e-09;2.623e-08;1.100e-05;4.009e-06;-1.201e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.076e-01;-2.088e-01
30.014139000;1.100e-05;6.676e-06;-1.999e-05;-1.074e-09;2.992e-08;1.099e-05;4.004e-06;-1.198e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.059e-01;-3.149e-01
30.015291000;9.997e-06;6.675e-06;-1.831e-05;7.118e-09;3.383e-08;9.994e-06;4.004e-06;-1.098e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.051e-01;-3.589e-01
30.019438000;1.000e-05;6.649e-06;-1.832e-05;4.655e-08;5.399e-08;9.998e-06;4.030e-06;-1.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.028e-01;-4.977e-01
30.022664000;1.002e-05;6.640e-06;-1.831e-05;5.072e-08;7.601e-08;9.999e-06;4.043e-06;-1.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.013e-01;-5.874e-01
30.022894000;1.002e-05;6.641e-06;-1.831e-05;4.939e-08;7.634e-08;1.000e-05;4.043e-06;-1.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.013e-01;-5.933e-01
30.025429000;1.002e-05;8.321e-06;-1.664e-05;3.865e-08;6.462e-08;1.002e-05;5.036e-06;-1.000e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.002e-01;-6.536e-01
30.025659000;1.002e-05;8.322e-06;-1.664e-05;3.809e-08;6.310e-08;1.002e-05;5.035e-06;-1.001e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-7.002e-01;-6.587e-01
30.027733000;1.001e-05;8.337e-06;-1.664e-05;3.878e-08;5.638e-08;1.004e-05;5.031e-06;-1.004e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.994e-01;-7.021e-01
30.033262000;1.002e-05;1.002e-05;-1.662e-05;5.931e-08;3.666e-08;1.004e-05;6.019e-06;-1.005e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.978e-01;-7.983e-01
30.039253000;1.102e-05;1.005e-05;-1.829e-05;5.955e-08;1.069e-08;1.101e-05;5.954e-06;-1.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.965e-01;-8.764e-01
30.039714000;1.102e-05;1.005e-05;-1.829e-05;5.915e-08;1.029e-08;1.100e-05;5.954e-06;-1.098e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.965e-01;-8.815e-01
30.040958000;1.102e-05;1.005e-05;-1.829e-05;5.770e-08;9.039e-09;1.099e-05;5.954e-06;-1.098e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.962e-01;-8.946e-01
30.044690000;1.102e-05;1.171e-05;-1.831e-05;4.413e-08;4.663e-09;1.097e-05;6.957e-06;-1.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.957e-01;-9.296e-01
30.045520000;1.202e-05;1.171e-05;-1.998e-05;3.885e-08;3.698e-09;1.197e-05;6.958e-06;-1.199e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.955e-01;-9.365e-01
30.045934000;1.202e-05;1.171e-05;-1.999e-05;3.601e-08;3.342e-09;1.197e-05;6.959e-06;-1.199e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.955e-01;-9.399e-01
30.050496000;1.200e-05;1.170e-05;-2.003e-05;3.031e-09;1.307e-08;1.194e-05;6.977e-06;-1.199e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.949e-01;-9.725e-01
30.052358000;1.298e-05;1.171e-05;-2.172e-05;-1.663e-08;4.271e-08;1.291e-05;6.992e-06;-1.298e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.948e-01;-9.839e-01
30.052374000;1.298e-05;1.172e-05;-2.172e-05;-1.805e-08;4.561e-08;1.291e-05;6.994e-06;-1.298e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.947e-01;-9.840e-01
30.053366000;1.298e-05;1.172e-05;-2.172e-05;-2.351e-08;5.753e-08;1.291e-05;7.002e-06;-1.298e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.947e-01;-9.896e-01
30.058486000;1.297e-05;1.172e-05;-2.337e-05;-2.389e-08;5.630e-08;1.293e-05;7.011e-06;-1.399e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.942e-01;-1.015e+00
30.062070000;1.397e-05;1.172e-05;-2.335e-05;-1.604e-08;3.900e-08;1.396e-05;7.009e-06;-1.400e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.940e-01;-1.029e+00
30.065142000;1.397e-05;1.172e-05;-2.501e-05;-1.036e-08;1.975e-08;1.399e-05;7.008e-06;-1.500e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.938e-01;-1.039e+00
30.066678000;1.497e-05;1.172e-05;-2.500e-05;-9.054e-09;9.076e-09;1.500e-05;7.007e-06;-1.499e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.938e-01;-1.043e+00
30.067190000;1.497e-05;1.172e-05;-2.500e-05;-8.930e-09;5.448e-09;1.501e-05;7.007e-06;-1.499e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.937e-01;-1.045e+00
30.070262000;1.498e-05;1.171e-05;-2.665e-05;-1.275e-08;-1.523e-08;1.502e-05;7.006e-06;-1.599e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.936e-01;-1.053e+00
30.074358000;1.598e-05;1.171e-05;-2.828e-05;-2.627e-08;-3.222e-08;1.603e-05;7.007e-06;-1.699e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.935e-01;-1.061e+00
30.074870000;1.598e-05;1.171e-05;-2.828e-05;-2.809e-08;-3.309e-08;1.603e-05;7.007e-06;-1.699e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.934e-01;-1.062e+00
30.078104000;1.599e-05;1.003e-05;-2.825e-05;-3.543e-08;-2.397e-08;1.604e-05;5.996e-06;-1.703e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.934e-01;-1.068e+00
30.078360000;1.598e-05;1.003e-05;-2.826e-05;-3.397e-08;-2.245e-08;1.604e-05;5.995e-06;-1.703e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.933e-01;-1.068e+00
30.081284000;1.598e-05;1.003e-05;-2.993e-05;-2.442e-08;-1.529e-08;1.604e-05;5.992e-06;-1.804e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.933e-01;-1.073e+00
30.082184000;1.698e-05;1.002e-05;-2.994e-05;-2.114e-08;-1.309e-08;1.704e-05;5.991e-06;-1.804e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.933e-01;-1.074e+00
30.083084000;1.698e-05;1.002e-05;-2.994e-05;-1.753e-08;-1.067e-08;1.704e-05;5.990e-06;-1.804e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.932e-01;-1.075e+00
30.087584000;1.698e-05;8.345e-06;-3.163e-05;4.589e-09;4.394e-09;1.703e-05;4.980e-06;-1.905e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.932e-01;-1.080e+00
30.088484000;1.698e-05;8.343e-06;-3.163e-05;9.625e-09;7.855e-09;1.703e-05;4.978e-06;-1.905e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.931e-01;-1.081e+00
30.094784000;1.798e-05;6.665e-06;-3.331e-05;4.548e-08;3.384e-08;1.802e-05;3.957e-06;-2.007e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.931e-01;-1.086e+00
30.095684000;1.798e-05;6.663e-06;-3.331e-05;4.994e-08;3.758e-08;1.802e-05;3.954e-06;-2.007e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.930e-01;-1.087e+00
30.105584000;1.899e-05;3.310e-06;-3.501e-05;8.474e-08;6.331e-08;1.900e-05;1.906e-06;-2.107e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.930e-01;-1.092e+00
30.106484000;1.899e-05;3.308e-06;-3.668e-05;8.712e-08;6.370e-08;1.900e-05;1.900e-06;-2.207e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.929e-01;-1.092e+00
30.110084000;1.900e-05;1.631e-06;-3.669e-05;9.733e-08;6.356e-08;1.900e-05;8.804e-07;-2.206e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.929e-01;-1.094e+00
30.129884000;1.900e-05;-6.982e-06;-3.668e-05;3.766e-07;5.987e-08;1.898e-05;-4.338e-06;-2.201e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.929e-01;-1.098e+00
30.135284000;1.900e-05;-1.051e-05;-3.501e-05;5.969e-07;6.196e-08;1.897e-05;-6.500e-06;-2.100e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.929e-01;-1.098e+00
30.136284000;1.900e-05;-1.056e-05;-3.501e-05;6.441e-07;6.238e-08;1.896e-05;-6.534e-06;-2.099e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.098e+00
30.149994000;1.799e-05;-1.683e-05;-3.001e-05;1.816e-06;6.332e-08;1.797e-05;-1.031e-05;-1.797e-05;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.149994000;1.472e+00;7.734e-01;-1.749e+00;5.254e-01;-1.188e+00;1.472e+00;4.640e-01;-1.050e+00;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.151756000;1.610e+00;-5.238e-02;-2.091e+00;-3.251e-02;-1.299e+00;1.610e+00;-3.144e-02;-1.255e+00;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.151788000;1.611e+00;-8.525e-02;-2.091e+00;-5.290e-02;-1.298e+00;1.611e+00;-5.116e-02;-1.255e+00;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.151820000;1.612e+00;-1.189e-01;-2.091e+00;-7.377e-02;-1.297e+00;1.612e+00;-7.138e-02;-1.254e+00;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.151884000;1.613e+00;-1.887e-01;-2.087e+00;-1.170e-01;-1.294e+00;1.613e+00;-1.132e-01;-1.252e+00;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.153170000;1.213e+00;-1.332e+00;-8.434e-01;-1.098e+00;-6.953e-01;1.213e+00;-7.990e-01;-5.060e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.153989000;7.887e-01;-1.024e+00;-2.459e-02;-1.299e+00;-3.119e-02;7.887e-01;-6.147e-01;-1.476e-02;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.154593000;5.978e-01;-7.472e-01;2.123e-01;-1.250e+00;3.551e-01;5.978e-01;-4.483e-01;1.274e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.154610000;5.938e-01;-7.407e-01;2.164e-01;-1.247e+00;3.643e-01;5.938e-01;-4.444e-01;1.298e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.155358000;4.719e-01;-5.205e-01;3.242e-01;-1.103e+00;6.870e-01;4.719e-01;-3.123e-01;1.945e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.155851000;4.299e-01;-4.326e-01;3.534e-01;-1.006e+00;8.220e-01;4.299e-01;-2.596e-01;2.120e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.156280000;4.070e-01;-3.805e-01;3.673e-01;-9.350e-01;9.024e-01;4.070e-01;-2.283e-01;2.204e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.156341000;4.045e-01;-3.745e-01;3.688e-01;-9.259e-01;9.117e-01;4.045e-01;-2.247e-01;2.213e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.156402000;4.021e-01;-3.688e-01;3.701e-01;-9.172e-01;9.205e-01;4.021e-01;-2.213e-01;2.221e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.157492000;3.763e-01;-3.032e-01;3.836e-01;-8.058e-01;1.019e+00;3.763e-01;-1.819e-01;2.302e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.157768000;3.729e-01;-2.941e-01;3.852e-01;-7.886e-01;1.033e+00;3.729e-01;-1.765e-01;2.311e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.157933000;3.713e-01;-2.896e-01;3.860e-01;-7.799e-01;1.039e+00;3.713e-01;-1.737e-01;2.316e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.158098000;3.699e-01;-2.856e-01;3.866e-01;-7.721e-01;1.045e+00;3.699e-01;-1.714e-01;2.320e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.158484000;3.673e-01;-2.782e-01;3.878e-01;-7.575e-01;1.056e+00;3.673e-01;-1.669e-01;2.327e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.158704000;3.661e-01;-2.749e-01;3.883e-01;-7.509e-01;1.061e+00;3.661e-01;-1.649e-01;2.330e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.159443000;3.635e-01;-2.674e-01;3.894e-01;-7.356e-01;1.071e+00;3.635e-01;-1.604e-01;2.337e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.159839000;3.627e-01;-2.649e-01;3.898e-01;-7.304e-01;1.075e+00;3.627e-01;-1.589e-01;2.339e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.160137000;3.622e-01;-2.635e-01;3.900e-01;-7.276e-01;1.077e+00;3.622e-01;-1.581e-01;2.340e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.160633000;3.616e-01;-2.618e-01;3.902e-01;-7.241e-01;1.079e+00;3.616e-01;-1.571e-01;2.341e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.099e+00
30.161426000;3.611e-01;-2.603e-01;3.905e-01;-7.208e-01;1.081e+00;3.611e-01;-1.562e-01;2.343e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.162140000;3.608e-01;-2.595e-01;3.906e-01;-7.192e-01;1.082e+00;3.608e-01;-1.557e-01;2.343e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.162319000;3.608e-01;-2.594e-01;3.906e-01;-7.190e-01;1.083e+00;3.608e-01;-1.556e-01;2.344e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.163212000;3.606e-01;-2.590e-01;3.906e-01;-7.182e-01;1.083e+00;3.606e-01;-1.554e-01;2.344e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.163926000;3.606e-01;-2.589e-01;3.906e-01;-7.180e-01;1.083e+00;3.606e-01;-1.553e-01;2.344e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.164247000;3.606e-01;-2.589e-01;3.906e-01;-7.179e-01;1.083e+00;3.606e-01;-1.553e-01;2.344e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.164890000;3.606e-01;-2.588e-01;3.906e-01;-7.179e-01;1.083e+00;3.606e-01;-1.553e-01;2.344e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.276905000;3.626e-01;-2.653e-01;3.896e-01;-7.318e-01;1.074e+00;3.626e-01;-1.592e-01;2.338e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.371905000;3.636e-01;-2.682e-01;3.892e-01;-7.376e-01;1.070e+00;3.636e-01;-1.609e-01;2.335e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.408905000;3.638e-01;-2.689e-01;3.891e-01;-7.390e-01;1.070e+00;3.638e-01;-1.613e-01;2.335e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.423905000;3.639e-01;-2.691e-01;3.890e-01;-7.395e-01;1.069e+00;3.639e-01;-1.615e-01;2.334e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.425905000;3.639e-01;-2.691e-01;3.890e-01;-7.396e-01;1.069e+00;3.639e-01;-1.615e-01;2.334e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.704905000;3.645e-01;-2.710e-01;3.888e-01;-7.434e-01;1.066e+00;3.645e-01;-1.626e-01;2.333e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.741905000;3.646e-01;-2.710e-01;3.888e-01;-7.435e-01;1.066e+00;3.646e-01;-1.626e-01;2.333e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.960905000;3.646e-01;-2.713e-01;3.887e-01;-7.439e-01;1.066e+00;3.646e-01;-1.628e-01;2.332e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
30.998905000;3.646e-01;-2.713e-01;3.887e-01;-7.440e-01;1.066e+00;3.646e-01;-1.628e-01;2.332e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
100.000000000;3.646e-01;-2.713e-01;3.887e-01;-7.440e-01;1.066e+00;3.646e-01;-1.628e-01;2.332e-01;1.000e+01;-6.665e-01;-2.057e-01;-2.057e-01;-6.928e-01;-1.100e+00
