time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;-6.667e-01;3.283e-08;-6.383e-01;-1.500e-08;1.044e+00;-4.000e-01;-1.349e-08;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.537e-03
29.999994000;1.044e+00;-6.667e-01;-1.568e-08;-6.383e-01;2.901e-08;1.044e+00;-4.000e-01;3.698e-08;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.537e-03
29.999994000;2.141e-01;-1.719e-01;-3.520e-01;-8.027e-01;-1.644e+00;2.141e-01;-1.031e-01;-2.112e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.537e-03
30.000010000;2.141e-01;-1.718e-01;-3.520e-01;-8.027e-01;-1.644e+00;2.141e-01;-1.031e-01;-2.112e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.537e-03
30.000122000;2.140e-01;-1.718e-01;-3.519e-01;-8.027e-01;-1.644e+00;2.140e-01;-1.031e-01;-2.111e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.571e-03
30.000480000;2.138e-01;-1.716e-01;-3.516e-01;-8.028e-01;-1.645e+00;2.138e-01;-1.030e-01;-2.110e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.385e-01;-1.002e-02
30.000596000;2.137e-01;-1.716e-01;-3.516e-01;-8.029e-01;-1.645e+00;2.137e-01;-1.030e-01;-2.109e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.387e-01;-1.028e-02
30.000826000;2.136e-01;-1.716e-01;-3.514e-01;-8.033e-01;-1.645e+00;2.136e-01;-1.030e-01;-2.109e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.391e-01;-1.093e-02
30.001172000;2.135e-01;-1.717e-01;-3.512e-01;-8.041e-01;-1.645e+00;2.135e-01;-1.030e-01;-2.107e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.400e-01;-1.229e-02
30.001393000;2.135e-01;-1.718e-01;-3.511e-01;-8.048e-01;-1.645e+00;2.135e-01;-1.031e-01;-2.107e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.407e-01;-1.350e-02
30.001521000;2.135e-01;-1.720e-01;-3.511e-01;-8.053e-01;-1.644e+00;2.135e-01;-1.032e-01;-2.107e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.412e-01;-1.444e-02
30.001649000;2.136e-01;-1.721e-01;-3.511e-01;-8.059e-01;-1.644e+00;2.136e-01;-1.033e-01;-2.107e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.417e-01;-1.555e-02
30.002033000;2.138e-01;-1.727e-01;-3.512e-01;-8.080e-01;-1.643e+00;2.138e-01;-1.036e-01;-2.107e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.435e-01;-1.984e-02
30.002545000;2.142e-01;-1.739e-01;-3.514e-01;-8.117e-01;-1.640e+00;2.142e-01;-1.043e-01;-2.108e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.465e-01;-2.770e-02
30.002801000;2.146e-01;-1.746e-01;-3.516e-01;-8.138e-01;-1.639e+00;2.146e-01;-1.048e-01;-2.110e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.483e-01;-3.249e-02
30.002929000;2.148e-01;-1.750e-01;-3.517e-01;-8.150e-01;-1.638e+00;2.148e-01;-1.050e-01;-2.110e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.492e-01;-3.509e-02
30.003505000;2.157e-01;-1.771e-01;-3.524e-01;-8.211e-01;-1.633e+00;2.157e-01;-1.063e-01;-2.114e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.540e-01;-4.836e-02
30.003569000;2.159e-01;-1.774e-01;-3.524e-01;-8.218e-01;-1.633e+00;2.159e-01;-1.064e-01;-2.115e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.546e-01;-4.998e-02
30.003953000;2.167e-01;-1.791e-01;-3.530e-01;-8.266e-01;-1.629e+00;2.167e-01;-1.075e-01;-2.118e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.583e-01;-6.034e-02
30.004383000;2.177e-01;-1.812e-01;-3.536e-01;-8.325e-01;-1.624e+00;2.177e-01;-1.087e-01;-2.122e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.629e-01;-7.312e-02
30.005047000;2.194e-01;-1.849e-01;-3.547e-01;-8.427e-01;-1.616e+00;2.194e-01;-1.110e-01;-2.128e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.710e-01;-9.496e-02
30.005637000;2.212e-01;-1.887e-01;-3.557e-01;-8.529e-01;-1.608e+00;2.212e-01;-1.132e-01;-2.134e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.791e-01;-1.163e-01
30.005877000;2.219e-01;-1.902e-01;-3.562e-01;-8.571e-01;-1.605e+00;2.219e-01;-1.141e-01;-2.137e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.824e-01;-1.255e-01
30.006261000;2.232e-01;-1.926e-01;-3.571e-01;-8.631e-01;-1.600e+00;2.232e-01;-1.156e-01;-2.142e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.868e-01;-1.407e-01
30.006773000;2.250e-01;-1.957e-01;-3.584e-01;-8.696e-01;-1.593e+00;2.250e-01;-1.174e-01;-2.151e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.911e-01;-1.618e-01
30.006901000;2.255e-01;-1.964e-01;-3.588e-01;-8.710e-01;-1.592e+00;2.255e-01;-1.178e-01;-2.153e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.919e-01;-1.673e-01
30.007285000;2.269e-01;-1.984e-01;-3.601e-01;-8.746e-01;-1.587e+00;2.269e-01;-1.191e-01;-2.160e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-1.839e-01
30.007645000;2.283e-01;-2.003e-01;-3.614e-01;-8.770e-01;-1.583e+00;2.283e-01;-1.202e-01;-2.168e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.940e-01;-1.999e-01
30.008925000;2.334e-01;-2.064e-01;-3.662e-01;-8.843e-01;-1.569e+00;2.334e-01;-1.238e-01;-2.197e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.939e-01;-2.557e-01
30.009693000;2.363e-01;-2.099e-01;-3.689e-01;-8.885e-01;-1.561e+00;2.363e-01;-1.260e-01;-2.213e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.938e-01;-2.875e-01
30.014045000;2.510e-01;-2.284e-01;-3.816e-01;-9.103e-01;-1.521e+00;2.510e-01;-1.371e-01;-2.290e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.936e-01;-4.464e-01
30.014301000;2.517e-01;-2.294e-01;-3.822e-01;-9.114e-01;-1.518e+00;2.517e-01;-1.377e-01;-2.293e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.936e-01;-4.547e-01
30.015069000;2.540e-01;-2.324e-01;-3.841e-01;-9.148e-01;-1.512e+00;2.540e-01;-1.394e-01;-2.304e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.936e-01;-4.791e-01
30.016441000;2.579e-01;-2.374e-01;-3.872e-01;-9.204e-01;-1.501e+00;2.579e-01;-1.424e-01;-2.323e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-5.202e-01
30.016457000;2.579e-01;-2.374e-01;-3.872e-01;-9.205e-01;-1.501e+00;2.579e-01;-1.425e-01;-2.323e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-5.207e-01
30.016953000;2.593e-01;-2.392e-01;-3.882e-01;-9.225e-01;-1.497e+00;2.593e-01;-1.435e-01;-2.329e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-5.349e-01
30.017721000;2.613e-01;-2.418e-01;-3.898e-01;-9.254e-01;-1.492e+00;2.613e-01;-1.451e-01;-2.339e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-5.562e-01
30.018233000;2.626e-01;-2.435e-01;-3.908e-01;-9.272e-01;-1.488e+00;2.626e-01;-1.461e-01;-2.345e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-5.699e-01
30.019513000;2.657e-01;-2.475e-01;-3.931e-01;-9.317e-01;-1.480e+00;2.657e-01;-1.485e-01;-2.359e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.934e-01;-6.028e-01
30.022329000;2.719e-01;-2.557e-01;-3.976e-01;-9.405e-01;-1.462e+00;2.719e-01;-1.534e-01;-2.386e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.934e-01;-6.681e-01
30.023097000;2.735e-01;-2.578e-01;-3.987e-01;-9.426e-01;-1.458e+00;2.735e-01;-1.547e-01;-2.392e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.933e-01;-6.844e-01
30.025401000;2.778e-01;-2.635e-01;-4.017e-01;-9.486e-01;-1.446e+00;2.778e-01;-1.581e-01;-2.410e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.933e-01;-7.296e-01
30.026937000;2.804e-01;-2.670e-01;-4.034e-01;-9.522e-01;-1.439e+00;2.804e-01;-1.602e-01;-2.421e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.933e-01;-7.570e-01
30.027705000;2.816e-01;-2.686e-01;-4.042e-01;-9.539e-01;-1.435e+00;2.816e-01;-1.612e-01;-2.425e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.932e-01;-7.699e-01
30.029241000;2.840e-01;-2.718e-01;-4.058e-01;-9.570e-01;-1.429e+00;2.840e-01;-1.631e-01;-2.435e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.932e-01;-7.943e-01
30.030009000;2.851e-01;-2.732e-01;-4.065e-01;-9.585e-01;-1.426e+00;2.851e-01;-1.639e-01;-2.439e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.932e-01;-8.058e-01
30.031955000;2.877e-01;-2.767e-01;-4.081e-01;-9.620e-01;-1.419e+00;2.877e-01;-1.660e-01;-2.449e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.932e-01;-8.331e-01
30.032415000;2.883e-01;-2.775e-01;-4.085e-01;-9.628e-01;-1.417e+00;2.883e-01;-1.665e-01;-2.451e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.931e-01;-8.392e-01
30.032876000;2.888e-01;-2.783e-01;-4.088e-01;-9.636e-01;-1.415e+00;2.888e-01;-1.670e-01;-2.453e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.931e-01;-8.451e-01
30.037484000;2.939e-01;-2.851e-01;-4.118e-01;-9.703e-01;-1.402e+00;2.939e-01;-1.711e-01;-2.471e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.931e-01;-8.976e-01
30.037945000;2.943e-01;-2.857e-01;-4.121e-01;-9.708e-01;-1.400e+00;2.943e-01;-1.714e-01;-2.473e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.931e-01;-9.022e-01
30.038867000;2.951e-01;-2.869e-01;-4.126e-01;-9.720e-01;-1.398e+00;2.951e-01;-1.721e-01;-2.476e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.931e-01;-9.111e-01
30.042553000;2.982e-01;-2.910e-01;-4.144e-01;-9.760e-01;-1.390e+00;2.982e-01;-1.746e-01;-2.486e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.429e-01
30.045318000;3.001e-01;-2.937e-01;-4.154e-01;-9.785e-01;-1.384e+00;3.001e-01;-1.762e-01;-2.493e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.632e-01
30.045779000;3.004e-01;-2.941e-01;-4.156e-01;-9.789e-01;-1.383e+00;3.004e-01;-1.765e-01;-2.494e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.663e-01
30.046239000;3.007e-01;-2.945e-01;-4.158e-01;-9.793e-01;-1.382e+00;3.007e-01;-1.767e-01;-2.495e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.693e-01
30.046700000;3.010e-01;-2.949e-01;-4.159e-01;-9.797e-01;-1.382e+00;3.010e-01;-1.769e-01;-2.496e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.723e-01
30.047622000;3.016e-01;-2.957e-01;-4.162e-01;-9.804e-01;-1.380e+00;3.016e-01;-1.774e-01;-2.497e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.781e-01
30.050847000;3.033e-01;-2.981e-01;-4.172e-01;-9.826e-01;-1.375e+00;3.033e-01;-1.788e-01;-2.503e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-9.962e-01
30.052691000;3.042e-01;-2.993e-01;-4.176e-01;-9.838e-01;-1.373e+00;3.042e-01;-1.796e-01;-2.506e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.005e+00
30.053612000;3.046e-01;-2.998e-01;-4.179e-01;-9.843e-01;-1.372e+00;3.046e-01;-1.799e-01;-2.507e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.010e+00
30.055271000;3.053e-01;-3.008e-01;-4.182e-01;-9.852e-01;-1.370e+00;3.053e-01;-1.805e-01;-2.509e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.017e+00
30.056930000;3.059e-01;-3.017e-01;-4.186e-01;-9.860e-01;-1.368e+00;3.059e-01;-1.810e-01;-2.511e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.023e+00
30.058589000;3.065e-01;-3.025e-01;-4.189e-01;-9.867e-01;-1.366e+00;3.065e-01;-1.815e-01;-2.513e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.030e+00
30.062736000;3.078e-01;-3.042e-01;-4.195e-01;-9.883e-01;-1.363e+00;3.078e-01;-1.825e-01;-2.517e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.043e+00
30.064395000;3.082e-01;-3.048e-01;-4.198e-01;-9.889e-01;-1.362e+00;3.082e-01;-1.829e-01;-2.519e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.047e+00
30.068542000;3.092e-01;-3.061e-01;-4.202e-01;-9.901e-01;-1.359e+00;3.092e-01;-1.837e-01;-2.521e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.057e+00
30.069372000;3.094e-01;-3.064e-01;-4.203e-01;-9.903e-01;-1.359e+00;3.094e-01;-1.838e-01;-2.522e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.059e+00
30.071860000;3.098e-01;-3.070e-01;-4.206e-01;-9.908e-01;-1.357e+00;3.098e-01;-1.842e-01;-2.523e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.064e+00
30.073519000;3.101e-01;-3.074e-01;-4.207e-01;-9.912e-01;-1.357e+00;3.101e-01;-1.844e-01;-2.524e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.067e+00
30.076837000;3.106e-01;-3.080e-01;-4.210e-01;-9.918e-01;-1.355e+00;3.106e-01;-1.848e-01;-2.526e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.929e-01;-1.072e+00
30.080154000;3.110e-01;-3.086e-01;-4.212e-01;-9.923e-01;-1.354e+00;3.110e-01;-1.852e-01;-2.527e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.076e+00
30.084301000;3.115e-01;-3.092e-01;-4.214e-01;-9.928e-01;-1.353e+00;3.115e-01;-1.855e-01;-2.528e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.081e+00
30.087960000;3.118e-01;-3.096e-01;-4.216e-01;-9.931e-01;-1.352e+00;3.118e-01;-1.858e-01;-2.529e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.084e+00
30.090960000;3.120e-01;-3.099e-01;-4.217e-01;-9.934e-01;-1.352e+00;3.120e-01;-1.860e-01;-2.530e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.086e+00
30.091960000;3.121e-01;-3.100e-01;-4.217e-01;-9.935e-01;-1.351e+00;3.121e-01;-1.860e-01;-2.530e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.087e+00
30.093960000;3.122e-01;-3.102e-01;-4.218e-01;-9.936e-01;-1.351e+00;3.122e-01;-1.861e-01;-2.531e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.088e+00
30.094960000;3.122e-01;-3.103e-01;-4.218e-01;-9.936e-01;-1.351e+00;3.122e-01;-1.862e-01;-2.531e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.089e+00
30.097960000;3.124e-01;-3.105e-01;-4.219e-01;-9.938e-01;-1.350e+00;3.124e-01;-1.863e-01;-2.531e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.090e+00
30.100960000;3.125e-01;-3.106e-01;-4.220e-01;-9.939e-01;-1.350e+00;3.125e-01;-1.864e-01;-2.532e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.092e+00
30.111960000;3.129e-01;-3.111e-01;-4.222e-01;-9.943e-01;-1.349e+00;3.129e-01;-1.867e-01;-2.533e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.095e+00
30.118960000;3.130e-01;-3.113e-01;-4.222e-01;-9.944e-01;-1.349e+00;3.130e-01;-1.868e-01;-2.533e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.097e+00
30.127960000;3.132e-01;-3.114e-01;-4.223e-01;-9.944e-01;-1.349e+00;3.132e-01;-1.869e-01;-2.534e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.098e+00
30.128960000;3.132e-01;-3.114e-01;-4.223e-01;-9.944e-01;-1.348e+00;3.132e-01;-1.869e-01;-2.534e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.098e+00
30.129960000;3.132e-01;-3.115e-01;-4.223e-01;-9.944e-01;-1.348e+00;3.132e-01;-1.869e-01;-2.534e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.098e+00
30.135960000;3.133e-01;-3.115e-01;-4.224e-01;-9.944e-01;-1.348e+00;3.133e-01;-1.869e-01;-2.534e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.099e+00
30.152960000;3.134e-01;-3.116e-01;-4.225e-01;-9.944e-01;-1.348e+00;3.134e-01;-1.870e-01;-2.535e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.099e+00
30.247960000;3.135e-01;-3.116e-01;-4.227e-01;-9.938e-01;-1.348e+00;3.135e-01;-1.869e-01;-2.536e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.499994000;3.136e-01;-3.115e-01;-4.228e-01;-9.932e-01;-1.348e+00;3.136e-01;-1.869e-01;-2.537e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.499994000;1.530e+00;-1.151e+00;1.622e+00;-7.524e-01;1.060e+00;1.530e+00;-6.906e-01;9.731e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.499996000;1.530e+00;-1.151e+00;1.622e+00;-7.523e-01;1.060e+00;1.530e+00;-6.906e-01;9.732e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.501465000;1.551e+00;-1.111e+00;1.683e+00;-7.162e-01;1.085e+00;1.551e+00;-6.664e-01;1.010e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.501696000;1.552e+00;-1.108e+00;1.686e+00;-7.139e-01;1.086e+00;1.552e+00;-6.648e-01;1.012e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.501753000;1.552e+00;-1.107e+00;1.687e+00;-7.134e-01;1.087e+00;1.552e+00;-6.645e-01;1.012e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.502041000;1.554e+00;-1.105e+00;1.691e+00;-7.113e-01;1.088e+00;1.554e+00;-6.630e-01;1.014e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.502076000;1.554e+00;-1.105e+00;1.691e+00;-7.110e-01;1.088e+00;1.554e+00;-6.629e-01;1.015e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.502092000;1.554e+00;-1.105e+00;1.691e+00;-7.109e-01;1.088e+00;1.554e+00;-6.628e-01;1.015e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.928e-01;-1.100e+00
30.502188000;1.554e+00;-1.104e+00;1.692e+00;-7.105e-01;1.089e+00;1.554e+00;-6.625e-01;1.015e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.930e-01;-1.100e+00
30.502316000;1.554e+00;-1.104e+00;1.692e+00;-7.102e-01;1.089e+00;1.554e+00;-6.623e-01;1.015e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.935e-01;-1.100e+00
30.502508000;1.554e+00;-1.104e+00;1.692e+00;-7.103e-01;1.089e+00;1.554e+00;-6.623e-01;1.015e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.949e-01;-1.099e+00
30.502636000;1.554e+00;-1.104e+00;1.691e+00;-7.108e-01;1.088e+00;1.554e+00;-6.626e-01;1.014e+00;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.961e-01;-1.098e+00
30.503633000;1.546e+00;-1.112e+00;1.663e+00;-7.195e-01;1.076e+00;1.546e+00;-6.673e-01;9.977e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.092e-01;-1.083e+00
30.503825000;1.543e+00;-1.113e+00;1.654e+00;-7.213e-01;1.072e+00;1.543e+00;-6.679e-01;9.923e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.112e-01;-1.078e+00
30.504337000;1.536e+00;-1.114e+00;1.625e+00;-7.256e-01;1.058e+00;1.536e+00;-6.686e-01;9.750e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.155e-01;-1.065e+00
30.504452000;1.534e+00;-1.114e+00;1.618e+00;-7.264e-01;1.055e+00;1.534e+00;-6.685e-01;9.707e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.164e-01;-1.062e+00
30.504682000;1.530e+00;-1.114e+00;1.602e+00;-7.280e-01;1.047e+00;1.530e+00;-6.682e-01;9.614e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.178e-01;-1.054e+00
30.504798000;1.528e+00;-1.113e+00;1.594e+00;-7.287e-01;1.043e+00;1.528e+00;-6.680e-01;9.566e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.184e-01;-1.051e+00
30.504913000;1.526e+00;-1.113e+00;1.586e+00;-7.294e-01;1.039e+00;1.526e+00;-6.677e-01;9.516e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.190e-01;-1.047e+00
30.505374000;1.517e+00;-1.110e+00;1.550e+00;-7.316e-01;1.022e+00;1.517e+00;-6.659e-01;9.303e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.208e-01;-1.030e+00
30.505489000;1.515e+00;-1.109e+00;1.541e+00;-7.321e-01;1.017e+00;1.515e+00;-6.653e-01;9.246e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.211e-01;-1.025e+00
30.505950000;1.505e+00;-1.104e+00;1.502e+00;-7.335e-01;9.979e-01;1.505e+00;-6.622e-01;9.010e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.221e-01;-1.006e+00
30.506180000;1.500e+00;-1.101e+00;1.481e+00;-7.339e-01;9.875e-01;1.500e+00;-6.604e-01;8.886e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.223e-01;-9.960e-01
30.506526000;1.492e+00;-1.095e+00;1.449e+00;-7.344e-01;9.712e-01;1.492e+00;-6.573e-01;8.693e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.225e-01;-9.801e-01
30.506971000;1.481e+00;-1.088e+00;1.406e+00;-7.344e-01;9.491e-01;1.481e+00;-6.527e-01;8.435e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.222e-01;-9.584e-01
30.506983000;1.481e+00;-1.088e+00;1.405e+00;-7.344e-01;9.485e-01;1.481e+00;-6.525e-01;8.427e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.222e-01;-9.578e-01
30.507095000;1.478e+00;-1.085e+00;1.394e+00;-7.343e-01;9.428e-01;1.478e+00;-6.513e-01;8.361e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.221e-01;-9.522e-01
30.507351000;1.472e+00;-1.081e+00;1.369e+00;-7.341e-01;9.298e-01;1.472e+00;-6.483e-01;8.211e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.217e-01;-9.394e-01
30.507863000;1.460e+00;-1.070e+00;1.319e+00;-7.331e-01;9.038e-01;1.460e+00;-6.421e-01;7.915e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.206e-01;-9.138e-01
30.508119000;1.454e+00;-1.065e+00;1.295e+00;-7.325e-01;8.908e-01;1.454e+00;-6.388e-01;7.769e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.198e-01;-9.010e-01
30.508631000;1.442e+00;-1.054e+00;1.247e+00;-7.308e-01;8.649e-01;1.442e+00;-6.321e-01;7.481e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.182e-01;-8.754e-01
30.509840000;1.413e+00;-1.025e+00;1.135e+00;-7.255e-01;8.033e-01;1.413e+00;-6.152e-01;6.812e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.131e-01;-8.144e-01
30.510736000;1.391e+00;-1.003e+00;1.051e+00;-7.207e-01;7.554e-01;1.391e+00;-6.016e-01;6.306e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.085e-01;-7.668e-01
30.511504000;1.372e+00;-9.825e-01;9.785e-01;-7.160e-01;7.131e-01;1.372e+00;-5.895e-01;5.871e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-7.043e-01;-7.247e-01
30.516615000;1.244e+00;-8.472e-01;5.368e-01;-6.808e-01;4.314e-01;1.244e+00;-5.083e-01;3.221e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.731e-01;-4.433e-01
30.518228000;1.207e+00;-8.089e-01;4.222e-01;-6.700e-01;3.497e-01;1.207e+00;-4.854e-01;2.533e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.638e-01;-3.615e-01
30.518459000;1.202e+00;-8.037e-01;4.070e-01;-6.686e-01;3.385e-01;1.202e+00;-4.822e-01;2.442e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.625e-01;-3.503e-01
30.518919000;1.192e+00;-7.935e-01;3.773e-01;-6.656e-01;3.165e-01;1.192e+00;-4.761e-01;2.264e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.600e-01;-3.282e-01
30.519150000;1.187e+00;-7.886e-01;3.630e-01;-6.642e-01;3.057e-01;1.187e+00;-4.731e-01;2.178e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.587e-01;-3.174e-01
30.521454000;1.141e+00;-7.430e-01;2.345e-01;-6.509e-01;2.055e-01;1.141e+00;-4.458e-01;1.407e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.472e-01;-2.168e-01
30.521915000;1.133e+00;-7.348e-01;2.121e-01;-6.485e-01;1.872e-01;1.133e+00;-4.409e-01;1.273e-01;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.451e-01;-1.984e-01
30.523443000;1.107e+00;-7.100e-01;1.450e-01;-6.411e-01;1.309e-01;1.107e+00;-4.260e-01;8.698e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.388e-01;-1.419e-01
30.524044000;1.098e+00;-7.012e-01;1.218e-01;-6.385e-01;1.109e-01;1.098e+00;-4.207e-01;7.310e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.365e-01;-1.218e-01
30.526676000;1.067e+00;-6.710e-01;4.488e-02;-6.290e-01;4.207e-02;1.067e+00;-4.026e-01;2.693e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.282e-01;-5.228e-02
30.526852000;1.065e+00;-6.694e-01;4.094e-02;-6.285e-01;3.844e-02;1.065e+00;-4.016e-01;2.456e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.278e-01;-4.861e-02
30.527905000;1.056e+00;-6.607e-01;1.991e-02;-6.256e-01;1.885e-02;1.056e+00;-3.964e-01;1.194e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.252e-01;-2.878e-02
30.528080000;1.055e+00;-6.594e-01;1.680e-02;-6.252e-01;1.593e-02;1.055e+00;-3.957e-01;1.008e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.249e-01;-2.582e-02
30.528256000;1.053e+00;-6.582e-01;1.381e-02;-6.248e-01;1.311e-02;1.053e+00;-3.949e-01;8.285e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.245e-01;-2.296e-02
30.529484000;1.046e+00;-6.505e-01;-4.369e-03;-6.221e-01;-4.186e-03;1.046e+00;-3.903e-01;-2.622e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.221e-01;-5.416e-03
30.529660000;1.045e+00;-6.496e-01;-6.597e-03;-6.218e-01;-6.323e-03;1.045e+00;-3.897e-01;-3.959e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.218e-01;-3.245e-03
30.529835000;1.044e+00;-6.486e-01;-8.739e-03;-6.215e-01;-8.381e-03;1.044e+00;-3.892e-01;-5.244e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.216e-01;-1.152e-03
30.531257000;1.037e+00;-6.424e-01;-2.322e-02;-6.193e-01;-2.238e-02;1.037e+00;-3.854e-01;-1.393e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.196e-01;1.311e-02
30.531731000;1.036e+00;-6.408e-01;-2.700e-02;-6.187e-01;-2.608e-02;1.036e+00;-3.845e-01;-1.621e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.190e-01;1.689e-02
30.532205000;1.034e+00;-6.393e-01;-3.035e-02;-6.182e-01;-2.935e-02;1.034e+00;-3.836e-01;-1.821e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.186e-01;2.023e-02
30.532679000;1.033e+00;-6.380e-01;-3.326e-02;-6.178e-01;-3.221e-02;1.033e+00;-3.828e-01;-1.996e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.182e-01;2.317e-02
30.532837000;1.032e+00;-6.376e-01;-3.415e-02;-6.176e-01;-3.308e-02;1.032e+00;-3.826e-01;-2.049e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.180e-01;2.406e-02
30.533310000;1.031e+00;-6.366e-01;-3.654e-02;-6.172e-01;-3.544e-02;1.031e+00;-3.820e-01;-2.193e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.177e-01;2.648e-02
30.534416000;1.029e+00;-6.347e-01;-4.080e-02;-6.166e-01;-3.964e-02;1.029e+00;-3.808e-01;-2.449e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.171e-01;3.083e-02
30.534574000;1.029e+00;-6.345e-01;-4.127e-02;-6.165e-01;-4.011e-02;1.029e+00;-3.807e-01;-2.477e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.170e-01;3.131e-02
30.535364000;1.028e+00;-6.337e-01;-4.315e-02;-6.163e-01;-4.197e-02;1.028e+00;-3.802e-01;-2.590e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.168e-01;3.326e-02
30.535996000;1.028e+00;-6.333e-01;-4.415e-02;-6.161e-01;-4.296e-02;1.028e+00;-3.800e-01;-2.650e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.167e-01;3.431e-02
30.536312000;1.028e+00;-6.332e-01;-4.450e-02;-6.161e-01;-4.330e-02;1.028e+00;-3.799e-01;-2.670e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.166e-01;3.468e-02
30.536470000;1.028e+00;-6.331e-01;-4.464e-02;-6.161e-01;-4.344e-02;1.028e+00;-3.799e-01;-2.678e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.166e-01;3.483e-02
30.536786000;1.028e+00;-6.331e-01;-4.485e-02;-6.161e-01;-4.364e-02;1.028e+00;-3.798e-01;-2.691e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.166e-01;3.506e-02
30.537259000;1.028e+00;-6.331e-01;-4.499e-02;-6.161e-01;-4.379e-02;1.028e+00;-3.798e-01;-2.700e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.166e-01;3.524e-02
30.537417000;1.028e+00;-6.331e-01;-4.500e-02;-6.161e-01;-4.380e-02;1.028e+00;-3.798e-01;-2.700e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.167e-01;3.526e-02
30.538207000;1.028e+00;-6.332e-01;-4.478e-02;-6.162e-01;-4.357e-02;1.028e+00;-3.799e-01;-2.686e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.168e-01;3.509e-02
30.538839000;1.028e+00;-6.335e-01;-4.430e-02;-6.164e-01;-4.310e-02;1.028e+00;-3.801e-01;-2.658e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.169e-01;3.465e-02
30.540103000;1.028e+00;-6.344e-01;-4.270e-02;-6.169e-01;-4.151e-02;1.028e+00;-3.807e-01;-2.562e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.174e-01;3.313e-02
30.540734000;1.029e+00;-6.350e-01;-4.163e-02;-6.172e-01;-4.046e-02;1.029e+00;-3.810e-01;-2.498e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.177e-01;3.210e-02
30.540892000;1.029e+00;-6.352e-01;-4.134e-02;-6.172e-01;-4.018e-02;1.029e+00;-3.811e-01;-2.481e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.177e-01;3.182e-02
30.541050000;1.029e+00;-6.353e-01;-4.105e-02;-6.173e-01;-3.988e-02;1.029e+00;-3.812e-01;-2.463e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.178e-01;3.153e-02
30.541524000;1.030e+00;-6.358e-01;-4.011e-02;-6.176e-01;-3.896e-02;1.030e+00;-3.815e-01;-2.407e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.180e-01;3.062e-02
30.542156000;1.030e+00;-6.366e-01;-3.877e-02;-6.179e-01;-3.763e-02;1.030e+00;-3.819e-01;-2.326e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.184e-01;2.930e-02
30.544494000;1.033e+00;-6.396e-01;-3.316e-02;-6.195e-01;-3.211e-02;1.033e+00;-3.838e-01;-1.989e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.198e-01;2.381e-02
30.550036000;1.038e+00;-6.471e-01;-2.034e-02;-6.235e-01;-1.959e-02;1.038e+00;-3.883e-01;-1.220e-02;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.237e-01;1.121e-02
30.552596000;1.040e+00;-6.501e-01;-1.596e-02;-6.253e-01;-1.535e-02;1.040e+00;-3.900e-01;-9.573e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.255e-01;6.890e-03
30.553620000;1.040e+00;-6.511e-01;-1.445e-02;-6.260e-01;-1.390e-02;1.040e+00;-3.907e-01;-8.672e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.261e-01;5.409e-03
30.554132000;1.040e+00;-6.516e-01;-1.375e-02;-6.264e-01;-1.322e-02;1.040e+00;-3.910e-01;-8.251e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.265e-01;4.716e-03
30.555668000;1.041e+00;-6.531e-01;-1.183e-02;-6.273e-01;-1.137e-02;1.041e+00;-3.919e-01;-7.100e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.274e-01;2.820e-03
30.557204000;1.042e+00;-6.544e-01;-1.017e-02;-6.282e-01;-9.765e-03;1.042e+00;-3.926e-01;-6.103e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.283e-01;1.174e-03
30.558228000;1.042e+00;-6.552e-01;-9.193e-03;-6.288e-01;-8.822e-03;1.042e+00;-3.931e-01;-5.516e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.289e-01;2.030e-04
30.559252000;1.042e+00;-6.560e-01;-8.308e-03;-6.293e-01;-7.971e-03;1.042e+00;-3.936e-01;-4.985e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.294e-01;-6.760e-04
30.560276000;1.043e+00;-6.567e-01;-7.512e-03;-6.299e-01;-7.205e-03;1.043e+00;-3.940e-01;-4.507e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.299e-01;-1.470e-03
30.561300000;1.043e+00;-6.574e-01;-6.793e-03;-6.303e-01;-6.514e-03;1.043e+00;-3.944e-01;-4.076e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.304e-01;-2.186e-03
30.562836000;1.043e+00;-6.583e-01;-5.852e-03;-6.310e-01;-5.610e-03;1.043e+00;-3.950e-01;-3.511e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.310e-01;-3.128e-03
30.565546000;1.044e+00;-6.596e-01;-4.530e-03;-6.321e-01;-4.341e-03;1.044e+00;-3.958e-01;-2.718e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.321e-01;-4.459e-03
30.566570000;1.044e+00;-6.601e-01;-4.127e-03;-6.325e-01;-3.954e-03;1.044e+00;-3.961e-01;-2.476e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.325e-01;-4.868e-03
30.567082000;1.044e+00;-6.603e-01;-3.942e-03;-6.326e-01;-3.777e-03;1.044e+00;-3.962e-01;-2.365e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.326e-01;-5.056e-03
30.568106000;1.044e+00;-6.607e-01;-3.603e-03;-6.330e-01;-3.452e-03;1.044e+00;-3.964e-01;-2.162e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.330e-01;-5.401e-03
30.571690000;1.044e+00;-6.619e-01;-2.697e-03;-6.340e-01;-2.583e-03;1.044e+00;-3.972e-01;-1.618e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.340e-01;-6.333e-03
30.573738000;1.044e+00;-6.625e-01;-2.332e-03;-6.345e-01;-2.233e-03;1.044e+00;-3.975e-01;-1.399e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.345e-01;-6.714e-03
30.575786000;1.044e+00;-6.630e-01;-2.052e-03;-6.349e-01;-1.965e-03;1.044e+00;-3.978e-01;-1.231e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.349e-01;-7.011e-03
30.577834000;1.044e+00;-6.634e-01;-1.838e-03;-6.353e-01;-1.761e-03;1.044e+00;-3.980e-01;-1.103e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.353e-01;-7.242e-03
30.578834000;1.044e+00;-6.636e-01;-1.753e-03;-6.355e-01;-1.679e-03;1.044e+00;-3.981e-01;-1.052e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.354e-01;-7.335e-03
30.579734000;1.044e+00;-6.637e-01;-1.685e-03;-6.356e-01;-1.614e-03;1.044e+00;-3.982e-01;-1.011e-03;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.356e-01;-7.410e-03
30.582434000;1.044e+00;-6.641e-01;-1.528e-03;-6.360e-01;-1.464e-03;1.044e+00;-3.985e-01;-9.170e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.360e-01;-7.588e-03
30.589634000;1.044e+00;-6.649e-01;-1.317e-03;-6.368e-01;-1.261e-03;1.044e+00;-3.989e-01;-7.900e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.368e-01;-7.850e-03
30.591434000;1.044e+00;-6.651e-01;-1.290e-03;-6.370e-01;-1.236e-03;1.044e+00;-3.990e-01;-7.740e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.369e-01;-7.887e-03
30.600234000;1.044e+00;-6.656e-01;-1.228e-03;-6.375e-01;-1.177e-03;1.044e+00;-3.994e-01;-7.370e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.375e-01;-7.994e-03
30.604234000;1.044e+00;-6.658e-01;-1.217e-03;-6.377e-01;-1.165e-03;1.044e+00;-3.995e-01;-7.300e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.377e-01;-8.024e-03
30.613234000;1.044e+00;-6.661e-01;-1.197e-03;-6.380e-01;-1.146e-03;1.044e+00;-3.996e-01;-7.180e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.380e-01;-8.078e-03
30.627234000;1.044e+00;-6.663e-01;-1.168e-03;-6.383e-01;-1.119e-03;1.044e+00;-3.998e-01;-7.010e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.383e-01;-8.145e-03
30.631234000;1.044e+00;-6.664e-01;-1.162e-03;-6.384e-01;-1.113e-03;1.044e+00;-3.998e-01;-6.970e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.383e-01;-8.161e-03
30.660234000;1.044e+00;-6.666e-01;-1.128e-03;-6.386e-01;-1.081e-03;1.044e+00;-4.000e-01;-6.770e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.385e-01;-8.251e-03
30.665234000;1.044e+00;-6.666e-01;-1.123e-03;-6.386e-01;-1.076e-03;1.044e+00;-4.000e-01;-6.740e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.385e-01;-8.262e-03
30.671234000;1.044e+00;-6.666e-01;-1.120e-03;-6.386e-01;-1.073e-03;1.044e+00;-4.000e-01;-6.720e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.386e-01;-8.275e-03
30.696234000;1.044e+00;-6.667e-01;-1.108e-03;-6.386e-01;-1.062e-03;1.044e+00;-4.000e-01;-6.650e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.386e-01;-8.319e-03
30.740234000;1.044e+00;-6.667e-01;-1.092e-03;-6.387e-01;-1.046e-03;1.044e+00;-4.000e-01;-6.550e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.386e-01;-8.380e-03
31.104234000;1.044e+00;-6.667e-01;-8.882e-04;-6.386e-01;-8.509e-04;1.044e+00;-4.000e-01;-5.330e-04;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.385e-01;-8.689e-03
33.206234000;1.044e+00;-6.667e-01;-6.333e-05;-6.383e-01;-6.069e-05;1.044e+00;-4.000e-01;-3.803e-05;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.477e-03
34.471234000;1.045e+00;-6.667e-01;1.067e-04;-6.383e-01;1.021e-04;1.045e+00;-4.000e-01;6.396e-05;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.637e-03
35.346234000;1.045e+00;-6.667e-01;1.483e-04;-6.382e-01;1.420e-04;1.045e+00;-4.000e-01;8.899e-05;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.676e-03
100.000000000;1.044e+00;-6.667e-01;5.027e-08;-6.383e-01;7.874e-09;1.044e+00;-4.000e-01;6.309e-08;1.000e+01;-6.666e-01;9.960e-03;9.960e-03;-6.382e-01;-9.537e-03
