time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.000e+01;5.000e+01
19.989997000;1.044e+00;-6.666e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.000e+01;5.000e+01
19.990004000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.000e+01;5.000e+01
19.990028000;1.045e+00;-6.669e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.045e+00;-4.001e-01;-1.300e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.000e+01;5.000e+01
19.990124000;1.046e+00;-6.677e-01;-2.170e-01;-6.383e-01;-2.074e-01;1.046e+00;-4.006e-01;-1.302e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.000e+01;5.000e+01
19.990252000;1.048e+00;-6.687e-01;-2.173e-01;-6.383e-01;-2.074e-01;1.048e+00;-4.012e-01;-1.304e-01;1.000e+01;-6.252e-01;1.904e-01;9.801e-01;5.001e+01;5.001e+01
19.990636000;1.053e+00;-6.719e-01;-2.183e-01;-6.383e-01;-2.074e-01;1.053e+00;-4.031e-01;-1.310e-01;1.000e+01;-6.252e-01;1.903e-01;9.801e-01;5.001e+01;5.001e+01
19.990821000;1.055e+00;-6.734e-01;-2.188e-01;-6.383e-01;-2.074e-01;1.055e+00;-4.040e-01;-1.313e-01;1.000e+01;-6.252e-01;1.903e-01;9.801e-01;5.002e+01;5.002e+01
19.991589000;1.065e+00;-6.796e-01;-2.207e-01;-6.383e-01;-2.073e-01;1.065e+00;-4.078e-01;-1.324e-01;1.000e+01;-6.252e-01;1.903e-01;9.801e-01;5.002e+01;5.002e+01
19.992101000;1.071e+00;-6.838e-01;-2.219e-01;-6.383e-01;-2.071e-01;1.071e+00;-4.103e-01;-1.331e-01;1.000e+01;-6.251e-01;1.902e-01;9.801e-01;5.002e+01;5.002e+01
19.992357000;1.075e+00;-6.859e-01;-2.225e-01;-6.383e-01;-2.071e-01;1.075e+00;-4.115e-01;-1.335e-01;1.000e+01;-6.251e-01;1.902e-01;9.801e-01;5.003e+01;5.003e+01
19.992613000;1.078e+00;-6.879e-01;-2.232e-01;-6.383e-01;-2.070e-01;1.078e+00;-4.128e-01;-1.339e-01;1.000e+01;-6.251e-01;1.902e-01;9.801e-01;5.003e+01;5.003e+01
19.993893000;1.094e+00;-6.982e-01;-2.263e-01;-6.381e-01;-2.068e-01;1.094e+00;-4.189e-01;-1.358e-01;1.000e+01;-6.249e-01;1.901e-01;9.801e-01;5.003e+01;5.003e+01
19.994411000;1.101e+00;-7.023e-01;-2.276e-01;-6.380e-01;-2.068e-01;1.101e+00;-4.214e-01;-1.366e-01;1.000e+01;-6.247e-01;1.901e-01;9.801e-01;5.003e+01;5.003e+01
19.994603000;1.103e+00;-7.038e-01;-2.281e-01;-6.379e-01;-2.068e-01;1.103e+00;-4.223e-01;-1.369e-01;1.000e+01;-6.247e-01;1.901e-01;9.801e-01;5.003e+01;5.003e+01
19.994859000;1.107e+00;-7.058e-01;-2.288e-01;-6.378e-01;-2.068e-01;1.107e+00;-4.235e-01;-1.373e-01;1.000e+01;-6.246e-01;1.902e-01;9.801e-01;5.003e+01;5.003e+01
19.995371000;1.113e+00;-7.097e-01;-2.304e-01;-6.376e-01;-2.070e-01;1.113e+00;-4.258e-01;-1.382e-01;1.000e+01;-6.244e-01;1.904e-01;9.801e-01;5.003e+01;5.003e+01
19.995627000;1.116e+00;-7.117e-01;-2.312e-01;-6.375e-01;-2.071e-01;1.116e+00;-4.270e-01;-1.387e-01;1.000e+01;-6.243e-01;1.906e-01;9.801e-01;5.003e+01;5.003e+01
19.995883000;1.120e+00;-7.137e-01;-2.321e-01;-6.374e-01;-2.073e-01;1.120e+00;-4.282e-01;-1.393e-01;1.000e+01;-6.241e-01;1.908e-01;9.801e-01;5.003e+01;5.003e+01
19.996139000;1.123e+00;-7.156e-01;-2.331e-01;-6.373e-01;-2.076e-01;1.123e+00;-4.294e-01;-1.398e-01;1.000e+01;-6.240e-01;1.910e-01;9.801e-01;5.003e+01;5.003e+01
19.996395000;1.126e+00;-7.175e-01;-2.340e-01;-6.372e-01;-2.078e-01;1.126e+00;-4.305e-01;-1.404e-01;1.000e+01;-6.239e-01;1.914e-01;9.801e-01;5.003e+01;5.003e+01
19.997623000;1.142e+00;-7.266e-01;-2.395e-01;-6.364e-01;-2.097e-01;1.142e+00;-4.360e-01;-1.437e-01;1.000e+01;-6.231e-01;1.934e-01;9.801e-01;5.003e+01;5.003e+01
19.998084000;1.148e+00;-7.300e-01;-2.418e-01;-6.360e-01;-2.107e-01;1.148e+00;-4.380e-01;-1.451e-01;1.000e+01;-6.227e-01;1.944e-01;9.801e-01;5.003e+01;5.003e+01
19.998545000;1.154e+00;-7.333e-01;-2.444e-01;-6.356e-01;-2.118e-01;1.154e+00;-4.400e-01;-1.466e-01;1.000e+01;-6.223e-01;1.956e-01;9.801e-01;5.003e+01;5.003e+01
19.999006000;1.160e+00;-7.365e-01;-2.471e-01;-6.352e-01;-2.131e-01;1.160e+00;-4.419e-01;-1.483e-01;1.000e+01;-6.219e-01;1.969e-01;9.801e-01;5.003e+01;5.003e+01
20.000000000;1.172e+00;-7.433e-01;-2.536e-01;-6.341e-01;-2.163e-01;1.172e+00;-4.460e-01;-1.522e-01;1.000e+01;-6.208e-01;2.003e-01;9.801e-01;5.003e+01;5.003e+01
20.000124000;1.174e+00;-7.442e-01;-2.545e-01;-6.340e-01;-2.168e-01;1.174e+00;-4.465e-01;-1.527e-01;1.000e+01;-6.207e-01;2.007e-01;9.801e-01;5.003e+01;5.003e+01
20.001020000;1.185e+00;-7.501e-01;-2.612e-01;-6.329e-01;-2.203e-01;1.185e+00;-4.501e-01;-1.567e-01;1.000e+01;-6.196e-01;2.044e-01;9.801e-01;5.003e+01;5.003e+01
20.001532000;1.192e+00;-7.534e-01;-2.653e-01;-6.322e-01;-2.226e-01;1.192e+00;-4.520e-01;-1.592e-01;1.000e+01;-6.189e-01;2.067e-01;9.801e-01;5.003e+01;5.003e+01
20.002044000;1.198e+00;-7.567e-01;-2.697e-01;-6.314e-01;-2.251e-01;1.198e+00;-4.540e-01;-1.618e-01;1.000e+01;-6.182e-01;2.092e-01;9.801e-01;5.003e+01;5.003e+01
20.003066000;1.211e+00;-7.629e-01;-2.792e-01;-6.298e-01;-2.305e-01;1.211e+00;-4.578e-01;-1.675e-01;1.000e+01;-6.166e-01;2.148e-01;9.801e-01;5.003e+01;5.003e+01
20.004090000;1.224e+00;-7.690e-01;-2.899e-01;-6.280e-01;-2.368e-01;1.224e+00;-4.614e-01;-1.740e-01;1.000e+01;-6.148e-01;2.212e-01;9.801e-01;5.003e+01;5.003e+01
20.004602000;1.231e+00;-7.719e-01;-2.959e-01;-6.270e-01;-2.404e-01;1.231e+00;-4.631e-01;-1.776e-01;1.000e+01;-6.139e-01;2.249e-01;9.801e-01;5.003e+01;5.003e+01
20.005114000;1.238e+00;-7.747e-01;-3.023e-01;-6.260e-01;-2.443e-01;1.238e+00;-4.648e-01;-1.814e-01;1.000e+01;-6.129e-01;2.288e-01;9.801e-01;5.003e+01;5.003e+01
20.005626000;1.244e+00;-7.775e-01;-3.091e-01;-6.250e-01;-2.484e-01;1.244e+00;-4.665e-01;-1.855e-01;1.000e+01;-6.119e-01;2.331e-01;9.801e-01;5.003e+01;5.003e+01
20.006138000;1.251e+00;-7.802e-01;-3.163e-01;-6.239e-01;-2.529e-01;1.251e+00;-4.681e-01;-1.898e-01;1.000e+01;-6.108e-01;2.376e-01;9.801e-01;5.003e+01;5.003e+01
20.007162000;1.264e+00;-7.855e-01;-3.319e-01;-6.216e-01;-2.626e-01;1.264e+00;-4.713e-01;-1.991e-01;1.000e+01;-6.086e-01;2.475e-01;9.801e-01;5.003e+01;5.003e+01
20.008186000;1.277e+00;-7.905e-01;-3.492e-01;-6.191e-01;-2.735e-01;1.277e+00;-4.743e-01;-2.095e-01;1.000e+01;-6.062e-01;2.585e-01;9.801e-01;5.003e+01;5.003e+01
20.009210000;1.290e+00;-7.952e-01;-3.682e-01;-6.165e-01;-2.854e-01;1.290e+00;-4.771e-01;-2.209e-01;1.000e+01;-6.037e-01;2.705e-01;9.801e-01;5.003e+01;5.003e+01
20.009973000;1.300e+00;-7.985e-01;-3.834e-01;-6.144e-01;-2.950e-01;1.300e+00;-4.791e-01;-2.300e-01;1.000e+01;-6.017e-01;2.802e-01;9.801e-01;5.003e+01;5.003e+01
20.009997000;1.300e+00;-7.987e-01;-3.839e-01;-6.144e-01;-2.953e-01;1.300e+00;-4.792e-01;-2.303e-01;1.000e+01;-6.016e-01;2.805e-01;9.801e-01;5.003e+01;5.003e+01
20.010013000;1.300e+00;-7.986e-01;-3.841e-01;-6.143e-01;-2.955e-01;1.300e+00;-4.792e-01;-2.305e-01;1.000e+01;-6.016e-01;2.807e-01;9.801e-01;5.003e+01;5.003e+01
20.010061000;1.300e+00;-7.984e-01;-3.850e-01;-6.142e-01;-2.961e-01;1.300e+00;-4.791e-01;-2.310e-01;1.000e+01;-6.015e-01;2.813e-01;9.801e-01;5.003e+01;5.003e+01
20.010125000;1.300e+00;-7.982e-01;-3.860e-01;-6.140e-01;-2.970e-01;1.300e+00;-4.789e-01;-2.316e-01;1.000e+01;-6.013e-01;2.822e-01;9.801e-01;5.002e+01;5.002e+01
20.010637000;1.300e+00;-7.963e-01;-3.949e-01;-6.126e-01;-3.038e-01;1.300e+00;-4.778e-01;-2.369e-01;1.000e+01;-5.999e-01;2.890e-01;9.801e-01;5.002e+01;5.002e+01
20.010867000;1.300e+00;-7.955e-01;-3.990e-01;-6.119e-01;-3.069e-01;1.300e+00;-4.773e-01;-2.394e-01;1.000e+01;-5.993e-01;2.922e-01;9.801e-01;5.001e+01;5.001e+01
20.019577000;1.300e+00;-7.617e-01;-5.735e-01;-5.860e-01;-4.411e-01;1.300e+00;-4.570e-01;-3.441e-01;1.000e+01;-5.746e-01;4.270e-01;9.801e-01;5.001e+01;5.001e+01
20.020821000;1.300e+00;-7.571e-01;-5.985e-01;-5.824e-01;-4.604e-01;1.300e+00;-4.543e-01;-3.591e-01;1.000e+01;-5.713e-01;4.464e-01;9.801e-01;5.001e+01;5.001e+01
20.022480000;1.300e+00;-7.512e-01;-6.312e-01;-5.779e-01;-4.855e-01;1.300e+00;-4.507e-01;-3.787e-01;1.000e+01;-5.669e-01;4.716e-01;9.801e-01;5.001e+01;5.001e+01
20.024138000;1.300e+00;-7.455e-01;-6.627e-01;-5.735e-01;-5.098e-01;1.300e+00;-4.473e-01;-3.976e-01;1.000e+01;-5.628e-01;4.959e-01;9.801e-01;5.001e+01;5.001e+01
20.024553000;1.300e+00;-7.442e-01;-6.704e-01;-5.724e-01;-5.157e-01;1.300e+00;-4.465e-01;-4.022e-01;1.000e+01;-5.618e-01;5.019e-01;9.801e-01;5.001e+01;5.001e+01
20.025797000;1.300e+00;-7.402e-01;-6.930e-01;-5.694e-01;-5.331e-01;1.300e+00;-4.441e-01;-4.158e-01;1.000e+01;-5.588e-01;5.193e-01;9.801e-01;5.001e+01;5.001e+01
20.026627000;1.300e+00;-7.376e-01;-7.076e-01;-5.674e-01;-5.443e-01;1.300e+00;-4.425e-01;-4.246e-01;1.000e+01;-5.569e-01;5.306e-01;9.801e-01;5.001e+01;5.001e+01
20.027871000;1.300e+00;-7.338e-01;-7.289e-01;-5.645e-01;-5.607e-01;1.300e+00;-4.403e-01;-4.373e-01;1.000e+01;-5.542e-01;5.470e-01;9.801e-01;5.001e+01;5.001e+01
20.028286000;1.300e+00;-7.326e-01;-7.358e-01;-5.635e-01;-5.660e-01;1.300e+00;-4.396e-01;-4.415e-01;1.000e+01;-5.533e-01;5.523e-01;9.801e-01;5.001e+01;5.001e+01
20.028700000;1.300e+00;-7.314e-01;-7.426e-01;-5.626e-01;-5.712e-01;1.300e+00;-4.388e-01;-4.455e-01;1.000e+01;-5.524e-01;5.576e-01;9.801e-01;5.001e+01;5.001e+01
20.029115000;1.300e+00;-7.302e-01;-7.493e-01;-5.617e-01;-5.764e-01;1.300e+00;-4.381e-01;-4.496e-01;1.000e+01;-5.516e-01;5.628e-01;9.801e-01;5.001e+01;5.001e+01
20.029530000;1.300e+00;-7.291e-01;-7.559e-01;-5.608e-01;-5.815e-01;1.300e+00;-4.374e-01;-4.536e-01;1.000e+01;-5.507e-01;5.679e-01;9.801e-01;5.001e+01;5.001e+01
20.031603000;1.300e+00;-7.235e-01;-7.877e-01;-5.566e-01;-6.059e-01;1.300e+00;-4.341e-01;-4.726e-01;1.000e+01;-5.467e-01;5.924e-01;9.801e-01;5.001e+01;5.001e+01
20.032433000;1.300e+00;-7.215e-01;-7.997e-01;-5.550e-01;-6.151e-01;1.300e+00;-4.329e-01;-4.798e-01;1.000e+01;-5.451e-01;6.017e-01;9.801e-01;5.001e+01;5.001e+01
20.033262000;1.300e+00;-7.194e-01;-8.114e-01;-5.534e-01;-6.241e-01;1.300e+00;-4.317e-01;-4.868e-01;1.000e+01;-5.437e-01;6.107e-01;9.801e-01;5.001e+01;5.001e+01
20.035668000;1.300e+00;-7.139e-01;-8.431e-01;-5.492e-01;-6.486e-01;1.300e+00;-4.284e-01;-5.059e-01;1.000e+01;-5.396e-01;6.352e-01;9.801e-01;5.001e+01;5.001e+01
20.036321000;1.300e+00;-7.126e-01;-8.513e-01;-5.481e-01;-6.548e-01;1.300e+00;-4.275e-01;-5.108e-01;1.000e+01;-5.386e-01;6.415e-01;9.801e-01;5.001e+01;5.001e+01
20.036385000;1.300e+00;-7.124e-01;-8.521e-01;-5.480e-01;-6.554e-01;1.300e+00;-4.274e-01;-5.112e-01;1.000e+01;-5.385e-01;6.421e-01;9.801e-01;5.001e+01;5.001e+01
20.036833000;1.300e+00;-7.115e-01;-8.575e-01;-5.473e-01;-6.596e-01;1.300e+00;-4.269e-01;-5.145e-01;1.000e+01;-5.378e-01;6.463e-01;9.801e-01;5.001e+01;5.001e+01
20.037345000;1.300e+00;-7.104e-01;-8.636e-01;-5.465e-01;-6.643e-01;1.300e+00;-4.263e-01;-5.181e-01;1.000e+01;-5.371e-01;6.510e-01;9.801e-01;5.000e+01;5.000e+01
20.039905000;1.300e+00;-7.056e-01;-8.920e-01;-5.427e-01;-6.862e-01;1.300e+00;-4.233e-01;-5.352e-01;1.000e+01;-5.335e-01;6.730e-01;9.801e-01;5.000e+01;5.000e+01
20.040417000;1.300e+00;-7.046e-01;-8.974e-01;-5.420e-01;-6.903e-01;1.300e+00;-4.228e-01;-5.384e-01;1.000e+01;-5.328e-01;6.771e-01;9.801e-01;5.000e+01;5.000e+01
20.040929000;1.300e+00;-7.038e-01;-9.026e-01;-5.414e-01;-6.943e-01;1.300e+00;-4.223e-01;-5.415e-01;1.000e+01;-5.321e-01;6.811e-01;9.801e-01;5.000e+01;5.000e+01
20.044001000;1.300e+00;-6.988e-01;-9.314e-01;-5.376e-01;-7.165e-01;1.300e+00;-4.193e-01;-5.588e-01;1.000e+01;-5.285e-01;7.033e-01;9.801e-01;5.000e+01;5.000e+01
20.044513000;1.300e+00;-6.981e-01;-9.358e-01;-5.370e-01;-7.199e-01;1.300e+00;-4.188e-01;-5.615e-01;1.000e+01;-5.280e-01;7.068e-01;9.801e-01;5.000e+01;5.000e+01
20.045025000;1.300e+00;-6.973e-01;-9.401e-01;-5.364e-01;-7.232e-01;1.300e+00;-4.184e-01;-5.641e-01;1.000e+01;-5.274e-01;7.101e-01;9.801e-01;5.000e+01;5.000e+01
20.045537000;1.300e+00;-6.966e-01;-9.444e-01;-5.359e-01;-7.264e-01;1.300e+00;-4.180e-01;-5.666e-01;1.000e+01;-5.269e-01;7.133e-01;9.801e-01;5.000e+01;5.000e+01
20.049097000;1.300e+00;-6.921e-01;-9.710e-01;-5.324e-01;-7.469e-01;1.300e+00;-4.152e-01;-5.826e-01;1.000e+01;-5.235e-01;7.339e-01;9.801e-01;5.000e+01;5.000e+01
20.049997000;1.300e+00;-6.910e-01;-9.771e-01;-5.316e-01;-7.516e-01;1.300e+00;-4.146e-01;-5.863e-01;1.000e+01;-5.228e-01;7.386e-01;9.801e-01;5.000e+01;5.000e+01
20.051797000;1.300e+00;-6.891e-01;-9.884e-01;-5.301e-01;-7.603e-01;1.300e+00;-4.135e-01;-5.931e-01;1.000e+01;-5.213e-01;7.474e-01;9.801e-01;5.000e+01;5.000e+01
20.052697000;1.300e+00;-6.882e-01;-9.937e-01;-5.294e-01;-7.644e-01;1.300e+00;-4.129e-01;-5.962e-01;1.000e+01;-5.207e-01;7.515e-01;9.801e-01;5.000e+01;5.000e+01
20.053597000;1.300e+00;-6.873e-01;-9.988e-01;-5.287e-01;-7.683e-01;1.300e+00;-4.124e-01;-5.993e-01;1.000e+01;-5.200e-01;7.554e-01;9.801e-01;5.000e+01;5.000e+01
20.054497000;1.300e+00;-6.865e-01;-1.004e+00;-5.281e-01;-7.721e-01;1.300e+00;-4.119e-01;-6.022e-01;1.000e+01;-5.194e-01;7.591e-01;9.801e-01;5.000e+01;5.000e+01
20.057197000;1.300e+00;-6.842e-01;-1.017e+00;-5.263e-01;-7.823e-01;1.300e+00;-4.105e-01;-6.102e-01;1.000e+01;-5.177e-01;7.694e-01;9.801e-01;5.000e+01;5.000e+01
20.058997000;1.300e+00;-6.828e-01;-1.025e+00;-5.253e-01;-7.884e-01;1.300e+00;-4.097e-01;-6.150e-01;1.000e+01;-5.167e-01;7.755e-01;9.801e-01;5.000e+01;5.000e+01
20.061697000;1.300e+00;-6.810e-01;-1.036e+00;-5.238e-01;-7.966e-01;1.300e+00;-4.086e-01;-6.213e-01;1.000e+01;-5.154e-01;7.837e-01;9.801e-01;5.000e+01;5.000e+01
20.062597000;1.300e+00;-6.804e-01;-1.039e+00;-5.234e-01;-7.991e-01;1.300e+00;-4.083e-01;-6.233e-01;1.000e+01;-5.150e-01;7.862e-01;9.801e-01;5.000e+01;5.000e+01
20.063497000;1.300e+00;-6.799e-01;-1.042e+00;-5.230e-01;-8.014e-01;1.300e+00;-4.079e-01;-6.251e-01;1.000e+01;-5.146e-01;7.886e-01;9.801e-01;5.000e+01;5.000e+01
20.065297000;1.300e+00;-6.789e-01;-1.048e+00;-5.222e-01;-8.059e-01;1.300e+00;-4.073e-01;-6.286e-01;1.000e+01;-5.138e-01;7.931e-01;9.801e-01;5.000e+01;5.000e+01
20.067097000;1.300e+00;-6.780e-01;-1.053e+00;-5.215e-01;-8.099e-01;1.300e+00;-4.068e-01;-6.317e-01;1.000e+01;-5.131e-01;7.971e-01;9.801e-01;5.000e+01;5.000e+01
20.067997000;1.300e+00;-6.775e-01;-1.055e+00;-5.212e-01;-8.118e-01;1.300e+00;-4.065e-01;-6.332e-01;1.000e+01;-5.128e-01;7.990e-01;9.801e-01;5.000e+01;5.000e+01
20.069797000;1.300e+00;-6.767e-01;-1.060e+00;-5.206e-01;-8.153e-01;1.300e+00;-4.060e-01;-6.359e-01;1.000e+01;-5.122e-01;8.025e-01;9.801e-01;5.000e+01;5.000e+01
20.072497000;1.300e+00;-6.756e-01;-1.066e+00;-5.197e-01;-8.200e-01;1.300e+00;-4.054e-01;-6.396e-01;1.000e+01;-5.114e-01;8.073e-01;9.801e-01;5.000e+01;5.000e+01
20.074297000;1.300e+00;-6.750e-01;-1.070e+00;-5.192e-01;-8.228e-01;1.300e+00;-4.050e-01;-6.418e-01;1.000e+01;-5.109e-01;8.101e-01;9.801e-01;5.000e+01;5.000e+01
20.076097000;1.300e+00;-6.744e-01;-1.073e+00;-5.188e-01;-8.254e-01;1.300e+00;-4.046e-01;-6.438e-01;1.000e+01;-5.105e-01;8.126e-01;9.801e-01;5.000e+01;5.000e+01
20.077897000;1.300e+00;-6.738e-01;-1.076e+00;-5.183e-01;-8.277e-01;1.300e+00;-4.043e-01;-6.456e-01;1.000e+01;-5.101e-01;8.150e-01;9.801e-01;5.000e+01;5.000e+01
20.078797000;1.300e+00;-6.736e-01;-1.077e+00;-5.181e-01;-8.288e-01;1.300e+00;-4.041e-01;-6.464e-01;1.000e+01;-5.099e-01;8.160e-01;9.801e-01;5.000e+01;5.000e+01
20.079697000;1.300e+00;-6.733e-01;-1.079e+00;-5.179e-01;-8.298e-01;1.300e+00;-4.040e-01;-6.473e-01;1.000e+01;-5.097e-01;8.171e-01;9.801e-01;5.000e+01;5.000e+01
20.081497000;1.300e+00;-6.729e-01;-1.081e+00;-5.176e-01;-8.318e-01;1.300e+00;-4.037e-01;-6.488e-01;1.000e+01;-5.093e-01;8.190e-01;9.801e-01;5.000e+01;5.000e+01
20.082397000;1.300e+00;-6.726e-01;-1.082e+00;-5.174e-01;-8.327e-01;1.300e+00;-4.036e-01;-6.495e-01;1.000e+01;-5.092e-01;8.199e-01;9.801e-01;5.000e+01;5.000e+01
20.086297000;1.300e+00;-6.718e-01;-1.087e+00;-5.167e-01;-8.362e-01;1.300e+00;-4.031e-01;-6.522e-01;1.000e+01;-5.085e-01;8.235e-01;9.801e-01;5.000e+01;5.000e+01
20.089996000;1.300e+00;-6.711e-01;-1.091e+00;-5.162e-01;-8.389e-01;1.300e+00;-4.026e-01;-6.544e-01;1.000e+01;-5.080e-01;8.262e-01;9.801e-01;5.000e+01;5.000e+01
20.090013000;1.300e+00;-6.711e-01;-1.091e+00;-5.162e-01;-8.389e-01;1.300e+00;-4.026e-01;-6.544e-01;1.000e+01;-5.080e-01;8.262e-01;9.801e-01;5.000e+01;5.000e+01
20.090061000;1.300e+00;-6.710e-01;-1.091e+00;-5.162e-01;-8.390e-01;1.300e+00;-4.026e-01;-6.543e-01;1.000e+01;-5.080e-01;8.263e-01;9.801e-01;5.000e+01;5.000e+01
20.090125000;1.300e+00;-6.709e-01;-1.090e+00;-5.162e-01;-8.390e-01;1.300e+00;-4.025e-01;-6.543e-01;1.000e+01;-5.080e-01;8.263e-01;9.801e-01;5.000e+01;5.000e+01
20.092301000;1.294e+00;-6.677e-01;-1.088e+00;-5.159e-01;-8.404e-01;1.294e+00;-4.006e-01;-6.526e-01;1.000e+01;-5.077e-01;8.277e-01;9.801e-01;5.000e+01;5.000e+01
20.092813000;1.293e+00;-6.670e-01;-1.087e+00;-5.158e-01;-8.406e-01;1.293e+00;-4.002e-01;-6.521e-01;1.000e+01;-5.077e-01;8.279e-01;9.801e-01;5.000e+01;5.000e+01
20.094349000;1.289e+00;-6.648e-01;-1.084e+00;-5.157e-01;-8.412e-01;1.289e+00;-3.989e-01;-6.507e-01;1.000e+01;-5.075e-01;8.285e-01;9.801e-01;5.000e+01;5.000e+01
20.095373000;1.287e+00;-6.633e-01;-1.083e+00;-5.156e-01;-8.414e-01;1.287e+00;-3.980e-01;-6.495e-01;1.000e+01;-5.075e-01;8.287e-01;9.801e-01;5.000e+01;5.000e+01
20.095517000;1.286e+00;-6.632e-01;-1.082e+00;-5.156e-01;-8.414e-01;1.286e+00;-3.979e-01;-6.494e-01;1.000e+01;-5.075e-01;8.287e-01;9.801e-01;5.000e+01;5.000e+01
20.095573000;1.286e+00;-6.631e-01;-1.082e+00;-5.156e-01;-8.414e-01;1.286e+00;-3.978e-01;-6.493e-01;1.000e+01;-5.075e-01;8.287e-01;9.801e-01;5.000e+01;5.000e+01
20.099045000;1.277e+00;-6.585e-01;-1.074e+00;-5.155e-01;-8.407e-01;1.277e+00;-3.951e-01;-6.444e-01;1.000e+01;-5.074e-01;8.280e-01;9.801e-01;5.000e+01;5.000e+01
20.099996000;1.275e+00;-6.574e-01;-1.071e+00;-5.156e-01;-8.401e-01;1.275e+00;-3.944e-01;-6.428e-01;1.000e+01;-5.075e-01;8.274e-01;9.801e-01;5.000e+01;5.000e+01
20.099996000;1.275e+00;-6.573e-01;-1.071e+00;-5.156e-01;-8.401e-01;1.275e+00;-3.944e-01;-6.427e-01;1.000e+01;-5.075e-01;8.274e-01;9.801e-01;5.000e+01;5.000e+01
20.100060000;1.275e+00;-6.573e-01;-1.071e+00;-5.156e-01;-8.401e-01;1.275e+00;-3.944e-01;-6.426e-01;1.000e+01;-5.075e-01;8.273e-01;9.801e-01;5.000e+01;5.000e+01
20.100508000;1.274e+00;-6.567e-01;-1.070e+00;-5.156e-01;-8.397e-01;1.274e+00;-3.940e-01;-6.418e-01;1.000e+01;-5.075e-01;8.270e-01;9.801e-01;5.000e+01;5.000e+01
20.103020000;1.267e+00;-6.538e-01;-1.061e+00;-5.158e-01;-8.371e-01;1.267e+00;-3.923e-01;-6.366e-01;1.000e+01;-5.078e-01;8.243e-01;9.801e-01;5.000e+01;5.000e+01
20.104020000;1.265e+00;-6.527e-01;-1.057e+00;-5.160e-01;-8.357e-01;1.265e+00;-3.916e-01;-6.343e-01;1.000e+01;-5.080e-01;8.229e-01;9.801e-01;5.000e+01;5.000e+01
20.106020000;1.260e+00;-6.506e-01;-1.049e+00;-5.164e-01;-8.323e-01;1.260e+00;-3.904e-01;-6.292e-01;1.000e+01;-5.084e-01;8.194e-01;9.801e-01;5.000e+01;5.000e+01
20.107020000;1.257e+00;-6.496e-01;-1.044e+00;-5.166e-01;-8.303e-01;1.257e+00;-3.898e-01;-6.264e-01;1.000e+01;-5.086e-01;8.174e-01;9.801e-01;5.000e+01;5.000e+01
20.107826000;1.255e+00;-6.489e-01;-1.040e+00;-5.168e-01;-8.285e-01;1.255e+00;-3.893e-01;-6.241e-01;1.000e+01;-5.088e-01;8.156e-01;9.801e-01;5.000e+01;5.000e+01
20.108274000;1.254e+00;-6.484e-01;-1.038e+00;-5.170e-01;-8.275e-01;1.254e+00;-3.891e-01;-6.227e-01;1.000e+01;-5.089e-01;8.146e-01;9.801e-01;5.000e+01;5.000e+01
20.109996000;1.250e+00;-6.470e-01;-1.029e+00;-5.175e-01;-8.232e-01;1.250e+00;-3.882e-01;-6.175e-01;1.000e+01;-5.095e-01;8.103e-01;9.801e-01;5.000e+01;5.000e+01
20.109996000;1.250e+00;-6.469e-01;-1.029e+00;-5.175e-01;-8.232e-01;1.250e+00;-3.881e-01;-6.174e-01;1.000e+01;-5.095e-01;8.103e-01;9.801e-01;5.000e+01;5.000e+01
20.110764000;1.250e+00;-6.472e-01;-1.026e+00;-5.178e-01;-8.211e-01;1.250e+00;-3.883e-01;-6.158e-01;1.000e+01;-5.097e-01;8.082e-01;9.801e-01;5.000e+01;5.000e+01
20.114860000;1.250e+00;-6.493e-01;-1.011e+00;-5.194e-01;-8.088e-01;1.250e+00;-3.896e-01;-6.066e-01;1.000e+01;-5.113e-01;7.958e-01;9.801e-01;5.000e+01;5.000e+01
20.121756000;1.250e+00;-6.530e-01;-9.841e-01;-5.224e-01;-7.873e-01;1.250e+00;-3.918e-01;-5.905e-01;1.000e+01;-5.141e-01;7.743e-01;9.801e-01;5.000e+01;5.000e+01
20.124456000;1.250e+00;-6.543e-01;-9.744e-01;-5.234e-01;-7.795e-01;1.250e+00;-3.926e-01;-5.846e-01;1.000e+01;-5.151e-01;7.665e-01;9.801e-01;5.000e+01;5.000e+01
20.125356000;1.250e+00;-6.547e-01;-9.713e-01;-5.238e-01;-7.771e-01;1.250e+00;-3.928e-01;-5.828e-01;1.000e+01;-5.154e-01;7.640e-01;9.801e-01;5.000e+01;5.000e+01
20.126256000;1.250e+00;-6.551e-01;-9.683e-01;-5.241e-01;-7.746e-01;1.250e+00;-3.931e-01;-5.810e-01;1.000e+01;-5.157e-01;7.616e-01;9.801e-01;5.000e+01;5.000e+01
20.128956000;1.250e+00;-6.563e-01;-9.598e-01;-5.250e-01;-7.678e-01;1.250e+00;-3.938e-01;-5.759e-01;1.000e+01;-5.166e-01;7.547e-01;9.801e-01;5.000e+01;5.000e+01
20.129856000;1.250e+00;-6.566e-01;-9.571e-01;-5.253e-01;-7.657e-01;1.250e+00;-3.940e-01;-5.743e-01;1.000e+01;-5.169e-01;7.526e-01;9.801e-01;5.000e+01;5.000e+01
20.131656000;1.250e+00;-6.573e-01;-9.520e-01;-5.259e-01;-7.616e-01;1.250e+00;-3.944e-01;-5.712e-01;1.000e+01;-5.174e-01;7.485e-01;9.801e-01;5.000e+01;5.000e+01
20.132556000;1.250e+00;-6.577e-01;-9.496e-01;-5.261e-01;-7.597e-01;1.250e+00;-3.946e-01;-5.698e-01;1.000e+01;-5.176e-01;7.466e-01;9.801e-01;5.000e+01;5.000e+01
20.133456000;1.250e+00;-6.580e-01;-9.473e-01;-5.264e-01;-7.578e-01;1.250e+00;-3.948e-01;-5.684e-01;1.000e+01;-5.179e-01;7.447e-01;9.801e-01;5.000e+01;5.000e+01
20.134356000;1.250e+00;-6.583e-01;-9.450e-01;-5.266e-01;-7.560e-01;1.250e+00;-3.950e-01;-5.670e-01;1.000e+01;-5.181e-01;7.429e-01;9.801e-01;5.000e+01;5.000e+01
20.136156000;1.250e+00;-6.588e-01;-9.408e-01;-5.271e-01;-7.526e-01;1.250e+00;-3.953e-01;-5.645e-01;1.000e+01;-5.185e-01;7.395e-01;9.801e-01;5.000e+01;5.000e+01
20.137056000;1.250e+00;-6.591e-01;-9.388e-01;-5.273e-01;-7.511e-01;1.250e+00;-3.955e-01;-5.633e-01;1.000e+01;-5.187e-01;7.379e-01;9.801e-01;5.000e+01;5.000e+01
20.138856000;1.250e+00;-6.596e-01;-9.351e-01;-5.277e-01;-7.481e-01;1.250e+00;-3.958e-01;-5.610e-01;1.000e+01;-5.191e-01;7.349e-01;9.801e-01;5.000e+01;5.000e+01
20.139756000;1.250e+00;-6.599e-01;-9.333e-01;-5.279e-01;-7.466e-01;1.250e+00;-3.959e-01;-5.600e-01;1.000e+01;-5.193e-01;7.335e-01;9.801e-01;5.000e+01;5.000e+01
20.140656000;1.250e+00;-6.601e-01;-9.316e-01;-5.281e-01;-7.453e-01;1.250e+00;-3.960e-01;-5.590e-01;1.000e+01;-5.194e-01;7.322e-01;9.801e-01;5.000e+01;5.000e+01
20.141556000;1.250e+00;-6.603e-01;-9.300e-01;-5.282e-01;-7.440e-01;1.250e+00;-3.962e-01;-5.580e-01;1.000e+01;-5.196e-01;7.309e-01;9.801e-01;5.000e+01;5.000e+01
20.142456000;1.250e+00;-6.605e-01;-9.285e-01;-5.284e-01;-7.428e-01;1.250e+00;-3.963e-01;-5.571e-01;1.000e+01;-5.198e-01;7.296e-01;9.801e-01;5.000e+01;5.000e+01
20.145156000;1.250e+00;-6.611e-01;-9.242e-01;-5.288e-01;-7.394e-01;1.250e+00;-3.966e-01;-5.545e-01;1.000e+01;-5.202e-01;7.262e-01;9.801e-01;5.000e+01;5.000e+01
20.146056000;1.250e+00;-6.612e-01;-9.229e-01;-5.290e-01;-7.383e-01;1.250e+00;-3.967e-01;-5.538e-01;1.000e+01;-5.203e-01;7.252e-01;9.801e-01;5.000e+01;5.000e+01
20.149656000;1.250e+00;-6.618e-01;-9.183e-01;-5.295e-01;-7.347e-01;1.250e+00;-3.971e-01;-5.510e-01;1.000e+01;-5.207e-01;7.215e-01;9.801e-01;5.000e+01;5.000e+01
20.150556000;1.250e+00;-6.619e-01;-9.173e-01;-5.296e-01;-7.338e-01;1.250e+00;-3.972e-01;-5.504e-01;1.000e+01;-5.208e-01;7.207e-01;9.801e-01;5.000e+01;5.000e+01
20.151556000;1.250e+00;-6.621e-01;-9.162e-01;-5.297e-01;-7.330e-01;1.250e+00;-3.972e-01;-5.497e-01;1.000e+01;-5.209e-01;7.198e-01;9.801e-01;5.000e+01;5.000e+01
20.154556000;1.250e+00;-6.624e-01;-9.134e-01;-5.300e-01;-7.307e-01;1.250e+00;-3.975e-01;-5.480e-01;1.000e+01;-5.212e-01;7.175e-01;9.801e-01;5.000e+01;5.000e+01
20.155556000;1.250e+00;-6.626e-01;-9.125e-01;-5.300e-01;-7.300e-01;1.250e+00;-3.975e-01;-5.475e-01;1.000e+01;-5.213e-01;7.168e-01;9.801e-01;5.000e+01;5.000e+01
20.158556000;1.250e+00;-6.628e-01;-9.102e-01;-5.303e-01;-7.282e-01;1.250e+00;-3.977e-01;-5.461e-01;1.000e+01;-5.215e-01;7.150e-01;9.801e-01;5.000e+01;5.000e+01
20.159556000;1.250e+00;-6.629e-01;-9.096e-01;-5.303e-01;-7.276e-01;1.250e+00;-3.977e-01;-5.457e-01;1.000e+01;-5.216e-01;7.145e-01;9.801e-01;5.000e+01;5.000e+01
20.163556000;1.250e+00;-6.632e-01;-9.072e-01;-5.305e-01;-7.258e-01;1.250e+00;-3.979e-01;-5.443e-01;1.000e+01;-5.218e-01;7.126e-01;9.801e-01;5.000e+01;5.000e+01
20.165556000;1.250e+00;-6.633e-01;-9.063e-01;-5.306e-01;-7.250e-01;1.250e+00;-3.980e-01;-5.438e-01;1.000e+01;-5.219e-01;7.119e-01;9.801e-01;5.000e+01;5.000e+01
20.166556000;1.250e+00;-6.633e-01;-9.059e-01;-5.307e-01;-7.247e-01;1.250e+00;-3.980e-01;-5.435e-01;1.000e+01;-5.219e-01;7.115e-01;9.801e-01;5.000e+01;5.000e+01
20.168556000;1.250e+00;-6.634e-01;-9.051e-01;-5.307e-01;-7.241e-01;1.250e+00;-3.981e-01;-5.431e-01;1.000e+01;-5.220e-01;7.109e-01;9.801e-01;5.000e+01;5.000e+01
20.173556000;1.250e+00;-6.636e-01;-9.036e-01;-5.309e-01;-7.229e-01;1.250e+00;-3.982e-01;-5.421e-01;1.000e+01;-5.221e-01;7.097e-01;9.801e-01;5.000e+01;5.000e+01
20.177556000;1.250e+00;-6.637e-01;-9.027e-01;-5.309e-01;-7.222e-01;1.250e+00;-3.982e-01;-5.416e-01;1.000e+01;-5.221e-01;7.090e-01;9.801e-01;5.000e+01;5.000e+01
20.179556000;1.250e+00;-6.637e-01;-9.024e-01;-5.310e-01;-7.219e-01;1.250e+00;-3.982e-01;-5.414e-01;1.000e+01;-5.221e-01;7.087e-01;9.801e-01;5.000e+01;5.000e+01
20.180556000;1.250e+00;-6.637e-01;-9.023e-01;-5.310e-01;-7.218e-01;1.250e+00;-3.982e-01;-5.414e-01;1.000e+01;-5.222e-01;7.086e-01;9.801e-01;5.000e+01;5.000e+01
20.200556000;1.250e+00;-6.637e-01;-9.015e-01;-5.310e-01;-7.212e-01;1.250e+00;-3.982e-01;-5.409e-01;1.000e+01;-5.221e-01;7.080e-01;9.801e-01;5.000e+01;5.000e+01
20.201556000;1.250e+00;-6.637e-01;-9.016e-01;-5.309e-01;-7.213e-01;1.250e+00;-3.982e-01;-5.409e-01;1.000e+01;-5.221e-01;7.081e-01;9.801e-01;5.000e+01;5.000e+01
20.212556000;1.250e+00;-6.636e-01;-9.022e-01;-5.309e-01;-7.217e-01;1.250e+00;-3.982e-01;-5.413e-01;1.000e+01;-5.221e-01;7.085e-01;9.801e-01;5.000e+01;5.000e+01
20.247556000;1.250e+00;-6.633e-01;-9.054e-01;-5.306e-01;-7.243e-01;1.250e+00;-3.980e-01;-5.432e-01;1.000e+01;-5.218e-01;7.111e-01;9.801e-01;5.000e+01;5.000e+01
20.256556000;1.250e+00;-6.632e-01;-9.063e-01;-5.306e-01;-7.250e-01;1.250e+00;-3.979e-01;-5.438e-01;1.000e+01;-5.218e-01;7.118e-01;9.801e-01;5.000e+01;5.000e+01
20.278556000;1.250e+00;-6.632e-01;-9.086e-01;-5.305e-01;-7.269e-01;1.250e+00;-3.979e-01;-5.452e-01;1.000e+01;-5.218e-01;7.137e-01;9.801e-01;5.000e+01;5.000e+01
20.345556000;1.250e+00;-6.634e-01;-9.159e-01;-5.307e-01;-7.327e-01;1.250e+00;-3.980e-01;-5.495e-01;1.000e+01;-5.220e-01;7.195e-01;9.801e-01;5.000e+01;5.000e+01
20.347556000;1.250e+00;-6.634e-01;-9.161e-01;-5.307e-01;-7.329e-01;1.250e+00;-3.981e-01;-5.496e-01;1.000e+01;-5.220e-01;7.197e-01;9.801e-01;5.000e+01;5.000e+01
20.348556000;1.250e+00;-6.634e-01;-9.162e-01;-5.307e-01;-7.329e-01;1.250e+00;-3.981e-01;-5.497e-01;1.000e+01;-5.221e-01;7.198e-01;9.801e-01;5.000e+01;5.000e+01
20.350556000;1.250e+00;-6.634e-01;-9.164e-01;-5.308e-01;-7.331e-01;1.250e+00;-3.981e-01;-5.498e-01;1.000e+01;-5.221e-01;7.199e-01;9.801e-01;5.000e+01;5.000e+01
20.435556000;1.250e+00;-6.643e-01;-9.256e-01;-5.314e-01;-7.405e-01;1.250e+00;-3.986e-01;-5.553e-01;1.000e+01;-5.228e-01;7.272e-01;9.801e-01;5.000e+01;5.000e+01
20.614556000;1.250e+00;-6.666e-01;-9.449e-01;-5.333e-01;-7.559e-01;1.250e+00;-3.999e-01;-5.669e-01;1.000e+01;-5.248e-01;7.426e-01;9.801e-01;5.000e+01;5.000e+01
20.725556000;1.250e+00;-6.678e-01;-9.568e-01;-5.342e-01;-7.654e-01;1.250e+00;-4.007e-01;-5.741e-01;1.000e+01;-5.259e-01;7.522e-01;9.801e-01;5.000e+01;5.000e+01
20.733556000;1.250e+00;-6.678e-01;-9.576e-01;-5.343e-01;-7.661e-01;1.250e+00;-4.007e-01;-5.746e-01;1.000e+01;-5.260e-01;7.529e-01;9.801e-01;5.000e+01;5.000e+01
20.747556000;1.250e+00;-6.680e-01;-9.591e-01;-5.344e-01;-7.673e-01;1.250e+00;-4.008e-01;-5.755e-01;1.000e+01;-5.261e-01;7.540e-01;9.801e-01;5.000e+01;5.000e+01
20.760556000;1.250e+00;-6.681e-01;-9.605e-01;-5.345e-01;-7.684e-01;1.250e+00;-4.008e-01;-5.763e-01;1.000e+01;-5.262e-01;7.552e-01;9.801e-01;5.000e+01;5.000e+01
20.852556000;1.250e+00;-6.688e-01;-9.704e-01;-5.350e-01;-7.763e-01;1.250e+00;-4.013e-01;-5.822e-01;1.000e+01;-5.268e-01;7.630e-01;9.801e-01;5.000e+01;5.000e+01
20.877556000;1.250e+00;-6.689e-01;-9.731e-01;-5.351e-01;-7.785e-01;1.250e+00;-4.013e-01;-5.838e-01;1.000e+01;-5.270e-01;7.652e-01;9.801e-01;5.000e+01;5.000e+01
20.903556000;1.250e+00;-6.691e-01;-9.759e-01;-5.352e-01;-7.807e-01;1.250e+00;-4.014e-01;-5.855e-01;1.000e+01;-5.271e-01;7.674e-01;9.801e-01;5.000e+01;5.000e+01
20.906556000;1.250e+00;-6.691e-01;-9.762e-01;-5.353e-01;-7.809e-01;1.250e+00;-4.014e-01;-5.857e-01;1.000e+01;-5.271e-01;7.677e-01;9.801e-01;5.000e+01;5.000e+01
21.031556000;1.250e+00;-6.696e-01;-9.895e-01;-5.357e-01;-7.916e-01;1.250e+00;-4.018e-01;-5.937e-01;1.000e+01;-5.276e-01;7.783e-01;9.801e-01;5.000e+01;5.000e+01
21.054556000;1.250e+00;-6.697e-01;-9.920e-01;-5.357e-01;-7.936e-01;1.250e+00;-4.018e-01;-5.952e-01;1.000e+01;-5.277e-01;7.803e-01;9.801e-01;5.000e+01;5.000e+01
21.066556000;1.250e+00;-6.697e-01;-9.933e-01;-5.357e-01;-7.946e-01;1.250e+00;-4.018e-01;-5.960e-01;1.000e+01;-5.278e-01;7.813e-01;9.801e-01;5.000e+01;5.000e+01
21.067556000;1.250e+00;-6.697e-01;-9.934e-01;-5.358e-01;-7.947e-01;1.250e+00;-4.018e-01;-5.960e-01;1.000e+01;-5.278e-01;7.814e-01;9.801e-01;5.000e+01;5.000e+01
21.297556000;1.250e+00;-6.701e-01;-1.018e+00;-5.360e-01;-8.143e-01;1.250e+00;-4.020e-01;-6.107e-01;1.000e+01;-5.282e-01;8.010e-01;9.801e-01;5.000e+01;5.000e+01
21.315556000;1.250e+00;-6.701e-01;-1.020e+00;-5.361e-01;-8.158e-01;1.250e+00;-4.020e-01;-6.119e-01;1.000e+01;-5.283e-01;8.025e-01;9.801e-01;5.000e+01;5.000e+01
21.349556000;1.250e+00;-6.701e-01;-1.023e+00;-5.361e-01;-8.187e-01;1.250e+00;-4.021e-01;-6.140e-01;1.000e+01;-5.283e-01;8.054e-01;9.801e-01;5.000e+01;5.000e+01
21.468556000;1.250e+00;-6.701e-01;-1.036e+00;-5.361e-01;-8.288e-01;1.250e+00;-4.021e-01;-6.216e-01;1.000e+01;-5.285e-01;8.155e-01;9.801e-01;5.000e+01;5.000e+01
22.482945000;1.250e+00;-6.701e-01;-1.143e+00;-5.361e-01;-9.140e-01;1.250e+00;-4.021e-01;-6.855e-01;1.000e+01;-5.293e-01;9.007e-01;9.801e-01;5.000e+01;5.000e+01
22.489945000;1.250e+00;-6.701e-01;-1.143e+00;-5.361e-01;-9.146e-01;1.250e+00;-4.021e-01;-6.860e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490012000;1.250e+00;-6.701e-01;-1.143e+00;-5.361e-01;-9.146e-01;1.250e+00;-4.021e-01;-6.859e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490028000;1.250e+00;-6.701e-01;-1.143e+00;-5.361e-01;-9.146e-01;1.250e+00;-4.020e-01;-6.859e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490060000;1.250e+00;-6.700e-01;-1.143e+00;-5.361e-01;-9.146e-01;1.250e+00;-4.020e-01;-6.858e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490124000;1.249e+00;-6.698e-01;-1.143e+00;-5.361e-01;-9.146e-01;1.249e+00;-4.019e-01;-6.856e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490252000;1.249e+00;-6.695e-01;-1.142e+00;-5.361e-01;-9.147e-01;1.249e+00;-4.017e-01;-6.853e-01;1.000e+01;-5.293e-01;9.013e-01;9.801e-01;5.000e+01;5.000e+01
22.490508000;1.247e+00;-6.688e-01;-1.141e+00;-5.361e-01;-9.147e-01;1.247e+00;-4.013e-01;-6.846e-01;1.000e+01;-5.293e-01;9.014e-01;9.801e-01;5.000e+01;5.000e+01
22.491020000;1.245e+00;-6.674e-01;-1.139e+00;-5.361e-01;-9.147e-01;1.245e+00;-4.004e-01;-6.832e-01;1.000e+01;-5.293e-01;9.014e-01;9.801e-01;5.000e+01;5.000e+01
22.491276000;1.244e+00;-6.667e-01;-1.138e+00;-5.361e-01;-9.147e-01;1.244e+00;-4.000e-01;-6.825e-01;1.000e+01;-5.293e-01;9.014e-01;9.801e-01;4.999e+01;4.999e+01
22.492300000;1.239e+00;-6.639e-01;-1.133e+00;-5.361e-01;-9.147e-01;1.239e+00;-3.984e-01;-6.797e-01;1.000e+01;-5.293e-01;9.014e-01;9.801e-01;4.999e+01;4.999e+01
22.494348000;1.228e+00;-6.585e-01;-1.123e+00;-5.361e-01;-9.142e-01;1.228e+00;-3.951e-01;-6.737e-01;1.000e+01;-5.295e-01;9.008e-01;9.801e-01;4.999e+01;4.999e+01
22.494860000;1.226e+00;-6.571e-01;-1.120e+00;-5.361e-01;-9.139e-01;1.226e+00;-3.943e-01;-6.721e-01;1.000e+01;-5.295e-01;9.005e-01;9.801e-01;4.999e+01;4.999e+01
22.495372000;1.223e+00;-6.558e-01;-1.117e+00;-5.362e-01;-9.136e-01;1.223e+00;-3.935e-01;-6.705e-01;1.000e+01;-5.296e-01;9.002e-01;9.801e-01;4.999e+01;4.999e+01
22.495884000;1.221e+00;-6.545e-01;-1.115e+00;-5.362e-01;-9.132e-01;1.221e+00;-3.927e-01;-6.688e-01;1.000e+01;-5.296e-01;8.998e-01;9.801e-01;4.999e+01;4.999e+01
22.496396000;1.218e+00;-6.532e-01;-1.112e+00;-5.363e-01;-9.127e-01;1.218e+00;-3.919e-01;-6.670e-01;1.000e+01;-5.297e-01;8.993e-01;9.801e-01;4.999e+01;4.999e+01
22.497932000;1.210e+00;-6.494e-01;-1.102e+00;-5.366e-01;-9.108e-01;1.210e+00;-3.896e-01;-6.614e-01;1.000e+01;-5.300e-01;8.973e-01;9.801e-01;4.999e+01;4.999e+01
22.498444000;1.208e+00;-6.482e-01;-1.099e+00;-5.367e-01;-9.100e-01;1.208e+00;-3.889e-01;-6.594e-01;1.000e+01;-5.301e-01;8.965e-01;9.801e-01;4.999e+01;4.999e+01
22.499468000;1.203e+00;-6.457e-01;-1.092e+00;-5.369e-01;-9.081e-01;1.203e+00;-3.874e-01;-6.553e-01;1.000e+01;-5.304e-01;8.946e-01;9.801e-01;4.999e+01;4.999e+01
22.499996000;1.200e+00;-6.445e-01;-1.088e+00;-5.371e-01;-9.070e-01;1.200e+00;-3.867e-01;-6.531e-01;1.000e+01;-5.306e-01;8.934e-01;9.801e-01;4.999e+01;4.999e+01
22.500124000;1.199e+00;-6.442e-01;-1.087e+00;-5.371e-01;-9.067e-01;1.199e+00;-3.865e-01;-6.525e-01;1.000e+01;-5.306e-01;8.931e-01;9.801e-01;4.999e+01;4.999e+01
22.500508000;1.197e+00;-6.433e-01;-1.085e+00;-5.373e-01;-9.058e-01;1.197e+00;-3.860e-01;-6.508e-01;1.000e+01;-5.308e-01;8.922e-01;9.801e-01;4.999e+01;4.999e+01
22.501020000;1.195e+00;-6.422e-01;-1.081e+00;-5.374e-01;-9.045e-01;1.195e+00;-3.853e-01;-6.485e-01;1.000e+01;-5.310e-01;8.910e-01;9.801e-01;4.999e+01;4.999e+01
22.503867000;1.181e+00;-6.361e-01;-1.058e+00;-5.387e-01;-8.957e-01;1.181e+00;-3.816e-01;-6.345e-01;1.000e+01;-5.323e-01;8.821e-01;9.801e-01;4.999e+01;4.999e+01
22.504867000;1.176e+00;-6.341e-01;-1.049e+00;-5.393e-01;-8.919e-01;1.176e+00;-3.804e-01;-6.292e-01;1.000e+01;-5.329e-01;8.782e-01;9.801e-01;4.999e+01;4.999e+01
22.505867000;1.171e+00;-6.321e-01;-1.039e+00;-5.400e-01;-8.878e-01;1.171e+00;-3.793e-01;-6.236e-01;1.000e+01;-5.335e-01;8.740e-01;9.801e-01;4.999e+01;4.999e+01
22.506867000;1.166e+00;-6.302e-01;-1.030e+00;-5.406e-01;-8.832e-01;1.166e+00;-3.781e-01;-6.177e-01;1.000e+01;-5.342e-01;8.694e-01;9.801e-01;4.999e+01;4.999e+01
22.509995000;1.150e+00;-6.249e-01;-9.971e-01;-5.432e-01;-8.667e-01;1.150e+00;-3.749e-01;-5.982e-01;1.000e+01;-5.368e-01;8.528e-01;9.801e-01;4.999e+01;4.999e+01
22.509995000;1.150e+00;-6.247e-01;-9.968e-01;-5.432e-01;-8.667e-01;1.150e+00;-3.748e-01;-5.981e-01;1.000e+01;-5.368e-01;8.528e-01;9.801e-01;4.999e+01;4.999e+01
22.509996000;1.150e+00;-6.247e-01;-9.967e-01;-5.432e-01;-8.667e-01;1.150e+00;-3.748e-01;-5.980e-01;1.000e+01;-5.368e-01;8.528e-01;9.801e-01;4.999e+01;4.999e+01
22.511275000;1.150e+00;-6.261e-01;-9.879e-01;-5.444e-01;-8.590e-01;1.150e+00;-3.757e-01;-5.927e-01;1.000e+01;-5.380e-01;8.451e-01;9.801e-01;4.999e+01;4.999e+01
22.511531000;1.150e+00;-6.264e-01;-9.861e-01;-5.447e-01;-8.574e-01;1.150e+00;-3.758e-01;-5.916e-01;1.000e+01;-5.382e-01;8.435e-01;9.801e-01;5.000e+01;5.000e+01
22.511787000;1.150e+00;-6.267e-01;-9.842e-01;-5.449e-01;-8.558e-01;1.150e+00;-3.760e-01;-5.905e-01;1.000e+01;-5.385e-01;8.419e-01;9.801e-01;5.000e+01;5.000e+01
22.512811000;1.150e+00;-6.279e-01;-9.766e-01;-5.460e-01;-8.493e-01;1.150e+00;-3.767e-01;-5.860e-01;1.000e+01;-5.395e-01;8.353e-01;9.801e-01;5.000e+01;5.000e+01
22.519467000;1.150e+00;-6.363e-01;-9.257e-01;-5.533e-01;-8.049e-01;1.150e+00;-3.818e-01;-5.554e-01;1.000e+01;-5.465e-01;7.908e-01;9.801e-01;5.000e+01;5.000e+01
22.521003000;1.150e+00;-6.383e-01;-9.143e-01;-5.550e-01;-7.950e-01;1.150e+00;-3.830e-01;-5.486e-01;1.000e+01;-5.480e-01;7.808e-01;9.801e-01;5.000e+01;5.000e+01
22.521515000;1.150e+00;-6.389e-01;-9.105e-01;-5.556e-01;-7.918e-01;1.150e+00;-3.833e-01;-5.463e-01;1.000e+01;-5.485e-01;7.776e-01;9.801e-01;5.000e+01;5.000e+01
22.524563000;1.150e+00;-6.425e-01;-8.892e-01;-5.587e-01;-7.732e-01;1.150e+00;-3.855e-01;-5.335e-01;1.000e+01;-5.515e-01;7.589e-01;9.801e-01;5.000e+01;5.000e+01
22.526363000;1.150e+00;-6.445e-01;-8.774e-01;-5.604e-01;-7.630e-01;1.150e+00;-3.867e-01;-5.264e-01;1.000e+01;-5.531e-01;7.486e-01;9.801e-01;5.000e+01;5.000e+01
22.529063000;1.150e+00;-6.473e-01;-8.609e-01;-5.628e-01;-7.486e-01;1.150e+00;-3.884e-01;-5.166e-01;1.000e+01;-5.554e-01;7.342e-01;9.801e-01;5.000e+01;5.000e+01
22.529963000;1.150e+00;-6.481e-01;-8.558e-01;-5.636e-01;-7.441e-01;1.150e+00;-3.889e-01;-5.135e-01;1.000e+01;-5.562e-01;7.297e-01;9.801e-01;5.000e+01;5.000e+01
22.530863000;1.150e+00;-6.490e-01;-8.508e-01;-5.643e-01;-7.398e-01;1.150e+00;-3.894e-01;-5.105e-01;1.000e+01;-5.569e-01;7.254e-01;9.801e-01;5.000e+01;5.000e+01
22.531763000;1.150e+00;-6.498e-01;-8.459e-01;-5.650e-01;-7.356e-01;1.150e+00;-3.899e-01;-5.076e-01;1.000e+01;-5.575e-01;7.212e-01;9.801e-01;5.000e+01;5.000e+01
22.534463000;1.150e+00;-6.521e-01;-8.324e-01;-5.671e-01;-7.238e-01;1.150e+00;-3.913e-01;-4.995e-01;1.000e+01;-5.594e-01;7.094e-01;9.801e-01;5.000e+01;5.000e+01
22.536263000;1.150e+00;-6.535e-01;-8.242e-01;-5.683e-01;-7.167e-01;1.150e+00;-3.921e-01;-4.945e-01;1.000e+01;-5.606e-01;7.022e-01;9.801e-01;5.000e+01;5.000e+01
22.537163000;1.150e+00;-6.542e-01;-8.203e-01;-5.689e-01;-7.133e-01;1.150e+00;-3.925e-01;-4.922e-01;1.000e+01;-5.612e-01;6.988e-01;9.801e-01;5.000e+01;5.000e+01
22.540763000;1.150e+00;-6.566e-01;-8.063e-01;-5.710e-01;-7.011e-01;1.150e+00;-3.940e-01;-4.838e-01;1.000e+01;-5.632e-01;6.865e-01;9.801e-01;5.000e+01;5.000e+01
22.541663000;1.150e+00;-6.572e-01;-8.031e-01;-5.714e-01;-6.983e-01;1.150e+00;-3.943e-01;-4.819e-01;1.000e+01;-5.636e-01;6.838e-01;9.801e-01;5.000e+01;5.000e+01
22.544363000;1.150e+00;-6.587e-01;-7.944e-01;-5.728e-01;-6.907e-01;1.150e+00;-3.952e-01;-4.766e-01;1.000e+01;-5.649e-01;6.761e-01;9.801e-01;5.000e+01;5.000e+01
22.547063000;1.150e+00;-6.600e-01;-7.867e-01;-5.739e-01;-6.841e-01;1.150e+00;-3.960e-01;-4.720e-01;1.000e+01;-5.660e-01;6.694e-01;9.801e-01;5.000e+01;5.000e+01
22.547963000;1.150e+00;-6.604e-01;-7.843e-01;-5.743e-01;-6.820e-01;1.150e+00;-3.963e-01;-4.706e-01;1.000e+01;-5.663e-01;6.674e-01;9.801e-01;5.000e+01;5.000e+01
22.549763000;1.150e+00;-6.612e-01;-7.800e-01;-5.750e-01;-6.782e-01;1.150e+00;-3.967e-01;-4.680e-01;1.000e+01;-5.669e-01;6.635e-01;9.801e-01;5.000e+01;5.000e+01
22.550663000;1.150e+00;-6.616e-01;-7.779e-01;-5.753e-01;-6.764e-01;1.150e+00;-3.969e-01;-4.667e-01;1.000e+01;-5.672e-01;6.618e-01;9.801e-01;5.000e+01;5.000e+01
22.551563000;1.150e+00;-6.619e-01;-7.760e-01;-5.756e-01;-6.747e-01;1.150e+00;-3.971e-01;-4.656e-01;1.000e+01;-5.675e-01;6.600e-01;9.801e-01;5.000e+01;5.000e+01
22.552463000;1.150e+00;-6.622e-01;-7.741e-01;-5.759e-01;-6.731e-01;1.150e+00;-3.973e-01;-4.644e-01;1.000e+01;-5.678e-01;6.584e-01;9.801e-01;5.000e+01;5.000e+01
22.556063000;1.150e+00;-6.634e-01;-7.674e-01;-5.769e-01;-6.673e-01;1.150e+00;-3.981e-01;-4.605e-01;1.000e+01;-5.688e-01;6.526e-01;9.801e-01;5.000e+01;5.000e+01
22.558763000;1.150e+00;-6.642e-01;-7.632e-01;-5.775e-01;-6.637e-01;1.150e+00;-3.985e-01;-4.579e-01;1.000e+01;-5.694e-01;6.489e-01;9.801e-01;5.000e+01;5.000e+01
22.560563000;1.150e+00;-6.646e-01;-7.607e-01;-5.779e-01;-6.615e-01;1.150e+00;-3.988e-01;-4.564e-01;1.000e+01;-5.698e-01;6.467e-01;9.801e-01;5.000e+01;5.000e+01
22.563263000;1.150e+00;-6.652e-01;-7.574e-01;-5.785e-01;-6.586e-01;1.150e+00;-3.991e-01;-4.544e-01;1.000e+01;-5.703e-01;6.438e-01;9.801e-01;5.000e+01;5.000e+01
22.564163000;1.150e+00;-6.654e-01;-7.564e-01;-5.786e-01;-6.577e-01;1.150e+00;-3.993e-01;-4.538e-01;1.000e+01;-5.704e-01;6.430e-01;9.801e-01;5.000e+01;5.000e+01
22.565063000;1.150e+00;-6.656e-01;-7.554e-01;-5.788e-01;-6.569e-01;1.150e+00;-3.994e-01;-4.533e-01;1.000e+01;-5.706e-01;6.421e-01;9.801e-01;5.000e+01;5.000e+01
22.565963000;1.150e+00;-6.658e-01;-7.545e-01;-5.789e-01;-6.561e-01;1.150e+00;-3.995e-01;-4.527e-01;1.000e+01;-5.707e-01;6.413e-01;9.801e-01;5.000e+01;5.000e+01
22.568863000;1.150e+00;-6.663e-01;-7.519e-01;-5.794e-01;-6.538e-01;1.150e+00;-3.998e-01;-4.511e-01;1.000e+01;-5.711e-01;6.391e-01;9.801e-01;5.000e+01;5.000e+01
22.570863000;1.150e+00;-6.666e-01;-7.503e-01;-5.796e-01;-6.525e-01;1.150e+00;-3.999e-01;-4.502e-01;1.000e+01;-5.714e-01;6.377e-01;9.801e-01;5.000e+01;5.000e+01
22.571863000;1.150e+00;-6.667e-01;-7.496e-01;-5.798e-01;-6.518e-01;1.150e+00;-4.000e-01;-4.498e-01;1.000e+01;-5.715e-01;6.370e-01;9.801e-01;5.000e+01;5.000e+01
22.572863000;1.150e+00;-6.669e-01;-7.489e-01;-5.799e-01;-6.512e-01;1.150e+00;-4.001e-01;-4.494e-01;1.000e+01;-5.716e-01;6.364e-01;9.801e-01;5.000e+01;5.000e+01
22.576863000;1.150e+00;-6.673e-01;-7.466e-01;-5.803e-01;-6.492e-01;1.150e+00;-4.004e-01;-4.479e-01;1.000e+01;-5.720e-01;6.344e-01;9.801e-01;5.000e+01;5.000e+01
22.577863000;1.150e+00;-6.674e-01;-7.460e-01;-5.804e-01;-6.487e-01;1.150e+00;-4.005e-01;-4.476e-01;1.000e+01;-5.721e-01;6.339e-01;9.801e-01;5.000e+01;5.000e+01
22.579863000;1.150e+00;-6.676e-01;-7.451e-01;-5.806e-01;-6.479e-01;1.150e+00;-4.006e-01;-4.471e-01;1.000e+01;-5.722e-01;6.331e-01;9.801e-01;5.000e+01;5.000e+01
22.580863000;1.150e+00;-6.677e-01;-7.447e-01;-5.806e-01;-6.475e-01;1.150e+00;-4.006e-01;-4.468e-01;1.000e+01;-5.723e-01;6.327e-01;9.801e-01;5.000e+01;5.000e+01
22.582863000;1.150e+00;-6.679e-01;-7.439e-01;-5.808e-01;-6.469e-01;1.150e+00;-4.007e-01;-4.463e-01;1.000e+01;-5.725e-01;6.320e-01;9.801e-01;5.000e+01;5.000e+01
22.584863000;1.150e+00;-6.681e-01;-7.432e-01;-5.809e-01;-6.463e-01;1.150e+00;-4.008e-01;-4.459e-01;1.000e+01;-5.726e-01;6.314e-01;9.801e-01;5.000e+01;5.000e+01
22.587863000;1.150e+00;-6.683e-01;-7.423e-01;-5.811e-01;-6.455e-01;1.150e+00;-4.010e-01;-4.454e-01;1.000e+01;-5.728e-01;6.306e-01;9.801e-01;5.000e+01;5.000e+01
22.590863000;1.150e+00;-6.685e-01;-7.416e-01;-5.813e-01;-6.448e-01;1.150e+00;-4.011e-01;-4.449e-01;1.000e+01;-5.729e-01;6.300e-01;9.801e-01;5.000e+01;5.000e+01
22.598863000;1.150e+00;-6.689e-01;-7.401e-01;-5.816e-01;-6.436e-01;1.150e+00;-4.013e-01;-4.441e-01;1.000e+01;-5.733e-01;6.288e-01;9.801e-01;5.000e+01;5.000e+01
22.600863000;1.150e+00;-6.689e-01;-7.399e-01;-5.817e-01;-6.434e-01;1.150e+00;-4.014e-01;-4.439e-01;1.000e+01;-5.733e-01;6.286e-01;9.801e-01;5.000e+01;5.000e+01
22.604863000;1.150e+00;-6.691e-01;-7.395e-01;-5.818e-01;-6.430e-01;1.150e+00;-4.015e-01;-4.437e-01;1.000e+01;-5.735e-01;6.282e-01;9.801e-01;5.000e+01;5.000e+01
22.605863000;1.150e+00;-6.691e-01;-7.394e-01;-5.819e-01;-6.430e-01;1.150e+00;-4.015e-01;-4.436e-01;1.000e+01;-5.735e-01;6.281e-01;9.801e-01;5.000e+01;5.000e+01
22.607863000;1.150e+00;-6.692e-01;-7.393e-01;-5.819e-01;-6.428e-01;1.150e+00;-4.015e-01;-4.436e-01;1.000e+01;-5.736e-01;6.280e-01;9.801e-01;5.000e+01;5.000e+01
22.609863000;1.150e+00;-6.693e-01;-7.391e-01;-5.820e-01;-6.427e-01;1.150e+00;-4.016e-01;-4.435e-01;1.000e+01;-5.736e-01;6.279e-01;9.801e-01;5.000e+01;5.000e+01
22.616863000;1.150e+00;-6.695e-01;-7.388e-01;-5.821e-01;-6.425e-01;1.150e+00;-4.017e-01;-4.433e-01;1.000e+01;-5.738e-01;6.276e-01;9.801e-01;5.000e+01;5.000e+01
22.636863000;1.150e+00;-6.699e-01;-7.387e-01;-5.825e-01;-6.423e-01;1.150e+00;-4.019e-01;-4.432e-01;1.000e+01;-5.742e-01;6.275e-01;9.801e-01;5.000e+01;5.000e+01
22.640863000;1.150e+00;-6.700e-01;-7.387e-01;-5.826e-01;-6.424e-01;1.150e+00;-4.020e-01;-4.432e-01;1.000e+01;-5.742e-01;6.275e-01;9.801e-01;5.000e+01;5.000e+01
22.642863000;1.150e+00;-6.700e-01;-7.388e-01;-5.826e-01;-6.424e-01;1.150e+00;-4.020e-01;-4.433e-01;1.000e+01;-5.743e-01;6.275e-01;9.801e-01;5.000e+01;5.000e+01
22.661863000;1.150e+00;-6.703e-01;-7.391e-01;-5.829e-01;-6.427e-01;1.150e+00;-4.022e-01;-4.435e-01;1.000e+01;-5.745e-01;6.278e-01;9.801e-01;5.000e+01;5.000e+01
22.672863000;1.150e+00;-6.704e-01;-7.394e-01;-5.830e-01;-6.429e-01;1.150e+00;-4.023e-01;-4.436e-01;1.000e+01;-5.746e-01;6.281e-01;9.801e-01;5.000e+01;5.000e+01
22.673863000;1.150e+00;-6.704e-01;-7.394e-01;-5.830e-01;-6.430e-01;1.150e+00;-4.023e-01;-4.436e-01;1.000e+01;-5.747e-01;6.281e-01;9.801e-01;5.000e+01;5.000e+01
22.683863000;1.150e+00;-6.706e-01;-7.396e-01;-5.831e-01;-6.432e-01;1.150e+00;-4.023e-01;-4.438e-01;1.000e+01;-5.748e-01;6.283e-01;9.801e-01;5.000e+01;5.000e+01
22.757863000;1.150e+00;-6.711e-01;-7.415e-01;-5.836e-01;-6.448e-01;1.150e+00;-4.027e-01;-4.449e-01;1.000e+01;-5.752e-01;6.299e-01;9.801e-01;5.000e+01;5.000e+01
22.758863000;1.150e+00;-6.711e-01;-7.416e-01;-5.836e-01;-6.448e-01;1.150e+00;-4.027e-01;-4.449e-01;1.000e+01;-5.753e-01;6.300e-01;9.801e-01;5.000e+01;5.000e+01
22.778863000;1.150e+00;-6.712e-01;-7.421e-01;-5.836e-01;-6.453e-01;1.150e+00;-4.027e-01;-4.453e-01;1.000e+01;-5.753e-01;6.304e-01;9.801e-01;5.000e+01;5.000e+01
22.878863000;1.150e+00;-6.711e-01;-7.447e-01;-5.836e-01;-6.475e-01;1.150e+00;-4.027e-01;-4.468e-01;1.000e+01;-5.753e-01;6.326e-01;9.801e-01;5.000e+01;5.000e+01
22.889863000;1.150e+00;-6.711e-01;-7.449e-01;-5.835e-01;-6.478e-01;1.150e+00;-4.026e-01;-4.470e-01;1.000e+01;-5.753e-01;6.329e-01;9.801e-01;5.000e+01;5.000e+01
22.912863000;1.150e+00;-6.710e-01;-7.455e-01;-5.835e-01;-6.483e-01;1.150e+00;-4.026e-01;-4.473e-01;1.000e+01;-5.752e-01;6.334e-01;9.801e-01;5.000e+01;5.000e+01
22.917863000;1.150e+00;-6.710e-01;-7.457e-01;-5.834e-01;-6.484e-01;1.150e+00;-4.026e-01;-4.474e-01;1.000e+01;-5.752e-01;6.335e-01;9.801e-01;5.000e+01;5.000e+01
23.198863000;1.150e+00;-6.696e-01;-7.528e-01;-5.823e-01;-6.546e-01;1.150e+00;-4.018e-01;-4.517e-01;1.000e+01;-5.740e-01;6.398e-01;9.801e-01;5.000e+01;5.000e+01
23.200863000;1.150e+00;-6.696e-01;-7.529e-01;-5.822e-01;-6.547e-01;1.150e+00;-4.018e-01;-4.517e-01;1.000e+01;-5.740e-01;6.398e-01;9.801e-01;5.000e+01;5.000e+01
23.242863000;1.150e+00;-6.694e-01;-7.540e-01;-5.821e-01;-6.556e-01;1.150e+00;-4.016e-01;-4.524e-01;1.000e+01;-5.739e-01;6.408e-01;9.801e-01;5.000e+01;5.000e+01
23.351863000;1.150e+00;-6.690e-01;-7.567e-01;-5.818e-01;-6.580e-01;1.150e+00;-4.014e-01;-4.540e-01;1.000e+01;-5.736e-01;6.432e-01;9.801e-01;5.000e+01;5.000e+01
23.411863000;1.150e+00;-6.689e-01;-7.583e-01;-5.816e-01;-6.594e-01;1.150e+00;-4.013e-01;-4.550e-01;1.000e+01;-5.735e-01;6.445e-01;9.801e-01;5.000e+01;5.000e+01
23.437863000;1.150e+00;-6.688e-01;-7.589e-01;-5.816e-01;-6.599e-01;1.150e+00;-4.013e-01;-4.554e-01;1.000e+01;-5.734e-01;6.451e-01;9.801e-01;5.000e+01;5.000e+01
23.608863000;1.150e+00;-6.686e-01;-7.633e-01;-5.814e-01;-6.637e-01;1.150e+00;-4.011e-01;-4.580e-01;1.000e+01;-5.733e-01;6.489e-01;9.801e-01;5.000e+01;5.000e+01
23.642863000;1.150e+00;-6.686e-01;-7.641e-01;-5.813e-01;-6.645e-01;1.150e+00;-4.011e-01;-4.585e-01;1.000e+01;-5.732e-01;6.496e-01;9.801e-01;5.000e+01;5.000e+01
23.839863000;1.150e+00;-6.684e-01;-7.691e-01;-5.813e-01;-6.688e-01;1.150e+00;-4.011e-01;-4.615e-01;1.000e+01;-5.732e-01;6.540e-01;9.801e-01;5.000e+01;5.000e+01
23.905863000;1.150e+00;-6.684e-01;-7.708e-01;-5.812e-01;-6.703e-01;1.150e+00;-4.011e-01;-4.625e-01;1.000e+01;-5.732e-01;6.554e-01;9.801e-01;5.000e+01;5.000e+01
24.058863000;1.150e+00;-6.684e-01;-7.747e-01;-5.812e-01;-6.736e-01;1.150e+00;-4.011e-01;-4.648e-01;1.000e+01;-5.732e-01;6.588e-01;9.801e-01;5.000e+01;5.000e+01
25.388863000;1.150e+00;-6.685e-01;-8.079e-01;-5.813e-01;-7.025e-01;1.150e+00;-4.011e-01;-4.848e-01;1.000e+01;-5.736e-01;6.877e-01;9.801e-01;5.000e+01;5.000e+01
25.404863000;1.150e+00;-6.685e-01;-8.083e-01;-5.813e-01;-7.029e-01;1.150e+00;-4.011e-01;-4.850e-01;1.000e+01;-5.736e-01;6.881e-01;9.801e-01;5.000e+01;5.000e+01
27.957863000;1.150e+00;-6.685e-01;-8.701e-01;-5.813e-01;-7.567e-01;1.150e+00;-4.011e-01;-5.221e-01;1.000e+01;-5.743e-01;7.418e-01;9.801e-01;5.000e+01;5.000e+01
27.995863000;1.150e+00;-6.685e-01;-8.711e-01;-5.813e-01;-7.574e-01;1.150e+00;-4.011e-01;-5.226e-01;1.000e+01;-5.743e-01;7.426e-01;9.801e-01;5.000e+01;5.000e+01
28.046863000;1.150e+00;-6.685e-01;-8.723e-01;-5.813e-01;-7.585e-01;1.150e+00;-4.011e-01;-5.234e-01;1.000e+01;-5.743e-01;7.437e-01;9.801e-01;5.000e+01;5.000e+01
28.109863000;1.150e+00;-6.685e-01;-8.738e-01;-5.813e-01;-7.598e-01;1.150e+00;-4.011e-01;-5.243e-01;1.000e+01;-5.743e-01;7.449e-01;9.801e-01;5.000e+01;5.000e+01
30.836505000;1.150e+00;-6.685e-01;-9.369e-01;-5.813e-01;-8.147e-01;1.150e+00;-4.011e-01;-5.622e-01;1.000e+01;-5.750e-01;7.999e-01;9.801e-01;5.000e+01;5.000e+01
33.060505000;1.150e+00;-6.685e-01;-9.864e-01;-5.813e-01;-8.578e-01;1.150e+00;-4.011e-01;-5.919e-01;1.000e+01;-5.756e-01;8.429e-01;9.801e-01;5.000e+01;5.000e+01
33.322505000;1.150e+00;-6.685e-01;-9.922e-01;-5.813e-01;-8.628e-01;1.150e+00;-4.011e-01;-5.953e-01;1.000e+01;-5.756e-01;8.479e-01;9.801e-01;5.000e+01;5.000e+01
33.520505000;1.150e+00;-6.685e-01;-9.965e-01;-5.813e-01;-8.665e-01;1.150e+00;-4.011e-01;-5.979e-01;1.000e+01;-5.757e-01;8.517e-01;9.801e-01;5.000e+01;5.000e+01
