time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9998951872986097;1.1960962233018546;1.196095732770952;-0.6386516904314027;-0.638651621235241;0.9852196733711761;9.999482824595157;1.230524573269912;0.5949744411269877;1.0298540818747401;0.9998884228607205;1.3668070086454276;0.9999259333569949
0.0;0.9998957556671976;1.1960929981269508;1.1960925246713559;-0.6386516903867254;-0.6386516211734388;0.9852192146511524;9.999490737209598;1.2305228641263144;0.5949740938968248;1.0298530967706883;0.9998878834527287;1.3668055911604782;0.9999254735490367
1e-06;0.9998963692046678;1.1960847790875861;1.196084327674111;-0.6386500236713005;-0.6386499544402524;0.9852187245650664;9.999499210585949;1.2305151769522211;0.5949707197582114;1.0298520388921328;0.9998873058995964;1.3667974968502499;0.9999249800717559
2e-06;0.9998970325955021;1.1960748992849723;1.1960744766421838;-0.6386483569506614;-0.638648287702335;0.9852182058629795;9.999508227470603;1.2305055119823327;0.5949663172511122;1.0298509048750726;0.9998866916379735;1.3667872003142771;0.9999244532284551
4e-06;0.9998977515259707;1.1960550265172007;1.1960546399157665;-0.6386433568902236;-0.6386432876267014;0.9852176626494057;9.999517765191227;1.2304868692917457;0.5949588854346516;1.0298496897510008;0.9998860430557878;1.3667675311934178;0.9999238940725126
8e-06;0.9998985319746424;1.1960134964313265;1.196013153190406;-0.638633356822211;-0.6386332875474112;0.985217099122837;9.99952780700594;1.2304482491560813;0.5949444237191923;1.0298483877685145;0.9998853629386946;1.3667268464046298;0.9999233036577244
1.6e-05;0.9998993791536029;1.1959303116158646;1.1959300196815181;-0.6386150234124408;-0.6386149541322172;0.9852165188448496;9.99953833785097;1.2303706519422632;0.5949159313915497;1.0298469937751658;0.9998846542465021;1.3666449941818424;0.9999226824652643
3.2e-05;0.9999002968944778;1.1957654736442176;1.1957652430100023;-0.6385766899938231;-0.6385766207160076;0.9852169249760694;9.999549337227858;1.2302160782266836;0.5948594074882121;1.0298455036277572;0.9998839203094023;1.3664816707461034;0.9999220304680005
6.4e-05;0.9999012878528617;1.195433982309835;1.1954338266184505;-0.6385000232329882;-0.6384999539674838;0.9852183208871469;9.999560778685327;1.2299055286524625;0.5947468510756193;1.029843913955905;0.9998831653326193;1.3661535679744048;0.9999213479174902
0.000128;0.9999023539380533;1.1947758362237444;1.1947757737348037;-0.6383416897967322;-0.6383416205555368;0.9852207102185168;9.999572626502916;1.2292850032296758;0.594521261422656;1.029842222379301;0.9998823945006641;1.3654972355591661;0.9999206358449068
0.000256;0.9999034960977792;1.193467700849996;1.1934677544147856;-0.6380066896853102;-0.6380066204823337;0.9852270962603027;9.999584829452624;1.228042500786484;0.5940696379574516;1.0298404278657267;0.9998816133466033;1.3641826096434178;0.9999198952673254
0.000512;0.9999047139096829;1.1908829093371023;1.1908831053590876;-0.6372766895656787;-0.6372766204166104;0.9852414815074022;9.999597322736697;1.2255570187476361;0.5931659803406353;1.0298385303712976;0.9998808268448918;1.361552281871449;0.9999191258404325
0.000768;0.999906006005273;1.1883331285141847;1.1883334957123346;-0.6364750227712588;-0.6364749536935613;0.9852578679529506;9.999610037290884;1.2230715534495906;0.5922602886728461;1.0298365305993855;0.9998800390953487;1.3589211897025777;0.9999183255978469
0.001024;0.9999073713129948;1.1858116907477345;1.185812259494011;-0.635616689301916;-0.6356166203146307;0.9852752578074434;9.999622906843433;1.2205861010927896;0.5913525635974073;1.02983443082028;0.9998792538739885;1.3562893336030697;0.9999174917745528
0.00128;0.9999088100160527;1.1833119269676773;1.183312728606936;-0.6347133558241346;-0.6347132869473464;0.9852946538356364;9.999635867560885;1.2181006584273169;0.5904428063392049;1.0298322356497127;0.9998784749710162;1.353656712372124;0.9999166214068902
0.001792;0.9999103230556066;1.1783588343360405;1.1783599002936112;-0.6328183556711168;-0.632818286925203;0.9853350589264093;9.99964885311687;1.2131292226726673;0.5886210186815425;1.0298299516529437;0.9998777057662819;1.3483894243528334;0.999915711528912
0.002304;0.9999119106757558;1.173449077144158;1.1734504385686881;-0.6308366888427566;-0.630836620247685;0.985378475384007;9.999661795652356;1.2081577911961006;0.5867962027146785;1.0298275864265354;0.9998769490977926;1.3431210851059536;0.9999147595101422
0.002816;0.9999135718932419;1.1685693205071122;1.1685710084024403;-0.6288000220055804;-0.628799953580453;0.9854229045167517;9.999674632370239;1.2031873615323847;0.5849723605038888;1.0298251478219176;0.9998762078642011;1.3378543388690027;0.9999137635128826
0.003328;0.9999153054016304;1.1637045636610368;1.1637066091047572;-0.6267333551595274;-0.6267332869222115;0.985467347040157;9.999687309338011;1.1982159317603438;0.583149493966255;1.029822642964305;0.9998754855453873;1.3325873871158733;0.9999127225308768
0.00384;0.9999171105600586;1.1588514726721593;1.158853907620642;-0.6246533549714215;-0.6246532869382525;0.985512804165641;9.999699786966149;1.1932445005798968;0.5813316050251426;1.0298200773317834;0.9998747858353692;1.327322881494158;0.9999116356650017
0.004352;0.9999189871929529;1.1540017126669153;1.1540045718660732;-0.622566688108151;-0.6225666202940684;0.9855582781511515;9.99971204211181;1.1882730669776593;0.5795196959302779;1.0298174549607013;0.9998741112625975;1.3220612640655247;0.9999105015888827
0.005376;0.9999209344518573;1.1444619474456543;1.1444652702863478;-0.6184183545697316;-0.6184182869888619;0.985649771488803;9.999724057388631;1.1784826303084288;0.5759247694168228;1.0298147796040358;0.999873462091223;1.311687296866951;0.999909319046351
0.0064;0.9999229502993237;1.135375507516447;1.135379337661002;-0.6143283543559124;-0.6143282870221604;0.9857402852906123;9.999735814190865;1.169145190753262;0.5723748285611212;1.0298120553562453;0.9998728368502839;1.3017408616349644;0.999908087263422
0.007424;0.9999250316433405;1.1268073918840031;1.1268117744594037;-0.6103200207996968;-0.6103199537269245;0.9858298184736759;9.999747299323396;1.1603357493285906;0.5688808766098248;1.0298092860958248;0.9998722333837161;1.2922938184389126;0.9999068054146739
0.008448;0.9999271736876394;1.1187559349940803;1.1187609137851329;-0.6064050205677187;-0.6064049537693789;0.985917368782264;9.999758507459685;1.1520523073404443;0.5654509168899505;1.0298064750071807;0.9998716487471477;1.2833475909994845;0.9999054722366354
0.010315;0.9999293691725983;1.1052828060349993;1.1052884223855575;-0.599543353660567;-0.5995432871491513;0.9860719347031706;9.999769434074953;1.138183865612297;0.5593929527793278;1.029803625191642;0.9998710787866901;1.2682301072072237;0.9999040861936341
0.010315;0.9999316092140221;1.1052830086954826;1.1052893010417733;-0.5995433534128005;-0.5995432871996071;0.9860715167723957;9.999780074646262;1.13818442396629;0.5593919877648763;1.0298007399682363;0.999870518883475;1.268231413887297;0.9999026451705171
0.010316;0.9999338856390362;1.1052765480417537;1.105283550528416;-0.5995400198260568;-0.5995399539213999;0.9860711178238849;9.999790427344491;1.138177981475596;0.559388025404485;1.0297978219691313;0.9998699654941351;1.268225121924509;0.9999011459443341
0.010317;0.9999361929291851;1.1052700971961245;1.1052778373277683;-0.5995366862354355;-0.5995366206491327;0.9860707421792669;9.99980048421783;1.1381715374557952;0.5593840690764242;1.02979487284997;0.9998694172176849;1.2682188371192458;0.9998995845138922
0.010319;0.9999385282165215;1.1052569968212194;1.1052654929103747;-0.5995283526425595;-0.5995282873844069;0.9860703941455128;9.999810220067124;1.1381580924228707;0.5593761216988135;1.0297918947757199;0.9998688747280563;1.2682045130329387;0.9998979568983336
0.010323;0.9999408905154648;1.105230587743774;1.1052398468602636;-0.5995150190487124;-0.5995149541287872;0.9860700772739455;9.999819595360272;1.138130647855565;0.55936218567342;1.0297888920895477;0.9998683398852678;1.2681749856205116;0.9998962595512179
0.010331;0.9999432803927603;1.1051758772751368;1.105185894214786;-0.5994866854547511;-0.5994866208836008;0.9860707949582733;9.999828566654385;1.1380752050621774;0.5593362629659999;1.0297858712717038;0.9998678148922803;1.2681150453152368;0.9998944894603465
0.010347;0.9999456990572816;1.1050678722784715;1.1050786299376376;-0.5994283518611392;-0.5994282876498942;0.9860715506271739;9.99983709422227;1.1379647647137088;0.5592843549426413;1.0297828393564024;0.9998673021815596;1.2679942881228592;0.9998926442836353
0.010379;0.9999481470761468;1.104851578597573;1.104863049422114;-0.5993150182681144;-0.5993149544285973;0.9860743468099319;9.999845148801322;1.137742327234864;0.5591824620931533;1.029779802361256;0.9998668046513604;1.2677509759421606;0.9998907227207785
0.010443;0.9999506239866464;1.104422000380229;1.1044341479168625;-0.5990850180092884;-0.5990849545541632;0.9860791845955004;9.999852712020482;1.1372988934692465;0.558978584206964;1.0297767648975176;0.999866325493684;1.2672643519827995;0.9998887249002998
0.010571;0.9999531281946727;1.1035641399731588;1.1035769200503114;-0.5986300177517473;-0.5986299546945829;0.986089064078335;9.999859766321755;1.1364154651997012;0.5585727208455175;1.029773730792174;0.9998658677523908;1.2662937656338205;0.9998866523203639
0.010827;0.9999556562724381;1.1018696656256959;1.1018830269888087;-0.5977233508290674;-0.5977232881843878;0.9861099849110257;9.999866285581403;1.1346700449385407;0.5577648715174081;1.0297707036794903;0.999865433780807;1.2643722721326458;0.9998845072094102
0.011339;0.9999582024426966;1.0985569125137054;1.0985707967505154;-0.5959300172410296;-0.5959299550243896;0.9861499465713668;9.999872232361593;1.13125863514017;0.5561680356665943;1.0297676875024195;0.9998650249054216;1.2606076134444457;0.9998822917100726
0.012363;0.9999607590894964;1.092227549054719;1.0922418906047837;-0.5924316836539189;-0.5924316218815664;0.9862299486881136;9.999877559780415;1.1247382373668076;0.5530412127742219;1.0297646874178634;0.9998646421028416;1.2533779032018946;0.9998800079697366
0.014411;0.9999633179274621;1.0806482428156965;1.080662969951553;-0.5857733500675742;-0.5857732887555958;0.9863819914502372;9.999882218187546;1.112805851745642;0.547059402427386;1.0297617102847114;0.999864287351595;1.2400318115451212;0.9998776595112815
0.016459;0.9999658714125444;1.070387327311396;1.0704023633491093;-0.5795683498152815;-0.5795682889788487;0.9865230757007613;9.999886167039255;1.1022264773038675;0.5414456042647826;1.0297587641679868;0.9998639640768644;1.22806236759271;0.9998752525888045
0.020555;0.9999684137438163;1.0530431356178869;1.0530583998413436;-0.5684483495635283;-0.5684482892166909;0.9867792023648563;9.999889385409595;1.0843361130827895;0.5313138179648336;1.0297558575339703;0.9998636762210401;1.2075395782886633;0.9998727963101283
0.024242;0.9999709406525703;1.0405756665651307;1.0405910758332513;-0.5598366826451769;-0.5598366228011272;0.9869783713562666;9.999891868680617;1.0714637588163483;0.5234020432764975;1.0297529986787801;0.9998634272618829;1.1925012460232518;0.9998703014768073
0.027928;0.9999734489140715;1.03045991760828;1.030475388317427;-0.5524283490592725;-0.5524282897308609;0.9871505810344599;9.999893615092565;1.0610134144513625;0.5165532799682838;1.0297501957913655;0.9998632197910792;1.1801076599325475;0.9998677785571105
0.031615;0.9999759365653796;1.0222192182888463;1.0222346672578633;-0.5460916821377206;-0.5460916233379668;0.9872978288857088;9.999894619845083;1.052495079147593;0.5106705278334899;1.0297474572713192;0.9998630550837823;1.1698761083879983;0.9998652360449772
0.035301;0.9999784030645158;1.0154785640712534;1.015493908374917;-0.5407000152121599;-0.5406999569546391;0.9874241125848335;9.999894878227769;1.0455257505065092;0.5056447869099835;1.0297447915560023;0.9998629325151606;1.161414294703447;0.9998626805478479
0.038987;0.9999808485598175;1.0099462839576903;1.0099614402534678;-0.5361250149474636;-0.5361249572464798;0.9875304308193905;9.999894386962714;1.0398014244249092;0.5013690577310596;1.0297422073093605;0.999862849265962;1.1544015889022716;0.9998601175313412
0.042674;0.9999832724228171;1.005390707995312;1.0054055914606832;-0.5322500146752803;-0.5322499575456234;0.9876217835165731;9.999893143578996;1.035086096216851;0.4977393411729382;1.0297397141126854;0.9998628009717548;1.1485797892090595;0.9998575509924281
0.04636;0.9999856724853643;1.0016301671272727;1.0016446904873895;-0.5289716810609204;-0.5289716245173318;0.9876991709765499;9.999891149138858;1.031191762091636;0.4946616378014786;1.0297373218626624;0.9998627831438632;1.1437382927013515;0.9998549828745936
0.050047;0.9999880458738347;0.9985179924412889;0.9985320658852005;-0.5261966807700009;-0.5261966248268635;0.9877645931921215;9.999888410521821;1.0279684191760419;0.4920529473248509;1.029735038889532;0.9998627921426487;1.1397055737078416;0.9998524138426647
0.053733;0.9999903898274151;0.9959375150520859;0.9959510471025266;-0.5238466804681859;-0.5238466251397658;0.9878200503347734;9.999884934753691;1.0252940651090363;0.4898382686029548;1.029732870514131;0.9998628250828515;1.1363388928099054;0.999849844900251
0.057419;0.9999927016688012;0.9937937332397836;0.9938066317200747;-0.5218500134876334;-0.5218499587885758;0.9878675430608184;9.999880718398336;1.0230736984821358;0.4879545999392291;1.0297308189028769;0.9998628792815267;1.1335251246555265;0.9998472783248707
0.064792;0.9999949791274219;0.9904599787985071;0.9904721516390044;-0.5186366798271251;-0.5186366257724416;0.987943072259823;9.999875743414034;1.0196153187260646;0.48491793944992234;1.0297288844398336;0.9998629520765457;1.1290985318178062;0.9998447176389216
0.072165;0.999997220757279;0.9881445829328959;0.9881559391916872;-0.5162600128190447;-0.5162599594234362;0.9879996394186059;9.999869984036987;1.0172099250573823;0.4826622855431441;1.029727067634108;0.9998630410758684;1.1259594658129854;0.9998421670440363
0.079538;0.9999994254191764;0.9865492098227957;0.9865596606184348;-0.5144750124626533;-0.5144749597400179;0.9880432468576588;9.99986341741725;1.015549515966092;0.4809596372001943;1.0297253700770008;0.9998631441861622;1.1237312988244033;0.9998396311097252
0.086911;1.000001591254792;0.9854538572423249;0.9854633161399811;-0.5130933454236296;-0.5130932933875142;0.9880758965933188;9.999856032191973;1.0144060898518592;0.47963599389138245;1.0297237944667752;0.999863259152336;1.1221331305203175;0.9998371153598293
0.094283;1.0000037153566814;0.9847051895745547;0.9847135728325683;-0.5119883450337838;-0.5119882936986248;0.9881035895752707;9.99984783670157;1.013618646316552;0.47856835546378557;1.0297223441531291;0.9998633833192384;1.120966622888858;0.9998346263843766
0.101656;1.0000057950427022;0.9841915375135525;0.9841987644018682;-0.5110650112912631;-0.5110649606736887;0.9881263265510246;9.99983886372119;1.0130761868166422;0.47767272209137984;1.029721022498884;0.9998635138906286;1.1200954138966328;0.9998321702977866
0.109029;1.0000078299020743;0.9838412325127353;0.9838472249575146;-0.5102666775275617;-0.5102666276472175;0.988146109074937;9.999829164930915;1.0127007138262392;0.47689009406428023;1.0297198326503716;0.9998636480992885;1.1194237168116974;0.9998297511746413
0.116402;1.0000098224544811;0.983602607834267;0.9836072896262134;-0.50954667707427;-0.5095466279540398;0.9881639397041977;9.999818799431534;1.0124402296108364;0.47618247151146365;1.029718777742625;0.9998637834868017;1.11888825331905;0.9998273709358126
0.123775;1.0000117769367207;0.983438997933859;0.9834422947777316;-0.5088816765962839;-0.5088816282620768;0.9881808215071107;9.999807827707619;1.0122577355363394;0.4755248542523074;1.0297178608647737;0.9998639185154516;1.118444873342457;0.9998250300259148
0.131147;1.0000136980399252;0.9833287374215279;0.983330577728179;-0.5082516760916947;-0.5082516285720654;0.9881977572347941;9.999796311662527;1.0121282317657236;0.4749002417587307;1.0297170845426857;0.9998640529468048;1.1180637018137507;0.9998227278319853
0.13852;1.000015590539464;0.9832534942762855;0.9832538094113782;-0.5076450088918374;-0.5076449622174365;0.9882127486707051;9.999784313239662;1.0120367172938658;0.4742966332194441;1.0297164506213654;0.9998641881560704;1.1177260493615273;0.9998204627345646
0.14852;1.0000174587615158;0.983184936855914;0.9831836602432371;-0.5068433416616188;-0.5068432958643795;0.9882337966602406;9.999771890560949;1.0119471900517274;0.47349802765205623;1.0297159609855118;0.9998643274153877;1.1173077384969097;0.9998182325031971
0.15852;1.0000193057830296;0.9831464003692952;0.9831434661527995;-0.5060583410665309;-0.5060582961788046;0.9882539017867742;9.999759096949067;1.011887647164027;0.47271542392670296;1.0297156181512932;0.9998644752780947;1.1169237553241964;0.9998160351452001
0.16852;1.0000211335722893;0.9831245524075518;0.9831198951483814;-0.5052833404393003;-0.5052832964932087;0.9882740646603104;9.999745985017354;1.01184508563894;0.4719418206495547;1.0297154253836107;0.9998646366261816;1.116559350927601;0.9998138692185916
0.17852;1.000022943979789;0.9831127251180619;0.9831062812513564;-0.5045150064464835;-0.5045149634734257;0.988294285450381;9.999732607379622;1.011812503402388;0.4711722160168699;1.0297153866280346;0.9998648165236339;1.1162060626977839;0.9998117337785829
0.18852;1.000024739174235;0.9831059155081975;0.9830976253807282;-0.503748339088664;-0.5037482971187015;0.9883145634440464;9.999719009003192;1.0117859008001404;0.4704066078811015;1.0297155058807528;0.9998650202129533;1.1158602608892068;0.9998096290327871
0.19852;1.0000265208906267;0.9831024534751608;0.9830922623468648;-0.5029833383672087;-0.502983297428346;0.988333896899918;9.999705220579656;1.0117622815017382;0.4696419939975174;1.0297157860867117;0.9998652526760405;1.1155179550925098;0.9998075566684002
0.20852;1.0000282896152057;0.9831023358623243;0.9830901941231208;-0.5022200042840614;-0.5022199644018575;0.9883542830174535;9.999691258465687;1.0117406514349059;0.46887737219873954;1.0297162283141392;0.9998655182341547;1.1151778136735457;0.9998055189660294
0.21852;1.0000300449772703;0.9831005597952241;0.983086423626503;-0.5015300035083041;-0.5015299647058566;0.9883727179814488;9.999677128303933;1.0117210172886764;0.4681877406067901;1.0297168316498788;0.9998658202441609;1.1148713323616808;0.9998035182034238
0.22852;1.0000317867378496;0.9830971226292685;0.983080955158552;-0.5009133360428806;-0.5009132983408435;0.988389197429212;9.999662826137689;1.0117023863528822;0.46757109798398255;1.0297175936152252;0.9998661608570807;1.1145966501124493;0.9998015570764148
0.23852;1.0000335152399231;0.9830953548736697;0.9830771271067943;-0.5003416685577942;-0.5003416319743759;0.988404717675314;9.99964832948123;1.0116847666180286;0.46699844390822903;1.0297185103984632;0.9998665412144292;1.1143415128391494;0.9997996392957398
0.24852;1.0000352313218788;0.9830935862393175;0.9830732770810443;-0.49979000105638105;-0.4997899656074113;0.9884192766641434;9.999633590619636;1.0116681663034688;0.4664477786497275;1.0297195767901994;0.9998669618599062;1.1140966542622013;0.9997977694811679
0.25852;1.0000369358663972;0.9830934788037814;0.983071074138568;-0.4992500002082923;-0.499249965907363;0.9884338733276334;9.99961854785512;1.0116525931811573;0.46590610291165957;1.0297207862893518;0.9998674223291967;1.113856611605002;0.9997959521853144
0.26852;1.0000386291254917;0.9830933607866227;0.9830688528419854;-0.49871333268278106;-0.49871329954137544;0.9884495059200544;9.999603138227553;1.0116380535031595;0.46536841750541535;1.0297221313785072;0.999867920150247;1.1136192861819862;0.9997941908161265
0.27852;1.0000403107116602;0.9830932274978482;0.9830666148313656;-0.49817666514881104;-0.4981766331763807;0.9884641709456675;9.999587298974337;1.0116245510331037;0.4648327231129129;1.029723603810658;0.9998684511829046;1.1133838380485277;0.9997924874997435
0.28852;1.000041980552983;0.9830947418711623;0.9830660289981376;-0.4976449976083637;-0.4976449668126544;0.9884788634950167;9.999570969381963;1.0116110870327288;0.46429902026738135;1.029725195215373;0.9998690115464605;1.113149353874947;0.9997908438487324
0.29852;1.0000436394656635;0.983094567263892;0.9830637642836965;-0.4971133300630423;-0.4971133004508683;0.9884935784128661;9.99955409670111;1.0115976608494897;0.46376730934919086;1.0297268977084262;0.9998695988308689;1.112915827519937;0.999789261325368
0.30852;1.0000452887997024;0.9830960334166396;0.9830631564659756;-0.4965833291808417;-0.49658330075888923;0.9885083108379702;9.999536643445392;1.0115842708224583;0.46323759054344626;1.0297287034258946;0.9998702112240745;1.1126832530943955;0.9997877412571097
0.31852;1.0000469298879797;0.9830974693846443;0.9830625412747253;-0.4960549949630134;-0.4960549677382556;0.9885220559337162;9.99951859285092;1.0115719155387446;0.46270986401332725;1.0297306037446943;0.9998708462016614;1.1124525354559933;0.9997862853001708
0.32852;1.000048563423722;0.9830988701233209;0.9830619201688551;-0.4955299940775091;-0.4955299680573117;0.988536808836589;9.999499947346392;1.0115595948188225;0.4621841300620103;1.029732589837796;0.9998715010933098;1.1122227625111043;0.9997848955712455
0.33852;1.0000501890358882;0.9831002304496635;0.9830612933315405;-0.49500665985898884;-0.49500663505094583;0.9885515643703355;9.999480725242355;1.011546309706642;0.46166038897775147;1.0297346538131302;0.9998721748040207;1.111993022012686;0.9997835740249243
0.34852;1.0000518054969103;0.9831015459439528;0.9830606603708957;-0.494486658975662;-0.49448663538696663;0.9885663163678361;9.999460959815561;1.0115340616579254;0.4611386410144694;1.0297367892370177;0.9998728682175456;1.1117651306978031;0.9997823218521061
0.35852;1.000053411068789;0.9831028134212199;0.9830600214686431;-0.49396665809625356;-0.49396663573284677;0.9885800581804794;9.999440697699523;1.0115218520483737;0.4606198867090556;1.029738991412132;0.9998735831395809;1.1115385909288706;0.9997811399279621
0.36852;1.000055003441017;0.9831040307968563;0.9830593780914222;-0.493449990556598;-0.49344996942280167;0.988594784037888;9.999420000987957;1.011509682508908;0.4601021269999883;1.0297412574456508;0.999874321081764;1.111312570664981;0.9997800301896778
0.37852;1.0000565797809784;0.9831051963958517;0.983058732805888;-0.4929349896924855;-0.4929349697913514;0.988609489511789;9.999398950039359;1.0114975551372378;0.45958736300936676;1.0297435856186887;0.9998750824479803;1.111087895024497;0.999778996116487
0.38852;1.000058137366955;0.983106308475431;0.9830580886480832;-0.49242332217274054;-0.49242330350655317;0.9886231713101412;9.99937763356882;1.0114854720432493;0.4590745958380067;1.0297459745765751;0.9998758666216426;1.110864144600564;0.9997780418895482
0.39852;1.0000596738435714;0.9831056990598167;0.9830557821746422;-0.49191165466609466;-0.49191163723645676;0.988637827333556;9.999356135320062;1.0114734351223666;0.45856382645461463;1.0297484231111176;0.9998766728108347;1.1106413127168178;0.9997771716928688
0.40852;1.0000611865315603;0.9831067011808761;0.9830551501815158;-0.49140332050807645;-0.4914033043156719;0.9886514567103325;9.999334532773617;1.0114614464473548;0.4580550556857851;1.0297509302349406;0.9998775005834247;1.1104193918473388;0.9997763894347244
0.410065;1.000062671804675;0.9831076485090932;0.9830545296613407;-0.4913249863676364;-0.49132497141205883;0.9886550595752132;9.999312898712773;1.0114605085306008;0.45797628435740007;1.0297534948748321;0.9998783498275617;1.1103848858303402;0.9997756983086807
0.410065;1.0000641250911164;0.9831085412775828;0.9830539247671153;-0.491324985580286;-0.4913249718598724;0.9886566372790899;9.99929129996166;1.011461623872998;0.45797551337589115;1.0297561154354296;0.9998792204900762;1.1103842681346814;0.9997751005174204
0.410066;1.0000655411606054;0.9831093790964066;0.9830533406928808;-0.49132498481452186;-0.49132497232600686;0.9886581928384904;9.999269800019416;1.0114627939568912;0.4579747436284268;1.0297587902115355;0.9998801120206465;1.1103835375624778;0.9997745974224731
0.410067;1.0000669144908167;0.9831101609025421;0.9830527830350645;-0.4913249840716122;-0.4913249728098476;0.988659730411129;9.99924845865689;1.0114640186700534;0.4579739758307993;1.0297615183725959;0.9998810228734266;1.1103826960316603;0.9997741892342105
0.410069;1.0000682394199878;0.9831108853411907;0.9830522559953315;-0.49132498335221075;-0.49132497331017294;0.9886612540649602;9.999227323633606;1.0114652967849744;0.4579722104740572;1.0297643000054055;0.99988195095629;1.110381334634045;0.9997738740545355
0.410073;1.0000695100512256;0.9831115511457433;0.9830517613470466;-0.49132498265648;-0.49132497382551843;0.9886627673879299;9.999206428223726;1.0114666266630095;0.45797144788726285;1.029767134810343;0.999882894793102;1.1103802822932847;0.9997736480253467
0.410081;1.0000707205231427;0.9831121576026569;0.9830512990927771;-0.49132498198437285;-0.49132497435456707;0.9886642737095379;9.999185798652096;1.0114680064506067;0.4579706882216636;1.0297700203977935;0.999883854480394;1.1103791297834806;0.9997735070906861
0.410097;1.0000718658734191;0.983112704769171;0.9830508685261921;-0.4913233146693693;-0.49132330822964154;0.9886657754766434;9.999165457787306;1.011469434163981;0.45796893130705546;1.0297729512346285;0.9998848321562754;1.1103774671020121;0.9997734481047911
0.410129;1.0000729428192152;0.9831131929677135;0.983050468507485;-0.4913216473785917;-0.49132164211648816;0.9886672734008528;9.999145421347245;1.0114709078626305;0.4579661765350357;1.0297759186581292;0.9998858315669686;1.1103752958656947;0.9997734679887594
0.410193;1.0000739501119675;0.9831136223897603;0.9830500976479498;-0.4913199801124451;-0.49131997601404576;0.9886687665984175;9.9991256990432;1.011472425762093;0.4579624229416332;1.0297789116731682;0.9998868567386864;1.1103726163711174;0.9997735623906983
0.410321;1.00007488838326;0.9831139930557737;0.9830497547291059;-0.4913133128710889;-0.4913133099211121;0.9886702531892758;9.999106303717337;1.0114739860289814;0.4579556695530723;1.0297819179972667;0.9998879109290203;1.1103686025975024;0.9997737256574892
0.410577;1.0000757587556075;0.9831143043819772;0.9830494388456829;-0.49129997898801614;-0.49129997716974527;0.9886727308390726;9.999087256291974;1.0114745855622451;0.4579409157097607;1.029784924935408;0.9998889963339614;1.1103602798972558;0.9997739519597137
0.411089;1.000076560995988;0.9831145548905117;0.9830491494540271;-0.4912716451302807;-0.49127164442526067;0.9886741974114841;9.999068582035232;1.011476218734748;0.4579131611277376;1.0297879201778526;0.9998901141615413;1.110347407893829;0.999774235924014
0.412113;1.0000772930914776;0.9831164095081378;0.9830505528876414;-0.4912149779651985;-0.49121497835287264;0.9886776515966464;9.999050303262717;1.0114758780103894;0.4578554059648423;1.0297908930009745;0.9998912650344594;1.1103202443766773;0.9997745721466337
0.414161;1.000077952020137;0.9831165336613477;0.9830503149358393;-0.49109331082698326;-0.4910933122845281;0.9886820929828427;9.999032433555971;1.011475555520962;0.4577326511214946;1.0297938353324705;0.9998924494892742;1.1102661856989393;0.9997749544577501
0.418257;1.000078534732486;0.9831182597688094;0.9830517668664791;-0.4908216437166908;-0.49082164621935;0.9886895214721371;9.999014979389031;1.0114722438404524;0.45746089840410453;1.0297967413164215;0.9998936681667399;1.1101478991819569;0.9997753756662876
0.426449;1.0000790387269856;0.9831215866300511;0.9830549059782778;-0.49021664330218623;-0.4902166468239364;0.9887059366430954;9.998997945205666;1.0114619362125346;0.4568561502802627;1.0297996057642822;0.9998949214818664;1.1098860725550859;0.9997758279573504
0.436449;1.000079461376457;0.9831265129743707;0.9830597301237892;-0.4894166429181512;-0.48941664743208996;0.9887273373968359;9.99898133262358;1.011449626677329;0.456054409525667;1.0298024232211187;0.9998962090552271;1.1095416210168796;0.9997763041864376
0.446449;1.0000797990651167;0.9831313711509623;0.9830645716595918;-0.4885866425660852;-0.4885866480443155;0.9887487225539534;9.998965138736528;1.0114343099382226;0.45522567904812783;1.02980518780432;0.9998975299195995;1.1091837680246903;0.9997767995081447
0.456449;1.0000800477502487;0.9831344928458806;0.9830677642614738;-0.4877566422475308;-0.4877566486609278;0.9887700925006235;9.998949360816173;1.0114189813091423;0.45439496185825345;1.0298078932002734;0.9998988832228309;1.1088255595841487;0.9997773116949698
0.466449;1.0000802036331933;0.9831358747832856;0.9830693092668139;-0.48693164196384586;-0.4869316492821063;0.9887914501911107;9.998934002901876;1.011401636968327;0.453571260955564;1.029810533231841;0.9999002681801796;1.1084688749768528;0.9997778400330026
0.476449;1.0000802628162953;0.9831371799398324;0.9830708747521442;-0.4861183083827259;-0.486118316574699;0.9888128008474522;9.998919079263153;1.0113842740245933;0.452756579118398;1.0298131026580395;0.9999016834576762;1.108116359218902;0.9997783846397291
0.486449;1.0000802214226174;0.9831367396827262;0.9830707950398809;-0.4853116415048009;-0.48531165053896885;0.9888341508313846;9.998904614458448;1.0113658900797406;0.45194991885083646;1.029815597143306;0.9999031262772413;1.1077666902943235;0.9997789468165674
0.496449;1.0000800768020601;0.9831362205018143;0.9830707376658019;-0.48451164133016017;-0.4845116511752092;0.988855506065408;9.998890638871197;1.0113474824773754;0.451151282499699;1.0298180126905223;0.9999045916344012;1.1074207805365768;0.9997795291218862
0.506449;1.000079828529003;0.9831356223918514;0.9830707036009796;-0.48371830785835845;-0.4837183184835545;0.9888758711314445;9.998877181387021;1.0113290476675896;0.45035867227689225;1.0298203451901526;0.9999060727932457;1.1070778162015653;0.999780134858284
0.516449;1.0000794782010096;0.9831349449428906;0.9830706936807646;-0.48293164108864706;-0.48293165246383835;0.9888962491679878;9.99886426632868;1.0113105811013845;0.44957209004185594;1.029822589908698;0.9999075623045671;1.1067378011842173;0.9997807680032318
0.526449;1.000079028244449;0.9831341884351178;0.9830707083797148;-0.4821499743534524;-0.48214998644905527;0.9889166417761573;9.99885191512013;1.0112920777323453;0.4487905371096155;1.0298247407399068;0.9999090523084111;1.106400333593415;0.999781433574053
0.536449;1.0000784806564467;0.9831333546399214;0.983070747907349;-0.48137330765172515;-0.48137332043889086;0.9889370494052416;9.998840145830505;1.0112735327742768;0.44801401433090626;1.029826790080844;0.9999105351090716;1.1060654182127976;0.9997821375426801
0.546449;1.0000778367570837;0.9831324460523773;0.9830708121630816;-0.48060164098226904;-0.4806016544329905;0.9889574721804559;9.998828972938552;1.0112549423940689;0.4472425222148907;1.0298287301364655;0.9999120041190881;1.1057330587047451;0.9997828859469642
0.556449;1.000077098313807;0.9831314652307749;0.9830709002468467;-0.47983330767706095;-0.47983332176404964;0.9889779102011484;9.998818411264145;1.0112373041757905;0.44647506086737593;1.0298305544596738;0.9999134536580967;1.1054037685399274;0.999783683976815
0.566449;1.000076269241701;0.9831287489202087;0.9830693435461797;-0.47906997440133425;-0.47906998909766774;0.988997363519713;9.998808478104992;1.0112186169516588;0.44571162985505164;1.029832258389561;0.9999148778271759;1.1050757222016043;0.999784535942753
0.576449;1.0000753567156058;0.9831276355305736;0.9830694729567734;-0.4783083078202819;-0.47830832309909044;0.9890178320489345;9.998799194854367;1.0112008802214634;0.44495122818764465;1.0298338388643726;0.9999162702344533;1.1047503497480833;0.9997854457324351
0.586449;1.000074370906939;0.9831264648939755;0.9830696195716807;-0.4775516412655027;-0.4775516571000304;0.989038314888067;9.998790590574384;1.011183094052288;0.44419485441348106;1.0298352941720905;0.9999176248885678;1.104427141866447;0.9997864170330278
0.596449;1.0000733236436654;0.983125244444055;0.9830697814237811;-0.47679830806825235;-0.4767983244319958;0.9890578095444189;9.998782697629448;1.0111652591599352;0.44344150668870075;1.0298366234250034;0.9999189367825734;1.104105696072739;0.9997874531329759
0.606449;1.0000722267969682;0.9831239823039114;0.9830699562983788;-0.47604664155976084;-0.47604665842616656;0.9890773118880969;9.998775542791979;1.0111473762418155;0.4426901829075354;1.0298378259287515;0.9999202019588835;1.1037856102079227;0.9997885566418965
0.616449;1.0000710908923705;0.9831226865613221;0.9830701408784139;-0.4752983084049067;-0.4752983257467839;0.9890978168831411;9.998769148996157;1.0111294450730568;0.4419418809311655;1.0298389009313607;0.9999214179993003;1.1034672843439863;0.9997897297120143
0.626449;1.0000699248698106;0.9831213642433544;0.9830703305721578;-0.47455164193572524;-0.4745516597247811;0.9891173198552596;9.998763541803775;1.0111114642520338;0.4411965987606016;1.0298398477978987;0.9999225844060788;1.103150715767637;0.999790974609171
0.636449;1.0000687368366163;0.9831200212589079;0.9830705206851375;-0.4738083088180735;-0.4738083270247739;0.9891368175415367;9.998758746901062;1.011093431436686;0.44045333466790876;1.029840666588683;0.9999237020853857;1.1028355023167475;0.9997922938148376
0.646449;1.0000675345422794;0.9831186632174898;0.983070707622623;-0.4730666423846922;-0.4730666609786421;0.9891563082669774;9.998754784692387;1.011075343623964;0.43971308714590673;1.0298413586753683;0.9999247724414728;1.1025220421074802;0.9997936893735346
0.656449;1.000066325615456;0.9831172962191843;0.9830708889883899;-0.4723266426349276;-0.47232666158568287;0.9891757915582017;9.998751669827758;1.0110581971383135;0.4389738545795163;1.0298419267981709;0.9999257970076211;1.1022104529719365;0.9997951623758722
0.666449;1.0000651174635218;0.983115927285735;0.9830710630138436;-0.4715899762346311;-0.47158999551261704;0.9891952675629069;9.998749412290605;1.0110399877198375;0.43823763510959557;1.0298423748830594;0.9999267777562046;1.1018996957278366;0.9997967131949955
0.676449;1.0000639162681453;0.9831145640255098;0.9830712280950885;-0.4708533098493189;-0.4708533294267025;0.9892147364440232;9.998748022615894;1.0110227114033765;0.4375024270129229;1.0298427079372978;0.9999277174241322;1.1015908058305597;0.9997983420307064
0.686449;1.0000627264530781;0.9831132134752997;0.9830713825639926;-0.470119976810654;-0.4701199966619857;0.9892341978742244;9.99874752067197;1.0110043653838987;0.4367692292387816;1.0298429319444453;0.9999286196193136;1.1012823430795586;0.999800049266297
0.696449;1.0000615518947298;0.9831118813264929;0.9830715243164713;-0.4693883104499573;-0.4693883305523316;0.9892536506009592;9.998747935188337;1.010986947885707;0.43603804158781795;1.029843053531223;0.9999294885326262;1.1009761403268516;0.999801835223041
0.706449;1.000060397309563;0.9831105728549976;0.9830716503264763;-0.4686583107653963;-0.4686583310980425;0.9892730921442388;9.998749294480787;1.0109684575023472;0.43530786444039554;1.0298430789078636;0.9999303281713183;1.1006699634498809;0.9998036996628816
0.716449;1.0000592683586802;0.9831092948481307;0.9830717564818309;-0.46792831108900973;-0.467928331632591;0.9892925189888405;9.998751618870724;1.0109508927034019;0.43457969844023253;1.0298430129321654;0.9999311421205241;1.100366042482635;0.9998056421551561
0.726449;1.0000581712265206;0.9831080564926131;0.9830718378497305;-0.46720164475314224;-0.46720166548937553;0.9893109276610829;9.998754914703008;1.010933251814758;0.43385254449069416;1.0298428592275732;0.9999319336750044;1.1000630591179972;0.9998076629132122
0.736449;1.000057112393909;0.9831068686432705;0.9830718891164448;-0.46647497842318053;-0.46647499933513875;0.9893303156681373;9.99875917445829;1.0109155334377742;0.43312740381702963;1.0298426205796876;0.9999327050170288;1.0997614010477343;0.9998097626798443
0.746449;1.000056098566422;0.9831057421836927;0.9830719053732684;-0.4657499787637988;-0.4657499998367785;0.9893496809734362;9.998764391038192;1.0108967366901618;0.4324032776650005;1.029842299465987;0.9999334564989651;1.0994597467488245;0.9998119420810623
0.756449;1.0000551365544097;0.983104686249452;0.983071882902246;-0.4650266457723729;-0.46502666699488604;0.9893690208094389;9.998770572082694;1.0108788607072128;0.43168116694128705;1.0298418990316198;0.9999341874513671;1.0991603202320872;0.9998142012954546
0.766449;1.0000542329442519;0.983103707246346;0.9830718188956072;-0.46430497944615673;-0.46430500081051046;0.989387331471224;9.998777735520829;1.0108609038649252;0.4309590724190898;1.0298414232496078;0.9999348972813821;1.0988614085766637;0.9998165393642116
0.776449;1.000053393607234;0.9831028090310965;0.9830717108813533;-0.46358331311613654;-0.4635833346184172;0.9894066095765608;9.998785896390249;1.010842863794305;0.4302389951522072;1.0298408756282318;0.9999355860518253;1.0985637884244408;0.999818953472082
0.786449;1.0000526228870872;0.9831036604955856;0.983073223634253;-0.46286498011386157;-0.4628650017535321;0.9894248534381206;9.998795063164605;1.010824738338114;0.4295209363371692;1.029840258390653;0.9999362550428206;1.0982674483370236;0.9998214393364849
0.796449;1.0000519227168467;0.9831029299319242;0.9830730227241232;-0.4621466471045351;-0.46214666888392864;0.9894440633192008;9.998805236218358;1.0108065264494437;0.42880289677566374;1.0298395731329453;0.999936906698887;1.0979715946852668;0.9998239921207661
0.806449;1.0000512926433314;0.9831022853293991;0.9830727741732201;-0.46142831408666096;-0.46142833601059513;0.9894622412841811;9.998816397782903;1.0107882282981953;0.4280858766009276;1.0298388213205767;0.9999375438805543;1.0976766083801615;0.9998266070186922
0.816449;1.0000507311390605;0.9831017270118114;0.9830724774845964;-0.46071164772526;-0.4607116698008469;0.9894813908616172;9.998828504405415;1.010769844768932;0.4273708755162635;1.0298380039328858;0.9999381694805003;1.0973828683247906;0.9998292797061852
0.826449;1.000050237117204;0.9831012537960502;0.9830721321167516;-0.45999664801872947;-0.4599966702551152;0.989499516058241;9.99884149293097;1.0107513768115657;0.4266568931529103;1.029837121150384;0.9999387863973128;1.097089973070925;0.9998320065904714
0.836449;1.000049810001244;0.9831008634212252;0.9830717370614382;-0.4592833149657333;-0.45928333737342186;0.9895186203399599;9.998855293496561;1.0107328251969736;0.4259439291077623;1.0298361723462373;0.9999393978032163;1.096797911152066;0.9998347844691948
0.846449;1.0000494485134281;0.9831005528499914;0.983071290532117;-0.4585699818985346;-0.4585700044885289;0.9895367062546334;9.99886983450835;1.010714191068917;0.4252319827657484;1.0298351562768977;0.9999400078475577;1.096506670466077;0.9998376099916886
0.856449;1.0000491502489361;0.9831003180459501;0.9830707902360861;-0.45785831548286626;-0.4578583382661425;0.9895557759585072;9.998885039283246;1.010695476620695;0.4245210532866247;1.0298340715167182;0.9999406218055016;1.09621623906708;0.9998404796372851
0.866449;1.0000489124540233;0.983100154299901;0.9830702341277338;-0.457148315717782;-0.45714833870530114;0.9895738320001447;9.998900830136455;1.0106776848327617;0.42381113990564806;1.029832917130386;0.9999412452282956;1.0959275281548866;0.9998433902377378
0.876449;1.000048732367057;0.9831000570436944;0.9830696211635802;-0.4564383159354177;-0.4564383391387414;0.9895918773364041;9.99891713997194;1.0106588186152345;0.4231022421792306;1.0298316936622436;0.9999418829214298;1.0956386830771345;0.9998463392481926
0.886449;1.0000486070112393;0.9831000223317421;0.9830689513166224;-0.45572831613421044;-0.4557283395663468;0.9896109149817074;9.99893391646204;1.0106398805406114;0.4223943598051309;1.0298304037752248;0.999942538362399;1.095350614502526;0.9998493244142158
0.896449;1.0000485339367233;0.9831000470833687;0.983068224788196;-0.45502164964582675;-0.45502167332153504;0.9896289476224263;9.998951115792078;1.0106208732729616;0.42168749234811115;1.029829051997222;0.9999432135554882;1.0950633108715615;0.9998523435681829
0.906449;1.0000485128311383;0.983100129083764;0.9830674413075993;-0.45431498313555974;-0.4543150070710103;0.9896469770192371;9.998968694468921;1.010602800068337;0.42098163931865007;1.029827644607095;0.9999439088659847;1.0947776850491173;0.999855394511824
0.916449;1.0000485460304331;0.9831002665251217;0.9830666001843575;-0.4536083166024906;-0.4536083408147254;0.9896660037210055;9.998986605249787;1.0105836648938147;0.4202768005129555;1.0298261896505;0.999944622818793;1.0944918829633614;0.9998584746128362
0.926449;1.0000486373429505;0.9831004575177541;0.9830657009758009;-0.45290331671268425;-0.45290334121912834;0.9896840275358761;9.999004797276433;1.0105644718104045;0.41957297619577366;1.0298246960392299;0.999945352770143;1.0942068210908156;0.9998615807692726
0.936449;1.0000487910117488;0.9831007001448799;0.9830647438547199;-0.45219998346559526;-0.4522000082837947;0.9897020487505738;9.999023222338344;1.0105462242817442;0.4188691668542656;1.0298231727563814;0.9999460961480263;1.0939230350309654;0.9998647097543559
0.946449;1.0000490117910827;0.9831009930826305;0.9830637292176501;-0.45149665019385105;-0.45149667534153215;0.9897200691724746;9.999041846670076;1.0105269255313767;0.4181673728004938;1.0298216289087583;0.9999468507839914;1.0936394393405613;0.9998678582291279
0.956449;1.0000493051541328;0.9831013362725861;0.9830626574989422;-0.45079498356315273;-0.4507950090584866;0.9897380915380745;9.999060656552478;1.0105075790931544;0.41746659401808045;1.029820073398985;0.9999476146059021;1.0933565694928902;0.9998710219370069
0.966449;1.0000496771153655;0.9831033977509195;0.9830631963878825;-0.450093316905721;-0.4500933427676779;0.9897561176673334;9.999079652123779;1.0104891881469633;0.41676683016377286;1.0298185144018033;0.999948385652598;1.0930753458110913;0.9998741945471481
0.976449;1.0000501336929755;0.9831038463738038;0.9830620147302348;-0.44939331688719847;-0.44939334313603935;0.9897751475759483;9.999098840416147;1.010469754455799;0.4160670805950368;1.029816959765158;0.9999491619182963;1.0927935355656888;0.9998773678538174
0.986449;1.000050679995415;0.9831043506713252;0.9830607826503004;-0.44869331684006597;-0.4486933434980606;0.9897931804099144;9.999118234567943;1.0104512780629888;0.41536934450828705;1.0298154177034446;0.9999499407527432;1.0925137474462736;0.9998805332850327
0.996449;1.0000513197278842;0.9831049110059904;0.9830595047825502;-0.44799498343031247;-0.44799501052237306;0.9898112156867404;9.999137851782036;1.0104317576514137;0.41467262099759644;1.0298138965049994;0.9999507187773248;1.0922337482567908;0.9998836829279251
1.006449;1.000052055219194;0.9831055257222562;0.9830581867280709;-0.44729831665760816;-0.4472983442111617;0.9898292538530573;9.999157707083086;1.010413191563697;0.4139759088475512;1.0298124033748057;0.9999514926025238;1.091955006372242;0.9998868098585698
1.016449;1.0000528872470538;0.9831061918307208;0.9830568342751758;-0.44660164985545;-0.4466016778993993;0.9898472968828474;9.999177809743102;1.0103935792956744;0.41328020648869196;1.029810943847824;0.9999522593545925;1.091676048942297;0.9998899081636015
1.026449;1.00005381502316;0.9831069060998551;0.9830554523923695;-0.4459066496910709;-0.4459066782545976;0.9898653487156932;9.999198163942207;1.0103749225945864;0.4125865123926853;1.02980952194313;0.9999530168904905;1.0913991019210154;0.999892972523171
1.036449;1.0000548365558373;0.9831076653864697;0.9830540454152319;-0.445211649498638;-0.44521167861062205;0.9898834142938461;9.999218769998203;1.010356225646294;0.411892825330194;1.0298081402193549;0.9999537642126595;1.0911224807304463;0.9998959976464308
1.046449;1.0000559488020397;0.9831084667158759;0.983052618190412;-0.4445183159458666;-0.4445183456349277;0.9899014978593942;9.999239624569357;1.0103364944851514;0.4112001441335437;1.0298067998101268;0.9999545013689275;1.0908456367291106;0.9998989778483786
1.056449;1.0000571476822342;0.9831093080384361;0.9830511763594465;-0.4438249823674311;-0.44382501266207386;0.9899196023011739;9.999260720860418;1.0103177360736626;0.4105084674630051;1.0298055002657935;0.999955228771996;1.0905704220954353;0.9999019070183022
1.066449;1.000058428460097;0.9831101887284506;0.9830497255490221;-0.4431333154317283;-0.4431333463602988;0.9899367295925914;9.999282049799959;1.0102989574095629;0.40981779395937656;1.029804239309205;0.9999559470054412;1.0902959107638162;0.9999047791746772
1.076449;1.0000597863041791;0.9831111087879163;0.9830482705926501;-0.44244164847399714;-0.4424416800646508;0.9899548811138885;9.999303601332327;1.010279164779819;0.40912812253025976;1.0298030130594529;0.9999566567563256;1.0900211745240949;0.9999075891241079
1.086449;1.0000612163696523;0.9831120681194213;0.9830468152613299;-0.44175164816265855;-0.44175168044337565;0.9899730574326118;9.999325366574435;1.0102603635642657;0.408438452382314;1.0298018165629939;0.9999573580146267;1.0897476888993032;0.9999103328249477
1.096449;1.0000627136720657;0.9831130668469401;0.9830453625879155;-0.4410633144992857;-0.4410633474976642;0.9899912580974443;9.999347342236039;1.0102415588934186;0.407750782801809;1.0298006447897325;0.9999580493030461;1.0894752731653745;0.9999130074080451
1.106449;1.0000642737578538;0.9831141053286561;0.9830439151970967;-0.4403749808187175;-0.4403750145616768;0.9900094818961174;9.999369535830468;1.010222756618743;0.4070641129800576;1.0297994937534498;0.9999587283529475;1.0892035468732182;0.9999156109276462
1.116449;1.000065893517162;0.9831151835004656;0.9830424747222323;-0.4396866471224496;-0.43968668163614366;0.9900277272076298;9.99939196721248;1.0102029637334031;0.40637744194107195;1.0297983604668361;0.9999593939249314;1.0889312038945125;0.9999181424102216
1.126449;1.0000675707266944;0.9831163006218498;0.9830410411698584;-0.4389999800786889;-0.4390000153885016;0.9900449919142478;9.999414662686885;1.0101841879653168;0.40569176855005806;1.0297972419228174;0.9999600468367286;1.0886604691710706;0.9999206019709591
1.136449;1.0000693027493281;0.9831174554006743;0.9830396135950965;-0.43831497968900307;-0.43831501581945875;0.9900632731651976;9.999437643752634;1.010165437305353;0.4050080916515478;1.0297961346458933;0.9999606894357319;1.0883907838724944;0.9999229903110943
1.146449;1.0000710854484562;0.9831203129159524;0.9830398580034233;-0.4376299792881392;-0.43763001626283893;0.9900815675193161;9.999460916176313;1.0101467198548124;0.40432440999353436;1.0297950352641985;0.9999613246055422;1.0881214006179898;0.999925308317111
1.156449;1.0000729130763222;0.9831215386487121;0.983038440937995;-0.43694664554381557;-0.4369466833854967;0.9900998713903671;9.999484466139005;1.0101280434381872;0.40364172174734064;1.0297939412109762;0.9999619553192952;1.087852690047099;0.9999275573322632
1.166449;1.0000747795268454;0.983122798936955;0.9830370291049527;-0.43626331179009686;-0.43626335052067167;0.990117181498546;9.999508267302533;1.0101094152992336;0.4029600242099063;1.0297928506697822;0.9999625846522622;1.087584649985556;0.9999297394792251
1.176449;1.0000766794721954;0.9831240937395326;0.9830356228242995;-0.43558164469439276;-0.4355816843347826;0.9901354950990982;9.999532293495792;1.0100908422455128;0.40227931422760216;1.0297917617743186;0.9999632156106848;1.0873172779218674;0.9999318576528365
1.186449;1.0000786078314179;0.9831254226141337;0.9830342229182804;-0.4348999775909789;-0.43490001816096185;0.9901538099228635;9.999556526313171;1.0100723305363395;0.4015985890043796;1.0297906721808496;0.9999638506538789;1.0870502010075844;0.9999339152129346
1.196449;1.000080558598458;0.9831267847013235;0.9830328305548273;-0.43421997714754274;-0.4342200186658513;0.9901711242126627;9.999580952583713;1.0100538853052103;0.4009198465445233;1.0297895796050787;0.9999644917870668;1.0867841553526028;0.9999359155406055
1.206449;1.0000825244296276;0.9831281788059174;0.9830314471324345;-0.4335416433651943;-0.43354168584950403;0.9901894368352657;9.999605557289984;1.0100355101619733;0.4002410855073992;1.0297884824245491;0.9999651415162969;1.0865184005774857;0.999937861976059
1.216449;1.0000844969810025;0.9831296034379895;0.9830300743623135;-0.43286330957865865;-0.4328633530452187;0.9902067470711993;9.999630318686194;1.010017207299244;0.3995643047341262;1.029787379886812;0.9999658035277377;1.0862536740870896;0.999939758137919
1.226449;1.0000864675060257;0.9831310571700387;0.9830287144688111;-0.4321849757895806;-0.43218502025289074;0.9902250544172722;9.99965520546174;1.0099989779919742;0.39888750278788554;1.0297862718807667;0.999966482716587;1.0859892399543283;0.9999416079998215
