time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.236449;1.0000884272860915;0.9831325387641037;0.9830273704238506;-0.43150830866630313;-0.43150835413905997;0.9902423583473251;9.999680173809129;1.0099808230234855;0.39821167784093237;1.0297851579347412;0.999967184611858;1.0857254664924563;0.9999434155023006
1.246449;1.0000903675959052;0.9831340467010155;0.9830260457993255;-0.4308333082104172;-0.43083335470351314;0.9902606575571468;9.9997051664905;1.0099627423225055;0.3975368278968122;1.0297840364159283;0.9999679138967793;1.0854623527523268;0.9999451841071693
1.256449;1.0000922790348956;0.9831355789389792;0.9830247440322548;-0.4301583077567547;-0.43015835527938334;0.9902779492791526;9.999730119479953;1.0099447343868593;0.39686295107777764;1.0297829050094403;0.9999686734239898;1.0851998972434282;0.9999469170868942
1.266449;1.0000941510692158;0.9831371332498503;0.9830234675851737;-0.4294849739733052;-0.42948502253332965;0.9902962293972981;9.999754975721473;1.0099267966066192;0.396190045867495;1.029781761730271;0.9999694648854944;1.0849380985823054;0.999948618497672
1.276449;1.0000959724784062;0.9831387071858819;0.9830222177235335;-0.42881164019445517;-0.42881168979874756;0.9903134931401668;9.9997796936397;1.0099089262011947;0.39551811129321746;1.029780605351697;0.9999702895171911;1.084676956083935;0.9999502938573059
1.286449;1.0000977318259499;0.9831402969374191;0.9830209952544775;-0.4281383064210536;-0.4281383570756058;0.9903317355439506;9.999804242369168;1.0098911208607528;0.39484714709087276;1.02977943522447;0.9999711475551595;1.0844164696475709;0.9999519502133546
1.296449;1.0000994179441072;0.9831418957546493;0.9830198014731698;-0.4274683059871843;-0.4274683576972596;0.9903489516824707;9.999828592298527;1.0098743782969006;0.3941761538893265;1.0297782512714395;0.9999720378994548;1.0841572066528964;0.9999535959831429
1.306449;1.0001010209623709;0.98314349343322;0.9830186378711921;-0.42679663889357944;-0.42679669166386913;0.9903671375868406;9.999852709982065;1.009856695111113;0.3935071332065196;1.0297770542942932;0.9999729591667167;1.08389803048024;0.9999552406063298
1.316449;1.000102533117318;0.9831450776612803;0.9830175046890266;-0.4261283051411393;-0.4261283589754554;0.9903842911300329;9.99987655972049;1.009839066695563;0.39283808714976476;1.0297758459368294;0.9999739108679974;1.0836391435981394;0.9999568936247701
1.326449;1.000103949122422;0.9831483031575113;0.9830180669832314;-0.4254599713977634;-0.4254600262983557;0.9904014112801492;9.999900113967131;1.0098214882424081;0.3921700180321934;1.0297746283069695;0.999974893346187;1.083380908227594;0.9999585634353391
1.336449;1.0001052662745027;0.9831498268879092;0.9830169890929363;-0.42479163766491895;-0.4247916936320123;0.9904194966831307;9.999923366206382;1.0098049552970045;0.39150292804948206;1.029773403890492;0.9999759067580004;1.0831242564718855;0.9999602562520717
1.346449;1.000106483766291;0.983151308219603;0.9830159361660927;-0.4241249706106453;-0.4241250276424523;0.9904365453831995;9.999946333521967;1.0097874636992497;0.3908368190470586;1.029772175794956;0.9999769504857037;1.0828673250666165;0.9999619755871562
1.356449;1.0001076016975368;0.9831527414380802;0.9830149080001084;-0.42345830356923614;-0.42345836166231626;0.9904535554081098;9.99996904766435;1.0097700096125632;0.39017169243386285;1.029770947497807;0.9999780237953446;1.0826110486076428;0.9999637230645388
1.366449;1.0001086206928853;0.9831541222577316;0.9830139050034904;-0.4227933032078105;-0.4227933623575976;0.9904705254442232;9.999991542639004;1.0097535896033025;0.38950754932240267;1.029769721955733;0.9999791267675086;1.0823563624937236;0.9999654999486614
1.376449;1.0001095414978187;0.983155448076692;0.9830129275194325;-0.4221299695263011;-0.42213002972768016;0.9904884555990693;10.000013847620549;1.0097362006456316;0.38884339083147906;1.0297685009799094;0.9999802603542677;1.0821010429280116;0.9999673072692133
1.386449;1.0001103645201619;0.9831567177717013;0.9830119762770314;-0.42146663585737176;-0.4214666971051101;0.9905053478534352;10.000035991189447;1.0097198397250868;0.3881812182524781;1.0297672851455508;0.9999814260012515;1.0818476755860666;0.9999691449676933
1.396449;1.0001110903519186;0.9831579318027912;0.9830110531719659;-0.42080330219982887;-0.4208033644886011;0.9905222057527221;10.000058007580176;1.0097025032443436;0.38751903301253393;1.0297660743429002;0.9999826252521704;1.081593674857528;0.9999710116773552
1.406449;1.000111720562483;0.9831590927849198;0.9830101614819646;-0.4201433018856202;-0.4201433652096504;0.9905390337852685;10.000079934696119;1.009685187382596;0.3868588366540171;1.0297648689520909;0.9999838587261053;1.0813406895416033;0.9999729047226558
1.416449;1.0001122577627286;0.9831602055798612;0.9830093055704647;-0.4194816349134971;-0.41948169926609213;0.9905558368702368;10.000101812202242;1.0096688890068155;0.38619863088892886;1.0297636700935642;0.9999851250891868;1.0810889347649857;0.9999748201145271
1.419117;1.000112705463463;0.9831612765675039;0.9830084901984355;-0.41930663461587375;-0.41930669998892606;0.9905616198676349;10.000123679455951;1.0096646053909748;0.38602241774589624;1.0297624785830921;0.999986421273494;1.0810214608070159;0.999976753060509
1.419117;1.000113067954083;0.9831623123034035;0.9830077202896061;-0.4193066343255799;-0.419306700709034;0.9905623872084036;10.000145563817505;1.0096643329556934;0.3860221997575134;1.0297612945098318;0.9999877436297929;1.0810205467004903;0.9999786986085762
1.419118;1.0001133499383301;0.9831633180100048;0.9830070016532986;-0.419304967375762;-0.4193050347574257;0.9905631427789077;10.000167472086018;1.0096640668843493;0.3860219799491829;1.0297601176328794;0.9999890892768872;1.0810195835371914;0.9999806519945821
1.419119;1.0001135560912786;0.9831642963977828;0.9830063414648846;-0.4193049670997184;-0.4193050354656008;0.9905638898701928;10.000189398675543;1.0096638019592528;0.386021761733051;1.0297589474099307;0.9999904570452985;1.0810185741097726;0.9999826087500484
1.419121;1.0001136907237038;0.9831652475601793;0.9830057477103793;-0.41930496683092117;-0.41930503616562537;0.990564630939651;10.000211340521782;1.009663533630285;0.386021548925406;1.0297577832001243;0.9999918474361524;1.081017521598235;0.9999845646826719
1.419125;1.000113757556162;0.9831661704924544;0.9830052281652304;-0.41930496656981564;-0.4193050368567141;0.9905653672208116;10.00023330343091;1.0096632587936745;0.3860213456087324;1.0297566253375188;0.9999932618037931;1.0810164288498694;0.9999865157850228
1.419133;1.000113759554881;0.9831670651010284;0.983004789602143;-0.4193049663172059;-0.4193050375385158;0.9905660986082846;10.000255295783196;1.009662975952219;0.3860201556947257;1.029755475992959;0.9999947014162196;1.081014941475031;0.9999884579743814
1.419149;1.0001136987869341;0.9831679326930629;0.9830044375884565;-0.4193032994074805;-0.41930337154434105;0.9905668239412891;10.000277318459403;1.009661684802866;0.3860189825476058;1.029754338821053;0.9999961670967694;1.0810124854212055;0.9999903867961154
1.419181;1.000113576552422;0.9831687750823962;0.98300417707854;-0.4193016325084888;-0.41930170554104124;0.9905675412614968;10.000299363341576;1.009661385836813;0.3860168288938325;1.0297532180342224;0.9999976594476865;1.0810105739725644;0.9999922974294896
1.419245;1.0001133937506328;0.9831695941029939;0.9830040135070698;-0.41929663228822955;-0.41929670619551346;0.9905682479385091;10.000321423783804;1.009661079876421;0.3860126969713673;1.0297521175552287;0.9999991786936221;1.0810079177982672;0.999994185048469
1.419373;1.0001131510061005;0.983170391596191;0.9830039530783206;-0.4192882987481848;-0.41928837350776205;0.9905689412505985;10.000343507615703;1.0096607671906006;0.3860035887137795;1.029751040226078;1.0000007243962918;1.0810034470596124;0.9999960452635916
1.419629;1.0001128488529767;0.9831711687159707;0.9830040017039545;-0.4192716318900077;-0.4192717074774638;0.9905696196448307;10.000365640975158;1.0096604469469228;0.3859865056250711;1.0297499877804097;1.0000022960074235;1.0809960917518993;0.999997874352798
1.420141;1.0001124879921204;0.9831719249156107;0.9830041639580618;-0.41923829838228444;-0.4192383747708008;0.990571283348023;10.00038786302814;1.009659117723522;0.3859534484030967;1.0297489621132137;1.0000038938254125;1.080982062258512;0.9999996694192193
1.421165;1.0001120687157001;0.983172657999968;0.9830044427428435;-0.4191699648936548;-0.4191700420538079;0.990573933770191;10.000410214754138;1.0096567783707442;0.3858854168250898;1.029747966707255;1.0000055195117865;1.0809545764763222;1.0000014284877037
1.423213;1.0001115900656605;0.9831733650704557;0.9830048392003263;-0.4190349647591131;-0.4190350426587648;0.9905775731691882;10.00043272691962;1.0096534286021002;0.3857504100746871;1.0297470065178267;1.0000071756491256;1.0809022180467769;1.0000031504724158
1.427309;1.0001110501194124;0.983174042972705;0.983005353124326;-0.4187649646465329;-0.41876504325071867;0.9905852044308929;10.000455419054845;1.0096460693155378;0.3854804271375079;1.029746086411664;1.0000088645992682;1.080797946807666;1.0000048353629973
1.435501;1.0001104471258333;0.983174688015656;0.9830059840224743;-0.4182266312232171;-0.4182267104944724;0.9905988301124635;10.000478306816193;1.0096327021524814;0.38494146691849346;1.029745210071791;1.0000105876869012;1.080592228907763;1.000006484167225
1.445501;1.0001097806990897;0.9831752956362677;0.983006731770209;-0.417568297822435;-0.4175683777217999;0.9906154516119102;10.00050140459813;1.0096153284652944;0.3842845281996576;1.0297443798452353;1.0000123449711553;1.0803409928907044;1.000008098075443
1.455501;1.000109052585274;0.9831758609212299;0.9830075960417238;-0.41690996444353273;-0.41691004493174005;0.9906320687540221;10.000524722372779;1.009598948725816;0.3836286097997946;1.0297435966815451;1.0000141353991796;1.0800913666345;1.0000096777304344
1.465501;1.0001082664949674;0.9831763802047698;0.9830085755003801;-0.41625496441893206;-0.41625504545712905;0.9906486797291327;10.000548262819253;1.009581562620099;0.3829727109636131;1.0297428605260814;1.0000159574893168;1.0798411245525665;1.000011223260879
1.475501;1.0001074275585078;0.9831768516512036;0.9830096677409945;-0.41559829774783075;-0.4155983792976566;0.9906652816060613;10.000572022117257;1.0095651695755417;0.3823188315244726;1.0297421711187282;1.0000178104687905;1.079592843721322;1.0000127345600356
1.485501;1.0001065422119855;0.9831772740006479;0.9830108693115668;-0.4149449644297954;-0.41494504645306884;0.990681871018531;10.000595991051526;1.0095487690614329;0.381664971604692;1.029741528047491;1.0000196951887808;1.0793448768390295;1.0000142111236352
1.495501;1.0001056181052732;0.9831776458256564;0.9830121755429443;-0.4142916311315089;-0.41429171358966477;0.9906984448024782;10.000620154511173;1.009531360068451;0.3810121312104966;1.0297409302371958;1.000021614055772;1.0790966393536365;1.0000156516482246
1.505501;1.0001046634856725;0.9831779658407199;0.983013580934909;-0.4136382978532854;-0.4136383807067732;0.990715000209081;10.000644495887355;1.0095149405958361;0.38036030998700965;1.0297403759153032;1.000023570094522;1.078849999102749;1.0000170543267497
1.515501;1.0001036865440613;0.983178232970935;0.9830150798760174;-0.4129866312621074;-0.4129867144702483;0.9907315344007713;10.000669001614687;1.0094985080020344;0.3797095071781759;1.0297398628478258;1.0000255659637731;1.0786040183582901;1.0000184173899855
1.525501;1.0001026953142036;0.9831801131120028;0.9830183334531168;-0.41233496469153746;-0.4123350482128322;0.9907480443690742;10.000693657061381;1.0094810593992825;0.3790597219158525;1.0297393882564003;1.0000276035876274;1.0783577586007471;1.0000197389042746
1.535501;1.0001016973641128;0.9831802729251645;0.9830200023965973;-0.4116849648084969;-0.4116850486008676;0.9907645275888218;10.000718443940654;1.009464591488253;0.37841095355787363;1.0297389488006927;1.0000296843593814;1.0781130889590187;1.0000210167327517
1.545501;1.000100698513031;0.9831803801617169;0.9830217466518819;-0.4110366316132817;-0.411036715633994;0.9907809819163071;10.000743345428019;1.0094481008978156;0.37776220164974594;1.0297385410182076;1.0000318089549785;1.0778687200810055;1.000022249231488
1.555501;1.0000997018585558;0.9831804369039834;0.9830235584325656;-0.41038829843948404;-0.4103883826449335;0.9907964049844404;10.000768350096676;1.0094315850945195;0.3771154658050397;1.0297381621698618;1.0000339764248531;1.077625352101919;1.0000234359276523
1.565501;1.000098708299446;0.9831804454624146;0.9830254289916167;-0.40973996528723006;-0.4097400496329216;0.9908127945045218;10.00079345130905;1.0094140425908467;0.37646874591260543;1.029737811075436;1.0000361838370886;1.077381347530309;1.0000245777686942
1.575501;1.0000977176752006;0.9831804072783935;0.9830273490401823;-0.4090949654897287;-0.4090950499305809;0.9908291486447897;10.000818646404843;1.0093974723994732;0.3758240425121451;1.0297374881908237;1.0000384270499212;1.0771392802073214;1.000025676339327
1.585501;1.0000967295969156;0.9831803223653828;0.9830293090778596;-0.4084482990465331;-0.40844838353731244;0.9908454656598322;10.000843937767767;1.009380873528981;0.3751793570334115;1.0297371950567196;1.0000407016229067;1.076897515727103;1.0000267322692724
1.595501;1.0000957438429;0.9831801894016153;0.9830312996323807;-0.4078032992902369;-0.40780338378584735;0.9908617436303924;10.00086933519728;1.0093642451356641;0.3745356916127477;1.029736933634358;1.0000430034550019;1.0766564047638834;1.000027744677697
1.605501;1.0000947603431878;0.9831800062770102;0.9830333118427231;-0.4071599662198585;-0.4071600506754651;0.990876980401444;10.000894857727959;1.0093475873463267;0.37389304843865817;1.0297367053320232;1.0000453294606353;1.0764159493877108;1.0000287122537619
1.615501;1.0000937789561042;0.983179770821242;0.9830353383502872;-0.40651663316744274;-0.4065167175386141;0.9908931737116925;10.0009205295395;1.0093309018107932;0.37325042916929346;1.0297365099241076;1.0000476778382856;1.0761758053994344;1.0000296344557054
1.625501;1.0000927992725201;0.9831794815123843;0.983037373320811;-0.40587496679799084;-0.4058750510408608;0.990909322075449;10.000946371656852;1.009314191079236;0.3726098349100296;1.0297363455978734;1.0000500471797762;1.07593666919277;1.000030511463315
1.635501;1.0000918205060876;0.9831791381893598;0.9830394108805891;-0.40523330044297917;-0.4052333845141727;0.9909244255735973;10.000972399077204;1.00929745751776;0.37196926652079465;1.029736210273811;1.0000524349582793;1.075697848107525;1.000031343219981
1.645501;1.0000908412217877;0.9831787420087437;0.9830414436714959;-0.4045933007672707;-0.4045933846236833;0.9909404855789549;10.000998622177876;1.0092807034538271;0.37133072487698143;1.0297361021536537;1.0000548369491518;1.0754600336429239;1.0000321288617393
1.655501;1.0000898591302432;0.983178294311417;0.9830434634015666;-0.40395330110231753;-0.4039533847012596;0.9909565040913553;10.001025044428104;1.0092639323683084;0.37069221099137034;1.0297360191063465;1.0000572477965068;1.0752225335817212;1.0000328672598786
1.665501;1.000088872026548;0.9831777957368544;0.9830454620988796;-0.40331496811252954;-0.40331505141234064;0.9909714834387161;10.001051659412934;1.0092471493282604;0.37005472589362925;1.0297359587572188;1.0000596616455455;1.0749856935211095;1.0000335579762487
1.675501;1.0000878798933708;0.9831772462930763;0.9830474321619818;-0.4026766351286741;-0.40267671808944167;0.9909874261198693;10.001078454234458;1.0092303602057482;0.36941827045127534;1.0297359193849545;1.0000620725420595;1.0747495141283245;1.0000342011583063
1.685501;1.0000868862257783;0.983176645662528;0.9830493661971659;-0.4020399688148207;-0.4020400513990828;0.9910023344344174;10.00110541366646;1.0092135708127479;0.3687828454361885;1.0297359005185112;1.000064474753116;1.074513995995254;1.000034796567213
1.695501;1.0000858971174327;0.9831759933443784;0.9830512574529187;-0.4014049691683706;-0.4014050513419785;0.9910182099485083;10.001132518410737;1.0091967864077422;0.3681484515305603;1.0297359029650002;1.000066863145946;1.0742791387449204;1.000035343403601
1.705501;1.000084918973448;0.98317528878008;0.9830530995679412;-0.40076996951996957;-0.40077005125292137;0.9910330532960273;10.001159746878724;1.0091800108698585;0.36751508900627;1.0297359287434251;1.0000692336776018;1.0740449412711115;1.00003584144963
1.715501;1.0000839567306568;0.9831745313696829;0.9830548856912587;-0.4001349698668605;-0.40013505113355735;0.9910488645712722;10.001187086521524;1.0091632459993984;0.3668817574437456;1.0297359812697435;1.0000715832194707;1.0738110606618732;1.0000362921071004
1.725501;1.0000830135600784;0.983173720059715;0.9830566084149555;-0.3995016368730221;-0.3995017176517608;0.9910636438780293;10.001214539671173;1.0091474922530552;0.3662504558107568;1.0297360651178966;1.0000739084305508;1.0735791198053999;1.000036697807532
1.735501;1.000082091404955;0.9831728529424721;0.9830582606209962;-0.39886997053608164;-0.3988700508082611;0.9910793917959099;10.001242113404686;1.009130750144568;0.36561918278180666;1.029736184996936;1.000076204880424;1.0733465552199712;1.000037060649022
1.745501;1.0000811908596114;0.9831719276579992;0.9830598363280316;-0.39823830418742173;-0.39823838393714484;0.9910941092842778;10.00126980600245;1.009114020860797;0.36498893687963524;1.0297363448752914;1.0000784674416943;1.0731146481988438;1.0000373818587798
1.755501;1.000080310475535;0.9831709420321333;0.9830613310062144;-0.39760663782543476;-0.39760671703960165;0.9911097966402725;10.001297601470158;1.0090973064250055;0.36435971618015967;1.0297365479218379;1.0000806913087972;1.0728833994830238;1.0000376618713005
1.765501;1.0000794474599357;0.9831715607477307;0.9830644081029553;-0.3969766381156291;-0.39697671678400925;0.9911244528024868;10.001325467931057;1.009081609677314;0.36373151810683063;1.0297367971469988;1.000082872286177;1.0726537514394605;1.0000379004389692
1.775501;1.0000785996559263;0.9831704485504613;0.9830657321482686;-0.39634830505748925;-0.3963483831724036;0.9911400759187836;10.001353354821898;1.0090649337072155;0.363104339900876;1.0297370963314685;1.0000850065668643;1.0724238246348763;1.0000380970795573
1.785501;1.0000777665468918;0.9831692705013791;0.983066968692418;-0.3957199719842456;-0.39572004953997963;0.991154664373179;10.001381190608381;1.009048281530804;0.3624771793142378;1.0297374504466612;1.000087091220816;1.072194223301325;1.0000382517219968
1.795501;1.000076948938236;0.9831680252440427;0.983068117542458;-0.39509330556241024;-0.39509338255459353;0.9911692175511431;10.00140888736189;1.0090316564552138;0.36185203468580907;1.0297378651974862;1.0000891249336146;1.071965626114853;1.0000383646147464
1.805501;1.0000761481552116;0.98316671096944;0.9830691790886819;-0.394466639125;-0.3944667155499742;0.9911837358765313;10.001436354414922;1.0090160621338045;0.3612269042802121;1.0297383461515204;1.0000911077022028;1.07173830073186;1.0000384357122978
1.815501;1.000075365104508;0.9831653252148986;0.9830701540158472;-0.39383997267175735;-0.39384004852591764;0.9911992202842139;10.00146350893066;1.0089995024600904;0.36060278560353454;1.0297388979667088;1.0000930396916266;1.0715107034661882;1.000038464535701
1.825501;1.0000745996923925;0.9831638658214957;0.9830710432292014;-0.39321663953604286;-0.39321671481528103;0.9912136722302891;10.001490275819577;1.0089839819793698;0.3599796754607381;1.029739523865485;1.0000949203545149;1.071284717044794;1.0000384504690836
1.835501;1.0000738508410323;0.9831623318948756;0.9830718476906919;-0.39259163971822764;-0.39259171441767304;0.9912280942580722;10.001516584762973;1.0089675057567649;0.35935757062603246;1.0297402251344767;1.0000967484118737;1.0710584571469688;1.0000383930772325
1.845501;1.0000731168128085;0.9831607237038512;0.9830725682553008;-0.3919699732188139;-0.3919700473329642;0.9912424901591282;10.00154236576707;1.008951078132287;0.35873646836730794;1.0297410007445909;1.0000985221389211;1.0708328660471709;1.0000382921261612
1.855501;1.0000723954883735;0.9831590420063417;0.9830732059246633;-0.3913466400381228;-0.3913467135612533;0.9912578645160521;10.001567544632206;1.0089357015798053;0.3581163665180759;1.0297418476954836;1.0001002391421965;1.0706088889644845;1.0000381472812216
1.865501;1.000071684420262;0.9831572875240053;0.9830737623255767;-0.3907266401761927;-0.3907267131028976;0.9912722221866684;10.001592046024502;1.0089193765412285;0.35749626330008394;1.0297427621147226;1.0001018961002803;1.0703843109779623;1.0000379578580496
1.875501;1.0000709806261867;0.9831554609005677;0.983074239831142;-0.39010497363287805;-0.3901050459585987;0.9912865680846379;10.00161579748391;1.0089041018646168;0.35687815709626436;1.029743740105584;1.000103489218467;1.0701616883654117;1.0000377226316282
1.885501;1.0000702804976125;0.9831535630620676;0.9830746410578223;-0.38948664040792963;-0.38948671212928343;0.9913009066552202;10.001638726034935;1.0088878751965527;0.35626004638106795;1.0297447775072048;1.0001050150242567;1.0699384701134702;1.00003743982689
1.895501;1.000069580011618;0.9831515950805055;0.9830749683720896;-0.3888683071677703;-0.3888683782826113;0.9913152414084799;10.001660754766986;1.008872693119447;0.35564292977469875;1.0297458692670751;1.0001064709253185;1.0697168778914075;1.0000371075987868
1.905501;1.000068875007666;0.9831495574573522;0.983075224156102;-0.38824997391232935;-0.38825004441966954;0.9913295758879129;10.001681805232025;1.008857551160068;0.3550268060252902;1.0297470094257486;1.0001078553993705;1.0694959716200307;1.0000367243805675
1.915501;1.0000681618610667;0.9831474498957052;0.9830754112026518;-0.38763330730839757;-0.3876333772083102;0.9913439147482686;10.001701801376255;1.008841444291909;0.3544116740066039;1.0297481913250555;1.0001091676200036;1.0692748104611423;1.0000362883929492
1.925501;1.0000674380249361;0.9831452716592449;0.9830755326371615;-0.38701664068953623;-0.3870167099829042;0.9913582629959653;10.001720669545636;1.0088263681320078;0.35379753273423503;1.0297494075270974;1.000110406819836;1.069055282745346;1.0000357971543699
1.935501;1.0000667012245472;0.9831430220124072;0.9830755919017344;-0.38640164072270106;-0.38640170941082846;0.9913736245168804;10.001738335073968;1.0088103195557998;0.3531833812664268;1.029750649652613;1.0001115720827984;1.068835171858734;1.0000352480784074
1.945501;1.000065948441772;0.9831407008337746;0.9830755928287385;-0.3857866407415714;-0.3857867088259644;0.9913880013797659;10.001754722980847;1.0087952960576922;0.35257121854319307;1.029751908315039;1.0001126624353853;1.068617028602889;1.0000346395715287
1.955501;1.000065176244881;0.9831383088538435;0.9830755393553164;-0.38517330741331884;-0.3851733748955539;0.9914023939665833;10.001769765458198;1.0087802950937685;0.35195904324700295;1.0297531736871468;1.0001136766612142;1.0683992526534005;1.0000339714818998
1.965501;1.0000643815273729;0.9831358471600292;0.983075435049154;-0.38456164073877014;-0.38456170762022157;0.9914158017491407;10.001783406817461;1.0087643142322962;0.35134785379122474;1.0297544369030247;1.0001146127480693;1.0681812351213609;1.0000332448703737
1.975501;1.0000635615890583;0.9831333172308704;0.9830752827376438;-0.38394997405240955;-0.38395004033399255;0.9914302240389365;10.00179560214971;1.0087493515168333;0.3507376486194169;1.02975569123725;1.0001154676580544;1.067964869736198;1.0000324618033065
1.985501;1.0000627139883285;0.9831307216112916;0.9830750845107121;-0.38333830735556546;-0.3833383730376026;0.9914446600596819;10.00180631443016;1.008734405565568;0.35012842672282873;1.0297569324798084;1.0001162379467967;1.0677492168257519;1.000031625403047
1.995501;1.0000618364917073;0.9831280640074153;0.9830748419979041;-0.382728307316189;-0.38272837239835894;0.9914591090317865;10.001815510700673;1.0087194755662903;0.34952018794304107;1.0297581588092153;1.0001169205779876;1.0675342798090333;1.0000307399350663
2.005501;1.0000609268851697;0.9831253485832376;0.9830745562604759;-0.382119973935269;-0.38212003841660086;0.9914735705804889;10.0018231599135;1.0087035614469033;0.348911932822779;1.029759370260535;1.000117513295013;1.0673187889547036;1.0000298107598204
2.015501;1.0000599825914005;0.9831225789414217;0.9830742277730254;-0.38151164054681214;-0.3815117044256202;0.99148804461064;10.001829234348428;1.0086886639669388;0.3483046622126849;1.0297605679366684;1.0001180146104856;1.0671049630233296;1.0000288438647151
2.025501;1.0000590002328014;0.9831214243326498;0.9830755237227501;-0.3809033071513499;-0.3809033704253238;0.9915025308087579;10.001833712217318;1.0086737842047762;0.34769937693559794;1.0297617532660972;1.000118423605212;1.0668921820950115;1.0000278450338085
2.035501;1.0000579756657906;0.9831185531876688;0.9830751115952558;-0.380296640415971;-0.3802967030826867;0.9915170287353033;10.001836580457468;1.0086589228262737;0.34709407762446753;1.029762927347528;1.0001187399534994;1.0666797905949263;1.000026819375951
2.045501;1.0000569046795178;0.983115633118514;0.9830746589796289;-0.37969164034097436;-0.3796917023983702;0.9915305383565132;10.001837832779954;1.0086440798096257;0.34648976476569077;1.0297640904186052;1.0001189641197774;1.066468109731583;1.0000257712174536
2.055501;1.0000557832023564;0.9831126644141445;0.9830741673003128;-0.37908664025994204;-0.3790867017062161;0.9915450604538358;10.001837464520065;1.0086292545790019;0.34588643884687265;1.0297652417110574;1.0001190968102165;1.0662571333663426;1.0000247038243049
2.065501;1.0000546069718084;0.9831096475495493;0.9830736390058962;-0.37848164017308245;-0.3784817010062995;0.9915595971264197;10.001835478984049;1.0086144462891828;0.3452831004461492;1.0297663796267527;1.0001191378539225;1.066046531375496;1.0000236196189196
2.075501;1.0000533722392868;0.9831065835245841;0.9830730773898294;-0.3778783067472653;-0.37787836696527566;0.9915741522268489;10.001831900719594;1.0085996540560727;0.34468175030122394;1.0297675021015096;1.0001190860624871;1.0658369461110173;1.0000225212764164
2.085501;1.0000520767503052;0.9831034728251243;0.9830724860798885;-0.37727663998288713;-0.3772766995835891;0.9915877310451442;10.001826772255832;1.0085848769136534;0.34408038935090524;1.0297686072369248;1.000118940137436;1.065627724819192;1.0000214123494044
2.095501;1.0000507193185544;0.9831003144132642;0.9830718687687309;-0.376674973213957;-0.37667503219544757;0.9916023393548936;10.001820137295375;1.0085701136971725;0.34348001857045096;1.0297696937029492;1.0001186994464752;1.0654191861150148;1.000020296856751
2.105501;1.0000492990264211;0.9830971062638995;0.9830712296113042;-0.37607497310788085;-0.37607503146829047;0.9916169823516472;10.00181203313393;1.0085553635332252;0.3428806386796384;1.0297707605473265;1.0001183644724951;1.06521132384583;1.000019178774653
2.115501;1.000047815176313;0.9830938467242686;0.9830705740128065;-0.3754749729985956;-0.3754750307358877;0.9916306638073892;10.00180249567267;1.0085406269632315;0.3422822501662911;1.0297718070889452;1.0001179370314608;1.0650041304052433;1.000018061942433
2.125501;1.000046267611775;0.9830905354685228;0.9830699086891002;-0.3748749728867674;-0.37487502999859745;0.9916453857694698;10.001791565544217;1.0085259062648038;0.3416848535681742;1.0297728333331748;1.0001174202080028;1.0647975974978168;1.0000169501816423
2.135501;1.000044657202719;0.9830871739345302;0.983069240864678;-0.37427663944025097;-0.37427669592356594;0.9916601485391215;10.001779288922426;1.008511204054629;0.3410874493532006;1.0297738403687564;1.0001168182218325;1.0645913968376808;1.0000158470988212
2.145501;1.0000429862021538;0.9830837651445772;0.9830685774026875;-0.3736799726608634;-0.3736800285112969;0.991673950325094;10.001765715069977;1.0084965216388517;0.34049203750130735;1.0297748301577712;1.0001161362368154;1.0643861627483968;1.0000147555760985
2.155501;1.0000412582250648;0.983080313082544;0.9830679244930731;-0.37308330588389454;-0.3730833610955116;0.9916887872658203;10.001750895736146;1.008481858594469;0.3398966174298061;1.0297758048609043;1.0001153800050482;1.0641812492524663;1.000013677533685
2.165501;1.0000394781962552;0.9830768224970683;0.9830672881996226;-0.3724883057775309;-0.37248836034324334;0.9917026544877775;10.001734885855228;1.0084672130692653;0.33930218818728625;1.029776766321746;1.0001145554525384;1.0639769724942472;1.0000126140246428
2.175501;1.0000376521900822;0.983073298919767;0.9830666750151184;-0.37189330567609313;-0.3718933595884037;0.9917175472161159;10.001717742948475;1.0084525822687325;0.3387087485531405;1.0297777159425514;1.0001136681149159;1.0637733295273193;1.0000115654056796
2.185501;1.0000357866073948;0.9830697482852104;0.9830660912197352;-0.37129830558035315;-0.37129835883181667;0.9917324615347919;10.001699529125418;1.00843796326711;0.33811629703132073;1.0297786549479664;1.0001127224159694;1.0635703187325176;1.000010531385327
2.195501;1.0000338870237258;0.9830661765740043;0.9830655413821334;-0.370706638824345;-0.3707066914078196;0.9917463949258932;10.001680318578245;1.0084243537992499;0.3375238320065995;1.0297795848549358;1.0001117216530724;1.0633685705554996;1.0000095109325882
2.205501;1.0000319577582022;0.9830625895852956;0.9830650274304478;-0.37011330540845117;-0.37011335731773726;0.9917603457376135;10.001660197940026;1.0084097528375586;0.33693335221789866;1.0297805069883248;1.0001106689671657;1.0631668240552201;1.000008502198296
2.215501;1.0000300021642596;0.983058992950912;0.9830645491782882;-0.36952163866589266;-0.3695216898966619;0.9917753119730274;10.001639248824706;1.0083951608654196;0.336342857099166;1.0297814206593512;1.0001095680567322;1.0629653937039354;1.0000075027556965
2.225501;1.0000280226383957;0.983055392841888;0.9830641055152213;-0.3689316385964099;-0.3689316891466025;0.9917892908260295;10.001617531545802;1.0083805796073144;0.33575334657668215;1.02978232197334;1.0001084231386719;1.0627645982649976;1.0000065105644025
2.235501;1.000026020263037;0.9830517966833661;0.9830636947155266;-0.3683416385334661;-0.36834168840293824;0.991804279192669;10.001595086554637;1.008367011508131;0.3351648206258006;1.0297832045626292;1.000107238977079;1.06256538826637;1.0000055252758915
2.245501;1.0000239951553116;0.9830482130118348;0.9830633141636196;-0.36775330514419696;-0.36775335433434847;0.9918182745075197;10.001571940305153;1.0083524591519064;0.33457727895371453;1.029784060953562;1.0001060212129615;1.0623658669504168;1.0000045488028042
2.255501;1.000021947372187;0.9830446506185231;0.983062960883209;-0.36716497176226015;-0.36716502027607023;0.9918332747866239;10.001548106173393;1.0083379247204793;0.333989720921957;1.0297848833317722;1.0001047762691748;1.0621666688708142;1.0000035848839375
2.265501;1.000019877349319;0.9830411175765149;0.9830626321311221;-0.3665766383876721;-0.3665766862297774;0.9918472778331716;10.001523586470439;1.0083244093876218;0.33340414577606453;1.029785663717219;1.000103510269772;1.061969372644874;1.0000026384136242
2.275501;1.0000177862455746;0.9830376208281824;0.9830623247732514;-0.3659916383535936;-0.36599168553010625;0.9918612805272855;10.001498378830684;1.008309912140765;0.33281855290386303;1.0297863936859695;1.0001022274784024;1.0617714508428076;1.0000017147635285
2.285501;1.0000156760739687;0.9830341667217465;0.9830620344472024;-0.36540497165968544;-0.3654050181779275;0.9918752782911692;10.001472483426054;1.008295429062861;0.3322339416937904;1.029787064343308;1.0001009294332368;1.061574166682716;1.0000008187862501
2.295501;1.0000135489586277;0.9830307620781733;0.9830617555826029;-0.3648199716387647;-0.3648200175071625;0.9918902654522442;10.001445904202852;1.008281954293215;0.33165031111606835;1.029787667450269;1.0000996155905553;1.061378469263054;0.9999999539799462
2.305501;1.000011406810658;0.9830274149313378;0.9830614822251074;-0.36423663829017594;-0.36423668351828886;0.9919042366187378;10.001418646074862;1.008267481639879;0.3310666595625886;1.0297881970872154;1.0000982851519131;1.061182145728636;0.999999122124844
2.315501;1.0000092521681971;0.9830241346769438;0.9830612093587803;-0.3636533049465367;-0.3636533495450086;0.991918186591842;10.001390715996173;1.0082540058444862;0.3304849851328058;1.0297886504437423;1.000096938703701;1.0609877192090387;0.9999983226257372
2.325501;1.000007089091598;0.9830225982630012;0.983062600236525;-0.36307163827392963;-0.36307168225423014;0.9919331088287449;10.001362124399519;1.0082395235534023;0.32990328598396623;1.0297890275351609;1.0000955787037678;1.0607926643397323;0.9999975519927409
2.335501;1.0000049235922266;0.9830194824827413;0.9830623189799195;-0.36248997160549445;-0.3624900149794921;0.9919469954660717;10.001332881439863;1.0082260335186102;0.3293235604839758;1.029789330578576;1.0000942088977494;1.060599502097553;0.9999968050241799
2.345501;1.0000027633350492;0.9830164630373551;0.9830620292680909;-0.36190830494163684;-0.3619083477210835;0.9919608384263583;10.001302993023232;1.008211535752572;0.3287428072932231;1.029789563090818;1.0000928334766948;1.0604053975994554;0.9999960768082163
2.355501;1.0000006168077353;0.9830135473753834;0.9830617268831504;-0.361328304949996;-0.3613283471460998;0.9919746295978776;10.001272459716297;1.0081980308829093;0.32816402539174405;1.0297897287177886;1.0000914567515962;1.0602131820169485;0.9999953634575058
2.365501;0.999998493063523;0.9830107414595914;0.9830614064760103;-0.3607499716317418;-0.3607500132550544;0.9919883607960289;10.001241279001777;1.0081835204113445;0.3275862140047003;1.0297898307918407;1.0000900832816575;1.060020642942417;0.9999946616825959
2.375501;0.9999964018101807;0.9830080506875041;0.9830610619252536;-0.3601716383211525;-0.360171679381735;0.9920020241915033;10.001209455241446;1.0081700065230603;0.3270083725244658;1.0297898727853694;1.0000887182955995;1.0598293744949407;0.999993968529979
2.385501;0.999994352721232;0.9830054809217308;0.9830606864507091;-0.35959330501863984;-0.359593345526406;0.9920156129707657;10.0011770109365;1.008155490984456;0.3264325005577025;1.0297898583205674;1.0000873680131466;1.0596380928047042;0.9999932818250175
2.395501;0.999992354171639;0.983003038698098;0.9830602729150159;-0.3590166383905773;-0.3590166783557104;0.9920301222957019;10.001143986608202;1.0081419743569686;0.3258565981125735;1.0297897902653144;1.0000860391866755;1.0594480837132632;0.999992600475135
2.405501;0.9999904126735847;0.9830007306413715;0.9830598146983106;-0.3584416384361575;-0.358441677869305;0.9920435497265886;10.001110428368838;1.008128455813209;0.32528166568919026;1.0297896701996112;1.0000847383744458;1.059258702760131;0.9999919235951185
2.415501;0.9999885335938196;0.9829985628096648;0.9830593067316411;-0.35786663848782035;-0.3578666773999661;0.992056894336233;10.00107637041298;1.0081139332307234;0.32470670406334173;1.0297894993113172;1.0000834716528648;1.0590686887011411;0.9999912491004685
2.425501;0.9999867220674771;0.9829965404628912;0.9830587458444751;-0.35729330521150227;-0.3572933436138404;0.9920701556238536;10.001041826286322;1.0081004036071322;0.3241337139604777;1.0297892798001864;1.0000822445650106;1.0588805561069439;0.9999905732955783
2.435501;0.999984983066615;0.9829946682271542;0.983058130316278;-0.3567199719400229;-0.35672000984397834;0.9920833329665629;10.001006797175558;1.0080868636315405;0.3235606960192585;1.0297890154616696;1.0000810621666496;1.0586927385057543;0.9999898913718723
2.445501;0.9999833211736671;0.9829929504375748;0.9830574592626012;-0.3561466386730837;-0.35614667609022116;0.9920964253551467;10.00097128693436;1.0080733102501789;0.32298865100768503;1.0297887116741185;1.000079928930035;1.0585055404299228;0.9999891976433889
2.455501;0.9999817404397701;0.9829913912148923;0.9830567319323199;-0.3555749720771237;-0.3555750090189969;0.9921094315504521;10.000935314134562;1.008058741042971;0.32241757990481407;1.0297883752808914;1.000078848244158;1.058318007185582;0.9999884856930332
2.465501;0.9999802440286699;0.9829899938933434;0.9830559469415407;-0.35500330548512626;-0.35500334196328037;0.9921223503800161;10.000898915416334;1.0080451540528304;0.3218474838213877;1.0297880138190891;1.0000778218794941;1.0581320412707516;0.999987748830075
2.475501;0.9999788341270245;0.9829887599995303;0.9830551022361153;-0.35443330556332553;-0.3544333415891655;0.9921351810038735;10.000862135334897;1.0080315471660954;0.3212783639326568;1.029787633838468;1.0000768497232824;1.0579466878539878;0.9999869802150326
2.485501;0.9999775124822892;0.982987688852098;0.9830541959518523;-0.3538649723114002;-0.3538650078957513;0.9921469233375724;10.000825015187031;1.0080179178991553;0.3207092214144778;1.029787239875827;1.0000759298510842;1.0577616404483319;0.9999861731544155
2.495501;0.9999762813345613;0.982986778435813;0.9830532273494208;-0.35329663906253655;-0.3532966742152108;0.9921595781668427;10.000787592610294;1.008003264066931;0.3201410573482696;1.0297868352329025;1.0000750593992342;1.0575762458544566;0.9999853222781057
2.505501;0.9999751441173483;0.9829860264342803;0.9830521973904573;-0.3527283058166676;-0.35272834054620816;0.9921721468955463;10.000749905213627;1.0079895846930675;0.3195738727837748;1.0297864230629754;1.0000742362188113;1.0573924051095869;0.9999844242706236
2.515501;0.9999741047404324;0.9829854302427758;0.9830511085038846;-0.35216163924038807;-0.3521616735539235;0.9921846311396029;10.000711993834631;1.007975880442846;0.31900766902716327;1.0297860063309026;1.0000734597598724;1.0572091597375197;0.9999834772960738
2.525501;0.9999731659893097;0.9829849862197666;0.9830499633955119;-0.35159497266699374;-0.35159500657018394;0.9921970316128561;10.000673907402263;1.007962153502;0.3184414476344662;1.0297855873762316;1.000072730303563;1.0570262024163373;0.9999824797363028
2.535501;0.9999723289420225;0.9829846894529684;0.9830487644946941;-0.35102997276325837;-0.35103000626043585;0.9922093468243016;10.00063570520429;1.0079484074705614;0.31787721000868824;1.0297851679514174;1.0000720480069365;1.056844130022128;0.9999814290241676
2.545501;0.9999715933314809;0.9829845344375586;0.9830475146160327;-0.3504649728626923;-0.35046500595725644;0.9922215732800692;10.000597450539384;1.0079346472948174;0.3173129572737109;1.0297847490779657;1.0000714127564414;1.0566623350983473;0.9999803214703514
2.555501;0.9999709577763191;0.982984515546641;0.9830462172411003;-0.3499016396319428;-0.3499016723268097;0.9922327068576712;10.000559199881915;1.0079208783223306;0.3167496904402547;1.0297843303529823;1.0000708240622245;1.056481114626647;0.999979153053746
2.565501;0.9999704196467114;0.9829846270694271;0.9830448761971992;-0.3493383064039884;-0.34933833870193853;0.992244743485803;10.000520997885742;1.0079071050620676;0.31618741032583103;1.0297839098385517;1.0000702808957722;1.0563004651300607;0.9999779203554205
2.575501;0.9999699748410111;0.9829848632648462;0.9830434956068331;-0.3487766398449377;-0.3487766717488421;0.9922566789371297;10.000482881045386;1.0078933311952418;0.31562511728376386;1.0297834847943754;1.0000697822324975;1.05612008401248;0.9999766211284271
2.585501;0.9999696179124146;0.9829852178311494;0.9830420799641009;-0.34821497328764006;-0.3482150048003982;0.9922675087794577;10.000444883117847;1.0078795603283042;0.3150648112134232;1.0297830521851599;1.0000693278260495;1.0559405642570947;0.999975254279912
2.595501;0.9999693424235185;0.9829856829194024;0.9830406338622907;-0.34765497339851537;-0.3476550045227206;0.9922792291077025;10.00040703554917;1.0078657961526263;0.3145044920389002;1.0297826088101212;1.0000689179899227;1.0557613010929345;0.9999738196288123
2.605501;0.9999691414157048;0.9829862492157982;0.9830391614147167;-0.3470949735108928;-0.3470950042485223;0.992290837904707;10.000369366671794;1.0078520420349724;0.31394516022063584;1.0297821517401284;1.0000685525396698;1.0555825834001453;0.999972317897678
2.615501;0.9999690082533091;0.9829869071372123;0.983037666076914;-0.3465366402916977;-0.34653667064401933;0.9923023358460382;10.000331906827963;1.0078383007934113;0.3133858168069988;1.0297816787628775;1.0000682300998547;1.0554041025875582;0.9999707508462125
2.625501;0.9999689371063726;0.9829876476844098;0.9830361512262985;-0.34597830707470756;-0.3459783370424418;0.9923127256208744;10.000294698383145;1.0078245750430301;0.31282846314132007;1.0297811878006833;1.0000679481797827;1.055226440232654;0.9999691213899994
2.635501;0.9999689226037838;0.9829884624135766;0.9830346207315401;-0.3454199738603808;-0.34542000344389784;0.9923240106526863;10.00025780302443;1.007810867388458;0.3122711006076706;1.029780676016707;1.0000677035472416;1.0550489894111739;0.9999674339492238
2.645501;0.9999689595375487;0.9829893430062705;0.9830330788692773;-0.34486330731581627;-0.3448633365151168;0.9923341947419381;10.000221302192477;1.007797179833531;0.3117147305175253;1.0297801404420306;1.0000674925522504;1.054872033748062;0.9999656950277739
2.655501;0.9999690430213639;0.9829902813661623;0.9830315299215466;-0.3443083074414071;-0.3443083362561055;0.9923452826285324;10.000185292811341;1.0077835130928239;0.31115935396693906;1.0297795794185578;1.0000673113254916;1.0546955615976794;0.9999639131625605
2.665501;0.9999691688510823;0.9829912700388794;0.9830299779046476;-0.343753307570802;-0.3437533360003638;0.9923552804259802;10.000149876967438;1.007770866363062;0.3106049717507667;1.0297789927231487;1.0000671560427572;1.0545205193804876;0.9999620982875012
2.675501;0.9999693334357456;0.9829939684171639;0.9830300932201438;-0.3431983077043264;-0.34319833574833514;0.9923661957111185;10.000115149697075;1.007757237662699;0.3100505845524591;1.0297783807787413;1.00006702344279;1.0543446947954789;0.9999602614093455
2.685501;0.9999695329069015;0.9829950355920326;0.9830285463060098;-0.3426449745090202;-0.34264500216734817;0.9923770372130911;10.000081192737676;1.0077436245402345;0.30949719322105;1.0297777445016336;1.000066911099803;1.054169332846476;0.9999584142455838
2.695501;0.999969762866143;0.9829961309412328;0.9830270079562893;-0.34209330798514526;-0.342093335258238;0.9923868136745435;10.000048069444547;1.0077300245334708;0.3089447989432764;1.0297770856461428;1.0000668172172174;1.0539944293328043;0.99995656885502
2.705501;0.9999700197693978;0.9829972481958368;0.9830254822611445;-0.3415416414660216;-0.3415416683552706;0.9923975329230463;10.000015818911278;1.0077164352290724;0.30839340322930264;1.0297764068428064;1.0000667402259351;1.05381998102551;0.9999547378420706
2.715501;0.9999703019946176;0.98299838262011;0.9830239722908913;-0.3409899749513245;-0.3409900014592653;0.9924072022773474;9.99998445317604;1.0077038540193841;0.30784300749363036;1.0297757108651922;1.0000666778733025;1.0536469416666756;0.9999529343108152
2.725501;0.99997060904578;0.9829995314497835;0.9830224798371439;-0.34043997510720686;-0.3404400012374431;0.9924168290525672;9.99995395941347;1.0076902780616348;0.30729261259334617;1.0297749995455192;1.0000666267629654;1.0534731048102632;0.9999511710407919
2.735501;0.9999709402138146;0.9830006939473371;0.9830210062427717;-0.33988997526653725;-0.33989000102353006;0.9924274204102235;9.999924309477851;1.0076767048807542;0.30674321897981105;1.0297742735175297;1.0000665835841065;1.0532997179766312;0.9999494595212655
2.745501;0.9999712941047286;0.9830018711966706;0.9830195530666085;-0.3393416420956626;-0.3393416674845854;0.9924369837460056;9.999895473744216;1.0076641326821254;0.30619482713183893;1.0297735330763846;1.0000665462712799;1.0531277383153297;0.9999478094886312
2.755501;0.999971668905821;0.9830030654728552;0.9830181221292815;-0.3387933089276041;-0.3387933339542404;0.9924475277821628;9.999867433548777;1.0076505598601857;0.3056474376234924;1.0297727793543856;1.0000665137772404;1.0529552550394121;0.9999462290561532
2.765501;0.9999720628327253;0.9830042788601404;0.983016715508832;-0.3382466424286188;-0.33824666709919204;0.9924570631379549;9.999840184232871;1.007636984571107;0.3051000508077277;1.0297720147314666;1.0000664855847217;1.0527829391287886;0.9999447246106529
2.775501;0.9999724742702211;0.9830055118442198;0.9830153354883676;-0.33769997593162365;-0.33770000025269375;0.9924666019805594;9.999813725272531;1.0076244044992713;0.3045536664479561;1.0297712424373717;1.0000664614850812;1.05261204256505;0.9999433000496105
2.785501;0.9999729015902955;0.9830067633578987;0.9830139840249505;-0.337153309436393;-0.33715333341496995;0.9924771573907162;9.999788051987272;1.0076108166277205;0.3040082837672726;1.029770466747373;1.000066441462605;1.0524406546577627;0.9999419563534833
2.795501;0.9999733428960799;0.9830080323072988;0.9830126620861402;-0.3366083096095582;-0.33660833325336403;0.9924867426842574;9.999763159391993;1.0075982177838478;0.3034639017838124;1.0297696937732999;1.0000664259877086;1.0522706942660796;0.9999406921969185
2.805501;0.9999737954382649;0.9830093179310443;0.9830113696160702;-0.3360649764510631;-0.33606499976866916;0.9924963704667874;9.999739046441933;1.007584605481165;0.30291951936777917;1.0297689310456746;1.0000664165624422;1.0520999640532858;0.9999395050043748
2.815501;0.999974255061638;0.9830106182575393;0.983010105626006;-0.33552164329412026;-0.33552166629475166;0.9925070516283889;9.999715711144798;1.0075719774790668;0.3023771353091812;1.029768185978341;1.0000664157420036;1.0519309618270987;0.9999383917507851
2.825501;0.9999747168635225;0.9830119297227824;0.9830088678083765;-0.33497831013874435;-0.33497833283188444;0.9925167949823842;9.999693146308509;1.007558330578671;0.30183474874126787;1.029767464751098;1.0000664264951495;1.0517612029994994;0.9999373492175038
2.835501;0.9999751765171847;0.9830132486770198;0.9830076524125265;-0.3344366436518813;-0.33443666604693656;0.9925266079329351;9.999671340679088;1.007545660417866;0.3012933594221478;1.0297667719747319;1.0000664515219626;1.0515928966437014;0.999936373701982
2.845501;0.9999756303501984;0.9830145725294757;0.9830064546883444;-0.33389664383388556;-0.33389666594013095;0.9925364977031336;9.999650277825285;1.007531962530925;0.30075196761614337;1.0297661110274354;1.0000664930730359;1.0514238455368117;0.9999354606858795
2.855501;0.9999760745296014;0.9830159000635245;0.9830052691571238;-0.3333549773514994;-0.33335499917837064;0.9925474722068464;9.999629937369436;1.0075192333869396;0.30021157382016667;1.029765484520305;1.0000665531520028;1.0512562577187008;0.9999346049571392
2.865501;0.9999765050075813;0.9830172314147299;0.9830040897612163;-0.3328166442044206;-0.3328166657619231;0.9925575400319078;9.999610301397613;1.0075054704491544;0.29967317851313635;1.0297648943915945;1.000066633558916;1.0510885058462387;0.9999338012453641
2.875501;0.9999769179256491;0.9830185675666078;0.9830029106194517;-0.3322766443921654;-0.33227666569113545;0.9925677099138254;9.999591355873875;1.0074926716692623;0.29913378202504;1.0297643422644054;1.0000667359338276;1.0509216537865373;0.9999330447871144
2.885501;0.9999773094885133;0.9830199098150533;0.9830017269612807;-0.3317399779142408;-0.3317399989663596;0.9925779905306072;9.999573090607146;1.0074788350853594;0.2985963844267341;1.0297638301309506;1.0000668621152125;1.050754640565906;0.9999323310322571
2.895501;0.9999776754467237;0.9830212596694845;0.9830005353623329;-0.3312016447702648;-0.33120166558773695;0.9925883909536832;9.999555501728036;1.0074659586701253;0.2980589853432131;1.0297633607677545;1.000067014186373;1.0505888154291625;0.9999316551011598
2.905501;0.9999780106610563;0.983022618985785;0.9829993335391695;-0.33066497829338515;-0.33066499888840706;0.9925989209140116;9.999538586664048;1.0074530404608384;0.2975225839469595;1.0297629379084279;1.0000671938778383;1.0504235059115645;0.9999310119960193
2.915501;0.9999783089784573;0.9830239895584526;0.9829981204580479;-0.3301299784835144;-0.330129998867961;0.9926095900125086;9.999522336051088;1.0074390786777276;0.2969871791918732;1.029762565850868;1.000067402122849;1.0502577547640624;0.9999303970677429
2.925501;0.9999785640283005;0.9830253718159799;0.9829968966655195;-0.3295949786739819;-0.3295949988592601;0.9926204069556693;9.999506734756702;1.0074260714437546;0.2964527700422015;1.0297622481484054;1.0000676394456092;1.050093481772895;0.9999298063776604
2.935501;0.9999787707008195;0.9830267641405015;0.982995664219309;-0.32905997886500654;-0.3290599988617803;0.9926313798812187;9.99949177009998;1.0074130165963215;0.29591835566831537;1.029761986295191;1.0000679064813618;1.049929447047594;0.9999292373461395
