time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.945501;0.9999789252174963;0.9830281636318454;0.9829944262034463;-0.32852664572360335;-0.3285266655415923;0.9926435162574825;9.999477441745618;1.0073989120374784;0.29538493552947587;1.0297617794782423;1.0000682037523352;1.049764974168095;0.9999286889869207
2.955501;0.9999790237591389;0.9830295671049931;0.9829931861107699;-0.32799331258349873;-0.3279933322313524;0.9926548216311057;9.999463767053973;1.0073857563140975;0.29485250928060913;1.029761625172306;1.0000685311941162;1.0496019813948356;0.99992816057664
2.965501;0.9999790623153636;0.9830309717844294;0.9829919471580411;-0.3274616461119482;-0.3274616655969516;0.9926662990171496;9.999450775505958;1.0073725493479353;0.2943210768438668;1.0297615197227585;1.0000688879270592;1.0494395067356703;0.9999276494369419
2.975501;0.9999790378621692;0.9830323756728865;0.9829907119037095;-0.32692997964303266;-0.3269299989707739;0.9926779490140724;9.999438494974259;1.0073592932456017;0.29378963870962543;1.0297614588023138;1.0000692723959206;1.049277266065943;0.9999271502006257
2.985501;0.9999789487054536;0.9830337775787162;0.9829894822953755;-0.3263999798441835;-0.3263999990183631;0.9926887697301062;9.999426938527725;1.0073449926887181;0.2932591959699319;1.029761437769335;1.0000696831408986;1.0491145755284266;0.9999266564239068
2.995501;0.9999787937294677;0.9830351770011035;0.9829882595032721;-0.3258699800496671;-0.3258699990720236;0.9927007576290278;9.999416099069263;1.007331654286395;0.29272975001877016;1.029761451604937;1.0000701194692707;1.0489533511538265;0.9999261625235284
3.005501;0.999978571419723;0.9830365732083836;0.9829870436817454;-0.3253416469273692;-0.32534166579765594;0.9927129090073049;9.999405956589056;1.0073182848202284;0.2922013023316823;1.02976149492452;1.000070581244531;1.0487926294964147;0.9999256645653425
3.015501;0.9999782792734196;0.9830379639900091;0.982985834499444;-0.324813313811847;-0.32481333252787126;0.9927252199823422;9.99939649739139;1.0073048896256318;0.291672854332489;1.0297615624905645;1.000071068006645;1.0486321291218799;0.9999251605537868
3.025501;0.9999779145484912;0.9830393456945645;0.9829846321478469;-0.32428498070402056;-0.32428499926174786;0.99273768543001;9.999387730341898;1.0072914722687905;0.2911454072894881;1.029761649556354;1.0000715778359441;1.0484721261987717;0.9999246505995232
3.035501;0.9999774759988058;0.9830407138815714;0.9829834376667612;-0.32375831427122004;-0.32375833266491655;0.9927502986548985;9.999379685388046;1.0072780349613502;0.2906189623157783;1.0297617519337234;1.0000721067967842;1.0483126193145327;0.9999241364913748
3.045501;0.9999769647529544;0.9830420636608375;0.982982252357298;-0.323231647847331;-0.3232316660699736;0.9927630520230207;9.999372405040171;1.0072645790452932;0.2900925202725534;1.0297618661244547;1.0000726496231747;1.0481533325777084;0.9999236208259554
3.055501;0.99997638383395;0.9830433902628519;0.9829810773955868;-0.3227066480992999;-0.32270666614347787;0.9927759378662828;9.999365940036487;1.0072501057860312;0.28956708153540917;1.029761989220046;1.0000732010756;1.047993585351101;0.9999231066141965
3.065501;0.9999757376242551;0.9830446894925792;0.9829799141347484;-0.3221816483602183;-0.32218166621912486;0.9927889485090674;9.999360341179939;1.0072366169006355;0.2890426458894107;1.0297621185463006;1.0000737568710645;1.0478353029995244;0.99992259747362
3.075501;0.9999750320304919;0.9830459573137442;0.9829787644538419;-0.32165831529616085;-0.3216583329640753;0.9928010753497568;9.999355647817683;1.0072231141754415;0.2885192127865558;1.0297622512950426;1.000074313739759;1.0476775272187184;0.9999220973639052
3.085501;0.9999742744286798;0.9830471888529838;0.9829776311628133;-0.32113498223993414;-0.3211349997121485;0.9928143087641018;9.999351885448498;1.007209599139522;0.2879967819199772;1.029762384391406;1.0000748687712586;1.047520258798729;0.9999216094625533
3.095501;0.9999734727615358;0.9830483777690907;0.9829765187042575;-0.3206133158579031;-0.3206133331303977;0.9928276392142296;9.999349073930025;1.0071960735007317;0.2874743535881233;1.0297625151160437;1.0000754184398175;1.0473632217915767;0.9999211349838112
3.105501;0.999972634550343;0.9830495166257853;0.98297543332258;-0.3200916494832814;-0.32009166655238697;0.9928410576943764;9.999347234248336;1.0071825395106326;0.28695292851459664;1.0297626421753359;1.0000759583774335;1.0472066884641267;0.9999206727063785
3.115501;0.9999717667169052;0.9830522644929062;0.982976048807765;-0.31956998311604745;-0.31956999997831437;0.9928535549231149;9.999346388513489;1.0071689993113722;0.28643150743942725;1.0297627661750854;1.000076484136696;1.047050381959302;0.9999202194292256
3.125501;0.9999708761251296;0.9830532812640294;0.9829750385127592;-0.3190499834227027;-0.3190500000750905;0.9928671207819233;9.999346555998097;1.0071554535189549;0.28591209076271873;1.0297628890473811;1.0000769917492471;1.0468948481041767;0.9999197711116232
3.135501;0.9999699696859291;0.9830542284298953;0.9829740747516515;-0.3185299837359317;-0.3185300001762252;0.9928807448588753;9.999347744801184;1.0071429004949772;0.2853926783901258;1.0297630126251744;1.0000774779742707;1.046740502914226;0.9999193240404043
3.145501;0.9999690536986732;0.983055102072826;0.9829731627181488;-0.31801165072104404;-0.3180116669484102;0.9928934174818249;9.999349947720223;1.0071293371297105;0.2848732700501688;1.0297631374896605;1.0000779407087026;1.046585426305356;0.9999188756154457
3.155501;0.999968133835423;0.983055898358852;0.9829723077526674;-0.3174933177093391;-0.3174933337249134;0.9929071302028923;9.999353149356239;1.007115759993867;0.2843558659492091;1.0297632633024894;1.0000783790958867;1.0464311286635075;0.9999184247782352
3.165501;0.9999672163043676;0.9830566133836154;0.9829715147877935;-0.3169749846984822;-0.3169750005056791;0.9929208755750939;9.99935733319942;1.0071021657788894;0.2838384670450379;1.029763389929075;1.0000787934421715;1.0462770694364765;0.9999179721549776
3.175501;0.9999663086028254;0.9830572440941231;0.9829707875678453;-0.3164583183530641;-0.31645833395734724;0.9929336468509341;9.999362481262647;1.007088551434184;0.28332207463506337;1.0297635176289603;1.0000791853652822;1.0461235235739765;0.999917519934746
3.185501;0.9999654187832597;0.9830577886531203;0.9829701285388369;-0.31594331867161773;-0.3159433340798963;0.992947437687865;9.999368570005364;1.0070749143226632;0.2828066899821663;1.0297636460420434;1.0000795572398185;1.045970493000336;0.9999170715874035
3.195501;0.9999645546239313;0.9830582460634545;0.9829695389876982;-0.31542831898657225;-0.31542833420661265;0.9929612419750479;9.999375566676878;1.0070612522002615;0.2822913143432578;1.0297637736797705;1.0000799107602873;1.045817708895289;0.9999166315745105
3.205501;0.9999637241832335;0.9830586158476768;0.9829690194916211;-0.31491331929735605;-0.3149133343372697;0.9929740538822239;9.999383428589828;1.0070485630483452;0.28177694884037346;1.0297638987243618;1.0000802461450176;1.0456664054232419;0.9999162049950713
3.215501;0.9999629363692721;0.9830588977989981;0.9829685704080396;-0.31439998627014215;-0.3144000011379211;0.9929878673362205;9.999392104990736;1.0070348448635777;0.2812635941956268;1.0297640195718363;1.0000805621546065;1.0455146564044122;0.9999157973627578
3.225501;0.99996219994093;0.9830590916014639;0.982968191271766;-0.3138866532374995;-0.31388666794081926;0.9930006751017316;9.99940154249489;1.0070210957187455;0.28075125072522994;1.0297641345217299;1.0000808561286065;1.0453634244338619;0.9999154148300814
3.235501;0.9999615225729934;0.9830591965535106;0.9829678799947886;-0.31337332019812236;-0.31337333474445206;0.9930144688169271;9.999411695349803;1.007007314527835;0.2802389183854605;1.0297642420319468;1.0000811244359975;1.0452124419054936;0.9999150643007827
3.245501;0.9999609115581881;0.9830592116547221;0.982967633221369;-0.3128616538169545;-0.31286166821361433;0.9930272401256591;9.9994225331939;1.0069945020762938;0.27972759684786647;1.0297643417075084;1.0000813636168964;1.0450629430479896;0.9999147528034352
3.255501;0.9999603748273982;0.9830591359760255;0.9829674467796408;-0.31235165409217364;-0.31235166834612066;0.9930409818346292;9.9994340383179;1.0069806612298189;0.27921628573734586;1.029764434671058;1.0000815710628905;1.044912736385492;0.9999144868144556
3.265501;0.9999599208458919;0.9830589691701347;0.9829673158608206;-0.3118416543553671;-0.3118416684729744;0.9930536879006561;9.999446198964018;1.0069667960100308;0.27870698469616717;1.02976452354414;1.000081744458293;1.0447633231291462;0.9999142724971392
3.275501;0.999959557364415;0.9830587116462846;0.9829672358050039;-0.31133165460495577;-0.3113316685920453;0.99306735240868;9.99945900977493;1.0069529104336439;0.2781976932439554;1.0297646128128624;1.0000818810877115;1.0446141716014892;0.9999141162504295
3.285501;0.9999592899296729;0.9830583640579755;0.9829672029380442;-0.31082332150618697;-0.3108233353683035;0.993079969343622;9.999472473346925;1.0069400081197986;0.2776884107092864;1.0297647086056287;1.000081978140858;1.0444662488909635;0.9999140244607481
3.295501;0.9999591213521106;0.9830579270403795;0.9829672147103664;-0.310314988390975;-0.3103150021338552;0.993092533810861;9.99948659077647;1.0069260925833865;0.277181136114139;1.0297648175394578;1.0000820336810707;1.0443181614231607;0.999914002799446
3.305501;0.9999590523804054;0.9830574016764414;0.9829672696050672;-0.30980665525784123;-0.30980666888790565;0.9931060435389157;9.999501348639695;1.006913167496793;0.27667386796605004;1.0297649459014593;1.0000820474063286;1.044171309176624;0.9999140557476133
3.315501;0.9999590827564148;0.983056789614953;0.9829673671481911;-0.3092999887721539;-0.30930000229669635;0.993118499537283;9.999516717264779;1.0068992365972378;0.27616760430497633;1.0297650998558319;1.0000820207046603;1.0440240337214612;0.9999141864600716
3.325501;0.9999592115647501;0.9830560923439566;0.9829675077012769;-0.30879498893311;-0.30879500236012913;0.9931319054081464;9.999532659295276;1.0068853036521817;0.27566134316562546;1.0297652858320812;1.000081956240191;1.043877039338052;0.9999143970054694
3.335501;0.9999594367631941;0.983055310583612;0.9829676924252723;-0.3082883224070846;-0.30828833574504433;0.9931442654364708;9.999549136441534;1.006872372719607;0.2751570830553667;1.0297655097431089;1.000081857450475;1.0437318225728858;0.999914688472415
3.345501;0.9999597546816729;0.9830544445986857;0.9829679238237711;-0.3077849891940031;-0.30778500245181656;0.9931565826793927;9.999566105361346;1.006858447909548;0.27465282302224575;1.0297657755046388;1.0000817276190184;1.043585928138702;0.999915060578646
3.355501;0.9999601597097127;0.9830534950282236;0.9829682056834868;-0.30727998929369515;-0.3072800024809385;0.9931698587166965;9.999583507829321;1.0068455324953614;0.2741485623713835;1.0297660847435735;1.0000815688923779;1.0434412868458607;0.9999155113081151
3.365501;0.9999606438396274;0.9830524636723768;0.9829685417701223;-0.3067766560392242;-0.3067766691660892;0.9931820946146421;9.999601271843009;1.0068316284598773;0.2736463003991776;1.0297664377586457;1.0000813822640697;1.0432964947405157;0.9999160368407615
3.375501;0.9999611962790598;0.9830513538245726;0.982968934756098;-0.30627498943051407;-0.3062750025071717;0.9931942911303034;9.999619325041667;1.00681873705562;0.2731440364412122;1.0297668344224988;1.0000811679260802;1.0431529562849855;0.9999166319312061
3.385501;0.9999618037485508;0.9830501697792942;0.9829693864423715;-0.3057733228011803;-0.3057733358370849;0.9932064481709072;9.99963760220208;1.0068048598374624;0.2726417701474441;1.0297672748149194;1.0000809253358802;1.0430087413885853;0.9999172908027749
3.395501;0.9999624513499754;0.9830489161742076;0.9829698982778114;-0.30527165615185986;-0.3052716691554748;0.9932195644050276;9.99965604292077;1.0067919988769856;0.27214150166583123;1.02976775964329;1.00008065345457;1.0428663004003056;0.9999180074696232
3.405501;0.9999631233341624;0.9830475979410634;0.982970471284389;-0.3047716561502646;-0.30477166912908116;0.9932316369472229;9.999674592044473;1.0067781556411015;0.27164123157684156;1.0297682900471408;1.0000803507019511;1.042723175958072;0.9999187749157215
3.415501;0.9999638033367008;0.9830462205313686;0.9829711058000291;-0.3042716561310331;-0.30427166909190506;0.9932436617283276;9.999693201527595;1.0067653298444508;0.2711419607775141;1.029768867222579;1.000080014420313;1.0425815564467864;0.9999195841887835
3.425501;0.9999644746168675;0.9830447901113525;0.9829718013457099;-0.30377165609532786;-0.3037716690451138;0.9932556347266631;9.99971182677739;1.0067515194733647;0.2706426905419736;1.029769492548361;1.0000796414433766;1.042439248246807;0.999920424620521
3.435501;0.9999651209240499;0.9830433140083598;0.9829725566805046;-0.30327332271063917;-0.30327333565658904;0.9932675524245032;9.999730421733531;1.006738722005803;0.2701444224937102;1.0297701678463846;1.0000792302917216;1.0422984400156134;0.9999212851728102
3.445501;0.9999657272920968;0.9830418010676767;0.9829733700372917;-0.3027749893108405;-0.3027750022604262;0.993280411299553;9.99974893582355;1.0067259362164542;0.2696471581587773;1.029770895032539;1.0000787831383147;1.0421581618167086;0.99992215560737
3.455501;0.9999662804996376;0.9830402609169597;0.9829742394473806;-0.30227832256293036;-0.3022783355234221;0.9932922079288662;9.999767314045792;1.006712163000984;0.2691498983639784;1.0297716752614738;1.0000783060354226;1.0420171835622174;0.9999230268600777
3.465501;0.9999667698700295;0.9830387025373645;0.9829751632974056;-0.3017816558005729;-0.3017816687786426;0.9933039395295961;9.999785498943204;1.0066994045097244;0.26865464300155406;1.0297725085976104;1.0000778073312657;1.0418779472984214;0.9999238910770577
3.475501;0.9999671881448696;0.983037133666216;0.9829761408321281;-0.3012866556910517;-0.3012866686925589;0.993315603728851;9.999803429394593;1.0066866631359725;0.2681583912617656;1.0297733943615472;1.0000772953725587;1.0417387053099563;0.9999247418052215
3.485501;0.9999675313377069;0.9830355611620504;0.9829771720536454;-0.3007916555686792;-0.30079166859863227;0.993327197780043;9.999821041791114;1.0066729413559001;0.26766414192329274;1.0297743309748302;1.0000767773405594;1.0415992561986955;0.9999255745498143
3.495501;0.9999677971862176;0.9830339915977306;0.982978257202179;-0.30029665543468953;-0.3002966684971187;0.9933387181104955;9.999838277781125;1.0066602415777701;0.26716989343933617;1.0297753153113431;1.0000762596222945;1.041461009983096;0.9999263870021152
3.505501;0.9999679835538768;0.9830324316099158;0.9829793964020062;-0.2998033219572017;-0.29980333505480594;0.9933501602603225;9.999855088488095;1.0066475656237759;0.26667664410695213;1.0297763430376963;1.0000757481341012;1.0413232501438177;0.9999271782908103
3.515501;0.9999680885404875;0.983030887404389;0.9829805896459819;-0.2993099884712914;-0.2993100016050702;0.9933615193163156;9.999871431033474;1.0066349145569249;0.2661833925345715;1.0297774098231212;1.000075247718127;1.0411857138047487;0.9999279478531373
3.525501;0.9999681118420711;0.9830293637799671;0.982981836853824;-0.2988183216456814;-0.2988183348147164;0.993372791501588;9.999887262969352;1.0066212889777855;0.265692138085986;1.0297785119184568;1.000074761756279;1.0410479388809208;0.9999286949972687
3.535501;0.9999680554349796;0.9830278638206602;0.9829831377849414;-0.2983266548161071;-0.29832666801730084;0.9933839759024571;9.999902539559347;1.006608689223984;0.2651998809281905;1.0297796465024271;1.0000742928387407;1.0409110867211808;0.9999294193560141
3.545501;0.9999679235143053;0.9830263893065365;0.9829844918156406;-0.29783498798530583;-0.2978350012130371;0.9933950747787471;9.999917216644914;1.0065961152480438;0.26470962177330115;1.0297808125688128;1.0000738436110588;1.0407749508447572;0.9999301213397839
3.555501;0.999967722855043;0.9830249413488473;0.9829858975583018;-0.2973449878227567;-0.29734500106881434;0.9934060926875772;9.999931256162572;1.006583566353591;0.26421936165926285;1.0297820113071552;1.0000734170909897;1.0406390182313123;0.9999308021508377
3.565501;0.999967462998982;0.9830235210753923;0.9829873524614916;-0.29685498766442303;-0.2968550009182358;0.9934170351904916;9.999944630275902;1.0065700409326546;0.26373010196080515;1.0297832453697822;1.0000730163716722;1.04050257358935;0.9999314638700014
3.575501;0.9999671551967605;0.9830221302121009;0.9829888528707362;-0.29636498751285983;-0.2963650007615195;0.9934279078695882;9.999957323243144;1.0065575366312127;0.2632418444855248;1.029784517547197;1.0000726436557836;1.0403675492084814;0.9999321094315804
3.585501;0.999966810655611;0.983020771447846;0.9829903947598142;-0.29587665403741703;-0.2958766672654608;0.9934387158051461;9.999969331329101;1.0065450514742178;0.2627535913276248;1.0297858298309879;1.0000722995190476;1.0402327229452595;0.9999327418635906
3.595501;0.9999664393437369;0.9830194486155016;0.9829919746550712;-0.2953899872407936;-0.29539000043018576;0.9934494636018991;9.99998066201918;1.0065325849584712;0.26226634457309;1.0297871839694273;1.000071983645907;1.040098345735748;0.9999333633982899
3.605501;0.9999660501623676;0.9830181666653246;0.9829935901512498;-0.2949016537921331;-0.2949016669223027;0.9934601562451232;9.999991333699667;1.0065201376388597;0.26177910621567096;1.029788582739328;1.0000716966951655;1.039964163158829;0.9999339752212699
3.615501;0.9999656516757737;0.9830169309815979;0.9829952397401612;-0.29441665369365894;-0.294416666741314;0.9934707995387272;10.000001375820595;1.006507709676658;0.26129287825954745;1.0297900300934382;1.000071440988916;1.0398304251509272;0.9999345776327855
3.625501;0.9999652517961132;0.9830157461393991;0.9829969222064738;-0.2939299869473657;-0.29392999988651813;0.993481399370562;10.000010825318162;1.0064952997870769;0.26080766288367513;1.029791530275609;1.0000712189852463;1.0396971291740713;0.9999351701386373
3.635501;0.9999648569111405;0.9830146154489651;0.982998636313462;-0.2934449868882086;-0.2934449996907583;0.9934919612732727;10.000019719278187;1.0064829053220754;0.2603224624807566;1.0297930869887595;1.0000710318570494;1.0395640225946958;0.9999357514094923
3.645501;0.999964471884731;0.983013541944519;0.9830003807907277;-0.2929599868506698;-0.29295999948715307;0.9935014910010869;10.000028095372663;1.0064705230815814;0.25983927933495893;1.0297947029123706;1.0000708793198247;1.0394316050951768;0.9999363193868708
3.655501;0.999964100519853;0.9830125296432726;0.9830021542615774;-0.2924766535023144;-0.2924766659423521;0.9935119950829372;10.000036005394463;1.0064581496269895;0.2593551152350316;1.0297963794314295;1.0000707596982803;1.039299125626518;0.9999368711823934
3.665501;0.9999637455917596;0.9830132507158545;0.9830056220132336;-0.29199332017742075;-0.2919933323899964;0.993522480783641;10.00004352452915;1.0064457809320786;0.25887297142711413;1.0297981164777148;1.000070670358603;1.039167333667769;0.9999374028395001
3.675501;0.9999634084841253;0.9830123783283425;0.9830074494434102;-0.29151165354367103;-0.2915116654974996;0.99353295569138;10.000050741590735;1.006433412714357;0.2583908488287735;1.029799912422255;1.0000706083052093;1.039035731034194;0.9999379102067636
3.685501;0.999963088741232;0.9830115849728359;0.9830093017623801;-0.2910299869353726;-0.2910299985991658;0.9935434273097882;10.000057743346652;1.0064210415964412;0.2579087481949335;1.029801763820622;1.000070570360924;1.0389043213068871;0.9999383903297967
3.695501;0.9999627841072887;0.983010874372242;0.9830111769559225;-0.2905483203533334;-0.29054833169582234;0.9935529031364347;10.000064603958464;1.006408665782948;0.2574286700549961;1.0298036650526172;1.000070553591005;1.0387736051453325;0.9999388414464095
3.705501;0.9999624909792841;0.9830102486419455;0.9830130724027826;-0.2900666537979846;-0.29006666478805737;0.9935633910068736;10.000071379153114;1.0063962852461419;0.2569486146127717;1.029805608321645;1.0000705560345644;1.0386430906179778;0.9999392618561012
3.715501;0.9999622046682451;0.9830097096854701;0.983014984870215;-0.2895866539358037;-0.2895866645431576;0.9935738992382628;10.00007811242571;1.0063839017276341;0.2564685818140637;1.0298075841674241;1.0000705768169664;1.0385127828423175;0.9999396492309955
3.725501;0.9999619200548526;0.9830092600402008;0.9830169103570816;-0.2891083207658725;-0.28910833096211136;0.9935844364525528;10.0000848511598;1.0063715175976706;0.25599057141051285;1.0298095822294675;1.0000706155574337;1.0383831784203439;0.9999400009986255
3.735501;0.9999616329336415;0.9830089031073322;0.9830188441246756;-0.2886299876199259;-0.2886299973796466;0.993594010835228;10.000091656752613;1.006359134075144;0.25551158293656306;1.0298115917459016;1.0000706717369094;1.0382535375221065;0.9999403153017716
3.745501;0.9999613410045273;0.9830086427853179;0.9830207809174145;-0.28815165449573527;-0.2881516637972232;0.9936046291557181;10.000098601789198;1.006346750700202;0.25503461574138003;1.0298136012627994;1.0000707442755703;1.038124597933184;0.9999405916337527
3.755501;0.9999610440746531;0.9830084827009107;0.983022715170327;-0.28767332139048885;-0.2876733302159879;0.9936152964444686;10.000105762315235;1.0063343662283872;0.25455766914232597;1.0298155984122561;1.0000708311951274;1.0379958653449926;0.9999408306525878
3.765501;0.9999607436374468;0.9830084254755768;0.9830246417059177;-0.2871966549676655;-0.28719666330335836;0.9936250163303646;10.000113211111076;1.0063229798699074;0.25408174258331034;1.02981757087907;1.0000709293716517;1.0378685529396183;0.9999410337553263
3.775501;0.999960441928217;0.9830084722838779;0.983026557170813;-0.28672165522412224;-0.28672166305978647;0.9936357914202253;10.000121009472865;1.0063105919345932;0.2536058354832851;1.0298195075004266;1.0000710344642108;1.0377404753640207;0.9999412030666475
3.785501;0.9999601412395339;0.9830086230859799;0.9830284609869671;-0.286244988823787;-0.28624499615215054;0.9936466236203758;10.000129202919496;1.006298203466398;0.25313194684477636;1.0298213982474684;1.0000711410925907;1.0376130899456677;0.9999413412201238
3.795501;0.9999598441169788;0.9830088771557964;0.983030354785023;-0.2857699890976266;-0.28576999591385804;0.9936565141430397;10.0001378272225;1.0062858156939467;0.25265707515867514;1.0298232338255338;1.0000712432501182;1.0374856629843174;0.9999414510134002
3.805501;0.9999595536188688;0.983009232873605;0.9830322412961199;-0.2852966560434093;-0.285296662345024;0.9936674631669218;10.000146915712055;1.0062734301037164;0.25218421867157476;1.0298250055808054;1.000071334726382;1.0373589238703524;0.9999415357483706
3.815501;0.9999592731979274;0.9830096872250812;0.98303412376469;-0.2848233229924051;-0.28482332877913946;0.9936774701464451;10.000156496495515;1.0062620484737832;0.2517103755700872;1.029826704924073;1.0000714094400838;1.0372331109426376;0.9999415994049559
3.825501;0.9999590068360549;0.9830102360049727;0.9830360055557233;-0.28434998994307936;-0.28434999521624865;0.9936885347715945;10.000166583891602;1.0062496724326366;0.2512385439053964;1.0298283224866895;1.000071461622085;1.0371070122953445;0.9999416461109368
3.835501;0.9999587590423767;0.9830108741851296;0.9830378897771693;-0.2838783235613032;-0.2838783283229044;0.9936986575180734;10.000177175360195;1.006237303306692;0.2507667213690992;1.0298298484598998;1.0000714858190125;1.036981112727481;0.999941680298465
3.845501;0.9999585343968228;0.9830115957691268;0.9830397793142037;-0.2834049905134403;-0.28340499476547176;0.993709839602903;10.00018825400814;1.00622494250453;0.250295904980454;1.0298312735087625;1.000071477272103;1.0368556542436602;0.9999417079089695
3.855501;0.9999583373548805;0.983012393513898;0.9830416771806437;-0.2829349907993813;-0.2829349945433196;0.9937200829967564;10.00019979314428;1.0062135919637438;0.24982609103877013;1.0298325889021782;1.0000714327022442;1.036731605318874;0.9999417366009974
3.865501;0.9999581722865246;0.9830132587937153;0.9830435864379429;-0.2824649910857772;-0.28246499432211;0.9937313909225366;10.000211763190048;1.0062012544128496;0.24935627573991534;1.0298337867007878;1.0000713507226195;1.0366067817723432;0.999941774114759
3.875501;0.9999580434937054;0.9830141819889172;0.9830455094813567;-0.28199499137262535;-0.28199499410069245;0.9937417681740439;10.000224137623826;1.0061889331102463;0.2488864559325615;1.0298348609051402;1.0000712317972384;1.0364821533453867;0.9999418268271705
3.885501;0.9999579551837621;0.9830151538976445;0.9830474475533036;-0.28152499165999223;-0.2815249938781421;0.9937532207618532;10.000236895251636;1.0061776309294386;0.24841862930847325;1.029835808735729;1.0000710778035524;1.0363591706208817;0.9999418996957766
3.895501;0.9999579113472777;0.9830161672152636;0.9830494010079189;-0.28105665861475915;-0.28105666032064314;0.9937637556215201;10.000250019354912;1.0061653495422103;0.24795079421073382;1.0298366308987423;1.0000708911340193;1.036235411656596;0.9999419965163322
3.905501;0.9999579160964318;0.9830172167465873;0.9830513699135058;-0.2805883255704187;-0.28058832676146755;0.993775380773282;10.000263493413877;1.0061530894684514;0.24748294940055093;1.0298373305580866;1.0000706740585896;1.0361118485905556;0.999942119622602
3.915501;0.9999579742881318;0.9830182984539443;0.9830533543144456;-0.28012165919357807;-0.28012165986751697;0.9937861053276025;10.000277294329793;1.0061418507088495;0.24701609388663542;1.0298379120096994;1.0000704286813409;1.0359896934472193;0.9999422696152046
3.925501;0.9999580910945111;0.9830194084084765;0.9830553538525095;-0.279654992817448;-0.2796549929725117;0.9937979384719977;10.00029138823643;1.0061296329780263;0.24655022696411458;1.029838379990525;1.0000701570283645;1.03586700585375;0.9999424460627238
3.935501;0.9999582707221427;0.9830205425423209;0.9830573675519918;-0.2791883264421168;-0.2791883260768554;0.9938088874671847;10.000305736420467;1.0061184352447015;0.24608434832097742;1.0298387390978814;1.0000698613684698;1.0357454926354812;0.9999426485228566
3.945501;0.9999585157549816;0.9830216970644022;0.9830593947020271;-0.2787216600679515;-0.27872165918090364;0.9938199561658715;10.000320308228979;1.0061062555940175;0.24561945794506607;1.0298389930634289;1.0000695447785817;1.0356234516665708;0.999942876447594
3.955501;0.9999588275815594;0.9830228686316868;0.9830614358396341;-0.2782566603620294;-0.2782566589517618;0.993832145240829;10.000335083330949;1.0060940923312636;0.2451555560039248;1.0298391445268096;1.0000692110915483;1.0355018559356528;0.9999431283063411
3.965501;0.9999592075646696;0.9830240540455737;0.9830634922426073;-0.27779332732460593;-0.2777933253902861;0.9938434534733008;10.000350038845234;1.0060829452289288;0.24469164294918833;1.0298391952748647;1.0000688638906048;1.0353814419449214;0.9999434011615287
3.975501;0.9999596575580949;0.9830252504218706;0.9830655647022756;-0.2773299942891486;-0.27732999183131096;0.993854878825955;10.000365140210691;1.0060708150457418;0.24422871969242635;1.0298391467386243;1.0000685056929919;1.0352605041765912;0.9999436910116553
3.985501;0.9999601787976715;0.9830264560028392;0.9830676531838166;-0.2768666612557421;-0.2768666582767962;0.9938674189079317;10.000380346157286;1.0060597022656665;0.24376578762611398;1.029839000736842;1.0000681386130772;1.0351407500900172;0.9999439933702864
3.995501;0.9999607707731858;0.9830276702695552;0.9830697567524623;-0.27640332822449576;-0.27640332472872486;0.9938790711745474;10.000395617678185;1.006047607138855;0.2433038485105109;1.0298387599285683;1.0000677655138248;1.0350204709021202;0.9999443035479688
4.005501;0.9999614312715532;0.9830288930138955;0.9830718728928189;-0.27594166186233277;-0.2759416578554645;0.9938908330340332;10.00041092203717;1.0060365301285488;0.2428429042424463;1.029838427927505;1.000067389575135;1.0349016084065021;0.9999446170796421
4.015501;0.9999621569796063;0.9830301235399537;0.9830739973171769;-0.275479995502976;-0.2754799909916824;0.9939037015728309;10.000426229835297;1.0060254715337023;0.2423819565297561;1.0298380094516715;1.0000670130456224;1.0347829543674731;0.9999449303712812
4.025501;0.9999629443728528;0.9830313607274779;0.983076124911217;-0.2750199958133551;-0.27501999080501643;0.9939156732906379;10.000441509235861;1.006013431224696;0.24192200674684297;1.0298375099427854;1.0000666371493974;1.034663770101282;0.9999452404152187
4.035501;0.9999637906266842;0.9830326036906438;0.983078250932449;-0.274559996126756;-0.27455999062947317;0.993927744963842;10.000456728154827;1.006002408829148;0.24146205604992907;1.0298369345933813;1.0000662628612733;1.0345457663113802;0.9999455437901966
4.045501;0.9999646937631257;0.9830338521739455;0.9830803717720235;-0.274099996442842;-0.27409999046561084;0.9939399149521312;10.000471862028444;1.0059904037457592;0.24100310554580553;1.0298362881995178;1.0000658914624627;1.0344272332984261;0.9999458361854962
4.055501;0.9999656520244721;0.9830351060270057;0.9830824850881725;-0.27363999676089196;-0.27363999031407105;0.9939521830549066;10.00048689701833;1.0059794149600207;0.24054515645001062;1.0298355762569424;1.0000655245701788;1.03431011708218;0.9999461122260344
4.065501;0.9999666633616471;0.9830363642128302;0.9830845892350827;-0.2731816637463551;-0.2731816568422863;0.9939655488368736;10.000501830594873;1.0059674406948682;0.2400872100898789;1.029834805857665;1.0000651640316742;1.034192241601414;0.9999463652293218
4.075501;0.9999677251732105;0.983037624369181;0.9830866822286125;-0.2727249973977848;-0.27272499005110257;0.9939780099663036;10.000516667847629;1.0059564782690156;0.2396302676493652;1.029833985416937;1.0000648120130515;1.0340757862333003;0.9999465875570615
4.085501;0.9999688338616417;0.9830388832270944;0.983088760946486;-0.2722666643806689;-0.2722666566080668;0.9939905619637233;10.000531410780953;1.0059455249061817;0.2391733299269138;1.0298331237832055;1.0000644708604394;1.033959548390515;0.9999467717428401
4.095501;0.9999699848131492;0.9830401372295153;0.9830908214118838;-0.2718099980278143;-0.27180998984722354;0.9940031992951944;10.000546048866148;1.0059335788364854;0.23871739730692482;1.02983222950736;1.0000641426304413;1.0338427884853538;0.9999469114466358
4.105501;0.9999711729445004;0.9830413827337053;0.9830928598484378;-0.27135499833944265;-0.2713549897688594;0.994015916622218;10.000560552180508;1.0059226392301857;0.23826146988142638;1.0298313103807992;1.0000638289612063;1.0337272221399776;0.99994700152481
4.115501;0.9999723924700232;0.9830426161050468;0.9830948733148162;-0.2708999986495528;-0.27089998970623985;0.9940287091554358;10.000574867408375;1.0059117052134883;0.2378065476511397;1.0298303733004235;1.0000635311787913;1.0336121061603485;0.9999470376501145
4.125501;0.9999736360441686;0.9830438339897979;0.9830968599729948;-0.27044499895874774;-0.2704449896592402;0.9940425715196896;10.000588927396603;1.005900775663341;0.23735263055885056;1.0298294243862152;1.0000632498182538;1.0334974359599414;0.9999470162719203
4.135501;0.9999748950160045;0.9830450334484265;0.9830988195281377;-0.26998999926728423;-0.26998998962785287;0.994055496236662;10.000602669513611;1.0058888500497567;0.23689871815285385;1.0298284684952494;1.0000629844131157;1.0333820017517361;0.9999469350505638
4.145501;0.9999761607491918;0.9830462118452781;0.9831007531632923;-0.26953666624183203;-0.2695366562789864;0.9940684738617552;10.00061604116305;1.0058779287413757;0.236445809426654;1.0298275082553214;1.000062734490522;1.0332679721477178;0.9999467932979488
4.155501;0.9999774255729965;0.9830473667203423;0.9831026625100525;-0.2690833332157007;-0.2690833229466767;0.9940814942752663;10.000628987771059;1.005867012436557;0.23599390327150221;1.0298265443284118;1.0000625002963035;1.0331543655749718;0.9999465921710349
4.165501;0.9999786833352741;0.9830484962207392;0.9831045486264985;-0.26863000018901595;-0.2686299896319875;0.9940945475449888;10.0006414421244;1.0058561018735854;0.2355419989195383;1.0298255772576959;1.0000622827124632;1.0330409453863054;0.9999463343364242
4.175501;0.9999799299579855;0.9830496001681437;0.9831064119540445;-0.26817833382891165;-0.26817832300245753;0.99410762456709;10.000653328109626;1.00584419770458;0.2350900959061827;1.029824609000838;1.0000620834083984;1.0329267306303047;0.9999460231661986
4.185501;0.9999811629770853;0.9830506806780215;0.983108252915382;-0.2677266674694992;-0.267726656391845;0.9941207177118861;10.000664568420103;1.0058333001776323;0.23463919388932478;1.0298236427495215;1.0000619045467205;1.0328138894253551;0.9999456622536131
4.195501;0.9999823804422261;0.9830517418740253;0.983110072135753;-0.26727666777809755;-0.2672766564672013;0.9941338207422152;10.000675084047572;1.0058224094013035;0.23418929259889226;1.029822681710039;1.0000617475680569;1.0327014407643773;0.9999452548283303
4.205501;0.9999835811984826;0.9830527891054883;0.9831118701681557;-0.2668266680882265;-0.2668266565625233;0.9941469280055214;10.000684793034855;1.0058115259197067;0.23373939186502948;1.0298217282506388;1.0000616127518904;1.0325891509769434;0.999944802664922
4.215501;0.999984765847612;0.9830538280545714;0.9831136474749359;-0.2663766683996917;-0.26637665667860955;0.9941600342674716;10.000693618603131;1.0058006505357728;0.2332904915681677;1.029820784223867;1.0000615001924706;1.0324772403411095;0.9999443062478929
4.225501;0.9999859363564974;0.9830548641885236;0.9831154046004823;-0.26592666871212195;-0.26592665681630123;0.9941731356595049;10.000701497647315;1.005788783724448;0.2328415913996361;1.0298198517629917;1.0000614106614014;1.032364502940585;0.999943766794933
4.235501;0.9999870947065193;0.9830559022512356;0.9831171418155723;-0.2654783356917253;-0.2654783236433214;0.9941862302956987;10.000708381243658;1.0057779255546675;0.23239369062515655;1.029818933350453;1.0000613452563836;1.0322531087826534;0.9999431878905736
4.245501;0.9999882418617702;0.9830569457407151;0.983118858599482;-0.26503166933812783;-0.2650316571610331;0.9941993178954424;10.000714234799622;1.0057670759504223;0.23194678822363174;1.029818031657177;1.0000613040311122;1.032142080811545;0.9999425754702918
4.255501;0.9999893773779114;0.9830579971592049;0.9831205537771821;-0.264583336318005;-0.26458332403751456;0.9942123991559596;10.000719038536433;1.005756234948434;0.23149988336786498;1.0298171497233657;1.000061284789606;1.0320311933385797;0.9999419373720174
4.265501;0.9999904993676182;0.9830590582514828;0.9831222259151254;-0.2641366699651553;-0.2641366576071303;0.9942254753259604;10.000722786411115;1.0057454030674298;0.23105397574440448;1.0298162909400825;1.000061283751513;1.0319206716467653;0.9999412827022296
4.275501;0.9999916047529468;0.9830601294271256;0.9831238735298037;-0.26369000361361233;-0.26368999120357733;0.9942385478505001;10.000725489019244;1.0057345811820508;0.23060806548263185;1.0298154586540764;1.000061297820613;1.0318102944329894;0.9999406202352333
4.285501;0.9999926901672239;0.9830612097514416;0.9831254954370249;-0.263245003930742;-0.26324499149312236;0.994250617995997;10.00072717329024;1.0057237696098218;0.23016315286065084;1.0298146555277674;1.0000613258206366;1.0317002902921022;0.999939957532307
4.295501;0.999993753033338;0.9830622979084163;0.9831270910129581;-0.26280000425043215;-0.2627999918079826;0.9942636863932014;10.000727874281715;1.005712967429117;0.2297182379316633;1.0298138832495987;1.0000613677365489;1.0315904413356134;0.9999393019425413
4.305501;0.9999947919249662;0.9830633926457453;0.9831286599126009;-0.26235500457306427;-0.2623549921463945;0.9942767521002402;10.000727628575772;1.0057021724390975;0.2292743203084036;1.029813143304047;1.0000614236791963;1.0314809752428165;0.9999386612525843
4.315501;0.9999958063003871;0.983064492512885;0.983130201621278;-0.2619100048988725;-0.26190999250596725;0.9942898116848458;10.000726468999227;1.0056913812194064;0.2288313993138964;1.0298124377752549;1.000061493447317;1.0313718961080274;0.9999380429847378
4.325501;0.9999967960315702;0.9830655957670356;0.9831317154827175;-0.26146667189456785;-0.26146665955053977;0.9943028595747128;10.000724419826582;1.0056805892338423;0.22838847434979162;1.0298117689400192;1.0000615763703893;1.0312629873088766;0.9999374536919656
4.335501;0.999997761337598;0.9830667002531261;0.9831332010526991;-0.26102500555992675;-0.26102499327717166;0.994315889448403;10.0007214975065;1.0056697915156645;0.22794554507651818;1.0298111385427955;1.000061671578894;1.031154255176474;0.9999368988517912
4.345501;0.9999987031424831;0.983067803058222;0.9831346580363641;-0.2605816725611395;-0.26058166034965713;0.9943288954259628;10.000717715788454;1.0056589841633292;0.2275036112243188;1.0298105475848123;1.0000617784054038;1.0310459263771954;0.9999363832791301
4.355501;0.999999622726727;0.9830689005889665;0.9831360859111523;-0.2601400062309763;-0.2601399940985982;0.9943408721163897;10.000713096212799;1.0056481655516152;0.22706267243342798;1.029809996086119;1.0000618968515356;1.030938005840366;0.999935911772257
4.365501;1.0000005209692404;0.9830699891893994;0.9831374838802837;-0.25969833990234414;-0.25969832785480507;0.9943538135833659;10.000707679666526;1.0056373359912558;0.22662172839647624;1.0298094826842459;1.0000620285611945;1.0308302793260649;0.999935489102543
4.375501;1.0000013983811957;0.9830710654852939;0.9831388509926815;-0.25925834024159145;-0.25925832828267115;0.9943667129052908;10.000701525048536;1.0056264967478512;0.22618177900199396;1.0298090043617687;1.0000621768996265;1.0307229736264105;0.9999351192416778
4.385501;1.0000022554265915;0.983072126103734;0.9831401859829249;-0.25881834058154357;-0.2588183287135464;0.9943795631758291;10.000694695866198;1.0056156497464201;0.22574182438048343;1.0298085565658532;1.0000623453293527;1.0306158759648185;0.9999348050397908
4.395501;1.0000030923483714;0.9830731675749564;0.9831414869901896;-0.258378340921405;-0.25837832914561215;0.9943913583953512;10.000687249103699;1.0056047974524078;0.22530286502959446;1.0298081337830773;1.0000625360568183;1.0305092124423514;0.9999345483953908
4.405501;1.0000039088964146;0.9830758535137171;0.9831444181887479;-0.2579383412602681;-0.257938329576785;0.9944040935079117;10.00067923079651;1.0055939424627915;0.22486390176152177;1.029807730117011;1.0000627499864776;1.030402770526427;0.9999343503004859
4.415501;1.0000047045388478;0.9830768484280701;0.9831456429731547;-0.25750000826384706;-0.25749999667110807;0.9944167646596552;10.000670677473927;1.005583087420933;0.22442593532614236;1.0298073398144063;1.0000629872690638;1.030296773874621;0.999934211731982
4.425501;1.0000054789437116;0.9830778175761093;0.9831468234101547;-0.2570616752643585;-0.2570616637591163;0.9944293696437008;10.000661626355209;1.0055732355322167;0.223988966240988;1.0298069575694098;1.0000632482334626;1.0301922016027807;0.9999341348569417
4.435501;1.000006231951986;0.9830787595857688;0.9831479534241739;-0.25662500892716017;-0.2566249975051729;0.9944409078156523;10.000652126358649;1.0055623909620213;0.2235519949709082;1.029806578307193;1.0000635343642563;1.030086885771126;0.9999341224735226
4.445501;1.000006963023074;0.9830796726862059;0.983149026194288;-0.25618834258436995;-0.25618833124114687;0.9944533798821729;10.000642237280873;1.0055515587580577;0.22311502197749852;1.0298061973732058;1.0000638482835151;1.0299818030601628;0.99993417664101
4.455501;1.0000076708678098;0.9830805553021499;0.9831500353535877;-0.2557516762351693;-0.2557516649662223;0.9944657879171217;10.000632020385027;1.005540744703225;0.22267904761238586;1.0298058111969683;1.0000641925830636;1.0298771697404772;0.9999342983546655
4.465501;1.0000083534646667;0.9830814069070445;0.9831509761672027;-0.25531500987906347;-0.2553149986798496;0.9944771354272872;10.000621530876767;1.0055299547562466;0.22224407213969424;1.0298054172779858;1.000064568381986;1.0297729848907649;0.9999344877825517
4.475501;1.0000090083809432;0.9830822278938185;0.9831518461548495;-0.2548800101823052;-0.25487999904823416;0.9944894273792874;10.000610816202725;1.005519194160228;0.2218090957728241;1.0298050136613819;1.0000649743832672;1.0296690323240523;0.9999347444138561
4.485501;1.0000096331174813;0.9830830187404188;0.9831526449110176;-0.2544450104777516;-0.2544449994042617;0.9945006704759703;10.000599915191442;1.0055094672970082;0.22137511851493052;1.0298045984768205;1.000065407018153;1.0295665034028998;0.9999350672180597
4.495501;1.0000102251334004;0.9830837798390759;0.9831533735454151;-0.25401001076482116;-0.2540099997474867;0.9945128735374607;10.00058885315936;1.0054987778448126;0.2209411399610812;1.0298041696397275;1.0000658617349718;1.0294632272883775;0.9999354546623425
4.505501;1.0000107818486736;0.9830845121496495;0.9831540342417434;-0.25357667770957526;-0.2535766667443647;0.9945250469371578;10.00057763931174;1.0054881285243924;0.2205081593165202;1.029803724829105;1.0000663343622898;1.0293603913597098;0.9999359045481174
4.515501;1.0000113005621882;0.9830852173745489;0.9831546299868335;-0.25314334464477006;-0.25314333372838727;0.9945362010899478;10.00056627139532;1.0054775213273763;0.22007517558598835;1.0298032614615427;1.000066820995277;1.029257776961673;0.9999364136059163
4.525501;1.0000117781269402;0.9830858970965508;0.9831551641035686;-0.25271167823645013;-0.2527116673664852;0.9945483453393115;10.000554739873913;1.00546795807348;0.21964318782624345;1.029802776878215;1.000067316256757;1.0291565720344902;0.9999369765565004
4.535501;1.000012211011564;0.9830865519083927;0.983155639469303;-0.25227834515051795;-0.252278334325494;0.9945594880482929;10.00054302535688;1.0054574401717027;0.21921119538841569;1.0298022693857152;1.0000678121966582;1.0290546073388072;0.99993758527611
4.545501;1.0000125958843993;0.9830871816746343;0.9831560581562044;-0.25184667871937244;-0.2518466679390097;0.9945716375321679;10.00053109822653;1.005446968218441;0.21878019788658157;1.0298017391398964;1.0000682992011694;1.0289530711081798;0.9999382292097169
4.555501;1.0000129301400433;0.9830877865054904;0.9831564218994804;-0.2514166789421085;-0.25141666820764913;0.9945828026262035;10.000518929946537;1.0054375422630661;0.21834919489861873;1.029801187445037;1.0000687670161739;1.0288527241119765;0.9999388970132255
4.565501;1.0000132118367024;0.9830883668890535;0.9831567327697828;-0.25098501248482796;-0.2509850017990578;0.9945949921130058;10.00050650598921;1.005427162159178;0.2179191858119781;1.0298006153631094;1.00006920514811;1.0287518187019087;0.9999395782229302
4.575501;1.0000134391661242;0.9830889228780201;0.9831569935878427;-0.25055501268065;-0.2505550020476791;0.9946072139728285;10.000493826360705;1.0054168275481155;0.21749016997638204;1.0298000233624685;1.000069603827416;1.0286513249024887;0.9999402640909821
4.585501;1.00001361035481;0.9830894538173635;0.9831572079371802;-0.2501250128627247;-0.2501250022878639;0.9946184750316918;10.00048089523986;1.0054075376720615;0.21706014688016004;1.0297994122111467;1.0000699545183327;1.0285517923741274;0.9999409476520107
4.595501;1.0000137241544413;0.9830899586672164;0.983157379348574;-0.24969667969733864;-0.24969666918707875;0.9946297801237756;10.000467710473021;1.0053972914126816;0.21663211607101354;1.0297987840182068;1.0000702492731652;1.0284518971517518;0.9999416230938211
4.605501;1.0000137803775664;0.9830904363135031;0.9831575100436009;-0.2492683465174062;-0.24926833607914026;0.9946421314479462;10.000454262373397;1.0053870877471818;0.21620407704196848;1.029798142302946;1.0000704807560343;1.0283521929811623;0.9999422850853186
4.615501;1.0000137804107199;0.9830908865870489;0.9831576007349283;-0.2488400133228153;-0.24884000296422187;0.9946535288849654;10.00044054119986;1.005377926072793;0.21577602929412187;1.0297974913516752;1.0000706432741613;1.0282536572991525;0.9999429289681363
4.625501;1.0000137274687542;0.9830913117422563;0.9831576516360443;-0.24841168011386872;-0.2484116698423243;0.994665970348004;10.000426545673454;1.0053678058919804;0.2153489723356297;1.0297968357224572;1.0000707330442973;1.0281545432861232;0.999943551055146
4.635501;1.0000136263563968;0.9830917165741303;0.9831576632734579;-0.24798501355782726;-0.24798500338003543;0.9946774524490227;10.000412286739044;1.0053587260949275;0.2149229056140676;1.0297961796624764;1.0000707475434745;1.0280568034237418;0.9999441484093947
4.645501;1.000013482861945;0.9830921064352045;0.9831576367245557;-0.24755834698884496;-0.24755833691044904;0.9946899716666426;10.000397784354718;1.0053486845866257;0.2144968285662281;1.0297955262650373;1.000070685574118;1.0279582696322787;0.999944718856544
4.655501;1.0000133031150955;0.9830924850796239;0.9831575738373004;-0.2471333470744479;-0.24713333709968172;0.9947015251411362;10.000383064992015;1.005338679032412;0.21407074072408902;1.0297948772917809;1.0000705481434593;1.027859916754643;0.9999452612287872
4.665501;1.0000130935452372;0.9830928545852929;0.9831574773197944;-0.2467066804817267;-0.24670667061368504;0.9947141110180593;10.000368165613606;1.0053297083303379;0.21364564181335394;1.0297942339633626;1.0000703385982335;1.027762927911742;0.9999457753585684
4.675501;1.0000128608666834;0.9830932163125647;0.9831573504889056;-0.24628168054368038;-0.24628167078540578;0.9947257281326682;10.000353132441395;1.0053197733265729;0.213221531784535;1.0297935977249113;1.0000700615107276;1.0276653436250158;0.999946261944184
4.685501;1.0000126114430405;0.9830935711268233;0.9831571967967331;-0.2458583472593424;-0.24585833761513215;0.9947373749840875;10.000338009385885;1.005310876120722;0.21279741076874584;1.0297929704593551;1.0000697213079608;1.0275689102838688;0.9999467222029047
4.695501;1.0000123511363652;0.9830939193553877;0.9831570192019351;-0.24543334729419455;-0.24543333777028578;0.9947500486833092;10.000322828528883;1.0053010189276241;0.21237327907023132;1.0297923544623764;1.0000693215923753;1.0274716687080925;0.999947156960742
4.705501;1.0000120855460757;0.9830942608259112;0.9831568201057678;-0.24501001398070427;-0.24501000458488315;0.9947617448632087;10.000307608219835;1.0052922034720895;0.21195013713819272;1.02979175219333;1.0000688654923353;1.0273757779071284;0.9999475654554213
4.715501;1.0000118198110748;0.9830945946480675;0.9831566022184726;-0.24458668065198183;-0.2445866713925077;0.9947734588407953;10.000292354777448;1.0052824308686517;0.2115279854494031;1.0297911657403762;1.0000683565898418;1.0272792750972615;0.9999479444270218
4.725501;1.0000115588874632;0.9830949191697234;0.9831563690661229;-0.24416501397493076;-0.2441650048595754;0.9947861863450033;10.000277066906692;1.0052737017986872;0.21110582444112833;1.029790596394956;1.0000677993237392;1.0271839064103694;0.9999482877498121
4.735501;1.000011308166936;0.9830952328249932;0.9831561246440993;-0.24374334728315947;-0.2437433383187288;0.9947979232069701;10.000261743021317;1.0052640169463718;0.21068365459808516;1.0297900446651018;1.0000671983568041;1.0270877115316643;0.9999485867306581
4.745501;1.0000110729848888;0.9830955350030155;0.9831558732991995;-0.24332168057679018;-0.24332167176908104;0.9948096652383973;10.00024638638857;1.0052553775430855;0.21026247658254843;1.0297895105120778;1.0000665570626348;1.0269928500576315;0.9999488307242822
4.755501;1.0000108570926645;0.9830958253658861;0.9831556198782733;-0.24290001385600563;-0.24290000520996521;0.9948224079562704;10.000231002649372;1.0052467858046195;0.2098422911332945;1.0297889932499915;1.000065876012664;1.0268983393928486;0.9999490077193605
4.765501;1.0000106613124906;0.98309610287494;0.983155369324689;-0.24248001378796363;-0.24248000530784056;0.9948341462768708;10.000215593290077;1.0052372449293006;0.2094210987741703;1.0297884910062503;1.0000651531958828;1.026802788443322;0.9999491052082892
4.775501;1.0000104832531187;0.9830963662400718;0.9831551259702698;-0.2420600137064852;-0.24206000539610162;0.994845875577379;10.000200153522346;1.0052287586050483;0.20900189984080522;1.0297880005797817;1.0000643858252298;1.0267087641619401;0.9999491113535018
4.785501;1.0000103178523336;0.9830966143743136;0.9831548932145174;-0.24164001361149676;-0.24164000547474548;0.9948575931172283;10.000184678799881;1.0052193302737318;0.20858269488131437;1.0297875180333198;1.0000635714557435;1.0266138961183504;0.9999490158262924
4.795501;1.000010158300694;0.9830968458905786;0.983154673610696;-0.2412216801691075;-0.2412216722103758;0.994870298249817;10.000169175560012;1.005210962317338;0.2081634847393831;1.02978703928584;1.0000627077601825;1.0265201367891812;0.9999488101947988
