time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.805501;1.0000099978514796;0.9830970585881116;0.983154469269004;-0.24080168004559493;-0.2408016722697155;0.9948819920896539;10.000153665785408;1.0052026556957634;0.20774527003726084;1.0297865606776255;1.0000617920265211;1.026426701852096;0.9999484883447635
4.815501;1.000009832165206;0.9830972490348661;0.9831542824422325;-0.24038501324124412;-0.2403850056528256;0.9948936772397609;10.000138183645715;1.0051934101935374;0.20732805087265477;1.0297860796082703;1.000060820954895;1.0263326021392758;0.9999480469706777
4.825501;1.0000096603668098;0.9830974121835876;0.9831541157571134;-0.2399666797571175;-0.23996667235955133;0.99490535691726;10.000122769244083;1.005185224584587;0.2069108272653906;1.0297855944530006;1.0000597907141917;1.0262395852170416;0.999947485990972
4.835501;1.0000094844999472;0.9830975416842963;0.9831539718579337;-0.23955001292824657;-0.23955000572284638;0.9949170335403744;10.000107457944374;1.0051770967049147;0.206493599476728;1.0297851036967864;1.000058696972521;1.0261466651791054;0.9999468085894818
4.845501;1.0000093087849926;0.9830976310568212;0.9831538529600456;-0.23913334609000178;-0.23913333907542722;0.9949297083307532;10.000092271223906;1.0051680235907474;0.2060773676651293;1.0297846051768105;1.0000575349017893;1.0260530592613892;0.9999460199819514
4.855501;1.0000091388639423;0.9830976750886707;0.983153761043709;-0.2387166792444339;-0.2387166724163792;0.9949413824848213;10.00007721960621;1.0051600013162934;0.2056611317172837;1.029784095986596;1.0000562994659445;1.0259605235555125;0.9999451250632881
4.865501;1.0000089810056043;0.9830976705922904;0.9831536983861489;-0.2383016790601366;-0.23830167241125877;0.9949530581750737;10.000062311632558;1.0051520250069106;0.2052458916169295;1.0297835727060898;1.0000549861586465;1.0258682788895193;0.9999441271548828
4.875501;1.0000088423908433;0.9830976162514938;0.9831536672136543;-0.23788667887218143;-0.23788667239220548;0.9949647380855865;10.000047559874703;1.0051430895549605;0.20483064770979276;1.0297830312532672;1.0000535917800883;1.0257751446997534;0.9999430289398386
4.885501;1.0000087315145214;0.9830975119527832;0.9831536686021917;-0.23747167868193403;-0.23747167235788408;0.9949764244879524;10.000032983685768;1.0051351902270027;0.2044164007364771;1.0297824667929816;1.000052114113131;1.025683278717231;0.9999418335462668
4.895501;1.0000086566953386;0.9830973582179497;0.9831537019136819;-0.23705667849043421;-0.2370566723068829;0.9949881189935016;10.000018610158666;1.0051273227242201;0.20400215193014754;1.0297818744372977;1.0000505508482413;1.0255914985896504;0.9999405443152364
4.905501;1.0000086241380444;0.9830971559955652;0.9831537651403184;-0.23664334496553827;-0.23664333890472794;0.9949998226876232;10.000004473799343;1.005119483361848;0.2035889029691859;1.0297812500007515;1.0000488996267793;1.025500000203942;0.9999391645103324
4.915501;1.000008637979522;0.983096906453989;0.9831538560572145;-0.23623001144221345;-0.23623000548414438;0.9950115361848123;9.999990614852594;1.0051106693721288;0.20317565569904789;1.029780590252778;1.000047159072842;1.0254076024922487;0.9999376978639267
4.925501;1.000008701372781;0.9830966107444528;0.9831539738196499;-0.23581667792233085;-0.23581667204510195;0.9950242596513;9.999977076493794;1.0051028785464975;0.20276341186550764;1.0297798931311564;1.000045329262721;1.0253164637861936;0.9999361489891563
4.935501;1.0000088162613536;0.983096269715886;0.9831541194415463;-0.23540501107449602;-0.23540500525482289;0.9950359929793374;9.999963900110204;1.0050951082013704;0.202351172943809;1.0297791579268805;1.0000434115056818;1.0252254069033742;0.9999345232252158
4.945501;1.0000089820375955;0.9830958836765467;0.9831542945033201;-0.23499334423408766;-0.23499333844771647;0.9950477357838723;9.999951117857403;1.0050873544547116;0.20193894010204166;1.0297783850124844;1.0000414080767717;1.0251344332139092;0.999932826638268
4.955501;1.0000091949746186;0.9830954528684102;0.9831544998992818;-0.23458167740302346;-0.2345816716252345;0.9950594870448344;9.999938748248766;1.005078612279734;0.20152871413448434;1.0297775750648355;1.000039321703529;1.0250429565492658;0.9999310662960574
4.965501;1.000009449116969;0.9830949782390382;0.9831547360315098;-0.23417001058264503;-0.2341700047890018;0.9950712453811409;9.999926800768929;1.0050708762201663;0.2011174952020802;1.0297767283948807;1.0000371545809263;1.0249523482776892;0.9999292505644803
4.975501;1.0000097381057342;0.9830944619336112;0.9831550036344264;-0.23376001044023947;-0.23376000460717192;0.9950830100347455;9.999915282068228;1.0050631412902382;0.20070728273027924;1.029775845238954;1.0000349079177349;1.0248620236849284;0.9999273895522827
4.985501;1.0000100570801058;0.9830939074921855;0.9831553041199939;-0.23335001030912694;-0.23335000441418283;0.9950947813139973;9.999904199815667;1.0050554031001218;0.2002970758547782;1.0297749266119598;1.0000325830080081;1.0247717897931345;0.9999254955649568
4.995501;1.000010403965371;0.9830933189733023;0.9831556395732807;-0.2329400101887736;-0.23294000421067693;0.9951065603351098;9.999893568599713;1.0050476576744598;0.19988787399717567;1.0297739742693508;1.0000301827671003;1.0246818452886264;0.999923583122235
5.005501;1.0000107799951512;0.9830926997073974;0.983156012675744;-0.23253167674503686;-0.23253167066357655;0.9951183486809747;9.999883409092872;1.005039902061467;0.19947967680948364;1.0297729902539587;1.0000277120167365;1.0245921919902508;0.999921668289549
5.015501;1.0000111895525128;0.9830920524071022;0.9831564262775533;-0.23212167664368794;-0.23212167043972234;0.9951301481564802;9.999873734694889;1.0050321351575466;0.19907148376622466;1.029771977410773;1.000025176954867;1.0245026371950239;0.9999197672888309
5.025501;1.0000116392192284;0.9830913797148678;0.9831568827858453;-0.2317150098837355;-0.23171500353945063;0.9951419604799583;9.999864540097446;1.0050243575947888;0.19866329419760126;1.0297709398125718;1.0000225849159228;1.0244131839315345;0.9999178949110602
5.035501;1.0000121361548566;0.9830906837200392;0.9831573840281566;-0.23130667646420933;-0.2313066699632218;0.9951537865877956;9.999855802840543;1.005015570270066;0.198256107576476;1.0297698821534904;1.000019944108846;1.0243230475603529;0.9999160636464597
5.045501;1.0000126872079182;0.9830899651654034;0.983157931792466;-0.2309000097177734;-0.2309000030449081;0.9951656259401834;9.999847490836903;1.005007772459014;0.1978489235544222;1.029768808915764;1.000017262813556;1.0242339980443889;0.9999142837569329
5.055501;1.000013299522133;0.9830892234511102;0.9831585281175101;-0.23049167631090714;-0.23049166945180966;0.9951774768847135;9.999839569286529;1.0049999612600848;0.19744174192354164;1.0297677234967222;1.0000145483777683;1.0241450560964251;0.9999125639482296
5.065501;1.0000139809080169;0.9830884571983723;0.9831591745423087;-0.2300866762440152;-0.23008666918454043;0.9951893378247639;9.999832009947648;1.0049921323913313;0.1970365627134031;1.0297666275275061;1.000011806947476;1.0240566083277343;0.999910912010589
5.075501;1.0000147388051086;0.98308766467232;0.9831598715460622;-0.22968000951813067;-0.2296800022435177;0.9952012077589216;9.999824800890496;1.0049842809078793;0.19663038629990934;1.0297655210816883;1.0000090442437326;1.0239680783347056;0.9999093346718969
5.085501;1.0000155790370158;0.9830868445004781;0.983160619150763;-0.22927500946801996;-0.22927500196223452;0.995212085679807;9.999817949718123;1.0049764014684286;0.19622521342886184;1.029764403389501;1.0000062665652045;1.023879853126247;0.9999078370947391
5.095501;1.0000165056331254;0.9830859969479635;0.9831614174892185;-0.22887000942841446;-0.22887000167401103;0.9952239695637176;9.999811478837048;1.0049684885802677;0.19582004513525686;1.029763273209416;1.0000034814992378;1.0237917434236328;0.9999064230304386
5.105501;1.0000175215327096;0.9830851245772488;0.9831622666314261;-0.2284650094004659;-0.22846500137891657;0.9952358563599694;9.999805418001753;1.0049605367601968;0.1954158825515189;1.0297621288018768;1.0000006981306842;1.023703943957484;0.9999050955109691
5.115501;1.0000186295187803;0.9830842318601347;0.9831631665397644;-0.22806000938522775;-0.22806000107744154;0.9952477432660242;9.999799797126428;1.0049525406347768;0.19501272671711428;1.02976096806243;0.9999979262687148;1.0236164571361195;0.9999038575516845
5.125501;1.0000198328577743;0.9830833244693984;0.983164117570146;-0.2276566760503779;-0.2276566674373468;0.9952596284731958;9.999794637190611;1.0049444953360775;0.19460857865214928;1.0297597887766596;0.9999951754521103;1.023528904124701;0.9999027127548673
5.135501;1.0000211352303015;0.9830824086789356;0.983165120727101;-0.22725334273007763;-0.22725333379361537;0.9952715108232161;9.999789944807777;1.0049363967969416;0.19420643958232267;1.0297585887248697;0.9999924550084351;1.0234418576438362;0.9999016655160141
5.145501;1.0000225402626892;0.9830814908931211;0.9831661771899614;-0.22685167609165183;-0.22685166681493107;0.9952833895666313;9.999785719632536;1.004928241523124;0.19380331086816246;1.0297573661061004;0.9999897747069959;1.0233547496963813;0.9999007206578903
5.155501;1.0000240508635498;0.9830805772587173;0.9831672878811706;-0.22644834280229692;-0.22644833317009477;0.9952942642674116;9.999781969915718;1.0049200263415752;0.19340119376669992;1.0297561200361804;0.9999871450435179;1.023267962595843;0.9998998828654694
5.165501;1.000025668215518;0.9830796735249561;0.9831684539364558;-0.22604667619558586;-0.2260466661945232;0.9953061346989935;9.99977872331167;1.0049117483708285;0.19300008940996155;1.0297548505490688;0.9999845770438359;1.0231814989536556;0.9998991561174352
5.175501;1.0000273913828082;0.9830787852833446;0.9831696775157177;-0.22564500960468142;-0.2256449992236024;0.9953180012912696;9.999776027312787;1.0049034052495966;0.19259899882270703;1.02975355834999;0.999982081512231;1.02309517429065;0.9998985432570088
5.185501;1.0000292182640094;0.983077918365729;0.9831709615477494;-0.2252433430289915;-0.225243332259287;0.9953298656724815;9.999773943103175;1.0048949958019342;0.19219792276251618;1.0297522443373612;0.9999796680957151;1.0230089954494874;0.9998980459838641
5.195501;1.000031146240988;0.983077079087275;0.9831723084065747;-0.224843343134099;-0.22484333196983716;0.9953417304011007;9.999772539034685;1.004886520671529;0.19179786164208723;1.0297509090970238;0.9999773451378906;1.0229231587885221;0.9998976651291153
5.205501;1.0000331711928117;0.9830762744194017;0.9831737190337083;-0.22444334325170257;-0.22444333168980896;0.9953525983894328;9.999771885763591;1.004878982158181;0.1913988157517182;1.0297495526263367;0.9999751203996543;1.0228386552273119;0.999897400688773
5.215501;1.0000352862396942;0.9830755120170971;0.9831751931799801;-0.2240433433797082;-0.22404333142036995;0.9953644726741874;9.999772048901534;1.0048703830818924;0.19099878547265794;1.0297481742882324;0.9999730017493582;1.022753154072929;0.9998972515426121
5.225501;1.0000374816420472;0.9830747994645188;0.983176729905632;-0.22364501018240726;-0.22364499782938166;0.9953763561353283;9.99977307876325;1.004861725508179;0.19059977104658002;1.0297467734106915;0.9999709970435182;1.0226680180456849;0.9998972156599453
5.235501;1.0000397459756143;0.9830741431903967;0.9831783274557422;-0.22324501032399366;-0.2232449975845285;0.9953882507048301;9.999775004845192;1.00485301061813;0.1902017721022162;1.0297453501768539;0.9999691132427573;1.0225832514401394;0.9998972910322531
5.245501;1.0000420677908886;0.9830735484316191;0.9831799826483519;-0.22284667713538123;-0.2228466640198598;0.9953991564383432;9.999777836366498;1.0048442398667043;0.18980378752734828;1.0297439059072493;0.9999673555847075;1.0224986726260694;0.9998974761242142
5.255501;1.0000444362121232;0.9830730199547437;0.9831816907294836;-0.22244834394761462;-0.2224483304690934;0.995411071436978;9.999781564108378;1.0048354157072474;0.18940581578229643;1.0297424429602366;0.9999657275218437;1.0224142865225008;0.9998977690552291
5.265501;1.000046840309538;0.9830725621251838;0.983183446080168;-0.22205167742530157;-0.2220516635989984;0.9954229925588063;9.999786164771912;1.0048265405089705;0.18900885530905676;1.0297409649885967;0.999964231260239;1.0223302828682161;0.9998981667151406
5.275501;1.0000492687424793;0.983072178668564;0.983185242938081;-0.22165334423345565;-0.2216533300761866;0.9954349161308013;9.999791609958223;1.0048186150114822;0.1886119046435948;1.0297394770474766;0.9999628682185235;1.022247463226258;0.9998986646742274
5.285501;1.000051710383833;0.98307187299367;0.983187075584404;-0.22125667770423935;-0.22125666323378904;0.9954458383808776;9.999797873903134;1.0048096380432079;0.18821596208867408;1.0297379849238093;0.9999616393331414;1.0221640496583075;0.9998992570133258
5.295501;1.0000541553581392;0.9830716485074837;0.9831889382260787;-0.2208616778369067;-0.2208616630714266;0.9954577551386599;9.999804934300048;1.0048006071587856;0.18782002546428553;1.0297364945360519;0.9999605454864033;1.0220808431785904;0.9998999364748671
5.305501;1.0000565956222123;0.9830715088323503;0.9831908249493199;-0.2204650112978008;-0.22046499625534643;0.9954696611125009;9.999812768278542;1.0047915196425146;0.18742509232945573;1.029735011606343;0.9999595878941915;1.0219980309282604;0.9999006956288352
5.315501;1.0000590250349357;0.983071457807281;0.9831927299504091;-0.22007001142045596;-0.22006999611870287;0.9954805499417368;9.999821346741063;1.0047823739853339;0.18703016022505461;1.0297335412609412;0.9999587680960285;1.0219154324015842;0.9999015273282523
5.325501;1.0000614398589487;0.9830714983266623;0.983194647374084;-0.21967501153882513;-0.21967499599507692;0.995492415276502;9.99983063033604;1.0047741709720912;0.18663522679856978;1.0297320881302223;0.9999580875061657;1.0218340333093916;0.9999024236650075
5.335501;1.0000638394260521;0.983071630966263;0.9831965705285728;-0.2192800116534965;-0.219279995884965;0.9955042523344707;9.999840568725187;1.0047649130690577;0.1862412901306423;1.0297306569239029;0.9999575471012461;1.0217520512168106;0.9999033754724073
5.345501;1.0000662255823756;0.9830718539867597;0.9831984916255315;-0.21888501176477623;-0.2188849957887915;0.9955150588252515;9.999851102438107;1.0047556027865205;0.1858473488505221;1.0297292526221198;0.9999571472835187;1.0216702873685493;0.9999043735913787
5.355501;1.0000686010835624;0.9830721643900371;0.9832004020795249;-0.21849167853956236;-0.21849166237357703;0.9955268346364775;9.999862167170143;1.0047462420156066;0.1854544017541891;1.0297278799293454;0.9999568875743735;1.021588924203746;0.9999054103110566
5.365501;1.0000709681971203;0.9830725588758132;0.9832022924111925;-0.21809834531153696;-0.21809832897320128;0.9955375812904584;9.99987369321477;1.0047378325772103;0.1850614476789285;1.029726542672548;0.9999567664426364;1.0215087631095883;0.9999064795840712
5.375501;1.0000733280372118;0.9830730336445722;0.983204151784714;-0.21770501208110687;-0.2177049955885625;0.9955493013750212;9.999885596679317;1.0047283766492239;0.18466848587290868;1.0297252439574123;0.99995678104552;1.021427836501045;0.9999075767547323
5.385501;1.0000756804083764;0.9830735833209439;0.9832059676214181;-0.21731334551521844;-0.21731332888749072;0.9955609972522639;9.999897777644124;1.0047188767673407;0.18427651612147744;1.0297239866456236;0.9999569268909466;1.021347305707592;0.9999086985501777
5.395501;1.0000780240411782;0.9830742009913437;0.9832077260937654;-0.21692001228041471;-0.2169199955378076;0.9955716700592565;9.999910132871053;1.0047093360094375;0.18388453848075298;1.0297227729801244;0.9999571980287558;1.021266985181384;0.9999098430841897
5.405501;1.0000803571639227;0.9830748800576472;0.9832094139806785;-0.21652834570932053;-0.2165283288737192;0.9955833202421465;9.999922567764877;1.0047007582770269;0.1834935530643575;1.0297216038173733;0.9999575873876113;1.0211880332429317;0.9999110096072893
5.415501;1.0000826782407646;0.9830756157689104;0.9832110204898217;-0.216136679134222;-0.21613666222914873;0.9955939486325888;9.99993499704042;1.0046911482965322;0.18310255990130103;1.0297204787557737;0.9999580870394623;1.0211082971711574;0.9999121979751066
5.425501;1.0000849873319302;0.9830780716340647;0.9832142042224705;-0.21574667922086493;-0.21574666227129857;0.9956055563760557;9.99994734017224;1.0046815112937775;0.1827125587409848;1.0297193965073443;0.999958688758383;1.0210289349859256;0.999913408111059
5.435501;1.0000872874719935;0.9830789119637675;0.9832156255444037;-0.21535501263521659;-0.21535499566731903;0.9956161439061566;9.999959518827431;1.0046728524720232;0.1823225490009022;1.0297183549121385;0.9999593845119985;1.0209507463885747;0.9999146400118535
5.445501;1.000089583991088;0.9830798015893938;0.9832169454106053;-0.21496501270987953;-0.21496499575069736;0.9956277103391888;9.99997145828738;1.00466317657335;0.18193253002590365;1.0297173515310774;0.9999601664639025;1.0208717595963126;0.999915894191109
5.455501;1.0000918823384408;0.9830807390374718;0.98321815831974;-0.21457501277736102;-0.21457499585449405;0.9956392536276469;9.999983092595226;1.0046534876863147;0.18154350145421594;1.029716384733855;0.999961026861829;1.020793133320533;0.9999171717880823
5.465501;1.0000941868372881;0.9830817227827833;0.9832192595392938;-0.21418667950356687;-0.21418666264477898;0.9956497708301106;9.999994369129952;1.00464478959004;0.18115446344696928;1.0297154540512843;0.999961957984422;1.0207156711129381;0.9999184741752457
5.475501;1.0000965004690137;0.9830827507133714;0.9832202456092864;-0.21379667955456502;-0.21379666278734388;0.9956612581301576;10.00000524522032;1.004635086416944;0.1807654168269182;1.0297145598414792;0.9999629518303719;1.0206374035711894;0.999919802300032
5.485501;1.0000988248430236;0.983083819656823;0.9832211143171722;-0.21340834626327068;-0.21340832961447243;0.9956717108696592;10.000015678408083;1.0046263824461885;0.1803773629666767;1.0297137033614445;0.9999640000645438;1.020560474748772;0.9999211561268307
5.495501;1.0001011603485597;0.9830849250850695;0.9832218644696123;-0.21302001296268958;-0.21301999645847236;0.9956831237746077;10.000025619780772;1.004616681099136;0.1799893032257162;1.0297128869423284;0.999965094679045;1.0204827373408702;0.9999225349718088
5.505501;1.0001035064685844;0.9830860613402604;0.9832224956453754;-0.21263334631913586;-0.21263332998497997;0.9956934911212347;10.00003501568172;1.0046069845850751;0.17960223839288456;1.02971211346746;0.999966228549249;1.0204053493094356;0.9999239382729807
5.515501;1.0001058622372778;0.9830872221087398;0.9832230080172041;-0.21224501299906368;-0.21224499685936155;0.9957038069569392;10.000043815315992;1.0045982943769654;0.17921516868782839;1.0297113858875997;0.9999673955617129;1.020329114847239;0.9999253656438342
5.525501;1.0001082266960613;0.9830884003862709;0.9832234022623891;-0.2118583463360611;-0.2118583304132699;0.9957150657282903;10.000051971745519;1.0045886116386678;0.17882909423684845;1.029710707241816;0.9999685906937628;1.0202522358072659;0.9999268165860213
5.535501;1.0001105993787907;0.9830895885284557;0.9832236794952066;-0.21147167966423247;-0.21147166397808972;0.9957252630383409;10.00005943166131;1.004579937251787;0.17844301541673757;1.0297100803536843;0.9999698098225005;1.0201764992409772;0.9999282902505595
5.545501;1.0001129806239646;0.9830907794312029;0.9832238411065949;-0.21108501298458457;-0.21108499755169893;0.9957363958588263;10.00006613167309;1.0045702714269817;0.17805693269722986;1.0297095073198714;0.99997104936404;1.0200999293480093;0.9999297852336722
5.555501;1.000115370822035;0.9830919680353896;0.9832238883108771;-0.21070001296470497;-0.2106999977984962;0.995746461996448;10.000072009503578;1.0045616133899038;0.17767084641532377;1.0297089899625398;0.9999723063050736;1.0200244887772087;0.9999312999519073
5.565501;1.0001177693740013;0.9830931518127749;0.9832238215435553;-0.21031501293861368;-0.210314998049402;0.9957574592634314;10.000077013054554;1.0045519617474479;0.17728675692046356;1.0297085306766776;0.9999735785072188;1.0199485495755611;0.9999328331321172
5.575501;1.000120174773164;0.9830943305458989;0.9832236400125185;-0.2099300129068151;-0.20992999830187134;0.9957673844997527;10.000081095471518;1.004543314873292;0.17690166491905604;1.0297081319466719;0.9999748648714984;1.0198735517633726;0.9999343834760505
5.585501;1.0001225851245363;0.9830955058698243;0.9832233417554226;-0.20954501286969596;-0.20954499855341513;0.9957772328040033;10.000084205192765;1.0045336706668213;0.1765175717107249;1.0297077953234401;0.9999761651538409;1.0197978659312184;0.9999359489662669
5.595501;1.000124998500624;0.9830966801009005;0.9832229248312926;-0.20916001282737082;-0.20915999880196304;0.9957879983489137;10.000086286092259;1.0045250263051277;0.17613347905921872;1.0297075217467684;0.9999774792895659;1.0197232815886461;0.9999375265865973
5.605501;1.000127413571734;0.9830978545926493;0.9832223888553555;-0.20877667944613465;-0.20877666571282585;0.9957976763041327;10.000087288740527;1.0045153787912866;0.1757503887333521;1.0297073124043832;0.9999788067209479;1.019647996532188;0.999939112417473
5.615501;1.0001298302593298;0.9830990287944859;0.9832217354547984;-0.2083933460585371;-0.20839333261877047;0.9958082633942608;10.00008717737448;1.0045067262074001;0.17536630214875099;1.029707168621689;0.9999801466026231;1.0195736320518627;0.999940701865947
5.625501;1.0001322498578404;0.9831002004894717;0.9832209681360382;-0.2080100126636738;-0.20800999951995547;0.9958177570924174;10.000085925369916;1.0044970681438514;0.17498422028405186;1.0297070912420077;0.9999814983768519;1.0194987305250276;0.9999422901317674
5.635501;1.0001346743750879;0.9831013661721809;0.9832200919531003;-0.20762667926070735;-0.20762666641708794;0.995827155111442;10.000083511858415;1.0044884044130666;0.17460214371964666;1.0297070805867778;0.9999828615546771;1.019424912854901;0.9999438728662617
5.645501;1.0001371054553392;0.9831025210967643;0.9832191125655472;-0.2072450125155698;-0.20724499997778784;0.9958374553122159;10.000079926260163;1.0044787336283778;0.17422007263442993;1.0297071367619175;0.9999842350566676;1.019350203428577;0.9999454465187262
5.655501;1.0001395438558671;0.9831036599012668;0.9832180353140766;-0.20686334576092702;-0.20686333353633082;0.9958466559226724;10.000075168976984;1.0044700529216817;0.17383800669419652;1.0297072593448986;0.9999856169181799;1.0192765675744782;0.9999470083929554
5.665501;1.0001419895214683;0.9831047772263164;0.9832168648870975;-0.20648167899600198;-0.20648166709351162;0.9958557559584611;10.000069244336556;1.0044603582584966;0.17345694514112678;1.0297074471982801;0.9999870044637501;1.01920220062417;0.9999485569816302
5.675501;1.000144441604599;0.9831058674357991;0.9832156053635359;-0.20610001221955992;-0.20610000064991466;0.9958657550736829;10.000062158485465;1.0044516447760097;0.17307588725603176;1.0297076992734182;0.9999883951149044;1.0191288996408543;0.9999500923321967
5.685501;1.0001468982514692;0.9831069244518709;0.98321426067417;-0.20572001209647262;-0.20572000087275785;0.9958746531993001;10.000053924398172;1.0044419068780892;0.172695832668476;1.0297080148901248;0.9999897871801687;1.0190548625342355;0.9999516156673302
5.695501;1.0001493562293484;0.9831079421826436;0.9832128351287492;-0.20533834529147993;-0.20533833442948712;0.9958834505931927;10.000044562871182;1.0044331383674336;0.17231578120480015;1.0297083927562662;0.9999911793901921;1.0189818913733353;0.9999531284963
5.705501;1.0001518106745637;0.9831089148972502;0.9832113330322354;-0.20495834513633812;-0.20495833465431476;0.9958931478526754;10.000034099868676;1.0044243331311493;0.17193573264518297;1.029708830338353;0.9999925698723261;1.0189090036462942;0.999954632248475
5.715501;1.000154255565905;0.983109837258904;0.9832097578901909;-0.20458001163003497;-0.20458000154796616;0.9959017460758104;10.000022569958725;1.0044144854170065;0.17155668665341336;1.0297093245102071;0.9999939557349022;1.0188353862716002;0.9999561285533984
5.725501;1.0001566847771166;0.9831107043923059;0.9832081123117508;-0.2042000114388375;-0.204200001777714;0.9959102473712917;10.000010022398333;1.0044055891964152;0.17117764284338752;1.0297098725983542;0.9999953330260148;1.0187628462184024;0.9999576193563133
5.735501;1.0001590923146366;0.9831115120617864;0.9832063983596339;-0.2038216778960695;-0.20382166867731005;0.9959186548680637;9.999996518607077;1.0043966381086198;0.17079860082097817;1.0297104725918442;0.999996697426003;1.0186904023280055;0.999959106540375
5.745501;1.0001614716390397;0.9831122560436338;0.9832046179952874;-0.20344167766846327;-0.20344166891337453;0.9959279724157567;9.99998212496991;1.0043866263337649;0.17042055998870712;1.029711122698661;0.999998045717967;1.0186172402559734;0.999960591416504
5.755501;1.0001638153666141;0.9831129311743549;0.9832027732990672;-0.20306334408949483;-0.20306333581881414;0.9959362050186988;9.999966908076987;1.0043775494805771;0.17004351929330833;1.0297118212757628;0.9999993763064067;1.0185453347889526;0.9999620747955704
5.765501;1.000166115526532;0.9831135319295257;0.9832008662682533;-0.20268667715952604;-0.20268666939330637;0.9959443591829277;9.999950929241262;1.0043684054357984;0.16966547727231662;1.0297125668716312;1.000000688394843;1.0184733694541548;0.9999635574717879
5.775501;1.0001683640155967;0.983114054033752;0.9831988990177815;-0.20230834354575508;-0.2023083363035357;0.9959524418729732;9.99993424268388;1.0043581946105817;0.16928843226572618;1.0297133578804551;1.000001981385693;1.0184006949476765;0.9999650394552376
5.785501;1.0001705526897258;0.9831144950877637;0.9831968745732127;-0.20193167658211963;-0.20193166988278413;0.9959604590142453;9.999916902522878;1.0043489185759327;0.16891138248011256;1.0297141921286161;1.0000032548758215;1.018329119771834;0.9999665184337678
5.795501;1.0001726727787061;0.9831148541181737;0.9831947975291779;-0.20155500960274597;-0.2015550034636914;0.9959694149505468;9.999898970184672;1.0043395780473183;0.16853532593547907;1.0297150664165795;1.000004508263161;1.018257827455794;0.999967990056392
5.805501;1.000174714813759;0.9831151311462683;0.9831926743107656;-0.20117834260883083;-0.20117833704495167;0.9959773128473928;9.999880515494596;1.0043291721047252;0.1681592604750133;1.0297159762133288;1.0000057399865;1.0181856690587396;0.9999694496688682
5.815501;1.0001766694739036;0.9831153271632479;0.9831905126573712;-0.20080167560199688;-0.20080167062513293;0.9959851551888899;9.999861613959864;1.0043196989957022;0.16778318387366248;1.0297169160555224;1.0000069476122986;1.0181146191001804;0.9999708932216235
5.825501;1.0001785285742182;0.9831154441519933;0.9831883202929403;-0.20042667525080093;-0.20042667086969632;0.995992943768264;9.999842344906178;1.0043101575133662;0.16740809394318706;1.029717880377448;1.000008128723513;1.0180438565628342;0.999972316900484
5.835501;1.0001802861348534;0.9831154844300253;0.9831861041025044;-0.20005167489061768;-0.20005167111117628;0.996000679456307;9.999822791441174;1.0042995476376886;0.1670329885824342;1.0297188640693837;1.000009280962528;1.0179722298455032;0.9999737167572151
5.845501;1.0001819388902966;0.9831154499178577;0.9831838705172596;-0.19967667452357055;-0.19967667134920492;0.9960093622643198;9.99980304012527;1.0042898700316556;0.16665886590582138;1.0297198627752842;1.0000104012431317;1.0179018749314999;0.9999750893072019
5.855501;1.0001834855575027;0.9831153430496715;0.9831816258926704;-0.19930167415176353;-0.19930167158360257;0.9960169920037066;9.999783178140163;1.0042801253360685;0.1662837244832846;1.0297208731299023;1.0000114857998688;1.0178314759946738;0.9999764320072054
5.865501;1.0001849257871325;0.9831151686124193;0.983179376243505;-0.1989266737772364;-0.1989266718140651;0.9960245695061188;9.999763285312879;1.0042703138822255;0.16591056339858062;1.0297218925079934;1.0000125312378414;1.0177615206568758;0.9999777427347429
5.875501;1.0001862594518725;0.9831149340634638;0.9831771273690496;-0.19855334006858208;-0.1985533387067225;0.9960320975155392;9.999743424704368;1.0042594353624619;0.16553638199979234;1.0297229180921885;1.0000135354424142;1.0176905282424271;0.9999790195275796
5.885501;1.0001874860946918;0.9831146482183535;0.9831748854190749;-0.19818000636075295;-0.19818000559420273;0.9960395804576657;9.999723642826671;1.0042494880754624;0.16516317977911613;1.0297239462351928;1.0000144972961569;1.017620793381325;0.9999802610255042
5.895501;1.0001886046632522;0.9831143202438025;0.9831726569663015;-0.19780667265497484;-0.1978066724755094;0.9960470238425281;9.99970398081005;1.0042394685432336;0.16478995666764065;1.0297249730463376;1.0000154154978362;1.0175511630962792;0.9999814664251361
5.905501;1.0001896135165493;0.9831139595594771;0.9831704488573358;-0.19743333895229936;-0.1974333393490281;0.9960544340663057;9.999684485051844;1.0042293723941245;0.16441771322964657;1.029725995337598;1.0000162881090764;1.0174817977424049;0.999982634720961
5.915501;1.0001905104583058;0.983113575994424;0.9831682681859659;-0.19706167192047538;-0.19706167287910542;0.9960618180896914;9.999665210536433;1.0042191956793234;0.16404445029718387;1.0297270107751135;1.0000171130713011;1.0174123728599653;0.9999837644726876
5.925501;1.000191292741887;0.9831131801237646;0.9831661218759198;-0.1966883382271714;-0.19668833972960661;0.9960701832713676;9.999646215696632;1.004207935491753;0.16367316849717023;1.0297280178187789;1.0000178888402969;1.0173423833254132;0.9999848547463411
5.935501;1.0001919572616331;0.9831127834779457;0.9831640161489302;-0.19631667120642826;-0.19631667323088065;0.9960775380326414;9.99962755049413;1.0041975899701099;0.1633008682592008;1.0297290160427597;1.000018614919405;1.017273316346722;0.9999859058703036
5.945501;1.0001925009646855;0.9831123981145476;0.9831619567060885;-0.19594500419208347;-0.19594500671337856;0.9960848922944443;9.999609250927476;1.0041871583519897;0.16292954997941475;1.0297300062426955;1.0000192919272533;1.0172045037100892;0.999986918759586
5.955501;1.000192921229906;0.9831120356375858;0.9831599493658424;-0.19557333718467618;-0.19557334017451475;0.9960922567684491;9.999591348487085;1.0041766413316944;0.1625592138129994;1.029730989911532;1.000019920968528;1.017135941957759;0.9999878937250702
5.965501;1.0001932163156346;0.9831117059657178;0.9831580004324884;-0.1952033368513743;-0.19520334027873507;0.9960996416606027;9.99957388137364;1.0041660411025783;0.16218785951156126;1.0297319682488193;1.000020503037437;1.017067309181082;0.9999888300362261
5.975501;1.0001933858553917;0.9831114165815249;0.9831561164953513;-0.19483333652573698;-0.19483334035745925;0.9961070555171128;9.999556891367426;1.004154361001019;0.16181748688673972;1.029732941293408;1.0000210387739943;1.016997936282537;0.9999897260600856
5.985501;1.000193431385993;0.9831111725201753;0.9831543034984384;-0.19446333620769052;-0.19446334040890093;0.9961145051252773;9.99954040986588;1.0041436052498405;0.16144709658233813;1.029733907979166;1.0000215279315066;1.0169296369769536;0.9999905789771919
5.995501;1.0001933567145653;0.9831109765771064;0.983152565616706;-0.19409333589696354;-0.1940933404312465;0.9961219965458433;9.9995244514924;1.004132778564073;0.16107769034423436;1.0297348668604247;1.0000219687940668;1.0168615816598663;0.9999913842411319
6.005501;1.0001931670993964;0.9831108298393886;0.9831509048304254;-0.1937233355931649;-0.193723340422683;0.9961295356565323;9.999509022908232;1.0041218856547185;0.16070827047563385;1.0297358166284898;1.0000223586345245;1.016793610692657;0.9999921360591177
6.015501;1.0001928678175136;0.9831107325233166;0.983149320946945;-0.19335500196247324;-0.19335500704817674;0.9961371279634784;9.99949413685375;1.0041109308984295;0.16033883913997177;1.0297367566893505;1.000022694876108;1.0167257246409092;0.9999928284557907
6.025501;1.0001924639764843;0.9831106844901257;0.9831478118072859;-0.19298500167093022;-0.19298500697279844;0.9961447786112627;9.999479818823524;1.0040999180087777;0.15997039829223536;1.0297376878496272;1.0000229757634485;1.0166580822076587;0.999993455488772
6.035501;1.0001919609494088;0.9831106852951425;0.9831463743844334;-0.19261666805115168;-0.19261667352831588;0.9961524922974768;9.999466104338948;1.0040888501625662;0.15960195002471592;1.029738611964524;1.0000232005395793;1.0165905266407302;0.9999940111211696
6.045501;1.0001913642722426;0.9831107340647445;0.9831450062135196;-0.192248334435742;-0.1922483400465273;0.9961602733019533;9.999453036125464;1.0040777306211375;0.15923349672392367;1.02973953069478;1.0000233691401736;1.0165230597237778;0.9999944898212981
6.055501;1.000190679901983;0.9831108294604732;0.9831437055025413;-0.19188166749058158;-0.1918816731926048;0.9961681258202686;9.999440662326466;1.004066562919992;0.158866041136314;1.029740444385485;1.0000234815455038;1.016455840649715;0.9999948873042143
6.065501;1.000189914862744;0.9831109697137315;0.9831424702036189;-0.19151333388150854;-0.19151333963175168;0.9961760536435259;9.999429030782984;1.00405535057947;0.15849858657052848;1.0297413511166984;1.000023537959337;1.016388715752573;0.9999952007165028
6.075501;1.0001890767803132;0.9831111525471233;0.9831412974591383;-0.19114666694111712;-0.19114667269585153;0.9961840594555894;9.999418189294113;1.0040430968446319;0.158131136819952;1.0297422465616466;1.0000235395578985;1.0163207003341235;0.999995428495979
6.085501;1.0001881721648556;0.9831113749472741;0.9831401836019069;-0.19078000000211623;-0.19078000571685408;0.996192144890834;9.999408196122415;1.0040318044306342;0.15776469554052625;1.0297431251955143;1.00002348878163;1.0162539279331562;0.9999955699923637
6.095501;1.0001872053238778;0.9831116332442242;0.9831391242738173;-0.19041333306390437;-0.190413338693691;0.9962003110311957;9.9993991254666;1.0040204751451707;0.1573982656138481;1.0297439814543528;1.000023389196402;1.016187256684729;0.9999956248349484
6.105501;1.0001861790064097;0.9831119237725373;0.9831381143776169;-0.19004666612585963;-0.19004667162587477;0.9962085583174772;9.999391062188051;1.0040091099367197;0.15703184899969036;1.0297448099688147;1.0000232448497446;1.0161206871761257;0.999995592187538
6.115501;1.0001850954085951;0.9831122432562605;0.9831371478524331;-0.18968166585412932;-0.18968167118019805;0.9962168860283135;9.999384090790462;1.0039977095558628;0.1566664469484945;1.0297456060496615;1.0000230593071577;1.0160543734121623;0.9999954703092779
6.125501;1.0001839564178772;0.9831125884622007;0.983136217839;-0.18931666558187016;-0.1893166706905774;0.996225292207094;9.999378283601109;1.0039862746153996;0.15630106032368096;1.0297463669981965;1.0000228351955371;1.015988160701562;0.999995256811236
6.135501;1.000182763752416;0.983112955905341;0.9831353171833015;-0.18894999864269205;-0.18895000349127056;0.9962337741935516;9.99937369973045;1.0039748051178305;0.15593568995624563;1.029747092901595;1.0000225743358926;1.0159220506580646;0.9999949494757766
6.145501;1.0001815191480639;0.9831133419029875;0.9831344380846339;-0.18858666503718197;-0.18858666958362902;0.9962423291355127;9.999370392826329;1.003963300973725;0.1555713368321905;1.029747786006806;1.000022277636146;1.0158561996354039;0.999994547507006
6.155501;1.0001802238414588;0.9831137425923644;0.9831335707886225;-0.18822166476603747;-0.18822166896945972;0.9962499541447515;9.999368412146627;1.0039517630974766;0.1552070020004856;1.0297484495347256;1.00002194473277;1.0157904581722812;0.9999940526109959
6.165501;1.0001788782231158;0.9831141541856666;0.9831327032762024;-0.18785666449661415;-0.18785666831735812;0.9962586462953341;9.999367800991864;1.00394019382585;0.15484268637261211;1.0297490870289039;1.0000215744007175;1.015724831225137;0.999993468769598
6.175501;1.0001774829319383;0.9831145735308211;0.9831318231542044;-0.1874933308960156;-0.1874933342955988;0.9962674021665621;9.999368598664502;1.0039285969580412;0.15447839054766122;1.02974970218161;1.0000211657627276;1.0156593233911533;0.9999928008885474
6.185501;1.0001760401153619;0.9831149980726401;0.9831309199168581;-0.1871299972974345;-0.18713000023874862;0.9962762167031405;9.999370835445637;1.0039169777983719;0.15411511473683456;1.0297502985506202;1.0000207194129547;1.015594090007051;0.9999920537239667
6.195501;1.0001745530603376;0.9831154252259151;0.9831299852533233;-0.18676666370017372;-0.1867666661480044;0.996285082264357;9.999374524550081;1.003905343016548;0.1537518587611039;1.0297508792615429;1.0000202380245502;1.0155289809881523;0.9999912316785814
6.205501;1.0001730247199534;0.9831158518462173;0.9831290120058113;-0.1864033301034216;-0.18640333202483494;0.9962939886989084;9.999379665505725;1.0038937005612723;0.15338962205727527;1.0297514471338474;1.0000197259942363;1.01546414923862;0.9999903391273477
6.215501;1.0001714573196245;0.9831162740641864;0.9831279938979942;-0.1860416631732672;-0.18604166453780058;0.9963029249167612;9.999386254026426;1.0038820592767834;0.153027403759415;1.0297520050065208;1.0000191881927871;1.0153994444910746;0.9999893806960952
6.225501;1.000169853713264;0.9831166880765391;0.983126926131554;-0.18567832957588615;-0.1856783303559464;0.9963118814528998;9.999394284988762;1.0038704278369135;0.15266520276547554;1.029752555564646;1.000018629135355;1.0153348683081476;0.9999883611684413
6.235501;1.0001682182734235;0.9831170916595915;0.9831258053498347;-0.18531666264393432;-0.18531666281530285;0.9963198518963169;9.999403745157831;1.0038598140179325;0.15230301782070718;1.029753100962318;1.000018052856285;1.0152714117229593;0.9999872852086981
6.245501;1.000166555870122;0.9831174849449086;0.9831246289384452;-0.18495499571001367;-0.18495499525190776;0.9963288323439803;9.999414602215465;1.003848224778962;0.15194184788416598;1.0297536434753773;1.000017462440841;1.0152072505957652;0.9999861568812805
6.255501;1.000164870597629;0.9831178697212775;0.9831233947500786;-0.1845933287736527;-0.1845933276682458;0.9963378202262794;9.999426800160848;1.003836666536777;0.15158069249471937;1.0297541869997162;1.000016859748513;1.0151432273857506;0.9999849792238896
6.265501;1.0001631658620234;0.9831182480424633;0.9831221014151406;-0.1842333285013681;-0.1842333267330481;0.9963468135986246;9.999440266940127;1.00382514531128;0.15122055172560933;1.0297547374946945;1.000016246551086;1.015079496302557;0.9999837542212611
6.275501;1.0001614454119077;0.9831186214517984;0.9831207485056475;-0.18387166155986553;-0.1838716591145047;0.9963558111253342;9.999454933427192;1.0038136665950113;0.1508594260168556;1.0297553016841798;1.000015625807154;1.0150157650814917;0.9999824828784776
6.285501;1.0001597143580467;0.9831189909578574;0.9831193361714448;-0.18351166128255206;-0.18351165814713935;0.9963648121032143;9.999470751932686;1.003802234939166;0.15049931627454283;1.029755885585096;1.000015001395548;1.0149523374433305;0.999981165811273
6.295501;1.0001579795775737;0.9831193573191968;0.9831178648388884;-0.18315166100271965;-0.183151657165479;0.9963728155947769;9.999487694368637;1.0037908535849616;0.15014022409918684;1.029756494037042;1.0000143772083578;1.0148892173777058;0.9999798045791648
6.305501;1.0001562494646647;0.9831197218828988;0.9831163353217441;-0.18279166072023817;-0.1827916561707437;0.9963818194173492;9.999505732897353;1.0037795245260837;0.14978015171200876;1.0297571307831355;1.0000137566940845;1.0148261128682465;0.999978402562308
6.315501;1.000154533460414;0.983120087401238;0.9831147491634017;-0.18243166043510636;-0.1824316551639326;0.9963908204431806;9.999524826145437;1.0037682489612312;0.1494211014066783;1.0297577985594033;1.0000131426791115;1.0147633238092117;0.9999769648494576
6.325501;1.000152841106473;0.9831204575319126;0.9831131090170798;-0.1820733268142169;-0.18207332081235242;0.9963998156246143;9.999544913235539;1.0037570275476821;0.14906207499454505;1.0297584994295443;1.0000125375089997;1.0147007067813474;0.9999754977310176
6.335501;1.0001511801764127;0.9831208356132565;0.9831114186543036;-0.18171332652467487;-0.18171331978303687;0.9964078020570437;9.999565910725252;1.003746860111946;0.14870407377474393;1.0297592354741387;1.000011943261066;1.0146394023332317;0.9999740081343883
6.345501;1.0001495551620665;0.9831212241969778;0.9831096824775014;-0.1813549929005822;-0.18135498540966047;0.9964167762885304;9.999587721488266;1.0037357453817;0.14834609876051102;1.0297600092448886;1.0000113615146797;1.014577289182656;0.9999725030882451
6.355501;1.0001479672694442;0.9831216250717204;0.983107904799648;-0.1809966592764809;-0.18099665102624393;0.996425734038599;9.999610251454174;1.0037246810420264;0.14798815062176943;1.0297608237943403;1.0000107931888855;1.0145153595832328;0.9999709893400781
6.365501;1.0001464151391402;0.9831220392854714;0.9831060896184333;-0.18063999232053615;-0.18063998330072958;0.9964346698797367;9.999633419098066;1.0037136638181272;0.14763022942853907;1.0297616825433689;1.0000102387899796;1.0144536149034484;0.9999694730260824
6.375501;1.0001448957846233;0.9831224673974052;0.9831042415422877;-0.18028165870091256;-0.18028164890149512;0.9964425766172441;9.999657154681246;1.0037026898774957;0.14727333470481557;1.0297625887401698;1.0000096983758435;1.0143922003452008;0.9999679595505264
6.385501;1.000143405806654;0.9831229093915509;0.9831023667532205;-0.17992332508554362;-0.17992331449705634;0.9964514455384528;9.999681393056749;1.0036917555310554;0.14691646594260613;1.0297635445300957;1.0000091711080596;1.0143309692378077;0.999966454191001
6.395501;1.0001419422690736;0.983123364181858;0.9831004724212827;-0.17956665814194678;-0.17956664675596112;0.9964602679381428;9.99970606689598;1.0036818575275894;0.14655962295687006;1.0297645505667783;1.0000086550006615;1.0142709096554958;0.9999649630866595
6.405501;1.0001405026857972;0.9831238295920348;0.9830985652013876;-0.17920999120372794;-0.1792099790134366;0.9964690368081579;9.999731106519054;1.0036709928132412;0.14620380560428536;1.0297656064839704;1.0000081467744277;1.0142101844960798;0.9999634938012749
6.415501;1.0001390846774276;0.9831243028064525;0.98309665037981;-0.17885332427053682;-0.1788533112713812;0.9964767475096329;9.999756442639661;1.0036601582009743;0.14584801343116946;1.0297667114948648;1.0000076416705204;1.0141496352951227;0.999962055356475
6.425501;1.0001376863807554;0.9831247807695971;0.9830947318868151;-0.17849832400830196;-0.1784983101985197;0.9964853975529588;9.999782006735941;1.0036493503027428;0.14549224588894985;1.02976786484945;1.0000071338902672;1.0140892589765296;0.9999606576497269
6.435501;1.0001363073777365;0.9831252601884525;0.9830928128459665;-0.1781416570829371;-0.1781416424638543;0.996493986514717;9.999807731736839;1.0036385656436728;0.14513750285224764;1.0297690661966503;1.0000066175452107;1.0140291959772396;0.999959310299778
6.445501;1.000134948820136;0.983125737338381;0.9830908963235027;-0.17778665682714356;-0.1777866414030872;0.9965015163349018;9.999833557243704;1.003628800777857;0.1447817848060205;1.0297703158615557;1.0000060870049956;1.0139701472189626;0.9999580219738353
6.455501;1.0001336124429583;0.9831262085185574;0.9830889853849609;-0.1774299899069355;-0.17742997368496674;0.9965099909480583;9.999859437608608;1.0036180521791607;0.1444270924671553;1.0297716152044365;1.0000055366725864;1.0139104181080214;0.9999568006343087
6.465501;1.0001322995717612;0.9831266708655115;0.9830870822361337;-0.17707498965490814;-0.1770749726447441;0.9965184151145227;9.999885346328485;1.00360731588282;0.14407342618327768;1.029772966149834;1.0000049612516901;1.013850997181254;0.999955653696861
6.475501;1.0001310107084687;0.9831271223969325;0.9830851873998507;-0.17672165607042817;-0.17672163828453066;0.9965257937122832;9.999911271651484;1.003596587507952;0.1437197856625849;1.0297743696637613;1.0000043566922254;1.013791742394542;0.9999545879568951
6.485501;1.0001297451804088;0.9831275613312952;0.9830832998344333;-0.17636665581966207;-0.1763666372732541;0.9965341312443211;9.999937208296618;1.0035868626723439;0.1433651702787377;1.0297758250171254;1.0000037208621788;1.0137335042016502;0.9999536098262116
6.495501;1.000128501361472;0.9831279850536242;0.9830814181442492;-0.1760116555685493;-0.17601163627963148;0.9965424310382467;9.999963154833944;1.0035761371034981;0.14301257951093077;1.0297773300833506;1.000003053075748;1.0136747302776843;0.9999527251816327
6.505501;1.0001272779694423;0.9831283894172756;0.983079541734871;-0.1756583219825905;-0.17565830197201499;0.9965496955294038;9.999989116265729;1.003565406476633;0.14265901288378754;1.0297788815499938;1.0000023529848787;1.0136159895268173;0.9999519385678589
6.515501;1.0001260746038314;0.983128769646436;0.9830776707672079;-0.17530498839379768;-0.1753049676851467;0.996557927704873;10.00001510401096;1.003555666459282;0.142306469722691;1.0297804750613204;1.0000016198849468;1.013558556662203;0.9999512527085378
6.525501;1.000124890367791;0.9831291220080984;0.9830758056768393;-0.1749516548011227;-0.17495163342026263;0.9965661316208485;10.000041129397285;1.0035449130523433;0.1419539493428708;1.0297821055937109;1.0000008525209607;1.013500311785514;0.9999506687626817
6.535501;1.0001237224219859;0.9831294441348709;0.9830739471576878;-0.1745983212040535;-0.17459829917850622;0.9965733114258586;10.000067193677605;1.0035341428438227;0.14160245129861085;1.0297837679080433;1.0000000493609886;1.0134423846563299;0.9999501874355878
6.545501;1.0001225664765439;0.9831297342045157;0.9830720963945215;-0.17424498760273394;-0.1742449649609928;0.9965814703350178;10.000093282126334;1.0035233529982919;0.1412499752708498;1.0297854564996844;0.9999992093036945;1.013384494279852;0.9999498101665214
6.555501;1.000121418508675;0.9831299907189405;0.9830702554500469;-0.1738933206645464;-0.17389329743539655;0.9965896103448275;10.000119367149724;1.0035135413597915;0.14089852104821968;1.0297871650106953;0.9999983317311059;1.0133279083278337;0.99994953902865
6.565501;1.0001202754288296;0.9831302129045276;0.9830684274499801;-0.17354165372380215;-0.17354162993575856;0.996596732222557;10.000145417071254;1.0035027066919544;0.14054708881697048;1.0297888858285562;0.9999974152577178;1.0132705048007018;0.9999493757679563
6.575501;1.0001191342259599;0.983130400381504;0.9830666160073577;-0.17318832011487528;-0.17318829579578998;0.9966048354045944;10.000171401876916;1.003491848552689;0.1401966791044548;1.0297906103800551;0.9999964566119981;1.0132134115293667;0.9999493212033754
6.585501;1.0001179910798785;0.9831305522886706;0.9830648244565805;-0.17283665317227165;-0.1728366283490935;0.996611918045695;10.000197288717358;1.003481966859991;0.13984629220606554;1.0297923300730343;0.9999954509214745;1.0131574797510228;0.9999493755522344
6.595501;1.0001168416576438;0.983130667140649;0.9830630558116152;-0.17248665289732845;-0.17248662759612268;0.9966199773822266;10.000223031956317;1.0034710617707496;0.13949592784583223;1.0297940372643413;0.9999943928287022;1.0131007284599447;0.9999495392674522
6.605501;1.0001156824790867;0.9831307432703253;0.9830613132345802;-0.1721349859580162;-0.17213496020416783;0.9966270103184343;10.000248573411533;1.003460133814328;0.13914558535422392;1.0297957259447337;0.9999932775990427;1.0130441473567624;0.99994981334094
6.615501;1.0001145117226564;0.983130778950404;0.9830596003920611;-0.17178498568858597;-0.17178495950684308;0.996635014276983;10.000273856679227;1.0034501836756584;0.13879626397181138;1.0297973919422296;0.9999921016812519;1.0129888626892007;0.9999501990881414
6.625501;1.0001133281400638;0.9831307723596082;0.983057921313812;-0.17143331875596948;-0.17143329217027162;0.9966429879620194;10.000298840319603;1.0034392119032418;0.1384469630028326;1.0297990321056396;0.9999908625457687;1.0129327534666075;0.9999506978534487
6.635501;1.0001121294811894;0.9831307214798644;0.9830562795945094;-0.171083318493144;-0.17108329152654095;0.9966499312830032;10.000323495859408;1.0034282192265411;0.13809768186199758;1.0298006431796527;0.9999895584943793;1.0128768077412447;0.9999513107832175
6.645501;1.0001109124528693;0.9831306235398508;0.9830546778363456;-0.17073331823257012;-0.17073329090752268;0.9966578444187443;10.0003477942384;1.003418207039094;0.1377484202414299;1.0298022216191278;0.9999881888860407;1.0128220143444029;0.9999520389854308
6.655501;1.0001096736148876;0.983130474808352;0.9830531179740059;-0.17038331797277892;-0.17038329031185798;0.9966647269434624;10.000371697593783;1.0034071772681494;0.13740017838710109;1.0298037639746245;0.9999867543111782;1.0127665266055572;0.9999528836071575
