time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.665501;1.0001084096685584;0.9831302717197324;0.9830516015393521;-0.17003498437840697;-0.17003495640503227;0.9966725774980847;10.000395163813655;1.0033971319726742;0.13705195717098367;1.0298052668771973;0.9999852565181702;1.0127121883306127;0.9999538453893226
6.675501;1.0001071170015623;0.9831300125261353;0.9830501294377367;-0.16968498411403554;-0.16968495585274285;0.9966793936288472;10.000418153819465;1.0033860733247142;0.1367037578517212;1.029806726814839;0.9999836983713414;1.0126570153649879;0.9999549247996132
6.685501;1.0001057911890605;0.9831296976738332;0.9830487020494908;-0.1693366505114824;-0.1693366219876233;0.9966871720371834;10.000440634081063;1.003375003668148;0.13635658174903706;1.0298081403476524;0.9999820838170057;1.0126021297296528;0.9999561228310753
6.695501;1.0001044269789743;0.9831293288733419;0.9830473198575921;-0.16898831690327343;-0.1689882881426451;0.9966939093136336;10.000462576521063;1.0033649252057448;0.13600943002940505;1.0298095045486788;0.9999804179428451;1.0125483833387627;0.9999574408417916
6.705501;1.0001030189684492;0.9831289084576176;0.9830459838051541;-0.16863998328901444;-0.16863995431779635;0.9967016023993037;10.000483958451769;1.0033538397753472;0.13566230353314124;1.0298108171904357;0.9999787072061279;1.0124937900854478;0.9999588796636851
6.715501;1.0001015624192;0.9831284392787102;0.9830446947996565;-0.16829164966848265;-0.16829162051325955;0.9967082488806246;10.000504759961595;1.0033437492249078;0.1353152025708759;1.029812076655263;0.9999769590304874;1.0124403269166757;0.9999604394499865
6.725501;1.0001000533518867;0.9831279243950117;0.9830434527068725;-0.16794331604165458;-0.1679432867291688;0.9967158473486297;10.000524955681566;1.0033326561656362;0.13496912692586396;1.029813281710836;0.9999751805902954;1.0123861400309158;0.9999621202373137
6.735501;1.0000984883783153;0.9831273664694916;0.9830422560830792;-0.16759664907544516;-0.16759661963211905;0.9967223974999887;10.00054450884923;1.0033215643647873;0.13462207611742905;1.0298144309915795;0.9999733779217883;1.0123319483387159;0.9999639221257524
6.745501;1.000096864994039;0.9831267674902003;0.9830411033927567;-0.16724831543692348;-0.16724828588846208;0.9967298999436209;10.000563372808722;1.003311478215823;0.1342770495046306;1.0298155220816887;0.9999715559053233;1.01227913706714;0.9999658442550126
6.755501;1.0000951821856765;0.9831261296023085;0.9830399943006995;-0.16690164845986483;-0.16690161883106344;0.9967363557187482;10.000581493986706;1.0033004018726397;0.1339310460926711;1.0298165512150321;0.9999697188603502;1.012225319839777;0.9999678833509907
6.765501;1.0000934412057463;0.9831254566524306;0.9830389295756166;-0.1665549814782294;-0.16655495179283106;0.9967437656433431;10.00059881922426;1.00329033891062;0.13358606440797;1.0298175142885406;0.9999678712716679;1.0121727390706197;0.9999700336291397
6.775501;1.0000916458782971;0.9831247550940568;0.9830379101250845;-0.16620831449313608;-0.16620828477355112;0.9967501303067974;10.000615309385994;1.0032792923221157;0.13324010257648036;1.0298184080618187;0.9999660180625783;1.0121191436187509;0.999972288343967
6.785501;1.000089801468751;0.9831240336252827;0.9830369359978733;-0.1658616475063505;-0.16586161777334904;0.9967574511806511;10.000630945678004;1.003269264412923;0.13289615844542388;1.0298192304030753;0.999964164264674;1.0120669077124813;0.9999746411004021
6.795501;1.0000879125296425;0.9831233019533224;0.9830360060200747;-0.16551664718680684;-0.1655166174594234;0.9967637314512824;10.00064572447129;1.0032582564628887;0.1325512297681641;1.029819979777501;0.9999623146111625;1.0120136514699707;0.999977085514738
6.805501;1.0000859815154919;0.9831225696750919;0.9830351183506231;-0.16516998020375442;-0.1651699504992279;0.9967709752249672;10.00065965011512;1.003248268369019;0.13220731439083888;1.0298206549392594;0.9999604736529991;1.0119616188335663;0.9999796143822427
6.815501;1.0000840091346677;0.9831218456665488;0.9830342713541326;-0.16482497989336728;-0.16482495022688448;0.9967771862025647;10.00067272946145;1.0032372988735336;0.13186341019402473;1.029821255240077;0.9999586458802106;1.0119086957447276;0.9999822196013539
6.825501;1.0000819955792168;0.9831228042287248;0.9830351309090926;-0.16447997959197566;-0.16447994997641888;0.9967833677027064;10.000684972640636;1.003227346268699;0.1315195149883224;1.029821780867205;0.9999568353358753;1.011856866316862;0.9999848923352985
6.835501;1.000079941516157;0.9831221180434269;0.9830343637089705;-0.16413497930257048;-0.16413494974842266;0.9967905239790885;10.000696399875125;1.00321640903276;0.1311756267339394;1.0298222323916857;0.9999550452485813;1.0118041496775534;0.9999876228477372
6.845501;1.0000778483252701;0.9831214584379905;0.9830336367276342;-0.16378997902808817;-0.16378994954342221;0.9967966612611445;10.000707043967237;1.00320648631613;0.1308327438392476;1.0298226101619716;0.9999532779523705;1.0117526610251981;0.9999904000601931
6.855501;1.000075717475145;0.9831208297801789;0.983032950470355;-0.1634449787713106;-0.16344494936202397;0.9968037879722026;10.000716949688591;1.0031955780374624;0.13048986518641842;1.0298229144904267;0.9999515351065981;1.011700290361342;0.999993211186892
6.865501;1.000073549927241;0.9831202371943365;0.9830323059966254;-0.16310164520121057;-0.16310161587175073;0.9968099141212158;10.000726171208443;1.0031856843582831;0.13014699000968263;1.0298231462714849;0.9999498179917596;1.0116490241755296;0.9999960422186538
6.875501;1.0000713466300952;0.9831196865453757;0.98303170466263;-0.1627583116527787;-0.16275828240712684;0.9968170494833968;10.000734764782301;1.0031748053542493;0.12980511780720794;1.0298233070361735;0.9999481277446297;1.0115970105443999;0.9999988794925073
6.885501;1.0000691093375846;0.9831191836318987;0.9830311474456184;-0.16241331146055404;-0.16241328230299534;0.9968232018272363;10.000742786159146;1.0031649418103405;0.12946324826508085;1.0298233985558922;0.999946465866957;1.0115461061386148;1.0000017111725745
6.895501;1.000066840681284;0.9831187333689612;0.9830306353849899;-0.1620699779588833;-0.16206994889430446;0.996829377110251;10.00075029156683;1.0031540963671441;0.12912138118090413;1.0298234222048164;0.9999448344522623;1.0114943285057354;1.000004527279293
6.905501;1.0000645439734797;0.9831183392378565;0.9830301705901439;-0.16172664448207472;-0.16172661551571058;0.9968365811184194;10.000757334956088;1.0031442735115923;0.1287795164733533;1.0298233779741903;0.9999432356194355;1.011443661693638;1.0000073186132403
6.915501;1.0000622230717993;0.983118003365559;0.9830297556034399;-0.1613849776978338;-0.161384948834701;0.9968428200098313;10.000763967032402;1.0031334782988965;0.1284376541980157;1.029823263932205;0.9999416708591541;1.0113921225150029;1.000010076047911
6.925501;1.0000598822428741;0.9831177266331598;0.9830293919875933;-0.16104164427399986;-0.16104161551846707;0.9968490989903402;10.000770234096779;1.0031237150360202;0.12809679439737728;1.02982307688355;0.9999401407760702;1.0113418220990862;1.0000127904916816
6.935501;1.000057526152318;0.9831175078141255;0.9830290805722519;-0.16069997754522305;-0.16069994890088105;0.9968564214001353;10.00077617372248;1.0031129868455793;0.12775593684330902;1.0298228138358188;0.999938644952796;1.0112906505843875;1.0000154529459095
6.945501;1.0000551593221045;0.9831173430820376;0.9830288226632041;-0.16035664417948295;-0.1603566156492037;0.9968627893436259;10.000781815120874;1.0031032957371302;0.12741508088944292;1.0298224731134666;0.9999371816504135;1.0112405943219611;1.0000180547720638
6.955501;1.0000527849519598;0.9831172271095762;0.9830286202547738;-0.16001497751119645;-0.16001494909726194;0.996870204455973;10.000787180734655;1.0030936425837853;0.12707522559864712;1.0298220543334309;0.9999357479719323;1.0111907905229365;1.0000205881704598
6.965501;1.0000504047135994;0.9831171543748688;0.983028475136389;-0.15967331087445333;-0.15967328257870828;0.9968766679915545;10.000792280419216;1.0030830273514697;0.1267343699631083;1.0298215578034844;0.9999343408225343;1.0111399993960335;1.0000230465182176
6.975501;1.000048020180754;0.9831171194115682;0.9830283881701685;-0.15933164426961804;-0.15933161609372407;0.996883180466813;10.000797107996423;1.003073449793443;0.1263945129259238;1.0298209845289583;0.9999329573395389;1.011090459565152;1.0000254246872227
6.985501;1.0000456341799882;0.9831171163262507;0.9830283595957681;-0.15899164436313631;-0.1589916163088954;0.9968907414829551;10.000801648701232;1.0030629097086157;0.12605565333257168;1.0298203370546501;0.999931594318481;1.011040187394389;1.0000277192473943
6.995501;1.0000432505231378;0.9831171388131521;0.9830283896879506;-0.15864997782075926;-0.15864994989027445;0.996897350342317;10.000805885831717;1.0030534063698402;0.12571579015252823;1.0298196199174947;0.9999302476778639;1.010990917036105;1.000029928360817
7.005501;1.0000408725142742;0.9831171810179458;0.9830284789912541;-0.15830997797439836;-0.15830995017001812;0.9969040064583427;10.000809801446021;1.0030439381075793;0.12537692288041247;1.029818839201578;0.9999289120664203;1.0109419030590405;1.0000320516367724
7.015501;1.0000385013500963;0.9831172378960961;0.9830286282375705;-0.15796831148915202;-0.15796828381328726;0.9969117089058691;10.000813376960611;1.003033502738697;0.1250380515957972;1.0298180017601255;0.9999275804855203;1.0108920247843243;1.0000340897659425
7.025501;1.000036135446991;0.983117304503239;0.9830288383479248;-0.1576283116968577;-0.1576282841517198;0.996918456662203;10.000816589983067;1.0030240985898333;0.12469917660633095;1.0298171139825232;0.9999262449424419;1.0108432626374098;1.0000360438005544
7.035501;1.000033771311844;0.9831173751580865;0.9830291106585036;-0.1572883119293051;-0.15728828451670157;0.9969252495875944;10.000819410843572;1.0030137254695153;0.12436029800376898;1.0298161805982236;0.9999248978802897;1.0107936283715873;1.0000379146648293
7.045501;1.000031405316032;0.983117443188646;0.9830294466750469;-0.1569483121845849;-0.1569482849059417;0.9969320885058859;10.000821813274765;1.003004384937032;0.12402241525089223;1.0298152048138356;0.9999235328188604;1.0107452271428583;1.0000397030284767
7.055501;1.0000290350506666;0.9831175010004854;0.9830298474705689;-0.15660997912690813;-0.1566099519835413;0.9969399747285453;10.000823791479132;1.0029950799670706;0.12368452703082934;1.029814189606059;0.9999221444853231;1.0106969421507397;1.0000414093038936
7.065501;1.000026659573676;0.9831175401526328;0.9830303138182134;-0.15626997942014553;-0.15626995241353464;0.9969469099912054;10.00082536104235;1.0029848144864748;0.12334663163268991;1.0298131384687288;0.999920729097409;1.0106477807371306;1.0000430336181518
7.075501;1.000024278659627;0.9831175519431677;0.9830308462388985;-0.15593164639499915;-0.15593161952682805;0.9969538962197257;10.000826545597775;1.0029755929079345;0.1230087276154072;1.029812054690199;0.9999192841920466;1.0105997286138197;1.0000445753645233
7.085501;1.000021891822773;0.9831175283496996;0.9830314441552476;-0.15559164671587136;-0.15559161998811227;0.9969619348328833;10.000827367233155;1.0029664195634005;0.12267181411013507;1.0298109404337041;0.9999178083098413;1.0105519168410624;1.0000460327274547
7.095501;1.0000194979711956;0.9831174624777933;0.9830321057476654;-0.15525331371392456;-0.15525328712922704;0.9969690263612419;10.000827844305542;1.0029562980460522;0.12233489056997512;1.029809797119728;0.9999163011490111;1.0105032355607517;1.0000474031491258
7.105501;1.0000170953506897;0.9831173486853166;0.9830328290266458;-0.15491498072033671;-0.15491495428229848;0.9969761706117415;10.00082799315744;1.0029472312960734;0.1219979564389726;1.0298086262998105;0.9999147633334662;1.0104556776225777;1.000048684495848
7.115501;1.0000146814019693;0.9831171827398664;0.9830336125493829;-0.1545766477331414;-0.15457662144621806;0.9969833668265422;10.000827830008308;1.0029382227352759;0.12166101103934904;1.0298074294967854;0.9999131958036326;1.0104082587166299;1.000049876114899
7.125501;1.000012253423648;0.983116961881567;0.9830344551841818;-0.15423998141715858;-0.154239955286739;0.996991613586773;10.00082736421444;1.002928276898646;0.12132405366684447;1.0298062073157694;0.9999116001671453;1.0103599928763105;1.0000509792205607
7.135501;1.0000098098414023;0.9831166848959458;0.9830353556105375;-0.1539016484371303;-0.15390162247011427;0.996998908529157;10.000826588532748;1.0029193988281497;0.12098808375613482;1.0298049590098672;0.9999099793718358;1.010312989892004;1.0000519962707686
7.145501;1.0000073507613327;0.9831163517580452;0.9830363121239558;-0.1535649821242564;-0.15356495632992484;0.9970062478206534;10.000825483452527;1.0029105932810858;0.12065210090672736;1.029803683140963;0.999908337051241;1.0102661383206768;1.0000529299798586
7.155501;1.000004877893573;0.9831159624776212;0.9830373229409646;-0.153226649142833;-0.15322662353370206;0.9970136263444824;10.000824032422715;1.0029008641529933;0.1203161048226098;1.02980237895529;0.9999066763749801;1.0102184431108618;1.0000537827188116
7.165501;1.0000023942983107;0.9831155167739626;0.9830383866886984;-0.15288998282380498;-0.15288995741597455;0.997022039505177;10.00082223059239;1.002892213751938;0.11998109514571823;1.029801047276801;0.99990500019294;1.0101720030817363;1.000054556025076
7.175501;0.9999999037319373;0.9831150151090128;0.9830395024843263;-0.1525533164983857;-0.15255329131116693;0.9970294847754346;10.000820080697359;1.002883642410004;0.11964607123149311;1.0297996903499034;0.9999033118703545;1.0101256988957115;1.000055250092733
7.185501;0.9999974096305322;0.9831144590983801;0.9830406695476638;-0.15221665016467212;-0.1522166252202388;0.997036961488642;10.000817585289484;1.0028741489613942;0.1193100321841529;1.0297983111447206;0.999901615405045;1.0100784128868439;1.0000558638589048
7.195501;0.99999491423454;0.9831138513350156;0.9830418866849211;-0.15187998382060133;-0.15187995914437008;0.997044470383254;10.000814744163618;1.0028657314480967;0.11897597700930486;1.029796912704242;0.9998999153572817;1.0100324794077449;1.0000563958664137
7.205501;0.999992418809722;0.9831131958280566;0.9830431517277587;-0.15154498413038456;-0.1515449597517024;0.9970530136832654;10.00081155474587;1.0028573873363444;0.11864090460853707;1.0297954974577495;0.9998982173138329;1.0099865447456275;1.0000568450638168
7.215501;0.999989924802346;0.983112498360423;0.9830444612518652;-0.15120831775801188;-0.15120829371048022;0.9970605946372537;10.000808013908648;1.0028491133367003;0.1183058137063596;1.0297940665272247;0.9998965278157919;1.0099407195775922;1.000057211224083
7.225501;0.9999874342275485;0.9831117659881276;0.9830458111991544;-0.15087331803432635;-0.150873294355606;0.9970682161920416;10.000804119047052;1.0028399054594506;0.11797170279304586;1.0297926200633718;0.9998948531785948;1.0098941199360851;1.0000574957852784
7.235501;0.9999849493311881;0.9831110059337975;0.983047197869021;-0.1505383182907822;-0.15053829502171523;0.9970758802893072;10.000799863218678;1.0028317596863414;0.11763757018680501;1.0297911587980262;0.9998931987969941;1.0098486077350919;1.000057702619609
7.245501;0.9999824731249132;0.9831102247500899;0.9830486180895684;-0.1502033185263864;-0.15020329570941285;0.9970835885945362;10.000795229279797;1.0028236729690958;0.11730441415557284;1.02978968482631;0.999891569554566;1.0098032996282336;1.0000578372475077
7.255501;0.9999800100619877;0.9831094283372832;0.983050068708761;-0.14986831874104686;-0.1498682964185708;0.9970913426209153;10.000790190764919;1.0028156440370253;0.11697023286893198;1.0297882009361279;0.9998899701980798;1.0097579567626065;1.0000579050370773
7.265501;0.9999775653964611;0.9831086222148917;0.9830515462520316;-0.14953331893549043;-0.14953329714882074;0.9971001424698742;10.000784718954948;1.0028066734790195;0.11663702440548583;1.029786710156224;0.9998884059342221;1.0097118118214519;1.0000579101048264
7.275501;0.9999751444654148;0.9831078116357657;0.9830530467015227;-0.14919831911122758;-0.14919829790000666;0.9971079867819748;10.00077879162517;1.002798763009543;0.11630378695250192;1.0297852155011786;0.999886883552795;1.0096667294996704;1.0000578555205046
7.285501;0.9999727529059054;0.9831070019970668;0.9830545652308293;-0.1488649859370103;-0.14886496533887017;0.9971158744199085;10.000772399522607;1.0027909145230454;0.11597051885781177;1.029783718995199;0.9998854114081992;1.009621711171846;1.000057744274972
7.295501;0.9999703968849782;0.9831061991797987;0.9830560963802711;-0.14852998608178314;-0.1485299661320948;0.9971238049737297;10.000765549166584;1.0027831295478873;0.11563721862418744;1.029782220889488;0.9998839979916097;1.0095767525051313;1.000057580111844
7.305501;0.9999680830397415;0.9831054088731381;0.983057634450252;-0.14819665288119344;-0.14819663361260585;0.9971317772393716;10.000758262207535;1.0027744090110533;0.11530488508082974;1.0297807197738127;0.9998826508991118;1.0095309713581402;1.0000573675433602
7.315501;0.9999658185233019;0.9831046355627261;0.9830591735575395;-0.14786331967098917;-0.1478633011126884;0.9971397880024394;10.000750569215452;1.002766752979119;0.11497151746250193;1.029779213230524;0.9998813766363377;1.009486124238821;1.0000571108705776
7.325501;0.9999636108989943;0.9831038822799384;0.9830607078607164;-0.14752998645364743;-0.14752996863074722;0.9971488325098247;10.000742499676447;1.002759160834931;0.11463911526832478;1.0297776985624225;0.9998801806899017;1.0094414448511688;1.0000568131101666
7.335501;0.9999614673741434;0.9831031506232374;0.9830622322161641;-0.14719665323157308;-0.14719663616481185;0.9971569059312314;10.000734076702583;1.0027516320496075;0.11430767806474101;1.0297761731060395;0.9998790677279489;1.009396931374415;1.0000564761018327
7.345501;0.9999593937209632;0.9831024409382821;0.9830637422489488;-0.14686332000697255;-0.1468633037126165;0.9971650040758764;10.000725317881319;1.0027441664652006;0.11397520539443115;1.0297746339470077;0.9998780416388304;1.0093523556728723;1.000056101484832
7.355501;0.9999573937496288;0.9831017533322314;0.9830652332762108;-0.14652998678167364;-0.14652997127174378;0.9971731223437214;10.000716238013617;1.0027357636810608;0.11364369702850904;1.0297730776112355;0.9998771052820892;1.0093069481228554;1.0000556912896577
7.365501;0.9999554699893117;0.983101088852621;0.9830666991794942;-0.14619832022358428;-0.14619830550648968;0.9971812545096136;10.000706852149614;1.0027284225274262;0.11331215344404388;1.0297715007420574;0.9998762601444645;1.0092625802682953;1.0000552479369313
7.375501;0.9999536255552983;0.9831004496848864;0.9830681321337094;-0.14586498700002232;-0.14586497308132404;0.9971893931303324;10.000697179191222;1.00272114145542;0.11298057597112553;1.0297699012150803;0.9998755064922489;1.0092182566278505;1.0000547740160315
7.385501;0.9999518658227446;0.9830998385639999;0.9830695230946964;-0.14553332044470024;-0.14553330732753317;0.9971975308074262;10.000687246500544;1.0027139192743986;0.11264896647950032;1.0297682782078061;0.9998748443295623;1.0091739769670396;1.0000542717778678
7.395501;0.9999501984466426;0.9830992581911195;0.983070862898743;-0.14520165389133047;-0.14520164157644005;0.997205660833807;10.000677093787157;1.0027067548697097;0.11231732703322808;1.0297666317235863;0.9998742738211039;1.0091297427673311;1.000053742504193
7.405501;0.9999486319927043;0.9830987107798328;0.9830721432153042;-0.14486998734022205;-0.14486997582614242;0.9972147767871005;10.00066677800882;1.002699646181209;0.11198665975174664;1.0297649624520115;0.9998737946422982;1.0090856677742086;1.0000531864817777
7.415501;0.9999471742559813;0.983098197694141;0.9830733565034595;-0.14453832079155218;-0.14453831007501583;0.9972228713681996;10.000656376637785;1.002691590161817;0.1116559667125413;1.0297632715330305;0.9998734060675465;1.0090406502559748;1.0000526038899575
7.425501;0.9999458310503886;0.9830977195196033;0.9830744953843598;-0.14420665424551904;-0.14420664432159727;0.9972309359540444;10.00064597833246;1.002684583804693;0.11132524986563319;1.029761560336982;0.9998731084416868;1.0089966816961387;1.0000519958431402
7.435501;0.9999446065311598;0.9830972765335021;0.9830755524200019;-0.14387665436898606;-0.14387664523090252;0.9972389617312375;10.000635668931979;1.002677624461192;0.11099551115343889;1.0297598306827538;0.9998729041343258;1.0089528811814008;1.000051364527128
7.445501;0.9999435047627143;0.983096868724053;0.9830765205705773;-0.14354498782851546;-0.14354497946750047;0.9972469409635302;10.000625529678002;1.0026707090649571;0.11066475273787114;1.0297580848294763;0.9998727965958999;1.0089090308332018;1.0000507125350413
7.455501;0.9999425302580859;0.983096495165458;0.9830773935618885;-0.14321498795689325;-0.14321498036210922;0.9972548676116525;10.000615640164183;1.0026638338194593;0.11033497703531228;1.0297563244314094;0.9998727887902765;1.008865353322853;1.0000500423757062
7.465501;0.9999416872405592;0.9830961541575566;0.9830781657258568;-0.14288498808655845;-0.1428849812450123;0.997262737540993;10.000606074395357;1.0026569947665114;0.11000518646792726;1.0297545493802054;0.9998728826079134;1.0088217424512365;1.0000493562673727
7.475501;0.999940979250627;0.9830958443767348;0.9830788320887891;-0.14255332154957753;-0.14255331544630595;0.9972705479995153;10.000596895765504;1.0026501885855268;0.10967538312215327;1.0297527581442207;0.9998730787353542;1.008778201855177;1.0000486559738095
7.485501;0.9999404093528945;0.9830955655196327;0.9830793889693207;-0.14222332167752405;-0.14222331629637444;0.9972782970130073;10.000588157260545;1.002642413370003;0.10934556865175644;1.0297509491067334;0.999873376105577;1.0087337397953418;1.0000479425586675
7.495501;0.9999399806652378;0.9830953181709681;0.9830798342759343;-0.14189498846828527;-0.14189498379308946;0.9972859832952072;10.000579905567951;1.0026356688882858;0.10901674446607636;1.0297491217722032;0.9998737713803941;1.0086904532856555;1.0000472156378555
7.505501;0.9999396966296051;0.9830951034669531;0.98308016747006;-0.14156498858638508;-0.14156498460192174;0.997293605925053;10.000572183964843;1.0026289558196528;0.10868791189610817;1.029747277653451;0.9998742591639783;1.008647239791046;1.0000464730174472
7.515501;0.9999395602056274;0.9830949224139898;0.9830803896661775;-0.14123498869649972;-0.14123498538894044;0.9973011635364395;10.00056503027241;1.002622274708451;0.1083590722339693;1.0297454202427052;0.9998748325183167;1.0086041000575667;1.0000457118310573
7.525501;0.9999395727538545;0.9830947749115823;0.9830805035824421;-0.14090665546348763;-0.1409066528205535;0.997308653494044;10.000558473054523;1.002615626066869;0.10803022668680066;1.0297435539872486;0.9998754830578613;1.0085610348475307;1.0000449298376448
7.535501;0.9999397337168281;0.9830946594828269;0.9830805131075024;-0.14057665555227977;-0.14057665356342394;0.9973160717732263;10.000552530172452;1.0026090109172576;0.10770137629156747;1.0297416834724828;0.9998762010156864;1.0085180439371169;1.0000441258229125
7.545501;0.9999400409266972;0.9830945744078797;0.9830804226590514;-0.14024832229440537;-0.1402483209509809;0.9973244139858255;10.000547208172124;1.0026024300150902;0.10737352197845491;1.0297398134504832;0.9998769756729963;1.008475232485381;1.0000433001068834
7.555501;0.9999404912883791;0.9830945192908653;0.9830802366801892;-0.1399199890214137;-0.1399199883166333;0.9973316767276577;10.000542497638014;1.0025958826986823;0.10704566469795976;1.0297379492060006;0.9998777958355239;1.0084324914404375;1.0000424549329434
7.565501;0.9999410815810899;0.9830944958706299;0.983079959620429;-0.1395916557317979;-0.13959165566037865;0.9973388580233966;10.000538369738281;1.002589367013104;0.10671780547493849;1.029736096501001;0.9998786504635679;1.0083898184530118;1.0000415938757279
7.575501;0.9999418089251108;0.9830945077988404;0.9830795960691759;-0.13926332242462905;-0.1392633229818758;0.9973459568375402;10.00053478613425;1.0025828807435424;0.1063899454751959;1.029734260689147;0.9998795298463082;1.008347211293299;1.000040721041446
7.585501;0.9999426708828097;0.9830945594486551;0.9830791507088672;-0.13893498909982122;-0.13893499028018846;0.997352972991194;10.000531715006113;1.0025754224624612;0.1060620859793725;1.029732445724759;0.9998804266635957;1.0083036742984006;1.0000398404059367
7.595501;0.9999436651808263;0.983094654489473;0.983078628275699;-0.13860665575806702;-0.13860665755387125;0.9973599079136471;10.00052913423178;1.002568991878818;0.1057352282711336;1.0297306545556606;0.9998813358720194;1.0082613019169817;1.0000389551826234
7.605501;0.9999447895241012;0.9830947951266215;0.9830780335029052;-0.13827998906706626;-0.1382799914679456;0.9973667648219955;10.000527020741055;1.002562589132882;0.10540737353103516;1.029728890789858;0.9998822541232014;1.0082188921286515;1.0000380678318386
7.615501;0.9999460418890391;0.9830949820727156;0.9830773712093608;-0.13795165569451434;-0.13795165868760925;0.9973735478712581;10.000525343006135;1.0025562137078328;0.10508052270045033;1.029727159669815;0.9998831799183977;1.0081766567144343;1.0000371805860446
7.625501;0.9999474202458253;0.983095215031554;0.9830766468231465;-0.1376249889748393;-0.13762499254521415;0.9973802613293477;10.000524067273815;1.0025498638639712;0.10475467653966318;1.0297254676829761;0.9998841138066962;1.0081345959450316;1.0000362956368487
7.635501;0.9999489215129155;0.9830954933363779;0.9830758667304773;-0.1372983222426885;-0.13729832637360778;0.9973869092675475;10.000523166890595;1.002543536825375;0.10442783590617678;1.0297238220185179;0.9998850579305487;1.008092502135569;1.0000354145251444
7.645501;0.9999505414955543;0.9830958163755419;0.9830750376987565;-0.13697165549943022;-0.13697166017247933;0.9973934953720471;10.000522622162821;1.0025372294521804;0.1041020017841413;1.0297222300257434;0.9998860154343151;1.0080505830234858;1.0000345370863861
7.655501;0.9999522758267437;0.9830961841464312;0.983074165841453;-0.1366449887462285;-0.13664499394138058;0.9974000227330537;10.000522418531832;1.0025309391741242;0.10377517491361482;1.029720698249222;0.9998869900328018;1.0080086316348673;1.000033661042787
7.665501;0.9999541202232315;0.9830965979571951;0.9830732563044914;-0.1363183219839914;-0.1363183276797682;0.9974064940019834;10.000522550199193;1.0025246649208122;0.10344935536534879;1.0297192321702473;0.999887985677275;1.0079668528384649;1.0000327828845081
7.675501;0.9999560706637609;0.9830970604035846;0.9830723138689297;-0.13599165521342882;-0.13599166138728797;0.9974129114137081;10.000523019368263;1.002518407421068;0.103123542380114;1.0297178370143665;0.9998890061614754;1.0079251417680768;1.000031899334604
7.685501;0.9999581241892646;0.9830975745420147;0.9830713430927578;-0.13566498843522612;-0.13566499506396656;0.9974182760252188;10.000523832759722;1.0025121688073373;0.10279873466082927;1.029716518287202;0.9998900548628289;1.0078835995286812;1.0000310083280497
7.695501;0.999960278965631;0.9830981429188551;0.9830703472754385;-0.13533998831693098;-0.13533999537692204;0.997424587771877;10.00052500287074;1.0025059522633433;0.10247293096748118;1.0297152818050368;0.9998911350534418;1.0078420212729133;1.0000301094460373
7.705501;0.9999625337051349;0.9830987670008617;0.9830693277684706;-0.13501332152628576;-0.1350133289936072;0.9974308472149532;10.000526541387734;1.002499761799811;0.10214813044334506;1.029714133781881;0.9998922500392509;1.007800609178641;1.0000292040862426
7.715501;0.9999648872671761;0.9830994473856643;0.9830682847926129;-0.1346883213978003;-0.1346883292481362;0.9974370568005827;10.00052844351767;1.0024936017978323;0.1018233324857283;1.029713080385456;0.9998934025653508;1.0077592585355484;1.0000282951480346
7.725501;0.9999673379920723;0.9831001841535567;0.9830672189569808;-0.13436332126609427;-0.1343633294742465;0.9974432205442147;10.000530686156509;1.002487476378387;0.10149853655486485;1.0297121262563014;0.9998945947013461;1.007717965536575;1.000027386390459
7.735501;0.9999698830033986;0.9831009768191463;0.9830661323684449;-0.1340383211325468;-0.1340383296719329;0.9974493433585363;10.000533242201275;1.0024813885778592;0.10117374212283782;1.0297112734886662;0.9998958285788146;1.007676726414846;1.0000264819174212
7.745501;0.999972518134717;0.9831018243873464;0.9830650287700137;-0.13371332099855915;-0.13371332984098389;0.9974554306766487;10.000536086929392;1.002475339622524;0.10084994865013906;1.0297105226804448;0.9998971064887859;1.0076356386292415;1.0000255860748837
7.755501;0.9999752384427458;0.9831027254088872;0.9830639127128279;-0.13338832086545588;-0.13338832998124125;0.9974614882328755;10.000539192809974;1.0024693288589723;0.10052515553115368;1.0297098750019256;0.9998984296962309;1.0075945006426907;1.0000247038062975
7.765501;0.9999780388366805;0.9831036777176378;0.9830627885980597;-0.13306332073432467;-0.13306333009300605;0.9974675220751124;10.00054252960086;1.0024633543488113;0.10020136202854275;1.0297093329719151;0.9998997973882526;1.0075535126234456;1.000023840526552
7.775501;0.9999809140722806;0.9831046784092902;0.9830616605958632;-0.13273998727259867;-0.13273999684411283;0.9974735385246557;10.000546066788974;1.002457414061833;0.09987756721396585;1.0297088996345003;0.9999012069854966;1.0075125761340855;1.0000230007715234
7.785501;0.999983857975747;0.9831057243413811;0.9830605332474709;-0.13241498714745348;-0.13241499690325934;0.9974795434487905;10.000549768928758;1.0024515070497277;0.09955376999872878;1.0297085779919097;0.9999026551548945;1.0074716931492345;1.0000221868678223
7.795501;0.9999868626771713;0.9831068125531278;0.9830594117048771;-0.1320916536925954;-0.13209166360634678;0.9974855411582294;10.000553592143445;1.0024456333862741;0.0992309692798617;1.0297083712784394;0.9999041385554709;1.007430963694009;1.0000213993010345
7.805501;0.9999899186636915;0.9831079400336934;0.9830583011483258;-0.13176832024176577;-0.1317683302895402;0.9974915340928742;10.00055748588848;1.002439792965785;0.09890716403368031;1.0297082826893327;0.9999056541677017;1.0073901914559762;1.0000206381680987
7.815501;0.9999930155799636;0.9831091030851556;0.9830572058780316;-0.1314433201288044;-0.13144333028900335;0.9974975236007154;10.000561395565363;1.0024339847817592;0.09858435320417831;1.0297083143232153;0.9999071993741221;1.0073495734870062;1.0000199036656512
7.825501;0.999996143258679;0.9831102971103802;0.9830561290257929;-0.13111998668754085;-0.1311199969407363;0.997503510635851;10.000565267125625;1.0024282076821283;0.09826153545554385;1.0297084663816332;0.999908771924329;1.0073090118345887;1.0000191954540214
7.835501;0.9999992924861014;0.9831115170786177;0.9830550728096743;-0.1307966532518067;-0.13079666358061043;0.9975084956773866;10.000569051891262;1.0024224613901074;0.09793870907558357;1.0297087371866613;0.9999103698330121;1.0072685075716394;1.0000185122816978
7.845501;1.0000024549609092;0.9831127579726328;0.983054038508894;-0.1304749864888694;-0.13047499687752254;0.9975144787357327;10.000572706551484;1.0024167463278828;0.09761587218632295;1.0297091238433882;0.9999119911176028;1.007228062048536;1.00001785197245
7.855501;1.0000056229703091;0.9831140144214603;0.9830530264682141;-0.13015165306604567;-0.13015166349972504;0.9975204594997911;10.00057618894249;1.0024110627836993;0.09729402312806426;1.029709622593361;0.9999136332471713;1.0071877731720276;1.0000172112174723
7.865501;1.0000087892409673;0.9831152798206547;0.9830520366370795;-0.12982831965067718;-0.12982833011484346;0.9975264367793251;10.000579456650389;1.0024054103872575;0.09697116077080536;1.029710228528121;0.9999152927882088;1.0071474490733583;1.0000165857070515
7.875501;1.0000119464214947;0.9831165465767467;0.9830510691466773;-0.12950665291033447;-0.12950666339015243;0.9975324079652215;10.00058247344326;1.0024007879943904;0.09664928452081525;1.0297109355916971;0.9999169655387238;1.007108280081804;1.0000159710521976
7.885501;1.0000150867274404;0.9831178076356325;0.9830501243284089;-0.12918331951295367;-0.12918332999260515;0.997538369603495;10.000585212322532;1.0023951939533469;0.09632739408666875;1.0297117368339572;0.9999186464668763;1.0070681817284686;1.0000153637391611
7.895501;1.0000182025952298;0.983119057381937;0.9830492022499491;-0.1288616527932184;-0.1288616632552587;0.9975443190632285;10.000587647716467;1.0023896263009333;0.09600648927853243;1.029712624528731;0.9999203295814955;1.0070282480937482;1.0000147613790573
7.905501;1.0000212877328558;0.9831202916563441;0.9830483021991673;-0.1285399860854825;-0.12853999651065767;0.9975502564215131;10.000589753734696;1.0023840824506782;0.09568457001669742;1.0297135906296782;0.9999220083685871;1.006988291601978;1.000014162475113
7.915501;1.0000243377225184;0.9831215075756042;0.9830474224295426;-0.12821831939046013;-0.12821832975787023;0.9975551847375002;10.000591515385384;1.0023785590609362;0.09536263637568189;1.029714627652627;0.9999236762990401;1.0069484104280615;1.0000135662146918
7.925501;1.000027350293391;0.9831227027940957;0.9830465605548391;-0.12789665270898284;-0.12789666299589714;0.9975611082597966;10.00059293543769;1.0023730526723298;0.09504168826207211;1.0297157296772588;0.9999253270436775;1.0069087005527362;1.0000129723323252
7.935501;1.000030325484289;0.9831238746487372;0.9830457144861819;-0.12757498604228318;-0.12757499622352858;0.9975670310742492;10.000594028326274;1.0023675605243825;0.09472072510717484;1.0297168925634737;0.9999269545650665;1.0068690675832677;1.0000123805402084
7.945501;1.0000332652607775;0.9831250196769252;0.9830448830501578;-0.12725331939189205;-0.1272533294395105;0.9975729576305551;10.000594807688799;1.002362080721126;0.09439974619314136;1.0297181130814812;0.9999285530693139;1.0068295110175045;1.000011789547269
7.955501;1.0000361722431328;0.9831261335191395;0.9830440658110184;-0.1269316527595046;-0.12693166264288813;0.9975788932608874;10.000595275417535;1.0023566119166283;0.09407875100179174;1.0297193881838764;0.9999301169000615;1.0067900302327535;1.0000111967958014
7.965501;1.000039048229179;0.9831272117135236;0.9830432626501496;-0.1266116528136803;-0.12661166249974096;0.9975848436216682;10.00059541842981;1.0023511532067095;0.09375873898700184;1.0297207149859757;0.9999316404496493;1.006750718513054;1.0000105992301687
7.975501;1.0000418940775622;0.9831282506688672;0.9830424737029415;-0.12628998622312398;-0.12628999567637642;0.9975908143638805;10.000595214248802;1.00234570393041;0.09343770932236434;1.0297220911963714;0.99993311789301;1.0067113895264737;1.0000099942365381
7.985501;1.0000447110735777;0.98312924786011;0.9830416992353185;-0.12596998632311707;-0.12596999550595483;0.9975958114455236;10.000594641876067;1.0023412631320194;0.09311766101839077;1.0297235154685003;0.9999345427312102;1.0066732236735898;1.0000093805358863
7.995501;1.0000475016380785;0.9831302018575067;0.9830409392341442;-0.12564998644860648;-0.12564999532176738;0.9976018412078457;10.000593692603877;1.0023358293415467;0.09279759320670877;1.0297249873984966;0.9999359078350895;1.0066341340403466;1.0000087585946682
8.005501;1.0000502682527674;0.9831311122857997;0.9830401931082897;-0.12532831993407026;-0.12532832845706177;0.9976079101786048;10.000592371205489;1.0023304007925742;0.09247750546959267;1.0297265076895203;0.9999372061794048;1.0065951137049054;1.000008129562903
8.015501;1.0000530118591917;0.9831319790909657;0.9830394598023601;-0.12500832011348129;-0.12500832824509456;0.9976140251684674;10.00059068554525;1.0023249757868442;0.09215839806927262;1.0297280779573748;0.9999384312020976;1.006556252096926;1.0000074937711683
8.025501;1.0000557313076361;0.9831328016418586;0.9830387385358282;-0.12468832032028017;-0.12468832801939826;0.9976201933294485;10.000588638723515;1.0023195530645055;0.09183827188089537;1.0297296996985583;0.9999395765088618;1.0065173646041559;1.0000068506635877
8.035501;1.000058424241003;0.9831335787035361;0.983038029286093;-0.12436998722062688;-0.12436999444719798;0.997625421508533;10.000586232666844;1.0023141319019861;0.09151912811538816;1.0297313736484972;0.9999406358202442;1.006478633642016;1.0000061999120924
8.045501;1.000061088408148;0.9831343092011564;0.9830373321717094;-0.12404998747999435;-0.12404999419592459;0.9976317157192849;10.000583475197393;1.0023087118741036;0.09119896801027241;1.0297330999218635;0.9999416031128767;1.0064398776983896;1.0000055421857665
8.055501;1.0000637222762472;0.9831349927964004;0.9830366469242087;-0.12372998776326559;-0.12372999393298985;0.9976380819005982;10.000580379051309;1.0023042926894565;0.09087979260605993;1.0297348783807092;0.9999424723685345;1.006402275517482;1.0000048785432085
8.065501;1.0000663249931234;0.9831356298625851;0.9830359734002796;-0.1234116547349898;-0.12341166032557604;0.9976445267143997;10.000576951560527;1.00229887446217;0.09056160274607311;1.0297367090110596;0.9999432374120008;1.006363836212969;1.0000042092398957
8.075501;1.0000688959152297;0.9831362213377846;0.9830353121755133;-0.12309165505956034;-0.12309166004046314;0.9976510566473874;10.000573188897915;1.0022934579908385;0.09024239924019657;1.0297385918242024;0.9999438921818631;1.0063253779812291;1.0000035337692974
8.085501;1.000071433622983;0.9831367686935368;0.9830346644435894;-0.12277332206794962;-0.12277332641070192;0.9976566769101134;10.00056908547946;1.002288044437149;0.08992318304779308;1.029740526041291;0.999944431046575;1.0062869953110518;1.0000028522410325
8.095501;1.0000739353426862;0.9831372736030257;0.9830340314717695;-0.1224549890911915;-0.12245499276911642;0.9976633921618928;10.000564648192736;1.002282634690585;0.08960495545031577;1.0297425092019017;0.9999448491872632;1.0062487841240324;1.000002166826509
8.105501;1.0000763975101097;0.98313773734436;0.9830334138917431;-0.1221349894605538;-0.12213499244839385;0.9976702077619902;10.000559904311787;1.0022772290233553;0.08928671804421967;1.0297445374063845;0.9999451429248474;1.0062106640501436;1.0000014823178172
8.115501;1.0000788165426142;0.9831381606827507;0.9830328113222091;-0.12181665650750266;-0.12181665878119034;0.9976771299518369;10.000554902546398;1.0022718268258772;0.08896847249371315;1.029746606586843;0.999945310031608;1.0061726449472426;1.0000008053035099
8.125501;1.0000811892044346;0.9831385441772503;0.9830322229182293;-0.12149999023019635;-0.12149999176697861;0.9976841652427234;10.000549705490425;1.0022674259884334;0.08865022038599453;1.029748712947732;0.9999453505030552;1.0061357313780173;1.0000001423733966
8.135501;1.0000835129282233;0.9831388880451053;0.9830316485942493;-0.12118165729347008;-0.12118165807208701;0.9976903195125549;10.000544376326385;1.002262022564022;0.08833196344208824;1.029750852506903;0.9999452665943125;1.0060979373436354;0.9999994986010323
8.145501;1.0000857857722423;0.9831391916224215;0.9830310898461553;-0.12086332436233274;-0.1208633243630457;0.9976975974196622;10.00053896693322;1.0022566114694247;0.08801470380015308;1.029753021278275;0.9999450611998933;1.0060603506985681;0.9999988770569703
8.155501;1.0000880060110042;0.9831394531371791;0.9830305494447296;-0.12054499143532171;-0.12054499064002305;0.99770500211521;10.000533510821722;1.002251187854165;0.08769644384822714;1.0297552156450438;0.9999447366764491;1.0060227992212363;0.9999982791773249
8.165501;1.0000901721416746;0.9831396699155357;0.9830300305494809;-0.12022832517763869;-0.12022832357007404;0.9977125350270284;10.00052802482565;1.0022457481377565;0.08737918566991669;1.0297574320339073;0.999944295534722;1.005985459411101;0.999997705362169
8.175501;1.0000922828209762;0.9831398387559039;0.9830295361670108;-0.11990999225439215;-0.11990998982014418;0.9977191963768418;10.000522519617135;1.0022412900170987;0.08706193062914794;1.0297596666082809;0.9999437414368003;1.0059492411308764;0.9999971555080391
8.185501;1.0000943360341201;0.9831399563833224;0.9830290692041508;-0.11959332599740971;-0.11959332272356453;0.9977269860433421;10.00051701003751;1.0022358118749515;0.08674467935281056;1.0297619154987279;0.9999430790082496;1.005912152153975;0.9999966297619859
8.195501;1.0000963280679986;0.9831400199431861;0.9830286327655328;-0.11927665973868799;-0.11927665561340844;0.9977349036448858;10.000511518060215;1.0022303123503944;0.08642743208274088;1.029764175277315;0.9999423131221779;1.005875188423998;0.9999961293935581
8.205501;1.0000982532002936;0.9831400272030063;0.9830282299746814;-0.11895832681031356;-0.11895832182236876;0.9977429481151107;10.00050607114674;1.002224790072356;0.08611118897680423;1.0297664430337188;0.9999414491760764;1.0058384354727248;0.9999956571491406
8.215501;1.0001001045287377;0.9831399764212925;0.9830278631097014;-0.11864166054439323;-0.11864165468267159;0.997750117518291;10.000500700882947;1.0022192434750612;0.08579395001092939;1.0297687159163214;0.9999404940317405;1.0058017219688495;0.9999952166974594
8.225501;1.000101874999899;0.9831398663249146;0.9830275331679963;-0.1183249942732261;-0.1183249875263682;0.9977584087230443;10.000495443280755;1.002214670656857;0.08547771490735352;1.0297709911342046;0.9999394557751294;1.0057662146493385;0.9999948112645987
8.235501;1.0001035576162791;0.9831396960244756;0.9830272404727358;-0.11800999466283522;-0.11800998701908773;0.9977668165498242;10.000490338033488;1.0022090691128054;0.08516148330846887;1.0297732667019592;0.9999383425563968;1.0057298341520602;0.9999944421571842
8.245501;1.0001051453736665;0.9831394646725921;0.9830269850191664;-0.1176933283795436;-0.11769331982685727;0.997775333647207;10.000485423895176;1.0022034354366451;0.08484525480555506;1.0297755416271632;0.9999371621455527;1.0056935759540722;0.9999941082758094
8.255501;1.0001066315771605;0.9831391715426487;0.9830267660649478;-0.1173766620898285;-0.11737665261599127;0.9977829517802431;10.00048073952522;1.0021977652440301;0.08452902898553455;1.0297778149710943;0.9999359217538658;1.005657439893998;0.9999938068620063
8.265501;1.0001080102904554;0.9831388167220622;0.9830265821615148;-0.11706166246037489;-0.11706165205301869;0.9977916627669293;10.00047633562177;1.0021930535539236;0.08421380562847022;1.02978008523988;0.9999346272652826;1.0056225073839309;0.9999935340479668
8.275501;1.0001092765015678;0.9831384014533758;0.9830264316627598;-0.11674499615802544;-0.11674498480484372;0.99780045790317;10.00047228052881;1.0021872954372335;0.08389758449366921;1.0297823508645427;0.9999332828707789;1.0055866206520392;0.9999932842795596
8.285501;1.000110425687619;0.9831379274227008;0.9830263128686001;-0.11642999651605519;-0.11642998420558749;0.9978083272148432;10.000468649520817;1.0021814861880243;0.08358236499062513;1.029784610491662;0.9999318913676669;1.0055509466971468;0.9999930499936341
8.295501;1.0001114530328448;0.9831373956243613;0.9830262241790437;-0.11611333020040224;-0.11611331692321539;0.9978172594844634;10.000465511632614;1.0021756210008812;0.08326714641010582;1.0297868624109525;0.9999304541276982;1.0055154040672232;0.9999928224050277
8.305501;1.000112353447236;0.9831368058479337;0.9830261646668441;-0.11579833054298062;-0.11579831629275741;0.9978262425577241;10.000462922356126;1.0021706952041034;0.08295192812662577;1.029789103982499;0.999928971353333;1.0054809900882664;0.9999925926080496
8.315501;1.000113122768994;0.9831361568688003;0.983026134574954;-0.11548333087530042;-0.11548331564956348;0.9978352638098649;10.000460921286335;1.0021647052554286;0.08263670933727849;1.0297913318159952;0.9999274431963693;1.0054457112108217;0.9999923529496189
8.325501;1.0001137587435667;0.9831354470160754;0.9830261354910269;-0.11516833119526679;-0.11516831499597975;0.9978433107890805;10.000459534136159;1.0021586492953274;0.08232148903775308;1.0297935423005857;0.9999258703755971;1.0054105623336382;0.9999920980515506
8.335501;1.00011426072487;0.9831346753138325;0.9830261701569847;-0.1148533315006706;-0.11485331433484443;0.9978523721508301;10.000458777693265;1.0021525262725994;0.08200726644843838;1.0297957320729658;0.9999242536727957;1.0053756218922083;0.9999918242229224
8.345501;1.0001146288208798;0.9831338427526797;0.9830262418605572;-0.11453833178959344;-0.11453831366956205;0.9978614384878132;10.000458669134492;1.0021473342790876;0.08169304127400465;1.0297978987464858;0.999922593301428;1.005341800550239;0.9999915285057779
8.355501;1.0001148632461083;0.9831329526996321;0.9830263537764524;-0.11422333206061636;-0.11422331300389939;0.997869501966795;10.00045923581229;1.0021410700037687;0.08137781371561172;1.0298000415133057;0.9999208892621018;1.0053070203898704;0.9999912087473259
8.365501;1.0001149642862737;0.9831320105756598;0.9830265087478659;-0.11390999897940017;-0.1139099790084041;0.9978785557202072;10.000460513701306;1.0021347296764516;0.0810635845392808;1.0298021609752288;0.9999191425706501;1.005272437639922;0.9999908638919291
8.375501;1.0001149331586858;0.9831310232282477;0.9830267095094929;-0.11359499921194499;-0.1135949783537232;0.9978875941257844;10.00046253751823;1.0021283098913631;0.08074935498357348;1.0298042586084477;0.9999173558635204;1.005237970017453;0.9999904938922388
8.385501;1.0001147725523543;0.9831299979663248;0.9830269588135737;-0.11328166609119654;-0.11328164437736687;0.9978956128754881;10.00046533627387;1.0021228077961497;0.08043612637945179;1.0298063364502228;0.9999155325760454;1.0052046949309819;0.9999900996123916
8.395501;1.0001144859910924;0.9831289415734333;0.9830272590530917;-0.1129666662837179;-0.11296664375018807;0.9979046087413488;10.000468932348628;1.002116221211901;0.08012189993840683;1.0298083970081855;0.9999136756435532;1.00517046014359;0.9999896830974362
8.405501;1.000114077205984;0.9831278595374259;0.983027611599101;-0.11265333312320659;-0.1126533098092267;0.9979135799288923;10.00047333678102;1.0021095487083584;0.07980867678972568;1.0298104429951929;0.9999117870554609;1.0051364229615363;0.999989247621064
8.415501;1.0001135503547538;0.9831267555803362;0.9830280163495286;-0.11233999994392652;-0.11233997589078284;0.997921526145998;10.000478546120743;1.0021037895009504;0.07949445785684975;1.029812476621444;0.9999098687364466;1.0051034205746219;0.9999887969079502
8.425501;1.000112910597411;0.9831256317544613;0.9830284717592759;-0.11202666674716817;-0.11202664199726932;0.9979304478888821;10.000484545859653;1.002096943097887;0.07918124367386117;1.0298144985418032;0.9999079239854862;1.005069616710623;0.9999883344855268
8.435501;1.0001121644620856;0.9831244886363809;0.9830289753954567;-0.11171333353433052;-0.11171330813062329;0.9979393461644693;10.000491317161542;1.0020900088690647;0.07886803444385282;1.029816507190703;0.9999059576855346;1.0050359285635382;0.9999878635532795
8.445501;1.0001113195555935;0.9831233252349472;0.9830295246786966;-0.11140000030685329;-0.11139997429202884;0.9979472226235799;10.000498843535933;1.0020839860297377;0.07855483031008798;1.0298184992830495;0.9999039746502191;1.0050033531464981;0.9999873869124715
8.455501;1.0001103830799278;0.9831221395117231;0.9830301171657676;-0.11108666706619312;-0.11108664048187945;0.9979560793210644;10.000507114777264;1.0020768741627906;0.07824163161229793;1.0298204707252285;0.9999019782355143;1.0049698965082963;0.9999869070968592
8.465501;1.0001093601713926;0.9831209296874955;0.9830307503875655;-0.11077333381374824;-0.11077330670011708;0.9979649185178058;10.000516127054178;1.0020696737934027;0.07792943875289868;1.0298224169145684;0.9998999707762887;1.0049366329630707;0.99998642636088
8.475501;1.000108253836449;0.9831196951745144;0.983031421710049;-0.11046000055088316;-0.11045997294649465;0.9979727425549149;10.000525882003615;1.0020623864383837;0.07761625188498159;1.0298243324779648;0.9998979543913921;1.0049034072924563;0.9999859466699152
8.485501;1.0001070656301294;0.9831184367382784;0.9830321281555293;-0.11014833394582735;-0.1101483058874183;0.997981553303092;10.000536383170502;1.002056014212455;0.07730407106314335;1.0298262106781269;0.9998959312764107;1.0048713716507265;0.9999854703016532
8.495501;1.000105795729492;0.9831171561648835;0.9830328661758178;-0.10983500066722533;-0.10983497218942184;0.9979903513040577;10.000547625708577;1.0020485592942505;0.07699189669668947;1.029828043137662;0.9998939042093141;1.0048384550840337;0.9999850001310359
8.505501;1.0001044433745399;0.983115855464247;0.9830336317429723;-0.10952333405064413;-0.10952330518589275;0.9979981351133976;10.00055958701019;1.0020410231718002;0.07667972970548924;1.0298298200305547;0.9998918770439147;1.004805655522265;0.9999845391409967
