time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.365501;0.9999451363194332;0.9832117497553159;0.9830532460375299;-0.05355333203230682;-0.053553330492407125;0.9994418793524233;9.999254783977833;1.0004175385179308;0.020728727873663443;1.0299355671372066;1.000045884778054;1.000808158892614;1.0000376039080439
10.375501;0.9999441099659796;0.9832108914876383;0.9830552165069052;-0.05326166472283196;-0.05326166470881071;0.9994480132151486;9.999237116363194;1.0004094853733498;0.020438373802699215;1.029935496120827;1.000045474467907;1.000794743625526;1.0000381565246408
10.385501;0.999943094475994;0.9832100005320275;0.9830571897326014;-0.05296999741786945;-0.05296999891317504;0.9994541778031744;9.999219898208404;1.0004015571625635;0.020147048379252668;1.0299354275050852;1.0000450117038882;1.0007814994477864;1.0000386794434657
10.395501;0.9999420923408724;0.9832090818077565;0.9830591550092035;-0.0526799967858794;-0.0526799997696804;0.9994603721222372;9.999203206873885;1.000393752626455;0.019855752300070063;1.0299353629265389;1.0000445037088395;1.0007684484667632;1.0000391669640212
10.405501;0.999941106706143;0.9832081391962773;0.9830611017999618;-0.052388329495359154;-0.05238833394273282;0.9994665933800515;9.999187115843316;1.000385070523897;0.019564485776762973;1.0299353033396825;1.0000439591571828;1.0007545902268766;1.0000396143002246
10.415501;0.9999401413646258;0.9832071754075927;0.9830630213805834;-0.05209832888142131;-0.052098334763911736;0.9994728383000164;9.999171686181517;1.0003775099582657;0.019274248242169858;1.0299352502642056;1.000043386740435;1.0007419418458705;1.000040018434024
10.425501;0.9999392002155101;0.9832061919108185;0.9830649080294518;-0.05180666161256361;-0.05180666889878012;0.9994791038439585;9.999156965178292;1.000370069622847;0.018983038525793295;1.029935206719626;1.0000427943036456;1.0007294632585673;1.0000403778876468
10.435501;0.9999382869384498;0.9832051896792996;0.9830667587114996;-0.051516661024050114;-0.05151666968017353;0.9994853881634181;9.99914299169859;1.00036274786317;0.018692855261184617;1.0299351771877592;1.00004218866817;1.0007171921714144;1.0000406922385892
10.445501;0.999937405233627;0.9832041699703225;0.9830685720141517;-0.05122499378427695;-0.05122500377473858;0.9994926913023591;9.999129801215046;1.0003555435407823;0.018402697048426574;1.029935167008653;1.000041575601144;1.000705108274834;1.000040962236614
10.455501;0.999936558948402;0.9832031340085443;0.9830703473874595;-0.050934993227670436;-0.05093500451618986;0.9994990146371824;9.99911742518014;1.0003484564052163;0.018112562285886903;1.0299351814644977;1.000040959386394;1.000693208601438;1.000041189774623
10.465501;0.9999357516657664;0.9832020819744057;0.9830720846680749;-0.050644992688045704;-0.05064500523860637;0.9995053594264443;9.999105885731113;1.0003414869393823;0.017822449013404025;1.0299352251654028;1.0000403422525304;1.000681487960715;1.0000413771419778
10.475501;0.9999349864618232;0.9832010127574986;0.9830737836114442;-0.05035499216577985;-0.05035500594298864;0.9995117259864894;9.99909519841434;1.0003346362187215;0.01753235504485308;1.0299353023384623;1.0000397243528938;1.0006699395988055;1.000041526786195
10.485501;0.9999342661100957;0.9831999245919011;0.9830754439104814;-0.050064991661463845;-0.050065006630305504;0.9995181140119523;9.99908538389991;1.0003279057736172;0.017242278352196248;1.0299354171148638;1.0000391047121266;1.0006585564111463;1.000041641641375
10.495501;0.9999335933237264;0.9831988155092601;0.9830770659194097;-0.049773324509110255;-0.04977334063454301;0.9995245231241315;9.999076469696314;1.000320297098105;0.01695221733848831;1.0299355728666229;1.0000384823600637;1.000646332334487;1.0000417247849087
10.505501;0.9999329708085746;0.9831976835078479;0.9830786510355564;-0.049483324042602146;-0.04948334128938773;0.9995309532234031;9.999068477671312;1.0003138110258587;0.01666217089628577;1.029935771231353;1.0000378563630312;1.000635262085904;1.0000417790172214
10.515501;0.9999324003911283;0.9831965269821167;0.9830802012430678;-0.0491933235956288;-0.04919334192850916;0.9995374046827717;9.999061412994463;1.0003074475218636;0.01637313833919281;1.0299360118637713;1.0000372252260747;1.00062435752988;1.0000418071282622
10.525501;0.9999318813548281;0.9831953454736402;0.9830817190173626;-0.04890332316852565;-0.048903342552568035;0.9995438779539922;9.999055266133656;1.0003012058203278;0.016083119107616176;1.0299362934387526;1.0000365873273371;1.000613580632629;1.0000418121435004
10.535501;0.9999314099795902;0.9831941400446191;0.9830832077955974;-0.048614989428487354;-0.04861500982937766;0.999550372827701;9.999050023871913;1.000295084634064;0.015794112500553438;1.0299366149021374;1.0000359420089018;1.000602959037537;1.0000417970558995
10.545501;0.9999309810087603;0.9831929128413962;0.9830846715719251;-0.048324989042809;-0.04832501042703468;0.9995568884647466;9.999045673498534;1.0002890821934585;0.015504117718907364;1.0299369752596925;1.0000352893180147;1.0005924562293236;1.0000417644319661
10.555501;0.9999305894379142;0.9831916666056897;0.9830861137174961;-0.048034988678711144;-0.048035011013625416;0.9995634242178867;9.999042193467943;1.0002831958625469;0.015215134124104586;1.0299373726131027;1.0000346284783472;1.0005820981851126;1.0000417164786868
10.565501;0.9999302310747735;0.9831904047298484;0.9830875363576557;-0.04774498833676754;-0.047745011590416435;0.9995709799544051;9.999039542736012;1.000277421608502;0.014926161490882618;1.0299378040860425;1.0000339569932999;1.0005718623069872;1.0000416555101648
10.575501;0.9999299019851613;0.983189131661097;0.9830889402312795;-0.04745665468441591;-0.047456678824980225;0.9995775553063838;9.99903765995458;1.0002717539375738;0.014637199899834755;1.0299382665882835;1.000033271166355;1.0005617404561058;1.0000415841701509
10.585501;0.9999295981504089;0.9831878534587027;0.9830903244344967;-0.04716665438931556;-0.0471666793844371;0.9995841487370904;9.99903647103193;1.0002661863080744;0.014348249245366781;1.0299387577612913;1.000032567348421;1.0005517238187502;1.0000415051697695
10.595501;0.9999293158205397;0.983186577979045;0.9830916866727599;-0.046876654119280825;-0.046876679935757795;0.9995907573186951;9.99903590197927;1.000260711493493;0.014059308818397601;1.029939276391956;1.0000318428238366;1.0005418039410268;1.0000414209150432
10.605501;0.99992905178945;0.9831853143357402;0.9830930243091844;-0.04658832054220589;-0.04658834714597537;0.9995973768035739;9.99903589104988;1.000254322051037;0.013770377197658418;1.0299398220207674;1.0000310957521923;1.000530973613969;1.0000413331992686
10.615501;0.9999288035113393;0.9831840721932573;0.9830943347411414;-0.046298320325934124;-0.04629834768203052;0.9996040013997067;9.999036391567499;1.0002490114172427;0.013481452333507938;1.0299403946434917;1.0000303247130768;1.0005212262446994;1.000041243009958
10.625501;0.9999285694462773;0.9831828608839349;0.9830956146259495;-0.046009986804722236;-0.0460100148772476;0.9996106239463198;9.999037370381965;1.0002437749124042;0.013192531781601012;1.029940994700859;1.000029528826946;1.0005115553844337;1.0000411506370555
10.635501;0.9999283487628895;0.9831816882190112;0.9830968595170612;-0.045721653312395256;-0.04572168206462099;0.9996172369445783;9.999038811364471;1.0002386091956423;0.01290461303235593;1.0299416227211298;1.0000287083358177;1.0005019666209145;1.0000410562408641
10.645501;0.9999281400247387;0.9831805599487812;0.9830980643631847;-0.045431653182354044;-0.04543168257694751;0.9996238334809786;9.999040720528233;1.0002335105008202;0.012615693744812726;1.0299422790692616;1.0000278648373169;1.0004924261114374;1.0000409608879566
10.655501;0.9999279404770223;0.9831794800972251;0.9830992241898996;-0.04514331974780805;-0.045143349746953554;0.9996304076826799;9.999043126357293;1.0002284739133207;0.012327771941026472;1.0299429637862296;1.0000270010464631;1.0004829521033052;1.0000408673300387
10.665501;0.9999277469339294;0.9831784511789463;0.9831003349383282;-0.04485498634201817;-0.04485501690715794;0.9996369554559554;9.999046076888787;1.0002234942401418;0.012038846219701688;1.029943675876048;1.0000261202307696;1.0004735133814195;1.0000407799073798
10.675501;0.9999275570051801;0.9831774740483279;0.9831013940390632;-0.04456665296501461;-0.044566684056352675;0.9996434751303885;9.99904963407173;1.0002185665023973;0.011750915708525728;1.0299444130589746;1.0000252256148539;1.0004641296321706;1.000040703830094
10.685501;0.9999273692294517;0.9831765483319513;0.9831024000360991;-0.04427831961686121;-0.04427835119296444;0.9996499667851063;9.999053859697883;1.0002136852661092;0.011462979753569748;1.0299451725449134;1.000024320360036;1.0004547856269037;1.0000406442471215
10.695501;0.9999271827506647;0.9831756736913319;0.983103351867313;-0.043989986297642156;-0.04399001831527692;0.9996564306474486;9.999058798322734;1.000208844108188;0.011175037625582444;1.02994595124739;1.0000234079248427;1.000445479939236;1.0000406053934827
10.705501;0.9999269973839077;0.9831748507745626;0.9831042486979535;-0.043701653007458305;-0.04370168542179823;0.9996628661873341;9.999064470596227;1.0002040358251854;0.010887088304133152;1.0299467450351676;1.0000224923270316;1.0004362115672714;1.000040589888021
10.715501;0.9999268133234717;0.9831740814414731;0.9831050899122669;-0.04341331974620933;-0.04341335251153138;0.9996692727091309;9.999070875375894;1.0001992524763539;0.010599130416572053;1.0299475485623266;1.0000215783783142;1.0004269790855431;1.0000405982761913
10.725501;0.9999266302935959;0.983173368976046;0.9831058746975518;-0.04312498651332797;-0.04312501958389505;0.9996756508705846;9.99907799679615;1.0001944850831508;0.010311162422760898;1.0299483559247293;1.0000206715973101;1.000417780476404;1.0000406288267898
10.735501;0.9999264471022634;0.9831727181447975;0.9831066018343322;-0.04283665330782688;-0.04283668663847253;0.9996820034784337;9.999085816432451;1.000189724228095;0.010023182893423932;1.0299491610000986;1.0000197776717847;1.0004086133808057;1.0000406773141908
10.745501;0.9999262620747154;0.9831721345799603;0.9831072702126782;-0.04254832012844714;-0.042548353674788666;0.9996893346772809;9.999094318008105;1.0001849614898612;0.009736190671537501;1.029949957319733;1.0000189021457293;1.0003994852467621;1.0000407372838527
10.755501;0.9999260740078713;0.9831716242094236;0.9831078795164793;-0.04225998697374327;-0.042260020692039435;0.9996956488945715;9.999103477099471;1.0001801899352272;0.009448184796855505;1.0299507380315107;1.0000180506351561;1.0003903743138673;1.0000408013295752
10.765501;0.9999258829330111;0.983171193301957;0.9831084305064588;-0.041973320509065624;-0.04197335435562219;0.9997019506428707;9.999113249083452;1.0001754032937304;0.009161164384042339;1.0299514959637401;1.000017228994765;1.00038129814995;1.0000408621967447
10.775501;0.9999256898914616;0.9831708482223799;0.9831089245822858;-0.04168498740032437;-0.04168502133066234;0.9997082446826373;9.999123570048122;1.0001705951786735;0.00887312875384249;1.0299522239055767;1.0000164426882754;1.0003722365555687;1.0000409127696708
10.785501;0.9999254958568375;0.9831705945432881;0.9831093625510342;-0.041396654314138435;-0.0413966882822949;0.999714536270559;9.999134369016527;1.000164758974626;0.008586077592158004;1.029952915308859;1.000015695688997;1.000362205913579;1.0000409457986406
10.795501;0.9999253013539907;0.9831704363219977;0.9831097436338748;-0.04110998791759191;-0.04111002187585325;0.9997208311773421;9.999145577577801;1.000159888000152;0.008299010951177795;1.0299535646655724;1.0000149900018136;1.0003531949539584;1.000040954084078
10.805501;0.9999251068699234;0.983170375734022;0.9831100654978406;-0.04082165487780411;-0.0408216887769733;0.9997271349535878;9.999157128756027;1.0001549755710368;0.008011929286761147;1.0299541671043242;1.0000143260618335;1.00034420123938;1.0000409308063123
10.815501;0.9999249122727568;0.9831704129946865;0.9831103247577718;-0.04053498852833815;-0.040535022318318875;0.9997334521896207;9.999168949569091;1.0001500151155733;0.007724833336871103;1.0299547179191308;1.0000137036938872;1.0003352217864796;1.0000408692442557
10.825501;0.9999247158509181;0.9831705465402696;0.9831105178803552;-0.04024832220243728;-0.040248355832953275;0.9997397865477319;9.999180956110509;1.0001450009686652;0.007437723629300484;1.0299552127395741;1.0000131229797975;1.000326253830534;1.0000407621533307
10.835501;0.9999245149134358;0.983170773391696;0.9831106427415507;-0.039959989232910324;-0.039960022654312914;0.9997461406116295;9.999193057054779;1.000139929260674;0.007150600061014382;1.0299556485231207;1.0000125842338174;1.0003172961487972;1.0000406019941708
10.845501;0.999924307092793;0.9831710899133631;0.9831106998505437;-0.039673322952074236;-0.03967335611608908;0.9997525151168761;9.999205164243469;1.0001347977232373;0.006863462096973213;1.0299560248050974;1.0000120875855938;1.0003083496481864;1.0000403816692833
10.855501;0.9999240910548347;0.9831714924474217;0.9831106922060212;-0.03938665669182319;-0.03938668955207656;0.9997589090579714;9.9992172010299;1.0001296050720643;0.006576309463723113;1.029956344192678;1.0000116329087945;1.00029941678856;1.0000400947379482
10.865501;0.9999238671222797;0.9831719775679367;0.983110624219438;-0.03909832378376856;-0.03909835629610252;0.9997653210024152;9.99922910317449;1.0001243511307027;0.006289142580266922;1.029956611782996;1.0000112198274096;1.0002905009164011;1.000039734867255
10.875501;0.9999236376753664;0.9831725424064129;0.983110500625526;-0.03881165755939429;-0.038811689682037374;0.9997717500466214;9.999240819845859;1.0001190372802502;0.006002962322721553;1.0299568343615932;1.0000108475556724;1.0002816119549125;1.0000392949963361
10.885501;0.9999234065730205;0.9831731844487365;0.9831103254468617;-0.03852499135019224;-0.03852502304383285;0.9997781958819;9.9992523173937;1.0001136660951535;0.005715769674641575;1.0299570203217785;1.0000105144746456;1.000272741429488;1.0000387674583067
10.895501;0.9999231782342163;0.9831739006075978;0.9831101013765633;-0.03823832515447655;-0.038238356382287786;0.9997846587184961;9.999263576361223;1.000108240503644;0.005429565840825205;1.0299571794651792;1.000010217835888;1.000263904380248;1.000038145030261
10.905501;0.9999229574487173;0.9831746865657862;0.9831098305628503;-0.0379516589708238;-0.0379516896983939;0.9997911391973139;9.999274580306373;1.0001027638994866;0.0051433523873559185;1.029957321433709;1.0000099541621943;1.0002550976639628;1.0000374217141765
10.915501;0.9999227496541453;0.9831755370090611;0.9831095160356665;-0.03766499279802567;-0.037665022993151435;0.9997976383298866;9.999285305924541;1.0000972409603792;0.004856130935603464;1.0299574540109335;1.0000097198612514;1.0002463191098803;1.0000365931408184
10.925501;0.9999225607553492;0.9831764466644883;0.9831091619472375;-0.03737832663507261;-0.03737835626737159;0.9998041580925447;9.99929572024098;1.0000916779338977;0.004569902857251621;1.0299575826195897;1.0000095115703875;1.0002375815009168;1.000035657185035
10.935501;0.99992239636528;0.9831774112270278;0.9831087723287822;-0.0370916604812883;-0.037091689521572734;0.9998107017605409;9.999305782018851;1.0000860824815871;0.004283669182803826;1.0299577103344457;1.0000093261919965;1.0002288829235204;1.00003461487456
10.945501;0.9999222611608869;0.9831784274408456;0.9831083494694287;-0.03680666100302036;-0.036806689422724574;0.9998172726054159;9.999315440246441;1.000080463538872;0.003997430515077348;1.029957838411178;1.000009160753305;1.0002202270105474;1.0000334703861264
10.955501;0.999922158992494;0.9831794925207039;0.9831078933156109;-0.03651999486675361;-0.03652002263781777;0.9998238724449234;9.999324630133792;1.0000748308989307;0.0037111871639991;1.029957967486832;1.000009012573222;1.000211616912273;1.0000322291656607
10.965501;0.999922093476717;0.9831806033269309;0.9831074019254595;-0.036233328738782114;-0.036233355833914016;0.999830501834474;9.99933327704746;1.0000691942171553;0.003424939523716258;1.0299580982193552;1.0000088791393749;1.0002030549649081;1.0000308958771675
10.975501;0.9999220681488699;0.9831817561017092;0.9831068718591;-0.03594832928506056;-0.03594835567795665;0.9998371609405556;9.999341310694092;1.0000635616909272;0.003139688276575712;1.0299582311775939;1.0000087571686076;1.0001945465804236;1.000029474203002
10.985501;0.9999220863236058;0.9831829467856913;0.9831062987423325;-0.035661663171357855;-0.03566168883668016;0.9998438497471192;9.999348676669449;1.0000579391676143;0.002853434347100655;1.0299583669035282;1.0000086422864845;1.00018608789278;1.0000279676338344
10.995501;0.9999221515751598;0.9831841706963306;0.9831056784512368;-0.03537499706343934;-0.0353750219767781;0.9998505676868954;9.99935533716615;1.0000523301262796;0.0025671788699473345;1.0299585059500573;1.0000085300558244;1.000177685014264;1.0000263796965656
11.005501;0.9999222682595654;0.9831854216428696;0.9831050076860521;-0.03508999762714651;-0.03509002176517944;0.9998573132716038;9.999361266993985;1.0000467362315213;0.0022819233072729063;1.0299586486415568;1.0000084171112957;1.0001693419252673;1.0000247139303768
11.015501;0.9999224410964532;0.983186691463695;0.9831042833434254;-0.03480333152841865;-0.03480335486916518;0.9998640840983921;9.999366450186553;1.0000411579019477;0.0019966694935181412;1.0299587952846485;1.0000083014692855;1.0001610564646581;1.0000229742046374
11.025501;0.9999226747431124;0.9831879701997908;0.9831035020251564;-0.03451833209983921;-0.034518354622905395;0.9998708772328573;9.999370875430014;1.0000355945949235;0.0017104193758382354;1.0299589466680381;1.00000818226187;1.0001528275781237;1.0000211650243285
11.035501;0.9999229743082448;0.9831892470855561;0.9831026603874251;-0.03423333267385318;-0.03423335436061714;0.9998776897677469;9.99937452951647;1.000030044864768;0.0014251746635832784;1.0299591036767524;1.000008059295624;1.0001446603445179;1.0000192913368302
11.045501;0.9999233454292008;0.9831905119129669;0.9831017555946184;-0.0339466665828222;-0.03394668741643203;0.9998845194464299;9.999377391965254;1.0000245063186848;0.0011399366183319167;1.0299592662935195;1.0000079326410864;1.0001365547352195;1.000017357969692
11.055501;0.9999237932440251;0.9831917556099015;0.983100785512106;-0.033661667159154196;-0.033661687124248586;0.9998913650370296;9.999379432297111;1.000018975978272;0.0008547060300982235;1.0299594335031457;1.0000078024646462;1.000128513156419;1.0000153693437612
11.065501;0.9999243222284818;0.9831929697940144;0.9830997484341853;-0.03337666773544761;-0.03337668681768661;0.9998982260461656;9.999380609431334;1.0000134511322574;0.0005694834051417983;1.0299596042736603;1.00000766875782;1.0001205380114475;1.0000133294378426
11.075501;0.9999249372139377;0.9831941459279724;0.9830986426418865;-0.033091668311292566;-0.033091686497004495;0.9999051021570996;9.999380877989525;1.0000079295501392;0.0002842692044713088;1.0299597783016103;1.000007530958839;1.000112631326421;1.000011241483151
11.085501;0.9999256436910369;0.9831952749724366;0.9830974667819038;-0.03280666888662868;-0.032806686162848944;0.9999119934933923;9.999380201392535;1.0000024086098325;-9.359889778866014e-07;1.0299599556302583;1.0000073883862615;1.0001047945994896;1.0000091080022373
11.095501;0.9999264469839912;0.9831963477442774;0.9830962205213958;-0.03252166946157758;-0.03252168581638947;0.9999189016393643;9.999378560900405;0.9999968841298343;-0.00028613139998685154;1.0299601361595494;1.0000072412277732;1.000097028860416;1.000006931770822
11.105501;0.9999273510841538;0.9831973550939714;0.9830949047448883;-0.03223667003612551;-0.0322366854590933;0.999924830068603;9.99937595756877;0.9999913497457882;-0.000571316182050038;1.0299603203706402;1.0000070910241565;1.0000893350115092;1.0000047162367756
11.115501;0.9999283581084396;0.9831982877511173;0.9830935218731531;-0.03195167060988571;-0.031951685092607846;0.9999317833757743;9.999372412425263;0.9999857973322894;-0.0008554896205131291;1.0299605100549984;1.0000069406105008;1.0000817132134034;1.000002464385692
11.125501;0.9999294684394832;0.9831991366168142;0.9830920763264834;-0.0316666711821461;-0.03166668471883418;0.9999387658919067;9.999367963053775;0.9999802181924935;-0.001140651225298942;1.0299607075864348;1.0000067937509696;1.0000741655066816;1.000000177879773
11.135501;0.9999306802805159;0.9831998934923659;0.9830905746652548;-0.03138167175211717;-0.03138168433981452;0.9999457808610908;9.999362650705246;0.9999746040590531;-0.0014248007585694208;1.029960914752153;1.0000066545628867;1.0000666900024897;0.9999978579254205
11.145501;0.9999319892869216;0.9832005515100045;0.9830890251812459;-0.031096672319073065;-0.031096683957469815;0.9999528307215603;9.999356504016658;0.9999699473157424;-0.001709938303210933;1.029961132300913;1.0000065268005007;1.0000602896482431;0.9999955068534476
11.155501;0.9999333896827064;0.9832011049137585;0.9830874368404956;-0.03081167288230298;-0.030811683573462634;0.9999599175665416;9.999349535998755;0.999964240524216;-0.001994064340395501;1.0299613598969644;1.0000064128397492;1.0000529636480273;0.9999931290223946
11.165501;0.9999348756695264;0.9832015487072205;0.9830858179889165;-0.030528340107790774;-0.03052834985587075;0.9999670431300245;9.99934175569265;0.9999584757450882;-0.0022781796508303783;1.0299615960458774;1.0000063129964734;1.0000457178023185;0.9999907305529431
11.175501;0.999936441990578;0.983201879073183;0.9830841754211214;-0.030243340661694887;-0.030243349472606228;0.9999742088328598;9.9993331783681;0.9999526447052913;-0.0025622850317175046;1.0299618382508307;1.0000062262018563;1.000038557347459;0.9999883186774753
11.185501;0.9999380838515515;0.9832020944835758;0.9830825139087839;-0.02995834121038798;-0.029958349091433554;0.9999814161855975;9.9993238283411;0.9999467401188988;-0.002846381167558863;1.0299620837942411;1.000006151317498;1.0000314867111766;0.9999859017419296
11.195501;0.999939796456255;0.9832021960980117;0.9830808360230942;-0.02967500842026067;-0.029675015379917936;0.9999886670924921;9.999313740290493;0.9999407567148674;-0.003130468755720228;1.029962330522463;1.000006087760917;1.000024509256987;0.9999834893987753
11.205501;0.9999415746158861;0.9832021869031029;0.9830791423320244;-0.029390008957506823;-0.029390015005569946;0.9999959634193023;9.999302959789127;0.9999346914156494;-0.003414548617529577;1.02996257651306;1.0000060355738187;1.0000176282982063;0.9999810922274369
11.215501;0.999943412589539;0.9832020708970632;0.98307743207433;-0.02910667615486051;-0.029106681302659636;1.0000033062762146;9.999291537972436;0.9999285435422768;-0.0036986217203833923;1.0299628190710464;1.0000059953879028;1.000010847720277;0.9999787209732207
11.225501;0.9999453042162568;0.9832018528197516;0.9830757038597466;-0.02882167667849666;-0.028821680938662473;1.0000106962783675;9.999279519091433;0.9999223148114124;-0.003982689321647789;1.029963054313459;1.0000059679988584;1.0000041721004926;0.9999763856261843
11.235501;0.9999472433884683;0.9832015377531926;0.9830739559900908;-0.02853834386143174;-0.028538347247392553;1.0000181339134713;9.999266930851736;0.999916008777434;-0.004265753151366672;1.0299632776043266;1.0000059535454855;0.9999976022729424;0.9999740943728246
11.245501;0.9999492245135817;0.9832011307186379;0.9830721866333803;-0.028253344370157356;-0.028253346895882617;1.0000256185386065;9.999253784070294;0.9999096302154745;-0.004549815193059366;1.0299634843070076;1.000005951346066;0.9999911507572957;0.9999718531096863
11.255501;0.9999512430295592;0.9832006362966585;0.9830703941009367;-0.027970011537952578;-0.02797001321794001;1.0000331475870885;9.99924007577072;0.9999031844183601;-0.004832877184442688;1.029963670193618;1.0000059607731249;0.9999848109728703;0.9999696662229801
11.265501;0.9999532956136448;0.9832000580854439;0.9830685771985622;-0.027686678698215263;-0.027686679547377732;1.0000407174427002;9.999225794884298;0.9998966765610457;-0.00511694044355866;1.0299638314697384;1.000005981706542;0.999978592513273;0.9999675377138887
11.275501;0.9999553793303503;0.9831993986489718;0.9830667352171016;-0.02740334585121759;-0.027403345884478635;1.000048324492428;9.999210930557545;0.9998901117410753;-0.005400005949427143;1.0299639647139012;1.0000060139333005;0.9999724852790058;0.9999654713726284
11.285501;0.9999574906479043;0.9831986603273039;0.9830648676014848;-0.027120012997356047;-0.02712001222927708;1.0000549653657955;9.99919547735928;0.9998834952800405;-0.005683074213231962;1.0299640668739827;1.0000060567248528;0.9999664944739578;0.9999634705485401
11.295501;0.9999596256264625;0.9831978464863576;0.9830629742561072;-0.026835013470121922;-0.026835011914984764;1.0000626369771273;9.99917943594093;0.9998768324797257;-0.0059661451135460675;1.029964135366153;1.0000061092185328;0.999960621222595;0.99996153814319
11.305501;0.999961780645942;0.9831969624941732;0.9830610564201633;-0.026551680602582214;-0.026551678274726036;1.0000703363000045;9.999162809804803;0.999870128314523;-0.00625021809511758;1.0299641681869458;1.0000061711286494;0.9999548730900029;0.9999596762118437
11.315501;0.9999639524959839;0.9831960157550407;0.9830591169848263;-0.026268347727491006;-0.026268344641556154;1.000078059652255;9.99914560164107;0.9998633877435897;-0.006533292504306827;1.0299641641898112;1.0000062428605907;0.999949239156529;0.9999578857864369
11.325501;0.9999661381912004;0.9831950146683215;0.9830571597898334;-0.025985014844157772;-0.025985011015164917;1.000085802183017;9.999127811126366;0.9998576159852146;-0.006816367661829712;1.0299641235888624;1.000006324612427;0.9999447270080057;0.9999561680214977
11.335501;0.9999683351421191;0.9831939669956523;0.9830551884049792;-0.02570334861871307;-0.025703344061950746;1.000093558045792;9.99910943507259;0.9998508183235084;-0.007098442786413877;1.0299640482495096;1.0000064155859931;0.9999393319861516;0.9999545252815322
11.345501;0.9999705409349838;0.9831928787598491;0.9830532052938664;-0.025420015717498117;-0.025420010448488628;1.0001013212898207;9.999090477563803;0.9998440001543099;-0.007381516999051534;1.0299639412130708;1.0000065140560312;0.9999340703112495;0.9999529608260257
11.355501;0.9999727524012286;0.9831917543803168;0.9830512120486301;-0.02513668280673602;-0.02513667684167391;1.0001090872572518;9.999070963895232;0.9998371673977882;-0.00766458947594898;1.029963805753205;1.0000066175744098;0.9999289370710875;0.9999514781533032
11.365501;0.9999749653911486;0.9831905972441366;0.9830492105369381;-0.024853349885614502;-0.02485334324211741;1.0001168536826925;9.999050939479904;0.9998303264706249;-0.007946659710705293;1.0299636450159144;1.0000067228334701;0.9999239256712511;0.9999500805912998
11.375501;0.9999771759566921;0.9831894103226245;0.9830472036353481;-0.024570016953153192;-0.024570009650659422;1.0001246210444612;9.999030453559975;0.9998234833436238;-0.00822972760405124;1.029963462017156;1.0000068253673857;0.9999190522074896;0.9999487707930991
11.385501;0.9999793816949956;0.9831881972831078;0.9830451950106757;-0.024288350675344562;-0.024288342734694483;1.0001323922712484;9.999009544909752;0.9998166423954484;-0.008511793333780727;1.0299632592833807;1.0000069191161804;0.9999142999608942;0.9999475507077121
11.395501;0.9999815820850249;0.9831869631335549;0.9830431888083984;-0.02400501771879341;-0.02400500916131226;1.0001401719074239;9.998988239540726;0.9998098063131534;-0.008794857359347315;1.0299630386131755;1.0000069961397673;0.9999096838291711;0.9999464220549801
11.405501;0.9999837775154455;0.9831857134693698;0.9830411894087658;-0.023721684750471757;-0.023721675597386006;1.000146965191144;9.998966554374169;0.9998029768921753;-0.00907692049873886;1.0299628009362485;1.0000070470179039;0.9999051839869358;0.9999453864851964
11.415501;0.9999859676397361;0.9831844535851354;0.9830392011297971;-0.023440018437179206;-0.023440008709747214;1.0001547773605737;9.99894449997358;0.9997961556797315;-0.00935898377362963;1.0299625460249389;1.0000070616507453;0.9999008062398161;0.9999444454414017
11.425501;0.9999881507148716;0.9831831885101419;0.9830372281037492;-0.02315668544534381;-0.023156675165303398;1.0001626133956123;9.998922083872346;0.9997893442152783;-0.009642048241840178;1.0299622726818385;1.0000070299471917;0.9998965578223769;0.9999435999243519
11.435501;0.999990324154322;0.9831819231704054;0.9830352744926938;-0.022875019107708238;-0.022875008297615372;1.0001704782414689;9.998899317412919;0.999783543607868;-0.009924114979169488;1.0299619791903936;1.0000069425524818;0.9998934176719674;0.9999428501917823
11.445501;0.9999924848980479;0.9831806619190975;0.9830333448821814;-0.022593352756529014;-0.022593341440004522;1.0001783766372805;9.998876225540759;0.9997767534911868;-0.01020618498011963;1.0299616630097108;1.0000067913385169;0.9998893934015788;0.9999421958512248
11.455501;0.9999946297332231;0.9831794079680659;0.9830314438380968;-0.022310019723531103;-0.022310007925595766;1.0001863121585148;9.998852850396748;0.999769971563868;-0.010488258970261132;1.0299613197928064;1.0000065694178497;0.999885483468067;0.9999416362524208
11.465501;0.9999967561821773;0.9831781634864808;0.983029574837703;-0.022028353340090137;-0.02202834108752739;1.0001942863605824;9.99882924198015;0.9997631941871347;-0.010769337289369215;1.0299609430583851;1.0000062715208642;0.9998816761954485;0.9999411703186128
11.475501;0.9999988627110716;0.9831769299505693;0.9830277401047457;-0.021746686937577853;-0.021746674258929424;1.0002022987297148;9.998805447748495;0.9997564171968887;-0.011051419890610079;1.0299605254141755;1.0000058946254695;0.9998779926032545;0.9999407958668257
11.485501;1.0000009479530394;0.9831757083797485;0.9830259410620206;-0.02146502051450663;-0.021465007439440964;1.0002103470614274;9.998781510485587;0.9997496364774798;-0.01133350643345825;1.0299600604747683;1.0000054378551155;0.9998744225236977;0.9999405096434762
11.495501;1.0000030104688078;0.9831744999037507;0.9830241785558309;-0.0211816874034625;-0.021181673961823223;1.00021842792897;9.998757468704921;0.9997428485182825;-0.01161459639239414;1.0299595439592149;1.0000049015956165;0.9998709547687631;0.999940308489921
11.505501;1.0000050491629031;0.9831733060610256;0.9830224532545282;-0.020900020937659212;-0.020900007158696405;1.0002255375451043;9.998733357532002;0.9997360506981388;-0.011896689147971734;1.0299589737998343;1.0000042864005712;0.9998676129233285;0.9999401903951457
11.515501;1.000007063478581;0.9831721283589072;0.9830207663717112;-0.02061835445075128;-0.020618340362683694;1.0002336724622765;9.998709208528282;0.9997292410840264;-0.012177784039124773;1.0299583497824365;1.0000035926729003;0.9998643748716906;0.999940154263395
11.525501;1.000009053476613;0.9831709683086273;0.9830191198849928;-0.02033668794336432;-0.02033667357317779;1.0002418292650994;9.998685044975025;0.9997224184267737;-0.012459880365874613;1.0299576728495923;1.0000028214160144;0.9998612665231489;0.9999401992048857
11.535501;1.0000110199696204;0.983169828221832;0.9830175156157582;-0.020055021416275454;-0.020055006789617042;1.000250003622362;9.998660879702427;0.9997165824049766;-0.012740977480437173;1.029956944400054;1.00000197482814;0.9998592651362381;0.9999403246009257
11.545501;1.0000129639805062;0.9831687113483052;0.9830159542565079;-0.01977335487030513;-0.019773340011335218;1.0002581898256255;9.998636717141704;0.9997097333883325;-0.013022074912358314;1.029956165796307;1.0000010562288655;0.9998563842955375;0.9999405300191805
11.555501;1.0000148855262077;0.9831676212350683;0.9830144357299715;-0.019491688306220212;-0.019491673237573535;1.0002663815251192;9.998612552134919;0.9997028717151986;-0.013303172244421003;1.0299553379918305;1.0000000702544;0.9998536240574177;0.9999408142269852
11.565501;1.0000167834249132;0.9831665616937152;0.9830129602759275;-0.019211688391249215;-0.019211673134364643;1.0002745728226488;9.998588372083056;0.9996959970703264;-0.013584268941858029;1.0299544612639138;0.999999023479587;0.999850983810545;0.9999411745951755
11.575501;1.0000186565528775;0.9831655373100364;0.9830115286069865;-0.01893002179233802;-0.018930006368023868;1.0002827583029894;9.998564165021781;0.9996891085929489;-0.013865364499438156;1.0299535351247258;0.9999979246391333;0.9998484633240027;0.9999416072409225
11.585501;1.0000205046919108;0.9831645533646297;0.9830101410323651;-0.018648355176262534;-0.018648339605154867;1.0002899322248757;9.998539921251524;0.9996822057121997;-0.014146458574585156;1.0299525586854796;0.9999967841200472;0.9998460631394416;0.9999421070181682
11.595501;1.0000223282357035;0.98316361535005;0.9830087973870528;-0.018366688543123486;-0.0183666728458774;1.0002980882097872;9.99851563109632;0.999675289011459;-0.01442755077886533;1.0299515312089462;0.9999956133402526;0.9998437835491555;0.999942667654366
11.605501;1.0000241280297038;0.9831627284625889;0.9830074978809655;-0.018086688559641;-0.01808667275708478;1.0003062198727775;9.998491289329001;0.999668360572122;-0.014708640505830275;1.0299504522275442;0.9999944245602569;0.999841623319786;0.9999432827132176
11.615501;1.0000259057245433;0.9831618968782918;0.9830062430958454;-0.017805021892326287;-0.01780500600597203;1.0003143217228883;9.998466902254098;0.9996624235790538;-0.01498972704638357;1.0299493214365014;0.9999932303551465;0.9998405792080859;0.9999439467524134
11.625501;1.0000276633568688;0.9831611233404085;0.9830050334612499;-0.017525021874186673;-0.017525005926938644;1.0003223897644702;9.998442490142862;0.9996554814988597;-0.015269809784187372;1.0299481388391798;0.9999920423392439;0.9998386313351405;0.9999446555480377
11.635501;1.0000294021352538;0.9831604091704885;0.9830038691889466;-0.017243355171688866;-0.01724333918816599;1.0003304219541402;9.998418087643342;0.9996485373636996;-0.01555088837966879;1.0299469048019734;0.9999908705630809;0.9998368033991839;0.9999454050735684
11.645501;1.0000311221943234;0.9831597543230981;0.9830027502299532;-0.01696335511838621;-0.016963339124681426;1.0003384181188293;9.998393744008705;0.9996415932324447;-0.01583096286900356;1.0299456197007273;0.9999897241914091;0.9998350573576407;0.9999461902305191
11.655501;1.0000328232985825;0.9831591576796277;0.9830016761212115;-0.01668168838163505;-0.016681672404811866;1.0003453788616954;9.99836951493982;0.9996346497350945;-0.01611103362515185;1.0299442841475155;0.9999886121045036;0.9998334012352538;0.9999470047581339
11.665501;1.000034504851508;0.9831586172213299;0.9830006459410712;-0.0164016882957765;-0.016401672363396517;1.0003533045653519;9.998345448016083;0.9996277060372838;-0.016392101295809976;1.0299428997658555;0.9999875426173045;0.9998318444106322;0.9999478421550447
11.675501;1.0000361652790248;0.9831581297496828;0.9829996588329927;-0.016120021528674054;-0.016120005668425735;1.0003611953463503;9.998321579253606;0.9996207604790284;-0.01667216667111683;1.0299414685487325;0.9999865227062833;0.9998303474008516;0.9999486964055967
11.685501;1.0000378016785458;0.9831576908486752;0.9829987149049685;-0.015840021414999104;-0.01584000565438108;1.0003690516356412;9.998297941598494;0.9996148112541323;-0.01695223058312771;1.0299399912650782;0.9999855571732518;0.9998299191011911;0.9999495622896679
11.695501;1.0000394099021659;0.9831572954171569;0.9829978149986104;-0.015560021289500398;-0.015560005655549422;1.0003768750071;9.998274567809977;0.9996078566405286;-0.017232294054310118;1.0299384672595424;0.9999846481858328;0.9998285526958767;0.9999504354238234
11.705501;1.0000409850312737;0.9831569383996459;0.9829969598237699;-0.015280021153541648;-0.015280005672611983;1.0003846683768933;9.998251486567451;0.999600895163212;-0.017512358341215808;1.0299368953062795;0.9999837954577455;0.9998272404973593;0.9999513117439042
11.715501;1.0000425219015132;0.9831566157070262;0.9829961502796525;-0.015000021008246727;-0.015000005705890588;1.00039243479924;9.998228722295194;0.999593926103442;-0.017792424607134465;1.0299352740151961;0.9999829968869999;0.999825974518885;0.9999521865852714
11.725501;1.0000440156565322;0.9831563253592723;0.982995388162379;-0.014720020854379269;-0.014720005755383932;1.0003991757938129;9.998206295467224;0.999586950019905;-0.01807249364168696;1.0299336016764717;0.9999822491522141;0.9998247472294062;0.9999530543005489
11.735501;1.0000454624392243;0.9831560680527929;0.9829946760101872;-0.0144400206924998;-0.01444000582088989;1.000406890745859;9.998184221666907;0.9995799683030765;-0.018352565861083543;1.0299318758655063;0.9999815478576064;0.9998235526910206;0.9999539092161394
11.745501;1.00004685994541;0.9831558461217629;0.9829940170846012;-0.01416002052325772;-0.01416000590214769;1.0004145774186752;9.998162515079699;0.9995739821319083;-0.01863164140483187;1.0299300933418074;0.9999808876998569;0.9998233680355347;0.999954747274566
11.755501;1.000048207710275;0.9831556615020466;0.9829934161010122;-0.013880020347526672;-0.013880005999109123;1.0004222326306391;9.998141190015023;0.9995669925704002;-0.018911720183546386;1.0299282506789882;0.9999802629868049;0.9998222273564029;0.9999555665846692
11.765501;1.0000495070784705;0.9831555148423569;0.9829928796839578;-0.013600020166426939;-0.01360000611217781;1.0004298530332705;9.998120257129125;0.9995600015000091;-0.019190801754300456;1.02992634531076;0.9999796676630811;0.9998210897159441;0.9999563661750559
11.775501;1.000050761188654;0.9831554063179627;0.9829924162319311;-0.013320019981291563;-0.013320006242080278;1.000437436285929;9.998099725947599;0.9995530113850917;-0.019470885172687198;1.0299243764825492;0.9999790948219089;0.9998199893056691;0.9999571443132921
11.785501;1.0000519748085523;0.9831553365732287;0.9829920353918188;-0.013040019793488745;-0.01304000638951876;1.0004439816739439;9.99807961363348;0.9995460237180643;-0.019749969165626987;1.0299223452604511;0.9999785368972803;0.9998188826944465;0.9999578979694599
11.795501;1.0000531531641896;0.9831553068121314;0.9829917468798604;-0.012760019604194367;-0.012760006554934566;1.0004514896866172;9.998059944553;0.999539038086427;-0.02002905247275685;1.0299202533382856;0.9999779865208803;0.9998177834478763;0.9999586231482481
11.805501;1.0000543004322593;0.9831553185213272;0.9829915593841981;-0.012480019414353859;-0.0124800067383265;1.0004589617834045;9.998040739736696;0.9995330532243989;-0.02030913393782427;1.029918102028674;0.9999774368120684;0.9998177066190848;0.9999593154733868
11.815501;1.0000554196482372;0.9831553730090887;0.9829914805010023;-0.01220168589144841;-0.012201673605734053;1.0004664006141963;9.998022012367274;0.9995260687194388;-0.020588212332040293;1.0299158922912657;0.9999768806833688;0.9998166093819464;0.9999599710278075
11.825501;1.0000565139401327;0.983155470464941;0.9829915171035766;-0.011921685702800345;-0.011921673822598853;1.0004738096741357;9.99800377520608;0.999519085172884;-0.0208672862294069;1.0299136252975318;0.9999763100930542;0.9998155109050053;0.9999605867158202
11.835501;1.0000575870008477;0.9831556097878417;0.9829916753942103;-0.011643352182185823;-0.011643340720724064;1.0004811923099273;9.99798604962576;0.9995121031235331;-0.021146354048968415;1.0299113028743383;0.9999757165610086;0.9998144119134655;0.999961159876638
11.845501;1.0000586424204743;0.9831557897853951;0.9829919610148271;-0.011363351996613546;-0.011363340965219921;1.0004875508363784;9.997968863748852;0.9995051223745745;-0.021425414054999762;1.029908927501495;0.9999750928127439;0.9998133134559163;0.9999616875342245
11.855501;1.0000596836249884;0.983156009683938;0.9829923793887972;-0.011085018479771712;-0.01108500788791343;1.0004948864736132;9.997952239017108;0.9994981420014303;-0.02170446435296718;1.0299065021525358;0.9999744335544827;0.999812216509456;0.9999621656349131
11.865501;1.000060713979037;0.983156268263683;0.982992935573576;-0.010805018298683506;-0.010805008154074008;1.0005021998697805;9.997936179478165;0.9994921606759934;-0.02198250314800275;1.0299040302427778;0.9999737348949963;0.9998121001529522;0.9999625892780847
11.875501;1.0000617353584995;0.9831565633330521;0.9829936333561496;-0.010526684786868233;-0.010526675095761391;1.000509491534502;9.997920673860543;0.9994851770910606;-0.022261529158884335;1.0299015155831974;0.999972993922984;0.9998110107278537;0.9999629538253196
11.885501;1.0000627466461705;0.9831568921626292;0.982994474533715;-0.010246684610729835;-0.010246675378341206;1.000516762681147;9.997905709098058;0.9994781898876648;-0.02254054188669909;1.0298989622667547;0.9999722084048086;0.9998099299067719;0.9999632555236142
11.895501;1.0000637443686258;0.9831572517903472;0.9829954591964505;-0.009968351102780227;-0.009968342333814882;1.0005240164292475;9.99789128873529;0.999471197210135;-0.022818541624418757;1.0298963746586125;0.9999713761066606;0.9998088397725932;0.9999634916005281
11.905501;1.0000647244409413;0.9831576388376848;0.9829965860937898;-0.009690017595234076;-0.009690009294226292;1.0005302581247846;9.99787743961985;0.9994641970911033;-0.023097529067429113;1.0298937575506915;0.9999704947148711;0.9998077914628599;0.9999636605699511
11.915501;1.0000656829338603;0.9831580495288691;0.9829978521920165;-0.00941168408708922;-0.009411676258191032;1.00053749461773;9.997864198429392;0.9994581886124363;-0.02337550472659302;1.0298911159182922;0.9999695625845458;0.9998077458355629;0.9999637624926504
11.925501;1.000066615622143;0.9831568131871848;0.9829975858899239;-0.009131683910928466;-0.009131676557569846;1.0005447331602688;9.997851594285182;0.9994511723021149;-0.023653468829759435;1.0298884542579456;0.9999685791849864;0.9998067346421664;0.9999637987408699
11.935501;1.0000675176214275;0.9831572589604498;0.9829991146536641;-0.00885335039948495;-0.00885334352436799;1.0005519801714793;9.997839646551226;0.9994441492883416;-0.023932421657716474;1.0298857763604168;0.9999675449957015;0.9998057904321839;0.9999637718278154
11.945501;1.0000683842035034;0.9831577158072038;0.9830007660167707;-0.008575016885626159;-0.008575010490839708;1.0005592398122207;9.997828375905508;0.9994371205162922;-0.024210363630364138;1.0298830856831542;0.9999664617866149;0.9998048740266559;0.9999636856186546
11.955501;1.0000692118831347;0.9831581789745237;0.983002534528355;-0.008296683369033433;-0.008296677456123652;1.0005655130742008;9.997817810102854;0.9994300869834769;-0.024488295172478153;1.0298803857877845;0.9999653332464655;0.9998040167988487;0.9999635450829052
11.965501;1.0000699983168182;0.9831586434225098;0.983004415072223;-0.008018349849524962;-0.008018344419438201;1.0005727984408554;9.997807978488101;0.9994230502377784;-0.024766216769265048;1.0298776806256054;0.9999641648581215;0.9998032258101881;0.9999633555737902
11.975501;1.0000707415395935;0.9831591042237011;0.9830064030025113;-0.007740016327186206;-0.007740011379896445;1.0005800935066291;9.997798905309718;0.9994170123926098;-0.02504412909282277;1.029874974441962;0.9999629631431709;0.9998035065949308;0.9999631227069351
11.985501;1.000071439701423;0.9831595564164308;0.9830084943593469;-0.007461682802407576;-0.007461678336511763;1.0005873958782046;9.997790605650984;0.9994099755423544;-0.025321032876498152;1.0298722711328452;0.9999617354404255;0.9998028388298781;0.9999628526680547
11.995501;1.0000720909336007;0.983159994121535;0.9830106860130106;-0.007183349275636703;-0.007183345288420077;1.000594702384532;9.997783082225803;0.9994029406312399;-0.02559892864808685;1.0298695737889616;0.9999604900502401;0.9998022755672351;0.9999625523338578
12.005501;1.000072692606697;0.9831604097219799;0.9830129756839935;-0.006906682413902179;-0.006906678901829406;1.0006010078348866;9.997776322552687;0.999395906957562;-0.025876816739125293;1.0298668845192032;0.999959235666315;0.9998017937599721;0.9999622294383007
12.015501;1.00007324070046;0.983160794233852;0.9830153617716476;-0.006628348884203005;-0.006628345843455335;1.0006083059092044;9.99777029994092;0.9993898731636205;-0.026154697570738156;1.029864204008264;0.9999579802101326;0.9998023945309498;0.9999618925091953
12.025501;1.0000737303512561;0.98316113895514;0.9830178428190892;-0.006350015353461134;-0.006350012780273664;1.0006155914012325;9.997764981629437;0.9993828386784259;-0.02643157170997099;1.0298615319551183;0.999956730195492;0.9998020544772828;0.9999615500426504
12.035501;1.000074157121492;0.9831614370953718;0.9830204168287084;-0.006071681821750742;-0.0060716797124851386;1.0006228608000756;9.997760335055885;0.9993758043744326;-0.026709439557040436;1.0298588687038723;0.9999554909645288;0.9998018300721676;0.9999612093316178
12.045501;1.0000745176738866;0.9831616842864738;0.9830230811518337;-0.00579501495564956;-0.005795013306628835;1.0006291115635206;9.997756324609487;0.999368772121096;-0.026986301054546687;1.0298562157744806;0.9999542671275446;0.999801674142661;0.9999608763316508
12.055501;1.000074809405949;0.9831618778548913;0.9830258326598418;-0.005516681421732147;-0.005516680228872653;1.0006363419423412;9.997752908654205;0.9993617437261811;-0.027263155618795398;1.0298535746651685;0.9999530630254465;0.999801619994186;0.999960556931563
12.065501;1.0000750298816339;0.9831620155877937;0.9830286674096963;-0.005240014553492987;-0.005240013811763831;1.0006435511160894;9.997750044524373;0.9993557203404194;-0.027541002096260044;1.0298509461836265;0.999951883185825;0.9998027024497546;0.9999602574196037
12.075501;1.0000751768807297;0.9831620950685013;0.9830315802825229;-0.0049616810182019;-0.004961680721015725;1.0006507391369515;9.997747694047389;0.9993487027503818;-0.02781783864331618;1.029848331198944;0.9999507321705854;0.9998028757898343;0.9999599831174311
12.085501;1.000075249098539;0.9831621140758504;0.983034565158758;-0.0046850141502347556;-0.004685014289025935;1.000657906788571;9.997745823836786;0.9993416917850344;-0.028094662822607946;1.0298457310379272;0.999949613945863;0.999803175285193;0.9999597371564594
12.095501;1.0000752469298133;0.983162071280226;0.9830376156048256;-0.004406680617593158;-0.004406681181766239;1.0006640553066246;9.997744401949616;0.999334688135625;-0.028371472083155578;1.0298431469083498;0.9999485315957445;0.9998036088618085;0.9999595203316579
12.105501;1.0000751721297945;0.9831619659140511;0.9830407259567424;-0.0041300137550476556;-0.004130014732171233;1.000671186041312;9.99774339193931;0.999328691694874;-0.028648264301562167;1.029840579776094;0.9999474875402145;0.9998051831447871;0.9999593313812383
12.115501;1.000075026340591;0.9831617967034401;0.9830438919086006;-0.0038533468973069255;-0.0038533482732379374;1.0006782999720214;9.99774274825044;0.99932170132963;-0.02892503804751326;1.0298380311484372;0.9999464839722734;0.9998059049693581;0.9999591676470996
12.125501;1.0000748101150039;0.9831615619638456;0.9830471097712045;-0.003575013378918552;-0.003575015137560363;1.0006853975229195;9.997742416110885;0.999314715485027;-0.029200792478046363;1.029835504104425;0.9999455232599153;0.9998067495688733;0.9999590260616628
12.135501;1.000074522826664;0.9831612611889861;0.983050375254668;-0.0032983465342809543;-0.0032983486570766457;1.0006914797663797;9.997742332339616;0.9993077324224181;-0.029477526999123402;1.0298330038560226;0.9999446079827647;0.9998077781406056;0.999958903965484
12.145501;1.0000741630483179;0.983160895903844;0.983053682965001;-0.0030216796977617913;-0.0030216821634886583;1.0006985502625356;9.997742426154709;0.9993007498281136;-0.029754241092485444;1.0298305368478198;0.9999437407211116;0.999808962888796;0.9999587994611437
12.155501;1.0000737296824793;0.9831604685297248;0.9830570264274711;-0.0027450128703767193;-0.0027450156554628797;1.0007056153114853;9.99774262454543;0.9992947649821907;-0.03002993438759078;1.0298281082624967;0.9999429241634579;0.9998112724036808;0.9999587113524419
12.165501;1.0000732233131497;0.9831599809555338;0.9830603982604432;-0.0024683460529409656;-0.00246834913192577;1.0007126820041279;9.997742861061056;0.9992877752604283;-0.030306606626998814;1.0298257199858427;0.9999421613968212;0.999812764346752;0.999958639075727
12.175501;1.0000726465228797;0.9831594347122532;0.9830637907015214;-0.0021916792459538022;-0.0021916825918944414;1.0007197557231284;9.997743083240179;0.99928077817897;-0.0305822575742117;1.029823371200166;0.9999414557686389;0.9998143737623851;0.9999585829309197
12.185501;1.0000720029377812;0.9831588324161773;0.9830671962636841;-0.0019150124496976186;-0.0019150160346604723;1.0007258388192724;9.997743260975538;0.9992737713990113;-0.03085888722250493;1.0298210605128701;0.9999408105375684;0.9998161574211847;0.9999585445336348
