time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.195501;1.0000712960824354;0.9831581787156929;0.9830706080818291;-0.001638345664292781;-0.0016383494599647257;1.0007329309712472;9.997743391926736;0.9992677528577495;-0.03113449620786051;1.029818787334763;0.9999402285051379;0.9998190501790103;0.9999585273800538
12.205501;1.000070528853162;0.9831574798331055;0.9830740199794825;-0.0013616788895231045;-0.0013616828678200805;1.0007400309008367;9.997743493169876;0.999260720953988;-0.03141008605795941;1.0298165524608534;0.9999397114078339;0.9998210808648232;0.9999585371941773
12.215501;1.0000697033482926;0.9831567422871469;0.9830774264310062;-0.0010850121247260958;-0.0010850162582652354;1.0007471374708643;9.997743585919006;0.9992536754907939;-0.03168565907640598;1.0298143576714558;0.9999392598818544;0.9998232460956749;0.9999585814144373
12.225501;1.0000688208925042;0.9831559714049725;0.9830808224611235;-0.000808345369072055;-0.0008083496313625465;1.0007532487515267;9.997743685877039;0.9992466187658992;-0.031961217992901886;1.0298122040815458;0.9999388741703407;0.9998255418912357;0.9999586677965899
12.235501;1.0000678821814426;0.9831551701528938;0.9830842032537752;-0.0005316786220165911;-0.0005316829872661164;1.0007603610217668;9.997743796803878;0.9992405547788469;-0.032236765684243204;1.0298100910612977;0.9999385541435852;0.9998289624606214;0.9999588031862698
12.245501;1.0000668877293315;0.9831543392831849;0.983087563513751;-0.00025667855006331964;-0.0002566829928930272;1.0007674691612496;9.997743908857649;0.9992334872832507;-0.032512304771433395;1.029808016360702;0.999938298689419;0.9998315025556972;0.9999589932770621
12.255501;1.0000658388492913;0.983153478785767;0.9830908975642088;1.9988180220738512e-05;1.9983684715968723e-05;1.0007745675742217;9.997744005736315;0.9992264194104882;-0.03278783700893459;1.0298059762970702;0.999938105931091;0.9998341547228761;0.9999592424584189
12.265501;1.0000647379934022;0.9831525889987317;0.983094200383732;0.0002966549024025155;0.0002966503783590908;1.0007806513086999;9.997744070343243;0.9992193546303747;-0.033062363135658926;1.0298039661029745;0.9999379739609385;0.9998368789425416;0.9999595528896054
12.275501;1.0000635878499111;0.9831516704922945;0.9830974680852375;0.0005716549500557864;0.0005716504205755858;1.000787716977195;9.997744086603092;0.9992132970680646;-0.03333788330776001;1.0298019808620016;0.9999379005481085;0.999840734301082;0.9999599237754918
12.285501;1.0000623905440835;0.9831507239875279;0.9831006971772277;0.0008483216566207367;0.0008483171435776837;1.0007947625311446;9.997744043135897;0.9992062508223384;-0.03361339752304558;1.0298000164459413;0.9999378820122484;0.9998436839325634;0.9999603518173938
12.295501;1.0000611476006598;0.9831497510373776;0.9831038835177658;0.0011233216887499681;0.0011233172127491783;1.0008017859276224;9.997743930908081;0.9991992188174912;-0.03388790579589516;1.029798069874938;0.999937912793566;0.999846688832534;0.9999608326723062
12.305501;1.0000598603326998;0.9831487541321396;0.9831070214903277;0.001399988379839056;0.0013999839602091158;1.0008077836436207;9.99774373356889;0.9991932020021894;-0.03416340817221674;1.029796139089691;0.9999379860209906;0.9998508121677764;0.9999613623312906
12.315501;1.0000585304588894;0.9831477356609629;0.9831101036022002;0.0016749883968880342;0.0016749840515725316;1.0008147503200742;9.997743427831415;0.9991861995991781;-0.03443790474349684;1.0297942225946906;0.9999380942128083;0.9998539848368126;0.999961937430577
12.325501;1.000057160450785;0.9831466967829156;0.9831131211563637;0.0019499884070714188;0.0019499841526502534;1.0008216797663378;9.997742998503838;0.999179209929805;-0.03471239578884331;1.0297923194259173;0.9999382300113258;0.9998572388797524;0.9999625550165245
12.335501;1.0000557536529624;0.9831456369821514;0.9831160655925705;0.0022266550775523787;0.002226650929506525;1.0008275662375068;9.997742449373709;0.9991722309074921;-0.034987881939078085;1.0297904290797286;0.9999383870894474;0.9998606075609595;0.9999632124370811
12.345501;1.0000543145941623;0.9831445544667355;0.9831189289956037;0.0025016550754750296;0.0025016510484333547;1.000834405280364;9.997741799533093;0.9991662602311348;-0.03526236409963753;1.0297885511704956;0.9999385603371123;0.9998650178330509;0.9999639073715997
12.355501;1.000052848672268;0.983143446873129;0.9831217037546338;0.002776655068069954;0.002776651175709937;1.0008411937345456;9.997741075415785;0.9991592960614539;-0.03553684324742854;1.0297866856547686;0.9999387452004063;0.9998685024238801;0.9999646378744574
12.365501;1.0000513608865464;0.9831423114180146;0.9831243823301309;0.003051655056067476;0.0030516513106770074;1.000847929010333;9.99774031012179;0.9991523381898596;-0.03581132048881474;1.0297848338619429;0.9999389372960743;0.999872057593981;0.9999654020084845
12.375501;1.0000498550037025;0.9831411446098614;0.9831269573468723;0.0033283217068978384;0.0033283181190273217;1.0008536087573592;9.997739549080192;0.999145388551153;-0.03608579729726446;1.0297829990809413;0.9999391326517177;0.9998756805422958;0.9999661971370858
12.385501;1.000048333712137;0.9831399423814017;0.9831294220173409;0.003603321687807917;0.0036033182662579366;1.0008602313681054;9.997738848858278;0.9991394503600389;-0.036359275613283844;1.0297811859044388;0.999939328188305;0.9998803323034587;0.9999670196889344
12.395501;1.0000467992001962;0.9831387006659368;0.9831317704330375;0.003878321665960576;0.0038783184178090386;1.0008667967079838;9.997738263785351;0.9991325266691667;-0.036633757683114505;1.0297793992540136;0.9999395222333626;0.9998840856670831;0.9999678657685241
12.405501;1.0000452541081952;0.9831374158071803;0.983133997345741;0.004153321642037075;0.004153318572476267;1.000873306319998;9.99773783667086;0.9991256196898998;-0.03690824578105394;1.0297776441873903;0.9999397146160192;0.9998879031474246;0.9999687318334689
12.415501;1.0000437023656534;0.983136085073803;0.9831360979210952;0.004428321616839175;0.004428318729088612;1.000878762861915;9.997737601716688;0.9991197313803368;-0.03718174211763706;1.0297759259249355;0.9999399056306113;0.9998927452346005;0.9999696148002846
12.425501;1.0000421487851137;0.9831347071572657;0.9831380677399675;0.004703321590904758;0.004703318886520311;1.000885169417564;9.997737583261939;0.9991128644669875;-0.037456248732228595;1.0297742489732113;0.9999400945480964;0.9998966843637815;0.9999705121316058
12.435501;1.0000405977735358;0.983133281962785;0.9831399029886772;0.00497665489756188;0.00497665237709496;1.000891529049686;9.997737788395927;0.9991060224672438;-0.03772976715891139;1.0297726161709633;0.9999402796311497;0.9999006409264362;0.9999714222969442
12.445501;1.0000390528857692;0.9831318103519939;0.983141600735884;0.00525165486961754;0.005251652533346976;1.0008968446297708;9.997738210124965;0.9990992088965114;-0.03800429832887549;1.0297710289161524;0.999940459269681;0.9999046851281357;0.9999723450765147
12.455501;1.0000375176586511;0.9831302942266736;0.9831431593110893;0.005526654839539344;0.005526652688152482;1.0009031195214286;9.997738835971932;0.9990934271747663;-0.03827784278437901;1.0297694877508299;0.9999406319570086;0.9999097358176118;0.9999732810965561
12.465501;1.0000359962079164;0.983128736352573;0.9831445787152306;0.005801654806244629;0.005801652841400031;1.0009093583631516;9.99773965079978;0.9990866812383383;-0.03855140080942836;1.0297679924675818;0.999940795327606;0.999913827832307;0.9999742310342667
12.475501;1.0000344927063285;0.9831271398933534;0.9831458604545966;0.006074988101813391;0.006074986326311787;1.0009155665185;9.997740643256556;0.9990799754842583;-0.03882597256729312;1.029766542506011;0.9999409459703503;0.9999179949297867;0.9999751955299536
12.485501;1.000033010960903;0.9831255078060452;0.9831470067751652;0.00634998805826044;0.006349986475840445;1.0009207490566858;9.997741814038237;0.99907431386561;-0.03909955832123147;1.0297651380912622;0.9999410800844394;0.9999231548442465;0.9999761756215046
12.495501;1.0000315545886025;0.9831238424855301;0.9831480199307923;0.0066249880076704884;0.006624986622797902;1.000926910233322;9.99774317072759;0.99906769948334;-0.039373158444409424;1.0297637808240168;0.9999411940632967;0.999927344001356;0.999977172995076
12.505501;1.0000301266545415;0.9831221462210465;0.9831489017821042;0.006898321282271607;0.006898320099973862;1.0009330531793477;9.997744718360158;0.9990611351041694;-0.0396467732789789;1.0297624726552344;0.9999412846186104;0.9999315583959321;0.9999781903313543
12.515501;1.0000287293813208;0.9831204219543277;0.9831496538822371;0.007173321214531573;0.007173320240091456;1.0009381800448225;9.99774646020238;0.9990556234532072;-0.03991940304875161;1.029761214652718;0.9999413489172823;0.9999367543302382;0.9999792316022739
12.525501;1.0000273651863658;0.9831186731715951;0.9831502776818561;0.007446654470628863;0.007446653709163035;1.0009442926037673;9.997748399574991;0.9990491666520579;-0.04019304776577462;1.029760006952127;0.9999413849616625;0.9999410101642978;0.9999803012929606
12.535501;1.0000260374995187;0.983116902852483;0.98315077435665;0.007721654383738623;0.007721653839895037;1.0009503926133378;9.99775053580979;0.9990427654924697;-0.04046670713135344;1.0297588492112233;0.999941391725576;0.999945282390455;0.9999814029618852
12.545501;1.0000247497115569;0.983115112899425;0.9831511448332684;0.007994987620460432;0.007994987298397097;1.0009554814263735;9.997752861522258;0.9990374192563477;-0.04074038046805173;1.0297577411712675;0.9999413691242455;0.9999505660618779;0.9999825386255475
12.555501;1.0000235036881486;0.9831133045013799;0.9831513900736419;0.008268320847371405;0.008268320750905337;1.0009615593945775;9.997755366585244;0.9990311261503096;-0.041013066918964995;1.029756683118867;0.9999413180806976;0.9999548167437653;0.9999837087868076
12.565501;1.0000222999985502;0.9831114783467557;0.9831515106730031;0.008543320731111796;0.008543320863789153;1.0009676264597407;9.997758047802776;0.9990248842094155;-0.04128676595200866;1.0297556754378954;0.9999412403686482;0.9999591101783079;0.9999849123117253
12.575501;1.000021139583852;0.9831096348598886;0.9831515065435774;0.008816653938534187;0.008816654303474168;1.0009726836636454;9.997760915934535;0.9990186918552254;-0.041559477569816525;1.029754718081549;0.9999411383365346;0.9999633592605454;0.9999861469993273
12.585501;1.0000200251974511;0.9831077749727941;0.9831513779479766;0.009089987136824568;0.009089987736318706;1.000978733205735;9.997763990527478;0.9990135473464405;-0.04183220209711154;1.0297538111962274;0.9999410145962914;0.9999685995215915;0.99998741090894
12.595501;1.0000189617348112;0.983105900730928;0.9831511265906417;0.009363320326837014;0.009363321161794712;1.0009847766299451;9.997767285715842;0.9990074478710163;-0.04210593990801138;1.0297529561255645;0.9999408713868421;0.9999728705108551;0.9999887024838543
12.605501;1.0000179552031732;0.9831040156042418;0.9831507551916132;0.009636653509593793;0.009636654579092095;1.000990813720259;9.997770801805652;0.999001389190045;-0.04237869121423469;1.029752155620229;0.999940710170132;0.9999770839268982;0.9999900194201943
12.615501;1.0000170109096227;0.983102124562621;0.9831502663494615;0.009909986686088591;0.009909987987158506;1.0009958433935655;9.997774531387737;0.998996366158925;-0.04265145606119856;1.0297514130558119;0.9999405319744665;0.999982278194368;0.9999913581936749
12.625501;1.0000161319112872;0.9831002333501929;0.9831496620564848;0.010183319857198541;0.010183321384713907;1.0010018651512065;9.997778472128818;0.9989903736922225;-0.0429242343477894;1.029750731207433;0.9999403380543337;0.9999864534982554;0.9999927142304226
12.635501;1.0000153180842477;0.9830983472851159;0.9831489436118755;0.010456653023604023;0.010456654770290395;1.0010078794676163;9.997782633683316;0.9989844068125878;-0.043197025634043464;1.029750111232989;0.9999401304794164;0.999990607673887;0.9999940818625668
12.645501;1.0000145664358537;0.9830964708118202;0.9831481112123043;0.010729986185875964;0.010729988142437651;1.001012887386276;9.997787038354502;0.998979459865125;-0.043469829300453754;1.029749552310345;0.99993991250208;0.9999957380980306;0.9999954545580166
12.655501;1.0000138729530221;0.9830946080313384;0.9831471635810476;0.011003319344833637;0.011003321500040039;1.0010188902510366;9.997791721331037;0.9989735263547329;-0.04374264514511405;1.0297490524803692;0.9999396886329411;0.9999998438938287;0.9999968257676294
12.665501;1.0000132344541737;0.9830927630517697;0.983146098259284;0.01127665250165258;0.011276654842478773;1.0010248891735956;9.997796729551503;0.9989675999032238;-0.04401447351492029;1.0297486101415274;0.9999394644447428;1.0000038762461376;0.9999981895909288
12.675501;1.0000126490380856;0.9830909396921099;0.9831449126011923;0.011549985657559258;0.01154998816943995;1.0010298847209773;9.997802117261847;0.9989626754347001;-0.04428731488878881;1.0297482246852057;0.9999392463621007;1.0000089177907237;0.9999995403620463
12.685501;1.0000121154329529;0.9830891412876837;0.983143604557296;0.011821652146911143;0.011821654813914945;1.0010358778669004;9.99780793986658;0.9989567489988139;-0.04456016960244991;1.0297478962098088;0.9999390418300798;1.000012923045864;1.000000871557979
12.695501;1.0000116320671413;0.9830873705419787;0.9831421724123357;0.012094985303917642;0.01209498810881026;1.0010418708779238;9.997814248958132;0.9989508162852899;-0.04483203776184969;1.02974762502276;0.9999388594539228;1.0000168428304002;1.0000021755254676
12.705501;1.0000111963950444;0.9830856289435427;0.9831406147660664;0.012368318462740781;0.012368321387152834;1.0010468672855841;9.997821090742947;0.998945871880545;-0.04510391926209655;1.0297474111028029;0.9999387083055412;1.0000217172435069;1.000003444524344
12.715501;1.000010804650038;0.9830839164709799;0.9831389317815162;0.012639984957340266;0.012639987982185946;1.0010528718540104;9.997828505146988;0.9989399099005916;-0.04537681401332778;1.029747253917098;0.9999385962778822;1.000025590713705;1.0000046716717692
12.725501;1.0000104515188122;0.9830822319153222;0.9831371257796002;0.01291331812129225;0.012913321227181663;1.0010588903315514;9.997836526323244;0.9989339247047587;-0.04564872195750268;1.0297471529546418;0.9999385283996102;1.0000293687788493;1.000005850719568
12.735501;1.0000101296782484;0.9830805731319537;0.9831352000164642;0.013186651287839548;0.013186654455075154;1.001063928584237;9.997845187649244;0.9989289111572813;-0.04592064271561398;1.0297471084931336;0.9999385064641977;1.000034092568635;1.0000069756528633
12.745501;1.0000098301435938;0.9830789375012587;0.983133157546308;0.013458317790005996;0.013458320998328761;1.001069991617971;9.99785452498164;0.9989228650356896;-0.04619257543072376;1.0297471216400857;0.9999385299880236;1.0000377615785596;1.000008040878403
12.755501;1.0000095433897451;0.9830773229401593;0.9831310013589882;0.01372998429407862;0.013729987522625949;1.0010760827623377;9.997864574154281;0.9989177835423088;-0.04646551898227647;1.02974719351335;0.9999385974341015;1.000042418009796;1.0000090414947562
12.765501;1.0000092600974306;0.9830757287338342;0.9831287349786014;0.01400331746656213;0.014003320693833128;1.0010812032174172;9.997875365853538;0.9989116654033774;-0.04673747216280938;1.0297473246341151;0.999938707060801;1.0000459699959399;1.0000099736493704
12.775501;1.0000089712668967;0.983074155579142;0.9831263627922866;0.014274983974353424;0.014274987177780515;1.001087352090269;9.99788692083972;0.9989055108563178;-0.04700843370985284;1.0297475151393551;0.9999388571251208;1.0000494148582584;1.0000108350379306
12.785501;1.0000086682520508;0.9830726045030157;0.9831238899560172;0.014546650484633415;0.014546653639989204;1.0010925265491468;9.997899246580545;0.9989003215970865;-0.04728040242007463;1.0297477651373066;0.9999390456928664;1.0000538442983227;1.0000116246527395
12.795501;1.000008343141745;0.9830710755177967;0.9831213222335096;0.014819983664752718;0.0148199867457265;1.0010987222034744;9.99791233386273;0.9988941003346384;-0.047552377196265413;1.0297480745160414;0.999939270502881;1.0000572128352225;1.0000123417326459
12.805501;1.000007989619705;0.9830695678253596;0.9831186658210975;0.01509165018220971;0.015091653160257778;1.001104934296487;9.997926157116177;0.9988878505532092;-0.04782435688719912;1.0297484423663426;0.9999395287024526;1.0000605191158498;1.0000129857553954
12.815501;1.0000076036397358;0.9830680810506407;0.9831159267699332;0.01536331670462573;0.015363319549117838;1.0011101589214957;9.997940679573437;0.998882576707149;-0.04809534021375644;1.0297488665613626;0.9999398167024626;1.0000647151904327;1.0000135578236768
12.825501;1.0000071831555617;0.9830666157980588;0.9831131105163823;0.015634983232998327;0.015634985911607623;1.0011163930907914;9.997955854459436;0.9988762838748821;-0.04836732582725939;1.0297493434546146;0.9999401311675791;1.000067902633946;1.0000140614557882
12.835501;1.0000067273920032;0.9830651738476743;0.9831102221695707;0.015906649768097886;0.015906652247513555;1.0011226340719912;9.99797162599009;0.9988699769833216;-0.048638312438761204;1.0297498676652037;0.999940470502057;1.0000709891712996;1.0000145022709483
12.845501;1.0000062364258995;0.983063758494402;0.9831072672225014;0.01617831631017685;0.016178318557036418;1.001127878961255;9.997987937564167;0.9988646605719338;-0.04891029903507794;1.029750432798475;0.9999408350828322;1.0000750772087585;1.0000148868507313
12.855501;1.0000057108951002;0.9830623742691313;0.9831042520248219;0.016449982858925002;0.016449984840554606;1.0011341248775594;9.998004740148959;0.9988583386605396;-0.049181284966283385;1.0297510329695168;0.9999412266989921;1.0000780789610368;1.0000152208949304
12.865501;1.0000051515130446;0.983061025727333;0.9831011834164031;0.016721649413507116;0.016721651098487538;1.0011403693638414;9.998021999527015;0.9988530142670948;-0.049452269919482275;1.0297516637369113;0.9999416481115706;1.0000820485920332;1.0000155080821507
12.875501;1.000004558440781;0.9830597160742438;0.9830980677168946;0.01699331597264122;0.01699331733140855;1.001145610600927;9.998039698322266;0.9988466893395181;-0.04972325394463847;1.0297523225632035;0.9999421021106627;1.0000849970840926;1.000015750628615
12.885501;1.0000039307330362;0.983058446694541;0.9830949100760924;0.017264982534890422;0.017264983540254325;1.0011518473144816;9.998057824824969;0.9988403652585416;-0.04999523738648857;1.0297530095194947;0.9999425903476712;1.0000879824432403;1.0000159506859019
12.895501;1.0000032664267464;0.9830572174875196;0.9830917141306829;0.01753664909899127;0.01753664972659012;1.0011580778276694;9.99807636193115;0.9988350432792303;-0.05026622065136717;1.0297537273705268;0.9999431129873775;1.0000919134512856;1.0000161105435121
12.905501;1.0000025635097378;0.9830560270574661;0.9830884815822463;0.01780664899731193;0.017806649226047987;1.0011632987875538;9.998095288617833;0.998828724586339;-0.050537204092904846;1.0297544804566263;0.9999436688481215;1.0000948522016437;1.0000162316591936
12.915501;1.0000018210348118;0.9830548730103619;0.9830852124875961;0.018078315562517086;0.018078315374678435;1.001169505184725;9.998114585771306;0.9988224099279939;-0.05080718814334338;1.0297552731332829;0.9999442553265608;1.0000977563711841;1.000016314774884
12.925501;1.0000010394251422;0.9830537526674338;0.9830819062101422;0.018349982127561212;0.018349981508517053;1.0011746916329243;9.998134234544594;0.9988170992169931;-0.05107817328282645;1.0297561087094775;0.9999448685211555;1.000101735258596;1.0000163606863974
12.935501;1.000000220202066;0.9830526633478834;0.9830785618549487;0.018619982025610497;0.01861998096353643;1.0011808534931321;9.99815420866528;0.9988107918664231;-0.051349159605837524;1.0297569892363287;0.9999455037647975;1.0001047492545643;1.0000163701178564
12.945501;0.99999936619893;0.9830516023253347;0.9830751783862693;0.018891648589841728;0.018891647075889802;1.0011869873974455;9.998174474277937;0.9988054876966284;-0.0516201464998263;1.0297579159016412;0.9999461559972498;1.0001088030801168;1.000016343293576
12.955501;0.9999984816075981;0.98305056725204;0.9830717552407582;0.019163315153320374;0.019163313181953794;1.001192091602894;9.998195001546005;0.9987991872077719;-0.05189013288427627;1.0297588898672971;0.9999468199258873;1.0001118544555043;1.0000162795441374
12.965501;0.9999975703879361;0.9830495563996738;0.9830682928021891;0.019433315049060373;0.019433312618163907;1.0011981664856953;9.998215778423583;0.9987928910067598;-0.052161117624528484;1.0297599130682527;0.9999474902070412;1.0001150122350897;1.0000161769972455
12.975501;0.9999966340420869;0.9830485682413636;0.9830647924618476;0.01970331494340643;0.019703312054220958;1.0012032151106431;9.998236816501908;0.9987875993142509;-0.052431099623916885;1.0297609880905647;0.9999481616989354;1.0001191773792575;1.0000160331174963
12.985501;0.9999956713664043;0.983047601171592;0.983061257041389;0.019974981502704516;0.01997497815958858;1.001209243042339;9.998258142708941;0.9987813119112812;-0.05270107782133396;1.0297621173540952;0.9999488300326035;1.0001224111321112;1.000015845899881
12.995501;0.9999946805205455;0.9830466536867367;0.983057690735722;0.02024498139341805;0.020244977603274886;1.001215257082876;9.998279782859457;0.9987760283329504;-0.05297205139286998;1.029763302883103;0.9999494923484995;1.0001267708309072;1.0000156149428492
13.005501;0.9999936605483865;0.9830457246949877;0.9830540978917894;0.0205166479489848;0.02051664372048536;1.0012202639508085;9.998301755818717;0.9987697480109614;-0.0532420198188398;1.0297645468005363;0.9999501477449569;1.0001301605458606;1.0000153422810532
13.015501;0.9999926107469163;0.9830448131227397;0.9830504819844306;0.020786647836488314;0.02078664317952852;1.0012262696961503;9.998324084369813;0.9987634701318624;-0.053511982667312254;1.0297658512853078;0.9999507974403345;1.0001336379139403;1.000015032439536
13.025501;0.9999915296855215;0.9830439167065483;0.983046845182571;0.021056647723030487;0.021056642648599876;1.0012322799973192;9.99834680517815;0.9987581933876818;-0.05378193947061186;1.0297672178503077;0.9999514442922705;1.0001382073260108;1.0000146914862622
13.035501;0.9999904154228504;0.9830430315425638;0.9830431885167606;0.02132664760874127;0.021326642128957827;1.0012373005917408;9.998369964461315;0.9987519156749622;-0.054051889792938845;1.029768647029233;0.9999520915284953;1.0001418765658514;1.000014326514602
13.045501;0.9999892662374488;0.983042152938062;0.9830395130764862;0.021596647493391644;0.021596641621535725;1.0012433368628193;9.998393606219595;0.9987466339039284;-0.05432183341005333;1.029770138884369;0.9999527416885984;1.0001466464296125;1.00001394618517
13.055501;0.9999880809242566;0.9830412766058649;0.9830358210446806;0.021866647376505906;0.02186664112708557;1.0012483933297964;9.998417761716395;0.9987403444049301;-0.05459177058441266;1.0297716936203116;0.9999533963504427;1.0001505230973489;1.0000135609997336
13.065501;0.9999868592104486;0.9830403995328288;0.9830321158677319;0.022136647257376012;0.022136640646113967;1.001254473925931;9.998442439182035;0.9987340437320229;-0.05486070216920108;1.0297733114160668;0.9999540563248643;1.0001544540231737;1.0000131821698843
13.075501;0.9999856027094152;0.9830395200179584;0.9830284021692066;0.02240664713506995;0.02240664017856499;1.001260582617402;9.99846761732687;0.9987287295052648;-0.055130629352375185;1.029774991860412;0.9999547217968615;1.0001595515448474;1.0000128198416525
13.085501;0.9999843151130889;0.9830386367726237;0.983024685275524;0.022676647008590848;0.022676639723668502;1.0012657242237921;9.998493254546494;0.9987224011531964;-0.055400553324185475;1.0297767336852954;0.9999553919804949;1.0001637692109122;1.0000124825460768
13.095501;0.9999830012264035;0.9830377478975391;0.9830209704889841;0.02294664687706059;0.022946639280033113;1.0012719052615142;9.998519306149218;0.9987170598778025;-0.05566947505788971;1.0297785342907313;0.9999560646589297;1.000169054569073;1.0000121780908238
13.105501;0.9999816662388502;0.9830368504395778;0.9830172626259032;0.023216646739892006;0.02321663884588567;1.0012771340463873;9.998545728377877;0.9987107078620976;-0.05593939507125967;1.02978038911552;0.999956736489486;1.000173528987036;1.0000119144850081
13.115501;0.9999803156110949;0.9830359403013916;0.9830135659192933;0.02348664659695379;0.023486638419513626;1.0012834203501584;9.99857247458262;0.9987053476854392;-0.05620831339164816;1.0297822919291246;0.9999574041348266;1.000179084962659;1.0000117001033055
13.125501;0.999978955037139;0.9830350122205477;0.9830098845261535;0.02375664644856729;0.023756637999591528;1.0012887749351997;9.99859950168264;0.9986989822049822;-0.0564772297868582;1.029784235641321;0.999958065181103;1.0001837879472015;1.0000115431297067
13.135501;0.999977590248397;0.9830340599665447;0.9830062233142085;0.0240249796287135;0.02402497091848937;1.001295208373707;9.998626779846614;0.9986926143774619;-0.056746143908249315;1.029786212496932;0.9999587177214507;1.0001886426901931;1.0000114506391076
13.145501;0.9999762263870036;0.9830330768795374;0.9830025881429095;0.024294979471575235;0.024294970508878105;1.001301729809153;9.998654288741909;0.9986872462447901;-0.05701605563996965;1.0297882141158692;0.9999593590140669;1.0001947103540578;1.0000114278047714
13.155501;0.9999748673299016;0.9830320566265536;0.9829989855281923;0.024564979311343913;0.02456497010374908;1.0013073464156796;9.998682006972077;0.9986808775918258;-0.057284965655603155;1.0297902321456973;0.999959984876129;1.0001998853918745;1.0000114776365616
13.165501;0.999973515402043;0.9830309938681208;0.9829954221148673;0.024833312482106937;0.024833303036436348;1.0013140631416917;9.998709911844754;0.9986755057994628;-0.057553875326935636;1.0297922592418005;0.9999605901068531;1.000206225511099;1.0000116015171625
13.175501;0.999972171262215;0.9830298845001831;0.9829919043127587;0.025103312317977793;0.02510330264073648;1.0013198830005792;9.9987379873216;0.9986691265997075;-0.05782278611743402;1.0297942897941375;0.9999611690372489;1.0002117381456581;1.0000118001536877
13.185501;0.9999708344732412;0.9830287255671822;0.9829884381139634;0.02537164548653369;0.02537163558445237;1.0013268080824875;9.998766228004653;0.9986637349090802;-0.058090699328705774;1.0297963201785316;0.9999617161229079;1.000218366547448;1.0000120738299103
13.195501;0.9999695049915482;0.9830275155729504;0.9829850291862535;0.025641645322097346;0.025641635202830738;1.0013338403369896;9.998794638563984;0.9986573259385673;-0.05835961626315492;1.0297983486864526;0.999962226524804;1.0002242351443782;1.0000124215234567
13.205501;0.999968183902165;0.9830262551493913;0.9829816831081876;0.025909978492379204;0.025909968165036473;1.0013399816299726;9.998823231235741;0.9986508961590449;-0.05862853849442828;1.0298003748900884;0.9999626962905841;1.000230289126969;1.0000128399329404
13.215501;0.9999668723810547;0.9830249469401724;0.9829784052768263;0.026178311665271767;0.026178301140405015;1.0013472333920315;9.998852020821053;0.9986454434553091;-0.05889646806753185;1.0298023981872941;0.9999631222940143;1.0002374705069779;1.0000133234416066
13.225501;0.9999655707612779;0.9830235942282038;0.9829752006556755;0.026448311509077203;0.02644830079823582;1.0013535959833828;9.998881019030112;0.9986389668833084;-0.05916540739542771;1.029804416947866;0.9999635020678894;1.0002439003391554;1.0000138646019905
13.235501;0.9999642790591091;0.9830221995333647;0.9829720734436301;0.026716644692455428;0.026716633807991486;1.0013610679831317;9.998910231887608;0.9986334667742129;-0.05943335887154563;1.0298064292078661;0.9999638336657426;1.0002514558007634;1.0000144545211929
13.245501;0.9999629979045881;0.9830207646679955;0.9829690264263082;0.026984977883909748;0.026984966839389144;1.0013676459498986;9.998939662942812;0.9986269448933057;-0.05970232468619902;1.029808433165284;0.9999641155867367;1.0002582574953158;1.0000150837613297
13.255501;0.9999617290775632;0.9830192914973246;0.9829660607088656;0.027253311084632262;0.027253299895346472;1.001375324921975;9.99896931920433;0.9986214039311464;-0.059970307050260296;1.0298104265823396;0.9999643464895309;1.0002661813807199;1.0000157438184194
13.265501;0.9999604755890503;0.9830177820102348;0.9829631766027452;0.02752331096188777;0.027523299644868725;1.0013820991714357;9.998999215251514;0.9986148465048778;-0.060238308346078226;1.0298124062959864;0.9999645252705593;1.0002732884511836;1.0000164276808718
13.275501;0.9999592417245432;0.983016237947858;0.9829603748313955;0.027791644182783386;0.027791632756206344;1.0013899627165808;9.999029374912796;0.9986092743230575;-0.060507331072084725;1.029814368086341;0.9999646516654344;1.0002816326651536;1.000017129090073
13.285501;0.9999580334846929;0.9830146601345878;0.98295765663064;0.028059977414435097;0.028059965896909095;1.0013979096165346;9.999059828848898;0.9986026878061282;-0.06077537788454997;1.0298163065393564;0.9999647262442399;1.000289093269237;1.000017841904725
13.295501;0.999956858888002;0.9830130476586879;0.9829550229622281;0.028328310656962025;0.028328299067429796;1.0014049338552231;9.999090605815987;0.9985970861404899;-0.061043451629783245;1.0298182152145872;0.9999647500048755;1.0002977226509335;1.0000185602620282
13.305501;0.999955727415393;0.9830113979465763;0.9829524740884374;0.02859664390986077;0.028596632268003234;1.0014130290356675;9.999121724003023;0.9985904676986394;-0.06131155509132147;1.0298200873994445;0.9999647249328725;1.0003055206168279;1.0000192788025255
13.315501;0.999954648503171;0.9830097075882345;0.9829500099792317;0.02886497717210767;0.028864965498575267;1.001420188391774;9.999153196262936;0.9985838306088741;-0.06157869048268789;1.029821917195097;0.9999646550538093;1.0003134207547637;1.0000199923589408
13.325501;0.9999536301254288;0.9830079728237248;0.9829476310748984;0.02913164377564291;0.029131632091985476;1.0014284044873303;9.999185044417478;0.9985781734810971;-0.06184685913075804;1.0298237000016908;0.999964546282409;1.0003225420097033;1.0000206953539803
13.335501;0.9999526784605061;0.9830061899219553;0.9829453383579455;0.02939997705209312;0.02939996538054306;1.00143566848828;9.99921729740719;0.9985714963142099;-0.06211506175663499;1.0298254322513953;0.9999644054978828;1.00033082578206;1.000021381322777
13.345501;0.9999517980301988;0.9830043559325737;0.9829431327361813;0.029668310332942198;0.02966829869611837;1.0014439706600058;9.999249970870936;0.9985658007306254;-0.06238329903311039;1.029827111182228;0.9999642403675093;1.0003402677600213;1.0000220428848716
13.355501;0.9999509917515974;0.9830024691772213;0.9829410152839758;0.02993664361643123;0.029936632037148924;1.001451301949374;9.999283052093206;0.9985590891782921;-0.06265057184072509;1.0298287347906725;0.999964059366142;1.0003488092357966;1.000022672332278
13.365501;0.9999502612256661;0.9830005293127053;0.9829389882746816;0.030203310234389505;0.030203298735487334;1.0014596544681966;9.999316501894077;0.998553363944187;-0.06291888112293305;1.0298303018451327;0.9999638710973995;1.0003585715491528;1.0000232622653538
13.375501;0.9999496068950807;0.9829985374891933;0.982937055386334;0.03047164351890794;0.03047163212291876;1.00146802122667;9.999350263783883;0.9985466265298825;-0.06318622745287239;1.0298318118824723;0.9999636835188516;1.000367433727049;1.0000238053425121
13.385501;0.9999490275814193;0.9829964963592354;0.9829352214529457;0.030739976802151837;0.030739965531076333;1.0014753963848342;9.999384266334221;0.9985408776590411;-0.0634536105456823;1.0298332650535214;0.9999635035138053;1.000377455739543;1.0000242936665429
13.395501;0.9999485199906203;0.9829944093607794;0.9829334924137096;0.031006643416235734;0.031006632291531482;1.0014837751033094;9.999418420469985;0.9985341178318684;-0.06372202923956462;1.0298346614949307;0.9999633368593078;1.0003867071632355;1.000024718812574
13.405501;0.9999480785140443;0.982992279572716;0.9829318746244275;0.031274976693294515;0.03127496573591344;1.0014911528445116;9.99945262617164;0.998528347508457;-0.06398948214176306;1.0298360000429552;0.9999631887744749;1.0003970580143486;1.0000250722153838
13.415501;0.999947695323318;0.9829901091945965;0.9829303741981077;0.031541643298932116;0.031541632529386354;1.0014995255652452;9.99948678509034;0.998521566788133;-0.06425696834605923;1.0298372776373335;0.9999630646821442;1.0004065754224356;1.0000253461411452
13.425501;0.9999473614306469;0.9829879000036742;0.9829289970088365;0.03180830989904345;0.03180829933731004;1.0015068905789895;9.999520802284069;0.9985157753343785;-0.06452448739492754;1.0298384906658364;0.9999629706947689;1.0004172541559118;1.0000255350293772
13.435501;0.9999470682499835;0.9829856540658458;0.9829277480540376;0.032076643159971996;0.032076632824966055;1.0015152461362022;9.999554581140043;0.9985089722742992;-0.06479203847092832;1.0298396368547067;0.9999629137728138;1.0004270971000573;1.0000256356050645
13.445501;0.9999468079548053;0.9829833742663407;0.9829266307711667;0.0323433097484168;0.03234329965741372;1.0015225896856101;9.999588027560714;0.9985031556833714;-0.06505961986004377;1.0298407157266616;0.9999629012732736;1.0004380982304033;1.0000256456359033
13.455501;0.9999465726167882;0.982981064623749;0.9829256477445989;0.0326099763310094;0.03260996649975141;1.0015309170940727;9.999621063343776;0.9984963223940978;-0.06532722932778029;1.029841727730449;0.9999629396147605;1.0004482590109702;1.0000255625591434
13.465501;0.9999463536332565;0.9829787300224786;0.9829248016045586;0.03287830957391025;0.032878300017515724;1.0015382236087669;9.999653635066277;0.998490468479989;-0.06559386471077347;1.02984267327867;0.9999630331757227;1.0004595060033745;1.0000253830853594
13.475501;0.9999461423427124;0.9829763751835646;0.982924094876603;0.03314497614283084;0.03314496687693846;1.001546504948549;9.999685710293235;0.9984835896740352;-0.0658615240018205;1.0298435526158727;0.9999631845547333;1.0004699696447321;1.0000251037798709
13.485501;0.9999459314088053;0.9829740034028757;0.9829235291905609;0.03341164270340003;0.033411633744953866;1.0015537572475;9.999717267872914;0.9984776813305921;-0.06612920520974522;1.0298443666187473;0.9999633950203728;1.0004815747422247;1.0000247216180738
13.495501;0.9999457156592428;0.9829716159018923;0.9829231046880613;0.0336783092548452;0.03367830062235121;1.001561976456414;9.999748290163293;0.9984707384156535;-0.06639590642088976;1.029845117538194;0.9999636642193003;1.0004922534412115;1.0000242346445904
13.505501;0.9999454920192787;0.9829692124772871;0.9829228203524187;0.033944975796810425;0.033944967510214384;1.0015691581378574;9.999778758380316;0.9984647558581413;-0.0666626259092849;1.029845808972844;0.9999639902854984;1.0005040620691883;1.0000236428031248
13.515501;0.9999452591773473;0.9829667932434738;0.9829226748230555;0.03421164232940425;0.034211634409612925;1.0015772973437547;9.999808654014956;0.998457729121568;-0.06693036212568244;1.0298464457652625;0.9999643707143864;1.0005150684697173;1.0000229475085267
13.525501;0.9999450167489701;0.9829643600687227;0.9829226663940431;0.034478308853218724;0.03447830132131047;1.0015843883175708;9.999837962165554;0.9984516546720277;-0.06719711367452523;1.0298470338788923;0.9999648030349654;1.000527132931779;1.0000221501480364
13.535501;0.9999447639278543;0.9829619166109591;0.9829227920475803;0.034744975369055416;0.03474496824575658;1.0015924247115537;9.999866667535253;0.9984445299690581;-0.06746387930040353;1.0298475792590087;0.9999652851670341;1.000538325585714;1.000021251889206
13.545501;0.9999444988792472;0.9829594675156121;0.9829230468523974;0.03501164187742664;0.035011635183247174;1.0015994007534585;9.999894750768506;0.9984383531093011;-0.06773065773733973;1.029848086444396;0.9999658157072965;1.0005506408113432;1.0000202553372628
13.555501;0.999944219188574;0.9829570178507122;0.9829234247727361;0.035278308378422406;0.03527830213395918;1.0016073125987268;9.999922194055484;0.9984311227884146;-0.06799744734666256;1.0298485584862225;0.9999663936410836;1.0005620818442724;1.0000191658464312
13.565501;0.9999439222614389;0.982954572741666;0.9829239199508377;0.03554330820531992;0.03554330243128695;1.0016141586696206;9.99994898397574;0.9984248385521065;-0.06826424583868591;1.0298489976624086;0.9999670179165866;1.0005746429733628;1.0000179911173073
13.575501;0.9999436052896598;0.9829521368536389;0.9829245270356911;0.035809974691550873;0.03580996940869714;1.0016219388066188;9.999975105916569;0.998417500645207;-0.06853105043221387;1.0298494059607188;0.9999676878169559;1.0005863282196437;1.0000167400618092
13.585501;0.9999432654948994;0.9829497139830702;0.982925240944525;0.03607664117085141;0.03607663640000496;1.0016286531791052;10.00000054390643;0.9984111095877701;-0.06879785816310618;1.0298497853969029;0.9999684031182184;1.0005991326224517;1.0000154221327702
13.595501;0.9999429013611632;0.9829473071852343;0.982926057023701;0.0363416409771254;0.03634163673944845;1.0016363018835521;10.000025289152386;0.998403665865747;-0.06906466586817461;1.0298501385208212;0.9999691629819747;1.0006110611386247;1.000014047069712
13.605501;0.9999425143913814;0.9829449196342924;0.9829269712261206;0.03660830744408733;0.036608303761397586;1.0016428855101926;10.000049345658216;0.9983971696125381;-0.0693314701190049;1.0298504691154262;0.999969964583962;1.0006241108703606;1.0000126244582013
13.615501;0.9999421095662905;0.9829425555076002;0.9829279794407019;0.036874973905063384;0.03687497080000556;1.0016504066527088;10.000072729774502;0.9983896207040787;-0.06959726753434074;1.0298507823228247;0.9999708027628041;1.000636221047042;1.0000111631691024
13.625501;0.9999416937580935;0.9829402198936908;0.9829290765849968;0.037139973693053774;0.03713997118921594;1.001656871186964;10.000095471240568;0.9983830195202651;-0.06986405533966948;1.029851083705244;0.9999716708479245;1.0006495303181353;1.00000967114496
13.635501;0.9999412736814361;0.9829379178742329;0.9829302566004976;0.037404973474166325;0.03740497159623423;1.0016642874452655;10.000117614503585;0.9983753674603418;-0.07012983184640945;1.0298513778649807;0.9999725618157315;1.0006619077271406;1.0000081554590936
13.645501;0.999940855099325;0.9829356537812471;0.9829315129866131;0.037671639914398654;0.0376716386880749;1.0016706639058297;10.000139210920194;0.9983686667713142;-0.07039559648638397;1.0298516675138187;0.9999734687831493;1.000675419944225;1.000006622828556
13.655501;0.9999404434033545;0.982933431331185;0.9829328391966744;0.03793663967981107;0.03793663913130545;1.0016780076378224;10.000160309220812;0.9983609202551564;-0.07066234936515038;1.0298519537158393;0.9999743850225219;1.000688144342443;1.000005080589634
13.665501;0.9999400443889769;0.9829312541669193;0.9829342289530973;0.0382033061033328;0.038203306258510615;1.001684324171749;10.000180955423346;0.9983541314048564;-0.07092809078202489;1.0298522368219294;0.9999753043946608;1.000701937304432;1.0000035369665736
13.675501;0.9999396641533218;0.98292912599247;0.9829356761755031;0.03846830585156283;0.03846830673485684;1.0016916181002005;10.00020119458627;0.9983463049543259;-0.07119382100672474;1.029852516534517;0.9999762219976344;1.0007148757153213;1.0000020003286263
13.685501;0.9999393085296686;0.9829270502288475;0.9829371746614932;0.03873330559161653;0.03873330722489267;1.0016978935074081;10.000221069586338;0.9983394470224453;-0.07145954029452402;1.0298527910898994;0.9999771337696433;1.0007289546698546;1.0000004785109355
13.695501;0.9999389829985141;0.9829250291719012;0.982938718495329;0.03899830532457516;0.03899830772621549;1.0017051540039532;10.000240619628322;0.9983315642925459;-0.07172524894684881;1.0298530568383386;0.9999780349199494;1.0007421786458934;0.9999989786771896
13.705501;0.9999386926972766;0.9829230632836177;0.9829403027079346;0.03926330505196014;0.039263308236430976;1.0017114029698935;10.000259877729585;0.998324662909753;-0.07199094732291221;1.0298533086455568;0.9999789190974615;1.000756541638617;0.999997507050936
13.715501;0.999938442098172;0.982921152079023;0.9829419233449067;0.03952830477532886;0.03952830875329551;1.0017186441135435;10.000278868216267;0.9983167479036648;-0.07225663587146193;1.0298535408545557;0.9999797792932852;1.0007700471515828;0.9999960679219141
13.725501;0.9999382349629067;0.9829192957556572;0.9829435773469158;0.03979330449614257;0.039793309274650975;1.0017248817567976;10.000297604242673;0.9983098228919611;-0.07252231496774553;1.0298537482062278;0.999980608779947;1.0007846874490918;0.99999466270312
13.735501;0.9999380744753932;0.9829174952757875;0.9829452620348851;0.04005830421583445;0.040058309798223966;1.0017321206760754;10.000316087898454;0.9983028899646703;-0.07278698456597657;1.0298539263992303;0.999981400878801;1.0007993896896084;0.9999932899839461
13.745501;0.9999379631923024;0.9829140849563229;0.9829453075713085;0.04032330393574381;0.04032331032157064;1.0017383655754248;10.000334314613754;0.9982949504365417;-0.0730526442008064;1.0298540724644505;0.9999821486787616;1.0008132992293635;0.9999919461764348
13.755501;0.9999379032836003;0.9829123992013251;0.9829470437153309;0.040588303657103454;0.040588310842283225;1.0017456203217114;10.00035227321337;0.9982880059826713;-0.0733172933482438;1.029854184586294;0.9999828457225683;1.0008282628670166;0.9999906262630871
13.765501;0.9999378968776405;0.9829107727826939;0.9829488010290599;0.040853303381178936;0.04085331135819192;1.0017518873386184;10.000369943484111;0.998280058853402;-0.07358293160635161;1.029854261219267;0.999983487055624;1.0008424296658056;0.9999893246821794
13.775501;0.9999379459463715;0.9829092075735836;0.9829505785091552;0.04111830310939825;0.04111831186722415;1.0017591671552246;10.000387300841405;0.9982731111583409;-0.07384755856074426;1.0298543003490905;0.9999840698491981;1.0008576444724095;0.9999880358923535
13.785501;0.9999380521956109;0.9829077061832562;0.982952376948121;0.041383302843364216;0.041383312367093944;1.0017654584785416;10.000404321543616;0.9982651641824999;-0.0741131736493363;1.029854299694805;0.9999845933972089;1.0008720560813609;0.9999867542240441
13.795501;0.9999382174566228;0.9829062719459367;0.9829541983196523;0.041646635918029154;0.04164664618867635;1.001772759457498;10.000420982701355;0.9982582185387006;-0.0743777761858413;1.0298542575381866;0.9999850584089123;1.0008875069856147;0.9999854736027037
13.805501;0.9999384441684929;0.9829049079489752;0.9829560447253104;0.04191163566820974;0.041911646663023494;1.0017790689513284;10.00043726426628;0.9982502749153379;-0.07464236535692134;1.0298541733626592;0.9999854661399931;1.000902072095509;0.9999841880442829
13.815501;0.999938735280145;0.9829036161429374;0.9829579174144628;0.04217663542862066;0.042176647121547686;1.0017863864532512;10.000453155729833;0.9982433343934768;-0.0749069402340877;1.0298540478573368;0.9999858180696949;1.0009177418018798;0.999982892707885
13.825501;0.9999390934433564;0.9829023976604195;0.9829598167003208;0.04243996853399182;0.042439980896002184;1.0017927113635103;10.000468658938997;0.9982363980011145;-0.07517150008191843;1.0298538822262724;0.9999861158130521;1.000933515575874;0.9999815845678203
13.835501;0.9999395203773244;0.9829012535975188;0.9829617424640275;0.042704968319205894;0.04270498131842721;1.0017990424766616;10.000483782939003;0.9982284659012529;-0.07543604476537787;1.0298536776563625;0.9999863610076483;1.000948394133842;0.9999802625763036
13.845501;0.9999400171540417;0.9829001851542977;0.9829636942426223;0.042968301452804475;0.042968315054373374;1.001806377637345;10.000498541890346;0.9982215368123718;-0.07570057483717077;1.0298534354906617;0.9999865555707642;1.0009643707997322;0.9999789272810734
13.855501;0.999940584816387;0.9828991935417459;0.9829656707953662;0.04323330127034244;0.04323331543619576;1.0018127132986743;10.000512956442133;0.99821360807204;-0.07596409126755126;1.0298531572889802;0.9999867019139327;1.00097937531638;0.9999775800311979
13.865501;0.9999412244050107;0.9828982804441101;0.9829676699255955;0.04349663444074554;0.04349664912981241;1.001820044150231;10.000527042423775;0.9982066758354099;-0.07622859503208489;1.0298528445209345;0.9999868022635783;1.0009955540711015;0.9999762225802408
13.875501;0.9999419360961661;0.982897448375584;0.9829696890131931;0.043761634299163535;0.04376164946807991;1.0018263632295528;10.000540794112515;0.9981987350341033;-0.0764930868494974;1.0298524984583437;0.9999868575919473;1.0010108386291738;0.9999748570380886
13.885501;0.9999427182036487;0.9828967000006644;0.9829717257584795;0.0440249675133196;0.04402498311752986;1.0018336623915824;10.00055418549536;0.9981917795060143;-0.07675656715084245;1.0298521200862243;0.9999868673827481;1.0010271480937964;0.9999734855585072
13.895501;0.9999435669670522;0.9828960368890194;0.9829737786642749;0.04428830075008201;0.04428831674506753;1.0018399329025396;10.00056718593539;0.9981838023684539;-0.07702103596536536;1.0298517096629178;0.9999868303907626;1.0010426421638623;0.9999721096612662
13.905501;0.9999444768902003;0.9828954589377712;0.9829758473152027;0.044551634008870244;0.044551650351076444;1.0018471663963537;10.000579771004888;0.9981767965599664;-0.07728449267563253;1.029851266558608;0.9999867456090697;1.0010591611869413;0.9999707297340339
13.915501;0.9999454414772613;0.9828949651402323;0.982977932530511;0.04481663395534264;0.04481665060266484;1.0018533559474274;10.000591926480274;0.9981697551992496;-0.07754793604028182;1.0298507896838918;0.9999866127882052;1.0010757842784757;0.9999693455337552
13.925501;0.9999464545280004;0.982894554660691;0.9829800363177729;0.045079967255065634;0.04507998416716328;1.0018594960633866;10.000603651099697;0.9981616712425524;-0.07781236456332065;1.029850277657085;0.9999864324145443;1.0010915919054;0.9999679569626138
13.935501;0.9999475112495981;0.9828942266361275;0.9829821612356706;0.045343300573500105;0.04534331771202668;1.0018665818737378;10.000614954605489;0.9981545371056857;-0.07807577684231988;1.029849728492583;0.9999862054945455;1.0011084223654885;0.9999665639277604
13.945501;0.9999486083747176;0.9828939791892001;0.9829843093770178;0.04560663390940982;0.045606651237983804;1.0018726090780912;10.000625853209401;0.9981463450834598;-0.07833917163957944;1.0298491398604084;0.9999859337612699;1.0011243578306666;0.9999651661002702
13.955501;0.99994974352502;0.982893809041364;0.9829864820068762;0.045869967261878364;0.04586998474581169;1.0018795742493174;10.00063637183547;0.9981390882672465;-0.07860254781216539;1.0298485100207635;0.9999856205981249;1.0011413902722694;0.9999637633042747
13.965501;0.999950914688351;0.9828937117951438;0.9829886798263303;0.0461333006304315;0.04613331823640661;1.001885474766274;10.000646547690312;0.9981317611013161;-0.07886590428411329;1.029847837816122;0.9999852715095837;1.001158520198866;0.9999623559458222
13.975501;0.999952120068325;0.9828936822805278;0.9829909027390159;0.04639663401486791;0.04639665171062959;1.0018923090424383;10.00065642446985;0.9981233591871964;-0.07912923995795733;1.029847121985922;0.9999848933230484;1.0011747476902098;0.9999609454395829
13.985501;0.9999533578015232;0.982893714581327;0.9829931489120824;0.04665830074851867;0.04665831850253319;1.0018980770490091;10.00066604202844;0.9981158791308705;-0.07939155349771036;1.029846361567075;0.9999844934324875;1.0011919840971852;0.9999595347072068
13.995501;0.9999546253145822;0.9828938020598236;0.9829954141117796;0.046921634164924404;0.04692165194610916;1.0019037805533981;10.000675429025417;0.9981073190722352;-0.07965484321799712;1.0298455561351432;0.9999840794495168;1.0012083909123;0.999958128172873
14.005501;0.9999559189028029;0.9828939383823643;0.9829976918197664;0.04718496759771204;0.04718498537537722;1.001910423061891;10.000684599288578;0.9980996790789713;-0.07991810718804547;1.0298447051327404;0.9999836585652021;1.0012258802957545;0.9999567313106018
14.015501;0.9999572343302651;0.9828941193865113;0.9829999740638995;0.047448301047156596;0.04744831879105173;1.00191600968241;10.000693555732973;0.9980919606705466;-0.08018034331977993;1.0298438083606836;0.9999832373033787;1.0012433734231758;0.99995535035031
14.025501;0.9999585679740512;0.9828943437710196;0.9830022528134197;0.047709967846862454;0.047709985527258754;1.0019225465664536;10.000702301237366;0.9980831659056403;-0.0804435494600368;1.0298428670972506;0.9999828220485998;1.0012600316010654;0.9999539920199085
