time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.035501;0.9999599172769367;0.982894611982413;0.983004521013472;0.04797330133035826;0.04797331891819519;1.0019280396613803;10.000710844974977;0.9980752968001189;-0.08070572373434645;1.0298418843135868;0.9999824194751976;1.001277686421088;0.9999526626878243
14.045501;0.9999612803669785;0.9828949253331698;0.9830067727297752;0.048234968164422916;0.048234985631304655;1.0019344939745014;10.000719202108119;0.9980663555200735;-0.08096786499960247;1.0298408647087849;0.9999820363356409;1.0012944229349283;0.9999513672126891
14.055501;0.9999626551464499;0.9828952860228903;0.983009002930553;0.04849830168268141;0.04849831900055146;1.0019399141054304;10.000727391955078;0.998058345054138;-0.08123097297219363;1.0298398141937002;0.9999816788803901;1.0013123135784867;0.9999501088904421
14.065501;0.9999640385375137;0.9828956966741654;0.9830112068521116;0.048759968552503745;0.04875998569315328;1.001945304522097;10.00073543472552;0.9980502696267665;-0.08149304782425641;1.029838738744826;0.9999813521049951;1.001330196036325;0.9999488907270915
14.075501;0.9999654268178789;0.982896159387946;0.983013379035281;0.049023302108397934;0.049023319042866345;1.0019516687326329;10.000743351338294;0.998041134723106;-0.08175508969306289;1.0298376445061659;0.9999810591850793;1.0013471501334177;0.9999477163805964
14.085501;0.9999668159887531;0.9828966753513324;0.9830155132114624;0.04928496901871038;0.04928498571651357;1.0019570091167118;10.000751166447138;0.9980329471626547;-0.08201709866811938;1.0298365387172443;0.9999808016490911;1.0013651658482043;0.9999465899006273
14.095501;0.9999682014705453;0.982897245097788;0.9830176032606566;0.049548302618764056;0.049548319047326705;1.0019633286022587;10.000758908344887;0.9980237151072441;-0.08227907507737817;1.029835429534723;0.9999805797571487;1.0013822478667669;0.9999455151426285
14.105501;0.9999695786114037;0.9828978690997896;0.9830196443008291;0.04980996957698961;0.049809985701818646;1.0019686320843018;10.000766609040364;0.9980154476365379;-0.08254101958073179;1.0298343252915338;0.9999803928393224;1.0014003882562417;0.9999444953672034
14.115501;0.9999709435512047;0.982898548333703;0.9830216332895593;0.05007163656123173;0.05007165234669014;1.0019739254850395;10.00077430583665;0.9980071541754092;-0.08280193301077382;1.0298332344784387;0.9999802399937247;1.0014185067120833;0.9999435328973262
14.125501;0.9999722929894721;0.9828992845124904;0.9830235687978501;0.05033330357217091;0.050333318982285505;1.001980214014875;10.000782034956343;0.9979978440427187;-0.08306381622292705;1.0298321659766887;0.9999801203019597;1.001435770575728;0.9999426290340622
14.135501;0.9999736238085569;0.9829000796251323;0.9830254503848097;0.05059663727676495;0.05059665227587648;1.0019855013241674;10.000789819246501;0.9979895261537679;-0.08332567012618569;1.0298311289020439;0.9999800321397432;1.0014540891225419;0.9999417843796626
14.145501;0.9999749333293445;0.9829009345178784;0.9830272782506609;0.050858304341590256;0.05085831889489862;1.0019917890108383;10.000797664385495;0.9979802086718118;-0.08358649597068477;1.029830132160348;0.9999799725015648;1.0014713833098108;0.9999409995343566
14.155501;0.9999762194920481;0.9829018479533559;0.9830290529551852;0.051119971432929824;0.05111998550689083;1.0019970769752318;10.000805564402027;0.9979718980894583;-0.08384829567537874;1.029829183812569;0.999979936903839;1.0014898087833977;0.9999402753863534
14.165501;0.9999774806099945;0.9829028173867195;0.9830307749620733;0.05138163855003955;0.05138165211275542;1.0020023650894163;10.000813509252206;0.9979635981965069;-0.08410907168637688;1.0298282908750365;0.9999799201341286;1.0015081970561757;0.9999396123108829
14.175501;0.9999787151735273;0.982903840151634;0.9830324442135437;0.051643305691632405;0.051643318713420545;1.0020086543894207;10.00082149387444;0.9979543101910293;-0.08436982654725514;1.0298274599483037;0.9999799174202215;1.001525630210573;0.9999390093930351
14.185501;0.9999799222604644;0.9829049141497782;0.9830340605333343;0.05190497285593625;0.051904985309830606;1.0020139469341873;10.000829522221613;0.9979460341049857;-0.08463156276604221;1.0298266977311625;0.9999799248641028;1.0015441807819576;0.9999384643123788
14.195501;0.9999811021631543;0.9829060385143937;0.9830356249426193;0.05216497337411483;0.05216498523610034;1.0020202454865044;10.00083760163788;0.997937770434544;-0.08489228272376186;1.029826011013959;0.9999799392071387;1.0015626783082847;0.9999379736201371
14.205501;0.99998225633201;0.9829072139161485;0.98303714017084;0.05242664057693535;0.052426651826129614;1.002025553273529;10.000845738557366;0.9979285207330798;-0.08515298830420713;1.0298254070608575;0.999979957630213;1.0015802044873623;0.9999375337865982
14.215501;0.9999833862599669;0.9829084421049549;0.9830386098446235;0.052688307794915935;0.052688318413936765;1.002030873422665;10.000853939398349;0.9979202871180096;-0.08541368074050806;1.0298248942744936;0.9999799777333177;1.0015987456547444;0.9999371423413966
14.225501;0.9999844920426956;0.9829097253910626;0.9830400377798335;0.052949975025095485;0.05294998500062221;1.0020372087106617;10.000862210132127;0.9979120719666945;-0.08567436095815974;1.0298244820905518;0.9999799981535177;1.0016172992385706;0.999936798173037
14.235501;0.9999855724647727;0.9829110664753394;0.983041428061263;0.05320997559766547;0.05320998492077788;1.002042562206373;10.000870556952213;0.9979028783054165;-0.0859350299446051;1.0298241800639294;0.9999800194704952;1.001634863284926;0.9999365013616955
14.245501;0.9999866268141162;0.9829124683082155;0.9830427853592398;0.05347164284280485;0.05347165150865304;1.0020479383381662;10.000878991123386;0.9978947100543443;-0.08619468878753947;1.0298239966821048;0.9999800439907448;1.0016533393648435;0.9999362529182838
14.255501;0.9999876562607046;0.9829139340295701;0.9830441147086404;0.0537333100910645;0.053733318098125406;1.0020543433655587;10.000887533208049;0.9978855715485828;-0.08645533852341916;1.0298239385068069;0.9999800747604326;1.0016709018190466;0.9999360544417699
14.265501;0.9999886636697125;0.982915466972777;0.9830454206824164;0.053993310673499786;0.05399331802299299;1.0020597849629098;10.000896210129566;0.9978774662750275;-0.08671598001122659;1.0298240101456344;0.9999801150753912;1.001689452410994;0.9999359074246897
14.275501;0.999989652717615;0.982917070618491;0.9830467066665975;0.054254977921447935;0.054254984616931394;1.002066271593666;10.000905045100135;0.9978693956502356;-0.08697561392981362;1.029824214623165;0.999980168006178;1.001707902915361;0.9999358127854239
14.285501;0.9999906274553052;0.9829187487608589;0.9830479747385099;0.054514978499721464;0.05451498454657899;1.0020718120316525;10.000914050530609;0.9978603595664008;-0.08723624086974693;1.0298245532143167;0.9999802355504511;1.0017254256679156;0.9999357716307468
14.295501;0.9999915925505829;0.9829205053620288;0.9830492260587715;0.05477664574005615;0.0547766511449352;1.0020774148953286;10.000923229378964;0.9978523583538459;-0.08749586139904886;1.0298250249039644;0.9999803184585622;1.0017438349142502;0.9999357857707674
14.305501;0.9999925536695676;0.9829223436001333;0.9830504616914468;0.05503664630798872;0.055036651078379385;1.0020840881699744;10.000932579975524;0.9978443937244073;-0.08775547605500422;1.029825626472913;0.9999804170513965;1.0017622169201257;0.9999358567493858
14.315501;0.9999935172834934;0.9829242651496767;0.9830516836144338;0.0552966468696945;0.05529665101372905;1.0020898389516566;10.000942097058555;0.9978354681254197;-0.08801608531685426;1.029826353243612;0.9999805321020215;1.00177965837729;0.9999359850544
14.325501;0.9999944895249823;0.9829262703521797;0.9830528950394795;0.05555831409189769;0.05555831761853202;1.0020956732551465;10.000951767990646;0.9978275838684677;-0.0882756897679282;1.0298271998453143;0.9999806648941493;1.0017979704688138;0.9999361701490348
14.335501;0.9999954751496857;0.9829283583869016;0.983054099592361;0.05581831464136145;0.05581831756113673;1.0021025955994587;10.000961575961947;0.99781974280831;-0.08853529047529578;1.0298281604081465;0.9999808164949406;1.0018162395115269;0.9999364101400264
14.345501;0.9999964778606343;0.9829305268894195;0.9830553003675376;0.05607831518426895;0.056078317510417;1.0021086089066151;10.000971514340247;0.9978109462084964;-0.08879488912558413;1.0298292279783883;0.9999809871910998;1.001833465964022;0.999936701493322
14.355501;0.9999975008885995;0.9829327716557943;0.983056499839888;0.0563383157194039;0.056338317468582866;1.0021157150182092;10.00098159582905;0.9978031947725228;-0.0890544877583301;1.0298303940712357;0.9999811766585303;1.001851639420298;0.999937039850859
14.365501;0.9999985468323126;0.9829350871912611;0.9830576999932175;0.05659831624516576;0.05659831743753878;1.0021219155339638;10.000991845418904;0.9977954892251389;-0.08931408849649482;1.0298316492628856;0.9999813842252122;1.0018697610294738;0.9999374208091157
14.375501;0.9999996179739433;0.9829374680923428;0.9830589020514859;0.0568583167600001;0.05685831741899589;1.0021282122604043;10.00100228678701;0.9977868304461477;-0.08957269336164352;1.0298329846981191;0.9999816088247784;1.001886742567826;0.9999378397180722
14.385501;1.0000007171675542;0.9829399103203388;0.9830601062815774;0.05711831726275949;0.05711831741468446;1.0021356066015323;10.001012935459192;0.9977792187848209;-0.08983230411888285;1.0298343936894765;0.9999818493339309;1.0019047525461053;0.9999382915779093
14.395501;1.000001848015478;0.9829424115147101;0.9830613120118359;0.05737831775296;0.057378317426350134;1.0021420990423142;10.001023797317655;0.9977716539840793;-0.09009192240625366;1.0298358720189429;0.999982105151754;1.0019227046750008;0.9999387714883664
14.405501;1.0000030141787515;0.9829449703542831;0.9830625175904523;0.05763831823081014;0.057638317455530885;1.0021486896511806;10.001034868432452;0.9977631356822443;-0.09035055003273401;1.0298374164138315;0.9999823759206813;1.0019395112970009;0.999939275099096
14.415501;1.0000042182204072;0.9829475857127351;0.9830637201363441;0.05789831869706631;0.05789831750334335;1.002156378496988;10.001046140078223;0.9977556634038509;-0.09061018895515573;1.0298390226355363;0.9999826607149497;1.0019573415590761;0.9999397989877808
14.425501;1.000005460603754;0.9829502564217416;0.9830649153664514;0.05815831915284832;0.05815831757043111;1.0021631656155312;10.001057601699388;0.9977482363637059;-0.09086884091277486;1.0298406848558075;0.9999829579977197;1.0019750156862315;0.9999403409101141
14.435501;1.000006739883006;0.9829529814360829;0.9830660980385761;0.05841665293274118;0.05841665099032609;1.0021700509617337;10.001069233961836;0.9977398535326913;-0.09112750722420555;1.0298423962148688;0.9999832660647047;1.0019916254250454;0.9999408997619296
14.445501;1.0000080538171128;0.9829557597600821;0.9830672626926866;0.058676653371223665;0.05867665109619527;1.002178034191095;10.001081005509674;0.9977325132721049;-0.09138618894542865;1.029844149458473;0.999983582795042;1.0020091613335187;0.9999414755181026
14.455501;1.0000093998584503;0.9829585901971698;0.9830684042034936;0.05893665380258368;0.05893665122104157;1.0021851146737242;10.001092879960373;0.9977252126217794;-0.09164588702284776;1.0298459373516369;0.9999839051566037;1.0020267186675649;0.999942068947871
14.465501;1.0000107748449911;0.9829614715027012;0.9830695182767442;0.05919498756096071;0.059194984697864994;1.0021922921333206;10.001104820130182;0.9977169476606073;-0.09190460224748422;1.0298477527932053;0.9999842295873109;1.0020431187239864;0.9999426807734717
14.475501;1.0000121750690265;0.9829644028639601;0.9830706017978129;0.05945498798031191;0.059454984859599685;1.002200566973014;10.001116787114952;0.997709714742854;-0.0921633350334251;1.0298495884148318;0.9999845531227829;1.00206044323558;0.9999433110992069
14.485501;1.0000135966057475;0.982967384011553;0.9830716528163239;0.059714988394306494;0.05971498503892142;1.002207939781553;10.001128741545058;0.997702511222792;-0.09242108520182993;1.0298514365192686;0.999984874523262;1.0020776024947153;0.9999439598068721
14.495501;1.0000150350122166;0.9829704152544957;0.9830726701083646;0.059973322136300224;0.05997331856811049;1.0022154108213965;10.001140645923247;0.997694335881836;-0.09267985208626503;1.0298532897908934;0.9999851945974019;1.0020937835836006;0.999944627314395
14.505501;1.0000164849489301;0.9829734977202002;0.9830736524317547;0.06023165587277652;0.06023165211239899;1.002223979689041;10.001152463066196;0.9976871892384975;-0.0929386348028849;1.0298551412416455;0.9999855153258529;1.0021108858213577;0.9999453148519895
14.515501;1.0000179405077114;0.98297663278351;0.9830745980132813;0.060491656270312985;0.060491652336749566;1.0022316447633137;10.00116415416132;0.9976800731792724;-0.09319743242014634;1.029856983081603;0.999985838697977;1.0021279140318353;0.9999460240680197
14.525501;1.000019396062486;0.9829798208036236;0.9830755045704572;0.060749989995938794;0.06074998590599923;1.0022394028184836;10.001175687401506;0.9976729902900737;-0.09345524399907891;1.0298588064507783;0.9999861662779423;1.0021447759090187;0.9999467564990276
14.535501;1.0000208474062067;0.9829830605797314;0.9830763695943658;0.06100832371719698;0.06100831948501038;1.0022482495657254;10.001187050654051;0.9976649432609244;-0.09371406848803604;1.029860602072464;0.999986499344597;1.002160663519714;0.9999475134013308
14.545501;1.0000222925294875;0.9829863493933613;0.983077190644719;0.06126832410189076;0.061268319738738565;1.0022561812746345;10.00119824852433;0.9976579345746133;-0.09397190463471143;1.0298623601696393;0.9999868392080167;1.0021773835806482;0.9999482958660129
14.555501;1.0000237314675782;0.9829896830434588;0.9830779654430348;0.0615266578177842;0.061526653332195806;1.0022641960197074;10.00120928912821;0.997650966812671;-0.09423075097532327;1.0298640700386996;0.9999871872625179;1.0021941302665722;0.9999491053960083
14.565501;1.0000251657117878;0.9829930562954408;0.9830786918793583;0.06178499153239309;0.061784986930357916;1.0022732932373128;10.001220180065888;0.9976430426587224;-0.09448860583104646;1.0298657207677149;0.9999875441275036;1.0022097230125622;0.999949944569651
14.575501;1.00002659755359;0.982996463524868;0.9830793685111922;0.06204332524617771;0.062043320531428046;1.002281472799102;10.001230932440595;0.9976361641593817;-0.09474646736839505;1.0298673023054528;0.9999879084159503;1.002226249297787;0.9999508165167816
14.585501;1.000028029488231;0.9829998989566733;0.9830799952982178;0.06230165895924866;0.062301654133602044;1.0022897347825794;10.001241556629338;0.9976293325653043;-0.09500433356651108;1.0298688051490044;0.9999882766174797;1.0022427163329433;0.9999517235699382
14.595501;1.000029464001278;0.9830033568054188;0.9830805738450036;0.06255999267169307;0.06255998773522346;1.002299079254178;10.001252049449695;0.9976225488178196;-0.09526220209532475;1.029870219560591;0.999988644517064;1.002259127746473;0.999952666859091
14.605501;1.000030903407443;0.9830068313610598;0.9830811072493385;0.06281832638387332;0.06281832133476964;1.002307505542158;10.001262395481717;0.9976148134576284;-0.09552007046308132;1.0298715358703394;0.9999890090163566;1.0022744930268654;0.9999536473066449
14.615501;1.000032349364173;0.9830103166827457;0.9830815995211557;0.06307666009637616;0.06307665493073382;1.0023160116438024;10.001272585355085;0.9976081260805602;-0.09577793629093748;1.0298727454060201;0.9999893688727961;1.0022908086519222;0.9999546663794866
14.625501;1.000033802602168;0.9830138063682502;0.9830820542751204;0.06333499380981931;0.063334988521531;1.0023245944251078;10.001282624153198;0.9976014853010126;-0.09603579739265872;1.02987384113158;0.9999897243564696;1.002307084005163;0.9999557251395761
14.635501;1.0000352633067005;0.9830172937897637;0.9830824734199081;0.06359332752480475;0.06359332210544684;1.0023342500062646;10.001292525036424;0.9975938893961884;-0.09629365190381205;1.029874817683906;0.9999900768860979;1.0023223275265976;0.999956822849989
14.645501;1.0000367316626186;0.9830207725437277;0.9830828569717643;0.06384999457535817;0.06384998901396194;1.0023429738658869;10.001302303920639;0.9975873370125794;-0.09655049853583805;1.0298756713366928;0.9999904286831023;1.002338436990095;0.9999579570537654
14.655501;1.0000382079399974;0.9830242368614326;0.9830832038977714;0.06410832829571239;0.06410832257840467;1.0023517612378563;10.001311975234573;0.9975808274874073;-0.09680833643549229;1.0298764000790162;0.9999907819816812;1.002354612326666;0.9999591246096836
14.665501;1.0000396921537664;0.9830276816770142;0.9830835129569334;0.06436666202033306;0.06436665612993381;1.0023616074637562;10.001321547031004;0.9975743609527793;-0.09706516457804168;1.0298770031379902;0.9999911383860207;1.0023706631695277;0.9999603222449185
14.675501;1.000041183904504;0.9830311019729757;0.9830837831765648;0.06462499575051632;0.06462498966627275;1.0023705074816296;10.00133102205818;0.9975669384337071;-0.09732298156463026;1.0298774806588318;0.9999914992024818;1.002385789805169;0.9999615464711826
14.685501;1.000042682668447;0.983034491801281;0.9830840139674526;0.06488166282085744;0.06488165651858431;1.0023794549273704;10.001340403272415;0.9975605617556319;-0.09757978623756684;1.0298778341721804;0.9999918663256512;1.0024017919833461;0.999962793602437
14.695501;1.0000441882216888;0.983037843930672;0.9830842048020403;0.06513999656568188;0.06513999001843752;1.0023894417487398;10.001349697786939;0.9975542330587048;-0.09783657825503575;1.029878066531731;0.9999922425959998;1.0024177759102517;0.9999640604911121
14.705501;1.000045701273411;0.9830411501073892;0.9830843552568755;0.06539666365220549;0.0653966568313672;1.0023984581963998;10.001358914775267;0.9975469543870981;-0.0980943579922133;1.0298781813676163;0.9999926313960626;1.0024328504987885;0.9999653455226809
14.715501;1.0000472241659288;0.9830444015633382;0.9830844657411211;0.06565499741375938;0.06565499029016361;1.002407493042327;10.001368056913043;0.9975407278547208;-0.09835112614738721;1.0298781834582997;0.9999930364475913;1.002448818374574;0.999966648814164
14.725501;1.0000487606748698;0.9830475897309126;0.9830845376336454;0.06591166451663022;0.06591165706118278;1.002416534422206;10.001377112690287;0.9975345553505112;-0.09860788341508397;1.0298780792178488;0.9999934622775212;1.0024647910440012;0.9999679714184537
14.735501;1.0000503148584385;0.9830507065513214;0.9830845722751281;0.06616833162708478;0.06616832381055926;1.0024265705878568;10.001386055662687;0.9975284370322802;-0.09886463019975197;1.0298778757976341;0.999993914151835;1.0024807793044268;0.999969314474471
14.745501;1.0000518900760642;0.9830537441068873;0.9830845700108252;0.06642666541144536;0.06642665720396577;1.0024355899823116;10.00139485034509;0.9975213704979271;-0.0991203665350862;1.029877579350819;0.9999943968906722;1.0024957007298423;0.9999706790572408
14.755501;1.0000534886624972;0.9830566945808534;0.9830845301337621;0.06668333253603587;0.06668332390685117;1.0024445816026135;10.001403459553286;0.9975153518784985;-0.09937709243500817;1.0298771939263434;0.9999949139774925;1.0025117542585449;0.9999720660001025
14.765501;1.0000551117374028;0.9830595510249607;0.9830844512624872;0.06693999966724176;0.06693999058496014;1.0024545358242345;10.001411849927372;0.9975093772449583;-0.09963380826178174;1.0298767215931097;0.9999954679700478;1.0025278569392175;0.9999734753367955
14.775501;1.0000567589074338;0.9830623077826918;0.9830843318418946;0.06719666680480826;0.06719665723781226;1.0024634446360026;10.001419996576132;0.9975034431647808;-0.09989051460246663;1.0298761628659676;0.999996061261464;1.002544019221815;0.9999749063617765
14.785501;1.0000584284691536;0.9830649598587373;0.983084170838893;0.0674533339483103;0.06745332386510486;1.0024723010808851;10.001427881669496;0.9974965470074508;-0.10014621192515566;1.0298755168411171;0.9999966960980519;1.0025591565545922;0.9999763582814708
14.795501;1.0000601183969173;0.9830675024457198;0.9830839683571742;0.06771000109689047;0.06770999046657983;1.002481098765975;10.001435485398945;0.9974906873568931;-0.10040290043281236;1.0298747820727339;0.9999973741186302;1.0025754684198473;0.9999778306759196
14.805501;1.0000618274354556;0.9830699317639068;0.9830837258781036;0.06796666824914306;0.06796665704205507;1.0024908322391488;10.001442778436584;0.9974848639251159;-0.10065858009192725;1.0298739578797969;0.9999980959968724;1.0025917692909174;0.9999793237220969
14.815501;1.0000635557529305;0.9830722464132542;0.9830834459187506;0.06822333540328443;0.06822332359143887;1.002499497636976;10.00144971929848;0.9974790767216084;-0.10091425079199258;1.0298730446153164;0.9999988612129858;1.0026081677781573;0.9999808380870637
14.825501;1.0000653052959485;0.9830744475809151;0.9830831311696632;0.06848000255737949;0.0684799901148039;1.0025080923754033;10.001456256962811;0.9974723254108502;-0.10117091258578578;1.0298720429374346;0.9999996677967129;1.0026237771164233;0.9999823745453703
14.835501;1.000067079820187;0.983076537733866;0.983082783732847;0.06873666970951321;0.06873665661253518;1.0025166146556022;10.001462339455204;0.9974666096209868;-0.10142656570770064;1.0298709529145356;1.0000005122382798;1.0026403909385861;0.9999839336385346
14.845501;1.0000688840307823;0.9830785190784909;0.9830824052142074;0.06899333685797954;0.06899332308542262;1.0025260635397413;10.001467920392653;0.9974609296309602;-0.10168221036205005;1.0298697736206914;1.000001389882604;1.0026571191829639;0.9999855155625026
14.855501;1.0000707224342444;0.9830803931129103;0.9830819974741544;0.06925000400139815;0.06924998953449381;1.0025344384553636;10.001472960022314;0.9974552863330941;-0.10193784679784434;1.029868503140806;1.000002295537033;1.0026739658460637;0.9999871205139277
14.865501;1.0000725993246475;0.9830821612557115;0.9830815629317585;0.06950500447200889;0.06950498929391433;1.0025427384528809;10.00147742775333;0.9974486803367899;-0.10219347576159221;1.0298671391451324;1.0000032238374816;1.0026899395952307;0.9999887489079358
14.875501;1.000074518833066;0.983082158716248;0.983079437659846;0.06976167160223133;0.06976165569754779;1.0025509622940167;10.001481302414463;0.9974431112068656;-0.10244909860444336;1.0298656804973714;1.0000041694019237;1.0027070332110546;0.9999904010260919
14.885501;1.000076483774463;0.9830837208445979;0.983078958037447;0.0700183387245696;0.07001832207943728;1.0025601087452054;10.001484562429061;0.9974375777238239;-0.10270371674283522;1.0298641286872956;1.0000051269106567;1.002724153633671;0.9999920767317768
14.895501;1.0000784950013628;0.9830851826242918;0.9830784608626938;0.07027333917155787;0.07027332177408623;1.0025681766867334;10.001487177052809;0.997432078690798;-0.10295933115676931;1.0298624882636287;1.0000060909583257;1.002741511100086;0.9999937751690872
14.905501;1.0000805518825249;0.9830865457111316;0.983077949716945;0.07053000627573269;0.07052998811613664;1.002576165294158;10.001489107862755;0.9974266129638738;-0.1032149423855253;1.0298607668671629;1.000007055735754;1.0027590096949335;0.9999954945887778
14.915501;1.0000826523709818;0.9830878128005786;0.9830774278195171;0.0707850067028331;0.07078498777344948;1.0025840739919714;10.001490313019039;0.9974201788735314;-0.10346955078386047;1.0298589743574507;1.0000080149211779;1.0027755570097125;0.999997233315715
14.925501;1.0000847929739758;0.9830889879975836;0.9830768980406173;0.07104167378498924;0.07104165408066686;1.0025929020500053;10.00149075404719;0.9974147744832633;-0.1037251567498917;1.029857120730065;1.0000089616361802;1.0027933525977293;0.9999989907573537
14.935501;1.000086969994348;0.983090076477269;0.9830763630496806;0.07129667418748555;0.07129665370599905;1.00260064845867;10.001490407041995;0.9974093986951902;-0.10397976088122478;1.0298552145327153;1.0000098882387864;1.0028111982778587;1.000000767014484
14.945501;1.0000891812564003;0.9830910843190408;0.9830758250043004;0.07155334124236928;0.0715533199841347;1.0026083123805156;10.00148926923036;0.9974040516057807;-0.10423436402739697;1.0298532626350858;1.0000107868229124;1.0028291991250213;1.0000025624496511
14.955501;1.0000914264300917;0.9830920183247323;0.983075285731492;0.07180834161529907;0.07180831958255922;1.0026158936263225;10.001487359368927;0.9973977334352607;-0.10448896716148463;1.0298512703515381;1.0000116505943804;1.0028463610238347;1.0000043779516665
14.965501;1.0000937057749792;0.9830928862433702;0.9830747478402411;0.07206334197220655;0.07206331916837998;1.0026243929057261;10.001484715589115;0.9973924432717756;-0.10474457123241276;1.0298492415160545;1.000012474470313;1.0028647767645191;1.000006214792768
14.975501;1.0000960188754568;0.9830936978939935;0.9830742151241079;0.07231834231255056;0.07231831874191706;1.0026318120766051;10.001481388700954;0.9973871788189366;-0.10499917711662685;1.0298471787503756;1.0000132544457296;1.002883242029054;1.0000080739624617
14.985501;1.0000983644983679;0.9830944651353017;0.9830736916571035;0.07257500930250944;0.07257498497019901;1.0026391540359905;10.001477430254784;0.997381936825292;-0.10525378555430129;1.029845083900813;1.0000139868859774;1.0029018599698607;1.0000099555723365
14.995501;1.000100741099737;0.9830951999412555;0.9830731811425802;0.07283000960818393;0.07282998452042831;1.0026464217752507;10.00147288128078;0.9973767133909323;-0.10550739707564862;1.029842958588824;1.000014668302655;1.0029205249862816;1.0000118589103488
15.005501;1.0001031470573358;0.9830959131570751;0.9830726871269213;0.07308500989565817;0.0730849840600732;1.0026546174779198;10.00146777268864;0.9973705043110421;-0.10576201195572613;1.0298408047789902;1.000015295407972;1.0029384535762405;1.0000137831742557
15.015501;1.0001055805232983;0.983096614561725;0.9830722131177454;0.07334001016443506;0.07333998359038613;1.0026617430529976;10.001462129947033;0.9973653060501294;-0.10601663018243515;1.02983862538815;1.0000158650813666;1.0029575315656245;1.0000157274325807
15.025501;1.000108039225698;0.9830973128432531;0.9830717622843924;0.07359501041409917;0.07359498311321884;1.0026688015855687;10.001455965631912;0.9973601167409784;-0.10627125152127125;1.029836425123016;1.0000163741674182;1.0029767656812143;1.0000176892530968
15.035501;1.0001105199659654;0.9830980156668713;0.9830713371458614;0.07385001064438519;0.07384998263090567;1.0026757977093508;10.00144926951384;0.9973549358878936;-0.10652487570184163;1.029834211156895;1.0000168189857692;1.0029960487909104;1.0000196638621681
15.045501;1.0001130176689075;0.9830987301014767;0.9830709394355767;0.07410501085540479;0.07410498214605644;1.0026837365505776;10.00144200996142;0.997349763033884;-0.10677950267438295;1.029831992653083;1.0000171946344072;1.0030155897135216;1.0000216451739232
15.055501;1.0001155249047406;0.9830994625258672;0.9830705703071367;0.07435834438109788;0.074358314994646;1.0026906226009111;10.00143414335534;0.9973435974041478;-0.10703313280844812;1.0298297789982258;1.0000174950899112;1.0030341764901622;1.0000236275365426
15.065501;1.0001180322398304;0.9831002180195915;0.9830702306467888;0.07461334455570581;0.07461331451242968;1.0026974592595759;10.001425626192002;0.9973384389505208;-0.10728676679330455;1.029827578115114;1.000017714557882;1.0030538979552044;1.0000256064973212
15.075501;1.0001205286995383;0.9831010007805334;0.9830699208287595;0.07486834471354975;0.07486831403483023;1.0027042493066645;10.001416425152183;0.9973332887375241;-0.10754140529614355;1.0298253961724988;1.000017848720188;1.0030738612120609;1.0000275784733288
15.085501;1.0001230023078798;0.9831018155344567;0.9830696398900619;0.07512334485558889;0.07512331356351312;1.0027109957464455;10.001406521409795;0.9973281481143202;-0.10779504876780596;1.029823238038761;1.0000178946505172;1.0030938475167432;1.0000295402742592
15.095501;1.0001254409943239;0.9831026676746804;0.9830693847853648;0.07537667831585063;0.07537664643298057;1.0027187017598176;10.001395913414262;0.9973230180291015;-0.10804869756041595;1.0298211073612018;1.0000178501773236;1.003113960667581;1.0000314892383813
15.105501;1.0001278335169697;0.9831035621888675;0.9830691505439271;0.075631678427856;0.07563164597740306;1.002725369883585;10.001384618645252;0.9973168987634502;-0.10830235212727936;1.029819006994855;1.000017713613881;1.003133204684947;1.000033423831734
15.115501;1.0001301700500391;0.9831045032385992;0.983068931546504;0.07588501185790228;0.07588497886425039;1.0027320012175982;10.001372665128377;0.9973117897578807;-0.10855601304272078;1.02981693986892;1.0000174835714926;1.0031535667155707;1.0000353438058425
15.125501;1.0001324422346811;0.9831054941642041;0.9830687230008636;0.0761400119384936;0.0761399784277291;1.0027385956022596;10.001360076260973;0.9973066895774767;-0.10880968087860345;1.0298149091000495;1.0000171590331806;1.0031740513656182;1.0000372498464467
15.135501;1.0001346427524556;0.9831065374065107;0.98306852149089;0.07639334533531256;0.07639331133542052;1.0027461530144453;10.001346866129047;0.9973015960216944;-0.10906335606498516;1.0298129177304207;1.00001674016446;1.003194657371004;1.0000391432024662
15.145501;1.0001367649451234;0.9831076347780447;0.9830683245673786;0.07664834538094949;0.0766483109217362;1.0027526742071902;10.001333047891864;0.9972965064540199;-0.10931603868524277;1.0298109688371497;1.0000162289563177;1.0032152743988996;1.0000410252044625
15.155501;1.0001388029389882;0.9831087875911195;0.9830681304568716;0.07690167874182319;0.07690164385467928;1.002759159682056;10.001318639871126;0.9972914182524014;-0.10956972837367993;1.0298090657357952;1.0000156285986759;1.0032361182297251;1.000042897171185
15.165501;1.0001407522238615;0.9831099960410971;0.9830679379818942;0.07715501208488995;0.07715497680228038;1.0027656085257237;10.001303661127952;0.9972853290053643;-0.10982242452026061;1.0298072120023367;1.0000149424954836;1.003255974248984;1.0000447610932723
15.175501;1.0001426099502086;0.9831112586948941;0.983067745892134;0.07741001207741022;0.07740997643237205;1.0027720180204176;10.001288128544726;0.9972802362843327;-0.11007612646805408;1.0298054111807773;1.0000141743573667;1.0032770458104614;1.0000466197581943
15.185501;1.0001443744716323;0.9831125728260816;0.9830675524840411;0.07766334538675825;0.07766330941274566;1.0027793840800336;10.001272066227974;0.997275137400194;-0.11032883358001234;1.02980366650074;1.000013328788835;1.0032981158289906;1.0000484756784194
15.195501;1.0001460448164499;0.9831139347969196;0.9830673562849485;0.07791667868070123;0.07791664241130178;1.002785702128206;10.001255513915169;0.9972700300622617;-0.11058254549074265;1.0298019811439558;1.000012411163821;1.003319399776945;1.000050330133698
15.205501;1.000147620559668;0.9831153400259689;0.9830671566101566;0.07817001196106149;0.07816997542920054;1.0027919673279384;10.001238522174352;0.9972649137395286;-0.11083526247326433;1.0298003584699134;1.0000114273902965;1.0033406735368624;1.0000521830572913
15.215501;1.0001491016185133;0.983116782911274;0.9830669535142963;0.07842334523019108;0.07842330846740526;1.0027981743574321;10.001221148533553;0.9972587902304945;-0.11108798546966073;1.029798801354202;1.0000103842939914;1.0033610494549023;1.000054033593447
15.225501;1.0001504878656664;0.9831182567428118;0.9830667477969268;0.0786766784904978;0.07867664152683422;1.0028043177881667;10.001203462715567;0.9972536633865243;-0.1113407156366754;1.0297973116477666;1.0000092894651496;1.003382511772856;1.0000558808171605
15.235501;1.0001517790429484;0.9831197539537861;0.9830665409368278;0.07893001174413342;0.07892997460847409;1.0028103923932117;10.001185547864829;0.9972485390259093;-0.11159345377607531;1.0297958908055445;1.0000081501389673;1.0034040634360195;1.0000577236332209
15.245501;1.0001529750786065;0.983121266935054;0.983066334477181;0.07918334499291219;0.0791833077132486;1.0028173930362057;10.001167494966197;0.9972434245407359;-0.11184620004649223;1.0297945403835467;1.0000069727161178;1.0034257013877272;1.0000595601977724
15.255501;1.0001540761058894;0.9831227887345434;0.983066129204916;0.0794366782383122;0.07943664084176874;1.0028233152964527;10.00114939821198;0.9972383275128552;-0.1120989541368256;1.029793261297194;1.000005763459871;1.0034474224269185;1.0000613880463618
15.265501;1.0001550817717737;0.9831243133240856;0.9830659250109437;0.07969001148147285;0.07968997399426409;1.0028291563100926;10.001131349974527;0.9972332546358164;-0.1123507158706854;1.0297920527225852;1.0000045289377404;1.0034691115279142;1.0000632045268414
15.275501;1.0001559908967756;0.9831258357752028;0.9830657213522999;0.07994167805661692;0.07994164050409537;1.0028349143914859;10.001113435139287;0.9972282119751327;-0.1126034857329578;1.0297909116730724;1.0000032757176844;1.0034909896334587;1.0000650066948666
15.285501;1.0001568020134595;0.9831273525474403;0.9830655173529359;0.08019501129797671;0.0801949737046206;1.0028405881991345;10.001095730786103;0.9972222053250032;-0.11285626477026049;1.029789833295798;1.0000020101616565;1.0035119490647768;1.0000667908905958
15.295501;1.0001575137235699;0.9831288618180766;0.9830653117100837;0.08044834454004283;0.08044830692934272;1.002847176780915;10.001078310221727;0.9972172397702054;-0.11310805410263634;1.0297888115367457;1.000000738079744;1.003533862624711;1.000068552564408
15.305501;1.0001581245769875;0.983130363312552;0.983065102940372;0.08070001111760776;0.08069997351194329;1.0028526799030262;10.001061244065943;0.997212319465582;-0.11336085466756844;1.0297878401207585;0.9999994639946573;1.0035559607348163;1.0000702862454167
15.315501;1.0001586329456416;0.9831318573440078;0.9830648893035288;0.08095334436564847;0.08095330678609064;1.0028580981320303;10.001044596217085;0.997207448413061;-0.1136126673220997;1.0297869135424575;0.9999981910776916;1.0035780176092983;1.0000719849624675
15.325501;1.0001590369594437;0.9831333440846151;0.9830646683334805;0.08120667761915715;0.08120664008531657;1.002863433615596;10.001028420443756;0.9972026312268459;-0.1138644930631146;1.0297860275776252;0.9999969221909085;1.003600146385902;1.000073639746942
15.335501;1.0001593345810487;0.9831348237162325;0.9830644369109482;0.08145834421287455;0.08145830674320238;1.002868691178863;10.00101276058495;0.997197872413811;-0.11411633309892973;1.0297851792957657;0.9999956614018629;1.0036223480731035;1.0000752404304099
15.345501;1.0001595239632914;0.9831362965190472;0.9830641917635327;0.0817116774809998;0.08171164009353234;1.002873878147594;10.000997649962208;0.9971931750303947;-0.11436818867516643;1.0297843664331547;0.9999944146488298;1.0036446242509889;1.0000767767572831
15.355501;1.0001596040053304;0.9831377625896132;0.9830639297248933;0.08196334409050775;0.08196330680347678;1.0028800031917442;10.000983110394296;0.9971875406015249;-0.11462106081565133;1.0297835865488838;0.9999931885972543;1.0036660981588408;1.00007823861793
15.365501;1.0001595744434788;0.9831392219042037;0.9830636479250089;0.08221501070804908;0.08221497354002934;1.002885075273314;10.00096915552955;0.9971829698369986;-0.11487195011622246;1.0297828373289126;0.9999919888393072;1.0036884181268744;1.0000796160946281
15.375501;1.000159435308793;0.9831406747399405;0.9830633441887509;0.08246834400014655;0.08246830696982639;1.0028901029729402;10.00095579499354;0.9971784629048565;-0.11512385667343533;1.0297821177927302;0.9999908187588554;1.0037109383188523;1.0000808998375579
15.385501;1.0001591868706006;0.9831421219034833;0.9830630175120146;0.08272001063327504;0.08271997375901274;1.0028950945137525;10.00094303558582;0.9971740191311812;-0.11537578013219008;1.0297814285082738;0.9999896791728319;1.0037335504319898;1.000082081691595
15.395501;1.0001588303087556;0.9831435644948883;0.9830626683913332;0.08297167727388087;0.08297164057334086;1.002900057889789;10.000930884218274;0.9971696363396328;-0.11562771974455702;1.0297807703284236;0.9999885688481928;1.003756260607539;1.0000831552899307
15.405501;1.000158368174102;0.9831450036442019;0.9830622984952542;0.08322334392163844;0.08322330741175632;1.0029050002336077;10.00091935191652;0.997165310457988;-0.11587867436391663;1.0297801427685038;0.9999874851970654;1.0037789591205455;1.0000841157296145
15.415501;1.0001578043795145;0.9831464405556318;0.9830619095322575;0.08347501057595923;0.08347497427314311;1.002910927389381;10.00090845127384;0.9971610358400921;-0.11613064238509256;1.0297795433831913;0.9999864242623064;1.0038018813781722;1.000084958426508
15.425501;1.0001571435826973;0.9831478764377395;0.9830615025303285;0.08372667723607696;0.08372664115639043;1.0029158441984023;10.000898188821516;0.9971558060179935;-0.11638162177946748;1.0297789685416625;0.9999853807949798;1.0038238072355337;1.000085678655707
15.435501;1.000156390001281;0.9831493121149231;0.9830610782749188;0.08397834390145423;0.08397830806069885;1.0029207546477992;10.000888563859705;0.9971516145483842;-0.11663361016116582;1.0297784145556788;0.9999843490318217;1.0038469587867749;1.000086272315964
15.445501;1.0001555470223693;0.9831507475219022;0.9830606377605446;0.08423001057212237;0.08422997498575555;1.0029256619360505;10.00087957627965;0.997147455671741;-0.11688460474148894;1.0297778783840386;0.9999833236454014;1.003870114816062;1.0000867368351523
15.455501;1.0001546177034943;0.9831521814593952;0.9830601821381476;0.0844816772486833;0.08448164193157572;1.002930568673295;10.000871229170073;0.9971433247794461;-0.117135602344481;1.0297773577612976;0.9999823007925003;1.0038933957009581;1.0000870714852927
15.465501;1.000153604308566;0.983153611948422;0.9830597130031659;0.08473334393199763;0.08473330889848904;1.0029354767765393;10.000863523178227;0.9971392188099445;-0.11738659962681774;1.0297768511363565;0.9999812786554281;1.0039168053912935;1.0000872771033797
15.475501;1.0001525072940687;0.9831550368073809;0.9830592330191674;0.08498501062292307;0.084984975887371;1.0029403874599438;10.00085645775379;0.9971351362549964;-0.11763859332529102;1.029776358043594;0.9999802568053853;1.0039404631360296;1.0000873555373089
15.485501;1.000151325601696;0.9831564537920955;0.9830587459465878;0.08523667732239545;0.0852366428995647;1.0029463019227536;10.000850039337012;0.997131076489925;-0.11788858032080675;1.0297758793375162;0.9999792356991437;1.0039640172775783;1.000087309344301
15.495501;1.000150057515952;0.9831578604243849;0.9830582558196745;0.08548667736480708;0.08548664326978726;1.0029512218628345;10.00084428301887;0.9971270386661036;-0.11813955770692441;1.0297754165665682;0.9999782167877375;1.0039878175254868;1.000087141204752
15.505501;1.0001487010642487;0.9831592541790375;0.9830577662053395;0.08573834408423445;0.0857383103325672;1.0029561491303676;10.000839205048457;0.9971230206581904;-0.118390523007376;1.0297749707055799;0.9999772019860105;1.0040117443921757;1.000086852839082
15.515501;1.0001472546718566;0.9831606330176355;0.9830572803959622;0.0859900108139517;0.08598997742224675;1.0029610851061996;10.000834812075126;0.9971180187429389;-0.11864147433364096;1.0297745412170942;0.9999761929063637;1.0040348023281898;1.0000864449209281
15.525501;1.0001457177346544;0.9831619955043539;0.983056802061882;0.08624001088660213;0.08623997787289388;1.0029660302965155;10.000831092842994;0.9971140285238821;-0.11889241049523508;1.0297741262979963;0.9999751909812616;1.0040589747678286;1.0000859182095607
15.535501;1.0001440903225887;0.9831633402799878;0.9830563355585497;0.08649167763474175;0.08649164501816774;1.0029709846025718;10.000828016675008;0.9971100461952248;-0.11914233103101707;1.0297737238736977;0.99997419825268;1.0040831475199608;1.0000852742749213
15.545501;1.0001423727073822;0.9831646655963205;0.9830558861891909;0.08674167772436531;0.08674164552471379;1.0029759483561906;10.000825542482156;0.9971060688143172;-0.11939323601818577;1.029773332350985;0.9999732180908143;1.0041075548501583;1.0000845154806453
15.555501;1.0001405652998756;0.9831659695509154;0.9830554605116745;0.08699334448809834;0.08699331272578043;1.002980923164336;10.000823634206396;0.9971020940651699;-0.11964312587140238;1.0297729508072726;0.9999722550394075;1.0041319559752475;1.0000836452085602
15.565501;1.0001386683962241;0.9831672508936704;0.9830550659687726;0.08724334459170999;0.08724331328808606;1.0029869115811967;10.000822270157519;0.9970981202350719;-0.11989300122673063;1.0297725790442902;0.9999713137429278;1.0041564658515716;1.0000826680016153
15.575501;1.000136681291118;0.9831685098069609;0.9830547100683915;0.08749334470061056;0.08749331387838095;1.0029919158873914;10.000821442378648;0.9970941461667808;-0.1201438628593616;1.029772217627946;0.9999703983696137;1.0041812006419422;1.0000815890399815
15.585501;1.0001346019671393;0.98316974838775;0.9830543996478992;0.08774501147987011;0.0877449811631068;1.002996937649829;10.000821151444791;0.9970901714781021;-0.1203937117753306;1.0297718672786143;0.9999695132263635;1.0042059190564299;1.0000804142232935
15.595501;1.0001324282768438;0.9831709707988426;0.9830541403401577;0.08799501159461452;0.0879949818079774;1.0030019784919928;10.000821398729292;0.9970861967040804;-0.12064354936620482;1.0297715275744437;0.9999686632968203;1.0042307394442218;1.0000791511362968
15.605501;1.0001301595555412;0.983172182719733;0.9830539364078809;0.0882450117102677;0.08824498247785753;1.0030070402751363;10.000822178778982;0.9970822221716673;-0.12089337732151215;1.0297711960527254;0.999967853879165;1.0042556608185107;1.0000778091657254
15.615501;1.000127797516171;0.9831733902909539;0.9830537906269868;0.08849501182577527;0.08849498317059157;1.0030121242506405;10.000823479085485;0.997078246426236;-0.12114319732754118;1.0297708684226627;0.9999670901131603;1.0042806811659746;1.0000763983062975
15.625501;1.0001253459337736;0.9831745995151602;0.983053704132377;0.08874501194031613;0.08874498388437982;1.0030172306804177;10.000825285332771;0.9970732661557666;-0.12139301083829;1.029770539533389;0.9999663768252769;1.0043048051728563;1.000074927559584
15.635501;1.0001228095728532;0.9831758161960367;0.9830536765355168;0.08899501205347067;0.08899498461813589;1.0030223592473462;10.000827583618673;0.9970692773789973;-0.12164281919512854;1.0297702045291668;0.9999657178457693;1.0043300158485318;1.000073404194793
15.645501;1.0001201936179935;0.983177045789832;0.983053706193533;0.0892450121651852;0.0892449853713786;1.003028509482066;10.00083036046741;0.9970652761550495;-0.12189162393831897;1.0297698594673301;0.9999651150921381;1.0043551972803035;1.000071834444825
15.655501;1.0001175035513985;0.983178293098898;0.9830537907823522;0.08949501227563747;0.08949498614376927;1.0030336807219415;10.000833602306793;0.997061258746634;-0.12214142676638827;1.0297695009122585;0.9999645690106134;1.0043805901973437;1.0000702239410564
15.665501;1.000114744408468;0.9831795620805944;0.9830539279306776;0.08974501238514163;0.08974498693467836;1.003038871679439;10.000837292099927;0.9970572220191739;-0.12239022912425167;1.0297691247604523;0.9999640799389901;1.0044059496391708;1.0000685770035607
15.675501;1.000111919815356;0.983180855717198;0.9830541150917053;0.08999501249409309;0.08999498774312475;1.0030440805261733;10.00084140360124;0.9970531634305252;-0.12264003189464466;1.0297687251623628;0.9999636491010085;1.0044315157415802;1.000066896556266
15.685501;1.000109031863388;0.9831821757991337;0.9830543492831937;0.09024501260287389;0.09024498856787617;1.0030493057794363;10.000845896126236;0.9970490804753073;-0.12288883547356112;1.0297682947618103;0.9999632792500659;1.0044570388396485;1.0000651854294356
15.695501;1.0001060812777067;0.9831835230538536;0.9830546275662487;0.09049334604494978;0.09049332274075708;1.0030545471847494;10.000850714955106;0.9970449705518978;-0.12313764011414224;1.0297678257518446;0.9999629744889152;1.0044826321707316;1.0000634476805514
15.705501;1.0001030673920595;0.9831848977740746;0.9830549477762867;0.09074334615328782;0.09074332359322151;1.0030598062292382;10.000855798346516;0.9970408311313255;-0.12338744611635272;1.0297673102553717;0.9999627390534274;1.0045084084349296;1.0000616887860272
15.715501;1.0000999884787847;0.9831863001819916;0.9830553087637648;0.09099334626039171;0.0909933244564479;1.003065086009299;10.000861083448955;0.997036659635954;-0.12363625375495502;1.02976674033898;0.9999625763359918;1.0045341124774587;1.00005991522657
15.725501;1.000096842151343;0.9831877303216019;0.9830557096943958;0.09124167969860018;0.09124165866168919;1.0030703901250522;10.00086650819028;0.9970324531181708;-0.12388506325822071;1.0297661084400596;0.9999624887147398;1.0045598582936488;1.0000581344932848
15.735501;1.000093625381113;0.9831891881345064;0.9830561491108619;0.09149167980035317;0.09149165954049113;1.0030757214204624;10.000872013806632;0.9970282080989162;-0.12413387494472514;1.0297654081069902;0.9999624777117592;1.0045856383170013;1.000056354885524
15.745501;1.0000903347106205;0.9831906734845189;0.9830566250383189;0.09174001323160458;0.09173999375782531;1.0030810816037834;10.0008775424488;0.9970239211123733;-0.12438268943785813;1.029764634471251;0.9999625438392488;1.0046114452142856;1.0000545844990973
15.755501;1.0000869670931531;0.9831921855375225;0.9830571358118715;0.09199001332513278;0.09198999464521226;1.0030874713437288;10.000883028621086;0.9970195897328064;-0.12463050790348613;1.0297637843031995;0.9999626856879152;1.0046371471151423;1.0000528306753853
15.765501;1.000083520934538;0.9831937224675207;0.9830576804421387;0.09223834674723101;0.09223832886754821;1.0030928902808716;10.000888403107409;0.9970152130085914;-0.12487933211779513;1.0297628561127548;0.999962899139876;1.0046629835455723;1.0000511003859027
15.775501;1.000079996703096;0.9831952822054515;0.9830582583262848;0.09248834683100923;0.09248832975669928;1.0030983374640934;10.00089361104634;0.9970097911513081;-0.12512816407461363;1.029761849765388;0.999963177892712;1.004687829939156;1.0000494008324634
15.785501;1.0000763967478448;0.9831951962831036;0.9830572023917784;0.09273668024289444;0.09273666397816928;1.0031038121418767;10.000898623159946;0.9970053252139881;-0.12537600524038994;1.0297607653105154;0.9999635150273257;1.0047135370168778;1.000047739865401
15.795501;1.0000727246787864;0.9831967959751815;0.9830578457931556;0.09298501364921825;0.0929849981975094;1.0031093141456084;10.000903430328497;0.9970008172884899;-0.1256248561238859;1.0297596024108173;0.9999639046042744;1.0047393531292;1.0000461254972237
15.805501;1.0000689851744087;0.9831984120664277;0.9830585214471478;0.09323334704956039;0.09323333241338226;1.0031148437954154;10.000908026761103;0.9969962709380918;-0.12587271651710194;1.0297583608632603;0.9999643422606275;1.004765021565134;1.0000445647332956
15.815501;1.0000651842043218;0.9832000423892866;0.983059228448496;0.09348334711000468;0.09348333329081349;1.0031204016508353;10.000912395227267;0.9969916910232159;-0.1261215858723638;1.0297570410980947;0.9999648244142675;1.0047907882000309;1.0000430631747244
15.825501;1.0000613287592959;0.9832016855701222;0.9830599664632904;0.09373168049634557;0.09373166749463148;1.0031259882314625;10.000916504138328;0.9969870828487034;-0.126369463347896;1.0297556443390687;0.9999653473918165;1.0048164001721145;1.0000416252873054
15.835501;1.0000574263891047;0.983203340292519;0.9830607367637157;0.09398001387406371;0.09398000168968876;1.003131603811099;10.000920315132344;0.9969824514233333;-0.12661734789984774;1.029754172914146;0.9999659075210984;1.0048419821388115;1.0000402541846143
15.845501;1.000053485419992;0.9832050050102892;0.9830615417092872;0.09422834724172321;0.09422833587453017;1.003137248553517;10.00092379529198;0.99697780116711;-0.12686523872682035;1.0297526304269349;0.9999665013230096;1.0048675342331124;1.0000389514329997
15.855501;1.0000495148001225;0.983206678292014;0.9830623835273549;0.09447668059769164;0.09447667004856437;1.0031429224698911;10.000926925645107;0.996973135894436;-0.1271131356670498;1.0297510213246324;0.9999671254485992;1.004893057426048;1.0000377180294708
15.865501;1.0000455229917662;0.9832083585721026;0.9830632636925192;0.09472501394033761;0.09472500421238068;1.0031486246910994;10.000929702926829;0.9969684590613601;-0.12736103921757477;1.0297493503993296;0.9999677769632569;1.0049185542440267;1.0000365558437454
15.875501;1.0000415174044144;0.9832100438921416;0.983064183127557;0.09497334726843189;0.09497333836733929;1.003154353242719;10.000932132126279;0.9969637738694062;-0.1276089503542919;1.0297476226404514;0.9999684536096043;1.0049440283940216;1.0000354679492824
