time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.885501;1.0000375047455885;0.9832117322492426;0.9830651427217086;0.095220013914682;0.09522000584811736;1.0031601057426616;10.000934209403662;0.9969590831493572;-0.12785587048749394;1.0297458427927826;0.9999691533052456;1.0049693562524007;1.00003445808309
15.895501;1.0000334915665448;0.9832134211837764;0.9830661430790919;0.09546834721220614;0.0954683399889987;1.0031668797626045;10.00093591337289;0.9969543896791683;-0.128103801573476;1.0297440146478827;0.999969873365523;1.0049947951871887;1.0000335306122516
15.905501;1.0000294846974782;0.9832151063689101;0.9830671837203122;0.09571668049428697;0.09571667412398252;1.0031726726103207;10.000937212788548;0.9969496966403636;-0.1283517460317144;1.0297421409413026;0.999970610481511;1.0050202218501778;1.0000326904479337
15.915501;1.0000254911010593;0.9832167810400682;0.9830682630257684;0.09596501376095826;0.09596500825376726;1.0031784811906124;10.000938075307628;0.9969450076425178;-0.12859870637081167;1.0297402236997835;0.9999713613177834;1.00504551308864;1.0000319419119117
15.925501;1.0000215172966336;0.9832184371072004;0.983069378462506;0.09621168034567695;0.096211675712668;1.0031843022194888;10.000938471894532;0.9969403263445626;-0.12884668488658754;1.0297382645884487;0.9999721229233342;1.005070930917785;1.0000312880005695
15.935501;1.0000175690742772;0.9832200669934016;0.9830705267491279;0.09646001358200627;0.09646000983510522;1.003190132805136;10.000938380691643;0.9969356556276433;-0.1290936835005499;1.0297362652169813;0.9999728927562269;1.0050962271517654;1.0000307307259344
15.945501;1.0000136516703801;0.9832216646033496;0.9830717045658441;0.09670668013689014;0.09670667728854625;1.0031959710549792;10.000937789595698;0.9969309967573108;-0.1293407034795244;1.0297342271227041;0.9999736684961013;1.0051215387631973;1.0000302709569524
15.955501;1.0000097703857493;0.983223224703051;0.9830729091659378;0.09695501334377458;0.09695501140681384;1.0032018160881024;10.000936698068527;0.9969263494382212;-0.1295877453402362;1.029732151725853;0.9999744480420748;1.0051468753768336;1.0000299076721861
15.965501;1.0000059310670848;0.9832247421656939;0.9830741380747255;0.09720167986910733;0.09720167885699298;1.0032076673209458;10.000935117693182;0.9969217127807242;-0.12983580918718626;1.0297300409645567;0.9999752298092721;1.0051723759039024;1.0000296380270324
15.975501;1.0000021399226793;0.9832262122588903;0.9830753884064588;0.0974500130457838;0.0974500129728505;1.0032135237781197;10.000933068936803;0.996917086067194;-0.130082894929878;1.0297278981147677;0.9999760127099456;1.0051977920673092;1.000029458241965
15.985501;0.9999984034756283;0.9832276307225521;0.983076656709899;0.0976966795400093;0.09769668042143462;1.003219384123891;10.00093057472205;0.9969124686017209;-0.13032900208913215;1.0297257277592409;0.9999767957231944;1.005223132819518;1.0000293646191245
15.995501;0.9999947291182704;0.9832289930924796;0.9830779391056984;0.09794334601802254;0.09794334786964713;1.003225247078556;10.000927652872425;0.9969078593102111;-0.130576129512257;1.0297235350129161;0.9999775775851574;1.0052486668907206;1.0000293546252577
16.005501;0.9999911251858351;0.9832302945534299;0.9830792314441462;0.09819001247946982;0.09819001531742125;1.0032311115849315;10.000924311339997;0.9969032568983481;-0.13082327530827634;1.0297213244525656;0.9999783565439041;1.005274275536376;1.000029427507258
16.015501;0.9999876000062629;0.9832315305449386;0.9830805298525754;0.09843834559085755;0.09843834943085714;1.0032369766380616;10.000920550609969;0.9968986603431126;-0.13107043710936261;1.0297190990977445;0.9999791301061705;1.0052999706950834;1.0000295836837712
16.025501;0.9999841612788136;0.9832326974042767;0.9830818311535021;0.09868501201880757;0.0986850168754752;1.0032428408944114;10.000916368434805;0.9968940690477216;-0.1313166125359648;1.0297168605815612;0.999979895557303;1.0053256337073262;1.0000298231584808
16.035501;0.999980816288536;0.9832337927413755;0.9830831326930872;0.09893167842967457;0.09893168431637402;1.0032487023281635;10.000911758132087;0.9968894824951094;-0.13156379953076733;1.0297146104648256;0.9999806511918493;1.0053515360672831;1.0000301441191666
16.045501;0.9999775718343435;0.9832348152349379;0.9830844319532107;0.09917834482272057;0.09917835175175328;1.0032545584722974;10.000906703920155;0.9968848998614321;-0.13180999629700546;1.0297123507915145;0.9999813969183285;1.005377425328149;1.0000305431718854
16.055501;0.9999744341979413;0.983235764091061;0.9830857261721014;0.09942501119718886;0.09942501917970556;1.0032604072725413;10.000901179461101;0.9968803199400996;-0.13205720110637378;1.0297100834686035;0.9999821338668671;1.0054035713403484;1.0000310168972422
16.065501;0.9999714095026385;0.9832366388912458;0.9830870121057442;0.09967167755283016;0.09967168659841749;1.0032662477257983;10.0008951474368;0.9968757412915418;-0.1323034122737874;1.029707809867771;0.9999828634623799;1.005429718617998;1.0000315626538092
16.075501;0.9999685032182413;0.9832374396907275;0.9830882862241082;0.09991834389006529;0.09991835400625254;1.0032720798336936;10.000888561340258;0.9968711622018389;-0.13254962809961718;1.029705531358182;0.9999835864141312;1.0054560041768945;1.0000321780475525
16.085501;0.9999657191876679;0.9832381672781353;0.98308954518755;0.10016334354312531;0.10016335473504265;1.003277904330405;10.000881372482004;0.9968665800726683;-0.13279584683954127;1.0297032500366297;0.9999843023657184;1.00548243325726;1.0000328602991675
16.095501;0.9999630595336063;0.9832388237962847;0.9830907860598668;0.10041000984642749;0.10041002211688971;1.0032837222168318;10.00087353831332;0.9968619908276782;-0.13304206689761844;1.0297009687477567;0.999985010335939;1.0055090103170596;1.0000336064924495
16.105501;0.9999605251669008;0.9832394127432585;0.9830920063479837;0.10065667613444206;0.1006566894843033;1.0032895339485501;10.000865025359394;0.9968573891536241;-0.13328828699075568;1.0296986908265893;0.9999857095309265;1.0055357385664374;1.0000344144263846
16.115501;0.9999581161673259;0.9832399378773544;0.9830932038780386;0.10090334240837406;0.10090335683684891;1.0032953391473323;10.00085580509481;0.9968527692100783;-0.13353450622024737;1.0296964201149432;0.999986400040721;1.0055626203548274;1.0000352829701507
16.125501;0.9999558317888698;0.9832404023180192;0.9830943763622981;0.10114834200288025;0.10114835750787615;1.0033011373622573;10.000845851287616;0.9968481248381444;-0.1337807240597238;1.029694160755378;0.9999870825299209;1.0055896581433534;1.0000362113553039
16.135501;0.999953670115943;0.9832408087252613;0.9830955213982987;0.10139500825283168;0.10139502483126395;1.00330692916554;10.00083514334973;0.9968434492805824;-0.13402694010466687;1.0296919168791925;0.9999877572547655;1.005616854377613;1.0000371979194644
16.145501;0.9999516277069208;0.9832411600468426;0.9830966371153769;0.10164167449335212;0.1016416921411612;1.0033127167053222;10.000823667105088;0.9968387353675855;-0.13427215390157174;1.029689693021069;0.9999884239832261;1.005644076638671;1.0000382399819863
16.155501;0.9999496998969999;0.9832414599937177;0.9830977226548733;0.10188667405978655;0.10188669277148128;1.003318503184468;10.000811411647431;0.9968339759693181;-0.13451836510880566;1.029687494683486;0.9999890826845892;1.0056715903344338;1.0000393356133586
16.165501;0.9999478820163532;0.9832417127925949;0.9830987780914844;0.10213167362101402;0.10213169338890728;1.0033242915419698;10.00079837046364;0.9968291638962613;-0.13476357358197394;1.0296853279436469;0.9999897337592875;1.005699124529494;1.000040484768367
16.175501;0.999946170376165;0.983241922076548;0.9830998040359297;0.10237833984604698;0.10237836065951984;1.0033300836806762;10.000784544979801;0.9968242920507047;-0.13500977915433848;1.0296831987566242;0.9999903780058619;1.005726941447102;1.0000416879930432
16.185501;0.9999445618424321;0.9832420898308182;0.9831008011804366;0.10262333940400738;0.1026233612488043;1.0033358809335229;10.000769943060238;0.9968193543228053;-0.13525498127643815;1.0296811126758603;0.9999910167417528;1.0057547662047626;1.000042944743344
16.195501;0.9999430528410609;0.983242217077729;0.9831017701567243;0.10287000563086317;0.10287002848825919;1.0033416851003705;10.000754573043785;0.9968143462023803;-0.13550017867134653;1.029679074646023;0.9999916519589022;1.00578272550126;1.00004425309111
16.205501;0.9999416393732311;0.9832423056439296;0.9831027120258035;0.10311500519590108;0.10311502904213811;1.0033474991181357;10.000738437889414;0.9968092648458543;-0.13574536936507545;1.0296770890372973;0.9999922865394393;1.005810812095758;1.0000456101983162
16.215501;0.9999403175664258;0.9832423584780405;0.9831036287790181;0.10336000476779672;0.10336002957446276;1.0033533266089982;10.000721531967319;0.9968041088701716;-0.1359905512988896;1.0296751601238383;0.999992923616758;1.005839019821535;1.0000470126382779
16.225501;0.9999390834952039;0.9832423783099347;0.9831045231025692;0.10360500434754624;0.10360503008285325;1.0033591706861609;10.000703841141817;0.9967988777872979;-0.13623572308782053;1.0296732923070746;0.9999935650778935;1.0058673449043092;1.00004845659117
16.235501;0.9999379328440409;0.9832423667164625;0.9831053976449534;0.10385000393540884;0.1038500305655794;1.0033650332967148;10.000685344751997;0.9967935714290915;-0.13648088427204128;1.0296714899287833;0.9999942114011781;1.005895786057147;1.0000499378042758
16.245501;0.9999368612194133;0.9832423241096645;0.9831062544191995;0.10409500353140608;0.10409503102157555;1.0033709152214367;10.000666020238212;0.996788189704237;-0.1367260349506337;1.0296697575533742;0.999994862899403;1.005924343168578;1.0000514507532574
16.255501;0.9999358644032388;0.9832422495022782;0.98310709468618;0.1043400031355067;0.10434003145015633;1.003376816140232;10.00064585084881;0.9967827324819651;-0.1369711753798195;1.0296681003876862;0.9999955203484898;1.005953016285688;1.0000529881109457
16.265501;0.9999349381882566;0.9832421404498712;0.9831079189152823;0.10458500274756279;0.10458503185078544;1.0033827352099105;10.000624830078701;0.996777199181814;-0.13721630586341657;1.0296665235414877;0.9999961845918037;1.0059818052691316;1.0000545415396893
16.275501;0.9999340787152662;0.9832419936195569;0.983108726177872;0.10483000236708091;0.10483003222298068;1.0033886718505498;10.00060296254422;0.9967725882511979;-0.13746042677503367;1.0296650307629083;0.9999968555168331;1.0060115633396942;1.000056102398308
16.285501;0.9999332831831806;0.9832418050844328;0.9831095137851965;0.1050750019929903;0.1050750325662251;1.0033946253217327;10.000580265575604;0.996766897361694;-0.13770553854885675;1.0296636244645203;0.999997531224756;1.006040580208288;1.000057662002251
16.295501;0.9999325495301582;0.9832415706980976;0.9831102783668415;0.10532000162377687;0.10532003288002727;1.0034005939630033;10.000556765205921;0.9967611240847407;-0.1379496415117992;1.0296623069350075;0.9999982084350397;1.0060695698344382;1.000059212344792
16.305501;0.9999318752471688;0.9832412865810788;0.9831110171732642;0.10556500125786128;0.10556503316417187;1.0034065755184844;10.000532489421945;0.9967552660414619;-0.13819373580774907;1.0296610812344558;0.9999988833221968;1.0060986652407542;1.000060746518262
16.315501;0.9999312569597228;0.9832409487922474;0.9831117283405371;0.10580833422711194;0.10580836675209836;1.0034125676745895;10.000507469701526;0.996749320720832;-0.13843882170563784;1.029659951201841;0.999999551819167;1.006128001127008;1.000062257937926
16.325501;0.9999306906888661;0.9832405531568998;0.9831124112195951;0.10605333386350546;0.10605336697735739;1.0034185683531984;10.0004817451046;0.996743285833009;-0.1386828999204968;1.029658920721556;1.0000002097378222;1.0061573009190226;1.0000637393010934
16.335501;0.9999301714489499;0.9832400961844588;0.9831130669422407;0.10629833349921582;0.10629836717352581;1.0034245762232434;10.000455363811353;0.996737159937888;-0.13892697155808464;1.0296579928797651;1.0000008528680384;1.0061867015014407;1.0000651828461653
16.345501;0.999929692868921;0.9832395757662955;0.9831136981215696;0.1065416664667194;0.10654170067436795;1.0034305908801557;10.000428386416345;0.9967309425338982;-0.13917103787321097;1.0296571700000994;1.000001477450224;1.0062162038416336;1.000066581793772
16.355501;0.9999292474549147;0.9832389905510179;0.983114308103435;0.10678666609869727;0.10678670081414564;1.0034366120896618;10.000400889490834;0.9967246337613934;-0.139415100143577;1.0296564540422484;1.0000020811634402;1.0062458105840673;1.0000679311987501
16.365501;0.9999288264061764;0.9832383389580107;0.9831149004308327;0.10702999906132919;0.10703003426110903;1.0034426386073685;10.00037296363687;0.9967182342921355;-0.13965915972408216;1.0296558461119485;1.0000026636635293;1.0062755255807287;1.0000692273841503
16.375501;0.9999284195518673;0.9832376188541477;0.9831154782166023;0.10727499868782671;0.10727503435057555;1.0034486678060275;10.000344707008509;0.9967117458817784;-0.13990221814728065;1.0296553456256377;1.0000032265890806;1.0063052138148285;1.0000704670716292
16.385501;0.9999280163635363;0.983236827592367;0.9831160435799496;0.10751833164515247;0.10751836775121949;1.0034546965861717;10.0003162209239;0.9967051721632434;-0.14014627699261673;1.029654950190886;1.000003773448043;1.0063351563439007;1.0000716473850164
16.395501;0.9999276071336547;0.9832359623358573;0.9831165974829799;0.10776166460053921;0.10776170113152292;1.0034607223736576;10.000287606281066;0.9966985182444406;-0.14039033754034222;1.0296546562334843;1.0000043090115505;1.0063652164544812;1.0000727664424418
16.405501;0.9999271834972048;0.9832350207211062;0.9831171397313445;0.1080066642214578;0.10800670115968333;1.0034667433039512;10.000258956858174;0.9966917893817958;-0.14063340066441285;1.0296544600127207;1.0000048383801272;1.0063952547914456;1.0000738234445161
16.415501;0.9999267383980209;0.9832340014624571;0.9831176690235148;0.10824999717555872;0.10825003450372717;1.0034727580763063;10.000230353052991;0.9966849901918395;-0.14087646711075483;1.0296543582113642;1.0000053662996;1.0064254092103977;1.0000748177503278
16.425501;0.9999262663147019;0.9832329047666332;0.9831181832490297;0.10849333013046722;0.10849336783171142;1.0034787659567965;10.00020186237906;0.9966791244810549;-0.14112053773412228;1.029654347719943;1.0000058966181415;1.0064568069887858;1.0000757477787445
16.435501;0.9999257639777351;0.9832317323547788;0.9831186801712549;0.10873666308704379;0.10873670114500951;1.0034847667413915;10.000173547824792;0.9966721952825175;-0.14136361346613993;1.0296544256409814;1.0000064318254949;1.0064871825314559;1.0000766109721473
16.445501;0.9999252306032433;0.9832304871209467;0.9831191581475148;0.10897999604604497;0.10898003444484718;1.0034907603878074;10.000145472832283;0.9966652047834924;-0.14160669532489878;1.0296545900090985;1.0000069731007128;1.0065176584820033;1.0000774045095113
16.455501;0.9999246674222743;0.9832291725917013;0.9831196161912138;0.10922332900800635;0.10922336773237783;1.0034967463834097;10.000117692990452;0.9966581539375975;-0.14184978448400642;1.0296548399644607;1.000007520523008;1.0065482264129606;1.000078125471793
16.465501;0.9999240770009381;0.9832277922307998;0.9831200535535743;0.10946666197326393;0.10946670100880153;1.0035027229674405;10.00009024438317;0.9966510423330651;-0.14209288201615644;1.02965517480716;1.0000080730371887;1.0065788787885943;1.0000787703287097
16.475501;0.9999234622141906;0.9832263493119899;0.983120469644519;0.10970999494223695;0.1097100342753827;1.0035086869550502;10.000063142615378;0.9966438685651177;-0.1423359885888172;1.0296555931798776;1.0000086288650873;1.0066096099752442;1.0000793345562426
16.485501;0.9999228250193917;0.983224847342626;0.9831208641156903;0.10995332791574744;0.1099533675334204;1.0035136346310731;10.00003638906263;0.9966366305908243;-0.14257910465268625;1.0296560930860708;1.000009186315134;1.0066404162639304;1.0000798127270007
16.495501;0.999922166154056;0.9832232903279923;0.9831212367696855;0.11019666089506491;0.11019670078404217;1.0035195624760007;10.000009974921142;0.9966293260349401;-0.14282223084407766;1.0296566723354705;1.0000097442760558;1.0066712947671215;1.0000801988220884
16.505501;0.9999214860750663;0.9832216829526331;0.9831215877126301;0.11043999388159871;0.11044003402785334;1.0035254676098764;9.99998388482817;0.9966219528051173;-0.14306536816138116;1.0296573289287418;1.0000103023666087;1.0067022415393583;1.0000804866069009
16.515501;0.9999207858203505;0.9832200303012594;0.9831219176508673;0.11068166020982559;0.11068170059820433;1.0035313485665345;9.999958103729783;0.9966145095848488;-0.14330751788737486;1.0296580608822634;1.0000108607640679;1.0067331079179975;1.000080670260726
16.525501;0.9999200668936191;0.9832183368592688;0.9831222277328944;0.11092499321374334;0.11092503382803892;1.0035372052438358;9.999932619107257;0.9966069956332553;-0.14355068129693763;1.0296588654579162;1.0000114197516214;1.0067641699427177;1.0000807450985354
16.535501;0.9999193306328175;0.983216605919486;0.9831225187650288;0.11116832622695098;0.11116836704995686;1.0035430380504435;9.999907413859257;0.9966004103581128;-0.14379285940321118;1.0296597383776716;1.0000119791310054;1.0067961238398773;1.0000807075278573
16.545501;0.9999185775447658;0.9832148400489025;0.9831227902114702;0.11140999258283417;0.11141003359632555;1.0035488474798933;9.999882460414621;0.9965927530495585;-0.14403505297611027;1.029660673638995;1.0000125376279931;1.0068271253164403;1.0000805542936146
16.555501;0.9999178065797856;0.9832130420411379;0.9831230398172323;0.11165332561461994;0.11165336679948706;1.0035546339624777;9.999857723594912;0.9965850227276226;-0.14427826265868693;1.0296616643794085;1.0000130926171014;1.0068583024128273;1.0000802822941486
16.565501;0.9999170147250445;0.9832112154861666;0.9831232644069687;0.11189499198865899;0.11189503332515625;1.0035603975792906;9.999833167876464;0.9965772182125606;-0.14452048901258394;1.0296627043369524;1.000013640161911;1.006889365265655;1.0000798889478684
16.575501;0.9999161974535221;0.9832093641459615;0.9831234611958279;0.1121383250377844;0.11213836650579753;1.0035661379563616;9.999808761191415;0.9965693382472867;-0.14476273249481206;1.0296637885410913;1.0000141749885934;1.006920453891065;1.0000793721786037
16.585501;0.9999153495690433;0.9832058243563528;0.983121961712563;0.11237999142812233;0.11238003300741631;1.0035718547145915;9.999784472680899;0.9965613816907275;-0.14500499343767784;1.0296649128657167;1.000014690608319;1.0069515651536605;1.0000787305297312
16.595501;0.9999144658881101;0.9832039321342306;0.9831220981971637;0.11262165782585837;0.11262169949632002;1.0035775479302755;9.999760269281879;0.9965533480655875;-0.145247272097446;1.0296660732368639;1.0000151801243007;1.006982695908693;1.0000779637880342
16.605501;0.9999135416235272;0.9832020239485261;0.9831222032582139;0.11286499089730631;0.11286503263907069;1.0035832179825106;9.999736113990105;0.9965452379825429;-0.14548956870550386;1.02966726472133;1.0000156370475097;1.0070138434039415;1.000077073137365
16.615501;0.9999125721155268;0.9832001031686408;0.9831222764074496;0.11310665730906837;0.1131066991023804;1.0035878651067314;9.999711966284567;0.9965370531110533;-0.14573188343924057;1.0296684807293628;1.000016055018419;1.0070450053599331;1.0000760607070809
16.625501;0.9999115521663469;0.9831981730808276;0.983122317317567;0.11334832372803585;0.11334836555313638;1.0035934890226443;9.99968778637218;0.9965297965349378;-0.14597321631330365;1.0296697131859176;1.000016427027258;1.0070770244847236;1.0000749293399558
16.635501;0.9999104758818781;0.9831962369533508;0.9831223259700483;0.11358999015449091;0.11359003199171046;1.0035990889414317;9.99966354031686;0.996521473380956;-0.14621556713930903;1.0296709534410509;1.0000167453872761;1.0071082103503175;1.0000736825595868
16.645501;0.9999093370719663;0.9831942979512208;0.9831223029650858;0.11383165658872867;0.11383169841845678;1.0036046639024045;9.999639200967037;0.9965130907340144;-0.14645693561398507;1.0296721929162385;1.000017002697073;1.00713926183231;1.0000723244007694
16.655501;0.9999081293941213;0.9831923586887088;0.9831222496877017;0.11407332303115351;0.11407336483374318;1.0036102132326812;9.999614746670858;0.9965046574294413;-0.1466993213192736;1.0296734234188594;1.0000171930317991;1.007170469132208;1.0000708594622265
16.665501;0.9999068463918439;0.9831904211068057;0.9831221682444015;0.1143149894821529;0.1143150312381871;1.0036157376355184;9.99959016250943;0.9964961838955352;-0.14694072366082053;1.0296746372253547;1.0000173121948193;1.0072015408294195;1.0000692931731006
16.675501;0.9999054823782035;0.9831884871531212;0.9831220611666968;0.1145566559419251;0.11455669763273604;1.0036212403331608;9.999565443437316;0.9964876810737407;-0.14718314188882578;1.0296758264918155;1.0000173573108062;1.007232768390564;1.0000676315414776
16.685501;0.9999040338876451;0.9831865592632517;0.9831219309432648;0.1147983224105082;0.11479836401856712;1.0036267269071795;9.999540595854747;0.9964791590603774;-0.1474245750851959;1.029676982516322;1.0000173269452708;1.0072638602729476;1.0000658806149396
16.695501;0.999902500764688;0.983184639740957;0.9831217793532588;0.11503998888783161;0.11504003039694509;1.0036322043196744;9.99951563532004;0.9964716264328448;-0.14766602214861738;1.029678095998807;1.0000172212273268;1.0072959522107048;1.0000640464504567
16.705501;0.9999008863545871;0.9831827297128926;0.9831216070813601;0.11528165537362657;0.1152816967690558;1.0036376802828166;9.999490584377227;0.9964630900388919;-0.14790748189228248;1.0296791580404365;1.0000170409629137;1.007327066541337;1.0000621352902213
16.715501;0.9998991965355077;0.9831808289492758;0.9831214141270619;0.11552332186741394;0.11552336313581942;1.0036431628861082;9.999465477487792;0.9964545553028081;-0.1481489531447416;1.0296801611221318;1.0000167865575365;1.0073581930198943;1.0000601534648135
16.725501;0.999897438225841;0.9831789367167009;0.9831212006601612;0.11576332170202551;0.11576336283106814;1.003647659832317;9.99944036954184;0.9964460269678082;-0.14839043467623045;1.0296810996565287;1.0000164583866493;1.0073893313962334;1.0000581071169041
16.735501;0.999895618417525;0.9831770525437915;0.9831209677291864;0.11600498821042222;0.11600502918823449;1.0036531779334046;9.999415337037673;0.996437509443163;-0.14863192500708952;1.0296819694502581;1.0000160581550894;1.0074204806717697;1.0000560021321627
16.745501;0.9998937440288668;0.9831751762291531;0.9831207170455529;0.11624498805909537;0.11624502887389696;1.0036587239385912;9.999390470708429;0.9964290067421405;-0.14887242233661274;1.0296827664762738;1.000015589031879;1.0074514913885795;1.0000538447217688
16.755501;0.9998918224315754;0.9831733075451355;0.9831204499479198;0.11648665458154116;0.11648669522132374;1.0036643055244798;9.999365868520186;0.9964205227756631;-0.14911392461953718;1.0296834864771205;1.0000150542683823;1.0074826562521961;1.0000516418965064
16.765501;0.999889862241004;0.9831714461323213;0.983120166756686;0.11672665444503416;0.11672669489716747;1.0036699308079922;9.999341631312493;0.9964130618577925;-0.14935442966779092;1.029684125619613;1.000014455829783;1.0075146657791973;1.0000494006424765
16.775501;0.9998878734819351;0.9831695914009961;0.9831198669525805;0.11696832098389155;0.1169683612346417;1.003675606993544;9.999317855176848;0.9964046288569804;-0.14959593523528886;1.029684681097507;1.000013794028456;1.0075458366993872;1.0000471261695607
16.785501;0.999885866872921;0.9831677422928642;0.983119549915434;0.11720832086609471;0.11720836090007478;1.0036813394727533;9.999294622924975;0.9963962288745697;-0.14983643916343564;1.0296851509395528;1.0000130683900663;1.0075768613875222;1.0000448207037183
16.795501;0.9998838531955422;0.9831658973669646;0.9831192157826474;0.11744998742672336;0.11745002722645159;1.0036871317306508;9.999271999739586;0.9963878666966618;-0.15007793958240373;1.0296855333602835;1.0000122787753394;1.0076080380159134;1.0000424841467723
16.805501;0.9998818433689746;0.9831640550980187;0.983118865819598;0.11768998733448913;0.11769002688042822;1.0036919859805271;9.999250030707834;0.9963795467242025;-0.15031843490959482;1.0296858268576408;1.0000114252792607;1.007639070369003;1.000040116018794
16.815501;0.9998798484721839;0.9831622137014733;0.9831185022313043;0.11792998725790807;0.11793002652899522;1.003697903746969;9.999228744027931;0.9963712736148279;-0.1505589236928512;1.0296860312165588;1.0000105072567014;1.0076701086304176;1.000037716550879
16.825501;0.9998778791036996;0.9831603708359757;0.9831181277920477;0.1181699871982608;0.11817002617254843;1.0037038854193066;9.999208164580892;0.9963640528390221;-0.1507994046060943;1.0296861479239319;1.0000095232382669;1.0077021431840707;1.0000352868272824
16.835501;0.9998759450792547;0.9831585238822318;0.9831177455653605;0.11841165382297947;0.11841169247812204;1.0037099296398462;9.999188327656654;0.9963558903411991;-0.15103987658365314;1.0296861795553223;1.000008472326207;1.007733198355877;1.0000328293289449
16.845501;0.9998740563271326;0.9831566706854803;0.9831173589554197;0.11865165379926403;0.11865169211275972;1.0037160336750817;9.999169280037696;0.9963477914826296;-0.1512803390627511;1.0296861292786192;1.000007355347637;1.007764264585596;1.0000303483587534
16.855501;0.9998722234960337;0.983154810388367;0.9831169722495751;0.11889165379431074;0.1188916917435114;1.0037221942463133;9.99915106970272;0.9963397603653852;-0.15152079215582406;1.0296860006088935;1.0000061742289017;1.0077953427992996;1.000027849334835
16.865501;0.9998704567364783;0.9831529438598816;0.9831165908973789;0.11913165380874931;0.1191316913707731;1.0037284082550575;9.999133734406144;0.9963317999734219;-0.1517602363956042;1.029685796812076;1.0000049306866732;1.0078262824651487;1.0000253375861907
16.875501;0.9998687642081454;0.9831510736734084;0.9831162205484546;0.11937165384321982;0.1193716909950851;1.0037346733584775;9.999117296493361;0.9963239122446368;-0.15200067226202593;1.0296855205371362;1.0000036256544158;1.0078573837054743;1.000022817730885
16.885501;0.9998671525640291;0.9831492043124956;0.9831158657565907;0.11961165389815684;0.11961169061724622;1.0037399882267386;9.999101766594155;0.9963170977008461;-0.15224109992579507;1.0296851741633282;1.0000022595721592;1.0078894838025316;1.0000202939875187
16.895501;0.9998656283775769;0.9831473422549774;0.9831155296297968;0.11984998730708675;0.1198500235715622;1.003746352429667;9.999087150784788;0.9963093552709941;-0.15248051938243973;1.0296847604022425;1.0000008332316626;1.0079204545103884;1.0000177706987068
16.905501;0.9998641982016826;0.9831454948723543;0.983115213854401;0.1200899874033215;0.1200900231923479;1.0037527660440089;9.999073450713345;0.9963016825356343;-0.15271993096611833;1.0296842827826802;0.9999993483583615;1.0079514368084175;1.0000152521608396
16.915501;0.9998628677478257;0.9831436686068213;0.9831149187004681;0.12032998751966556;0.12033002281370764;1.003759229316016;9.999060652845442;0.9962940761373921;-0.15296033578090729;1.0296837454086354;0.9999978075244915;1.007982584832199;1.0000127421009448
16.925501;0.9998616414788131;0.9831418680013387;0.9831146435458661;0.1205699876546954;0.12057002243593151;1.0037657427796807;9.999048712740699;0.9962865323864252;-0.15319973556962582;1.0296831519676852;0.9999962138347837;1.0080135980039298;1.000010243608218
16.935501;0.9998605224147796;0.9831400962096539;0.9831143876137789;0.12080832113948695;0.12080835539219464;1.003772307293127;9.999037549563065;0.9962790481578124;-0.1534391321060104;1.0296825054787722;0.9999945706332554;1.0080446307905995;1.0000077595933827
16.945501;0.9998595122623932;0.983138356027347;0.9831141503268358;0.12104832130470004;0.12104835501561183;1.003778923235868;9.999027057669844;0.9962726215999964;-0.1536785264692138;1.0296818090017228;0.999992881075604;1.0080766751012837;1.0000052930013048
16.955501;0.999858611709256;0.9831366503077349;0.9831139313533512;0.12128665481432793;0.12128668797294244;1.0037845896177744;9.999017123535728;0.9962652520827513;-0.15391791871258922;1.0296810659254074;0.9999911476139332;1.0081077587574703;1.0000028464939739
16.965501;0.9998578204836976;0.98313498191061;0.9831137306296273;0.12152665499930129;0.12152668759790836;1.0037913041524373;9.999007641469714;0.9962579393750123;-0.15415730823703216;1.029680280007268;0.9999893719629103;1.0081388753427936;1.0000004225090862
16.975501;0.999857138370559;0.9831333536830683;0.9831135485751192;0.12176498852416578;0.12176502055740825;1.0037980641136284;9.998998525493036;0.9962506826781644;-0.15439669446327087;1.029679455744502;0.9999875555412852;1.0081700296738005;0.9999980238482865
16.985501;0.999856566762549;0.9831317681239349;0.9831133863258308;0.12200498872034785;0.12200502018463079;1.0038048672277124;9.998989708195383;0.9962434806208683;-0.15463607717583053;1.0296785986697763;0.9999856997035266;1.0082012246005114;0.99999565432687
16.995501;0.9998561083560922;0.9831302267489116;0.983113245286787;0.12224332225283611;0.12224335314617785;1.0038117119399756;9.998981131728288;0.996237332290465;-0.15487445634474512;1.0296777158775419;0.9999838059828726;1.0082332949003834;0.999993319306001
17.005501;0.999855765643989;0.9831287299201824;0.9831131261371246;0.12248165578674926;0.12248168610918238;1.0038185971219773;9.99897274543579;0.9962302377984922;-0.15511383179053004;1.0296768165134202;0.9999818770707982;1.0082645695182069;0.9999910252457833
17.015501;0.9998555405679626;0.983127277134857;0.9831130285182036;0.12272165598724025;0.12272168574119495;1.003824521926785;9.99896450914753;0.9962231974085252;-0.15535220317950466;1.0296759110528797;0.9999799179553066;1.0082957271060107;0.9999887784104027
17.025501;0.9998554353649728;0.9831258670569886;0.9831129515593128;0.1229599895195464;0.12296001870987781;1.0038314859773543;9.99895639171983;0.9962162100135946;-0.15559157028209747;1.0296750099541896;0.9999779357944365;1.008327074069441;0.9999865843794908
17.035501;0.9998554527453458;0.9831244972052164;0.983112894539075;0.12319832304900544;0.12319835168298655;1.0038384896094104;9.998948364294064;0.9962092726220587;-0.15582993315012186;1.0296741228424586;0.9999759384175013;1.008358301217313;0.9999844484846909
17.045501;0.9998555944567638;0.9831231638596069;0.9831128572216448;0.12343665657433987;0.12343668466175757;1.003845533914779;9.998940397991959;0.9962033814812983;-0.1560682920923579;1.0296732579954702;0.9999739328540905;1.0083905492077807;0.999982375899055
17.055501;0.9998558602566539;0.9831218624609626;0.9831128393796645;0.12367499009424865;0.12367501764739597;1.003852620010744;9.998932469411264;0.996196533442592;-0.1563066474038489;1.0296724219376203;0.9999719248864987;1.0084218399204479;0.9999803709404007
17.065501;0.9998562488277518;0.9831205882927746;0.9831128402696537;0.12391332360736998;0.12391335064092077;1.0038597475572142;9.998924569964831;0.9961897261672387;-0.1565449990195013;1.0296716194863198;0.9999699193713216;1.008453159116596;0.9999784365710501
17.075501;0.9998567585688408;0.9831193369415425;0.9831128589866641;0.12415165711241966;0.12415168364314962;1.003865914172874;9.998916714221375;0.9961829576121006;-0.1567833464878553;1.0296708543528477;0.9999679208035624;1.0084845051446576;0.999976575155317
17.085501;0.9998573872455248;0.983118104407451;0.9831128949440926;0.12438999060821604;0.12439001665468678;1.0038731164833692;9.99890893996525;0.9961772259963705;-0.1570216893215442;1.0296701298782045;0.9999659338163679;1.0085168644960407;0.9999747894183437
17.095501;0.9998581319812262;0.9831168874875003;0.9831129480097045;0.12462832409334533;0.12462834967596169;1.0038803510182712;9.998901299117268;0.9961705301214943;-0.15726002734558783;1.0296694490190381;0.9999639635250565;1.0085482594934185;0.9999730820551976
17.105501;0.9998589895676369;0.9831156840846784;0.9831130183912687;0.12486665756595579;0.12486668270723833;1.003887613859318;9.998893848056492;0.996163868920824;-0.15749836064694828;1.0296688139568275;0.9999620160146463;1.0085796744090938;0.9999714549112612
17.115501;0.9998599564977239;0.9831144924749001;0.9831131061426694;0.12510499102405048;0.12510501574859983;1.0038949001986344;9.998886642858535;0.996157240858664;-0.15773568921553197;1.0296682266100958;0.999960098899784;1.0086109483429717;0.9999699091389571
17.125501;0.9998610290295499;0.9831133105898595;0.9831132108987678;0.1253416577992051;0.125341682133324;1.0039012048080327;9.99887973696104;0.9961506443615095;-0.15797401283720727;1.0296676893726473;0.999958221200169;1.0086423899426822;0.9999684458158341
17.135501;0.9998622032532414;0.9831121365667149;0.9831133321491026;0.12557999122331573;0.1255800151944351;1.0039085226303257;9.998873181293582;0.9961450783218769;-0.1582123313156856;1.0296672051538038;0.9999563919475672;1.0086748286574478;0.9999670661614177
17.145501;0.9998634750844622;0.9831109694426948;0.9831134695237709;0.1258183246284804;0.12581834826452676;1.0039158485940918;9.998867028944016;0.9961385417724216;-0.15844964467918687;1.0296667772995691;0.9999546182173836;1.0087061313743184;0.99996577115457
17.155501;0.9998648403038819;0.9831098093138276;0.9831136231473926;0.12605499134693338;0.1260550146759518;1.0039231775917667;9.998861334596723;0.9961320335411536;-0.1586869534221676;1.0296664091928986;0.9999529041825516;1.0087374417185253;0.9999645606130576
17.165501;0.9998662946977096;0.9831086575140567;0.9831137939972865;0.12629332471107962;0.12629334776121043;1.0039305052462337;9.99885614390464;0.9961255523200504;-0.15892425857093298;1.0296661031707526;0.9999512517461835;1.0087687588555112;0.9999634327638207
17.175501;0.9998678343370238;0.9831075161459579;0.9831139839783689;0.1265299913868557;0.12653001418644558;1.0039368283196155;9.998851488123645;0.9961200965856435;-0.15916256123383907;1.0296658595054562;0.9999496618957445;1.0088012275941585;0.9999623851822724
17.185501;0.9998694553758464;0.9831063870831398;0.9831141960510199;0.12676665804039902;0.12676668061796842;1.0039441444304862;9.998847390746782;0.9961136646836869;-0.15939986220665564;1.0296656760130756;0.9999481354498968;1.0088325585355218;0.9999614160957934
17.195501;0.9998711528868968;0.9831052721278112;0.9831144341803185;0.1270049913380682;0.1270050137219994;1.003951451659703;9.998843874926413;0.9961072558541091;-0.15963716201732628;1.0296655482898571;0.999946672785607;1.0088638987016785;0.9999605250107759
17.205501;0.999872920063865;0.9831041738659086;0.9831147027226089;0.12724165794642817;0.1272416801646866;1.0039587480266814;9.998840963154393;0.9961008709809607;-0.15987446098883523;1.0296654702147259;0.9999452735385285;1.0088952501602122;0.9999597125646801
17.215501;0.9998747485404517;0.9831030954024383;0.9831150059250262;0.12747832453224997;0.12747834661239732;1.0039660311677305;9.998838669743263;0.9960955114863395;-0.16011075925421484;1.0296654344527083;0.9999439370584216;1.0089274429110568;0.9999589796742219
17.225501;0.9998766284271682;0.9831020392497787;0.9831153477456964;0.12771665776272073;0.12771667973174503;1.0039722989264637;9.998836994444526;0.9960891774710902;-0.16034805686450382;1.0296654328478252;0.9999426632173982;1.0089588198419486;0.9999583267648491
17.235501;0.9998785480202048;0.9831010066779011;0.983115731419652;0.12795332430561082;0.12795334618931167;1.0039795504368092;9.998835924835992;0.9960828669678621;-0.16058535390160855;1.0296654569456576;0.9999414526369726;1.0089902098561552;0.9999577538424104
17.245501;0.9998804946601297;0.9830999977814364;0.9831161589545917;0.12818999082903276;0.1281900126515659;1.0039867863479122;9.99883544872486;0.996076576701258;-0.16082165056760023;1.0296654993393488;0.9999403060759865;1.0090214533820976;0.9999572610962957
17.255501;0.9998824566341886;0.9830990118549273;0.9831166309801292;0.1284266573345207;0.12842667911841554;1.0039940080364897;9.998835566699524;0.9960713035026676;-0.1610589470933829;1.02966555491859;0.9999392236541196;1.0090538558712867;0.9999568494003775
17.265501;0.9998844247389593;0.9830980477788704;0.9831171469660739;0.12866332382373627;0.12866334559004186;1.0040012169598072;9.998836289278826;0.9960650449486862;-0.16129524338675233;1.029665620334139;0.9999382048420323;1.0090851239785745;0.9999565203860722
17.275501;0.9998863924610432;0.983097104227153;0.9831177056827787;0.1288999902984416;0.12890001206675786;1.0040074141033748;9.998837624983539;0.996058798843593;-0.16153253867746198;1.0296656926586034;0.9999372492396776;1.009116564991442;0.9999562759408002
17.285501;0.9998883549079607;0.9830961794090338;0.9831183051997435;0.12913665676023067;0.12913667854872404;1.0040145988072546;9.998839576043597;0.9960525625058712;-0.16176883149529736;1.0296657692879112;0.9999363569846381;1.009147860819851;0.9999561170890696
17.295501;0.9998903076431018;0.9830952706755272;0.983118941901209;0.12937332321016437;0.1293733450359573;1.0040217677518828;9.998842141394373;0.9960473327803326;-0.1620051200600667;1.0296658487225778;0.9999355284947555;1.0091801606438713;0.9999560429019596
17.305501;0.9998922457707011;0.9830927080953562;0.9831179428731918;0.12960998964858117;0.12961001152860033;1.004028915004363;9.998845319504383;0.9960411066926569;-0.16224140265709072;1.0296659307025582;0.9999347639339491;1.0092114923535753;0.9999560504512727
17.315501;0.9998941629942947;0.9830918219198276;0.9831186332519133;0.12984498940869985;0.1298450113603148;1.004035032554581;9.998849108763011;0.9960348819127052;-0.16247767772379482;1.0296660157162165;0.9999340624802071;1.0092428440249994;0.9999561355064586
17.325501;0.999896051741138;0.9830909432061625;0.9831193384088117;0.13008165582381273;0.13008167786479083;1.0040421105922939;9.998853506734958;0.9960286567875489;-0.16271394385039892;1.0296661046050883;0.9999334223465152;1.009274215692243;0.9999562930872864
17.335501;0.9998979046836977;0.9830900703196622;0.983120052312611;0.1303183222275929;0.1303183443756219;1.0040491379232912;9.998858507616921;0.9960234303126063;-0.162950199806873;1.0296661978718644;0.999932841686034;1.0093065940561765;0.9999565179270326
17.345501;0.9998997156549763;0.9830892016352852;0.9831207707911563;0.1305533219540584;0.13055334422615333;1.0040561032382471;9.998864103073766;0.9960172023281385;-0.16318644458336873;1.0296662948300814;0.999932318578764;1.0093380056539134;0.9999568046088732
17.355501;0.9999014793089434;0.9830883352734522;0.9831214906806239;0.13078998833734207;0.13079001074935084;1.0040629968072594;9.998870293960108;0.9960109739989934;-0.16342167745896757;1.029666394138011;0.9999318498140628;1.0093692765594726;0.9999571471771728
17.365501;0.9999031907731516;0.983087469253048;0.9831222094083661;0.131024988044748;0.13102501061115737;1.0040688112949618;9.998877099214731;0.9960047477303128;-0.16365789801525008;1.029666495559719;0.9999314305302173;1.009400731414133;0.9999575389849523
17.375501;0.9999048454854468;0.9830866019660497;0.983122924586186;0.131261654409984;0.13126167714391762;1.0040755417227425;9.998884546799793;0.9959995259331637;-0.16389310584448766;1.0296666007079955;0.9999310555989533;1.0094330337511366;0.9999579730815588
17.385501;0.9999064388186832;0.9830857327627838;0.9831236333207686;0.13149665410001388;0.13149667701320308;1.004082185803004;9.998892659345278;0.9959933099341303;-0.16412930006418197;1.0296667122585703;0.9999307210480864;1.0094645349827478;0.9999584429201956
17.395501;0.9999079660463306;0.9830848618137084;0.9831243319313655;0.13173332044852937;0.13173334355142968;1.0040887442874753;9.998901452379155;0.9959871000443458;-0.16436447930127715;1.0296668335259387;0.9999304240765826;1.0094958976033008;0.9999589427311558
17.405501;0.9999094230417648;0.9830839892866852;0.9831250162504763;0.13196832012252246;0.13196834342475058;1.0040942201833385;9.998910939606281;0.9959818960568169;-0.16459964231258128;1.0296669687042173;0.9999301625553443;1.0095282710836975;0.9999594669022623
17.415501;0.9999108066812262;0.9830831150080499;0.9831256823848554;0.13220331978905017;0.13220334329975797;1.0041006172702271;9.998921128611444;0.9959756974863034;-0.16483578852875722;1.0296671223401297;0.9999299350294663;1.00955984555207;0.9999600091352933
17.425501;0.9999121143834365;0.98308223886882;0.9831263275075948;0.1324383194488555;0.13243834317672853;1.0041069394595128;9.99893201326349;0.9959695033549412;-0.16507091792716902;1.0296672982806234;0.9999297408328635;1.009591281100155;0.9999605622012346
17.435501;0.999913343833541;0.9830813610945696;0.9831269496450029;0.13267498576959563;0.13267500972279975;1.0041131915396273;9.998943578256194;0.9959633115874301;-0.16530603046574724;1.0296674989530668;0.9999295800547301;1.009622739683153;0.9999611183714885
17.445501;0.999914493383465;0.9830804819660178;0.983127546617316;0.13290998541886795;0.13291000960519186;1.00411838001204;9.998955806994823;0.9959581188537787;-0.16554112576532234;1.029667724994372;0.9999294533158551;1.009655206090893;0.9999616704910899
17.455501;0.9999155625170216;0.9830796013412425;0.9831281154129061;0.13314498506425043;0.13314500949121014;1.0041245131045429;9.99896868304444;0.9959519210899854;-0.16577520330487439;1.0296679753949565;0.9999293611023407;1.0096865414754725;0.9999622126782519
17.465501;0.9999165520664766;0.9830787187406035;0.9831286524629791;0.1333799847067398;0.13338000938150493;1.0041306002859756;9.998982190211194;0.9959457138184171;-0.16601026270499447;1.0296682482643806;0.9999293034106818;1.0097180592698844;0.9999627398999298
17.475501;0.9999174642633961;0.9830778343522539;0.9831291544800588;0.1336149843472887;0.13361500927669037;1.0041366512136982;9.998996311656509;0.9959404921262095;-0.16624530371456628;1.0296685416880813;0.9999292805144552;1.0097505817923478;0.9999632474756197
17.485501;0.9999183025838371;0.983076949639379;0.9831296191222639;0.13384998398668324;0.13385000917746864;1.0041416742538702;9.999011028572273;0.9959342508724135;-0.1664803260327166;1.0296688538440624;0.9999292938656472;1.0097821374202227;0.9999637309933331
17.495501;0.9999190716474069;0.9830760662408823;0.983130044787734;0.1340849836254768;0.13408500908448012;1.0041476755820438;9.999026323114169;0.995927985355744;-0.16671432925858784;1.0296691826396707;0.9999293459920588;1.009813549341292;0.9999641860943688
17.505501;0.9999197770505099;0.9830751843651089;0.9831304298175128;0.13431831659726232;0.13431834233115347;1.0041536590249496;9.999042177670654;0.995922692164688;-0.16694831295556864;1.0296695262598579;0.9999294395309308;1.009845970070758;0.9999646087916605
17.515501;0.9999204244396619;0.9830743027616772;0.9831307718727468;0.1345533162354253;0.13455334225006588;1.0041586261893618;9.999058563964946;0.9959163693500757;-0.16718327662699858;1.0296698843394294;0.9999295762506953;1.0098775942487146;0.9999649965936829
17.525501;0.9999210186460364;0.9830734203994143;0.9831310677593501;0.13478831587332635;0.13478834217298438;1.0041645770118564;9.999075436626843;0.9959100156595746;-0.16741721969960638;1.0296702580367754;0.9999297570378758;1.0099090794970398;0.9999653490743781
17.535501;0.9999215637258706;0.9830725377441069;0.9831313135651173;0.135023315511027;0.13502334209778702;1.0041705104162955;9.999092739435024;0.9959036296999342;-0.16765114163239733;1.0296706492966996;0.999929982574608;1.0099405933423748;0.9999656672057992
17.545501;0.9999220632014393;0.9830716561374128;0.9831315051681426;0.135256648481947;0.1352566753554665;1.0041764246668434;9.999110412643518;0.9958982094000984;-0.16788504197838713;1.029671060520743;0.9999302537382502;1.0099731239954242;0.9999659520643807
17.555501;0.999922520389756;0.9830707770729562;0.9831316390142508;0.13549164811956316;0.135491675277088;1.004181317830601;9.999128398162318;0.995891751762838;-0.16811892040276416;1.0296714943989123;0.9999305718961761;1.0100047014410978;0.9999662039333048
17.565501;0.999922938927436;0.9830699029235623;0.9831317124037502;0.13572498109079587;0.13572500852723815;1.0041871881821025;9.999146647249923;0.995885253207838;-0.16835277674279744;1.029671953228355;0.9999309392934351;1.0100363140780986;0.9999664224537544
17.575501;0.9999233229428878;0.9830690371173845;0.9831317230374886;0.13595998072949303;0.13596000843731185;1.0041930339666887;9.999165123351384;0.995879710431245;-0.1685866110088799;1.0296724376168351;0.999931359003164;1.0100689498860396;0.9999666072886962
17.585501;0.9999236769707581;0.9830681828171423;0.9831316685064888;0.13619331370323584;0.1361933416721587;1.004198853229482;9.999183796180978;0.9958731212466029;-0.16882042345352324;1.029672945363632;0.9999318342836335;1.010100638756521;0.9999667585000772
17.595501;0.9999240062279166;0.9830673423261259;0.983131546191866;0.13642831334651892;0.13642834156348674;1.0042036443370996;9.999202639907127;0.9958664847197607;-0.1690542148411289;1.0296734715603963;0.9999323677462829;1.010132368883191;0.9999668768583835
17.605501;0.9999243166782278;0.9830665182421504;0.9831313534540945;0.13666164632710437;0.13666167477657626;1.0042094060626605;9.999221638589095;0.9958608006978215;-0.16928698655479538;1.029674009713876;0.9999329608132637;1.0101649610536432;0.9999669639995016
17.615501;0.9999246140592424;0.9830657148807277;0.9831310878451806;0.13689497931259095;0.1368950079769695;1.0042151367343641;9.99924078462382;0.9958540695438053;-0.16952074033715886;1.0296745527826796;0.9999336135060563;1.0101967806141479;0.9999670217684649
17.625501;0.9999249032537997;0.9830649384148645;0.9831307472536964;0.1371283123039055;0.13712834116379127;1.0042198339450379;9.999260069361556;0.9958472922005661;-0.16975347802551574;1.029675093796487;0.9999343243764258;1.0102284797738652;0.9999670513614416
17.635501;0.9999251890282993;0.9830641960669493;0.9831303302325399;0.13736331196875212;0.13736334100296338;1.00422549545075;9.999279478216138;0.995841470359356;-0.16998620144210105;1.0296756267290543;0.999935090534631;1.0102612127525716;0.9999670531502547
17.645501;0.9999254763956631;0.9830634956050165;0.9831298366217248;0.13759664497479845;0.1375966741603991;1.0042311195822957;9.99929899246102;0.995834606539506;-0.1702199123385475;1.0296761473902296;0.9999359077518477;1.010293176813492;0.9999670270070222
17.655501;0.9999257696467739;0.9830628445802949;0.9831292677851162;0.13782997798941282;0.13783000730197772;1.004236704389817;9.999318592641986;0.9958277039575402;-0.17045261241622645;1.0296766531820116;0.9999367707889076;1.0103250214236006;0.9999669728716528
17.665501;0.9999260714984145;0.983062248898533;0.9831286262969723;0.13806331101291047;0.13806334042704063;1.004241247394507;9.999338262090188;0.9958217663085667;-0.17068530333757329;1.0296771419357769;0.9999376740365086;1.0103579018712423;0.9999668916144822
17.675501;0.9999263832160726;0.9830617127172178;0.983127915864744;0.13829664404542596;0.13829667353520808;1.0042467466450282;9.9993579937944;0.995814797219233;-0.17091798667652205;1.029677611116003;0.9999386123603644;1.0103898497190087;0.9999667858338823
17.685501;0.9999267050855504;0.9830612399139641;0.9831271409861423;0.13852997708727288;0.1385300066262222;1.0042522011984363;9.999377793386486;0.9958077993635435;-0.17115066376362315;1.0296780580044111;0.9999395816499967;1.0104218542145906;0.9999666596178319
17.695501;0.9999270369188984;0.983060834919396;0.9831263056347446;0.13876331013917323;0.13876333969986415;1.0042566100491688;9.999397668685022;0.9958017739471533;-0.17138333538090703;1.0296784801060943;0.9999405784937101;1.0104549045871396;0.9999665175547019
17.705501;0.9999273784360866;0.9830605026248076;0.9831254122830823;0.13899497653552204;0.13899500608956616;1.0042619710441938;9.999417622212398;0.9957947210797679;-0.1716160017340087;1.0296788749829981;0.9999415995974114;1.0104870334085105;0.9999663646642836
17.715501;0.9999277291516693;0.9830602480611649;0.9831244621105586;0.1392283096108916;0.1392283391292125;1.0042672813778535;9.999437657417399;0.9957876406884947;-0.1718476628787289;1.0296792405181896;0.9999426411005372;1.010519059590686;0.9999662069580689
17.725501;0.9999280881417217;0.983060075374752;0.9831234555686613;0.13946164269990619;0.1394616721528709;1.0042715388911811;9.999457781157158;0.9957815328957355;-0.17208031903839138;1.0296795760682955;0.9999436972905873;1.0105523113418267;0.9999660510178571
17.735501;0.9999284537721437;0.9830599864106001;0.9831223931219382;0.1396949758036581;0.13969500516110514;1.0042767428919037;9.999477995367728;0.995774397610284;-0.17231197057509903;1.0296798831076879;0.9999447603018556;1.0105844807719153;0.9999659029409271
