time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.745501;0.9999288229851783;0.9830599804193632;0.9831212762540115;0.13992664225618517;0.1399266714875539;1.0042818941418479;9.999498293041725;0.995768234223635;-0.17254461792588907;1.0296801646235045;0.9999458215766795;1.010617883500781;0.9999657677967304
17.755501;0.9999291910000877;0.9830600552469391;0.9831201078585184;0.14015997539119682;0.1401600044657218;1.004285994063221;9.999518667808971;0.9957610417392022;-0.17277626161299967;1.0296804237410973;0.99994687309874;1.0106502126845198;0.9999656496814026
17.765501;0.9999295518653639;0.9830602082727286;0.9831188918320458;0.14039164187563372;0.140391670762228;1.0042910438883177;9.999539121927995;0.9957538192015626;-0.17300890219295212;1.029680662619176;0.9999479076629876;1.0106828003138035;0.9999655519650452
17.775501;0.9999298990635582;0.9830604359829562;0.9831176324886146;0.14062497504336313;0.14062500371003026;1.0042960439634783;9.999559657721822;0.995747566293406;-0.17324054020024873;1.0296808822179717;0.9999489186689339;1.0107162939756835;0.9999654775487992
17.785501;0.9999302264367447;0.9830607335103373;0.9831163337598056;0.1408566415619306;0.1408566699754317;1.0042999932875907;9.999580265335522;0.9957402834730591;-0.17347217634967899;1.0296810825014113;0.9999498992774427;1.010748898125059;0.9999654290389003
17.795501;0.9999305297043602;0.9830610950577634;0.9831149984228384;0.14108997476546967;0.14109000289171172;1.0043048902849385;9.999600920878963;0.9957329715422459;-0.17370381194583515;1.029681262740027;0.9999508418539049;1.0107816021838978;0.9999654085800862
17.805501;0.9999308078533489;0.983061514711624;0.9831136282155977;0.14132164132105468;0.14132166912565686;1.0043097340906677;9.999621591042505;0.9957266316507553;-0.17393544908357414;1.0296814218361727;0.9999517388846229;1.0108153956085657;0.9999654177107367
17.815501;0.999931063572934;0.983061987216703;0.9831122244647719;0.141553307895532;0.14155333534417025;1.0043135246171597;9.999642239215744;0.9957192660593988;-0.17416709044759027;1.0296815584254428;0.9999525842796436;1.0108483122418883;0.99996545762868
17.825501;0.9999313021900453;0.9830625083881828;0.9831107880261277;0.14178497448910599;0.14178500154774049;1.0043182619253441;9.99966282856604;0.9957118781052189;-0.17439773893886795;1.0296816708692458;0.9999533733570339;1.010881168160299;0.9999655290313686
17.835501;0.9999315302776426;0.9830630755453493;0.9831093187749437;0.14201830776868218;0.14201833440377337;1.0043229458850003;9.999683319132098;0.9957054709781341;-0.17462939746654435;1.0296817573404478;0.9999541019910554;1.0109152959305663;0.9999656313993132
17.845501;0.9999317551223237;0.9830636877455737;0.9831078155543841;0.1422499744011148;0.1422500005798349;1.004327575983069;9.999703665423318;0.9956980476445129;-0.17486106891234773;1.0296818159033156;0.9999547662475502;1.0109485556039246;0.9999657629487823
17.855501;0.9999319838579884;0.9830643447236238;0.9831062765966317;0.14248164105319575;0.1424816667435751;1.0043311515429163;9.99972381956931;0.9956916122810345;-0.17509175606324567;1.0296818448103469;0.9999553619683954;1.0109827453380513;0.9999659211097346
17.865501;0.9999322220050753;0.9830650460621961;0.9831047003710122;0.14271330772499632;0.14271333289591068;1.0043356726538846;9.999743737136317;0.9956841707300369;-0.17532346147667088;1.0296818428479528;0.9999558835794261;1.0110162419861184;0.9999661023401857
17.875501;0.9999324731443894;0.9830657921553481;0.9831030865073579;0.14294497441658055;0.14294499903746713;1.0043391407515387;9.99976338207514;0.9956767293237128;-0.17555418732106326;1.0296818091858693;0.9999563236134956;1.0110496843922845;0.9999663013117355
17.885501;0.9999327399328211;0.983066584903042;0.9831014357258586;0.14317664112806155;0.14317666516840458;1.0043435579742706;9.999782728608468;0.9956702935971046;-0.1757849352495956;1.02968174356732;0.9999566742452349;1.0110842309739212;0.9999665103626407
17.895501;0.9999330255340241;0.9830674267548855;0.983099748987601;0.14340830785953684;0.14340833128845676;1.0043479262647002;9.999801759506902;0.9956628679475119;-0.176016706306714;1.0296816472439694;0.9999569295651838;1.0111180862681832;0.9999667200473322
17.905501;0.9999333345474032;0.983068319339499;0.9830980270891687;0.14363830794424481;0.14363833073046886;1.0043512471874403;9.99982046015766;0.9956554562314586;-0.17624750093013986;1.0296815232698868;0.999957086703072;1.0111518863807154;0.9999669201884113
17.915501;0.9999336724253107;0.9830692626918323;0.9830962705898577;0.14386997471514856;0.1438699968272313;1.004355522314204;9.999838808656405;0.9956490623824548;-0.17647831911720496;1.0296813758488075;0.9999571453032962;1.011186788243059;0.9999670999422373
17.925501;0.9999340441422628;0.9830702552240982;0.9830944794958182;0.14410164150518334;0.14410166291168186;1.004359753914582;9.999856770676312;0.9956416901734481;-0.17670916059937156;1.029681209418882;0.9999571059396897;1.0112208211479756;0.9999672475364147
17.935501;0.99993445337536;0.9830712942985037;0.9830926532069038;0.14433330831425686;0.14433332898383625;1.0043629454188168;9.999874305902173;0.9956353425990191;-0.17694002507903595;1.0296810274749542;0.9999569686437703;1.011255953581875;0.9999673505840113
17.945501;0.9999349020932969;0.9830723773786365;0.9830907910180874;0.1445633084758043;0.14456332837757135;1.004367101107205;9.999891376869986;0.9956280218658167;-0.17716991251501524;1.029680831724815;0.999956732790441;1.0112900400912421;0.9999673963085537
17.955501;0.999935390876584;0.9830735032648587;0.9830888925860258;0.1447949753230748;0.14479499442723368;1.0043712255005393;9.999907952795018;0.9956207296567168;-0.1774008230542463;1.0296806225021944;0.9999563982172557;1.011324413018255;0.9999673718402255
17.965501;0.9999359202767039;0.9830746719326895;0.9830869583377326;0.14502497552245164;0.1450249938008057;1.0043743228908242;9.999924012874365;0.9956144667468669;-0.17763175668843403;1.029680399708022;0.9999559661361231;1.0113598786268632;0.9999672646798312
17.975501;0.9999364920846213;0.9830742161199804;0.9830833232084498;0.1452566424070839;0.14525665983307107;1.0043783969411724;9.999939548137254;0.995607232681506;-0.1778617131074936;1.0296801629015107;0.9999554394559343;1.0113942884968443;0.9999670629613459
17.985501;0.9999371093801055;0.9830754667138517;0.9830813229065494;0.1454866426435727;0.14548665919224532;1.0043824509467685;9.999954563563431;0.9956010265387617;-0.17809269173008455;1.0296799109534507;0.9999548227995152;1.0114299585275075;0.9999667560380096
17.995501;0.9999377756728871;0.9830767531744558;0.9830792930843751;0.1457183095649916;0.14571832521334752;1.0043854886075365;9.999969084948916;0.995593847693754;-0.17832269164812145;1.0296796426027266;0.9999541215711063;1.011464562656056;0.9999663352026041
18.005501;0.9999384940575275;0.983078071169597;0.9830772360763305;0.14594830983748183;0.1459483245649237;1.0043895139905827;9.999983155565985;0.9955866953811305;-0.17855271152642554;1.02967935766336;0.9999533404709039;1.0114992552826776;0.9999657934383751
18.015501;0.9999392666191639;0.983079416010449;0.9830751547148368;0.14617831012726862;0.14617832391569766;1.0043935309098888;9.999996818439055;0.9955805680415828;-0.1787837496671647;1.0296790575895414;0.9999524830941531;1.011535191673748;0.9999651244665206
18.025501;0.9999400940752721;0.9830807822210984;0.9830730522387988;0.14640997710088755;0.14640998993439067;1.0043965428843153;10.0000101060105;0.9955734635980503;-0.1790138042426282;1.0296787448271028;0.9999515527060718;1.0115700445995186;0.9999643224592097
18.035501;0.9999409757949872;0.9830821635863698;0.9830709320393056;0.14663997742505386;0.1466399892896686;1.004400553702604;10.000023042509635;0.9955673802478547;-0.17924387347496665;1.0296784212934467;0.9999505526620457;1.0116059537894135;0.999963382786405
18.045501;0.9999419098670088;0.9830835534654128;0.9830687974402913;0.14686997776660018;0.14686998865035003;1.0044035681987666;10.000035648179418;0.9955603172665037;-0.17947395579412784;1.0296780872305464;0.9999494860540881;1.0116409462345657;0.9999623030645438
18.055501;0.9999428926027527;0.9830849448131462;0.9830666514154387;0.14709997812595774;0.14709998801881766;1.0044075927065685;10.00004794656719;0.9955542754786497;-0.1797040501218516;1.0296777414209246;0.999948355714734;1.0116769865633903;0.9999610834295884
18.065501;0.9999439180782748;0.9830863300230607;0.9830644965396699;0.14732997850386875;0.1473299873975299;1.0044116344546166;10.000059973996507;0.9955472569410423;-0.17993315602039875;1.0296773820264244;0.9999471641852038;1.0117119251653777;0.9999597254597486
18.075501;0.9999449790989531;0.9830877009377186;0.9830623349952968;0.14755997890123493;0.14755998678887966;1.0044146999952146;10.000071778663225;0.9955402642239293;-0.18016327347424996;1.02967700677077;0.9999459126058025;1.0117470969691083;0.9999582309105074
18.085501;0.9999460690702838;0.9830890496361212;0.9830601686252027;0.14778997931895912;0.14778998619505576;1.0044187937785374;10.000083410009356;0.9955342997559831;-0.18039340255663885;1.0296766125217014;0.999944600054041;1.0117833022276579;0.9999566016900537
18.095501;0.9999471826930769;0.9830903697569783;0.9830579993119869;0.14801997975794756;0.1480199856178895;1.0044219181017724;10.0000949108761;0.9955273653037897;-0.1806225432204058;1.0296761954980516;0.9999432243591899;1.011818387315984;0.999954840422866
18.105501;0.9999483146650845;0.9830916567840942;0.983055829440777;0.14824998021914138;0.14824998505880976;1.0044260742393196;10.000106317156153;0.9955214619309088;-0.18085269516458216;1.0296757520017652;0.9999417831087933;1.011854669846328;0.9999529506427872
18.115501;0.9999494581759513;0.9830929070213191;0.9830536624833577;0.1484783140366522;0.14847831785235344;1.0044302632844444;10.000117661941587;0.9955145902804529;-0.18108185786963651;1.0296752781012004;0.9999402743211195;1.0118898185546312;0.9999509368072934
18.125501;0.9999506054840805;0.983094116839877;0.9830515036107933;0.14870831454419867;0.14870831733312725;1.0044334862229152;10.00012897632749;0.9955087507242729;-0.1813110308478328;1.0296747687890828;0.9999386967471189;1.0119259743307927;0.9999488038894591
18.135501;0.9999517496728292;0.9830952825025067;0.9830493593906932;0.1489383150752313;0.1489383168357323;1.0044377434058442;10.000140283907983;0.995501943814817;-0.18154121377776464;1.0296742182950973;0.9999370495496502;1.0119613447764546;0.9999465567559909
18.145501;0.9999528853058972;0.983096399672153;0.9830472363941254;0.14916664896311704;0.1491666496943347;1.0044420340001734;10.000151597221445;0.995495171158513;-0.18177040639041953;1.0296736209680633;0.9999353320266154;1.0119965528578492;0.9999442005451216
18.155501;0.9999540082102708;0.9830974632325415;0.98304513986811;0.14939664954083942;0.14939664924255341;1.0044453566152947;10.00016292245088;0.9954894357107044;-0.18199960835187232;1.0296729716540969;0.9999335438971948;1.0120327604837436;0.9999417415281356
18.165501;0.9999551152610319;0.9830984682066444;0.9830430734630276;0.14962665014057724;0.14962664881371177;1.0044497100631027;10.000174266256964;0.9954827412140472;-0.18222881920083894;1.029672265729746;0.9999316851724058;1.0120680005561438;0.9999391867874663
18.175501;0.999956204130501;0.9830994106941109;0.9830410398487519;0.14985498409379114;0.14985498174099696;1.0044530926699164;10.000185635221088;0.9954770914799456;-0.18245803827639656;1.0296714988861844;0.9999297549708774;1.0121042419233715;0.9999365429739717
18.185501;0.9999572732129408;0.9831002877765327;0.9830390411289349;0.15008498473162424;0.15008498135753248;1.0044575016378159;10.00019702928722;0.9954704896725309;-0.18268626480215638;1.0296706666731081;0.999927750852272;1.0121393392783218;0.9999338155001245
18.195501;0.9999583216307694;0.9831010971278211;0.9830370784152488;0.1503133187185001;0.15031331432989598;1.0044619338962115;10.000208440020494;0.9954649377143515;-0.1829154980435785;1.0296697642871389;0.9999256696150628;1.012175623967595;0.9999310087247869
18.205501;0.9999593489172747;0.9831018371096752;0.9830351510448152;0.1505416527188188;0.150541647324951;1.0044653872992426;10.000219856047426;0.9954584362842206;-0.18314473731964434;1.0296687870154242;0.9999235082751106;1.012210953488705;0.9999281267471825
18.215501;0.9999603545271541;0.98310250678395;0.9830332561696922;0.1507716533968694;0.15077164700977877;1.0044698602659317;10.00023126351704;0.995452985416531;-0.18337298215169678;1.0296677308820645;0.999921264457198;1.012247120041081;0.9999251736629906
18.225501;0.9999613374879769;0.9831031056606241;0.9830313893408376;0.15099998741693266;0.1509999800513689;1.0044733499173824;10.000242639731841;0.9954465855905104;-0.18360223260447964;1.0296665926103235;0.9999189365998796;1.0122825253576218;0.9999221529214505
18.235501;0.9999622962646424;0.983103633437414;0.983029545822258;0.15122832144367307;0.15122831311632876;1.0044778512638504;10.000253950789272;0.9954402386269802;-0.1838304893326298;1.0296653690022315;0.9999165242377971;1.0123177965198358;0.9999190667345957
18.245501;0.9999632289327628;0.9831040894126049;0.9830277213340464;0.15145665547563184;0.151456646204195;1.0044813586281955;10.00026515562609;0.995434947487146;-0.18405875324715945;1.0296640566592425;0.9999140282895571;1.0123541032672598;0.9999159162100612
18.255501;0.999964133994792;0.9831044721824295;0.9830259121787153;0.1516849895115119;0.1516849793141558;1.004485867607339;10.000276216422586;0.995428715710465;-0.1842880252288863;1.0296626520139711;0.9999114511799262;1.0123896658146245;0.9999127020054169
18.265501;0.9999650113606131;0.9831047805021037;0.9830241155574267;0.15191332354982398;0.1519133124449498;1.0044903759521588;10.000287109743402;0.995423547224221;-0.18451630616323278;1.029661150929772;0.9999087967203097;1.0124260915426209;0.9999094248774293
18.275501;0.9999658620087356;0.9831050142058005;0.9830223296896865;0.15214165758915568;0.1521416455947428;1.0044938832875083;10.000297824573753;0.9954174458616336;-0.18474459715811978;1.0296595483345365;0.9999060699943133;1.012461599843517;0.999906085761759
18.285501;0.9999666864575462;0.9831051740421491;0.983020553457352;0.1523699916286978;0.1523699787611744;1.0044983904769267;10.00030835043251;0.9954124148324286;-0.18497289969207936;1.029657838543326;0.9999032773205673;1.0124981614717412;0.9999026853951973
18.295501;0.9999674838190394;0.9831052611833844;0.9830187860238574;0.15259832566836262;0.1525983119417236;1.0045018988200365;10.000318669812026;0.9954064573602599;-0.185201215744363;1.0296560156200358;0.9999004256165216;1.0125338139402371;0.9998992237944223
18.305501;0.9999682521422253;0.9831052772500702;0.9830170263620859;0.15282665970854445;0.15282664513422345;1.0045064086237616;10.000328757688798;0.9954015777344272;-0.1854295480428297;1.0296540734529114;0.9998975210003131;1.01257052632444;0.9998957001726029
18.315501;0.9999689894025644;0.9831052247277827;0.9830152727739471;0.15305499374981424;0.15305497833694434;1.0045099177467525;10.000338585301648;0.9953957807109813;-0.18565690007812038;1.0296520063904033;0.9998945681590283;1.0126061505277204;0.9998921135215663
18.325501;0.9999696939165362;0.9831051073390424;0.9830135228635607;0.15328166112602307;0.1532816448813921;1.004514421333594;10.000348125858794;0.9953910698532861;-0.18588527560196455;1.0296498105608163;0.999891571369582;1.012643019777889;0.9998884633323266
18.335501;0.9999703634386577;0.9831049299464167;0.9830117734658356;0.1535099951709536;0.1535099780984287;1.0045189129973553;10.000357358911268;0.9953854470134592;-0.18611367810735394;1.0296474842653895;0.9998885353025471;1.0126789854558527;0.9998847494863298
18.345501;0.9999709941505461;0.9831046977795389;0.9830100202469808;0.15373832921841027;0.15373831131830845;1.0045223868361985;10.000366271101472;0.9953809129671639;-0.18634111069949028;1.029645026849864;0.9998854642699102;1.0127158300154855;0.999880971438695
18.355501;0.9999715811919281;0.9831044156006375;0.9830082580802867;0.1539649966021628;0.1539649778710829;1.0045268392638877;10.00037485633096;0.995375467945769;-0.18656857613646766;1.029642437925067;0.9998823614663508;1.0127517712783296;0.9998771279963353
18.365501;0.9999721202140839;0.9831040877902458;0.9830064824121691;0.15419333065572685;0.1541933110868285;1.0045302696203848;10.00038312057788;0.9953711114947853;-0.1867970768698594;1.0296397177193228;0.9998792291758442;1.0127889595661428;0.9998732178464138
18.375501;0.9999726083249012;0.9831037187784625;0.9830046903611237;0.15441999804562045;0.15441997762897686;1.004534679412043;10.00039108504205;0.9953658417838019;-0.18702461508831522;1.029636867179753;0.9998760691459422;1.0128250607613172;0.9998692399826585
18.385501;0.9999730436448964;0.9831033126590917;0.9830028809110188;0.1546483321048953;0.15464831082766425;1.0045380712433871;10.000398778777202;0.9953616550698136;-0.18725219262460246;1.0296338872560273;0.9998728829709927;1.0128622251566117;0.9998651940184733
18.395501;0.9999734240590631;0.9831028728263393;0.9830010543950891;0.15487499950004294;0.15487497734653094;1.0045424486676344;10.000406231228983;0.9953565459934907;-0.18747981071166275;1.029630778196036;0.9998696724326709;1.01289848788158;0.9998610807354883
18.405501;0.9999737463497104;0.9831024027161952;0.9829992115931385;0.15510333356447822;0.15510331051624252;1.004546816865477;10.000413476712394;0.995352508369246;-0.18770746987784134;1.029627539685471;0.9998664391058275;1.012935815226506;0.9998569023196594
18.415501;0.99997400617092;0.9831019066541952;0.9829973529904488;0.15533000096526042;0.15532997700126722;1.0045501827754433;10.00042056145148;0.9953475353378546;-0.18793517013797983;1.0296241716976504;0.9998631835146645;1.0129722422537952;0.9998526615534774
18.425501;0.999974198862758;0.9831013896311941;0.9829954788208144;0.15555666836982826;0.1555566434665402;1.0045545539695167;10.000427544742502;0.9953436189146989;-0.1881629112602271;1.0296206749180354;0.9998599050463974;1.0130097342448587;0.999848360766122
18.435501;0.9999743204053068;0.9831008566188942;0.9829935899037839;0.15578333577953163;0.15578330991080258;1.004557937183054;10.000434497679077;0.9953387505179205;-0.1883906928139878;1.02961705016793;0.99985660283293;1.0130463256260138;0.9998440019221041
18.445501;0.9999743674898459;0.9831003124741815;0.9829916882055909;0.15601166986298654;0.15601164300000347;1.0045623374227117;10.000441500669275;0.9953349228102233;-0.18861751411022273;1.029613297579895;0.9998532766015361;1.013083795076381;0.999839587322239
18.455501;0.9999743363665254;0.9830997623630165;0.9829897762616;0.15623833728909856;0.15623830940061773;1.0045657578805287;10.000448644222052;0.9953301308881177;-0.18884537439870647;1.029609416210004;0.9998499267317039;1.0131205493183855;0.9998351195443351
18.465501;0.9999742207369332;0.9830992123792524;0.98298785628839;0.15646500472683797;0.15646497577939414;1.0045702007729589;10.00045603165583;0.9953263718851326;-0.1890722731521204;1.0296054043392298;0.9998465535869122;1.0131581818286284;0.9998306005780343
18.475501;0.999974010862286;0.9830986700649625;0.9829859300013284;0.1566916721785288;0.15669164213643835;1.0045736684453954;10.000463770654092;0.9953216445909631;-0.18930021002256825;1.0296012604982878;0.9998431570266694;1.013195103263949;0.9998260307912329
18.485501;0.9999736950854143;0.983098144210723;0.9829839989394709;0.1569183396463514;0.1569183084718874;1.004578163383685;10.000471957412763;0.9953179498015955;-0.18952718469542365;1.0295969841172474;0.9998397369313848;1.0132329083067462;0.9998214085030448
18.495501;0.9999732612321622;0.9830976441584746;0.9829820647422028;0.15714500713222349;0.15714497478592487;1.0045816870462045;10.000480671008404;0.9953132900453326;-0.18975419697612406;1.0295925747684538;0.999836294052155;1.0132698203866497;0.9998167305484135
18.505501;0.9999726970039495;0.983097179391171;0.9829801288812151;0.15737000797128659;0.15736997441191042;1.0045862392254528;10.000489979961435;0.9953096681927549;-0.1899822469361894;1.029588031195191;0.9998328299394684;1.0133079911250944;0.9998119929589114
18.515501;0.9999719906812986;0.9830967592656017;0.9829781920866381;0.15759667549879242;0.15759664068278606;1.0045898191202718;10.000499949845668;0.9953050860127582;-0.19020933479955737;1.029583351782399;0.9998293459171426;1.0133450798215995;0.9998071912084638
18.525501;0.9999711315670803;0.9830963924422733;0.9829762544608601;0.1578233430502858;0.15782330693096364;1.0045944270068454;10.000510648661953;0.9953015433728306;-0.19043646050051113;1.0295785354050364;0.9998258421778476;1.01338323710103;0.9998023206063824
18.535501;0.9999701096539773;0.9830960864348114;0.9829743163892628;0.15805001062835428;0.15804997315507582;1.0045990648902539;10.000522149987273;0.995297037956871;-0.19066362330693185;1.0295735810366344;0.9998223178229735;1.013420498228803;0.9997973771249442
18.545501;0.9999689152770583;0.9830958478192218;0.9829723795428348;0.15827501156918528;0.15827497268681154;1.004602736136059;10.000534527533933;0.995293565546692;-0.19088982179462105;1.0295684870333608;0.9998187714413034;1.0134586394065934;0.9997923580902901
18.555501;0.999967539211132;0.9830956827272684;0.9829704472527783;0.1585016792091234;0.15850163885778903;1.0046074446305533;10.000547846494268;0.9952891209362396;-0.19111705396901554;1.02956325090032;0.9998152017149661;1.0134960730827804;0.9997872618972715
18.565501;0.9999659732313882;0.9830955970719298;0.9829685238995072;0.15872834688455237;0.15872830499979412;1.0046111938938966;10.000562163963318;0.9952856987821328;-0.19134431755772854;1.0295578691433016;0.9998116082132004;1.01353457628309;0.9997820869731252
18.575501;0.9999642104215377;0.9830955966014192;0.9829666138323371;0.15895334793162794;0.15895330444479455;1.0046159869138007;10.000577534535239;0.9952812940159388;-0.19157061053520788;1.0295523371061732;0.9998079919339243;1.0135719976615778;0.9997768312783522
18.585501;0.9999622446631968;0.9830956871422749;0.9829647203837195;0.15917834901944233;0.1591783038580548;1.0046198265792008;10.000594011596553;0.9952779022099463;-0.19179793145100643;1.0295466486365537;0.9998043550938609;1.0136106807077292;0.999771492623155
18.595501;0.9999600702327017;0.9830958748266861;0.9829628450328005;0.15940501681675545;0.15940496990473466;1.004624715856103;10.00061164574224;0.9952735195992318;-0.19202427941424724;1.0295407959603853;0.9998007006710135;1.0136482841541627;0.999766068911389
18.605501;0.9999576820174735;0.9830961656759435;0.9829609869131041;0.159630017992088;0.15962996925003933;1.0046286574198597;10.00063048859224;0.9952701424736292;-0.19225165405405167;1.0295347702014164;0.9997970321179104;1.013687149549166;0.9997605581836168
18.615501;0.9999550753383593;0.9830948980417227;0.9829574762373978;0.15985668588047336;0.15985663522599597;1.004633652529732;10.000650602380242;0.9952657667279312;-0.19247805545837668;1.029528561997649;0.9997933531155315;1.0137249319116153;0.9997549587739697
18.625501;0.9999522450159379;0.9830954086416734;0.982955641501537;0.16008168715028973;0.16008163449809162;1.0046376996141004;10.00067206546239;0.9952623878744815;-0.19270448402666818;1.0295221618288994;0.9997896669127802;1.0137637806841069;0.9997492692781926
18.635501;0.9999491845140834;0.9830960324305665;0.982953810290109;0.160306688470063;0.16030663373186102;1.0046427941211615;10.000694968687705;0.9952580011786883;-0.19293094049340268;1.0295155601126444;0.9997859753292799;1.0138017277200762;0.9997434882438304
18.645501;0.999945885810823;0.9830967697133406;0.9829519766975294;0.16053168984183394;0.16053163292614311;1.0046469297204512;10.000719405579197;0.9952546019915076;-0.19315742613939868;1.0295087470610318;0.9997822788229437;1.013840732199899;0.9997376138258786
18.655501;0.9999423401108742;0.9830976203075369;0.9829501348185237;0.16075669126775838;0.16075663207977275;1.004652099081267;10.000745461599141;0.9952511858861879;-0.19338394289221786;1.029501712195383;0.9997785780361541;1.0138798092086367;0.9997316436264908
18.665501;0.9999385390985721;0.9830985839883002;0.9829482788290469;0.1609816927499245;0.16098163119183112;1.0046562937645598;10.000773211319308;0.995246748187867;-0.19361049325157167;1.0294944440728262;0.9997748747173201;1.0139179755962457;0.9997255744722718
18.675501;0.9999344759512719;0.9830996606022269;0.9829464035420277;0.1612066942902283;0.16120663026185883;1.0046615044822467;10.000802724825684;0.9952432835914027;-0.19383708023571217;1.029486930842825;0.9997711708349789;1.0139571946853303;0.999719401472968
18.685501;0.9999301456962764;0.9831008504517561;0.9829445042436646;0.16143169589047743;0.16143162928971702;1.004665721644963;10.000834071284224;0.9952387867357126;-0.1940627073333718;1.0294791607330118;0.9997674674571839;1.0139953133557507;0.9997131174441525
18.695501;0.9999255451990948;0.9831021542944649;0.9829425759740815;0.16165669755249026;0.16165662827532612;1.0046709353236027;10.000867316653048;0.995235253534704;-0.19428937828975104;1.029471121728411;0.9997637646539048;1.0140346794697752;0.9997067140304232
18.705501;0.9999206727779462;0.983103572591584;0.982940614045203;0.16188169927791396;0.16188162721850896;1.0046751355782024;10.000902524673261;0.9952306818076135;-0.19451509679352993;1.0294628011381102;0.9997600619215744;1.0140729502073613;0.9997001831585369
18.715501;0.9999155276466202;0.9831051051760415;0.9829386150736568;0.1621067010680308;0.16210662611882679;1.0046803136724043;10.000939762863698;0.9952270708867147;-0.19474186624467715;1.0294541859326976;0.9997563582148241;1.0141124750454165;0.9996935174585927
18.725501;0.9999101094433392;0.9831067513531249;0.9829365769761703;0.16233170292383586;0.16233162497547246;1.0046844627685994;10.000979107517633;0.9952224214918809;-0.1949676897701556;1.0294452636772764;0.999752651701331;1.0141509108792066;0.999686710043477
18.735501;0.999904417580026;0.9831085092617511;0.9829344980360755;0.16255503817960051;0.16255495712068146;1.0046895776151035;10.001020642225496;0.9952187359236956;-0.19519457043175284;1.0294360226905235;0.9997489401538051;1.0141906077999803;0.9996797542626827
18.745501;0.999898451246808;0.9831103748572894;0.9829323757774693;0.16278004016988418;0.16277995588658226;1.004693653815344;10.00106445212118;0.9952140178126978;-0.19542051127208873;1.029426451376655;0.9997452215456871;1.0142292208627488;0.9996726437065394
18.755501;0.9998922104584885;0.9831123417284433;0.9829302069455955;0.16300504222985215;0.16300495460537126;1.0046986872948236;10.001110621534544;0.995210271407334;-0.1956465152235278;1.029416538102591;0.9997414940084681;1.01426890560477;0.9996653720075711
18.765501;0.9998856964527453;0.983114402045343;0.9829279885515894;0.16322837769522358;0.16322828660946798;1.0047026746508532;10.00115923261681;0.9952065006985011;-0.19587258521292142;1.0294062716113814;0.9997377560835633;1.01430867990763;0.9996579321928963
18.775501;0.999878910889752;0.9831165475971146;0.982925718362142;0.16345337990194952;0.16345328523178376;1.0047076139084408;10.00121036119502;0.9952017089463919;-0.19609872436908243;1.0293956412784058;0.9997340075785022;1.0143475603546628;0.999650316397121
18.785501;0.9998718550904072;0.9831187699526129;0.9829233947012991;0.16367671551934312;0.16367661713923629;1.0047115050152386;10.001264075709766;0.9951978991642049;-0.19632493600768458;1.0293846370058524;0.9997302496860739;1.014387505610747;0.9996425160595359
18.795501;0.9998645296934145;0.9831210606847216;0.9829210160937348;0.16390171788341046;0.16390161566575023;1.0047153502363286;10.001320436103926;0.9951930749761664;-0.19655022343879658;1.029373248704902;0.9997264842506476;1.0144263546506431;0.9996345217794425
18.805501;0.9998569339578273;0.9831234125281063;0.9829185810741524;0.16412505366352106;0.1641249474783634;1.0047201537895032;10.001379488909969;0.9951892404581701;-0.19677658996565442;1.0293614656069041;0.9997227133909278;1.014466450487092;0.9996263231682406
18.815501;0.9998490647362842;0.983125820453724;0.9829160886268177;0.16434838952891637;0.16434827924366285;1.004723920459154;10.00144127043282;0.9951843989080525;-0.1970030391075738;1.0293492757158154;0.9997189399593688;1.014505630911685;0.9996179097829554
18.825501;0.9998409166087918;0.9831282817026015;0.9829135384399394;0.16457339214861647;0.16457327762786658;1.0047286544434577;10.0015058184663;0.9951805519822762;-0.19722857465276544;1.0293366659495964;0.9997151681159734;1.0145456575895488;0.9996092725849911
18.835501;0.9998324836152072;0.9831307953434413;0.9829109304229383;0.1647967281916265;0.16479660929692158;1.004732359418264;10.001573175960154;0.9951766997972835;-0.19745520051042476;1.0293236229556313;0.9997114035736651;1.0145859332423253;0.9996004042835835
18.845501;0.9998237606420679;0.9831333619233249;0.9829082645258556;0.16502006432704197;0.16501994091644756;1.0047370397264717;10.001643386139566;0.9951718414694128;-0.19768092066362364;1.0293101334161976;0.9997076538104164;1.0146250853416379;0.9995912983912449
18.855501;0.9998147429575935;0.9831359827016005;0.9829055410881604;0.16524340055715211;0.16524327248491483;1.0047407013063614;10.001716490685002;0.9951679760585755;-0.19790673899786854;1.0292961835993288;0.9997039273843336;1.0146652685209039;0.999581948394411
18.865501;0.9998054248872368;0.9831386587317233;0.9829027607949011;0.16546673688391508;0.16546660400029853;1.0047453513492768;10.001792527504362;0.9951631036840808;-0.19813365879147798;1.0292817591946908;0.9997002314598363;1.0147047154295878;0.999572347644701
18.875501;0.9997957990234883;0.9831413908556891;0.9828999240690665;0.1656900733089165;0.16568993546029026;1.0047489975225554;10.001871522303537;0.9951592254100756;-0.19835968247391983;1.0292668459522154;0.9996965694449963;1.01474499658831;0.9995624892209585
18.885501;0.9997858561278692;0.9831441803748422;0.9828970304521415;0.16591340983334416;0.1659132668625532;1.0047536473318799;10.001953481863401;0.995155342398696;-0.19858581194495062;1.029251430340594;0.999692941073118;1.01478532509554;0.9995523654479435
18.895501;0.9997755860545589;0.9831470292698671;0.9828940785100959;0.16613674645808832;0.1661365982048635;1.0047573076151957;10.00203839381196;0.9951504563929892;-0.19881204888953877;1.0292354990747843;0.9996893440239853;1.0148247205219278;0.9995419677107832
18.905501;0.9997649793987649;0.9831499397016911;0.9828910665037659;0.1663600831840419;0.16635992948510897;1.0047619844707985;10.00212623083896;0.9951465702630719;-0.19903839479835062;1.0292190380851025;0.9996857749382752;1.014865146926156;0.9995312870217837
18.915501;0.9997540280402871;0.9831529136494332;0.9828879931521063;0.16658342001238477;0.16658326070119053;1.004765683207893;10.002216959949374;0.995141687071948;-0.19926385091893312;1.02920203228938;0.9996822296211335;1.0149044519363355;0.9995203143938184
18.925501;0.9997427243088483;0.9831559530120733;0.982884857907102;0.1668067569446221;0.16680659185099048;1.0047694081438991;10.00231055352503;0.9951378093776738;-0.19949041821585778;1.0291844660407532;0.9996787032697586;1.0149449947966722;0.9995090399323486
18.935501;0.9997310602182876;0.9831590596055515;0.9828816609746832;0.16702842731568282;0.16702825626584533;1.0047741628785007;10.002406996618133;0.9951339393755144;-0.19971709725930126;1.0291663234411823;0.9996751909139359;1.0149856040759573;0.9994974517451579
18.945501;0.9997190272276966;0.9831622350493203;0.9828784030657659;0.16725176446020013;0.16725158727734557;1.00477795056694;10.002506290467382;0.9951290789741244;-0.19994288821560807;1.0291475882962315;0.9996716877070798;1.015025106894024;0.9994855361798014
18.955501;0.9997066160680793;0.9831654808428527;0.9828750849728985;0.16747510171223123;0.16747491821724478;1.0047827734045947;10.00260845383282;0.9951252299954796;-0.20016979107819025;1.0291282441349776;0.999668189136144;1.0150658620164195;0.9994732791045007
18.965501;0.9996938163061281;0.9831687984999372;0.9828717071926214;0.16769677240532976;0.16769658241715424;1.0047866319615744;10.002713522088762;0.9951203945072374;-0.20039580594205178;1.0291082746318967;0.9996646914531631;1.0151055188015312;0.9994606671547398
18.975501;0.9996806162347672;0.9831721893336894;0.9828682695264105;0.16792010987289463;0.16791991320823002;1.0047915252693582;10.002821543471086;0.9951165746959137;-0.20062193322159563;1.0290876637986375;0.9996611919237947;1.0151462376646643;0.9994476881227654
18.985501;0.9996670038390864;0.9831756538424311;0.9828647710195109;0.16814178078179867;0.16814157725444728;1.0047954516287925;10.002932573168849;0.995112772512143;-0.20084917383611572;1.0290663954447343;0.9996576885514743;1.0151872378167954;0.9994343304768506
18.995501;0.9996529679387091;0.9831791915314009;0.9828612102326475;0.1683651184657801;0.16836490788612202;1.004800409459283;10.003046669582474;0.9951079896440997;-0.20107552918384644;1.029044453015989;0.9996541798013959;1.0152271461606834;0.9994205828203107
19.005501;0.9996384982466401;0.9831828013984778;0.9828575853354811;0.16858678959205783;0.16858657176679034;1.0048043973874676;10.003163895908024;0.995104227541143;-0.201302000828779;1.0290218201705281;0.9996506645939298;1.0152681238110213;0.9994064336611376
19.015501;0.9996235846750567;0.9831864822672115;0.9828538939755471;0.16881012749463623;0.16880990222671616;1.004808413596219;10.003284320565022;0.9950994874105962;-0.20152859024098702;1.0289984803532832;0.9996471420013243;1.0153082138023204;0.9993918709345405
19.025501;0.9996082169742361;0.9831902328529173;0.9828501330558722;0.16903179884089575;0.1690315659297217;1.0048134553054966;10.003408009696424;0.9950957702492242;-0.20175529884316748;1.028974415487412;0.9996436106196434;1.0153493796927942;0.9993768814375361
19.035501;0.9995923847475244;0.9831940517919827;0.982846298677806;0.16925347029810592;0.1692532295399342;1.004817518846953;10.003535018963461;0.995092076526757;-0.20198212830819154;1.0289496058201268;0.9996400679876091;1.015390644325198;0.9993614509072577
19.045501;0.9995760771089723;0.9831979374361647;0.9828423861513992;0.16947514186667254;0.16947489305501043;1.004822600067086;10.00366539679206;0.9950874062690905;-0.2022080809131116;1.0289240308408476;0.9996365095180163;1.0154308312367544;0.9993455643982047
19.055501;0.9995592824513989;0.9832018875180082;0.9828383899269453;0.1696968135469283;0.16969655647256907;1.0048266944315445;10.003799199350754;0.9950837598005554;-0.20243515953012475;1.0288976699555863;0.9996329272109047;1.015472300013034;0.9993292064954972
19.065501;0.9995419889491377;0.9832058991846058;0.9828343040502482;0.16992015200602756;0.16991988645675538;1.00483179675112;10.003936504013405;0.9950801378034851;-0.2026613672204332;1.0288705027252434;0.9996293096780995;1.0155136743285393;0.9993123614676691
19.075501;0.9995241846701106;0.9832099692711898;0.9828301229278097;0.17014182391141408;0.17014154967170753;1.0048359012393098;10.004077410670664;0.9950755411190095;-0.2028887070291402;1.0288425090862388;0.9996256434383098;1.0155543750906777;0.9992950135672667
19.085501;0.9995058566242679;0.9832140940445309;0.98282584131066;0.17036349593079414;0.1703632127817375;1.0048400020770096;10.004222033426956;0.995071971570083;-0.20311518225042963;1.0288136694067804;0.9996219142314635;1.0155959650704136;0.9992771473513721
19.095501;0.9994869900493853;0.9832182690666229;0.9828214533579399;0.17058516806535004;0.170584875784761;1.004845093960291;10.00437048943187;0.9950674329921969;-0.203342796836152;1.0287839638942267;0.9996181078445127;1.0156368847003425;0.9992587474262995
19.105501;0.999467568513787;0.9832224903364128;0.9828169514047423;0.17080517364982903;0.1708048720122807;1.0048491723632578;10.004522891128895;0.9950639312342596;-0.20356955550845435;1.0287533715721453;0.999614210140347;1.0156786934322224;0.9992397979301125
19.115501;0.9994475740385338;0.9832267555055504;0.9828123254146821;0.17102684601951343;0.17102653479594573;1.004854233930024;10.004679344783854;0.9950604733061266;-0.20379646351292077;1.0287218696054607;0.9996102063663981;1.0157206103493388;0.9992202825411325
19.125501;0.9994269875304491;0.9832310636529693;0.9828075641921351;0.17124851851018671;0.1712481974674641;1.0048582770056167;10.004839953980552;0.9950560665809794;-0.20402352647876246;1.0286894337850907;0.9996060809686893;1.0157616549745687;0.9992001847403025
19.135501;0.9994057899227249;0.9832354144008018;0.9828026573056655;0.17147019112441136;0.17146986002514578;1.0048623013009956;10.005004827738526;0.9950527183868454;-0.2042507505130065;1.0286560397085216;0.9996018182211103;1.0158037860351097;0.9991794880332499
19.145501;0.9993839628710858;0.9832398079243936;0.982797595301121;0.17169186386475557;0.17169152246702468;1.0048673069390355;10.005174085707145;0.9950494356313593;-0.20447814205090042;1.0286216631007652;0.9995974022894336;1.015846023179922;0.9991581764052588
19.155501;0.9993614883738352;0.9832442456874239;0.9827923686672633;0.17191187006741912;0.1719115181241601;1.0048712942667206;10.005347854684445;0.99504522429062;-0.2047057075297306;1.0285862793518243;0.999592816567441;1.0158873858552844;0.999136234814891
19.165501;0.9993383481490962;0.983248730390627;0.982786967836213;0.17213354306918807;0.1721331803274406;1.0048762645954343;10.005526266245036;0.9950420890362749;-0.20493345351395195;1.0285498633186618;0.9995880436742282;1.0159298310754425;0.9991136492849253
19.175501;0.9993145232803038;0.9832532651894916;0.9827813840178624;0.1723535495408382;0.17235317574081824;1.0048802208840646;10.005709458153033;0.9950390333944074;-0.2051603871024741;1.0285123891341925;0.9995830662825427;1.0159721737795817;0.9990904063564462
19.185501;0.9992899938547832;0.9832578536046431;0.9827756091943014;0.17257522282029056;0.17257483769445026;1.0048841669908732;10.005897569190346;0.9950350603205255;-0.2053885158231329;1.0284738292514741;0.9995778676386611;1.01601383218858;0.9990664917040535
19.195501;0.9992647388180559;0.9832625001473566;0.9827696352243278;0.17279522957889637;0.17279483285146865;1.0048891057110658;10.00609072481445;0.9950321724849615;-0.2056158470942927;1.0284341535193826;0.9995724317598971;1.016056354788794;0.9990418888509153
19.205501;0.999238736539332;0.9832672103906237;0.982763453063232;0.17301690315449345;0.17301649454148216;1.00489303763591;10.006289025703776;0.9950293719789457;-0.20584438812028769;1.0283933296083694;0.9995667440006536;1.0160991591462143;0.9990165790810699
19.215501;0.9992119653371375;0.9832719900220882;0.9827570526566676;0.173236910218085;0.17323648942725006;1.004897961205828;10.006492553248473;0.9950256600338624;-0.2060721463450324;1.0283513238934439;0.9995607914756989;1.016140855857698;0.9989905417995846
19.225501;0.9991844030686728;0.983275177339175;0.9827487567049815;0.17345691744060465;0.17345648417149942;1.00490187303903;10.00670138384894;0.9950230374366634;-0.206300129712227;1.0283081018911864;0.9995545629182031;1.0161836016460561;0.9989637547355809
19.235501;0.999156026885655;0.9832801102994466;0.98274188775412;0.17367859149295414;0.17367814543717464;1.0049057688489196;10.006915594741058;0.995020505422367;-0.20652934649395677;1.0282636288155902;0.9995480485319221;1.0162266167354577;0.9989361942794993
19.245501;0.9991268141620416;0.9832851273878042;0.9827347684263472;0.17389859904604033;0.1738981398873565;1.0049106445675413;10.007135265258604;0.9950170660112325;-0.20675780511628594;1.0282178698220248;0.9995412402387581;1.0162685120314936;0.9989078359262931
19.255501;0.9990967433061918;0.9832902345093604;0.9827273881153212;0.17411860677088412;0.1741181341851224;1.0049144961803353;10.007360482408082;0.9950147215250374;-0.20698651423695075;1.0281707897247183;0.9995341321512751;1.0163114428814082;0.9988786546438316
19.265501;0.9990657935046204;0.9832954384011631;0.9827197361127109;0.17433861467203535;0.1743381283270983;1.0049193187409236;10.00759134792746;0.9950124744834277;-0.20721548291098627;1.0281223532711492;0.9995267204029138;1.01635442340468;0.9988486246600748
19.275501;0.9990339441137798;0.9833007471563013;0.9827118016574293;0.1745586227541571;0.17455812231023835;1.0049231059315071;10.007827981637885;0.9950093281679113;-0.2074447204815039;1.0280725259488497;0.9995190019326154;1.0163964679181787;0.998817718590727
19.285501;0.9990011742306248;0.9833061705632635;0.9827035744702102;0.1747786310220166;0.17477811613144817;1.0049268502978463;10.008070519710277;0.9950072865171926;-0.20767323622543638;1.028021274266344;0.99951097350033;1.0164393247570225;0.9987859069140067
19.295501;0.9989674621119126;0.983311719570637;0.98269504496475;0.17499863948067831;0.17499810978724634;1.004931543723537;10.008319111142804;0.9950053534395865;-0.20790303908876567;1.0279685654090387;0.9995026318661173;1.0164824183878594;0.9987531584425219
19.305501;0.9989327841614023;0.9833174050809407;0.9826862037393806;0.17521864813549137;0.17521810327399168;1.0049351774398638;10.008573916410581;0.9950025327126238;-0.20813313761074692;1.027914367172394;0.9994939741909679;1.0165245633363935;0.9987194412348311
19.315501;0.9988971145034123;0.9833232370803935;0.9826770412169137;0.17543865699174604;0.1754380965883495;1.0049387415083244;10.008835106766558;0.9950008282396489;-0.2083625400433093;1.0278586486234256;0.9994849976805944;1.016567510180912;0.9986847229227966
19.325501;0.9988604260610919;0.98332922481976;0.9826675478701336;0.1756586660544137;0.17565808972731478;1.0049432245840655;10.009102858977917;0.9949992441981443;-0.20859325444961427;1.0278013806910433;0.9994756984754702;1.016610685685898;0.9986489701638795
19.335501;0.9988226918861063;0.9833353773301254;0.9826577143901349;0.1758786753281845;0.17587808268774333;1.0049466144545909;10.009377347590924;0.9949967853039828;-0.20882328847470003;1.0277425357988923;0.999466070330836;1.0166526981059034;0.9986121478537595
19.345501;0.9987838855240282;0.9833417031460002;0.9826475314788452;0.17609701815099452;0.1760964087993477;1.004949899371739;10.009658743040259;0.9949954569424388;-0.20905364918074973;1.0276820871034726;0.999456104300495;1.0166957060402257;0.998574218810692
19.355501;0.9987439811363329;0.9833482093428477;0.9826369895883956;0.17631702786087453;0.17631640139149204;1.0049540691953078;10.009947217239748;0.9949942647264457;-0.20928434331510032;1.0276200082283609;0.9994457899030689;1.0167387262362129;0.9985351445575223
19.365501;0.9987029540802539;0.9833549008905489;0.9826260788069123;0.17653703779609164;0.17653639379361027;1.0049571149536538;10.01024294977411;0.9949922139068167;-0.20951637755597508;1.0275562731859391;0.9994351163558286;1.016780979138449;0.9984948870436182
19.375501;0.9986607813196794;0.9833617811511776;0.982614789052008;0.1767553812952583;0.17675471933558257;1.0049610274365692;10.010546126446666;0.9949913089480534;-0.20974775855877445;1.0274908562359344;0.9994240731243008;1.0168240022381965;0.9984534095392738
19.385501;0.998617441150831;0.9833688531375965;0.9826031104599008;0.17697539169732857;0.17697471134772103;1.00496379648221;10.010856931036674;0.9949905528985652;-0.2099794931045631;1.0274237319099815;0.9994126504796108;1.0168670129977528;0.9984106757188778
19.395501;0.9985729127219917;0.9833761201166378;0.9825910333512796;0.17719373567474314;0.177193036493914;1.0049664112360785;10.011175538015928;0.9949889470925837;-0.21021058821776975;1.0273548750550205;0.9994008398521707;1.0169088183008828;0.9983666486523005
19.405501;0.998527175690063;0.9833835852408505;0.9825785480436392;0.1774137465664936;0.1774130281049812;1.0049698605897401;10.011502109271103;0.9949884921926692;-0.21044305106502922;1.0272842608869508;0.999388633605875;1.0169517801366;0.9983212914337104
19.415501;0.9984802099702789;0.983391251263947;0.9825656452085103;0.1776320910447915;0.1776313528452954;1.0049721328707812;10.011836796399994;0.9949881899425566;-0.21067588890264954;1.0272118650043558;0.9993760243721453;1.0169947065524763;0.998274568490181
19.425501;0.9984319955373477;0.9833991208250891;0.9825523164774518;0.17785043578208848;0.17784967737927368;1.0049742149008978;10.012179746548718;0.9949870438482566;-0.21090910912447752;1.0271376631143396;0.9993630037387218;1.0170366111222977;0.9982264454631926
19.435501;0.9983825121024555;0.9834071968993039;0.9825385546221086;0.17807044745130296;0.1780696683714952;1.0049770918040208;10.012531105009689;0.9949870583053593;-0.21114171917585867;1.0270616309229266;0.9993495610678947;1.017079235011321;0.9981768880120706
19.445501;0.998331738515066;0.9834154831867796;0.9825243528852351;0.17828879272575454;0.1782879924868543;1.0049787480024615;10.01289101580555;0.9949872373107149;-0.21137572643909625;1.0269837446845131;0.9993356837217072;1.0171220053529941;0.9981258612474568
19.455501;0.998279651765631;0.9834239843026903;0.9825097042673826;0.17850713827910028;0.17850631639029857;1.0049801677634778;10.013259618922493;0.9949875838055823;-0.21160913818130633;1.0269039818689991;0.9993213585097481;1.01716449927258;0.9980733294942596
19.465501;0.9982262262458008;0.9834327057258115;0.9824946017342073;0.1787254841185652;0.17872464007997632;1.0049823343463067;10.013637038739782;0.9949871001198332;-0.21184296144022036;1.0268223211508798;0.9993065731983668;1.017205936980926;0.9980192562609287
19.475501;0.9981714341285487;0.983441654011085;0.9824790383870705;0.17894383025135965;0.1789429635541899;1.0049832289499177;10.014023377282859;0.9949877886885395;-0.21207820292426266;1.0267387417084992;0.9992913172943412;1.0172484740848695;0.997963605073812
19.485501;0.9981152461002375;0.9834508369841382;0.9824630066346516;0.17916217668441226;0.17916128681161445;1.0049838305935552;10.014418722872032;0.9949886516789902;-0.21231286903659585;1.0266532225153906;0.9992755824935298;1.0172907075223765;0.9979063405390061
19.495501;0.9980576320157813;0.9834602628999625;0.9824464970255216;0.17938052342406627;0.17937960985112836;1.0049851174149866;10.014823155650088;0.9949886903233568;-0.2125479659797575;1.0265657423038843;0.9992593629383707;1.017331856137598;0.9978474291380692
19.505501;0.9979985623094645;0.9834699395153453;0.9824294979651638;0.17959887047577744;0.1795979326716613;1.0049850684887245;10.01523673962304;0.9949899052754991;-0.21278349992442938;1.0264762800106189;0.9992426543140699;1.0173738629956062;0.9977868392942835
19.515501;0.9979380093578947;0.9834798747287771;0.9824119964736625;0.1798172178440237;0.17981625527228354;1.0049846640905686;10.015659521812177;0.9949912972825009;-0.21301947711899313;1.0263848149354076;0.9992254525480446;1.0174157349156914;0.9977245403253355
19.525501;0.997875947264913;0.9834900775631614;0.98239397873204;0.18003556553246747;0.18003457765236888;1.0049848849192746;10.01609154885532;0.9949928670883189;-0.21325490379442505;1.0262913263069686;0.9992077540900317;1.0174572462248617;0.9976605016019786
19.535501;0.9978123507166687;0.9835005576936201;0.9823754300128807;0.18025391354429024;0.18025289981174705;1.004983712284216;10.016532884381942;0.9949936151540666;-0.21349178608359845;1.026195792622464;0.9991895569223297;1.0174978186241186;0.9975946923780789
19.545501;0.997747194256079;0.9835113242912376;0.9823563349817487;0.1804722618826006;0.18047122175075767;1.0049821287330107;10.016983618189906;0.9949955421406423;-0.21372913000953653;1.026098191469822;0.9991708601592517;1.0175391807922138;0.9975270810036949
19.555501;0.9976804518719226;0.983522385326238;0.9823366785733173;0.18068894388398615;0.18068787680343248;1.0049811180096881;10.017443867806717;0.9949976493667035;-0.21396594131359725;1.0259984998534721;0.9991516628513651;1.0175801282101413;0.9974576339353424
19.565501;0.9976120964690206;0.9835337473746631;0.9823164466984821;0.18090729288509427;0.18090619830402027;1.0049786648530146;10.017913765577447;0.9949989384124297;-0.21420422527891422;1.0258966946499695;0.999131963642448;1.0176200872144257;0.997386315805633
19.575501;0.9975420999075932;0.9835454162588367;0.98229562649911;0.18112397555579718;0.18112285292033214;1.004975754805722;10.018393435174458;0.9950014102310961;-0.21444198670252215;1.0257927536227576;0.9991117607874934;1.0176605807151289;0.9973130900178515
19.585501;0.997470434542834;0.9835573984658461;0.9822742063982853;0.18134232523243954;0.18134117398704022;1.0049733735964916;10.018882979903642;0.9950040640706254;-0.2146812298588366;1.0256866568003475;0.9990910517817239;1.0177010373373017;0.9972379190940361
