time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.595501;0.9973970749663756;0.9835697016662771;0.9822521760317401;0.18156067525121336;0.18155949483890965;1.0049695062493456;10.019382493345951;0.9950068969776824;-0.2149199584732639;1.0255783870218222;0.9990698334495368;1.017741022359841;0.9971607648692322
19.605501;0.9973219973595796;0.98358233360363;0.9822295259375154;0.18177735894831068;0.18177614881079435;1.0049651364281573;10.019892075274171;0.9950089046131253;-0.21515917585505595;1.025467929800721;0.9990481029881244;1.0177797522159133;0.9970815887764706
19.615501;0.9972451773474469;0.9835953008696191;0.9822062469292426;0.18199404299320507;0.18199280257116618;1.0049612464264148;10.020411834262385;0.995012082448522;-0.2153988850375279;1.025355273471398;0.9990258589898425;1.0178191648770556;0.9970003522172437
19.625501;0.997166589508433;0.9836086085501683;0.9821823293545432;0.18221239405484407;0.1822111227891457;1.0049558173413013;10.020941880384656;0.9950154261882668;-0.21563908866401355;1.0252404095876921;0.9990031015102885;1.017858264593863;0.9969170168727922
19.635501;0.9970862085198865;0.9836222603250109;0.9821577628782697;0.18242907880125409;0.18242777613466232;1.0049498285469725;10.021482318558984;0.9950189316631068;-0.21587978863321494;1.0251233334433254;0.9989798315103577;1.017897033301882;0.9968315451513028
19.645501;0.9970040101008755;0.9836362584414255;0.9821325368529864;0.18264576389960246;0.18264442927822677;1.0049432571753827;10.022033241334519;0.995021594977235;-0.2161209857521288;1.0250040443798567;0.9989560503010766;1.0179344761564937;0.9967439007985847
19.655501;0.9969199714552304;0.9836506034051943;0.9821066405361486;0.18286411601639904;0.18286274889078302;1.0049370785419385;10.022594722532782;0.995025413070131;-0.2163626797389748;1.0248825453379267;0.9989317589588522;1.0179725304714407;0.9966540491310261
19.665501;0.9968340710235372;0.9836652938846859;0.9820800629841803;0.18308080181760406;0.18307940164383446;1.0049292665847793;10.023166816961435;0.9950293841409783;-0.21660486959560474;1.0247588427772938;0.9989069576980862;1.0180102001805158;0.9965619568940993
19.675501;0.9967462872040754;0.9836803275341499;0.9820527930701507;0.18329748796868814;0.1832960542095381;1.0049207936771594;10.023749559515926;0.9950335077672228;-0.2168465540348077;1.0246329476316798;0.9988816456669007;1.0180472529406772;0.9964675927169238
19.685501;0.9966565972060194;0.9836957025265735;0.9820248198031725;0.18351417446785048;0.18351270659414087;1.0049126303980742;10.024342961695735;0.9950367852519402;-0.2170897317871025;1.0245048754279593;0.9988558215033955;1.0180831134073964;0.9963709282155021
19.695501;0.9965649772004719;0.9837114184847983;0.9819961324110336;0.1837308613124192;0.1837293588048957;1.0049027456594182;10.024947013168886;0.9950412198505972;-0.21733240159095502;1.024374645381116;0.9988294842788288;1.0181192884310635;0.9962719384223149
19.705501;0.9964714030739232;0.9837274759421144;0.9819667197041294;0.18394754849880482;0.18394601085004167;1.0048921070599253;10.025561687934081;0.995045816412973;-0.21757656185706975;1.0242422807757154;0.998802634028557;1.0181552006525634;0.9961706010388064
19.715501;0.9963758507191497;0.9837438752782034;0.9819365693563483;0.18416423602264428;0.18416266273843535;1.0048816809226016;10.026186947367755;0.9950505810994708;-0.21782021041991897;1.0241078104148167;0.9987752714206525;1.0181903993215993;0.9960668950071192
19.725501;0.9962782962493939;0.9837606165189656;0.9819056678982439;0.18438092387877122;0.18437931447949937;1.0048694319189853;10.026822734991875;0.9950545211451106;-0.21806434450996096;1.023971268894978;0.9987473971931934;1.0182240937519866;0.9959607987706124
19.735501;0.9961787166219664;0.9837776998365952;0.9818740013123674;0.1845976120610288;0.18459596608356105;1.0048563228983767;10.027468967171849;0.9950596443889066;-0.21830896078518378;1.0238326959900013;0.998719012292072;1.0182582105650642;0.9958522890398025
19.745501;0.9960770904291062;0.9837951261981543;0.981841555849104;0.1848126338954063;0.1848109508953567;1.0048423152857164;10.028125526530076;0.9950649593384941;-0.21855405523122665;1.0236921366899785;0.9986901185919218;1.018291741665801;0.9957413408401155
19.755501;0.9959733990058072;0.9838128979411975;0.981808318808213;0.1850293227065965;0.1850276022606712;1.0048283695474456;10.02879226005016;0.9950704757845331;-0.21879962281297707;1.0235496416511143;0.998660719453085;1.0183246518333278;0.9956279280744468
19.765501;0.9958676276667939;0.9838310184495573;0.9817742790077778;0.18524601181802838;0.1852442535263511;1.004812444979766;10.029468983037706;0.995075204954912;-0.21904565735582668;1.023405268063387;0.9986308195276085;1.01835592563571;0.9955120236590468
19.775501;0.9957597660342035;0.9838494906529303;0.9817394269037156;0.18546103455189558;0.18545923804037315;1.0047954990518169;10.030155486475365;0.9950811586764289;-0.21929215198070168;1.0232590812978777;0.9986004241268003;1.018387475586197;0.9953935996781192
19.785501;0.9956498068372067;0.9838683156083072;0.9817037542831958;0.18567772422900208;0.18567588915191252;1.0047784869058995;10.030851542503571;0.9950873480958926;-0.21953909936396598;1.023111155703904;0.998569539315926;1.018418280572142;0.99527262818472
19.795501;0.9955377444386662;0.9838874925883231;0.9816672534581466;0.1858927475017688;0.1858908735446022;1.0047593608799272;10.031556905024866;0.9950937834495552;-0.21978549133318295;1.0229615739181375;0.9985381732348201;1.0184480783153493;0.9951490822951335
19.805501;0.9954235748015089;0.9839070204190407;0.9816299167992765;0.18610943768730215;0.18610752456974988;1.0047390700149479;10.032271302127695;0.9951004749935211;-0.2200333183687105;1.0228104265950932;0.9985063375117739;1.0184772457990643;0.9950229367275135
19.815501;0.9953072962105127;0.9839252316108199;0.9815900704577866;0.18632446143406955;0.1863225089131932;1.0047175600705665;10.032994423094705;0.9951064331653156;-0.22028056932818518;1.0226578131916098;0.9984740473694543;1.0185043219635912;0.9948941679328025
19.825501;0.9951889097814055;0.9839454581985745;0.9815510413325294;0.18654115205550242;0.18653915992890974;1.0046957742493667;10.03372591235623;0.995113667846049;-0.2205292311293341;1.0225038425899087;0.998441320824582;1.0185316314310044;0.994762754711737
19.835501;0.9950684202818516;0.9839660302335211;0.981511157044619;0.18675617619698587;0.18675414430555273;1.0046716541016587;10.034465372240023;0.9951211886008917;-0.220777288515495;1.0223486338266947;0.9984081782016557;1.0185577065196738;0.9946286790528776
19.845501;0.9949458373336092;0.9839869417508239;0.98147041310889;0.1869712005024961;0.18696912873281357;1.0046461396408166;10.0352123618317;0.9951290056319149;-0.22102572413303057;1.0221923179835333;0.9983746424150386;1.0185826982964559;0.9944919265354948
19.855501;0.9948211762618273;0.9840081843265539;0.9814288070596265;0.18718789161404495;0.1871857799014826;1.004619168311388;10.035966388601471;0.9951361299065826;-0.22127451872914128;1.0220350399765143;0.9983407396905042;1.0186055636683184;0.9943524865063369
19.865501;0.9946944579784786;0.9840297475596513;0.9813863386440557;0.18740291617111046;0.18740076450385543;1.0045916740965748;10.036726901584325;0.9951445726661037;-0.2215236512303651;1.0218769589195775;0.9983064997274989;1.018628186512175;0.9942103523600377
19.875501;0.9945657085263506;0.9840516195739075;0.9813430096303682;0.1876179408105291;0.187615749234124;1.0045615880879701;10.037493288224693;0.9951533454002858;-0.22177309862452133;1.0217182479339442;0.9982719550935035;1.0186495196365124;0.9940655220880854
19.885501;0.9944349596204516;0.9840737876527988;0.9812988237117085;0.18783296549996648;0.18783073412194073;1.0045298394626934;10.038264870547794;0.9951624605199808;-0.22202283574853815;1.0215590943480537;0.9982371410456004;1.0186694908015248;0.9939179989238419
19.895501;0.9943022499373443;0.9840962388914536;0.9812537862784997;0.18804799020468332;0.18804571919913235;1.004496355234688;10.039040904544397;0.9951719313790856;-0.2222728350627288;1.0213997003273458;0.9982020960830658;1.0186880249495491;0.9937677916567296
19.905501;0.9941676256675365;0.9841189604869603;0.9812079041906652;0.18826301488761327;0.18826070449961405;1.0044620592425368;10.03982058671693;0.9951807707910819;-0.2225230663304766;1.0212402838013968;0.998166862151729;1.0187040667642058;0.9936149147145081
19.915501;0.994031139865807;0.984141939577822;0.9811611857751413;0.18847803950928824;0.18847569005941822;1.004424871471754;10.040603058938835;0.9951909896116411;-0.2227734962935652;1.021081079637709;0.998131484354545;1.018719485546619;0.9934593884227955
19.925501;0.9938928515764809;0.9841651629181714;0.9811136406629702;0.18869306402741937;0.1886906759169821;1.004385707782678;10.04138740258683;0.995201596985394;-0.2230230885113809;1.0209223407831214;0.9980960104547538;1.0187330011137923;0.9933012395064336
19.935501;0.993752826044473;0.984188616420656;0.9810652795884044;0.18890808839644033;0.1889056621135567;1.0043444798880379;10.04217262410906;0.9952126019933663;-0.22327380337895908;1.0207643392458798;0.9980604899127571;1.0187449574902898;0.9931405015582276
19.945501;0.9936111361653983;0.9842122843437537;0.9810161145332004;0.18912311256750677;0.18912064869350576;1.0043020957191036;10.04295764198664;0.9952240149912135;-0.2235235981893286;1.0206073670000566;0.9980249734751204;1.0187548267596038;0.9929772152088026
19.955501;0.9934678637253846;0.9842361488926434;0.9809661591605715;0.18933813648876704;0.18933563570456263;1.0042564599323427;10.043741281436306;0.9952348474900801;-0.22377442690082183;1.0204517368568282;0.9979895143039829;1.0187619695167842;0.9928114280484266
19.965501;0.9933230996190665;0.9842601908195184;0.9809154294396667;0.18955149343861166;0.18954895653156223;1.0042084738488917;10.04452227303115;0.9952471115825972;-0.22402423957089265;1.0202977838404614;0.9979541696063523;1.018767799099916;0.9926431942389469
19.975501;0.9931769440594875;0.9842843897720364;0.980863944212044;0.18976651669181843;0.1897639445633375;1.0041580347045542;10.045299252162339;0.9952598198630414;-0.22427398182710154;1.0201458672167978;0.9979190017072138;1.0187714489239958;0.9924725739467742
19.985501;0.9930295074696168;0.9843087237331072;0.9808117255376416;0.189981539519039;0.18997893319262057;1.004106035206128;10.046070757049186;0.9952729856514562;-0.2245235944547068;1.0199963729080577;0.9978840783346553;1.0187728073712405;0.9922996336480396
19.995501;0.9928809113391113;0.9843331684841793;0.9807587987125849;0.19019489518653507;0.19019225581597318;1.0040503640573268;10.046835220426987;0.9952866232350903;-0.2247730131723259;1.0198497160484696;0.9978494721050746;1.0187717582399392;0.9921244475309301
19.999996;0.9927312884657168;0.9843576976015127;0.9807051916403356;0.19029158362267992;0.19028891250048566;1.0039889067538033;10.047590962024874;0.9953027477120212;-0.2249041688283127;1.0197063421756525;0.9978152599291842;1.0187443291808103;0.9919470989445012
19.999996;1.2925807830940799;1.2843002827991663;0.9844959340097774;0.24987893808444117;0.19221223665051262;1.3038545460000968;10.048336188989145;0.9953223745238777;-0.22493898753138936;1.0195667265719832;0.9977815232523373;1.0186961429949128;0.9917676815854483
19.999997;1.29242955156227;1.2843248943903904;0.9844410570171807;0.24988329182393482;0.19221556167464415;1.3037851613343303;10.049068994846966;0.9953425195504625;-0.22497039014958845;1.0194313742119105;0.9977483491094594;1.018644460746209;0.9915863005054664
19.999998;1.2922777631769455;1.2843473347449395;0.9843839268271394;0.24988981142159447;0.19222055431964288;1.303712627598848;10.049787350947906;0.9953631999387886;-0.2250012917254902;1.0193008214766985;0.9977158309646215;1.0185897943955757;0.9914030724905586
20.0;1.2921256008451332;1.284369737773156;0.9843262451721522;0.24989849678571535;0.19222721467101303;1.3036378132018045;10.050489093146025;0.9953844345686995;-0.22502960142133976;1.0191756383849826;0.9976840684718511;1.018531556004417;0.9912181255898005
20.000004;1.2919732708530627;1.2843855607426102;0.9842630578384831;0.2499180144864261;0.19224220948630755;1.3035585772855116;10.051171848254436;0.9954062565737687;-0.22505022277249354;1.0190564341016555;0.9976531708179769;1.0184684773757522;0.9910315890019061
20.000012;1.2918210308045603;1.2843947392331547;0.9841944516936421;0.24995919776808445;0.1922738721883901;1.3034767628757644;10.05183292450385;0.995428751831344;-0.22505806593798588;1.0189438412147624;0.9976232771622838;1.0183992156518669;0.9908435642387642
20.000028;1.2916692262250826;1.2843906903758748;0.984115572356298;0.2500350465787905;0.19233220284599375;1.3033911865979686;10.052469226070945;0.9954520956441542;-0.22504108194900346;1.0188384455140194;0.9975945871393432;1.018320796068936;0.990654109279682
20.00006;1.2915183299916542;1.2843537989563747;0.9840115727202442;0.2501780609180509;0.1924422014933543;1.3033036376067384;10.053076970253388;0.9954735471578939;-0.22497427663459083;1.0187407328432923;0.9975673635622562;1.0182244435470715;0.99046327446641
20.000124;1.2913689727102784;1.2842578749826579;0.9838625541022997;0.250427240813448;0.192633868143618;1.3032129347568369;10.053651443324878;0.9954903930447185;-0.22480467216344124;1.0186511191248029;0.9975419049256568;1.018095391614969;0.9902711673148311
20.000252;1.2912219097764297;1.2840419950275772;0.9836219199554571;0.2507955862945335;0.19291720280947838;1.3031210677023493;10.054187575667575;0.9954828890821327;-0.2244172699142628;1.0185699672774085;0.9975185311254301;1.0178890406927301;0.9900780048404714
20.00038;1.2910778740050768;1.2838185646970721;0.9833764502167837;0.2510057640553872;0.19307887216981962;1.303022319563854;10.054681050895153;0.9954532872593331;-0.2240070419889302;1.0184975398360059;0.9974975767032894;1.017650071200307;0.9898841249117988
20.000508;1.2909373998179101;1.2835873628206658;0.9831263820475716;0.25107510745823997;0.19313220955558122;1.302917241128084;10.055128642516419;0.9954039169151389;-0.22357391886621267;1.018433988635024;0.9974793337219994;1.0173806438534567;0.9896899095860718
20.000636;1.2908007992215649;1.2833460333549354;0.9828704408227215;0.2510231165366303;0.19309221493770284;1.3028075072958054;10.055527434225407;0.9953351975785861;-0.22311878106863064;1.018379410384884;0.9974639818877808;1.0170812186097273;0.9894956115143454
20.000764;1.290668287379039;1.2830900330694326;0.9826057959602948;0.2508649580072673;0.19297055492722248;1.3026938320663144;10.055874133618659;0.9952485966461576;-0.22264447806294912;1.0183338783065456;0.9974515938592071;1.016753648558823;0.9893012028156282
20.000892;1.290540106067149;1.2828191347087021;0.9823329873457728;0.2506114652876629;0.19277556279188957;1.3025770113098667;10.056165359339346;0.995144604432924;-0.22214986677131174;1.0182974164730523;0.9974421502191116;1.0163978985814206;0.9891064085069763
20.00102;1.2904165913883925;1.2825331681476508;0.9820524945854426;0.25027563849168694;0.19251723847462462;1.3024589339030348;10.056398205160876;0.9950247267966934;-0.22163684353016094;1.0182699665259625;0.9974354917697296;1.016015521265667;0.988910907436023
20.001148;1.2902981568638385;1.2822298332135789;0.9817629806879793;0.24986831107228824;0.19220391526920028;1.302339464396373;10.056570144181242;0.9948904745467236;-0.22110634751553568;1.0182513727933669;0.9974312960905446;1.0156078414867498;0.9887144908973797
20.001385;1.2901851475516826;1.2816120971818705;0.9812363041179218;0.24896481648023722;0.19150892649342302;1.302211335250951;10.056678581501103;0.9945542951768443;-0.2200673587324096;1.0182413804101522;0.9974291107124741;1.0148862816772146;0.9885170425731052
20.001385;1.290077678162733;1.2816178403763736;0.9811942518215546;0.24896482150358426;0.19150893881933057;1.3021031677231096;10.056720876806441;0.9946144730114311;-0.22008490224713775;1.0182396500474251;0.997428372196609;1.0147702586200276;0.9883184245800966
20.001386;1.2899756026413947;1.2816161971316207;0.9811518749840865;0.24896049293315517;0.1915056189127532;1.301997570675317;10.056694789713294;0.9946781298231003;-0.2200970203236255;1.0182457639175364;0.9974284360595917;1.0146487149890449;0.9881184055070792
20.001386;1.2898785674479822;1.2816153523502347;0.9811158171398777;0.2489604975586363;0.19150563340530016;1.3018951885809404;10.056598940982525;0.994749288912588;-0.22011173139499715;1.0182592052776869;0.9974286619366785;1.0145278473970456;0.987916655062604
20.001387;1.2897860526163456;1.281608255113503;0.9810810563454346;0.2489561688302226;0.19150231556572933;1.3017966356394615;10.056432856803498;0.9948248797792131;-0.2201200301457951;1.0182793367146616;0.9974284877487025;1.0144034640027129;0.987712795149521
20.001388;1.289697431666212;1.2815965775573386;0.9810493259020588;0.24895184017140076;0.19149899865334677;1.3017024492925213;10.056196329947927;0.9949047178605824;-0.22012690584169764;1.018305385417405;0.997427460129461;1.0142772865866412;0.9875065084075185
20.00139;1.2896120757480654;1.2815755698717566;0.9810174587006101;0.24894317829185056;0.1914923492536545;1.3016131390536876;10.055889261225133;0.9949875004022846;-0.220128333113882;1.018336462768026;0.9974252363462718;1.0141480901263955;0.9872976648500774
20.001394;1.2895294238783523;1.2815448284273625;0.9809856709666962;0.24892584986630586;0.19147903393905089;1.3015291821206196;10.055512803459681;0.9950718238335156;-0.22011924729053292;1.018371672071018;0.9974215197332379;1.0140144235552906;0.987086422774879
20.001402;1.2894489722403029;1.281497474690368;0.9809491929329209;0.2488911882292207;0.1914523859375956;1.3014499592053617;10.055070256583166;0.9951532504256854;-0.22008954271490216;1.018410250886848;0.997415974215768;1.0138708658882811;0.9868732576332484
20.001418;1.2893701852929997;1.2814202429766286;0.9808982613108864;0.2488218600541551;0.19139907179926213;1.301376783587143;10.054566435331424;0.9952233361730509;-0.22002209497458655;1.0184515840143704;0.9974082449906094;1.0137066275379254;0.9866588834556927
20.00145;1.2892923683389554;1.281293484131003;0.9808181028462578;0.2486810320203252;0.19129075806084586;1.301308038046563;10.054006677462235;0.9952665846732314;-0.21987777357780294;1.018495082794779;0.9973980537741719;1.0134994102137815;0.9864441187636286
20.001514;1.2892146426150555;1.2810650666835113;0.9806689356116511;0.2483885374806514;0.19106577792884227;1.3012432866824215;10.053396705039757;0.9952504592237491;-0.21958043823962436;1.0185401326780166;0.9973852625971191;1.0132024367941423;0.9862297818722033
20.001605;1.2891360315617193;1.2807434862990439;0.9804576335594029;0.24795304313910896;0.1907307979731533;1.3011842419590585;10.052742605328561;0.9951764531368308;-0.21914794657136488;1.0185861653473198;0.9973698793293051;1.0128222019265802;0.9860166416035818
20.001605;1.2890555142427857;1.2806860443068395;0.9804593097839152;0.24795304905473914;0.19073081813340856;1.3011416177232378;10.052050405571489;0.995285110433337;-0.21914516576644164;1.0186327164278424;0.9973519686620942;1.0127149967733062;0.9858053923598132
20.001606;1.2889720588248423;1.2806195384003258;0.980463877845014;0.24794872195802403;0.1907275050296752;1.3011080002643487;10.051325812750783;0.9953929968816796;-0.2191349562900733;1.018679424181937;0.9973315223923551;1.012609277711894;0.9855966281206484
20.001607;1.2888846991790477;1.2805459444966671;0.9804726656608937;0.24794222856116613;0.19072252527068745;1.3010838143741912;10.05057432218063;0.9955016988668384;-0.21912215053013154;1.0187260213543574;0.9973084254575658;1.012508459986292;0.9853908476716658
20.001609;1.2887925992735498;1.2804607456781076;0.98048176393419;0.24793356887992504;0.19071587878192706;1.3010693723765099;10.049801450724658;0.9956088562563636;-0.21910256212908988;1.0187723164340883;0.9972825252693295;1.012410125092802;0.9851885128391774
20.001613;1.2886950491557807;1.28036158431999;0.9804888161063141;0.24791407624361625;0.1907008988171138;1.3010639524042995;10.049012840216513;0.9957111358118421;-0.2190700185619829;1.0188181528800522;0.9972537480075706;1.0123104274743107;0.9849901226124959
20.001621;1.288591439492167;1.2802439213898742;0.9804898344621766;0.2478750839913899;0.19067091864003877;1.3010688431261939;10.048214002106342;0.9958061860160716;-0.219014391004617;1.0188633494382393;0.997222178402929;1.0122055867452133;0.9847962542991464
20.001637;1.2884813063756155;1.280094547553971;0.9804742190370883;0.24779275882997187;0.19060760487208872;1.3010843359115554;10.04740943228988;0.9958837096092529;-0.218917597942766;1.0189076460993531;0.9971880239099064;1.0120821449938748;0.9846074987188143
20.001669;1.288364391416766;1.279887269544875;0.9804213626488317;0.24762810082917186;0.19048095750532404;1.3011086826370493;10.046601775960221;0.9959275813900966;-0.21873657635975613;1.018950706820397;0.9971515332841494;1.011915256141772;0.9844243235961685
20.001733;1.2882406081628874;1.279569962469532;0.9802906758393578;0.2472814434000464;0.19021430990523452;1.3011400573518068;10.045792438236639;0.9959008770576478;-0.2183852449421314;1.0189921228364753;0.9971129566515039;1.011650304114099;0.9842470455832698
20.001861;1.2881100094494267;1.2790300377645225;0.979994987647317;0.24652095328132065;0.18962932879666872;1.301175565889432;10.044983275682048;0.9957248631992394;-0.217666502534455;1.0190313830467463;0.9970724902723133;1.0111682055206703;0.9840759207451362
20.001963;1.2879728781785;1.2785538861958172;0.979753828267787;0.24585796386162345;0.1891193475852365;1.3012232845169065;10.044177447203477;0.9955949903228717;-0.21704626180701742;1.0190679276663919;0.9970301814041502;1.010758312959002;0.9839112092461777
20.001963;1.2878298311326999;1.278412962714987;0.9797749918716112;0.24585797515628172;0.18911936636697071;1.3012953061934767;10.04337858620068;0.9957047863980688;-0.2170094695972974;1.0191012610905514;0.9969859372977166;1.0107113143616056;0.9837531653249257
20.001964;1.287681754811321;1.278261238434429;0.9797912135114374;0.2458493204673802;0.18911271860731269;1.3013787747111754;10.042589603483648;0.9958136576061465;-0.21696310073124145;1.019130978723557;0.9969396498179474;1.0106659309101673;0.9836019741402423
20.001965;1.2875296130016274;1.2781057483944729;0.9798069398311832;0.24584283308378;0.1891077378043951;1.3014738218781814;10.041812651507549;0.9959227977930551;-0.21691314660704977;1.019156722555368;0.9968912431545062;1.0106240892757645;0.983457711154189
20.001967;1.287374306557481;1.2779404940057806;0.9798167308723919;0.24582984630909196;0.1890977574848837;1.3015794249644002;10.041049555484694;0.9960322727091867;-0.21685361224548902;1.0191781562484614;0.996840648069762;1.010584201517441;0.983320410965208
20.001971;1.287216643378833;1.2777616991654723;0.9798168978970658;0.24580169345065295;0.18907611119996123;1.301697369924281;10.040301380582576;0.9961371178805034;-0.21677952873203649;1.0191949980705624;0.9967878192985856;1.0105400895220757;0.983190177323829
20.001979;1.2870573916384724;1.2775677867149366;0.9798054149813964;0.2457475411387378;0.18903446583675632;1.3018253561874147;10.039568127802427;0.9962343627515516;-0.21667696626169747;1.019207085186601;0.9967327453389431;1.0104857397072113;0.9830672165566543
20.001995;1.286897349837765;1.2773398493002908;0.9797668633245706;0.24563705599906202;0.18894948825724128;1.3019630283456889;10.038849869554603;0.9963130503766155;-0.21652303840086565;1.019214387510735;0.9966754290797571;1.0104055087237056;0.9829518242727205
20.002027;1.286737315658545;1.277054676439107;0.9796824992920978;0.24541173799366317;0.1887761786206644;1.3021078973509879;10.038147782545154;0.9963542940895564;-0.21626889988131334;1.0192169824744561;0.9966159105288688;1.0102704983700979;0.9828443599018155
20.002091;1.2865779546660172;1.2766522565941338;0.9795054296136764;0.24494808708982788;0.18841953704972592;1.3022593496151584;10.037463384549323;0.9963163395683949;-0.21580772336268622;1.0192150646256322;0.9965543097172344;1.0100171218684673;0.9827451858242985
20.002219;1.2864196879460918;1.2760075980656418;0.9791390502588373;0.2439644365969553;0.18766289696233873;1.3024087492434422;10.036797514565553;0.9961105789560557;-0.2149116688010873;1.0192089467839538;0.996490826758738;1.0095105756163043;0.9826546014837525
20.002475;1.2862626818305893;1.2748419262037338;0.9783686478394891;0.24179128651095705;0.18599125840498854;1.3025434671936151;10.03615096024939;0.995532469879732;-0.2130468718952483;1.0191990412411345;0.9964257189284667;1.0084396700755924;0.9825728013139455
20.002731;1.2861069496213877;1.2736045569682743;0.977539606057464;0.23935597019697627;0.18411795472282413;1.3026818085609086;10.035525656394649;0.9949014321552619;-0.21100545042637206;1.019185863546966;0.9963592755657695;1.0072839046289066;0.9824998474098795
20.003243;1.2859524761967507;1.2711068906743832;0.9757373260911737;0.23382448772678305;0.17986298590637406;1.3027679504272613;10.034924798436618;0.9933558378944216;-0.2065215266113235;1.0191699644599532;0.9962917708153202;1.00473806079916;0.982435649917255
20.003704;1.2857992431797283;1.268626025900142;0.9739438869186162;0.22815650586384892;0.17550301862026152;1.3028569911519619;10.034352382636069;0.9918160409547627;-0.2019812432294948;1.0191518039785668;0.99622344517613;1.0022019615516293;0.9823799656088882
20.004165;1.2856471903863007;1.2659570213687523;0.9720014079673883;0.22193169136865;0.1707147195479939;1.3029410509262913;10.033813017852179;0.99013836967598;-0.19702774659830752;1.0191317563792381;0.9961545444423372;0.9994653948337248;0.982332427775148
20.004626;1.285496267286833;1.2631201571337676;0.969925367510866;0.21523021097220404;0.1655597553614392;1.3030192485807424;10.033311716568406;0.9883361006532274;-0.1917111602748438;1.0191102020106177;0.996085328288817;0.9965556035876646;0.9822926020224488
20.004872;1.2853465601194753;1.2614658941402521;0.9687545597485464;0.21148406470987233;0.16267812602447296;1.3031576036824497;10.032853446294629;0.9874004168028298;-0.18870458207245297;1.0190875294901645;0.9960160293057964;0.9949487163873616;0.9822600360219838
20.004872;1.2851983124576098;1.2613023840722852;0.9687261071285445;0.21148408594178048;0.16267816480689476;1.3033690997273844;10.032442942525078;0.987554397754902;-0.1886191083418378;1.0190640890023979;0.9959468153549954;0.9949614259321653;0.9822342668751234
20.004873;1.2850518291448156;1.261137153557324;0.968692181207199;0.21146894135442418;0.16266653831785322;1.3035818606954523;10.032085229321247;0.987708094941266;-0.18851986587458497;1.0190401767394512;0.9958777803765753;0.9949697564011798;0.9822148388546807
20.004874;1.2849074266571237;1.260976937252438;0.9686583326767773;0.21145379761443575;0.1626549131713957;1.3037941895489866;10.031785974098309;0.9878676140232989;-0.18841802186107545;1.0190160072670638;0.9958089990535558;0.9949816920954678;0.9822013615465996
20.004876;1.2847654513282722;1.2608175142199123;0.9686217458004899;0.2114213213705648;0.1626299559521043;1.3040075045593127;10.031550820372571;0.9880271204216889;-0.18830377852485575;1.0189917071406418;0.9957406255329507;0.9949893710629577;0.9821934821277736
20.00488;1.2846263000021185;1.2606480584679955;0.9685745295467024;0.2113606792660824;0.16258333321420929;1.3042193241260336;10.03138468511412;0.9881827751468268;-0.1881643720063956;1.0189674129537676;0.995672946839412;0.9949862153223192;0.9821907689673632
20.004888;1.2844904664551546;1.2604620225306555;0.9685120952397642;0.21123503795407786;0.16248671153043232;1.304428216196916;10.031291756883464;0.9883256298942278;-0.1879750637350918;1.0189433519946072;0.9956063544611926;0.9949584316313026;0.9821926775244912
20.004904;1.284358579451657;1.2602290181366849;0.9684115275684153;0.21098589743543758;0.16229509086245056;1.304633696283192;10.03127547665896;0.9884375326033555;-0.1876881118118559;1.0189198059881273;0.9955412828859905;0.9948791313956495;0.982198629134184
20.004936;1.284231338968208;1.259903470680263;0.9682381960404131;0.21048759104053708;0.1619118045612363;1.304833223779725;10.031337852780942;0.9884810983738087;-0.1872047396576436;1.0188971114605647;0.9954781634434641;0.994693393043137;0.9822080975915771
20.005;1.284109414616743;1.2593812768371957;0.9679123163729765;0.20948445208882943;0.16114018601101043;1.305020317757955;10.031478665502187;0.9883837359022024;-0.1863291354660741;1.018875738056068;0.9954173980339409;0.9942941702561802;0.9822206161150182
20.005128;1.283993440136032;1.2584608144435305;0.9672789045505339;0.20745648055793559;0.15958023525478518;1.3051846953344215;10.031695546349837;0.9879927062453648;-0.18465447307662985;1.0188563109355258;0.9953593663127098;0.9934576738137482;0.9822357446673797
20.005384;1.28388406566002;1.256708613563547;0.9660044679377312;0.2033246763822065;0.15640195230714093;1.3053072987899816;10.031984369930841;0.9869942185463624;-0.18133890642540013;1.018839569409851;0.9953044516038738;0.9917260757437729;0.982253114751969
20.005896;1.28378194292672;1.2532124359839751;0.9633870545689448;0.19479237275260042;0.1498386705134323;1.3053421293306315;10.032339353124895;0.9847185400154512;-0.17459254163123916;1.018826329830279;0.9952530312547851;0.9881386151583563;0.9822724836049922
20.006408;1.2836876739895096;1.2495843705430045;0.9606663204994729;0.18594156948524831;0.14303038989835387;1.3053690423045508;10.03275371760507;0.9823420409655281;-0.1675994299849131;1.0188174526595541;0.9952054385830146;0.9844485994540595;0.9822936548070197
20.007432;1.2836018269007874;1.2421088067651598;0.9549835980906397;0.167574766419802;0.12890211046788647;1.3052116995630492;10.033220905571541;0.9771461422558515;-0.15318558662640944;1.0188138193972567;0.9951619421003871;0.9768349366866497;0.982316317089791
20.008353;1.2835249924375403;1.2350695102273552;0.9496336107818596;0.15047763010461096;0.11575049885189335;1.3050746283914234;10.033735354006428;0.9722592593278501;-0.13975901392552148;1.0188163408046909;0.9951227568416141;0.9698514144020127;0.9823399408420594
20.009275;1.2834577643972185;1.2278232219256058;0.9441211689989265;0.1330966604316053;0.10238055499100344;1.3049273153706156;10.034292501037497;0.967210818050498;-0.12611171475800087;1.0188259427916455;0.9950880727244362;0.9628421776440801;0.9823637959490618
20.010196;1.2834006412393177;1.2204264440074195;0.9384895297261365;0.11505919059251848;0.08850561216125863;1.3047633256504838;10.034888391487408;0.9620493072992324;-0.1119526863119605;1.018843504125501;0.9950580981856916;0.9558335399133022;0.9823870750107103
20.011026;1.283354012429832;1.2136787290317324;0.9333537358202143;0.09817872039191819;0.0755206703027472;1.3046163325601454;10.035519774446525;0.957360312815124;-0.09870290212026338;1.0188698092621817;0.9950331180449976;0.9495794711707007;0.9824090403239729
20.011855;1.2833182560819185;1.2068888481112738;0.9281822402923445;0.08074574959345591;0.06211072934885139;1.3044540530101307;10.036184879679883;0.9526395443221178;-0.08502630349104354;1.0189055447412074;0.995013513060321;0.9434268328786637;0.9824291011134084
20.012685;1.283293777078861;1.2000913859159195;0.9230018806905979;0.06285994460822872;0.048352455921208376;1.30427719763461;10.036883377194556;0.947909900953815;-0.07100280612601578;1.0189512874723414;0.9949997036120165;0.9374256609321212;0.9824468390208962
20.013514;1.2832809528315894;1.1933145172714945;0.9178345681951807;0.044629638524961435;0.034329183356159164;1.3040874472928978;10.037614974862022;0.9431914918990321;-0.056715300981151955;1.019007452280534;0.9949920452337494;0.9316195508833925;0.9824620456551298
20.014344;1.2832801394490165;1.1865800021223623;0.9126973069033716;0.026156664493195363;0.020119245024285123;1.3038875015121945;10.038378104290254;0.9385025278887497;-0.042241646774252274;1.019074260826498;0.9949907792125944;0.9260456228373539;0.9824747386133063
20.015173;1.2832917418159708;1.1799096020576674;0.9076072157404832;0.007532022430806829;0.005792640973081896;1.3036791765655975;10.039169430460344;0.9338561869452737;-0.02765369265544916;1.0191517734080273;0.9949961148506984;0.9207314360044345;0.9824850941010944
20.016003;1.2833161848028811;1.1733228860632607;0.9025798564396318;-0.011161954304623828;-0.008587295408890977;1.303462401038814;10.039984009232272;0.9292655264027693;-0.01301432149086054;1.0192399137326966;0.9950083289639732;0.9157000115901281;0.9824933281645383
20.016832;1.283353852234741;1.166832905314714;0.8976258259468795;-0.029853765609671703;-0.02296556406772203;1.3032391519508246;10.040816248269113;0.9247414749523247;0.0016195384090686613;1.019338439638652;0.9950277592498727;0.9109683300129218;0.9824996427501553
20.017578;1.2834051299305693;1.1610810040050252;0.8932390090234426;-0.046621578008395934;-0.035863831645179485;1.3030464382277829;10.04166114816833;0.9207529530295675;0.014755923372069392;1.0194469337674543;0.9950547364521338;0.9069846012946553;0.9825042459215154
20.018214;1.283470433539989;1.1562578069231753;0.8895665144981795;-0.06082622468401393;-0.04679043148146337;1.3028952637484281;10.042514307560031;0.9174349829970909;0.025895831598514125;1.0195648667906851;0.9950895027022532;0.9038077448095245;0.9825073275290198
20.01885;1.2835501434553478;1.1515117283421126;0.8859536197482218;-0.07493553881935189;-0.057643696919838526;1.3027405413699151;10.043370880388395;0.9141686799960872;0.036962207298243545;1.0196916901386988;0.9951321167964265;0.9008209577803301;0.9825089936939787
20.019485;1.2836445342918203;1.1468448002068443;0.8824021035043073;-0.0889278535843278;-0.06840696129147918;1.3025800310319346;10.04422561414376;0.9109562198199651;0.0479369318491619;1.0198269061300649;0.9951824253320614;0.8980236887684724;0.9825092582291299
20.020121;1.2837537924535884;1.142261141558804;0.8789153165184576;-0.102788002131715;-0.07906855792486155;1.3024153087297132;10.045074032145015;0.9077988662915428;0.05880684364126887;1.0199700538936252;0.9952401883191498;0.8954136423774192;0.9825080822271793
20.021392;1.2838781171534683;1.1333555701851932;0.8721049353234;-0.13002948428411243;-0.10002348682159093;1.3019887404737676;10.045912984945819;0.9014810048769478;0.08007677903322301;1.0201206301410757;0.9953052523563888;0.8906446512819302;0.9825053917286043
20.022663;1.2840177637818195;1.1247880558065966;0.8655559709623638;-0.1565646332236876;-0.12043508132286007;1.3015675415396346;10.046740252775663;0.8954070565555404;0.10079459324122787;1.0202780973391243;0.9953775544615927;0.8865833042890617;0.9825010757437284
20.023934;1.284172975521185;1.1165687449021047;0.8592767078417081;-0.1823111154820622;-0.1402400081080097;1.301151943335746;10.047553850505162;0.8895823058107734;0.12089613400552121;1.0204419838692893;0.9954569921590479;0.8831913832227425;0.982495036372422
20.025205;1.2843438987618534;1.1087012241255898;0.8532703774776061;-0.20720609757642222;-0.15938993385499098;1.300742339876684;10.048351636805593;0.884012792347751;0.14033019855992726;1.0206119118696009;0.995543377061303;0.8804268647990711;0.982487260935275
20.026476;1.2845305399194682;1.1011869227007913;0.8475385657034166;-0.2311975793366369;-0.17784485855298007;1.3003393722345282;10.049131495359118;0.8786962908094935;0.15906053205168275;1.0207875703937936;0.9956364660743804;0.8782376049406173;0.9824777917602511
20.027747;1.2847327486068496;1.0940207970702442;0.8420778796823146;-0.2542552272489503;-0.19558144881450604;1.2999439671121633;10.04989156029436;0.8736333524523395;0.17706187731463516;1.0209687750132204;0.9957359526420974;0.8765738144663747;0.982466642583291
20.029018;1.2849502147997343;1.0872000556172758;0.8368865487020277;-0.27635520778792483;-0.2125813712116961;1.2995563206987755;10.050630307153702;0.8688193910500646;0.19431702584532892;1.0211555528659753;0.9958414432148484;0.8753812542048428;0.9824537904238633
20.029955;1.285182515869437;1.0823903898855118;0.8332460637804557;-0.29203102075350923;-0.22463962563891238;1.2992798736866404;10.051346797678171;0.8654727670409611;0.20657983008781922;1.0213480900227605;0.9959524363576959;0.8747974247836212;0.9824392159274865
20.029955;1.2854291821920127;1.0823994471851537;0.8333161982096722;-0.29203099929461834;-0.2246395453465435;1.2992922525728618;10.052040954953318;0.8656488657703155;0.20666818776783505;1.0215465892795754;0.9960682765611032;0.8748900635980947;0.9824229382340284
20.029955;1.2856897107851235;1.0824082774721233;0.8333900646700173;-0.29203097661062916;-0.22463946362026072;1.2992960949159575;10.052713551751516;0.8658221709600845;0.20675501752136216;1.0217512138543776;0.9961881481823645;0.8749783558929531;0.982405019437127
20.029955;1.2859635902655713;1.0824166758418876;0.8334675250502641;-0.2920309526509923;-0.22463938043985632;1.2992918362781927;10.053365436460828;0.8659922718050393;0.206840230015773;1.0219621335250877;0.9963111669036192;0.8750615856123615;0.9823855115267162
20.029956;1.2862503581770564;1.0824202048003184;0.833545199593766;-0.29204826077748214;-0.22465262914100026;1.2992796394514172;10.053996411562144;0.866154786370949;0.2069367047848652;1.022179568189094;0.9964364762503296;0.8751382649081463;0.9823643974587642
20.029957;1.2865496275457533;1.0824209920360544;0.833624729897138;-0.29206556771776904;-0.22466587641338964;1.2992595174453525;10.05460498565921;0.8663142680328549;0.20703128456541828;1.0224037689362824;0.9965632553667412;0.8752096435069336;0.9823415901083815
20.029959;1.2868611095952525;1.0824190061252779;0.8337060453787882;-0.2920980401983389;-0.22469078895528427;1.2992305091370704;10.05518862650421;0.8664641732097885;0.20713579110522032;1.0226349361798344;0.996690713327981;0.8752720991499039;0.9823170061715335
20.029963;1.2871846094828403;1.0824055704585784;0.833782348471357;-0.2921630116102337;-0.22474070013954547;1.2991937280546386;10.055743730978229;0.8666019111765227;0.20726404915948607;1.0228731460121956;0.9968181193483968;0.8753264019901382;0.9822906867391371
20.029971;1.2875198998072246;1.0823699039608223;0.8338451413733091;-0.29229514867161827;-0.22484227669854095;1.2991472786708778;10.05626602104103;0.8667199142486369;0.20744189981652394;1.0231183654266007;0.996944809848134;0.8753713661905098;0.982262863102028
20.029987;1.2878665292668066;1.0822947412296402;0.8338808857538429;-0.29255728474245113;-0.22504385205893118;1.29909121942566;10.056751351567756;0.8668016847185082;0.2077182066177119;1.023370503159919;0.9970701854124471;0.8754025775352108;0.9822339148664521
20.030019;1.2882237317609777;1.0821367644841242;0.8338559499460443;-0.2930837531576624;-0.22544875966361247;1.299022655784723;10.057195766365286;0.866817789306905;0.2081958553399767;1.0236294289749965;0.9971937095490857;0.8754158771778286;0.9822042656597684
20.030083;1.2885904773312769;1.0818201191433021;0.8337116216827273;-0.29413238725911406;-0.22625533296110859;1.29893782277838;10.057594718244044;0.8667097759064645;0.20907674598538548;1.0238949851111563;0.9973149123803228;0.8754027402395932;0.9821742687112187
20.030211;1.2889655868996057;1.081182307412218;0.833322513146831;-0.2962231870926337;-0.22786357204845253;1.298825039797878;10.05794257109554;0.8663601129085929;0.21076479265223047;1.0241670086441526;0.9974334219948816;0.875346681750026;0.9821441422151208
20.030467;1.2893478633335587;1.0799157189139232;0.8324515819590803;-0.30037665274067116;-0.23105847700151344;1.2986666149827306;10.058233100735395;0.8655422307556362;0.2140499394334573;1.024445376045123;0.9975489697129312;0.8752234733930128;0.9821139793985224
20.030979;1.2897362243801493;1.0774159309196079;0.8306334286130138;-0.30856228429771854;-0.23735504790771714;1.2984258361762675;10.058460036302497;0.8638135786440593;0.22046517990114406;1.0247300129734254;0.9976613529985694;0.875003271315341;0.9820837920115242
20.032003;1.290129796371179;1.0725714568707945;0.8270125596964814;-0.32446774851588117;-0.2495899515470211;1.298033025096109;10.058616775336732;0.8603596528082894;0.23287056024326772;1.0250208144533943;0.997770388475149;0.8747195378359991;0.982053576607006
20.034051;1.2905279041967823;1.0634841716416934;0.8201283226011731;-0.354443545471685;-0.2726481880497743;1.2973665294392065;10.058696467118665;0.8537890458772591;0.25619516037798856;1.025317564313425;0.9978758705544847;0.8747233685969535;0.9820233956000307
20.036099;1.290929978662608;1.0551718124019966;0.8138399375170536;-0.38203384189642375;-0.2938714242251711;1.2967416926458126;10.058693033888467;0.8477734843291412;0.27766007370285606;1.02561993436416;0.9979775696243867;0.8753432923213229;0.9819934180768182
20.038147;1.2913355273127833;1.0475885720399887;0.8081116060841491;-0.4073318044828736;-0.31333132687197074;1.2961539042810228;10.058602134834816;0.8422788008198216;0.2973434035945379;1.025927573785232;0.9980752542076676;0.876424876606435;0.9819639189184158
20.03999;1.291744200101956;1.0413474007462773;0.8034142251065228;-0.42822926654028576;-0.32940622940678477;1.2956456473988283;10.058422023609584;0.8377578623593036;0.3136072523037081;1.026240212066371;0.9981686670486571;0.8776817224965859;0.9819352846399504
20.041173;1.2921557924441736;1.0376204342132223;0.8006486858613517;-0.4407438946982477;-0.33903279853193674;1.2952924346540955;10.058154207637804;0.8350674736980326;0.3233626888815265;1.026557616815075;0.9982574639402108;0.878578743271271;0.981908023396635
20.042356;1.2925700926568193;1.0340938372125372;0.7980342443659261;-0.45259335562574127;-0.34814770095534503;1.2949486961100956;10.057802880976842;0.8325163068584428;0.33259773818795485;1.0268794315765541;0.9983412050897851;0.8795313370555575;0.9818827359539962
20.043539;1.292986664764512;1.0307635834735458;0.7955669860368068;-0.46380581604717885;-0.35677260343414124;1.2946127471858275;10.057373512005018;0.8300949113127727;0.34133540209834407;1.0272050816219664;0.9984194065602988;0.880522345680722;0.9818600552594419
20.044722;1.2934047629106116;1.0276148978984967;0.7932348886739659;-0.4744051093944218;-0.3649258394349204;1.2942858437462235;10.056871920763612;0.8277977474206657;0.3495956707146057;1.027533832088085;0.9984915834502006;0.8815391874028045;0.9818406184737547
20.045905;1.2938234698012845;1.0246438935348328;0.7910344754005897;-0.48441940246426757;-0.372629075779301;1.2939672107198996;10.056304112310032;0.8256162231669262;0.357400520481967;1.027864950433862;0.9985572913374066;0.8825691397581116;0.9818250680157706
20.047087;1.2942419245281098;1.0218423938555903;0.7889591476593213;-0.49387686209103204;-0.37990397931296377;1.2936570114487598;10.055676466561634;0.8235448136219449;0.36476792688876597;1.028197817843837;0.9986162130119175;0.883602334942163;0.9818140385838838
20.049453;1.2946594363175987;1.016701920696645;0.7850791635925054;-0.5112491551583254;-0.3932672169167086;1.2931943417783611;10.054995668022384;0.819741203343832;0.3782748730066601;1.0285319072945625;0.998668219432285;0.8857084173636671;0.981808169021505
20.051819;1.2950753956008358;1.012134990580697;0.7816348998826068;-0.5266931152669482;-0.40514712216404736;1.29276627286547;10.054268360860073;0.8163442956728447;0.39028332992970527;1.028866739493937;0.9987133122296341;0.8877532163738584;0.9818081302573342
20.054185;1.2954891320631707;1.008085734963693;0.7785834165204902;-0.5403929093757087;-0.41568536197840716;1.2923678913811576;10.053501100870879;0.8133111271732344;0.4009342401938812;1.0292018524793174;0.9987515440649432;0.8896969330012444;0.9818146132170477
20.05655;1.2958999414742662;1.0045047200572434;0.7758866690737125;-0.5525175377623013;-0.42501193664846976;1.2919973300561254;10.05270029849652;0.8106048410136518;0.41036153633261124;1.0295367744812582;0.9987830246993452;0.8915166994416224;0.9818283098079772
20.058916;1.2963072254764976;1.00133811337953;0.7735031225912089;-0.56322950066908;-0.4332518464968925;1.291651817103584;10.051872089909253;0.8081897543507744;0.4186901689626314;1.0298710798689639;0.9988079633546181;0.8931983717806047;0.9818498606246768
20.061282;1.2967105388827218;0.9985450164308329;0.7714011932945667;-0.5726804649728516;-0.4405217585212671;1.291328733355211;10.051022431605249;0.8060324158094585;0.42603710988336857;1.0302044420061705;0.9988266988183351;0.8947355572798174;0.9818797597242142
20.063648;1.2971095107417834;0.9960823295521247;0.7695477329867215;-0.5810090975427863;-0.44692833969344264;1.2910266320704051;10.050156795009686;0.8041055335057915;0.4325093457373102;1.0305366012329364;0.9988396913273901;0.896130323757668;0.9819183437577204
20.066013;1.297503769136611;0.9939177815948788;0.7679180242085436;-0.5883345652685814;-0.45256325690917776;1.290742190660573;10.049279514928628;0.8023828425804511;0.43820288284388037;1.0308674091705181;0.9988474371298902;0.8973866656260631;0.9819658722959987
20.070745;1.2978929722467993;0.9902857280189907;0.7651539863289322;-0.6005523683982287;-0.46196151028555443;1.2903651174718702;10.048393722782787;0.799565069580447;0.44768874292910926;1.0311969344855731;0.9988503699169343;0.8995968020206159;0.9820225837054193
20.075003;1.2982768944091045;0.9877320604251912;0.7632141038320831;-0.6091236738716951;-0.46855476650705297;1.2900590618236456;10.047501868064408;0.7975299645702131;0.45434192885000085;1.0315254393633648;0.9988488285537365;0.9011818692034487;0.9820886773248504
20.079262;1.298655439291524;0.9857128053169117;0.7616801246462791;-0.6158836486542889;-0.4737546921961367;1.2897885416121453;10.046605893715217;0.795876286072886;0.4595884013363648;1.0318532487549508;0.9988430461048659;0.902448664159169;0.9821642507414794
20.08352;1.2990285481207915;0.9841236594897711;0.7604720920013243;-0.6211876263714242;-0.4778346206122787;1.2895469206477357;10.045706660017933;0.794529731863031;0.4637011099611259;1.0321806243318188;0.9988331326276343;0.9034469254238184;0.9822492534698303
20.087778;1.2993961116726587;0.9828819408247077;0.7595266704332042;-0.6253346072666994;-0.4810245516694007;1.289330435838723;10.044803564523317;0.7934278948590269;0.4669150264897533;1.032507704121711;0.9988190882091061;0.9042273923131169;0.9823434852199957
20.092037;1.2997579807374358;0.9819115216510899;0.7587855074535553;-0.6285715915161787;-0.4835144852967612;1.2891322112861674;10.043895061535519;0.7925192511070168;0.4694181377349643;1.032834535942415;0.9988008199722633;0.9048326476904981;0.9824466285689972
20.096295;1.3001140270476288;0.9811602063407272;0.758208594216345;-0.6310892458969893;-0.485451088147474;1.2889512835845223;10.042979623762747;0.7917631289300711;0.4713624350837243;1.033161131866101;0.9987781304867664;0.9053002524568204;0.9825583061759601
20.099996;1.3004641756172513;0.9806495880064505;0.7578125702355096;-0.6328225704808949;-0.4867843602645043;1.2887866516375297;10.042056640033522;0.7911777128317544;0.4726949157472651;1.0334874592333128;0.9987507647704467;0.9056149718969878;0.9826781258471194
20.099996;1.250808378011928;0.9422102159628725;0.7573740958056152;-0.6087726486705585;-0.4870159683760813;1.2386622983479547;10.041126759160113;0.7909920721599766;0.4726795893399156;1.0338133924877948;0.9987185356447996;0.9055901016843309;0.9828056767423905
20.099997;1.2511465120191487;0.9421923897120711;0.7573466508614453;-0.608805980539564;-0.48704257922179717;1.2385351894921965;10.04019153902513;0.7908001477450082;0.47266150393366807;1.0341386814098692;0.9986813337126765;0.9055715966896483;0.9829404968457464
20.099998;1.2514782935625273;0.9422397756071568;0.7573672584512611;-0.6088059828101218;-0.48704252623830335;1.238410259000779;10.039252934162652;0.7906007815743205;0.47264177508600463;1.034462960775665;0.9986389720589913;0.9055592492558926;0.9830820454936927
20.1;1.2518033183613457;0.9422920929302946;0.7573880954412266;-0.6088059888355646;-0.4870424762227786;1.2382874061780738;10.038312616289046;0.7903957991095263;0.47261857585298006;1.0347858093783797;0.9985910891857022;0.9055539072289499;0.9832297096971094
20.100004;1.2521211945498414;0.9423389448680793;0.7574014469411737;-0.6088122486019495;-0.4870474293054955;1.238166513308953;10.037371001587688;0.7901840334158566;0.4725940925315443;1.035106823708558;0.9985372190954849;0.9055559819176122;0.9833828596208137
20.100012;1.2524316473655082;0.9423906249150196;0.7574163798574693;-0.6088205954049476;-0.48705405225625265;1.2380473838558734;10.036426992362548;0.7899642991779137;0.47256948365668294;1.035425647699305;0.9984768924527746;0.9055654106053906;0.9835409243610033
