time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.100028;1.2527345197643354;0.9424407063934568;0.75742872255516;-0.608837279190724;-0.48706734513051975;1.2379295980648675;10.035479133510455;0.7897374155433274;0.4725448551867569;1.0357419728915445;0.9984096467580705;0.9055832960839292;0.9837034146620955
20.10006;1.2530296694789336;0.9424849201274176;0.7574359592916786;-0.6088685498980825;-0.4870923079217001;1.2378114756376706;10.034527058700245;0.7895012791559407;0.47252225451989655;1.0360555670573581;0.9983350240986719;0.9056091228398314;0.9838698454460262
20.100124;1.2533168427107557;0.9425191135530077;0.7574354481278981;-0.6089248241420168;-0.4871372739005544;1.2376932444431739;10.03357193812517;0.7892558841555191;0.47250368346955834;1.036366271720354;0.9982526480148546;0.9056440279791839;0.9840396617634843
20.100252;1.2535956264142327;0.942530857412146;0.757417753347812;-0.6090206852220217;-0.48721390964785305;1.2375732984211723;10.032616208511378;0.7889992861893044;0.47249011654076395;1.0366738879680935;0.9981622916683353;0.9056869079120149;0.9842122843858425
20.100508;1.2538655096379432;0.9425181341569826;0.757381727237607;-0.6091415497721001;-0.4873105484275142;1.237452339695989;10.031663112735846;0.788735591471696;0.4724595212699224;1.036978060652884;0.9980638533303374;0.9057299282806478;0.9843871751622595
20.100764;1.2541259877467188;0.9425393302046219;0.7573745316998011;-0.6091749177335911;-0.4873371902099684;1.237331303170654;10.030715876448147;0.7884729934566926;0.47238088969756814;1.037278301058101;0.997957281680106;0.9057640575688107;0.9845638149244823
20.10102;1.2543766575198354;0.9425882408388432;0.7573915987080404;-0.6091312056702707;-0.4873021683422469;1.2372112434279887;10.029777017765438;0.7882138249889653;0.47225526597135054;1.0375740723411448;0.9978425241524008;0.905791705689958;0.9847416852615111
20.101276;1.254617256696686;0.9426607452088381;0.75742998871845;-0.609016663437237;-0.48721048286916663;1.2370913353300992;10.028848486965163;0.7879575681173837;0.47208474029171454;1.0378647955232707;0.9977195186109191;0.9058132540521528;0.9849202985792104
20.101788;1.254847616465649;0.9427860670206589;0.7575134798469223;-0.6086104575437045;-0.4868854671677086;1.2369768432540171;10.027932093836476;0.7877387927342442;0.471664433415797;1.038149823790504;0.9975881886387448;0.9057521931728036;0.9850991621545354
20.1023;1.2550676199414164;0.9429725936595122;0.7576492647029114;-0.6079834211854559;-0.4863837879087206;1.2368659851364843;10.027029747034296;0.7875460719617716;0.4710895051434909;1.0384284932510532;0.9974484174212181;0.9056474414194653;0.9852776971049038
20.102812;1.255277203215549;0.9432099302283689;0.7578295536648398;-0.607166804248477;-0.48573044505040003;1.2367588306734427;10.026143937405632;0.787377943814182;0.4703721494203175;1.03870020590184;0.9973000407259994;0.9055035072213401;0.9854552675066599
20.103324;1.2554763313611716;0.9434938784983616;0.7580514730785596;-0.6061814399616934;-0.48494210519788206;1.2366553163403582;10.025278496258402;0.7872329078612678;0.46952255977450047;1.0389644797246083;0.9971429048542029;0.9053237716423211;0.9856312523680404
20.103836;1.2556649863780738;0.9438139422494559;0.7583069819348675;-0.6050419115543685;-0.4840304349656068;1.2365533174326855;10.024438761051023;0.7871094363996042;0.46855291061930127;1.0392210137708566;0.9969769593091619;0.9051125734873606;0.9858050450112809
20.10486;1.255843203505913;0.9444575152517244;0.7588261832675771;-0.6023773855910292;-0.4818987676659732;1.2364816968168446;10.023630683028205;0.7872210013803869;0.46635637205663955;1.039469742960412;0.9968023186493562;0.9044861640021944;0.9859760885163157
20.105884;1.2560111157924363;0.9452057534516346;0.7594340480904012;-0.5992607786511099;-0.47940543664171203;1.2364173142583441;10.022859680314495;0.7874060486534535;0.46379612199225617;1.0397107812895863;0.9966192576867311;0.9037514174225947;0.9861439739414438
20.107932;1.2561690199592686;0.9468315998190278;0.7607488321861187;-0.5920545906643973;-0.473640441901942;1.236433060039429;10.022130024433539;0.7882449334812857;0.4579453187736524;1.039944356571166;0.9964281871870906;0.9019328423671982;0.9863084531476141
20.10998;1.2563174196555629;0.9486894694643403;0.7622537446911032;-0.583871321556192;-0.46709378343202673;1.236465921743454;10.021444884990634;0.7892539293454633;0.4513060719674312;1.0401708608340428;0.9962296769738467;0.8999106834700685;0.9864693329552161
20.112028;1.2564569422908385;0.9506922864654109;0.76387856298651;-0.575102637899651;-0.460078794531754;1.236510951059639;10.020806936929192;0.7903672883221942;0.44419546712857233;1.0403908867761646;0.996024457982598;0.897798927123487;0.9866263793086609
20.114076;1.2565882017697587;0.9527655147264158;0.7655629813792654;-0.566069372927258;-0.45285214183171746;1.2365601632313665;10.020218924928692;0.7915312678911022;0.4368696075864184;1.0406051407311157;0.9958133510678172;0.8956844602446413;0.9867793102950977
20.116124;1.2567117308658555;0.9548595317801156;0.7672666868168743;-0.5570152765466297;-0.4456088253046215;1.2366085828232107;10.019683931633919;0.7927051392943343;0.4295266269477599;1.0408143083409975;0.9955972049124774;0.8936305430692456;0.9869278558981198
20.118172;1.2568279848542758;0.95692870702806;0.768952724910057;-0.5481215986760164;-0.4384938449322928;1.2366523998270396;10.019205920716479;0.7938582043116619;0.42231368581455414;1.0410189549465854;0.9953768789828586;0.891679371815848;0.9870718201943349
20.12022;1.2569373909194157;0.9589439449277961;0.7705974060277295;-0.5395216725775784;-0.4316138673571112;1.2366919991029375;10.018789941383416;0.7949657881619024;0.41533595944732765;1.0412194960996917;0.9951532171884911;0.8898546533909995;0.9872110781197452
20.122268;1.257040400549368;0.9608844957962764;0.7721835042141881;-0.5313071648677198;-0.4250422258555377;1.2367228176389027;10.018440524787593;0.7960141944065;0.40866862205058435;1.041416240523826;0.9949270102964782;0.8881731047017722;0.987345561148246
20.126364;1.2571374822696495;0.9643442559508059;0.7749852692609265;-0.5162676588593281;-0.4130105869956422;1.23688921402449;10.01815953234254;0.798199663720132;0.3965048392635072;1.0416094317284617;0.9946990171672808;0.8850962386086917;0.9874752938361158
20.13046;1.2572290191127609;0.9673983359509808;0.7774618425457389;-0.5031344045575971;-0.40250395066035005;1.237018474872648;10.017946271435282;0.8000743753924564;0.38587875606220745;1.0417992430708016;0.9944699836803504;0.8825686833127562;0.9876004174818844
20.134556;1.257315193045433;0.970038349619958;0.7796055578821623;-0.49190740197613136;-0.3935223167377895;1.2371118841689894;10.017799144538625;0.8016374916932285;0.3767854849482909;1.0419857994477852;0.9942405535176067;0.8805343712052875;0.9877211546393473
20.138652;1.2573960111353812;0.9722869616876846;0.781433592983901;-0.48246790111491433;-0.38597068511297816;1.2371717423708426;10.017716308587666;0.8029042306997614;0.3691341196569692;1.0421692504178768;0.9940112238176714;0.878922957408036;0.987837731963675
20.142748;1.257471439969838;0.9741833813095921;0.7829764628920501;-0.47464090194981784;-0.37970905564401636;1.237201317841625;10.017695467236367;0.8039039128004615;0.36277977148632035;1.0423498184719238;0.9937824535952866;0.8776643822305954;0.9879503244916074
20.146844;1.2575415065193165;0.9757709563694815;0.784268194964279;-0.46821807109689995;-0.37457076149311463;1.2372047980901835;10.01773389452875;0.8046699251226078;0.35755959550794875;1.0425278143783527;0.9935547326244941;0.8766947813904151;0.9880590450753047
20.15094;1.2576063496509862;0.9770930524605339;0.7853430201751661;-0.46299524180443713;-0.3703924691489123;1.2371872979129364;10.017828891111694;0.8052376459470111;0.35330678010167194;1.0427036008326283;0.993328547868311;0.8759588947057334;0.988163928946098
20.155036;1.2576662472393945;0.9781931009627904;0.7862353002661663;-0.45877866394819233;-0.36701917845403337;1.2371519145037624;10.01797807801351;0.8056393851958694;0.3498645163220181;1.0428774445678044;0.9931043816934128;0.8754093543292092;0.9882649564788049
20.159132;1.2577215784056281;0.9791104907014695;0.7869761138739352;-0.4553912540366319;-0.3643092226209945;1.2371018316638;10.018179082858277;0.8059043823418638;0.34709297700958625;1.0430494106140897;0.9928827462561174;0.87500771483824;0.9883621585694151
20.163228;1.2577726910405207;0.9798784892659946;0.7875915299711461;-0.4526830118701105;-0.3621426015550842;1.2370424220821519;10.01842990832446;0.8060568894787931;0.34487029741635006;1.0432194413356333;0.9926642059512244;0.8747214892096574;0.9884557380699174
20.167324;1.2578197695241788;0.9805262695828498;0.7881042754111969;-0.45052685385414415;-0.36041764849449176;1.2369741842499122;10.018730073824212;0.806120220803488;0.34309353849518787;1.0433874392734905;0.9924494142314135;0.8745270676017;0.9885461387200462
20.17142;1.2578628335997657;0.9810767296866779;0.788532128251579;-0.4488165296774592;-0.3590493633355327;1.2369015440859408;10.019080287113484;0.8061126668253754;0.34167766856592935;1.043553231053347;0.9922391351330769;0.8744049322347012;0.9886339809751351
20.175516;1.2579018458217635;0.9815505313286882;0.7888912996576987;-0.4474603723549681;-0.35796441264882023;1.2368247375700994;10.019480631100947;0.8060483904078932;0.34054960622687225;1.0437165659749097;0.9920341860215878;0.8743377707275879;0.9887198900845823
20.183708;1.2579367873950305;0.9821639157715776;0.7893548091850497;-0.44548338159407375;-0.3563827963633502;1.2367647913153448;10.019929228069083;0.8060904320519381;0.33892127909031927;1.043877217311484;0.991835361683576;0.8741700091334698;0.9888043788585053
20.1919;1.257967670244854;0.9826120439255733;0.7896791829500067;-0.4442522238127508;-0.35539784777656946;1.236693523342971;10.020422009275457;0.8060107824650699;0.3378976358686817;1.0440350690808347;0.9916433838820117;0.8741189708538204;0.9888878295996056
20.200092;1.2579945681345839;0.98295242046701;0.7899110600788554;-0.44350648214598354;-0.3548012335514674;1.236616570512783;10.020953487615156;0.8058534256924847;0.33726562468768284;1.0441901464626995;0.9914588126698707;0.8741411808184574;0.9889705082832213
20.208284;1.2580176464369064;0.9832258166855032;0.790083748808327;-0.4430649064363681;-0.35444795369956517;1.2365364245075325;10.02151825611808;0.8056493328617103;0.33688017381819585;1.0443426053851868;0.991281986150454;0.874208704468103;0.9890525978152059
20.216476;1.2580371594625128;0.98345634057929;0.7902171587745418;-0.4428066632323698;-0.3542413415677688;1.2364545130304845;10.022111779561728;0.8054174036276586;0.33664319200732884;1.0444926837741213;0.991113089581187;0.8743012513673749;0.9891342747474822
20.224668;1.2580534531662793;0.98365982752566;0.7903244278475233;-0.4426588357944562;-0.35412306383092623;1.2363723245160285;10.022729282701974;0.8051713613862833;0.336496595473158;1.0446406941516098;0.9909522557461831;0.8744095728474066;0.989215774352949
20.23286;1.2580669071947808;0.9838480254116749;0.790415240155637;-0.44257350741139284;-0.35405478714756394;1.2362894105592674;10.023364065175729;0.8049157043656524;0.33640233116982676;1.0447870496348264;0.9907996074504595;0.8745238143151313;0.9892973727853053
20.24286;1.258077779270657;0.9840264625873902;0.7904942153493528;-0.4425173447157033;-0.3540098448291322;1.23620826121706;10.024007589108027;0.8046587783698956;0.33633236419001605;1.0449322301906194;0.99065526663961;0.8746415142028096;0.9893793673875158
20.25286;1.2580860830057476;0.9841943718868954;0.7905610214120355;-0.442490347700242;-0.35398823687084635;1.2361252039431119;10.02465112802664;0.8043968948867071;0.33628766288024065;1.0450767294176209;0.9905193479712787;0.8747601078472618;0.9894621464322242
20.26286;1.2580915941719972;0.9843530452013689;0.7906171294304701;-0.44247793306067035;-0.3539782966503811;1.2360413833153305;10.025286943581905;0.8041333915454618;0.33625519578587704;1.0452210287648351;0.9903919628734752;0.8748780261710334;0.9895462652805866
20.27286;1.258093943139037;0.9845038654181401;0.7906641752355076;-0.4424738508266094;-0.35397502425612737;1.235955866106508;10.02590839366054;0.8038686407188466;0.3362309109228168;1.0453655708079288;0.9902732514072029;0.8749942907671807;0.9896324054371435
20.28286;1.2580927373992041;0.9846483674952311;0.7907039358221998;-0.44246976766920687;-0.35397175312209445;1.2358678093772022;10.026509461232456;0.8036020993219436;0.33620872296569926;1.0455107052213581;0.9901633982294545;0.875106106480441;0.9897212111784583
20.29286;1.2580876767810452;0.9847861451009805;0.790736568854928;-0.4424698502563677;-0.3539718166789151;1.235776529101811;10.0270843711678;0.8033343811041348;0.3361895330425198;1.0456566219207397;0.9900625978394153;0.8752141968391671;0.9898131520295813
20.30286;1.258078600949994;0.9849169310251126;0.7907621810460367;-0.4424699319411511;-0.3539718816891488;1.2356814784560823;10.027627885606973;0.8030662623321723;0.3361722449511009;1.0458033460536573;0.9899709933438197;0.8753185042574271;0.98990856598736
20.31286;1.258065434037895;0.9850406151688755;0.7907808515747806;-0.44247001275972137;-0.3539719482388877;1.2355821785091825;10.028135796987092;0.8027956387326485;0.3361547649205686;1.0459507896646478;0.989888608238529;0.8754158360064558;0.9900077946264978
20.32286;1.2580480525540765;0.9851571940475867;0.7907927392136546;-0.4424700927712075;-0.35397201638272485;1.235478119845415;10.028604772310217;0.802523481042277;0.3361390205494936;1.0460987914210371;0.9898153107650268;0.8755073138110978;0.9901112252583453
20.33286;1.2580261616611528;0.9852666100357155;0.790798142044479;-0.4424701720669091;-0.3539720861241543;1.2353687527042945;10.029031777224217;0.8022498360723875;0.3361239990930169;1.0462471530275597;0.9897508768588574;0.8755919711180324;0.9902192316378142
20.34286;1.2579992666658577;0.9853686860982704;0.790797493697694;-0.4424702507443436;-0.35397215741236027;1.2352535679173162;10.029414257356716;0.8019748936820535;0.3361097482930467;1.046395647840763;0.9896950783169692;0.8756692106159931;0.9903320900675384
20.35286;1.2579667129447736;0.9854632299253546;0.7907913436044748;-0.4424703288760562;-0.35397223015801765;1.2351321772856063;10.02975067755361;0.8016990018842136;0.3360963308865317;1.0465439882850014;0.9896476880633903;0.8757384894119319;0.9904499223420649
20.36286;1.2579277101559305;0.9855500678694996;0.7907803278128028;-0.4424704065221351;-0.3539723042591512;1.2350043681581533;10.030039918330841;0.8014225896486602;0.33608378837337005;1.0466918610117715;0.9896084724175807;0.8757993930143474;0.9905727235381101
20.37286;1.2578813773355708;0.9856289592507422;0.7907651163559388;-0.44247048374126446;-0.3539723796247725;1.2348701004440685;10.030280290386724;0.8011461368998916;0.33607213671414393;1.046839016814954;0.9895772354391317;0.8758516237682918;0.9907004783015355
20.38286;1.2578268572271218;0.9856995980059607;0.7907463427920407;-0.4424705605602681;-0.35397245618315365;1.2347294535705662;10.030469252835378;0.8008701897925118;0.336061374470109;1.0469852782162699;0.9895538634869621;0.8758949698345933;0.9908332503217553
20.39286;1.2577633843478786;0.9857617583792679;0.7907245348008852;-0.44247272028418605;-0.35397420054367634;1.2345825882938852;10.030603480072351;0.8005953195303306;0.3360514774983716;1.0471305022420518;0.9895383215079027;0.875929306788162;0.9909711899622838
20.40286;1.2576902323733756;0.9858154048716844;0.7907001026837733;-0.44247279617428864;-0.3539742793212654;1.2344297569946296;10.03067931041051;0.8003220688614425;0.33604238049584273;1.0472746148994212;0.9895305465504689;0.8759545460592929;0.9911145277664665
20.41286;1.2576066355293862;0.9858606426091951;0.7906734316908288;-0.44247287146819486;-0.3539743591166905;1.2342713187952423;10.030693340656967;0.8000509514369634;0.3360339706435328;1.0474176419425743;0.9895302451757472;0.8759705565569837;0.9912635452259319
20.42286;1.2575117809409762;0.9858976005255999;0.7906449788970228;-0.44247294606618304;-0.35397443982480975;1.2341076557861865;10.03064249030589;0.7997825026019603;0.33602609855551724;1.0475596294615377;0.9895367983729848;0.8759771753817321;0.9914184939940612
20.43286;1.2574049030784937;0.9859263751406891;0.7906152640898485;-0.44247301987960325;-0.35397452130037976;1.2339390357428595;10.030523970561568;0.7995173611709694;0.33601859898398234;1.0477006020293085;0.9895494272019131;0.8759742511166668;0.9915795422911018
20.44286;1.2572854237684123;0.98594704917519;0.79058479712205;-0.44247309282125447;-0.3539746033846067;1.2337656368455003;10.030335682418077;0.7992563085006069;0.3360113075660955;1.0478406794011235;0.9895674208133232;0.8759616304253166;0.9917468067439321
20.45286;1.2571530306532193;0.985959743498042;0.7905540211073235;-0.4424731647889372;-0.3539746859159095;1.2335877065565513;10.030076579228078;0.7990001881828739;0.33600406643081254;1.0479801608738661;0.9895902152159519;0.8759391344528963;0.9919203967127137
20.46286;1.2570076983218113;0.9859646594157084;0.7905232776958176;-0.44247323567791574;-0.3539747687206506;1.233405618769749;10.02974678271587;0.7987497638273242;0.33599673171900735;1.048119433126521;0.9896173919507198;0.8759065932612826;0.9921003693324341
20.47286;1.2568497082641354;0.9859620748078035;0.7904927484792599;-0.4424733054080576;-0.35397485163677583;1.2332198308814748;10.029347945633894;0.7985056692292254;0.3359891818772752;1.0482588309738345;0.9896486495376392;0.875863905377025;0.9922866466971039
20.48286;1.2566796286672988;0.9859522993588743;0.7904623857713706;-0.4424733739330531;-0.3539749345498705;1.2330308537601151;10.028883821159527;0.7982684923253334;0.3359813234300431;1.0483985747909261;0.9896837454285685;0.8758110225746276;0.992478978339801
20.49286;1.2564982004460954;0.9859356204941666;0.7904319102691343;-0.44247344122899307;-0.3539750173774383;1.2328392630712908;10.028360290592952;0.7980388671603337;0.3359731060630696;1.0485387501825782;0.9897224773891511;0.8757478855380132;0.992676930103275
20.50286;1.256306160704254;0.9859122787340602;0.7904008955161459;-0.44247350727634127;-0.35397510002510163;1.2326457949270804;10.027784678013246;0.7978174750834323;0.33596454543518406;1.0486793105133279;0.989764681718191;0.8756744320170755;0.9928799175532977
20.51286;1.2561041178834722;0.9858825103008231;0.7903689015398342;-0.44247357202957305;-0.35397518236134656;1.2324514277515062;10.027164915507377;0.7976050024650998;0.33595572756537095;1.0488201316709338;0.9898101952206878;0.8755906590042055;0.9930872884328733
20.52286;1.2558925381222805;0.9858466221924448;0.7903355712548216;-0.44247363538111334;-0.35397526421331876;1.2322572393234272;10.026508661489213;0.7974020879115481;0.3359467738638959;1.048961051744361;0.9898588193188086;0.8754966469170404;0.9932984149623546
20.53286;1.2556717697498336;0.9858050079148075;0.7903006193995274;-0.4424736971656423;-0.35397534537966;1.2320641305071733;10.025822478718268;0.7972092312416634;0.33593779512440086;1.0491018346761132;0.9899102968984259;0.8753925344613177;0.9935127941435811
20.54286;1.255442076095114;0.9857580772838105;0.7902637619467962;-0.44247375720600846;-0.35397542565907847;1.2318727148085309;10.025112162751782;0.7970267324249621;0.3359288758493182;1.0492421222765071;0.9899643323536729;0.8752784717740185;0.9937300697216046
20.55286;1.255203701630836;0.9857061288962419;0.7902246626527245;-0.44247381535352376;-0.3539755048855136;1.2316833909980094;10.024384077606957;0.7968547017892978;0.3359200694327726;1.0493814295868298;0.9900206511776201;0.8751546051692398;0.9939499203429203
20.56286;1.2549569185817473;0.9856492331584374;0.7901829607802104;-0.4424738715033817;-0.35397558294310194;1.231496417820864;10.023645751102547;0.7966930832583896;0.335911371454512;1.0495191914755548;0.9900789702095449;0.8750211332157486;0.9941719647992552
20.57286;1.2547020567254952;0.9855872604961924;0.7901383900248726;-0.4424760089249398;-0.353977326413005;1.2313119394172312;10.022905358719042;0.7965416593223855;0.3359027143594668;1.0496548203517562;0.9901389301145648;0.874878381911542;0.9943957664230804
20.58286;1.2544395919523839;0.9855200469379494;0.7900908855453753;-0.4424760609212342;-0.35397740188067855;1.2311299945687946;10.022170811090684;0.7964000121918017;0.3358940196313272;1.049787660952942;0.9902001289677792;0.8747267907564361;0.994620847361603
20.59286;1.254170156086396;0.9854474934185792;0.7900406148134104;-0.44247611082182137;-0.3539774759312474;1.2309505495191404;10.02144910489226;0.796267510274313;0.33588524191360836;1.0499168983446636;0.9902621597723048;0.8745667833658295;0.9948466785168598
20.60286;1.2538943344492064;0.985369513493962;0.7899879562918367;-0.4424761586443105;-0.35397754848582824;1.2307735625522478;10.02074657829882;0.7961434068877139;0.33587636886765565;1.0500416352349096;0.9903245996908234;0.8743986958779131;0.995072693471413
20.61286;1.2536125031491863;0.9852838921629317;0.78993177835059;-0.44247620444157715;-0.35397761945899775;1.2305990163670957;10.020069376136982;0.7960269558465272;0.33586741898827527;1.0501610910255976;0.9903870495932746;0.8742228851864672;0.9952983483438237
20.62286;1.25332490419;0.9851946511445621;0.7898760340378808;-0.4424762483174214;-0.35397768875648633;1.2304268812556574;10.019422923239999;0.7959175057584682;0.33585844634212075;1.0502746833655272;0.9904491882081103;0.8740397936041108;0.9955231585718883
20.63286;1.2530318031294292;0.9850995645635916;0.7898196918018767;-0.44247629041060293;-0.3539777562968917;1.2302570753106437;10.018811236270068;0.7958146196807747;0.33584954922635546;1.050381962678428;0.9905107764457752;0.873849811418004;0.9957466364215798
20.64286;1.252733549576856;0.9849984621562816;0.7897633364192657;-0.4424763308644187;-0.353977822033344;1.2300894946641192;10.018237533400734;0.7957181261479288;0.33584087624902603;1.0504825272441445;0.9905716804511817;0.8736531652271917;0.9959682096287636
20.65286;1.2524304885157456;0.9848911647306029;0.7897074371055471;-0.442476369808156;-0.35397788595832164;1.2299240493764132;10.017705159581826;0.7956280577115858;0.33583260662573633;1.050575965001233;0.990631913284668;0.8734499919853911;0.9961872379094576
20.66286;1.252122863501769;0.9847775279745378;0.7896523055042888;-0.44247640735337346;-0.3539779481067392;1.2297606290626575;10.017217319831571;0.7955445836089536;0.3358249341037203;1.050661806838416;0.9906915864702265;0.8732404884955207;0.9964030866018118
20.67286;1.2518108555451137;0.984657462303914;0.78959811788334;-0.44247644360612826;-0.3539780085594659;1.2295990560878354;10.01677666186373;0.7954679668584957;0.3358180686734734;1.0507395011514893;0.9907507714408917;0.8730250326023625;0.9966151916651238
20.68286;1.2514946409453969;0.9845309586678056;0.7895450062139507;-0.4424764786744781;-0.353978067427732;1.2294390599189515;10.01638551394307;0.7953984844591006;0.3358122110583059;1.0508084439314243;0.9908094235541707;0.8728042628760052;0.9968230940034684
20.69286;1.2511744153994044;0.9843981065736478;0.7894931376076263;-0.4424765126526366;-0.35397812482211066;1.229280248358096;10.016045672013995;0.7953363153712887;0.3358075090311324;1.05086809303775;0.9908674610501423;0.8725791029804065;0.9970263863567462
20.70286;1.2508504505536906;0.9842590688069873;0.78944269899387;-0.44247654560143146;-0.35397818082453925;1.2291220954195656;10.015757747159618;0.7952814660822863;0.335804047653191;1.0509180841495367;0.9909248621592521;0.8723506856398122;0.9972245896491961
20.71286;1.250523107935454;0.984114024689898;0.7893938193666082;-0.44247657755068565;-0.35397823546849516;1.2289639704518747;10.015521028384896;0.7952337916270734;0.3358018707903902;1.0509582572343514;0.9909816552463825;0.8721202188064815;0.9974171025731632
20.72286;1.2501927928991992;0.9839631172755241;0.7893465441206441;-0.4424766085288484;-0.35397828874315584;1.2288052381021033;10.015333808702968;0.7951930733872852;0.3358009966404197;1.050988671661392;0.9910378845392152;0.8718889040082354;0.9976032745762617
20.73286;1.2498599173602276;0.9838064417622262;0.7893009046668541;-0.44247663858687725;-0.35397834062399114;1.2286454136608072;10.015193694136126;0.7951590542811279;0.3358004239930877;1.051009614729091;0.9910935922207417;0.8716574963216351;0.9977824413595828
20.74286;1.249524852353571;0.9836440558020567;0.7892570104663077;-0.4424766677844436;-0.35397839108239043;1.228484228579311;10.015097812784898;0.7951314392931181;0.33580213919895774;1.0510214841928671;0.9911487702685159;0.8714277500071144;0.9979538675714719
20.75286;1.2491878846401463;0.9834759831848492;0.7892150989018448;-0.4424766961674895;-0.3539784400550128;1.2283215582539604;10.015043277763994;0.7951099123947304;0.3358051173610558;1.0510245955114175;0.9912033215211352;0.871200075486132;0.9981167828922115
20.76286;1.2488492516145857;0.9833022452787291;0.789175506724693;-0.4424767237627293;-0.35397848742106724;1.2281573625257975;10.015028180948171;0.7950941374326249;0.33580932188262536;1.0510190536641262;0.9912571064821784;0.8709751534175664;0.9982705542102942
20.77286;1.2485092624091314;0.983122900994849;0.7891385655540006;-0.4424767505709824;-0.3539785330164206;1.2279916859935855;10.015052471968927;0.7950837190819224;0.33581470126034585;1.05100475200174;0.9913100580754516;0.8707536507091477;0.9984147641617647
20.78286;1.2481684129481134;0.9829380708858741;0.7891045206433734;-0.4424767765619292;-0.3539785766631927;1.227824646901852;10.015117671973083;0.7950782059517076;0.3358211707988047;1.0509815062229324;0.9913622717835503;0.8705362085241932;0.9985490963156907
20.79286;1.2478273753021094;0.9827479919447001;0.7890735267373128;-0.4424768016844542;-0.35397861818753595;1.2276564364661624;10.015226048265038;0.7950771761662646;0.3358285837200986;1.0509492172476886;0.9914140247551632;0.8703233814841345;0.9986732371619228
20.80286;1.2474868816791356;0.982553077520231;0.7890456693427296;-0.44247682587703;-0.3539786574183576;1.2274873492992693;10.015380479984252;0.7950802941672183;0.33583670790054504;1.0509078999318193;0.991465719697924;0.8701156480573934;0.998786929055591
20.81286;1.247147647924951;0.9823539338595254;0.7890210024927384;-0.4424768490630795;-0.353978694184701;1.2273177990055824;10.015584175028573;0.7950872923957021;0.33584523809505146;1.0508575683638541;0.9915177904533617;0.8699134477740094;0.998890054340231
20.82286;1.2468104034799277;0.9821513341755396;0.788999633265839;-0.44247687114790274;-0.35397872833085786;1.2271483176928972;10.015839438314226;0.7950979505255494;0.3358538557003532;1.0507981238193267;0.9915706518356135;0.8697171645343762;0.998982631933606
20.83286;1.2464759854244487;0.9819461315198982;0.7889818071708062;-0.44247689204544666;-0.35397875974546594;1.2269795588457686;10.01614691681734;0.7951120867406228;0.3358622896797888;1.050729364219464;0.9916247286320666;0.8695270846562422;0.9990647590072597
20.84286;1.2461453944432057;0.9817391196593732;0.7889679082424784;-0.44247691171343784;-0.35397878837862556;1.2268122961806807;10.016506368688159;0.7951295313427887;0.33587032624135793;1.0506511021392098;0.9916805136844753;0.8693434178998108;0.9991366253041201
20.85286;1.24581970765935;0.9815309446206024;0.7889583595898163;-0.44247693014703643;-0.3539788142328375;1.2266474066574873;10.0169177274354;0.7951500992514452;0.3358777818474266;1.0505633144665465;0.9917385571294957;0.8691663829230569;0.9991986354187038
20.86286;1.2454998989568908;0.9813221400688149;0.7889534849979976;-0.442476947346705;-0.3539788373503462;1.2264858206077522;10.017381170648575;0.7951735741227697;0.33588449042768537;1.0504662814740438;0.9917993614232901;0.8689962365034695;0.9992514826353854
20.87286;1.245186735328897;0.9811131840681004;0.7889534197633545;-0.44247696329958813;-0.3539788578090423;1.226328441306572;10.017896501920488;0.7951996777628895;0.3358903070849319;1.0503606209545353;0.9918632730052147;0.8688331906107252;0.9992960226080638
20.88286;1.2448807984451542;0.9809045011072062;0.7889581399214003;-0.4424769779776562;-0.3539788757145863;1.2261760609271912;10.018462645554791;0.7952280348023408;0.33589510346480134;1.0502471547885024;0.9919304498926782;0.8686773188131893;0.99933304488447
20.89286;1.2445825564341602;0.9806964877957212;0.7889675749848267;-0.442476991351012;-0.35397889118900255;1.2260292939686792;10.01907756342839;0.7952581739896006;0.3358987631709889;1.05012676375368;0.9920009025073099;0.8685285601622533;0.9993631484252319
20.90286;1.2442924276374843;0.9804895816322508;0.788981700929273;-0.442477003392991;-0.35397890435848334;1.2258885514691789;10.019738552515776;0.7952895502650194;0.3359011918251782;1.0500003378741167;0.9920745604828322;0.8683867788699564;0.9993867612847013
20.91286;1.2440107971949972;0.98028430440606;0.7890005620925816;-0.44247701406387424;-0.35397891533929443;1.2257540921604926;10.02044256907757;0.7953215275386076;0.3359023264665799;1.0498687600311178;0.992151340394455;0.8682517620036522;0.9994042430157908
20.92286;1.2437380004193603;0.9800812354468829;0.7890242330938485;-0.4424770233092346;-0.3539789242348597;1.225626107375338;10.021186250018486;0.79535333007248;0.33590212374635564;1.0497328874230822;0.9922312309501568;0.8681231653059416;0.9994159850832459
20.93286;1.243474312097569;0.9798809146365848;0.7890527457597281;-0.4424770310753876;-0.35397893115041545;1.2255047158550683;10.021966241844865;0.7953840305517816;0.33590053716164164;1.049593531456464;0.9923143630160565;0.8680005216707222;0.999422416053275
20.94286;1.2432199061027873;0.9796837152151829;0.7890860159542971;-0.44247703731798627;-0.35397893620185494;1.2253899184528794;10.022779872152984;0.7954126103932978;0.33589751491265724;1.0494514353126172;0.992401004510559;0.8678832866995643;0.9994239202203723
20.95286;1.242974852509825;0.9794897866486287;0.78912386726756;-0.44247704201224486;-0.35397893951285836;1.225281663094186;10.023625062682642;0.7954380943084564;0.3358930297177721;1.0493072419445548;0.9924915250287916;0.8677707936477497;0.9994207845252394
20.96286;1.2427392730792737;0.9792991363706586;0.7891661503391032;-0.4424770451475585;-0.353978941223964;1.2251799400917474;10.024499876542409;0.7954596871007548;0.3358871189543208;1.0491614993856593;0.992586380884696;0.8676622279392274;0.9994132723878999
20.97286;1.24251351524202;0.9791117438866738;0.7892127623691103;-0.4424770466911286;-0.35397894149142123;1.2250847635659976;10.025402582813076;0.7954768024482445;0.3358799114281424;1.0490147294215255;0.9926860733832816;0.8675567882753167;0.9994017709983947
20.98286;1.2422981342845334;0.9789275868545667;0.7892635489592897;-0.44247704657773557;-0.3539789404400523;1.2249961059622823;10.026331712674304;0.7954890132124345;0.33587162320773156;1.0488674636797204;0.9927910579728405;0.8674538677701408;0.9993868449733354
20.99286;1.2420937423292298;0.9787466161718387;0.7893182838200653;-0.4424770447462796;-0.3539789381184746;1.2249139165884508;10.027285900168424;0.7954960349485644;0.3358625206069163;1.0487202209303395;0.9929016551859747;0.8673530630511573;0.9993691207861521
21.00286;1.2419008939340503;0.9785687620246314;0.7893767434853334;-0.44247704116240666;-0.3539789345170308;1.2248381898626497;10.028264121001946;0.7954977391898199;0.3358528749482402;1.048573462280964;0.9930179864393918;0.8672540742732878;0.9993491085037012
21.01286;1.2417200562858537;0.978393963558974;0.7894387597186192;-0.44247703579772324;-0.353978929614772;1.2247689716389678;10.029266142972922;0.7954941129067967;0.3358429343160336;1.0484275478662892;0.9931399258392171;0.8671566080620189;0.9993270958654162
21.02286;1.2415516396203834;0.9782221655937818;0.7895042029727396;-0.44247702858521243;-0.35397892339805587;1.224706330784426;10.0302924958075;0.7954851459513966;0.3358329184431392;1.0482827643390882;0.9932671208298759;0.8670603302861684;0.9993031308139624
21.03286;1.2413959675447002;0.9780533111131261;0.7895729131240933;-0.44247701938116646;-0.3539789158534695;1.2246503513104348;10.031344379590005;0.7954707434336674;0.3358230051330169;1.0481393836515902;0.9933991107233597;0.8669648971261779;0.9992771021251267
21.04286;1.2412530930651782;0.9778873845625963;0.7896446642582904;-0.442477007967706;-0.35397890696277384;1.2246011084413753;10.03242405847738;0.7954507555701384;0.33581329096383655;1.047997650830794;0.993535448280905;0.8668700600767604;0.9992489317076718
21.05286;1.2411226264878352;0.9777244733932537;0.789719188826673;-0.4424769940929022;-0.35397889670977967;1.224558649520134;10.033534991151974;0.7954250560649531;0.3358037844724926;1.0478577313594326;0.9936757643833285;0.8667757575440088;0.9992187195502935
21.06286;1.2410037674311913;0.9775647888524708;0.7897961422072818;-0.4424769775054131;-0.35397888509135295;1.224523028712866;10.034680984178774;0.7953935770819273;0.33579446111696637;1.0477196645894389;0.9938198220880898;0.866682107799714;0.9991866959174187
21.07286;1.240895509712962;0.9774086315646104;0.7898750085650185;-0.4424769579643583;-0.3539788721282907;1.2244943806439428;10.035864890647941;0.7953563391870538;0.33578531366580966;1.0475833362812146;0.9939675528470999;0.8665893287886277;0.9991531022450608
21.08286;1.2407968562926361;0.9772563286543959;0.7899550986759124;-0.4424769352399629;-0.35397885788342154;1.2244729719363892;10.037087755706429;0.7953134756852532;0.3357763508377764;1.0474484943889613;0.9941190157802545;0.8664977034509178;0.999118166615274
21.09286;1.2407069346529824;0.9771081597237905;0.7900356523188985;-0.4424769091162216;-0.35397884247105926;1.2244591565436214;10.038348699226795;0.795265201550226;0.33576757564562854;1.0473147596961012;0.9942743023715384;0.8664076426368909;0.9990821352490272
21.10286;1.2406250381740216;0.9769643103550526;0.7901159184085359;-0.44247687939770647;-0.3539788260270347;1.2244532797995697;10.039645409954286;0.7952117845730496;0.3357589778605075;1.04718161847247;0.9944334498349867;0.8663197167243767;0.999045235155178
21.11286;1.2405506201251317;0.9768249187626598;0.7901951754465274;-0.4424768459317366;-0.353978808663392;1.224455634361955;10.04097488192592;0.7951535476072796;0.3357505387881934;1.0470484702003013;0.9945963914929546;0.8662345746525671;0.9990075782175021
21.12286;1.24048325400202;0.9766901763988977;0.7902727630172416;-0.4424768086388596;-0.3539787904581225;1.2244664217813856;10.04233387827675;0.7950908553151339;0.3357422444576296;1.0469146960777327;0.9947629364371796;0.8661528577819348;0.9989691081069219
21.13286;1.2404226104723808;0.9765603645004748;0.7903481350836543;-0.442476767511098;-0.3539787714678529;1.2244856663908843;10.04371894347916;0.7950241124056349;0.33573410487337946;1.046779700312078;0.9949327457905853;0.8660751778570231;0.9989296276490797
21.14286;1.2403684215448874;0.9764357777672776;0.7904208743563269;-0.4424767225759399;-0.3539787517228032;1.2245132105099077;10.045126199122151;0.7949537929523661;0.3357261676930382;1.0466429437504852;0.9951053447522084;0.8660020897239247;0.9988888604607509
21.15286;1.2403204475470049;0.9763166238302574;0.7904906448496073;-0.44247667387540046;-0.3539787312171197;1.224548802540437;10.046551561541461;0.7948804601225835;0.3357185208571103;1.0465039258675097;0.9952802146158001;0.8659340293427277;0.9988464606917435
21.16286;1.2402785514493606;0.9762030063843903;0.7905571139976288;-0.4424766214731525;-0.3539787099383638;1.2245921014175045;10.047991485040967;0.7948047699344065;0.3357112858687548;1.046362143790647;0.9954568460582354;0.8658713008845011;0.9988019803862471
21.17286;1.2402427747696394;0.976094946495863;0.790619881742643;-0.4424765654572239;-0.3539786879166136;1.2246426399478643;10.049443388533764;0.794727470177522;0.3357046046194189;1.0462171265075293;0.9956346924680414;0.8658141506700995;0.9987548883828632
21.18286;1.2402132654357974;0.9759923991020287;0.7906784536147535;-0.4424765059286922;-0.35397866522766336;1.2246998846536439;10.050905486202966;0.7946493683098365;0.33569861866203143;1.046068499100479;0.995813142634995;0.86576287134699;0.9987046300618789
21.19286;1.2401901653019012;0.97589533991529;0.7907322785855646;-0.4424764429945635;-0.3539786419579716;1.224763338030375;10.05237600718785;0.7945712543867216;0.3356934424395171;1.0459160191079953;0.9959915735837562;0.8657178532184993;0.9986506715091251
21.20286;1.240173581906538;0.9758038821882158;0.7907808079190543;-0.44247637677089247;-0.35397861819208515;1.2248325903840394;10.05385185655806;0.7944938449896398;0.3356891532759999;1.045759597377295;0.9961694371592882;0.8656795082654287;0.9985925499936824
21.21286;1.2401636235314064;0.9757182766354764;0.7908235431879285;-0.44247630738746324;-0.35397859402841747;1.224907295508311;10.055328098230607;0.7944178017729876;0.3356858106568292;1.0455992840081239;0.9963463235457897;0.8656481226210475;0.9985299673047829
21.22286;1.2401604474619627;0.975638780490614;0.7908600772795893;-0.4424762349811619;-0.35397856958581925;1.2249871225137965;10.056799200815691;0.7943437655351939;0.335683478808735;1.0454352264302378;0.9965219469511238;0.865623770305109;0.9984628606599089
21.23286;1.240164295931775;0.975565521146632;0.7908901075936486;-0.4424761596814797;-0.353978544987765;1.2250717477307334;10.058260552028598;0.7942723325712426;0.3356822286277118;1.045267641032453;0.9966960328455258;0.8656063086738651;0.9983913006404304
21.24286;1.2401755106244543;0.9754984967512602;0.7909134304409404;-0.4424760816193547;-0.3539785203442209;1.2251608851397113;10.05970853879548;0.7942039992631795;0.33568213026920807;1.0450968245127;0.9968682313701109;0.8655954561603968;0.9983152921407116
21.25286;1.2401945265340348;0.975437684948855;0.7909299164193124;-0.442476000963561;-0.3539784957425488;1.2252543228026622;10.061139873244953;0.7941391415536598;0.33568326341461097;1.044923217373527;0.997038177873581;0.8655909246564031;0.9982347796263089
21.26286;1.2402218517988075;0.9753830979488982;0.7909394345656581;-0.4424759179390578;-0.35397847124686305;1.225351877994743;10.062551291428456;0.7940780444658146;0.33568573065855134;1.0447474418826388;0.9972055658196314;0.8655924780212618;0.9981498545657493
21.27286;1.2402580493174378;0.9753347614790003;0.790941790598786;-0.4424758328041188;-0.35397844691574004;1.2254532378003031;10.063939193920174;0.7940209200350646;0.33568962443683176;1.044570206248758;0.9973701044760529;0.8655999116439824;0.9980608382836673
21.28286;1.2403037167271056;0.9752926363005042;0.7909367621064396;-0.44247574582146176;-0.35397842282311365;1.2255578592834055;10.065299229581361;0.7939678655205791;0.3356949628639978;1.0443921604795867;0.9975314757118602;0.8656130230449587;0.9979681603264274
21.29286;1.240359444427648;0.975256507448488;0.7909241648031015;-0.4424756572528148;-0.35397839905134615;1.2256650624243517;10.066626635076581;0.7939188609763217;0.33570166798899187;1.0442138477814227;0.9976893692010044;0.865631581737364;0.9978722466940605
21.30286;1.2404257810926067;0.9752260080236179;0.7909038503078984;-0.4424755673626945;-0.35397837566485785;1.2257741613310515;10.067917128124222;0.7938738806304421;0.33570960870162886;1.0440357153739213;0.9978435373711189;0.8656553340760332;0.9977734842591144
21.31286;1.240503185570192;0.9752007584569824;0.7908756875144483;-0.44247547642191104;-0.3539783526978976;1.2258844624364966;10.069167388736634;0.7938330033512476;0.33571866230232866;1.0438581536209193;0.997993876230657;0.8656840281902396;0.9976722100655765
21.32286;1.2405919269950136;0.9751804100004346;0.7908396284911353;-0.44247538472212067;-0.3539783301691088;1.2259952019014062;10.070374919711535;0.7937964095331592;0.3357287360096262;1.0436815843462832;0.9981405136442395;0.8657174201394474;0.9975687580174363
21.33286;1.2406920888659967;0.9751646157604407;0.790795771462074;-0.4424752925935862;-0.35397830810083336;1.2261055591628505;10.071537933994007;0.7937642874927313;0.33573974331716505;1.0435065120906915;0.998283757199211;0.8657553037687362;0.9974635495496317
21.34286;1.2408037421388087;0.9751530265362653;0.7907442828801752;-0.44247520039933774;-0.35397828652847013;1.2262147272089503;10.072655196104625;0.7937367349471166;0.33575160032343576;1.0433334536377816;0.9984238919594051;0.8657975755262706;0.9973571317945176
21.35286;1.2409270540025914;0.9751452511996247;0.7906852846631953;-0.4424751085026379;-0.3539782655150124;1.2263219653044364;10.073725511857075;0.7937137368778071;0.3357642628134232;1.0431628285495649;0.9985610262070255;0.8658442480466276;0.9972501332521208
21.36286;1.2410622220481793;0.9751408080665876;0.7906188669013434;-0.4424750172338438;-0.35397824516406545;1.2264266833098083;10.074747551391736;0.7936952334887551;0.3357777363542774;1.042994966958879;0.998695107649226;0.8658953852088737;0.99714320826236
21.37286;1.2412094007285788;0.9751391853004081;0.7905451713938056;-0.4424749268720345;-0.3539782255985133;1.2265285565981034;10.075720099598675;0.7936811751043834;0.33579203578249556;1.0428301989688933;0.9988260449311674;0.8659510522049922;0.9970370073941022
21.38286;1.2413687058530336;0.9751399370368372;0.7904644309015446;-0.44247483764000173;-0.35397820691345977;1.2266275053705207;10.07664211722052;0.7936715294125422;0.3358071460339115;1.0426688922413931;0.9989538206828235;0.8660112972896372;0.9969321353547579
21.39286;1.241540208499881;0.9751426758444769;0.790376952777392;-0.44247474971012624;-0.35397818914897644;1.2267235328322386;10.077512759274729;0.7936663052505418;0.3358230102084968;1.0425114494649026;0.9990785520347709;0.8660761484542835;0.9968291059394504
21.40286;1.2417239035349759;0.9751470186998416;0.790283086118421;-0.4424746632098482;-0.3539781722949881;1.2268166240448173;10.078331658386496;0.7936655317897366;0.33583953470019773;1.042358300740851;0.9992005258171452;0.8661456841743285;0.9967283381449386
21.41286;1.2419197013564414;0.9751525863856497;0.7901831800275589;-0.44247457822211417;-0.3539781563036933;1.2269067506713398;10.079098967659725;0.793669142207969;0.33585661149212137;1.0422099137517704;0.9993202003556513;0.8662201399399385;0.996630153787192
21.42286;1.2421274329404755;0.9751590529300849;0.790077537402416;-0.4424744947926299;-0.35397814109668807;1.2269938836628091;10.079814661102484;0.7936768884660969;0.33587414352018413;1.042066857278405;0.99943813175254;0.8662999439765952;0.9965347613781037
21.43286;1.2423468430965385;0.9751661938608859;0.7899664209177275;-0.4424744129472537;-0.35397812657759664;1.2270779923278132;10.08047780821415;0.7936884303941447;0.33589204061658295;1.041929832564925;0.9995548822277611;0.8663856730486358;0.9964422938039876
21.44286;1.2425775677930417;0.9751738754719027;0.7898501196542322;-0.44247433271158443;-0.353978112659644;1.2271590143896407;10.081086512959894;0.7937035558158138;0.33591019171320335;1.0417995777766587;0.999671018005784;0.8664779958682188;0.9963528675693399
21.45286;1.2428191424277437;0.9751819968395202;0.7897289882369308;-0.4424742541203826;-0.3539780992922733;1.227236782369294;10.081638113232243;0.7937223093251585;0.335928450809904;1.041676726629784;0.9997871757601288;0.8665776434165346;0.9962666130931513
21.46286;1.2430710367734814;0.9751904208843122;0.7896034194057783;-0.44247417721305565;-0.35397808646278545;1.2273110059270504;10.082129515809328;0.793744924023231;0.33594665148287944;1.0415617693650687;0.9999040693471662;0.8666853590035102;0.9961837207933765
21.47286;1.2433326295647735;0.9751989157708536;0.7894738279630398;-0.44247410202565907;-0.353978074181683;1.2273813721304672;10.0825579739745;0.7937716605470757;0.3359646246532413;1.0414550950332244;1.0000223960755563;0.8668018313194702;0.9961044665889301
21.48286;1.2436031453521341;0.9752071838200361;0.7893407000488869;-0.4424740285824774;-0.35397806247192404;1.2274476434232056;10.082921948945426;0.7938026679443049;0.3359821937577658;1.0413569808527714;1.0001427027688126;0.8669276963854657;0.9960291544685513
21.49286;1.2438816348354005;0.9752149701669318;0.7892046078799726;-0.4424739568905775;-0.3539780513616085;1.2275096467806212;10.083221272747135;0.7938379329149997;0.33599915922386064;1.0412675349306653;1.0002653085892417;0.8670635611048997;0.9959580214660305
21.50286;1.2441670216633305;0.9752221241241575;0.7890661087698478;-0.44247388694371603;-0.3539780408851403;1.2275671911998172;10.083456611489215;0.7938773054238223;0.33601530001784596;1.0411866613664986;1.0003903759717252;0.8672099820172084;0.9958911785531742
21.51286;1.244458220147741;0.9752286094606571;0.7889256590392764;-0.44247381873497565;-0.3539780310980915;1.227620001606449;10.083629269884717;0.7939205359652803;0.3360304078551336;1.0411140752760188;1.0005180546228853;0.8673675068971611;0.9958286459882241
21.52286;1.2447542414016526;0.9752345417151057;0.7887836163615446;-0.44247375227985475;-0.3539780220848512;1.2276677663902866;10.08374171799463;0.7939673121703893;0.3360443285857958;1.0410493873415552;1.000648512900538;0.8675367605884151;0.9957704296319486
21.53286;1.2450541957661683;0.975240181873914;0.7886401756310216;-0.4424736876313958;-0.35397801394583045;1.2277103033323928;10.08379767356944;0.7940172598231444;0.33605696139376123;1.0409921978808152;1.000781841538994;0.8677183715721539;0.9957165245391731
21.54286;1.2453572544994804;0.975245821249458;0.7884952619659676;-0.4424736248601695;-0.35397800678157015;1.2277476811091728;10.08380138888824;0.79406988665792;0.3360682231233671;1.0409421247671489;1.0009180090764225;0.8679127834929867;0.9956669065438195
21.55286;1.2456626701934248;0.9752516672698739;0.788348606814493;-0.4424735640139507;-0.35397800068861324;1.2277801698804827;10.083757151258757;0.7941245617279256;0.33607803782972245;1.040898758623176;1.0010569377604868;0.8681201851945737;0.9956216057585732
21.56286;1.2459698427765524;0.9752578028364373;0.7881999296905976;-0.4424735050932244;-0.3539779957685107;1.2278080852511717;10.083669097012447;0.7941805493826607;0.33608638284427206;1.040861588619679;1.0011985583043261;0.8683405564293992;0.9955807556738869
21.57286;1.2462783234529369;0.9752641974050109;0.7880489813627697;-0.4424734480590119;-0.35397799214315834;1.2278316473586626;10.083540968415788;0.7942370481171708;0.33609334515426514;1.040829980450258;1.0013427771454269;0.8685737135585245;0.995544509274079
21.58286;1.246587732749944;0.9752707501696828;0.7878954914126575;-0.44247339285435733;-0.35397798995242835;1.227850940432306;10.083375603134078;0.7942932792884572;0.336099119208174;1.040803212163;1.0014894528065326;0.8688193732996411;0.9955129310245193
21.59286;1.2468976913899172;0.975277310411534;0.7877391776439385;-0.4424733394071292;-0.353977989325352;1.2278659961775258;10.083174397024115;0.7943485836778454;0.33610394978215696;1.0407804700056507;1.0016384492829828;0.8690772258234465;0.9954859998676113
21.60286;1.2472078010694148;0.9752836431281207;0.7875797919603847;-0.44247328762403165;-0.35397799035750677;1.2278768864185732;10.082938077971768;0.7944024056686175;0.3361080718634325;1.0407608174660234;1.0017896956012928;0.8693469758744055;0.9954636621916513
21.61286;1.2475176953995126;0.9752894000776441;0.7874171345343212;-0.4424732374014484;-0.3539779931224546;1.2278837147544628;10.082668252336767;0.7944542451411982;0.33611167886850385;1.0407432559952374;1.001943152372339;0.869628375187264;0.9954458373462849
21.62286;1.247827184724889;0.9752941432468317;0.7872510761605133;-0.442473188639701;-0.3539779976859399;1.227886550933866;10.082367504242345;0.7945037236514931;0.33611492892316075;1.0407268652989399;1.0020987198444535;0.8699212352652906;0.9954324032257812
21.63286;1.2481363970925252;0.975297384957413;0.7870816088487537;-0.4424731412494742;-0.35397800408019947;1.2278854157515977;10.08203867779326;0.7945506798065695;0.33611797794147547;1.0407109296646109;1.002256178814682;0.8702253975092816;0.9954232001429314
21.64286;1.2484457686073187;0.9752986100629337;0.786908875987853;-0.44247309516412375;-0.35397801227554204;1.2278803455290592;10.081685106542128;0.7945951304355083;0.33612100352769875;1.0406949948580195;1.0024152265993476;0.8705406859971414;0.9954180714606081
21.65286;1.2487558321815024;0.9752973053297579;0.7867331627460076;-0.4424730503579174;-0.35397802219809943;1.2278714537826871;10.08131095063212;0.7946371527949233;0.33612419248739883;1.040678825063291;1.0025756063921996;0.8708668681000695;0.9954169126608424
21.66286;1.2490669420711118;0.9752930113919287;0.7865548512287106;-0.44247300685829544;-0.3539780337588626;1.2278589466646816;10.080920534186824;0.7946768385402515;0.3361277049557586;1.0406623114333526;1.0027371837380492;0.8712036235218641;0.9954196447555442
