time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.67286;1.249379142226772;0.9752853553417309;0.7863743486657073;-0.4424729647470107;-0.353978046859406;1.2278431141199972;10.080517628286655;0.7947143330224637;0.33613165167189846;1.0406454491217776;1.0028998547382895;0.8715504991307702;0.9954261709544285
21.68286;1.2496922076011427;0.9752740598791008;0.7861920484377694;-0.44247292415119815;-0.3539780613973826;1.22782431781716;10.080105547390046;0.7947498707763478;0.33613609541468714;1.0406283656857185;1.003063400507315;0.8719068431105321;0.9954363956131889
21.69286;1.2500057555548238;0.9752589699422572;0.786008325954283;-0.44247288522452705;-0.35397807727625025;1.2278030202642711;10.079687700202937;0.7947837529470968;0.3361410551377653;1.0406112349361047;1.0032274480332122;0.8722717760082063;0.9954502392435887
21.70286;1.2503193626737117;0.9752400507847854;0.785823476333382;-0.4424728481219177;-0.3539780944001961;1.2277798245957678;10.07926801541096;0.7948163000461316;0.33614650493503995;1.0405941182508645;1.0033915274401979;0.8726442401851019;0.9954676546803221
21.71286;1.250632649445634;0.9752173076391171;0.7856376382795128;-0.4424728129819229;-0.35397811266028817;1.2277554614278126;10.078850625855466;0.7948478196611608;0.3361523911754818;1.040576952584254;1.0035551305747052;0.8730230703051441;0.995488672869792
21.72286;1.2509453096736254;0.9751907208437219;0.7854508254364404;-0.44247277991902156;-0.3539781319262026;1.2277307823082744;10.078438999611912;0.7948785907689362;0.33615866761656477;1.0405596213290425;1.0037177517641396;0.8734070647289106;0.9955133588240168
21.73286;1.251257091883096;0.9751602676983562;0.7852630232621733;-0.44247274901784683;-0.35397815205773087;1.2277067791985286;10.078035816027167;0.7949088540384208;0.33616530589996296;1.0405419563820786;1.0038789492223603;0.8737951154243703;0.9955416616626864
21.74286;1.2515677713065416;0.9751259485047045;0.7850742423145777;-0.44247272033316465;-0.35397817293173023;1.2276845532108935;10.077643868174299;0.7949387798759907;0.3361722814918921;1.0405237486009762;1.0040383999751048;0.874186337732921;0.9955733641117465
21.75286;1.2518771272720348;0.9750877834925425;0.7848844970184523;-0.4424726938981874;-0.3539781944452976;1.2276652278122462;10.077266774350594;0.7949684327060715;0.336179576552728;1.0405047746507272;1.0041958991984974;0.8745801003699325;0.9956081820489572
21.76286;1.2521848741295496;0.9750458436039495;0.7846937385987556;-0.44247266972788585;-0.353978216492734;1.227649846328368;10.07690885506622;0.7949978060756566;0.33618719181242646;1.0404847800580639;1.0043513075198813;0.8749760103247343;0.9956458354235276
21.77286;1.2524905983273196;0.9750002772673575;0.7845018218751351;-0.44247264780843637;-0.3539782389525602;1.2276393309775644;10.07657469961401;0.795026899039951;0.3361951263035902;1.0404634817955452;1.00450445151492;0.8753739006546242;0.9956860318886663
21.78286;1.2527938219217356;0.9749512382568638;0.784308572956465;-0.44247262809201676;-0.3539782616835551;1.227634558464163;10.076268569770033;0.7950557006577791;0.33620333256886936;1.0404405965991104;1.004655032284482;0.8757737593843088;0.9957284613695213
21.79286;1.253094119176641;0.9748987487657207;0.784113885305895;-0.4424726105120129;-0.3539782845239776;1.2276364105580104;10.075993155357732;0.7950840921059471;0.3362117078445243;1.0404158412734592;1.004802632488137;0.8761755891490439;0.9957728539530917
21.80286;1.253391143902135;0.9748426409510348;0.7839177283724831;-0.44247259500410524;-0.3539783073004084;1.227645682764024;10.07574842169705;0.7951118553161722;0.33622013705662507;1.0403889171099545;1.0049468068989373;0.8765792508290355;0.9958190106665634
21.81286;1.2536845694646337;0.9747826595164221;0.7837200810930047;-0.4424725815220919;-0.35397832983975774;1.2276629707391074;10.075531896821765;0.7951388458507178;0.3362285251218695;1.040359495188689;1.005087146787173;0.8769843747544592;0.9958667211990989
21.82286;1.2539740679747045;0.9747186189031319;0.7835208881946872;-0.4424725700474585;-0.35397835198822386;1.2276886439013084;10.07533960761762;0.7951651375200719;0.33623678223585424;1.0403272172591178;1.0052232567023105;0.8773904165487639;0.9959156866450501
21.83286;1.2542594179115314;0.9746504412764444;0.78332009311357;-0.4424725605894862;-0.3539783736241619;1.2277228747147881;10.07516627905127;0.7951909933047497;0.3362448063844347;1.0402917055423662;1.0053547241206413;0.8777967706292741;0.9959655654034476
21.84286;1.2545405872225839;0.9745781097064826;0.7831176962444322;-0.4424725531787535;-0.35397839464910247;1.2277656640204;10.075005761848718;0.7952167390995059;0.3362524940542505;1.0402525317126952;1.0054811732420936;0.8782028232054935;0.996016060750715
21.85286;1.2548176104168183;0.9745016788883368;0.7829137575001706;-0.44247254785598295;-0.35397841497693594;1.2278168754146286;10.074852268868291;0.795242673325019;0.33625974419377186;1.0402092235940092;1.0056023378734869;0.8786079642009852;0.996066961849749
21.86286;1.2550903592515374;0.9744213156010193;0.7827083427040996;-0.44247254465414887;-0.3539784345213115;1.2278763084517068;10.07470064593371;0.7952690619405531;0.3362664478761992;1.0401613909464937;1.0057180677369282;0.8790115463472438;0.9961181567074889
21.87286;1.2553584034708483;0.9743372925676312;0.7825014810783518;-0.44247254357907506;-0.3539784531617324;1.2279437290700115;10.074545673979959;0.795296162470538;0.3362724916689508;1.040108774717373;1.0058283059169217;0.879412800373129;0.9961696294661034
21.88286;1.2556210358457955;0.9742499422541512;0.7822931573493388;-0.4424725446026273;-0.35397847071251987;1.2280188246416694;10.074382603689035;0.7953241903451712;0.3362777555462024;1.0400511403945074;1.005933072861495;0.87981083771174;0.9962213846815362
21.89286;1.255877432364716;0.9741595776478468;0.782083304972801;-0.44247254767817423;-0.3539784869461875;1.228101175122785;10.074208600595034;0.7953532727587089;0.33628209309942053;1.039988256117914;1.0060324421590097;0.8802047279704299;0.9962733221308138
21.90286;1.2561268317475398;0.9740664529237018;0.7818718011920076;-0.44247255276483594;-0.3539785016520843;1.228190258131357;10.074022727195382;0.795383486735732;0.336285330459731;1.0399199614722325;1.0061264982501332;0.8805935245780332;0.9963252378849223
21.91286;1.2563686131587515;0.9739708422186608;0.7816584536624911;-0.44247255984401446;-0.35397851465568053;1.228285455713548;10.073824600423732;0.7954149244708897;0.33628728598013197;1.039846136444519;1.0062152663405604;0.880976296565747;0.9963769472550863
21.92286;1.2566022759276032;0.973873127951368;0.7814429812541757;-0.4424725689287088;-0.35397852580826883;1.2283860769076833;10.073613916773253;0.7954476963846348;0.3362877863135089;1.0397666454753465;1.0062986651101324;0.8813522484745229;0.9964283470231737
21.93286;1.2568273781278592;0.9737737708598596;0.7812250721180771;-0.4424725800583436;-0.35397853500158005;1.228491384151887;10.073391040805655;0.7954818936873115;0.3362866846155752;1.039681377096581;1.0063765184844249;0.8817208102174784;0.9964794338618167
21.94286;1.2570434678358018;0.973673220348405;0.7810045002870203;-0.4424725932693726;-0.3539785421821028;1.2286005768257315;10.073157067724502;0.7955175710630216;0.33628387619349004;1.0395903154233381;1.0064485811711719;0.8820815773244194;0.9965303407363623
21.95286;1.2572500503858692;0.9735718973499213;0.7807811882331153;-0.44247260856106857;-0.35397854732811534;1.2287127537378901;10.072913008977533;0.7955547846001072;0.33627929346981755;1.0394935843529343;1.006514599901171;0.8824341617526749;0.9965813252764565
21.96286;1.2574466044960333;0.9734702697726143;0.7805551831917737;-0.44258304255156805;-0.3540668837554873;1.2288249448431192;10.072659337929595;0.7955936394399459;0.3363618930828296;1.0393914934468984;1.0065744193817268;0.8828122302915664;0.9966326929287512
21.97286;1.2576326196454168;0.9733564227080114;0.7803165822573036;-0.44338722848790757;-0.35471021811216236;1.2289242122223267;10.072396647833418;0.795635285078423;0.33699763831950375;1.0392845813350406;1.006628021434436;0.8833951747876677;0.9966846931359054
21.98286;1.2578076229650585;0.9732393790993534;0.7800721388392938;-0.4446934995922207;-0.35575521703818647;1.2290146818967547;10.072126465367772;0.7956818873998389;0.338031462418708;1.0391735494640424;1.006675487195208;0.8841255175503261;0.9967374291214108
21.99286;1.2579711544658312;0.9731261190379628;0.7798269408847938;-0.44624560573584154;-0.35699688048919836;1.2290994656237277;10.071851358846237;0.7957336026814711;0.33926125550631125;1.0390590837574356;1.006716989594993;0.8849258575087192;0.9967908317375052
22.00286;1.2581227165234095;0.9730174193213165;0.7795811643510321;-0.4478872967698472;-0.35831020840825817;1.2291796388035299;10.071574748614864;0.7957915336373684;0.34055891088403606;1.0389417357984896;1.0067527975856203;0.8857478015657575;0.996844700050636
22.01286;1.2582618022348733;0.9729162648496704;0.7793368190223335;-0.4495394058518311;-0.35963186740820974;1.2292583404473683;10.071300534270721;0.7958547031599935;0.34186436282260546;1.038821919910779;1.0067832247774802;0.8865670189271143;0.996898761133278
22.02286;1.2583879816667136;0.9728215750008509;0.7790927470260233;-0.45113526610913846;-0.36090852412045776;1.229334856680088;10.071032362013032;0.7959230794482729;0.3431215680048081;1.0386999447490477;1.0068085542243164;0.8873613542257532;0.9969527131329885
22.03286;1.2585009602307065;0.9727384791936168;0.7788529361677147;-0.45263112730948846;-0.36210517852848034;1.2294096130523808;10.070773036376325;0.7959936164183385;0.3442954852375932;1.0385760396069608;1.0068289697216612;0.8881138461786082;0.9970062225296724
22.04286;1.2586006063956083;0.97266153967666;0.7786131814819126;-0.45400823922076494;-0.36320683062684395;1.2294821077576523;10.07052443201139;0.7960682944254018;0.3453730832082863;1.0384503641341711;1.0068445023629302;0.8888206688218061;0.9970588937017304
22.05286;1.2586869339618114;0.9725955468759097;0.7783776917007948;-0.4552624349811993;-0.3642101470908239;1.2295518691843381;10.070287539951709;0.79614415911411;0.34635134270427526;1.038323014301108;1.0068550487805967;0.889477371446453;0.9971102705085279
22.06286;1.2587600619399748;0.9725346803964727;0.7781423092204072;-0.45640204777886023;-0.3651217945986652;1.2296195303185011;10.07006222813432;0.7962223261291538;0.34723424905936934;1.0381940513271128;1.0068604766737332;0.8900860413772;0.9971598822023116
22.07286;1.2588202161403008;0.972485432453186;0.7779127844040457;-0.4574333275057269;-0.36594677314495244;1.229683934113842;10.0698470510274;0.7963019529840228;0.3480277928045126;1.0380635274150003;1.0068607198889767;0.8906478061416654;0.9972073214329763
22.08286;1.2588677312817353;0.9724416599500729;0.7776848284691282;-0.45836460740432916;-0.3666917493895886;1.2297451072746248;10.069639907873196;0.796383222315733;0.34873996218246717;1.037931458953738;1.0068558039845206;0.891165527028157;0.9972523073081963
22.09286;1.258902981276863;0.9724054946461559;0.7774608332522278;-0.45920838737963904;-0.3673667233618408;1.2298021560280274;10.069439162766365;0.7964653513565245;0.3493787176495518;1.0377977528893365;1.0068458175379598;0.8916411183672741;0.9972946951293017
22.10286;1.2589263114544853;0.9723769008907424;0.7772415280913498;-0.4599709173127693;-0.3679766951431785;1.2298562101476622;10.069243714023113;0.7965495903174048;0.3499499816440527;1.037662195952524;1.0068308501424386;0.892077520917093;0.9973344751551498
22.11286;1.2589380473663443;0.9723556522212442;0.7770276512885257;-0.4606605303847655;-0.36852833151835357;1.2299073923853747;10.069051959331496;0.7966361921194124;0.35046166397553286;1.0375245693470971;1.006810965696664;0.892477609931924;0.9973717614658515
22.12286;1.2589384758683946;0.9723413094635521;0.776819906760373;-0.46128347642841555;-0.36902663261104196;1.2299547909418016;10.068861330805733;0.7967254096008417;0.35091670036415545;1.037384735767121;1.0067862422180338;0.8928424175607987;0.9974067671336998
22.13286;1.2589277788742188;0.9723312087075179;0.776617161395928;-0.4618480886407786;-0.36947826519499544;1.2299985007931293;10.068668880626863;0.7968175577768379;0.35132108478699914;1.0372426028178272;1.0067568076448463;0.893174383386372;0.997439804148079
22.14286;1.2589060726769892;0.9723288732379829;0.7764230700266022;-0.46235645027652666;-0.3698848960247313;1.2300387319244135;10.06847159590687;0.7969130606263595;0.35168088963029287;1.0370980965435312;1.0067228208383;0.8934762008401952;0.9974712519066278
22.15286;1.2588735409995768;0.9723295273587057;0.7762345283739416;-0.4628189779718686;-0.3702548585082765;1.2300758511416636;10.068265882546216;0.7970124127444514;0.3519982646856869;1.036951171798242;1.0066844462509261;0.8937491785507544;0.9975014753884868
22.16286;1.2588304989408161;0.9723347790551867;0.7760534456449333;-0.4632356717381284;-0.370588152707286;1.2301093207042875;10.068047336468627;0.7971171021933939;0.35227941478455055;1.036801741280588;1.0066418708964788;0.8939972263863847;0.9975307706067227
22.17286;1.258777354029478;0.9723442928323911;0.7758800796968917;-0.463612781637557;-0.3708897786740203;1.2301416671873295;10.067811138468462;0.7972255531589596;0.3525255627955073;1.036649600355285;1.0065953087265156;0.8942194796172257;0.9975593586200906
22.18286;1.2587145382399672;0.9723578010033379;0.7757146864802726;-0.46395239111354486;-0.3711614031327853;1.23017151878288;10.067552105380948;0.7973401038537893;0.35274091503194305;1.0364944862694832;1.006544933575437;0.8944198918972782;0.9975874249398741
22.19286;1.2586424671219836;0.9723750505173104;0.7755575503916319;-0.4642607502891527;-0.3714080261397622;1.230200644431932;10.067264666364066;0.7974610147992321;0.3529296507174761;1.0363361881162734;1.0064907916253316;0.8946005152255916;0.9976151428537776
22.20286;1.2585615596604582;0.9723957720614632;0.7754090036172833;-0.4645399425966028;-0.3716313143906619;1.2302299332703646;10.066943466360748;0.7975875039108821;0.353091944837678;1.036174609452938;1.006432794644368;0.8947607309985204;0.9976426016293422
22.21286;1.258472308785246;0.9724196448015437;0.7752693892526843;-0.4647920514425077;-0.37183293457139355;1.2302592787246718;10.066583993408912;0.7977197822272182;0.3532330026989242;1.0360097796739847;1.006370813378627;0.8949027071877247;0.9976697343134212
22.22286;1.2583752770872385;0.9724442114532809;0.7751373919557398;-0.46501916021982675;-0.37201455341214845;1.2302904623827742;10.066182573318601;0.7978590274081101;0.3533530598370702;1.0358417857778608;1.0063047555243603;0.8950275311374144;0.9976963602090547
22.23286;1.258270951436308;0.972473251660235;0.7750167285805178;-0.4652254356387707;-0.37217950437452896;1.2303231706411686;10.06573612092638;0.798005320384083;0.3534553562587283;1.0356706542451652;1.0062345532825099;0.8951366790554852;0.9977222687523908
22.24286;1.2581596363456342;0.9725022284844634;0.774904435983085;-0.4654129610518681;-0.37232945428850267;1.2303580974738737;10.065242300565528;0.7981576581793017;0.35354112806422944;1.035496280273644;1.006160148160517;0.8952300395004704;0.9977472752235338
22.25286;1.258041517671059;0.9725349261101192;0.7748041702292495;-0.465581736448747;-0.3724644033143671;1.2303969352190323;10.064699788214677;0.7983170274903422;0.353612608491919;1.0353184408117586;1.0060814796459687;0.8953098478412533;0.9977713114618351
22.26286;1.257916789451359;0.9725667105345357;0.7747128960343144;-0.4657338451282264;-0.3725860182670275;1.2304392290019226;10.064108238751523;0.7984834293861098;0.3536710239224703;1.0351368567920765;1.0059984318591244;0.8953770227419622;0.9977945521954346
22.27286;1.2577857362274434;0.9726011641436385;0.7746342133230365;-0.4658713703723258;-0.372695965961517;1.2304853356815102;10.063467970521863;0.7986558617889875;0.35371760578886896;1.0349512636586908;1.0059108148930649;0.8954314224389186;0.9978174770436516
22.28286;1.2576487750253147;0.9726334393816686;0.7745649870381257;-0.46599639544803156;-0.37279591321387895;1.230535567995392;10.062779267622822;0.7988353108500721;0.3537546175486022;1.0347614818078337;1.0058183764202409;0.895474967255152;0.9978407902258404
22.29286;1.2575064380387027;0.972664875132968;0.7745069845128795;-0.4661089202974977;-0.37288586015339403;1.2305913230166137;10.06204187097084;0.7990217181762962;0.35378234872918735;1.0345674476025462;1.0057208124081554;0.8955077473675133;0.997865211298361
22.30286;1.257359285879539;0.9726967898681242;0.7744618825858953;-0.4662110282441655;-0.3729674735279866;1.2306520608488605;10.061255250347177;0.7992149003419504;0.35380206694987776;1.034369146521749;1.0056178053717322;0.8955301879988796;0.997891283707412
22.31286;1.2572078651860732;0.9727242948623025;0.7744263242500946;-0.4663027193312419;-0.373040753358907;1.230718185169842;10.06041911156892;0.7994145277887246;0.35381599193060076;1.0341665148706176;1.0055090582947257;0.8955430785962271;0.997919326950682
22.32286;1.257052740574377;0.972748894442936;0.7744019479499624;-0.46638607695830575;-0.37310736628701985;1.230790934332456;10.059533287288502;0.7996192473456077;0.35382431449283924;1.033959396094548;1.0053943256013889;0.8955455054831043;0.9979495003009372
22.33286;1.256894503613402;0.9727702292939592;0.7743886872929294;-0.4664631845204979;-0.37316897892922307;1.2308683556941553;10.058597053834076;0.7998297960260257;0.35382721333188205;1.0337475521598245;1.005273447747431;0.8955385065058791;0.9979818695432984
22.34286;1.2567337475881373;0.9727902296687619;0.7743880786507039;-0.46652987538439517;-0.3732222578993663;1.2309523690074293;10.057608970508005;0.8000469785625078;0.35382686107014016;1.0335307435368266;1.0051463440486579;0.8955241305016588;0.9980163979383667
22.35286;1.2565710338250244;0.9728047276176655;0.7743965805354075;-0.4665923995354918;-0.373272203161108;1.2310418311793083;10.05656763416405;0.800268625836985;0.3538224345602845;1.033308790218413;1.005012955703293;0.8955006291314807;0.9980529304157548
22.36286;1.256406851401937;0.9728159257145544;0.7744155299388349;-0.4666486735834841;-0.37331714803164323;1.2311364940007454;10.05547214204076;0.8004955901702414;0.35381611401262203;1.0330814796575176;1.0048731640922248;0.8954702026289129;0.9980912874838882
22.37286;1.2562415678304917;0.9728240655630628;0.7744444342099086;-0.466698697443155;-0.373357092489939;1.2312359427184028;10.0543216161182;0.800727687042003;0.35380707099755826;1.0328484414026784;1.0047267189918532;0.8954328193660145;0.9981313735562077
22.38286;1.2560753710370143;0.972829521228634;0.7744826534840807;-0.4667445543556165;-0.3733937031583297;1.2313396876188059;10.053114769679182;0.8009636097727425;0.35379745989498756;1.032609193006021;1.0045732143911572;0.8953886751627786;0.9981731627137688
22.39286;1.2559082431992015;0.972832814848144;0.7745294772229602;-0.46678624425976517;-0.37342697999249785;1.2314473177967584;10.051850623161245;0.8012049439175626;0.3537864267876919;1.032363317755626;1.0044121633272571;0.8953395412586364;0.9982166333451411
22.40286;1.2557399864659549;0.9728346432733134;0.7745841783021915;-0.46682376713778706;-0.37345692297390537;1.2315585012200425;10.050529993687125;0.8014503042411328;0.3537751339197067;1.0321105616999293;1.0042431298364711;0.8952852859746462;0.9982617471804935
22.41286;1.255570285381078;0.9728379359401089;0.7746476700587717;-0.4668571229862638;-0.3734835320912286;1.2316738315480966;10.049156187227899;0.8016984639153568;0.35376376844922613;1.03185078414756;1.004065762242129;0.895225352691692;0.9983084622910844
22.42286;1.2553988087795414;0.9728394055920533;0.7747158463972252;-0.46688839512497843;-0.3735084739763819;1.2317907066188087;10.047734413767083;0.8019513545398503;0.3537525334743577;1.0315839655357613;1.0038797331936133;0.8951619036306714;0.9983567460212474
22.43286;1.2552253235691948;0.9728419226445698;0.7747896369754755;-0.4669155001895707;-0.3735300819149138;1.2319103700040075;10.046270819716595;0.8022069963791552;0.35374264385151744;1.0313103446702958;1.0036847205793322;0.8950938636494521;0.9984065641740332
22.44286;1.2550497715409674;0.9728461361043358;0.7748683823804955;-0.4669405214605018;-0.3735500225493545;1.2320300712070944;10.044771616954627;0.8024674537397783;0.35373430979710013;1.0310304335654907;1.0034804423085997;0.8950234904558534;0.9984578663252472
22.45286;1.254872305241863;0.9728525974265432;0.7749514803880506;-0.4669634588703466;-0.37356829589292295;1.2321512340509795;10.043242423461342;0.802730781710643;0.3537276981781791;1.0307448615057218;1.0032666952723022;0.8949494855295563;0.9985105984709981
22.46286;1.2546932863456752;0.9728618115186694;0.7750383438267192;-0.4669843123554244;-0.3735849019840377;1.2322715872686159;10.041688114697992;0.8029989393162208;0.35372390755393907;1.0304542919320276;1.0030433954568647;0.8948747042491705;0.9985647173126456
22.47286;1.2545132452453687;0.9728742396701802;0.775128422962194;-0.4670030818674223;-0.3735998408758364;1.2323932023832957;10.040112931050613;0.8032697438845289;0.3537209736724813;1.030159436298094;1.0028106001983113;0.8947971615667967;0.9986202186189806
22.48286;1.2543328246428669;0.9728903247569322;0.7752212617005941;-0.4670197673722758;-0.37361311264261815;1.232514378563231;10.03852027141587;0.8035439130541774;0.35372189182308394;1.0298610407948625;1.002568449957733;0.8947195980622183;0.9986772188863753
22.49286;1.2541527393532257;0.9729105401481223;0.7753164839366429;-0.46703436884593996;-0.37362471740696673;1.232637468983906;10.036912619474922;0.8038211184954346;0.35372463682279637;1.02955985762196;1.0023170916184472;0.8946417415972353;0.998735999028558
22.499996;1.253973736252621;0.9729353639341536;0.7754137247987336;-0.4670448029488556;-0.373632988692524;1.2327617980313952;10.035291987423612;0.8041019921521207;0.353727159464936;1.0292565982221606;1.0020567393851703;0.8945640880818114;0.9987969396120862
22.499996;1.1537964899952367;0.8929815600098368;0.7743526155377589;-0.4303481530321692;-0.3742129267416651;1.1329016713514009;10.033659857175069;0.8043841508456626;0.35372536294097695;1.0289518486546316;1.001787825033203;0.894483380254129;0.9988604305943743
22.499997;1.1536214947019061;0.8930168072001948;0.7744528426980095;-0.43035008578625616;-0.3742145318322084;1.1330294189334962;10.032016387990593;0.8046682694028435;0.353729076884156;1.028646024009776;1.0015110724685103;0.8944045735986305;0.9989267941330502
22.499998;1.153449072752898;0.8930557059613582;0.7745525131194838;-0.4303539345367862;-0.37421780428172136;1.1331584221433644;10.030360135229367;0.8049541223045885;0.35373603940641263;1.0283393874778815;1.001227455277505;0.8943268196758044;0.9989962026406066
22.5;1.1532794621295215;0.8931020379734266;0.7746547751275084;-0.43036161587081834;-0.3742244110990129;1.1332910673544228;10.028689015965488;0.8052415409227629;0.3537469058963165;1.0280320966075203;1.000938077395998;0.894250483220995;0.9990686592938257
22.500004;1.1531129297024498;0.893149786988137;0.7747544131443351;-0.43037504630153833;-0.37423601927946976;1.1334266742203833;10.027002139020622;0.8055303335810983;0.3537652860696707;1.0277242599221956;1.0006440674763042;0.8941771376669351;0.9991440787981446
22.500012;1.152949883816163;0.8932024169792607;0.7748544982981461;-0.4304018923168469;-0.3742592957903782;1.1335644912806229;10.025301240199054;0.8058202434356211;0.3537917735586933;1.0274159722986005;1.0003465437757224;0.8941071542623694;0.9992223827442087
22.500028;1.1527908588770708;0.8932518890941268;0.7749481218110729;-0.43045748707485726;-0.3743075742432173;1.1337057126960264;10.023590824752025;0.8061109431073806;0.35383495515740077;1.0271073410034046;1.0000465882279266;0.8940441597423251;0.9993035442410806
22.50006;1.1526363582992498;0.8932978581808697;0.7750350854736103;-0.4305629137285569;-0.3743991882256457;1.1338494634916527;10.021877249566643;0.8064020225253492;0.3539064100418625;1.0267985119740162;0.9997451965212898;0.8939930679461453;0.9993875631691146
22.50011;1.1524867672446462;0.8933381114856355;0.7751134968236257;-0.4307239221031744;-0.37453913796865274;1.1339957942425702;10.020167261021175;0.8066949758755847;0.35400671138778933;1.0264896620176147;0.9994432439910435;0.8939563031799201;0.9994743752920332
22.50011;1.152342421455082;0.8934108218185549;0.775216393954081;-0.4307239287282576;-0.37453909035782745;1.1341487020112841;10.01846642068051;0.8069851986703857;0.35402346267169876;1.0261809689926427;0.9991414677028243;0.8938853698600931;0.9995638041436709
22.500111;1.1522036642521616;0.89348730194313;0.7753184304301411;-0.4307258501881825;-0.37454071227783164;1.1343052113528231;10.016777978685166;0.8072739860712487;0.3540423428026234;1.0258725833875588;0.9988404595801536;0.8938170266005473;0.9996556359933569
22.500112;1.1520708313879529;0.8935677834373177;0.775419246036895;-0.43072968645969173;-0.3745440039354939;1.1344644858874744;10.01510302174087;0.8075605719795221;0.35406009465223637;1.0255646322010745;0.9985406974524075;0.8937502771980612;0.9997496975308139
22.500114;1.151944236320541;0.893650586776403;0.775516881069207;-0.430735437581807;-0.3745489655055911;1.1346288149469064;10.013441706487912;0.807844216203562;0.3540804829239898;1.0252572728189118;0.9982426138311199;0.8936867835570687;0.999845821273408
22.500118;1.151824112391972;0.8937377910096885;0.7756128637232149;-0.43074693697367133;-0.3745589304806735;1.134797502155425;10.01179421832512;0.8081242500363456;0.35410228785937153;1.024950717027712;0.9979466521087149;0.8936260508609206;0.9999437988673262
22.500126;1.1517105086218007;0.8938275694815968;0.775705529690615;-0.430771851401538;-0.3745805657020903;1.1349707981401498;10.010161140454132;0.8084000558978871;0.354130338942332;1.0246451491379112;0.9976532434318393;0.8935699499568996;1.0000434070700146
22.500142;1.1516032757678891;0.8939160792262848;0.775791621529315;-0.43081976429553603;-0.37462220467139723;1.135147865071713;10.008543539299934;0.8086720521161322;0.3541705354682907;1.0243406107553938;0.9973627445077917;0.8935216684771466;1.0001444403830564
22.500155;1.151502190962706;0.8940128126242385;0.7758796565789406;-0.4308600090819899;-0.3746571808351028;1.1353297577269605;10.006942618540126;0.8089387021661911;0.3542038135724694;1.0240369895109243;0.997075429649069;0.8934724626455319;1.0002467164962277
22.500155;1.1514071043570149;0.8941195923738565;0.7759716688113169;-0.4308600025056026;-0.3746571609064634;1.135517435628202;10.005359256670888;0.8091985409308171;0.35421610404368786;1.0237341618071754;0.9967915046192899;0.8934155667091516;1.0003500541667856
22.500156;1.1513180081338958;0.8942305880874494;0.7760631681412794;-0.43086382794693007;-0.3746604782178125;1.1357097674873882;10.003793899415559;0.809452225582028;0.35422933232671344;1.023432213727586;0.9965111084802306;0.8933605688624995;1.0004542529366065
22.500157;1.1512350571367607;0.8943438019856934;0.7761530272855153;-0.43086573542106016;-0.37466213273404886;1.1359065417928438;10.002246761805708;0.8096995379928127;0.35424143640082184;1.0231315255598443;0.9962343590499209;0.8933065354970948;1.0005591271333125
22.500159;1.1511585679262824;0.8944629644240818;0.7762450558826037;-0.4308714749245291;-0.37466712438361344;1.136106502725405;10.000718217733729;0.8099403037074848;0.3542533736648588;1.0228326118980018;0.9959614213713539;0.89325380287619;1.000664524724911
22.500163;1.1510889648941343;0.894584024717701;0.7763362624154336;-0.4308829631185678;-0.37467711972667556;1.136311354395106;9.999209322027873;0.8101743515987473;0.3542671117466974;1.0225359444868394;0.9956925151685869;0.8932031476713517;1.0007702772861273
22.500171;1.1510266886164406;0.8947065577824328;0.776426809921144;-0.4309059499967973;-0.3746971186424293;1.1365197432435592;9.997722264863008;0.8104025519448917;0.35428561296353245;1.022241935079095;0.9954278867164824;0.8931566778435305;1.0008761605377603
22.500187;1.150972102930443;0.8948280310980572;0.7765150622979285;-0.43095193554566485;-0.37473712100893536;1.1367302862497402;9.996260408980023;0.8106238558852515;0.35431584011727163;1.0219509607582602;0.9951678252921554;0.8931162919981833;1.0009818930834709
22.500219;1.1509254192192468;0.8949439073922622;0.7765977190739898;-0.4310420031022575;-0.3748154600293602;1.1369425868631584;9.994828034526291;0.8108393514017694;0.35436677265330796;1.0216633510027977;0.9949127040894852;0.8930865182224441;1.0010871451881505
22.500283;1.1508866784202296;0.8950496563793331;0.7766715554377882;-0.43121256939096897;-0.37496380223660264;1.1371551591512592;9.993430299371905;0.8110513033899651;0.3544583988206963;1.0213794098677795;0.9946629697345547;0.8930771883363993;1.001191575049921
22.500411;1.150855810810199;0.8951408197816024;0.776733345900383;-0.43151538452332827;-0.37522714750549346;1.1373673654482193;9.992072920109845;0.8112660441312596;0.354618707687816;1.021099490671447;0.9944190791109917;0.893104985797814;1.00129489218707
22.500667;1.1508327179400408;0.89522839142725;0.7767930865023421;-0.43199261530328215;-0.3756421623756496;1.1375765065479917;9.990761020835693;0.8115037754446012;0.35485970445438175;1.0208240354742744;0.9941814470678513;0.893192973245481;1.0013969113741983
22.500923;1.1508173107948894;0.8953618152916248;0.7768939779570855;-0.43230884520167906;-0.37591718003677466;1.1377890012210092;9.989498067516422;0.8117554996038088;0.35500040850442344;1.0205535638386387;0.9939504203248138;0.8932597718615474;1.00149754237594
22.501179;1.1508095054005854;0.8955331330881752;0.7770291276668705;-0.432481324345532;-0.3760672003320247;1.1380044640155833;9.988285714578742;0.8120201127516891;0.3550458221786195;1.020288685595912;0.9937262493527392;0.8933061582240508;1.0015966944319958
22.501435;1.1508091963628413;0.8957402593307836;0.7771965556811055;-0.43252346952388393;-0.3761038897662297;1.1382226095418673;9.987124286382738;0.8122955383435;0.3550009126898124;1.0200301264365346;0.9935091027108455;0.8933318458581097;1.001694214989535
22.501691;1.1508162437301326;0.8959793239705787;0.7773925420190065;-0.43244869753185305;-0.3760389148475561;1.138443112669824;9.986013566530481;0.8125828114793203;0.35487062083349197;1.019778716290454;0.99329918974809;0.8933391610456588;1.001789938897824
22.501947;1.1508305237551903;0.8962445917122341;0.7776116689489908;-0.43226659183587285;-0.3758806087716972;1.1386645727266;9.984953794024118;0.8128810820803054;0.35465986985551545;1.0195353271730079;0.9930968935485796;0.8933284717893397;1.001883756574905
22.502459;1.1508520096878594;0.896716199590705;0.778010201637256;-0.43162831922575295;-0.3753256381031873;1.1388945639096912;9.983946125971283;0.8133545804046861;0.3540275652321922;1.0193007558901535;0.9929027595591488;0.89331186411425;1.0019756435627545
22.502971;1.1508808128953432;0.8972752568672161;0.7784844928084813;-0.43065462980503516;-0.3744790027583079;1.1391296345607425;9.982991702018989;0.8138826150947871;0.35312859328989205;1.0190756629313045;0.992717359607066;0.8932408985652659;1.002065647255947
22.503483;1.150917148470176;0.8979083463457616;0.7790227011319449;-0.4293934403313689;-0.3733823692891298;1.1393682765146564;9.982090217627523;0.8144606140319277;0.35198881689965555;1.0188606605144495;0.9925411733969369;0.8931214731887926;1.0021538375308465
22.503995;1.1509612331942523;0.8986097775147958;0.7796197535442511;-0.4278830842231273;-0.3720690708507309;1.1396090132508374;9.981239890789912;0.8150851699501935;0.3506370909057274;1.0186564233704254;0.9923745802801043;0.8929616850571751;1.0022402384337064
22.504507;1.1510131710013616;0.8993681209109644;0.780265573234214;-0.4261542282169467;-0.3705657738854184;1.139851511240863;9.980438840514;0.8157540023916361;0.34909630304110134;1.0184637057629495;0.9922179036942484;0.8927681277925998;1.0023247678430272
22.505531;1.1510728589635209;0.9009117651872905;0.7815933055389881;-0.42218670569984246;-0.3671158114940997;1.1401385596272993;9.979686352873635;0.8170708211765713;0.3455863949277544;1.0182832918633342;0.9920714089893634;0.892394072691356;1.0024072366466057
22.506555;1.1511399828593298;0.9026292868351624;0.7830709369326627;-0.4176556834001441;-0.36317585013993553;1.1404350114235962;9.97898303235015;0.8185302590947013;0.3415823628186304;1.0181159539293516;0.991935252367334;0.8919705590578044;1.0024873779089882
22.507579;1.1512140989242998;0.9044918578661385;0.7846729819442777;-0.41271257807856904;-0.35887755635503427;1.1407358160833665;9.978329858651195;0.8201068944063159;0.3372142683777302;1.017962467841895;0.9918094186675512;0.8915305568795904;1.002564866411203
22.508603;1.1512946541083309;0.906468733117173;0.7863722140982518;-0.4074838898644349;-0.3543309300924711;1.1410391186965632;9.977727284339986;0.8217802051687766;0.33259324007326996;1.0178236270060905;0.9916936806349289;0.8911025727581942;1.0026393561201303
22.509627;1.1513809855453714;0.9085388011039837;0.7881497835447704;-0.40208270223919984;-0.3496343047101404;1.141343263476207;9.977175402238979;0.82352850755193;0.32781543606915525;1.0177001671238253;0.9915876403942515;0.8907065997342658;1.0027105027075822
22.510651;1.151472409018385;0.9106733566425992;0.7899803358234673;-0.39659718200968097;-0.3448643469327455;1.1416466468863917;9.976674550591742;0.8253359731412129;0.3229609915611525;1.0175926395138917;0.9914908630172288;0.8903602703131577;1.0027779287011611
22.512699;1.1515683065802593;0.9149329427676909;0.7936553446570774;-0.3857200792866942;-0.33540605681052504;1.1420625995261007;9.976225300551869;0.8289166825655043;0.3133560028495662;1.0175013837718578;0.9914029880826756;0.889982019277734;1.002841172782614
22.514747;1.1516681432105214;0.919261152488972;0.7973863584656652;-0.3752013941489762;-0.3262594343696241;1.1424703515233803;9.975827650062747;0.8325636896088089;0.3040575476757305;1.0174266352737429;0.9913237654042494;0.8898840230678485;1.002899663616909
22.516795;1.1517714424103125;0.9235700166990449;0.8010966582015038;-0.3652998766603647;-0.3176494796132627;1.1428619904343231;9.975480098833595;0.8362000463083439;0.2952907083739154;1.0173686094310077;0.9912530328991503;0.8900603768184521;1.0029527265135487
22.518843;1.1518777660253072;0.9277869204252478;0.8047229718306218;-0.3561726935662927;-0.30971285919107333;1.1432344994859998;9.975179872158185;0.8397667705476377;0.28720059704466994;1.0173275058072284;0.991190631133715;0.8904864040153919;1.002999631855533
22.520891;1.1519867049248038;0.9318565031021189;0.8082171144988307;-0.3479060949882713;-0.30252457309106295;1.143586906389748;9.974923805644483;0.8432168225630446;0.27985837886607;1.0173034888351054;0.9911363538111132;0.8911203349658191;1.0030396410381843
22.522939;1.152097825467671;0.9357444258823584;0.811549247075316;-0.340517331106633;-0.29609962133079887;1.1439183333882006;9.97470797720705;0.8465190867284844;0.27328628120746423;1.0172966409180897;0.9910899820043443;0.8919192813414236;1.0030720151790415
22.527035;1.1522106088938158;0.9427588951663176;0.8175961426413704;-0.328208485501748;-0.285396337267303;1.1443549050884985;9.974526840933445;0.8524763489955341;0.2623345839531434;1.0173069450155672;0.9910512997365422;0.8939879371086029;1.003096039513674
22.531131;1.1523244791286749;0.9489055301951501;0.822884482645635;-0.3188493918074927;-0.27725805422659083;1.1447267096482603;9.97437364608477;0.8577163205055487;0.25397558651448404;1.0173343460236564;0.9910201028525283;0.8962734716967373;1.0031110707563642
22.535227;1.1524388791942464;0.9541938539164332;0.8274225617898375;-0.3119474669922168;-0.27125643883592293;1.1450438840395416;9.97424162089457;0.8622416637107734;0.24777557586951623;1.0173787713558675;0.9909962683247971;0.8985705321191426;1.00311657500776
22.539323;1.1525533486038522;0.9586812776864856;0.8312603517587976;-0.306990961300478;-0.2669464910394039;1.1453177029471595;9.97412453063856;0.8660959681593015;0.2432908189371405;1.0174400409342992;0.9909798159172108;0.9007443771502833;1.0031121470649758
22.543419;1.1526676002684604;0.9624500388719559;0.8344695027728929;-0.3035122082351536;-0.26392154410132224;1.1455585401062536;9.97401620822253;0.8693427421117447;0.24011356314079962;1.0175177793305394;0.9909708707346099;0.9027134877265327;1.0030974829222314
22.547515;1.1527815396023275;0.9655937853781261;0.8371316600597093;-0.30112212457076964;-0.26184326460837054;1.145775694332153;9.973909979268761;0.8720564664969953;0.23790403075699357;1.0176114129840037;0.9909695439147047;0.9044407718725885;1.003072332204196
22.551611;1.1528952546166555;0.9682041916246005;0.8393268219593195;-0.29951212702534463;-0.26044331915340546;1.1459742406883486;9.97379861699585;0.8743126451270574;0.23639141495092322;1.0177202090059645;0.9909758442911928;0.9059178019577607;1.0030364923055008
22.555707;1.1530090139081655;0.9703633197911657;0.8411266912252078;-0.2984502989160141;-0.2595200410215462;1.1461610859470432;9.973674658649426;0.8761807844956501;0.23536789413980336;1.0178433091372605;0.9909896994945472;0.9071524204498885;1.0029898247682278
22.559803;1.153123195427014;0.9721475027170948;0.8425979591724893;-0.2977603068293155;-0.2589200968575268;1.1463391726595198;9.973530893256397;0.8777243769467004;0.23468366334719945;1.0179797704358375;0.9910110239479902;0.908164894660975;1.0029322634223476
22.563899;1.153238197581096;0.9736235491195324;0.8437988994886101;-0.297323317320323;-0.2585401533153527;1.1465105816800245;9.97336052595679;0.8789969840687136;0.23422895254946327;1.0181286460843364;0.9910397310216208;0.9089778372303445;1.0028638412987692
22.567995;1.153354415459722;0.974844888064869;0.8447760212803367;-0.2970511636152939;-0.25830354370624004;1.146678432945305;9.973157259254645;0.8800463537477681;0.23392801566299548;1.0182890899557555;0.9910757057313447;0.9096177978775087;1.0027847382768316
22.572091;1.1534721912535388;0.9758572600168618;0.8455690657187785;-0.2968863456280637;-0.2581602679902867;1.1468427504569783;9.972915587910052;0.8809124318115765;0.23372910037922562;1.018460404306266;0.9911187907862183;0.9101104072104187;1.0026953233900877
22.576187;1.1535917236079942;0.976698661701874;0.84621098008809;-0.2967886132889227;-0.25807532611002254;1.1470044690220085;9.972630553371019;0.8816262737223901;0.2335984119817327;1.0186420056355905;0.9911687545211791;0.9104775583831118;1.0025961823964955
22.584379;1.1537130555209438;0.977907221624896;0.8471696399765349;-0.2966927998636004;-0.25799205132710556;1.1471665227172443;9.972297634676982;0.8826589778767792;0.23345608232868964;1.018833349534225;0.9912252467475459;0.9111540762568086;1.0024880876397917
22.592571;1.1538361329404156;0.9787387091486034;0.847797939820792;-0.29667365527608547;-0.2579754435640114;1.1473258575915326;9.971913802487382;0.8833616721230598;0.23339715286499024;1.019033861310219;0.9912878115775631;0.9115386304612796;1.0023718697118682
22.600763;1.1539607994232666;0.9793151864439021;0.8482021207729668;-0.29668326276400375;-0.25798383607205727;1.1474834065516797;9.971478260706753;0.8838385239923676;0.23337457444182372;1.0192429507484633;0.9913559603048633;0.9117198779519703;1.0022482864532016
22.608955;1.1540867345670205;0.9797184770664942;0.8484534061532838;-0.29669862220053694;-0.2579972287519363;1.1476401108634506;9.970991748817088;0.88416474541632;0.2333642127780143;1.019460097248256;0.9914292631103767;0.9117643371213405;1.0021180207457978
22.617147;1.1542135012486197;0.9800074203214305;0.8486030320881747;-0.29671398344609806;-0.25801062148421205;1.1477959319051254;9.970455708709123;0.8843915529059436;0.2333578562444484;1.0196848856707466;0.9915074254028043;0.9117193640456499;1.00198174226367
22.625339;1.1543406742263145;0.9802216992538627;0.8486856539391618;-0.29672359638988594;-0.2580190141410739;1.147949816870242;9.96987229223214;0.8845531359709194;0.233353240377539;1.0199169826239067;0.9915903032412905;0.9116173600486569;1.0018401259620202
22.633531;1.1544678684455523;0.98038375843754;0.8487210955984531;-0.2967312943035344;-0.2580257399165755;1.1481036567245988;9.969244493072974;0.8846706804146112;0.23334807617734132;1.0201561312961869;0.9916778428692214;0.9114781365649459;1.0016938647268183
22.641723;1.1545946920405044;0.9805122551415664;0.8487260122936514;-0.2967370771663117;-0.2580307986409699;1.1482562729868553;9.968575896493087;0.8847593495114247;0.2333430658961939;1.0204021691126561;0.9917699956462495;0.9113164625832039;1.0015436754047229
22.649915;1.1547207227632341;0.9806125533164392;0.8487054510916353;-0.296740944973026;-0.25803419011446144;1.1484074033621583;9.967870550735753;0.8848281756263694;0.23333892079180776;1.0206550187123884;0.991866672372514;0.9111412713033732;1.0013902684040608
22.658107;1.1548455091059084;0.9806959280303958;0.8486694564024909;-0.29674289770252665;-0.25803591414224103;1.1485566305100323;9.967133210374893;0.8848830032000562;0.2333343674918937;1.0209146469753074;0.991967740580874;0.9109580531327184;1.001234321612172
22.668107;1.1549685822250646;0.9807660730572344;0.8486214270546484;-0.29674676865199817;-0.2580393039004244;1.1487033394551784;9.966369309408506;0.8849285888906815;0.23333013349146564;1.0211810430643158;0.992073008769773;0.9107718753663849;1.0010764455082357
22.678107;1.155089462754258;0.9808227959620344;0.8485614918114913;-0.29674872447621287;-0.25804102592311456;1.1488467984580903;9.96558432657698;0.8849647554528395;0.23332695039926415;1.0214542295658335;0.9921822022676814;0.9105830684686318;1.0009171480682961
22.688107;1.1552076768737571;0.9808657740969293;0.8484898567765891;-0.2967506818795319;-0.25804274673878547;1.148986250047545;9.964783253912248;0.884992479203203;0.2333225647963965;1.0217342369524158;0.9922949968262978;0.9103922517711361;1.0007568504082802
22.698107;1.1553227841468097;0.9809003281605125;0.8484117507150009;-0.29675264094599824;-0.2580444662049962;1.1491209166695637;9.96397063590712;0.8850149253720846;0.23331672880942786;1.022021042848866;0.9924110968354881;0.9102025198374922;1.0005958903011432
22.708107;1.155434392984395;0.9809240415098217;0.8483256884318292;-0.29675460179814434;-0.2580461841969441;1.1492500441978537;9.963151052942724;0.8850314439934563;0.23331120569130118;1.0223145515942758;0.9925303044642282;0.9100135931084348;1.0004344946388226
22.718107;1.155542187595057;0.9809363331835526;0.8482318218752677;-0.2967565645769123;-0.2580479006267136;1.1493730291667803;9.9623295083399;0.8850444951793095;0.2333037983897452;1.0226145844883177;0.9926525540504892;0.9098270291135867;1.0002728035910227
22.728107;1.1556459712763931;0.9809384608610585;0.8481320481453317;-0.2967566127372806;-0.25804794877804116;1.1494894688324484;9.961510920674106;0.8850535648778223;0.23329636875565682;1.0229208418122488;0.9927779019357462;0.9096424685203773;1.0001109343934727
22.738107;1.155745676354011;0.980931642598373;0.8480284202768552;-0.2967585796934595;-0.2580496619461803;1.1495990971022643;9.960699224915496;0.8850611239644447;0.23328683768678385;1.0232328812871303;0.9929065054813888;0.9094612956894971;0.999949032616949
22.748107;1.1558413402957382;0.9809113114324708;0.8479180893697362;-0.2967586321636581;-0.25804970674822547;1.1497016967851441;9.959897104998328;0.8850655693452048;0.2332761685885109;1.023550121323978;0.9930386025388306;0.9092817184842316;0.9997873080237473
22.758107;1.155933064945352;0.980878605674488;0.8478032018585832;-0.29676060351200273;-0.25805141646117125;1.1497970261350006;9.959106194613494;0.8850681677006503;0.23326434123793227;1.023871849678677;0.9931744630482553;0.9091045683006541;0.999626035036423
22.768107;1.156020932627399;0.9808327643772847;0.8476842248804748;-0.2967606603971835;-0.25805145769255233;1.1498848127647878;9.958327297772339;0.8850690855885598;0.23325133668078984;1.024197253096914;0.9933143711703919;0.9089297311112888;0.9994655095660178
22.778107;1.156104939141493;0.9807731804552365;0.8475616643257904;-0.29676263608749204;-0.2580531637049333;1.1499648123719173;9.9575603023241;0.8850684726822888;0.2332371421020517;1.0245254628781146;0.9934586953400785;0.9087570654934706;0.9993060088685626
22.788107;1.156185003082207;0.9806995484222284;0.8474360755872713;-0.2967626971343319;-0.2580532010875088;1.1500368606592877;9.956803762844197;0.8850665010908155;0.23322175388259786;1.0248555767799226;0.993607946243593;0.9085863196576043;0.9991477778717857
22.798107;1.1562609812422362;0.980611929746971;0.8473080357280667;-0.2967627600543083;-0.25805323643958084;1.1501009032650207;9.956054907434922;0.8850633321485291;0.23320418060143455;1.0251866338791469;0.993762715168263;0.9084169176905593;0.998991022930532
22.808107;1.1563327058832487;0.9805106841189907;0.847178127175416;-0.2967647413349985;-0.2580549363768455;1.1501569853000997;9.95531091365963;0.8850590708301211;0.23318645493882187;1.0255176047340488;0.9939235139186839;0.9082491102064615;0.998835935423369
22.818107;1.1564000752596924;0.9803963402106886;0.8470469225689966;-0.2967648074450838;-0.25805496753176;1.1502051969632017;9.954570987754431;0.8850537295041683;0.23316762450467154;1.025847496040684;0.9940906164113801;0.9080824139158024;0.9986827632168482
22.828107;1.1564630761745753;0.9802695276809908;0.846914948552721;-0.2967648748405731;-0.2580549965481116;1.1502456453707368;9.95383690067818;0.8850471897038966;0.23314673391684693;1.0261754802408227;0.9942640232162896;0.907916376317081;0.9985318342785451
22.838107;1.1565217081335903;0.9801309900661547;0.8467826734694804;-0.29676494329358555;-0.2580550234080654;1.1502785001264624;9.953111313735949;0.8850392188397064;0.2331258292505476;1.026500882282812;0.9944435670020587;0.9077514299810043;0.9983834665094039
22.848107;1.1565759352400435;0.9799816117143456;0.8466505384849662;-0.2967669292431845;-0.25805671477712333;1.1503040711198205;9.95239645586948;0.88502953911859;0.23310295011882443;1.0268230710349702;0.9946290420951185;0.9075871056350017;0.9982378552008527
22.858107;1.156625726129402;0.9798224074178634;0.8465189794556235;-0.29676699915498517;-0.2580567373453196;1.1503227926015136;9.95169430031133;0.8850178790178975;0.23307909326761414;1.0271413942787184;0.9948202697162671;0.9074237680167876;0.9980950296629599
22.868107;1.1566711054447387;0.9796544431745811;0.8463884256020362;-0.2967670695233239;-0.25805675782011844;1.1503350678022364;9.951007109677935;0.8850040143337461;0.23305518915574552;1.0274552300982573;0.9950170911328982;0.9072617525329668;0.997954912803615
22.878107;1.1567121708827572;0.979478726567666;0.8462592654413164;-0.2967671402024096;-0.25805677627158313;1.1503411330289852;9.950337605493834;0.8849877589934649;0.23302911923384229;1.0277641179640664;0.9952193067865207;0.907100581783817;0.997817475363855
22.888107;1.1567491308942615;0.9792961372366299;0.8461317683145124;-0.29676721107247084;-0.25805679282883226;1.1503410567429133;9.949688642497673;0.8849688706943635;0.23300176966386651;1.0280678302340405;0.9954266224722469;0.9069405541523075;0.9976828511653264
22.898107;1.156782340033449;0.9791074042366957;0.8460060459856666;-0.29676728202543606;-0.25805680768262795;1.1503348279563541;9.949062676886639;0.8849470195259187;0.23297408438629305;1.0283663255721494;0.9956386455722364;0.906781973449991;0.9975512993248703
22.908107;1.1568122498884061;0.9789131398309077;0.8458820925311846;-0.29676735295452783;-0.2580568210407517;1.150322483440917;9.948461579911786;0.8849218730186149;0.2329440647583592;1.0286596338479141;0.9958549102228413;0.9066243857547905;0.9974230986856337
22.918107;1.1568393174904965;0.9787139195989639;0.8457598277878717;-0.29676742375809206;-0.25805683307216126;1.1503041875383597;9.94788691171607;0.88489315729749;0.23291272413417335;1.0289477611064015;0.9960749258498399;0.9064681594932272;0.9972984759430901
22.928107;1.156863961824817;0.9785103423580891;0.8456391267316837;-0.29676941100035353;-0.2580585105528011;1.1502802003772603;9.947340058129992;0.8848606483237347;0.23288005683644042;1.0292306650020497;0.9962982153888175;0.906313429897855;0.9971775533238126
22.938107;1.1568865956661432;0.9783030364283736;0.8455198682018444;-0.2967694812259906;-0.2580585202198748;1.1502508083960223;9.9468219955747;0.8848241482336675;0.23284603100423198;1.0295082619735185;0.9965242717310198;0.9061603418203711;0.9970603333436961
22.948107;1.156907687774185;0.9780926419623083;0.8454019708500444;-0.2967695509532977;-0.2580585288014289;1.150216273220412;9.946332935532046;0.884783458808859;0.23281158750596928;1.0297804625969902;0.9967525134536138;0.906009372885674;0.9969467879474225
